datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/06/13 11:00:00,0.7060881262356692,0.6784498885545968,92.25545355811295,115.76924194766832,3.153734668248582,3.23,2655.3341042149677,2752.298927937894,0.9745848714888656,1.0006464663898464,45.137625871998075,27.776846996733205,3.1833439305803126,1.0400182155619364,1.0092739262139614,17.054239766666676,passed,
2025/06/13 11:15:00,0.706551440765407,0.6710534614770237,91.32780771638669,114.49947393284086,3.148134619429832,3.22,2633.8448450614005,2721.505257734148,0.9746377022123158,1.0004700252892325,45.142426863482285,28.19021841948694,3.186467426423539,1.0155925954216987,0.9958476210192827,16.859363057777777,passed,
2025/06/13 11:30:00,0.7099254986875937,0.6791030936555095,90.02918998406506,113.14754079892147,3.161008596125861,3.14,2561.354209720041,2707.0500396105454,0.9740824490619956,1.0007883334159293,45.44354328382852,27.320797238685643,3.2063330408701054,1.0330550590574616,1.002970551945023,16.653471119999995,passed,
2025/06/13 11:45:00,0.643487722568065,0.6220002284802035,69.70396024479868,87.46782989277531,3.0005536761966285,3.1,2115.7447911856907,2333.665341876627,0.9706087130204046,0.996728930044461,47.3350334889607,26.494235152924233,3.3537525212973724,1.0080923711086958,0.9799679027874024,13.350693931666669,passed,
2025/06/13 12:00:00,0.5921825802043089,0.601728656134672,64.14829737271344,80.45719774709865,2.892968720172889,2.96,2090.227933728334,2225.177872099057,0.9707420967187941,0.9943288269731468,48.40089648017991,25.470677747247517,3.3975991743943506,0.952606184279955,0.9151237266323804,12.484334011111121,passed,
2025/06/13 12:15:00,0.6009456683249801,0.6088218263372884,64.67494693359896,81.71026600111858,2.949950347208516,2.99,2029.7979089383846,2235.3786801883366,0.9698776927361454,0.9957973097069364,48.89541383424382,27.15500772384507,3.430608171198169,1.0394596871947905,0.9967502752881742,12.582059160000004,passed,
2025/06/13 12:30:00,0.6115944068409926,0.6118586401066693,65.8483362098115,83.18994142580088,2.976068405661645,2.97,2039.8414976128918,2243.4478624086064,0.969783815127795,0.9961057421370436,48.62196091405269,27.669593786822098,3.424446576816742,1.0392278046117043,1.000933060104464,12.747362136666666,passed,
2025/06/13 12:45:00,0.6054779302398574,0.6022517020475897,65.32325611800283,82.07887631186142,2.951391965641803,3.0,2070.108437888261,2206.6014062372788,0.9696278763047125,0.994684167678901,47.97451760884651,28.627895465161046,3.4315384772682305,1.0384105115549775,1.009602388562672,12.622247073333327,passed,
2025/06/13 13:00:00,0.5975914517510299,0.6076613248757178,64.0120712059283,81.22486414542048,2.9599039686067834,2.92,1995.6174353590466,2223.7799948783368,0.9691167802983083,0.9958390678744401,49.122043037180916,28.014828179552403,3.4615575352968126,1.0933483358301486,1.0486040204847722,12.489011198888896,passed,
2025/06/13 13:15:00,0.5920156525102893,0.6010109485539571,63.32270288082445,80.16774461773294,2.939954026890664,2.97,2014.2128304945475,2190.993825885974,0.9690252813260433,0.9947873751145043,48.72400799000095,28.507551440870596,3.4529252839110596,1.0726360629294098,1.0351994887653284,12.363114243333337,passed,
2025/06/13 13:30:00,0.5945877028846336,0.5979331056199758,63.800924838147736,80.40585784810168,2.9201322859762637,2.95,2057.2208646396966,2195.9360684975227,0.969283407312341,0.993941898894834,48.06960421085424,28.049712555622207,3.4343244659972556,1.0291364850176903,0.9996602830912095,12.419780877777784,passed,
2025/06/13 13:45:00,0.59900906428259,0.6049421280687317,64.17274210384556,81.38759126966764,2.956427870117618,3.0,2017.6929124105777,2205.5961519144043,0.9691698398117466,0.9953005658592966,48.75980134266092,28.46124051008119,3.4511087446229713,1.0639448189990743,1.0261480382501016,12.485849493333337,passed,
2025/06/13 14:00:00,0.6008343266486267,0.5991347681865424,64.7837637641282,81.59486567394784,2.9369359784790654,2.99,2066.482141506269,2204.5380171915144,0.9692166326818622,0.994148272716367,47.92859810768634,28.675788960289974,3.4513588555466606,1.0454036421851622,1.017445277071702,12.543712768888888,passed,
2025/06/13 14:15:00,0.6069589955175109,0.6074550635058432,64.97641221246425,82.50875735379869,2.9757279749394985,2.98,2022.818499043217,2211.8786146682164,0.9690666711701871,0.9955472268825913,48.63694221434436,28.6293099250372,3.445561912152037,1.0486212865513747,1.0147101371026235,12.601306666666662,passed,
2025/06/13 14:30:00,0.6091498327006111,0.6070329997083381,65.46902651090807,82.92859340083439,2.961843056724509,3.0,2049.3424626528854,2228.7792108355743,0.9693532802349458,0.9952379108727465,48.32711017256479,28.094424780053604,3.4375624653519132,1.029812898059207,0.9979464079192958,12.671124974444432,passed,
2025/06/13 14:45:00,0.611662936588809,0.6117193511335217,65.97797144197882,83.64962204074254,2.9835590960823826,2.96,2029.7934552265256,2246.341470368075,0.9692738876229475,0.996058155255741,48.774378680427816,28.067594423521903,3.4588887174548137,1.0546706950630884,1.0152476606221252,12.758101253333335,passed,
2025/06/13 15:00:00,0.6180972384635853,0.6147399277954569,66.53483751892846,84.17388420083569,3.01040881054748,2.96,2019.849466834829,2247.0394824871837,0.969182866230078,0.9965854876312624,48.88818937190005,28.277085270395336,3.452506683507019,1.0596780021493302,1.0216125524156914,12.845080086666666,passed,
2025/06/13 15:15:00,0.6232519707847546,0.6114741634178882,67.19739764207283,84.27743776725112,3.012323921434948,2.99,2047.202458143804,2240.6103343804375,0.9691646265710168,0.9960169109466548,48.352892295416844,28.518890839401475,3.4457642147446745,1.0452653309735285,1.01705299555849,12.91628104555556,passed,
2025/06/13 15:30:00,0.627458198955577,0.6123190507995244,67.85779151853012,84.65125388410858,3.021579603287964,2.99,2058.527141884687,2244.8120914037927,0.9693220410810891,0.9961182311115491,48.28298784289213,28.387229373351026,3.4430854967549473,1.033783923153698,1.0071546882336153,13.002882053333337,passed,
2025/06/13 15:45:00,0.627835387509174,0.6227131427865996,68.21649211522053,85.2469189979439,3.0551188134680447,2.96,2022.2241140080955,2259.4466773575473,0.9693460475727521,0.9974772611475045,49.19007990268941,28.011686797831654,3.4654190516636336,1.0690135552185338,1.0231671475786923,13.081012987777788,passed,
2025/06/13 16:00:00,0.6357602109204723,0.6157921953122935,68.9352983418902,85.43205615584662,3.0624710368370796,3.02,2054.39168413856,2242.446000762633,0.9692349474182888,0.9967587582439128,48.43635409696567,28.823933651030394,3.4421456279121285,1.039256583400467,1.0130128078279177,13.158940959999992,passed,
2025/06/13 16:15:00,0.6386027270878182,0.6144866984117631,69.65634273880725,85.63816383967246,3.057548606211803,3.01,2084.0936739898198,2245.208607145722,0.9695942233174972,0.9964716030625722,48.16420161758551,28.502765057533317,3.438352003144104,1.0128961850137732,0.9897802536294139,13.237052155555554,passed,
2025/06/14 06:00:00,0.6114140387125646,0.6030307095548093,65.99411100780559,81.9615936895961,2.9852548257740246,3.02,2053.361356804244,2201.769782083739,0.9691774932604815,0.9950023536981293,48.291437836434945,28.635032543073386,3.4585776289722654,1.0392059975614956,1.01429664062384,12.702650766666672,passed,
2025/06/14 06:15:00,0.6111362652896137,0.6035747627477801,66.01985416239695,82.28370632164778,2.9778996937847064,2.98,2058.5511755709026,2210.562659884041,0.9692700321868747,0.9949889508559518,48.21212773438115,28.554997123790116,3.455724986880642,1.0404581670358533,1.0140542278432245,12.712992783333329,passed,
2025/06/14 06:30:00,0.6132155258112878,0.6097737592280406,65.84156429681124,82.8379346134347,2.9970140566457824,3.01,2025.133721259869,2220.3287715046736,0.9691650237422883,0.9959414682115306,48.752786664193756,28.319712997297657,3.44687631186129,1.042156034337688,1.0094034443374362,12.723710767777778,passed,
2025/06/14 06:45:00,0.6141092154564856,0.6038206134580235,66.21797505496991,82.77023439451774,2.9752763680927763,3.03,2072.0968105862335,2210.5876541742728,0.9694023840599164,0.9948625544767111,47.93595550604957,28.571026592841502,3.4353845857612857,1.0206459180544263,0.9975944494248415,12.742169879999995,passed,
2025/06/14 07:00:00,0.6138328252895188,0.6056088012115,66.29782820452516,82.95579208939934,2.9771204625464103,3.04,2071.671491977884,2211.900434090954,0.9696492384924023,0.9951374257231334,48.14921684566885,28.334591815975383,3.4323699098864737,1.008420166730601,0.9820382622649464,12.752709633888879,passed,
2025/06/14 07:15:00,0.6121567464392662,0.6048206875684332,66.45222601969512,83.01776027476153,2.969611087824577,3.02,2082.0161567395817,2215.938107782899,0.9698083863262239,0.9950137601971816,48.126981137713365,28.265978243013567,3.443236174341415,1.0092589078033478,0.9809922646674988,12.763252638888885,passed,
2025/06/14 07:30:00,0.613038743521283,0.6143591359283838,66.07747598976363,83.39447949764647,2.9961564588684464,3.03,2020.1524680989348,2245.2019284037497,0.9695667554276877,0.996605914456269,49.15010374581983,27.550298900278115,3.4458967891572727,1.0374691782994865,0.996089064508933,12.779669124444444,passed,
2025/06/14 07:45:00,0.6141222453449466,0.6152137124097905,66.09169378582148,83.50213960945428,2.9997683447475074,3.02,2018.3232680099113,2244.1636196673426,0.9696099938847845,0.9967318327130409,49.1480763635488,27.613497601202397,3.4372879523470505,1.037518346607902,0.9962581089158673,12.786473235555553,passed,
2025/06/14 08:00:00,0.6158539588745565,0.6117438176869907,66.17344491921216,83.3637741708733,2.9896748976614127,3.03,2040.825927294566,2235.6756823698124,0.9696015811730934,0.996069870010966,48.58856020417454,27.871779136400953,3.4219677592450455,1.0289704201090566,0.9956590076771591,12.785349512222217,passed,
2025/06/14 08:15:00,0.614786429512297,0.6096032813606193,66.47469781864791,83.48968207005258,2.98452136685228,3.05,2059.8107487407533,2229.0100383852528,0.9697730993032284,0.9957607121260176,48.40607282683881,28.160634244135508,3.4331096226769247,1.0239133809998793,0.9911134299778778,12.800077277777781,passed,
2025/06/14 08:30:00,0.6149819155088736,0.6163338032517065,66.27714346704546,83.83545788631434,3.009022099726895,3.02,2015.648383538522,2240.5108550563896,0.9696244515709572,0.9969426387598614,49.24153859461525,27.881827291455668,3.441998620888822,1.0386188182224003,0.9957475570972774,12.806877208888885,passed,
2025/06/14 08:45:00,0.6149991421097958,0.6169056765274207,66.22223298825241,83.82194885288584,3.0049024919841583,3.0,2012.281904311923,2251.9748497252795,0.9695786999793,0.9969855967782791,49.26069193337588,27.609033154385582,3.441674715421591,1.0473115392711616,1.0034995335264199,12.813675746666668,passed,
2025/06/14 09:00:00,0.6181557722363197,0.6110401222827324,66.57727022043454,83.79131837855549,2.9971926436406453,3.01,2047.5630923591614,2232.5743798765543,0.9694540097979623,0.9959522427254253,48.44038888721363,28.288992403238225,3.4330382059077365,1.0304471918696243,0.9993317101846613,12.828396545555554,passed,
2025/06/14 09:15:00,0.6171093768520409,0.6102079309227455,66.72662108163435,83.84819859962056,2.9890896515550076,3.02,2062.5361661893257,2231.477428659784,0.9697279323030227,0.9957884478475855,48.38149821446522,28.15741643022249,3.432745554641371,1.0162777858551755,0.9847434152161868,12.835191599999991,passed,
2025/06/14 09:30:00,0.61566233707569,0.6153896983984793,66.44692172106315,83.9624329293353,3.0036220931220314,3.01,2025.7881884303554,2244.4363409002003,0.9696271296931644,0.9967130277615741,49.104479113024844,27.79884337122624,3.444094041640336,1.0330580936686538,0.9920303151623987,12.826140738888885,passed,
2025/06/14 09:45:00,0.6157793949618603,0.6072347534243658,66.65533896778557,83.60400561481424,2.9863918933075424,3.02,2064.4339820076616,2225.014483597738,0.9694123270201346,0.995379670358083,48.258409218968666,28.523894416292823,3.451786821950643,1.0269992575361206,0.998306527677477,12.809974124444443,passed,
2025/06/14 10:00:00,0.6126015574559377,0.6057565915670113,66.14658013708961,83.02739154761281,2.97994634712023,3.03,2058.290348576324,2216.0229697669693,0.9693217460618668,0.995204252925624,48.275230459349785,28.563053519755062,3.4510796730096165,1.0283834761524469,1.0001057502324302,12.737224359444443,passed,
2025/06/14 10:15:00,0.6139239668550047,0.6072679173083471,66.12475503109681,83.1229832675764,2.983572312784761,3.0,2051.0537981389944,2221.4728877175257,0.9692708266789031,0.9953907654223109,48.37015317721026,28.354182261582107,3.4454107108996115,1.0264284371199732,0.9977839794662036,12.747392325555548,passed,
2025/06/14 10:30:00,0.6115541692072824,0.6110508407875791,66.06137440701367,83.28168285220639,2.982874207870093,2.95,2033.3190774374698,2245.749968224373,0.9693728844680644,0.996000519303393,48.85616134871835,27.655834045950428,3.4601675596011683,1.0387432472496472,1.0005212182366214,12.763924690000003,passed,
2025/06/14 10:45:00,0.6158742807649534,0.6111726931721417,66.1167723394992,83.49109303662387,3.009072998194993,3.02,2016.71508960421,2225.283963810857,0.9688624583638262,0.9961239373523544,48.85384192494597,28.584822807046177,3.4616975382528263,1.0485452964932223,1.0155946524907933,12.76448481,passed,
2025/06/14 11:00:00,0.6145938814638481,0.6042267617817,66.41757040489819,83.20874485220499,2.9753003139447447,3.0,2074.0950954221485,2216.23970546245,0.9692962732103008,0.9948308540278668,48.024420720544505,28.471740319733286,3.449384736475196,1.0106581727721609,0.9867945296236402,12.765034480000008,passed,
2025/06/14 11:15:00,0.6156091671741167,0.6063955965769636,66.4845975506352,83.46726254034395,2.985778417752986,3.02,2062.296213763499,2218.457637226862,0.9692461315821665,0.9952046183259512,48.26983041255884,28.479886360997337,3.4527812545234653,1.0126760775349954,0.9863369613400733,12.78138246,passed,
2025/06/14 11:30:00,0.6135088827224577,0.6098806738289837,66.32010853852762,83.48921953171215,2.9842306663826776,3.0,2045.2680327286969,2237.886692537077,0.9693474967962229,0.9957284320421322,48.769246552793554,27.69480687093892,3.4607478261426214,1.0133205269594263,0.9793481051271071,12.781921679999996,passed,
2025/06/14 11:45:00,0.6150826033661948,0.610212834293581,66.39074272523308,83.68618066057788,3.00136022997717,3.02,2034.6990124017843,2224.1867828888476,0.9691084838533075,0.995898580636331,48.84346362321162,28.37612382180672,3.467839549028317,1.0224938670796213,0.9894234898036871,12.782450449999994,passed,
2025/06/14 12:00:00,0.6137351347375817,0.6139604143542596,66.34160974673775,83.89960890763723,3.0091737756314214,3.0,2015.9194819113188,2234.7120132126406,0.969216350417777,0.99656089365402,49.35006871286783,28.106871276533177,3.4765332491009673,1.0327426788935876,0.9916564114204416,12.790888825000001,passed,
2025/06/14 12:15:00,0.6164283802109823,0.6095048674816973,66.5668252370298,83.82914752265066,3.0004552157338047,3.02,2043.8798733992712,2221.915240916323,0.9691346525800693,0.9957282811873879,48.7242201720543,28.383084081041368,3.464916070989862,1.010395867118026,0.9798535088077712,12.799327200000004,passed,
2025/06/14 12:30:00,0.6133759847564015,0.6116366561155244,66.43455250848766,83.78757461489859,2.994610456796423,3.06,2030.3831878815968,2243.907326582517,0.9691399163461618,0.996060858792928,49.11405292225016,27.726096987509077,3.484040731922957,1.0229226521966754,0.9849666549156422,12.799835069999999,passed,
2025/06/14 12:45:00,0.6158072322148122,0.6067539166190623,67.00029054810194,84.02194483232964,2.9911645107599893,2.97,2062.353142629809,2230.293113973987,0.9690535157363968,0.9952663442863611,48.502593319002514,28.49789461962819,3.492243458642862,1.0206463008627071,0.9910759908087226,12.840011139999993,passed,
2025/06/14 13:00:00,0.6216249847184323,0.6123455459802504,67.35019079658106,84.86930148039612,3.019775297530728,3.01,2035.1352558620383,2243.3068505968904,0.9688251236486216,0.996152466289473,48.84358542571014,28.59938725730136,3.4906131783786245,1.0383583641146137,1.0056310568424505,12.919933785000005,passed,
2025/06/14 13:15:00,0.6261123652772914,0.6129843868660595,67.85982049766943,85.44483660229464,3.0271245758289327,3.01,2041.5868760338126,2252.9012278923883,0.968645517343847,0.9961085974399043,48.68272736965468,28.6092402897647,3.490254550029464,1.0366236733719172,1.00665292001394,12.999950479999997,passed,
2025/06/14 13:30:00,0.6288714543213837,0.6144617004461256,68.47590867672662,86.20781683152408,3.040411063271192,2.98,2046.1319339102226,2255.938066758406,0.968665416199961,0.9963372896024003,48.7513032534321,28.903873682488264,3.5004040174124684,1.0389403708647436,1.0071876739832601,13.080061225000001,passed,
2025/06/14 13:45:00,0.6321816591019085,0.6202650277128359,68.6605724497626,86.88376553821564,3.062717638286056,3.02,2017.5098943211099,2276.8792316144422,0.968377976102327,0.9971634544304216,49.193596354058045,28.705330139141303,3.502844194403066,1.063379458141011,1.025132919533828,13.152501321666655,passed,
2025/06/14 14:00:00,0.6345625252888667,0.6186244235427586,69.3307531723454,87.34912416428647,3.0526710493786586,2.97,2043.9790309784887,2290.846363772144,0.9684531103457521,0.996725324931523,48.86661917804095,28.4119872198558,3.5126850901218822,1.047408938609864,1.0123105570665152,13.23279598666667,passed,
2025/06/14 14:15:00,0.6399139798871307,0.6175813922363214,69.92334049025871,87.96841734434015,3.064243463669679,2.96,2057.8606428517005,2284.2282490085713,0.9683230521189686,0.9965304807661791,48.48696425792384,29.09314538346723,3.5066194411812095,1.0513427671786713,1.0222337796267902,13.305217505555557,passed,
2025/06/14 14:45:00,0.5608822042201949,0.5830080138333958,59.60248783413119,75.15323193211233,2.8956499812018412,2.99,1957.3580731354239,2098.7441217747673,0.9671376263836116,0.9923881442368792,49.956911677014446,28.1099539158071,3.5690903793342748,1.0075809457454585,0.9749905632686187,11.745052244444443,passed,
2025/06/14 15:00:00,0.5959753059115046,0.5948603019102038,64.0845473613581,80.35389969007312,2.9639091818473196,3.0,2015.4279375588428,2160.5539798826876,0.9677674551390066,0.9937734522876447,49.08488878636568,28.649866508012373,3.5485126493718684,0.9963993677445827,0.9730081781419581,12.377231148333328,passed,
2025/06/14 15:15:00,0.6299732767136497,0.6126798200498847,68.30830055311164,85.96836535314536,3.0551721818079636,3.09,2041.329019017589,2222.1261252001186,0.9682796925490653,0.9960345636900844,49.00615103894436,29.006796719909048,3.5049851677540333,0.9797837641498262,0.9548162224212974,13.025589554999998,passed,
2025/06/14 15:30:00,0.6422188870967103,0.6147956555017905,71.02723789319047,88.63830031020058,3.0521716412255264,3.06,2111.9080469615838,2277.341584039136,0.968928227864093,0.9958990258653431,48.22731853750756,28.674499080082715,3.51120880545831,0.9792094954433442,0.9541672512928236,13.396743250000004,passed,
2025/06/14 15:45:00,0.6429040057338931,0.6151589102653071,70.95987359200777,88.70668652749261,3.0705402177253247,3.03,2088.9875928282395,2273.820979060842,0.9684013418273628,0.9961104878921805,48.38191493162291,29.362870385663495,3.5313100180373356,1.0139862446492847,0.9885806387029589,13.396179182222216,passed,
2025/06/14 16:00:00,0.6402440087900055,0.6220893788452089,70.44896088429506,88.78351366280471,3.088708789663131,3.04,2041.9656444141988,2292.5020141622213,0.9681572530349025,0.9971943545318928,49.230776263498946,28.927925974005277,3.5365879169789194,1.0423092894751664,1.0039327161906724,13.38790835555556,passed,
2025/06/14 16:15:00,0.6409873155857562,0.6189239592577652,70.64751863346602,88.70057446223171,3.081415009097677,3.04,2060.204819676025,2284.334746085269,0.9681947998596347,0.9967080304351714,48.93650561718043,29.098666478163377,3.539797255819302,1.0299741015346928,0.9970685481252152,13.387329425555556,passed,
2025/06/14 16:30:00,0.6409051638587772,0.6186546462379934,70.57704979886604,88.60008090406087,3.081970570214583,3.05,2057.658630651881,2283.412582526738,0.968077954758633,0.9966478756595223,48.96557055052174,29.04219026397153,3.5420835016980963,1.0264595173457858,0.994326008248442,13.37905372222222,passed,
2025/06/14 16:45:00,0.6412711091989405,0.6179644455616892,70.59134358371782,88.57947683299089,3.0840860166317063,3.06,2057.1559996956616,2280.7450373873853,0.967933014402759,0.9965438840289572,48.925979015716074,29.170895409789082,3.5463244382649415,1.0278944109602082,0.9972083411355124,13.378459930000004,passed,
2025/06/14 17:00:00,0.6419009538462283,0.6173417222801546,70.50931921030444,88.46609843623138,3.086104161627476,3.06,2054.350549481226,2278.030552959968,0.9677372292379389,0.9964269123039001,48.876492343250234,29.232266257743255,3.5459560137546076,1.027446389679879,0.9990232717229245,13.370179350000003,passed,
2025/06/14 17:15:00,0.6424803703920136,0.6127738939823719,70.8495061513606,88.4050986543959,3.076898842509288,3.06,2081.673325146987,2263.4713740698166,0.9678540404799312,0.9957704585453214,48.466552991972634,29.605139588629015,3.5541443550474914,1.0128039291135196,0.9910843134117883,13.36957069555555,passed,
2025/06/14 17:30:00,0.6391242156357718,0.6171439599683418,70.5611974761207,88.43611487278211,3.084512574610952,3.05,2052.64534364029,2279.087763518188,0.967803081820056,0.9964971767622018,49.10871191260073,29.209750960497058,3.569375746187357,1.0324088667951044,1.000029610615313,13.361285238888893,passed,
2025/06/14 17:45:00,0.6438531827546858,0.6142452553975523,71.06652720388851,88.78197472648304,3.089674223377242,3.03,2068.2244405200236,2275.8750688148803,0.9674565143803362,0.9959952645801279,48.56544742467952,29.847726438251716,3.5713586348193944,1.046093505292564,1.0219435124772753,13.421852277777775,passed,
2025/06/14 18:00:00,0.6410879839374642,0.613399368879842,70.76896847045779,88.41177640617227,3.087735486914492,3.05,2062.690235101285,2266.3012975040265,0.9674717284465643,0.995977025145519,48.7381838665548,29.899520345775418,3.5796650690341982,1.042592235192154,1.0175447011820362,13.366780777777777,passed,
2025/06/14 18:15:00,0.6397432213393498,0.6126890264397628,70.44752916805307,88.03891613781563,3.085693314972858,3.04,2056.748337517242,2260.182531912721,0.9674043580943816,0.9959162122242169,48.79144331434582,29.90355130612235,3.578522419123658,1.0420011764746528,1.0178959930248004,13.320724725000003,passed,
2025/06/14 18:30:00,0.6416114717503152,0.6115509561886294,70.65595640723328,88.13191562771915,3.083780943903937,3.08,2071.4288159169464,2253.174765723007,0.9674955931108824,0.9956530810361185,48.589406290252086,29.851315782268795,3.568627081844253,1.014672907097002,0.9945703305758297,13.336130115000003,passed,
2025/06/14 18:45:00,0.6416828410632831,0.6104831519965835,70.94567343375493,88.29365178623988,3.080987396658516,3.06,2081.716859738627,2254.483927364164,0.967539457473778,0.9954866747937069,48.507086407465906,29.890802647431418,3.580783859251102,1.0122090621291369,0.9924947304069945,13.359779974444438,passed,
2025/06/14 19:00:00,0.6404855629590919,0.6130669733823536,71.00849681300862,88.51279762841348,3.0821654269066197,3.1,2074.2053440336026,2268.0814235917237,0.9676983766374059,0.9959008195615601,48.78348534293808,29.6573547276936,3.58607591857665,1.026018644402377,0.9999150555115569,13.383646148888879,passed,
2025/06/14 19:15:00,0.6403066922832534,0.6183855384533197,70.69501146390954,88.66350371562248,3.099566812755983,3.04,2035.9577775253026,2286.9268259230184,0.9672944830926947,0.996669700238418,49.3415374371238,29.33885739019973,3.589749387922072,1.0543898623888341,1.0201772904478636,13.399069652222224,passed,
2025/06/14 19:30:00,0.6407716793657898,0.6186093750264966,70.82218662416975,88.86784214706663,3.112497523814437,3.05,2027.369420528596,2282.3207370558016,0.9670438643002737,0.9967860047265397,49.44849136792022,29.76637954400559,3.605032745110717,1.0701413192604943,1.0349663820508024,13.41389994388889,passed,
2025/06/14 19:45:00,0.6430746218059428,0.6148871531128479,71.12295027433129,88.83389542572597,3.099743333472614,3.06,2058.7079421119556,2272.404827245323,0.9672519959385573,0.9961240378748757,48.92070680728581,29.8327836501921,3.5903837227237565,1.038776234711358,1.0123328208001674,13.425337933333337,passed,
2025/06/14 20:00:00,0.6409536062555163,0.6193665258284689,70.87081128712013,88.89962912058193,3.1047004845098707,3.05,2033.9264240447992,2291.405888041327,0.9672630758401713,0.9968102338424039,49.41963857243733,29.359377153477176,3.594307421122447,1.0604797358529083,1.024458530198175,13.428861324999998,passed,
2025/06/14 20:15:00,0.6431499794252515,0.6165085588682088,70.95573016427807,88.85354032425698,3.1100678564327287,3.08,2039.5357288939144,2276.9951592986345,0.9669873144642656,0.9964320817411304,49.0710358131524,30.02746485746428,3.5948865068016413,1.0692300839192566,1.0402608962536866,13.424703966666664,passed,
2025/06/14 20:30:00,0.6446948678720918,0.6110430197961535,71.22581893908604,88.62062686024353,3.091348194450696,3.05,2074.9051153911705,2266.355653285701,0.9671089060111522,0.9955089702883021,48.452549449364895,30.080371477165027,3.589862305134865,1.0384995118226064,1.0200555610215611,13.420348638888886,passed,
2025/06/14 20:45:00,0.6430919939971492,0.6156767103477785,71.00443432500315,88.78020976137648,3.103296869540003,3.08,2048.2392947185217,2277.438361405524,0.9670818480938571,0.9962506540894274,49.00811478727774,29.81907670894119,3.592939863386701,1.0538112585803594,1.0263072780313443,13.42386192888889,passed,
2025/06/14 21:00:00,0.6443361925785102,0.6123198141359644,71.25333365058746,88.76417373226535,3.0984175745093743,3.08,2068.491547017019,2265.13030578511,0.9671384790047275,0.9957636374241611,48.62653144781393,30.204465473005452,3.5924848004509093,1.0444805092710356,1.023155200772325,13.427370109999995,passed,
2025/06/14 21:15:00,0.6449687160821564,0.6081509110802866,71.48396179064869,88.60328902914931,3.0858408109281683,3.07,2093.5849494360723,2256.286121617631,0.9672044066797002,0.9950949994567131,48.200940429843754,30.292797269691093,3.596080849190783,1.0247401469033375,1.0103104714997124,13.42300967333334,passed,
2025/06/14 21:30:00,0.6402291024191542,0.6200706784672776,70.79004068586082,88.88656439657944,3.118871704122278,3.05,2016.6226462015168,2285.8459101669155,0.9669201768819717,0.9969981823057454,49.69897679942485,29.563822272758337,3.6137643387103258,1.0668551140515679,1.0287751013109843,13.418847438333328,passed,
2025/06/14 21:45:00,0.6367451943110336,0.6098983178103313,70.1254269249687,87.3701697950587,3.0819406149459763,3.02,2048.5552732023516,2253.1959344388206,0.9670256300231242,0.9955639987421668,48.91879161651787,29.81926683214786,3.607497982073709,1.0392024255904455,1.0171140119686697,13.25774176222223,passed,
2025/06/14 22:00:00,0.6509842811541605,0.615844269868532,71.68684915421635,89.64405315894977,3.1266315111162775,3.11,2064.8190024859123,2259.8716606954913,0.9670495946721397,0.9962246706184211,48.653006485295656,30.60687045017592,3.557716747863149,1.0333110402639567,1.0134612831164245,13.521714103333329,passed,
2025/06/14 22:15:00,0.639096157527118,0.6133785220229615,70.44066873574604,87.93019187054215,3.0943732723208988,3.06,2045.2095606930604,2260.453292395512,0.9671790234169763,0.996052592669748,49.083826401480366,29.786817837253036,3.5943372890766176,1.0414794822997884,1.015360925367254,13.323328052222225,passed,
2025/06/14 22:30:00,0.6273780583085127,0.6074535249935101,68.68394710825046,85.52991650560587,3.066658638450554,3.09,2022.1843113515597,2229.701919646768,0.967019661915718,0.9954584625448006,49.34952013092291,29.382379807245666,3.6161826494713316,1.0251175090729927,1.0015895120033755,13.03908363999999,passed,
2025/06/14 22:45:00,0.6188598208843503,0.598566314492405,67.1925667459462,83.33224235626945,3.0407184295261005,3.06,2020.623289983238,2185.028206621117,0.9667507651494575,0.9943311444076127,49.05582846808115,29.788984621364772,3.615112039337433,1.01713905428756,1.003902292532646,12.788202013888888,passed,
2025/06/14 23:00:00,0.606614639377438,0.5935320774384177,65.65564902492032,81.2775706538433,3.0112749502041027,3.07,2006.5838530532644,2160.8335582751806,0.9667013361125201,0.9937356484896511,49.28149968383558,29.37929761903301,3.630445846641903,1.0074825362001554,0.9931173121121273,12.549239657777774,passed,
2025/06/14 23:15:00,0.5942108767353009,0.5923350023877841,63.81067054640382,79.26316289665964,2.995109891455324,3.04,1962.3524871422585,2145.0178862886046,0.9664788647190645,0.9938262797058928,50.049640467084636,28.666188515729704,3.641512416660557,1.0054049158133285,0.9846094848079872,12.302025633333326,passed,
2025/06/14 23:30:00,0.5803027671638016,0.5876724607320057,62.115770796042796,77.14627530446882,2.9663610959470326,3.07,1942.233421253141,2121.5995579720047,0.9663463950337383,0.993299843129185,50.44782904290835,28.115764484068954,3.654525161062485,0.9947056122582595,0.9704157817980869,12.054796049999997,passed,
2025/06/14 23:45:00,0.5684830989916674,0.5809975207749452,60.525160899719054,75.02755136675496,2.935595890938548,3.04,1932.6790968918328,2092.141877208877,0.9661006078703823,0.9923548308174212,50.505551095814006,27.842295467670997,3.6589828938377202,0.9850154069174533,0.9629048772451947,11.815247913333327,passed,
2025/06/15 08:15:00,0.5959475514481825,0.5904922519782041,62.35400116850859,78.02174139091338,2.9980622297156105,2.97,1938.7321767507142,2105.890799246691,0.9660928621410221,0.9935421790615756,49.52171446377474,29.353632130998275,3.5615895856261512,1.0042996340385004,0.9969431290078947,12.126031377777768,passed,
2025/06/15 08:30:00,0.5875195595962274,0.5866457090274778,62.944772115025195,78.10940224800235,2.951042856521114,3.03,2000.2653246613604,2126.8328907215123,0.9670577622091446,0.9927214201752341,49.26183265806287,28.512895542544996,3.5864081196791986,0.9859862564157384,0.969909831866239,12.179243706666668,passed,
2025/06/15 08:45:00,0.5876474530693979,0.5951651919431037,63.119034894019585,78.89633272082162,2.9755219472821324,3.04,1960.2563951558027,2153.4500890171157,0.967234909697062,0.9943146763964741,50.200864350783576,28.220468994574045,3.6021747915210396,1.016338750335965,0.9847688743355272,12.240423928333335,passed,
2025/06/15 09:00:00,0.5935963324354424,0.5864444533124072,64.0323707546726,79.23574396865864,2.9655721642448984,3.0,2020.4027084101692,2132.5833545010996,0.9670482990810959,0.9927266645961681,48.81077389519234,29.577447675488113,3.5988302952796345,1.0186348839112525,1.0054477630697947,12.315979866666673,passed,
2025/06/15 09:15:00,0.5981954500891824,0.5900234070459237,64.43778676338985,79.91501205929922,2.9790408609918777,2.99,2014.2836428016324,2145.673102764398,0.9671291816523386,0.9932715780055774,48.89408828228183,29.56107665408018,3.5872632182739443,1.028037128856999,1.0133618953932975,12.392681124999998,passed,
2025/06/15 09:30:00,0.600780855390516,0.5949927860260598,64.81615661280813,80.60907028768015,2.9911858273923695,3.03,2007.0973287868776,2158.991251011982,0.9674011563324725,0.9939911444814785,49.24544692084673,29.082479091861632,3.5810916758108857,1.01321258733074,0.9923678129539443,12.461545115555552,passed,
2025/06/15 09:45:00,0.605781266045696,0.5967942813513347,65.35006758493388,81.27216452762138,2.999417343628344,3.01,2012.618165992163,2170.3483380365005,0.9674464660119396,0.9941840685858077,49.11413290354069,29.09597569684193,3.572061313868407,1.016092553297068,0.996735316755038,12.546462279999993,passed,
2025/06/15 10:00:00,0.609797495249255,0.5977950880706165,65.79850390581278,81.80406795021189,3.0070417647678958,3.01,2016.93150748553,2177.5702664664627,0.9674121764868574,0.9942800929503511,48.98701775988951,29.17155599974992,3.5697779306738395,1.0171735494996414,0.999613807043711,12.61304201666667,passed,
2025/06/15 10:15:00,0.6121997876298289,0.5960103228302692,66.53215542505573,82.39802159979996,3.0056754015118554,3.03,2047.6299711394936,2173.6347011890452,0.9676787677293369,0.9939589590985279,48.63228726086117,29.545975060004142,3.571037975550005,1.006545511196162,0.9917774697249024,12.687751388888893,passed,
2025/06/15 10:30:00,0.6162835057306119,0.6039799418798999,66.72758983102408,83.19608237307868,3.0326435766766853,3.05,2014.9576344721615,2193.4170552752144,0.9676428422385976,0.9951529772468537,49.27458453996834,29.06946066247751,3.5618544653492337,1.008002132467841,0.985035840953403,12.76250047111112,passed,
2025/06/15 10:45:00,0.6187480386090882,0.6039157752336862,67.24881286327789,83.662996895409,3.0293945586407798,3.03,2028.5524690905338,2208.961226342664,0.9676443790013619,0.9950098345238869,49.06282906358062,28.902151072706946,3.568760294192878,1.0104267752587164,0.9883448863971154,12.83710093111111,passed,
2025/06/15 11:00:00,0.6210549056015702,0.6116515851559581,67.43393761331671,84.47219141916062,3.0546840943782216,3.03,1995.7484266596355,2231.1791342283086,0.9676322956346242,0.9962332206747382,49.714608955066645,28.688325727297574,3.5672650772922734,1.0358298373841595,1.0028513082314794,12.911928388333333,passed,
2025/06/15 11:15:00,0.6258905528456917,0.6092419609743503,68.04587249776998,84.93630285641595,3.055121835911301,3.05,2023.350409893424,2224.82271338737,0.9676933945211812,0.9957646557104735,49.17998378432632,29.12755472607303,3.5548304994605733,1.0240488573737276,0.999015084151677,12.978686471666666,passed,
2025/06/15 11:30:00,0.6305296921484962,0.6113380514702426,68.31290446887617,85.44464838487686,3.073784364488471,3.12,2020.6069359122353,2215.8342331916156,0.9676606565287094,0.9960333503814375,49.210418910372674,29.326887188609405,3.536155411979156,1.0032171322379446,0.9804217151022994,13.021906626666674,passed,
2025/06/15 11:45:00,0.6149799867305327,0.6034391916039255,67.27988274197726,83.57808312683044,3.0150139622488483,3.04,2038.3974092174415,2216.0666837629365,0.967974458066653,0.9949504502482764,49.17325778969958,28.563561221983356,3.5831709413596804,1.008791927385893,0.9821302182736005,12.82726864222222,passed,
2025/06/15 12:00:00,0.6093326031377913,0.5934506771327553,66.2335905290426,81.92216084775202,2.9949382152020907,3.0,2046.3553744002534,2174.3114622693042,0.9674087644649497,0.9935523123509001,48.56352197278036,29.494354409463693,3.588774300395972,1.0148597887854776,1.0015863123076,12.64063640277778,passed,
2025/06/15 12:15:00,0.6018951095533093,0.5968707238791073,64.66093478402371,80.67222465718503,3.0022541006538543,3.01,1984.171035540022,2164.0115807440848,0.9670669029285246,0.9943304674928807,49.514710608106036,29.03127928956371,3.590464346620361,1.0227328677747998,1.000929376014741,12.453898269999994,passed,
2025/06/15 13:30:00,0.6042337867641009,0.5956705527661942,65.03341180973149,80.9556608696684,2.997013676060336,3.07,2012.6709213872552,2153.944386292977,0.9674136651609806,0.9939649637516749,49.19990952866255,28.9456514494612,3.56850406748179,0.9837950283406178,0.9662988164352148,12.48740306,passed,
2025/06/15 13:45:00,0.6046427653218571,0.5944146856998296,65.42221145605521,81.19247497215326,2.9875789262172074,3.06,2035.054054932433,2158.7015576980607,0.9676147745866441,0.9936441973153373,48.96805728495262,28.76550872686897,3.5708285322893523,0.9718324681942447,0.9552486625885127,12.52917589,passed,
2025/06/15 14:00:00,0.605377273911231,0.5953616254622626,65.76415456347125,81.5798699097672,2.991919790839818,3.07,2039.0977884709596,2162.60142695123,0.9677346800503267,0.9938116929432583,49.042920445890104,28.817635226644633,3.5788409807332835,0.9721537957645412,0.9533788853375238,12.571147037777786,passed,
2025/06/15 14:15:00,0.6087771815486139,0.601320185320049,65.75500076964263,82.05353842243107,3.014057652620928,3.07,2002.7269346440169,2181.980117668727,0.967503102561992,0.9947917115952084,49.5612706468342,28.567385518478286,3.577468122886832,0.9907754256297243,0.9668654410219432,12.612948314999992,passed,
2025/06/15 14:30:00,0.6111951233413163,0.5988058709735786,66.21547347286948,82.30728806766683,3.0091954028162933,3.07,2027.5206527729445,2177.905508408679,0.9675572491729297,0.9942886114031756,49.150380006002436,28.736329593654215,3.5771936046114328,0.9776222026867754,0.9590751150501121,12.654949071111114,passed,
2025/06/15 14:45:00,0.6101643889893922,0.6057956458607622,66.11124199937726,82.72710889989251,3.02653134267211,3.06,1988.0609318752863,2204.4805366683945,0.9674928846680536,0.9954878323050893,49.957880839652724,28.30734833600018,3.5899187615545505,1.0072727794109477,0.9759073964147247,12.688858160000008,passed,
2025/06/15 15:00:00,0.6136087654045407,0.6025791973281323,66.64585991341023,83.03924706101928,3.025705746259806,3.06,2017.6901959350334,2189.8241799031844,0.9675632309975101,0.9948938256355206,49.439709203031626,28.78753845969235,3.583810507824255,0.9872879386203497,0.963712063366413,12.730700424444438,passed,
2025/06/15 15:15:00,0.6153972793864373,0.607309373834301,66.71022606051194,83.49402617094562,3.044899632783649,3.04,1991.4747370817345,2203.3248733266014,0.9673785406381638,0.9956567339475163,49.870893481868244,28.708803805804024,3.5873720035183,1.004685866685099,0.9752618995260314,12.772743793333337,passed,
2025/06/15 15:30:00,0.6177860513967391,0.60657662345079,67.03093703205327,83.75462630679574,3.041471607721817,3.05,2006.443095472762,2206.8510455824153,0.9674551451193523,0.9954367974232489,49.6075178423445,28.687587033832997,3.579654227171013,0.9977050585693292,0.9713929894753178,12.814614505000002,passed,
2025/06/15 15:45:00,0.6177000827691528,0.599078641156443,67.14956410764233,83.35534486656951,3.02885307419439,3.0,2032.9690761170125,2188.216038853564,0.9671729301209974,0.9943299474009393,48.91296882953321,29.496723377117135,3.595942180352319,1.0047109818820312,0.9894699416906864,12.78534951222223,passed,
2025/06/15 16:00:00,0.6150423934909554,0.5987736612770169,66.6940314103111,82.63722551679619,3.033108951243855,3.03,2013.0991279655764,2181.9939227193454,0.9669333768987721,0.9944261605273632,49.19881188785871,29.396713484852725,3.608111108667952,1.012776958190555,0.9964590719185026,12.724174283333328,passed,
2025/06/15 16:15:00,0.6112214531467289,0.5957494127912364,66.34080522106903,81.61772413598038,3.024259799603305,3.01,2013.972954901432,2170.5377590899066,0.9669275461541421,0.9940663756758088,49.25010178029895,29.15330685071642,3.619151271983424,1.006647566956322,0.9918619401615979,12.65504753333333,passed,
2025/06/16 07:15:00,0.6680869941153569,0.6269091847156534,75.1782513918119,91.61752379751172,3.168647415342103,3.17,2140.6650129295767,2290.996394713632,0.968851455735307,0.997456269434859,48.36994914612629,29.40768589753183,3.4773295263969657,0.9814892510797097,0.9572892258757633,14.042372465,passed,
2025/06/16 07:30:00,0.6720793232566432,0.6301553505279773,76.73661070824052,93.42576188767129,3.1496879114334075,3.14,2191.944633557795,2321.160949612256,0.9699857059204613,0.9976158296362262,48.15774927332815,28.575713676288355,3.4780688104841033,0.9449968122263389,0.922430193964961,14.214874098333327,passed,
2025/06/16 07:45:00,0.6712284208378213,0.6327995218580533,76.6379354044335,94.25601579899136,3.1570460682294987,3.15,2154.333455658339,2384.486847064423,0.9691685463979413,0.9982729447863086,48.58349822567887,28.416960715242503,3.4924305531354194,1.0083600194388798,0.9823749755592812,14.329264791111116,passed,
2025/06/16 08:00:00,0.6773643541023803,0.6318358047044063,77.689159818673,95.1290369411923,3.172402442745384,3.11,2187.211724833301,2360.3948058758783,0.9690154557759975,0.9977121012494211,47.866667069169715,29.630534134676193,3.495998988922257,1.0214685654140334,1.0033398529130608,14.426838066666662,passed,
2025/06/16 08:15:00,0.6804901609855829,0.6329061187171341,78.00505901137059,95.67565979844923,3.159903682482488,3.07,2202.964516953486,2388.830778155998,0.9695357434457018,0.9979600222277176,47.86474788226902,28.677600120350554,3.458260022871978,0.9826347850911048,0.9681317774022494,14.509630862222222,passed,
2025/06/16 08:30:00,0.6801992206341535,0.6315845060458775,78.86917967101118,96.35280354846935,3.1587194362863746,3.12,2221.5745606655164,2393.588925552347,0.9697848045104662,0.9979149684825531,47.77857714500326,29.095603240555747,3.4952057133213392,0.9987833731651555,0.9850771017267171,14.57800660555555,passed,
2025/06/16 08:45:00,0.6822595821658308,0.6350871953776238,78.74715555844591,96.8953853035827,3.179248851642058,3.15,2199.913750358189,2409.534569202481,0.9692721508452229,0.9983779413703596,48.00002924845361,29.192465098583135,3.470442744581418,1.0133329214273958,0.9985714638159264,14.654583276666674,passed,
2025/06/16 09:00:00,0.6845607814634614,0.6341263395336516,79.40285182811628,97.38921411997129,3.175968380698124,3.12,2220.60156185513,2413.3394302317697,0.9693962263585242,0.9981393021686685,47.73506850726131,29.307299288748897,3.4803354209263193,1.0127893636089562,1.0017306971941187,14.717250068888887,passed,
2025/06/16 09:15:00,0.6895662861806067,0.6304221717059165,80.19428856809142,97.83884295476633,3.176550570647466,3.11,2254.0811087532475,2395.8906766235677,0.9694029815102551,0.9974885546043569,46.95561362374518,30.222218057917388,3.4821705263203246,1.0221207199214686,1.021783838476982,14.770870528333338,passed,
2025/06/16 09:30:00,0.6870752788633319,0.6347394924653355,79.9792062214497,98.23195042495416,3.1849183012170843,3.08,2226.2090653529026,2430.9868917436734,0.9690582009733475,0.9981327309369253,47.4889379524156,29.755056135717165,3.48387686746691,1.0492361842282263,1.0408014565276604,14.832788636111102,passed,
2025/06/16 09:45:00,0.6850761452409947,0.637311608721465,80.10815156819702,98.73613960546865,3.1913711902665454,3.1,2214.3346118624377,2450.230715230297,0.969115331035381,0.9986852222651534,47.913655959288675,29.648463633826182,3.491467386592943,1.0675660137891414,1.0534955902562713,14.8863594,passed,
2025/06/16 10:00:00,0.6926092806730588,0.6306544723969122,80.72430374276281,98.5744363682396,3.1872030757581125,3.07,2260.7671073257143,2406.334609476086,0.9688172629896808,0.9972264010501641,46.61495871865436,30.746992612562412,3.488851121308944,1.0574095236872239,1.0612019186877653,14.875000946666663,passed,
2025/06/16 10:15:00,0.6053591798772102,0.6136867534828966,65.23727851023109,81.63462843446,3.063252938477064,3.0,1900.215571001899,2224.2942389132327,0.9669688700383622,0.9972706412145932,51.34109585328392,27.582511483149467,3.620957189427396,1.0793926410960535,1.0299512828924084,12.634416795000002,passed,
2025/06/16 10:30:00,0.5924741473741001,0.5964591464941625,63.16935520785065,78.48527334044202,3.0184090659240916,2.96,1916.7185975075324,2141.26568723503,0.9664906192318274,0.9949321944736805,50.54252355410733,28.901834579345216,3.625261512536006,1.0586323234020032,1.030584925761457,12.24865655444444,passed,
2025/06/16 10:45:00,0.5717968045312467,0.5860196810507444,60.525860656311195,75.17067005251222,2.959817429988103,2.96,1902.793479883325,2102.7688453814035,0.9661660258221604,0.9934495170951085,50.69127760158403,28.32472415898293,3.6352880459374832,1.042724077690562,1.0157318928906274,11.85573318722222,passed,
2025/06/16 11:00:00,0.5469327918801246,0.5754844033872221,57.93911157484735,71.91968286451123,2.896009850187006,2.95,1896.5690821452704,2064.6073387818105,0.9659966265615715,0.9918687864285367,50.99921263249925,27.727184038215515,3.6556931155022045,1.031408027724612,0.9981063082755455,11.471605933333338,passed,
2025/06/16 11:15:00,0.5318254694245459,0.5741807785477467,56.00531274728097,70.02460232830464,2.884173663423737,2.94,1844.2934611406315,2039.4386611064378,0.965715014410399,0.9921341920366292,51.95690162482311,27.494731708975575,3.6734877216257096,1.0436913392134703,0.998304237618921,11.201357902777774,passed,
2025/06/16 11:30:00,0.5201895216751508,0.5651607669636312,53.2251357492039,66.63208409294339,2.846723422981786,2.95,1781.6311764186653,1993.1787955275267,0.9653201612334119,0.9914057133987617,52.37457562979169,26.387825011210047,3.6875381590823233,1.008670367987939,0.9685294350527779,10.745839964444444,passed,
2025/06/16 11:45:00,0.5988649878175779,0.5922288644220607,63.8261041985259,78.9421373190012,3.009664138719091,2.98,1965.152651326373,2123.98790407646,0.9666067849042108,0.993861548676482,49.73442119585781,28.98338854175037,3.5969822697200664,0.9926635322401642,0.9790338017208804,12.306939687777774,passed,
2025/06/16 12:00:00,0.629910781703474,0.6046388273572316,68.02586634342622,84.11515089069844,3.0839352367966657,3.17,2019.3735822832482,2173.8348036681114,0.9670887453461797,0.9952300563894003,49.1089074324239,29.802547661280407,3.5561511082589043,0.9810835850576336,0.9698166124125643,12.931583096666671,passed,
2025/06/16 12:15:00,0.6758153390838041,0.627542933172168,77.11544308839744,95.12818786545381,3.177492792116888,3.21,2169.1349187584024,2348.50400364809,0.9682202495930734,0.9973563201655928,47.93943545463175,30.425131934844593,3.513695728300827,1.027312221962291,1.0165346609784336,14.354765113333334,passed,
2025/06/16 12:30:00,0.7106559583567097,0.6608695311550469,90.33200908055154,111.89532581916447,3.2614727334425777,3.26,2478.810225387724,2565.417307563274,0.9720078211600969,1.000450614084695,47.459553229766584,30.271418623607197,3.3743273209396834,0.9453981360582748,0.9388792942243408,16.45161056,passed,
2025/06/16 12:45:00,0.697178665400519,0.6381862579976858,81.97870631504144,100.26389028161316,3.14705126873546,3.11,2310.6360501619392,2491.5099968811705,0.9695327498830507,0.9972012522103036,46.674558305939144,27.54345363135594,3.459605148496175,0.9635901144568113,0.9628558813845397,15.112599809999992,passed,
2025/06/16 13:00:00,0.68662170184269,0.6347361740168058,80.03362066153109,98.56297999762366,3.1802469130999804,3.11,2233.4190515289315,2430.0604220014093,0.9685524211342029,0.9975686468566847,47.413367997427926,29.735798875709666,3.5047015487197783,1.0413717083842817,1.033619444978864,14.831016199999988,passed,
2025/06/16 13:15:00,0.676829787879255,0.6333928777541212,78.14496149526481,96.59411369467945,3.179826233798699,3.08,2179.9431790605017,2393.090331524896,0.9682582625717736,0.9977415549986248,48.14662824284326,29.778200149251916,3.5307591088389723,1.0417064860315397,1.023867573488242,14.541451925000006,passed,
2025/06/16 13:30:00,0.665209474365386,0.6313168987642611,76.0082484514461,94.36318459501024,3.1635723970165275,3.12,2118.952134808027,2383.525606315588,0.9680372553047683,0.998053530112318,49.05959285621419,29.061435839390086,3.5588930681568183,1.0438218634890486,1.0147299747876135,14.243914299999995,passed,
2025/06/16 13:45:00,0.6594077677733317,0.6256631444866844,74.37649972761353,92.13282737195516,3.1473697924752098,3.07,2105.336679226027,2325.776998616933,0.9677921403098585,0.9971892006848811,48.893085958451195,29.328836700948916,3.56078865361737,1.0193854830532127,0.9910122180251124,13.946353336666661,passed,
2025/06/16 14:00:00,0.651216877165954,0.6168356247106955,72.84834039498702,89.91570739594134,3.125593603722654,3.07,2087.1117719418876,2283.145464727205,0.9674336325526812,0.9963146947130449,48.81310187441526,29.784596248516692,3.5940800175076597,1.0236590176474987,0.9971086479173906,13.659648065555556,passed,
2025/06/16 14:15:00,0.6377754036893329,0.6166794343696617,70.70204052159453,87.77935552031236,3.1095494364221836,3.08,2032.741059363904,2265.882703755838,0.9673309026379914,0.9966534018958246,49.6957997263205,29.18609919679188,3.6095572459520713,1.030253160199186,0.9960712334795151,13.366783100000001,passed,
2025/06/16 14:30:00,0.6284603259321345,0.6096674176175257,68.92800203238235,85.4980200288085,3.0850037557451477,3.05,2011.8628823548395,2228.606460879467,0.9669362440338385,0.9958326771691848,49.72641818033282,29.11274415508473,3.622083628121116,1.0131684782813468,0.9866871168011232,13.081863849999994,passed,
2025/06/16 14:45:00,0.6222430383545517,0.6003938639033994,67.72233182645742,83.61978993733757,3.0561169881601034,3.07,2023.371431509499,2182.655968371909,0.9667958826894291,0.9945309521021172,49.29811901975488,29.324377191102034,3.617828234236206,0.9790162085137023,0.9654862467862342,12.854111789444437,passed,
2025/06/16 15:00:00,0.6222867315455867,0.6005211225870991,67.73217088297764,83.63193866017711,3.0585929815752557,3.09,2020.322648055003,2182.2998868414948,0.9667160014970971,0.9945507398041379,49.360460405253306,29.29183499627116,3.6234847350924477,0.9762969048162186,0.9625966940869639,12.854111789444437,passed,
