datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/06/16 15:15:00,0.6222867315455985,0.6005211225870826,67.73217088297734,83.63193866017669,3.0585929815752353,3.09,2020.3226480549743,2182.2998868415516,0.9667160014970962,0.9945507398041379,49.36046040525336,29.29183499627127,3.623484735092468,0.976296904816213,0.9625966940869815,12.854111789444437,passed,
2025/06/16 15:30:00,0.6222867315455881,0.6005211225871134,67.73217088297761,83.63193866017703,3.0585929815752486,3.09,2020.3226480550097,2182.299886841497,0.966716001497097,0.9945507398041376,49.36046040525333,29.29183499627117,3.623484735092463,0.9762969048162229,0.962596694086964,12.854111789444437,passed,
2025/06/16 15:45:00,0.6222867315456053,0.6005211225871031,67.7321708829777,83.63193866017716,3.058592981575255,3.09,2020.322648054969,2182.2998868415293,0.9667160014970969,0.9945507398041383,49.36046040525346,29.291834996271177,3.623484735092471,0.976296904816206,0.9625966940869757,12.854111789444437,passed,
2025/06/16 16:00:00,0.6222867315455922,0.6005211225870982,67.7321708829776,83.63193866017703,3.058592981575253,3.09,2020.3226480549897,2182.299886841512,0.9667160014970969,0.9945507398041383,49.360460405253434,29.291834996271312,3.6234847350924744,0.9762969048162208,0.9625966940869638,12.854111789444437,passed,
2025/06/16 16:15:00,0.6222867315455922,0.6005211225870969,67.7321708829776,83.63193866017701,3.0585929815752495,3.09,2020.3226480549897,2182.299886841516,0.9667160014970969,0.9945507398041383,49.36046040525319,29.29183499627127,3.623484735092475,0.976296904816216,0.9625966940869699,12.854111789444437,passed,
2025/06/16 16:30:00,0.6222867315455922,0.6005211225870982,67.73217088297761,83.63193866017704,3.058592981575252,3.09,2020.3226480549902,2182.2998868415125,0.9667160014970969,0.9945507398041383,49.36046040525343,29.29183499627122,3.6234847350924757,0.9762969048162186,0.9625966940869661,12.854111789444437,passed,
2025/06/16 16:45:00,0.6222867315455922,0.6005211225870893,67.73217088297744,83.63193866017684,3.058592981575242,3.09,2020.3226480549852,2182.2998868415316,0.9667160014970969,0.9945507398041379,49.360460405253455,29.29183499627121,3.623484735092474,0.9762969048162151,0.9625966940869756,12.854111789444437,passed,
2025/06/16 17:00:00,0.6222867315455922,0.6005211225870978,67.73217088297758,83.631938660177,3.058592981575247,3.09,2020.3226480549893,2182.2998868415207,0.9667160014970969,0.9945507398041382,49.360460405253356,29.291834996271273,3.6234847350924744,0.9762969048162188,0.9625966940869692,12.854111789444437,passed,
2025/06/16 17:15:00,0.6222867315455922,0.600521122587096,67.73217088297758,83.631938660177,3.0585929815752535,3.09,2020.3226480549893,2182.2998868415107,0.9667160014970969,0.9945507398041379,49.36046040525332,29.291834996271223,3.6234847350924744,0.9762969048162149,0.9625966940869682,12.854111789444437,passed,
2025/06/16 17:30:00,0.6222867315455922,0.6005211225870978,67.7321708829776,83.63193866017701,3.058592981575246,3.09,2020.3226480549897,2182.299886841521,0.9667160014970969,0.9945507398041382,49.36046040525336,29.291834996271184,3.623484735092474,0.9762969048162179,0.9625966940869704,12.854111789444437,passed,
2025/06/16 17:45:00,0.6222867315455922,0.6005211225871004,67.73217088297766,83.63193866017707,3.058592981575251,3.09,2020.3226480549913,2182.299886841513,0.9667160014970969,0.9945507398041382,49.36046040525332,29.29183499627124,3.623484735092475,0.9762969048162237,0.9625966940869624,12.854111789444437,passed,
2025/06/16 18:00:00,0.6222867315455922,0.6005211225870973,67.73217088297763,83.63193866017703,3.0585929815752557,3.09,2020.3226480549906,2182.2998868415066,0.9667160014970969,0.9945507398041379,49.360460405253356,29.29183499627132,3.623484735092475,0.9762969048162186,0.9625966940869637,12.854111789444437,passed,
2025/06/16 18:15:00,0.6222867315455922,0.6005211225870969,67.7321708829776,83.63193866017701,3.0585929815752495,3.09,2020.3226480549897,2182.299886841516,0.9667160014970969,0.9945507398041383,49.36046040525333,29.291834996271273,3.6234847350924744,0.9762969048162227,0.9625966940869639,12.854111789444437,passed,
2025/06/16 18:30:00,0.6222867315455922,0.6005211225870991,67.73217088297761,83.63193866017706,3.058592981575248,3.09,2020.3226480549902,2182.2998868415175,0.9667160014970969,0.9945507398041382,49.360460405253356,29.29183499627137,3.6234847350924744,0.9762969048162243,0.9625966940869631,12.854111789444437,passed,
2025/06/16 18:45:00,0.6222867315455922,0.6005211225871004,67.73217088297763,83.63193866017706,3.0585929815752517,3.09,2020.3226480549906,2182.2998868415125,0.9667160014970969,0.9945507398041382,49.36046040525343,29.291834996271316,3.623484735092475,0.9762969048162233,0.9625966940869621,12.854111789444437,passed,
2025/06/16 19:00:00,0.6222867315455922,0.6005211225870938,67.73217088297757,83.63193866017697,3.0585929815752544,3.09,2020.3226480549888,2182.29988684151,0.9667160014970969,0.9945507398041379,49.36046040525319,29.291834996271298,3.6234847350924757,0.9762969048162179,0.9625966940869651,12.854111789444437,passed,
2025/06/16 19:15:00,0.6222867315455871,0.6005211225870848,67.73217088297734,83.63193866017671,3.058592981575226,3.09,2020.322648054986,2182.2998868415525,0.966716001497097,0.9945507398041383,49.36046040525342,29.291834996271295,3.6234847350924717,0.976296904816216,0.9625966940869843,12.854111789444437,passed,
2025/06/16 19:30:00,0.6222867315455998,0.600521122587071,67.73217088297709,83.63193866017639,3.058592981575207,3.09,2020.3226480549627,2182.299886841602,0.9667160014970962,0.9945507398041382,49.36046040525345,29.291834996271255,3.6234847350924633,0.9762969048162049,0.9625966940870061,12.854111789444437,passed,
2025/06/16 19:45:00,0.6222867315455867,0.6005211225871031,67.73217088297771,83.63193866017718,3.0585929815752637,3.09,2020.322648055005,2182.2998868414816,0.9667160014970971,0.9945507398041379,49.36046040525331,29.291834996271277,3.6234847350924477,0.9762969048162302,0.9625966940869485,12.854111789444437,passed,
2025/06/16 20:00:00,0.6222867315455985,0.6005211225870839,67.73217088297737,83.63193866017673,3.058592981575237,3.09,2020.3226480549752,2182.2998868415475,0.9667160014970962,0.9945507398041379,49.360460405253285,29.29183499627118,3.6234847350924673,0.9762969048162049,0.9625966940869874,12.854111789444437,passed,
2025/06/16 20:15:00,0.6222867315455898,0.6005211225870907,67.73217088297746,83.63193866017687,3.058592981575239,3.09,2020.3226480549936,2182.299886841527,0.9667160014970969,0.9945507398041379,49.36046040525325,29.291834996271167,3.6234847350924726,0.976296904816219,0.9625966940869737,12.854111789444437,passed,
2025/06/16 20:30:00,0.6222867315455934,0.6005211225870982,67.73217088297763,83.63193866017703,3.058592981575255,3.09,2020.3226480549868,2182.299886841512,0.9667160014970969,0.9945507398041383,49.3604604052533,29.291834996271312,3.6234847350924726,0.9762969048162228,0.9625966940869607,12.854111789444437,passed,
2025/06/16 20:45:00,0.6222867315455922,0.6005211225870942,67.73217088297756,83.63193866017694,3.0585929815752446,3.09,2020.3226480549886,2182.299886841524,0.9667160014970969,0.9945507398041383,49.36046040525327,29.291834996271273,3.6234847350924726,0.9762969048162152,0.9625966940869735,12.854111789444437,passed,
2025/06/16 21:00:00,0.6222867315455922,0.6005211225870982,67.73217088297761,83.63193866017704,3.058592981575252,3.09,2020.3226480549902,2182.2998868415125,0.9667160014970969,0.9945507398041383,49.36046040525323,29.291834996271348,3.623484735092472,0.9762969048162231,0.9625966940869621,12.854111789444437,passed,
2025/06/16 21:15:00,0.6222867315455922,0.600521122587092,67.73217088297751,83.63193866017691,3.058592981575246,3.09,2020.3226480549872,2182.2998868415234,0.9667160014970969,0.9945507398041379,49.3604604052535,29.291834996271323,3.6234847350924735,0.9762969048162238,0.962596694086965,12.854111789444437,passed,
2025/06/16 21:30:00,0.6222867315455934,0.6005211225871018,67.73217088297767,83.63193866017711,3.058592981575256,3.09,2020.322648054988,2182.299886841509,0.9667160014970969,0.9945507398041382,49.36046040525337,29.29183499627122,3.6234847350924735,0.9762969048162151,0.9625966940869667,12.854111789444437,passed,
2025/06/16 21:45:00,0.6222867315455934,0.6005211225871004,67.73217088297764,83.63193866017707,3.0585929815752535,3.09,2020.3226480549872,2182.299886841513,0.9667160014970969,0.9945507398041382,49.36046040525344,29.291834996271245,3.623484735092474,0.9762969048162191,0.9625966940869646,12.854111789444437,passed,
2025/06/16 22:00:00,0.6222867315455934,0.6005211225871004,67.73217088297766,83.63193866017707,3.0585929815752535,3.09,2020.3226480549874,2182.299886841513,0.9667160014970969,0.9945507398041382,49.36046040525332,29.291834996271312,3.623484735092474,0.976296904816222,0.9625966940869621,12.854111789444437,passed,
2025/06/16 22:15:00,0.6222867315455922,0.6005211225870973,67.73217088297761,83.63193866017703,3.058592981575256,3.09,2020.3226480549902,2182.2998868415066,0.9667160014970969,0.9945507398041379,49.36046040525335,29.29183499627131,3.6234847350924757,0.9762969048162231,0.9625966940869595,12.854111789444437,passed,
2025/06/16 22:30:00,0.62228673154559,0.6005211225871183,67.73217088297737,83.63193866017673,3.0585929815752313,3.09,2020.322648055003,2182.299886841528,0.966716001497097,0.9945507398041371,49.36046040525333,29.29183499627134,3.6234847350924513,0.9762969048162305,0.9625966940869678,12.854111789444437,passed,
2025/06/16 22:45:00,0.6222867315456,0.6005211225870898,67.73217088297748,83.63193866017687,3.058592981575248,3.09,2020.3226480549863,2182.299886841522,0.9667160014970966,0.9945507398041379,49.360460405253455,29.291834996271273,3.6234847350924593,0.9762969048162212,0.9625966940869664,12.854111789444437,passed,
2025/06/16 23:00:00,0.6222867315455869,0.600521122587117,67.73217088297734,83.63193866017667,3.0585929815752264,3.09,2020.3226480550059,2182.299886841532,0.966716001497097,0.9945507398041371,49.36046040525343,29.291834996271326,3.6234847350924633,0.9762969048162307,0.9625966940869707,12.854111789444437,passed,
2025/06/16 23:15:00,0.6222867315455965,0.6005211225871068,67.7321708829778,83.63193866017724,3.058592981575279,3.09,2020.322648054988,2182.2998868414784,0.9667160014970967,0.9945507398041379,49.36046040525344,29.291834996271167,3.6234847350924633,0.976296904816211,0.9625966940869569,12.854111789444437,passed,
2025/06/16 23:30:00,0.6222867315455934,0.6005211225871018,67.73217088297775,83.63193866017717,3.0585929815752713,3.09,2020.3226480549904,2182.299886841486,0.9667160014970967,0.9945507398041379,49.36046040525341,29.291834996271277,3.623484735092453,0.9762969048162196,0.9625966940869537,12.854111789444437,passed,
2025/06/16 23:45:00,0.6222867315456024,0.6005211225871036,67.73217088297771,83.63193866017716,3.0585929815752677,3.09,2020.3226480549854,2182.2998868414957,0.9667160014970966,0.9945507398041383,49.360460405253455,29.291834996271227,3.6234847350924593,0.9762969048162162,0.9625966940869587,12.854111789444437,passed,
2025/06/18 07:45:00,0.5663472772455221,0.5812647523604176,59.5229712747288,74.01646032805145,2.976122758736037,3.03,1855.8593265584695,2059.9000341409146,0.9648766345180263,0.9930144616689496,51.48513669131298,28.683936436295628,3.714829859144953,1.0130355775424074,0.991665973546397,11.653780551111112,passed,
2025/06/18 08:00:00,0.5812082692865224,0.5818668952548415,62.083621696994925,76.5609867962294,2.989631215578417,3.01,1924.9080910021435,2085.8195240024115,0.9653381025043919,0.9927154125126783,50.50071834865748,29.40264469861117,3.715104464041623,1.0108244948165466,0.9971481690713359,11.990596474999995,passed,
2025/06/18 08:15:00,0.5815174068350122,0.5832461837059029,62.13445440142597,76.73095574863848,2.9902971592602734,3.02,1922.1986645210932,2093.278544095308,0.9653992174212258,0.9929120882381978,50.56478706927911,29.23628105440544,3.713084622532906,1.012443364641992,0.9965924026178603,12.007470089999996,passed,
2025/06/18 08:30:00,0.5826870684359856,0.5844019113270408,62.28700900480423,77.00501912620653,2.9955862731319294,3.02,1919.4491371600627,2096.9181834026494,0.965399143576404,0.9931013111508354,50.62837292207744,29.27287129306063,3.71550173394062,1.0148683532757898,0.9979281046376686,12.031374813333327,passed,
2025/06/18 08:45:00,0.5849527004879705,0.5787283160043972,62.62580896894875,76.98994056160674,2.980571570656928,3.01,1963.0884710754947,2079.182299609107,0.9654851440842906,0.99197067820409,49.760768343649,29.829395688276776,3.696036379938072,0.9978515847315313,0.9923669286933776,12.048277339999995,passed,
2025/06/18 09:00:00,0.6476055014823706,0.612621688498877,71.54134674445781,88.52423253635662,3.1356208764367426,3.09,2055.9997692188863,2238.7336729513445,0.9666184792518432,0.9958748545997274,49.03749705920057,30.42752666659039,3.5973347059690384,1.012017061824864,0.9938513930071685,13.466655840000007,passed,
2025/06/18 09:15:00,0.6417018835841128,0.6097604402639064,71.04012679619149,87.62651251375974,3.105820341269436,3.1,2064.1565110345473,2237.0628638139488,0.9669565901692811,0.9954638436401101,49.068490339215195,29.610513517967398,3.613552935129195,0.9824859747846962,0.9640404123523822,13.358814626666666,passed,
2025/06/18 09:30:00,0.636380570333442,0.6154870749977925,70.84654566298838,87.82311633784899,3.1045558089817114,3.11,2036.691018927114,2269.6117704516514,0.9671727059356512,0.9964050862788769,49.834797060842995,28.891174318155084,3.6373154137158887,1.0137849933978456,0.9793814768179004,13.369157339999994,passed,
2025/06/18 09:45:00,0.6445407409721219,0.6167560070980296,71.68802475399175,88.96490252150966,3.1286383526219708,3.09,2047.1254929018944,2270.6668720563434,0.9668430046585876,0.9964129601518601,49.48093483249201,29.631785785550857,3.6192220966572544,1.0221083692657558,0.9922620650542845,13.508810791666663,passed,
2025/06/18 10:00:00,0.6474898908334453,0.6101212682876698,71.79909965993967,88.701003858189,3.1263605778963686,3.14,2074.9484362545545,2231.09402949487,0.9668309351620941,0.995527260495129,48.82001907175818,30.589176695987774,3.607086580781963,0.9958837067335263,0.9805131186809695,13.462241411666673,passed,
2025/06/18 10:15:00,0.643636352245106,0.6138628427686924,71.60706792658866,88.61398878891751,3.1065325238760573,3.15,2075.499126195059,2255.1551597298226,0.967402208064175,0.9958953765615765,49.242279538231585,29.14389989990214,3.6009974213411877,0.9663489789865942,0.941858962291193,13.453318388888889,passed,
2025/06/18 10:30:00,0.6445610964281538,0.6088714436209139,72.1989274241556,88.84140032590848,3.1013231516432858,3.09,2100.987604448031,2247.331873166267,0.9673045633497585,0.995239229622886,48.74139553056649,29.951724724452912,3.629153488118559,0.98294379527195,0.9640171286352813,13.485543866666662,passed,
2025/06/18 10:45:00,0.6440967130907759,0.6107009864560049,71.8790298775529,88.78550172364876,3.110348547948111,3.09,2082.44662601335,2245.541205301316,0.9671489826012671,0.9955531659987762,48.96898287028414,30.016582101955375,3.624774034205828,0.9888204189079771,0.9678100456291813,13.461550666666666,passed,
2025/06/18 11:00:00,0.6384830422604214,0.6123824638815194,70.75450120779755,87.82789302906019,3.106252910116486,3.1,2042.7514505116444,2251.344789438905,0.9668184230154013,0.9958781119855561,49.50476928891577,29.438974806717017,3.6339899668510176,1.000269567562741,0.9743385835590249,13.338548941666657,passed,
2025/06/18 11:15:00,0.6348036052197472,0.5989723616271347,70.0111494361016,86.12693715751391,3.076048295293479,3.07,2072.635657747179,2199.10968047154,0.9664982405619531,0.9940426812758617,48.55346737374801,30.411547799341754,3.647263709632301,0.9852212695922221,0.9794698999694069,13.140094965555557,passed,
2025/06/18 11:30:00,0.6255592117111367,0.6008676261265434,68.45162272478618,84.73807987971894,3.0686210574280994,3.11,2028.1551747991464,2189.674210850798,0.9664472762871943,0.9944999536821378,49.36359218587145,29.69354073792581,3.6497072987391452,0.9769614005177315,0.9634567317960638,12.942920069444444,passed,
2025/06/18 11:45:00,0.6200951129475863,0.597313748479003,67.73039294823863,83.71445858514365,3.0480287203088903,3.11,2032.4844854822825,2171.744950179996,0.966505034021668,0.9939329936263045,49.35440777191584,29.23831775037417,3.652729034544656,0.945972117165277,0.9346736033712598,12.814612066666665,passed,
2025/06/18 12:00:00,0.6092069949891623,0.598219196583378,66.76694875093447,82.85784668959447,3.047559981082104,3.13,1989.7836551783614,2170.7062780567317,0.9663126187395432,0.99449513720411,50.21528334137238,29.402033807134472,3.7048416867889484,0.988300452701739,0.9645177769739877,12.679342622222224,passed,
2025/06/18 12:15:00,0.6179358649717402,0.5964476140834104,67.60781998846223,83.65974871750508,3.0519513415271153,3.04,2011.898588883249,2182.4307742649316,0.9660250296958091,0.9940316980699861,49.49642599375674,29.87602791640164,3.69432311915254,1.0031866392687527,0.9899745323652924,12.800889126666661,passed,
2025/06/18 12:30:00,0.623213432724463,0.6033889392378935,68.06541018208426,84.72079915747491,3.0748469190553456,3.01,1992.5404805872731,2210.8940950810434,0.9658658510340126,0.9949156854820369,49.82942522444511,29.5188850387363,3.68179536594262,1.0144497121132705,0.9948088577647032,12.924917854444436,passed,
2025/06/18 12:45:00,0.6307451911360812,0.5984579295294994,68.95920190650152,85.40515485484454,3.080038658139093,3.02,2027.686885941073,2199.0060951279565,0.9656612875877522,0.9941251699569257,48.93272498673125,30.721614866724153,3.674955861352814,1.0292545897941525,1.023580866734685,13.018377777777776,passed,
2025/06/18 13:00:00,0.6282321118720678,0.6020039149842955,69.02427967595855,85.72118976570304,3.087335066678852,3.03,2017.5083487752304,2203.035213956274,0.9658880354903144,0.9946954086666103,49.51405232851411,30.36389476650827,3.6873901801661364,1.0140093998259794,0.9987170448691074,13.03023214166667,passed,
2025/06/18 13:15:00,0.630597202841129,0.6031311191068888,69.06392976328466,85.90257976213817,3.088031255920088,3.06,2015.1490930818547,2213.5559713752505,0.9657614741364589,0.9947297933609764,49.43210661233269,30.152374891101548,3.676130406913156,1.0154132173551993,1.0013963550780969,13.058373411111113,passed,
2025/06/18 13:30:00,0.6312705570705763,0.59824813037696,69.5051862969975,85.9640327658206,3.0762822500126723,3.08,2048.137813311288,2200.5756161146005,0.9659002532445116,0.9939791361794716,48.91100468375653,30.559819293692666,3.685311777124071,1.0015616762396753,0.9943741677736871,13.07024170833333,passed,
2025/06/18 13:45:00,0.6283152888300197,0.6073450120292375,69.11436511352053,86.29216282688144,3.092525387032943,3.02,1996.0736279635366,2236.797177200382,0.965755787773051,0.9953645606352579,49.97676982140056,29.679078258263687,3.699326740949767,1.0321827103467225,1.0074426328945736,13.090260424999995,passed,
2025/06/18 14:00:00,0.6298942851135543,0.6072032088006143,69.19178573002264,86.43917728176626,3.1003095377509524,3.06,1992.352045384144,2233.662637063071,0.9655185033068217,0.9953282417294644,49.948016688340914,29.884751455987047,3.70324367154355,1.0322680815516565,1.0095341497300692,13.101953626666665,passed,
2025/06/18 14:15:00,0.6304648328455127,0.6076556029916569,69.31092314877274,86.63498590856302,3.101403665741582,3.03,1994.2951190448366,2236.6885841130165,0.9655263833736129,0.9953616783414617,49.96264611615992,29.89299675365238,3.7026738579253315,1.0332173851763684,1.0099146080847234,13.121988366666661,passed,
2025/06/18 14:30:00,0.6336962196729602,0.5997512679875231,69.84492550960414,86.6313995082691,3.089172110555094,2.99,2035.9565305621072,2215.629104671396,0.9654617301419011,0.9941832247243408,49.02731388622002,30.838300523191194,3.7085556799136357,1.0311490947403035,1.0227588922027033,13.13387977,passed,
2025/06/18 14:45:00,0.633165530289315,0.60624297735477,69.65167944303688,87.0577272765919,3.113110834314939,3.03,1997.3409578701833,2230.6118564823882,0.9651807128349399,0.9951764268935233,49.74053786188075,30.637724421329505,3.713256656854085,1.0524997459423167,1.0330788354695704,13.162085713333331,passed,
2025/06/18 15:00:00,0.6354600536945185,0.6023996799227005,70.00056130533422,87.08572888192738,3.0976867794348037,3.01,2030.3355943823049,2222.512413834874,0.9654202975927577,0.9944739213369527,49.21732791498399,30.634263316465265,3.703127715186814,1.0204447816906972,1.0094425592660283,13.173991049999993,passed,
2025/06/18 15:15:00,0.630134260913694,0.6115948185027564,69.67662902208927,87.50065746845003,3.117537938248431,3.01,1979.1359646460928,2253.6715909899604,0.9653062609288076,0.9959259043347141,50.3986801676924,29.9519135584925,3.729496108959075,1.0549295981225566,1.0220517093105836,13.19593814,passed,
2025/06/18 15:30:00,0.6313236107840086,0.611993903330106,69.7364102028369,87.61525937144005,3.1209711990613798,3.02,1976.8886177320085,2257.4891182671176,0.9651600085064319,0.9959330838652272,50.39050484466003,29.963625417605925,3.7280428261214387,1.0604704182196667,1.02815125049718,13.215370960000003,passed,
2025/06/18 15:45:00,0.6369591165225247,0.600391279343088,70.40770414449209,87.0679677194872,3.0971903618431575,3.0,2040.3464106757424,2227.4831522662816,0.9651736378339556,0.9940951814161738,49.07951160975823,30.51513181976959,3.7234254536902855,1.0174525355571804,1.009815414610892,13.218280588333332,passed,
2025/06/18 16:00:00,0.6352465043943641,0.6052358721462272,70.1417282511534,87.02846888578956,3.1220421125173843,3.03,2005.687869872322,2228.6762386909527,0.9649939529510845,0.9949647728509247,49.77980636221327,30.459691485598405,3.7268271537447397,1.0324598727353445,1.0155274675547545,13.219863066666676,passed,
2025/06/18 16:15:00,0.6349020859606412,0.6024153499918244,70.32037784613593,86.64213829214098,3.1105251041457107,2.98,2019.7244672949048,2230.8226354508365,0.9650436161304533,0.9945386688466584,49.58617590994338,30.216380732030473,3.740156481165708,1.0280023815198374,1.0144797002541286,13.221433469444447,passed,
2025/06/18 16:30:00,0.6359016442272492,0.6028891872215513,70.29451663732279,86.56149104070312,3.1350865564610957,3.02,2002.1475416273963,2215.5364537578266,0.9647077982788352,0.9948040280967285,49.74895928728193,30.866530553518796,3.74528089130225,1.0464141805871587,1.0333424449967898,13.222804393333334,passed,
2025/06/18 16:45:00,0.6375828478805118,0.5971293943786634,70.76993292552794,86.20542218609093,3.1128477205674048,2.98,2045.766173983959,2205.2540730646365,0.9650497590077325,0.9938427078488106,49.109249618900286,30.694462444180708,3.7421331607082116,1.0096686932034002,1.006591054212438,13.232778686111107,passed,
2025/06/18 17:00:00,0.6363362289549953,0.5952257015660284,70.32299196024621,85.46615628858659,3.120810537315354,3.07,2043.238324111892,2168.337357041448,0.9651538542755701,0.993738361998633,49.19785980660673,31.01985483246399,3.7248638489842163,0.9804997420201392,0.98117672277853,13.143529764444436,passed,
2025/06/18 17:15:00,0.629386016682516,0.5975885873807025,69.72339024904157,84.68085396252694,3.112877393857786,3.07,2017.7485478215435,2181.329890279371,0.9652583533053208,0.9941966831764816,49.9175939309643,30.032666709211842,3.7511741728034043,0.9804683335002311,0.9709444013054881,13.071216344999996,passed,
2025/06/19 04:00:00,0.6062565563995433,0.5873639964474968,65.0268091518309,79.81333056587202,3.0645991127150527,2.97,1923.1308724480941,2124.6477582159564,0.9640656484948226,0.9932758180462565,50.33896470546104,30.186502613223382,3.77660783587645,1.0292654141359698,1.0274173301019671,12.404818800000001,passed,
2025/06/19 04:15:00,0.6050160220858893,0.5876234806809194,64.81908096390795,79.92868292499888,3.05760448555173,2.96,1920.0573199427683,2129.11153781032,0.9640245564162973,0.9932609581163916,50.359059437235345,30.14126937391817,3.778417093918242,1.0314386351934337,1.0283393312982294,12.380756862222219,passed,
2025/06/19 04:30:00,0.6028154410658426,0.5911657389487388,64.5786590585045,80.28353144892566,3.063737219559005,2.98,1901.5910998778606,2134.110055473315,0.9640939074652806,0.9938794303296008,50.77218403130982,30.174857213906776,3.78063209777973,1.0422074881062917,1.030791850178812,12.364327836666673,passed,
2025/06/19 04:45:00,0.6127724872427563,0.5967118544108458,65.87539618568519,82.22271677105634,3.0926313425912495,3.07,1926.2449104315076,2135.8072672697654,0.9645847702103515,0.9944840111642318,50.69353086522172,30.45435413046904,3.733662648227427,1.0000697117153137,0.9876842351084482,12.562429879999996,passed,
2025/06/19 05:00:00,0.6149096830311692,0.6062320335815536,67.2722344439367,84.07518989457743,3.0923670651736583,3.04,1928.3338623470088,2218.029852384449,0.965007723495165,0.995626210263783,51.15302761688918,29.089118710146025,3.765875907058194,1.0425263169111563,1.0095004136116716,12.822078591666665,passed,
2025/06/19 05:15:00,0.6192968029464049,0.5956791477297128,67.41085933386344,83.53811784930967,3.0805748168354397,2.99,1968.5178930531433,2179.7823985913437,0.9646978011769873,0.994052947529105,49.95530030669827,30.428847485934167,3.753299648858688,1.037681968610366,1.0280265751468853,12.779149411111117,passed,
2025/06/19 05:30:00,0.6159286269181171,0.599305628293332,66.53808756204012,82.90704222058805,3.081353773643347,2.97,1929.5608323478623,2192.707338214871,0.9644616236587099,0.994630246219002,50.469376422078355,29.72577503141933,3.751157290550767,1.053548136628834,1.0372108973864005,12.702166583333334,passed,
2025/06/19 05:45:00,0.6168626479800828,0.5929438907722256,66.45104879524808,82.51301387235831,3.0860118552663853,3.01,1949.9259876091976,2143.6070551890257,0.9644608829254452,0.9938959441450504,49.93690319102048,31.10621077676664,3.736653189490645,1.0381355497572937,1.034617378080467,12.632691499999996,passed,
2025/06/19 06:00:00,0.6108541960545742,0.5902655495938933,66.0658358476358,81.71901375782502,3.0523750779953036,3.01,1964.67870442135,2150.148863968108,0.9647629846819241,0.9933608346728365,49.898416174793,30.201730017114908,3.748528037772732,1.0150979026589724,1.009638431332838,12.559997119999995,passed,
2025/06/19 06:15:00,0.6060711590400718,0.5953511793718367,65.11166471731133,81.17675660859976,3.0662870135391733,3.01,1913.0515432014126,2152.589585614833,0.9645347806910576,0.994331493393466,50.7714590679453,29.81292513382602,3.753088125053657,1.0320245483682342,1.0157356297442492,12.466422595,passed,
2025/06/19 06:30:00,0.6026673125934036,0.5932941885334782,64.54336984286911,80.40673790718282,3.05079008618129,3.0,1910.072738646632,2149.015075826311,0.964519748841878,0.9940385243293856,50.7136171628043,29.554417285791203,3.751758944187489,1.0317963527405434,1.0170064899592068,12.383424863333333,passed,
2025/06/19 06:45:00,0.6001567014230386,0.5918457392672267,64.13987973466537,79.89467844088102,3.046271773097261,2.99,1904.62734731865,2138.7793236381563,0.964463746516048,0.9938963817346451,50.763261972299894,29.55585491616409,3.754647932922616,1.0262232405797052,1.0123623354208091,12.317315608888883,passed,
2025/06/19 07:00:00,0.5999132624599813,0.5848260458696181,63.983194196232056,79.26919574879825,3.0292242158419858,2.99,1932.4094986798405,2114.4830567364825,0.9643906136871501,0.9927864443613152,50.029068810292365,30.209701356904944,3.744215680583478,1.0210478315158649,1.0197036377446347,12.25894492777778,passed,
2025/06/19 07:15:00,0.5930854445246568,0.5878844229394579,63.25399315698945,78.73864191307617,3.0280875999154744,3.0,1905.0481844444282,2114.6995894405336,0.9645793047822742,0.9934444740758621,50.728075441935914,29.72787338041714,3.749826722089904,1.0219447855164507,1.009099707968708,12.172148388888884,passed,
2025/06/19 07:30:00,0.5888532402494558,0.5825521680958804,62.782610551380714,77.85502313489798,3.00803472171644,2.98,1921.8143839007528,2092.263441858395,0.9646221709004581,0.9925994515228178,50.4443037108597,29.809169843574942,3.747903260228469,1.0008948453069089,0.9935982889862823,12.074485475555548,passed,
2025/06/19 07:45:00,0.5840238909253652,0.5784055976544694,62.161954271560504,76.90029910762652,2.983878879406538,3.02,1929.1021877294675,2084.911461080399,0.96459271691897,0.9919113454901137,50.22250223413223,29.55907987519058,3.7476305297306354,0.9956045504178562,0.991582064328879,11.977330548333333,passed,
2025/06/19 08:00:00,0.5838554963354959,0.5860697527269965,61.97487394661982,77.31355865247238,3.0149490452487413,3.01,1880.4112485911303,2095.495295243795,0.9645156728086376,0.9934012573447478,51.184579693008054,29.43838516888205,3.755704535978626,1.0156350290910179,0.9990602267663571,11.987155638333332,passed,
2025/06/19 08:15:00,0.5877815327602909,0.5819509630086055,62.64756611043995,77.64580557292486,3.0043127793379156,2.99,1922.7758243595122,2089.5980545867833,0.9646629053998116,0.9925197034148787,50.405490208979906,29.782388885917857,3.744923293494313,1.0000012843403845,0.9928734132576718,12.054426119999999,passed,
2025/06/19 08:30:00,0.591991068717102,0.5782138366347139,63.296688584970326,77.99022884138537,2.995081845216783,3.01,1961.7289873065233,2085.4719699794173,0.9647659813362333,0.9917118455801249,49.66443780585927,30.079997986650913,3.733759017843258,0.9869571056358226,0.9889911148089765,12.121698111111106,passed,
2025/06/19 08:45:00,0.5947205903457707,0.5792323030537195,63.84326777894569,78.58265323094531,3.0012035452807324,3.01,1970.0030864427522,2094.0472449508366,0.9648485187581521,0.9918477365833783,49.627895412370755,30.177913266904085,3.7386381584920456,0.9908420908533763,0.9922894060146351,12.197042262777774,passed,
2025/06/19 09:00:00,0.5974775457599274,0.5881465162319593,64.09347153997287,79.51328434891217,3.0394624633602736,2.97,1925.2595636740516,2112.496487728694,0.9647605503399255,0.9934344349413611,50.525224291579924,30.098626223759464,3.7499206639853826,1.0126891873695512,1.0015418718108418,12.272607954444442,passed,
2025/06/19 09:15:00,0.614133612602232,0.5940407675853075,66.51136470801205,82.38069023442608,3.074816699233266,3.07,1958.5086540162295,2152.703885304314,0.9649172942684788,0.994034016982618,50.05745174404484,30.535396564030822,3.7348319017056237,1.0280917627198605,1.0185608446722703,12.641224970000009,passed,
2025/06/19 09:30:00,0.6190176139530809,0.5924878464520063,67.32947388205628,83.01303934249121,3.0669297098011423,3.01,1997.7021583767535,2156.0134409950288,0.965244607589658,0.9935498510123271,49.510822035310866,30.455481369908494,3.715856564021258,0.9997860391200686,0.9959640245977559,12.739153777777778,passed,
2025/06/19 09:45:00,0.6204563367007545,0.5935579520258509,67.7227089189952,83.44780254581651,3.072822232001684,3.03,1999.7392309175991,2164.30352867008,0.9652053563500153,0.9936722796708977,49.57896137145863,30.408545682116824,3.7271619370468936,1.0006488477187419,0.9950466475206721,12.795363166666665,passed,
2025/06/19 10:00:00,0.6229857492490113,0.5943671296743385,68.0930744191377,83.89434760671983,3.0776385037077234,3.05,2007.3500215864149,2168.5340716036085,0.9653063002478651,0.9937672956394105,49.460008913987764,30.581829914402526,3.7186186304469793,1.0059387627501382,1.0006521541117281,12.851861672222228,passed,
2025/06/19 10:15:00,0.6231542881236349,0.5985912488023466,68.33660675397533,84.30965282588406,3.074430312950036,3.04,2004.918275926837,2196.272651501963,0.9655214640244615,0.9942079397300593,49.759106643689414,29.605311160810746,3.7174881302754637,0.9947402621040896,0.9817452170054456,12.916268737777777,passed,
2025/06/19 10:30:00,0.6255178749810564,0.596005612108552,68.74115866708917,84.57820034956056,3.0810816667351117,3.02,2015.6217753952756,2187.5156048361177,0.9653523389745944,0.9939152819791424,49.444071924764,30.420941443596764,3.7285633503538445,1.0136349710611834,1.0058368579805876,12.950209524999993,passed,
2025/06/19 10:45:00,0.6238831939516775,0.6010519252881966,68.27259261723293,84.55349958533427,3.101123182876572,3.01,1975.7010031899465,2191.3586978524645,0.9651541464788018,0.9948074414865157,50.132613891782995,30.269801226098913,3.730888762195743,1.0272031357279823,1.0108717860920664,12.922565443333337,passed,
2025/06/19 11:00:00,0.6238067165227976,0.6013900384404077,68.13546923266617,84.39545441511476,3.0978713793698347,3.0,1972.0595773250366,2196.355153941217,0.9650922107426397,0.9947914906306086,50.1710064141996,29.957119175736743,3.728139572346344,1.0225848296073234,1.0064103761043495,12.913212693333328,passed,
2025/06/19 11:15:00,0.624806250035545,0.6018127563664555,68.24723062673007,84.52114636043434,3.099959071213106,3.0,1971.20737984231,2201.2148256993923,0.9650110070240829,0.9948112567807003,50.151168942659474,29.878445003507306,3.7304231324567603,1.023023680919847,1.0069805425161815,12.934338064999993,passed,
2025/06/19 11:30:00,0.6274796090280693,0.6027954543657419,68.55209782657671,84.9262358917851,3.1050007091647123,3.02,1976.3052864637405,2207.5303233678146,0.9650065367700644,0.9948797061240063,50.04863076333194,29.968925050424286,3.7198713278695914,1.0286813799507855,1.0131642394654292,12.990812535555554,passed,
2025/06/19 11:45:00,0.6291710892525487,0.6036737460821542,68.93976123685613,85.39743639834228,3.115537496839598,3.03,1978.078344220653,2209.7673672289043,0.9649059562324089,0.9949862677800074,50.10995162428462,30.15932836611312,3.727187993834813,1.0309483753763047,1.0142864818627177,13.047390344999998,passed,
2025/06/19 12:00:00,0.6333534585160318,0.6058345836980698,69.92640661110222,86.60415588886185,3.134843747698777,3.02,1994.1706480862863,2211.087280535271,0.965144427109294,0.9953203956157973,50.032112963119744,30.789115945093503,3.7231327224018234,1.0390505438919062,1.0194387403377665,13.182826525000001,passed,
2025/06/19 13:30:00,0.6080201233334667,0.5909417429872881,66.13762711250361,81.40465048646789,3.0483381540951497,3.08,1974.3408966558213,2141.26596817947,0.9651817631322614,0.9933820713530247,50.286775220823614,29.267079918270024,3.7531279831507915,0.9586444992780191,0.948399925790905,12.545761433333338,passed,
2025/06/19 13:45:00,0.6182845038607979,0.59371010133129,67.28839183805816,82.86376254264678,3.074419040014774,3.06,1986.2781972091007,2154.543781720666,0.9650210327126436,0.9936451585453501,49.97572813556755,29.798722012681807,3.734534108444649,0.9663301299298224,0.9599326722114362,12.73062193333333,passed,
2025/06/19 14:00:00,0.6232370733423988,0.5973384852868874,68.46842795206214,84.28894850035488,3.0895716809862344,3.04,2000.7773364203158,2175.678396719055,0.9652328235349273,0.994093615962408,50.02442203802523,29.8643220721404,3.7421136073154364,0.9705213433442067,0.9592257462860999,12.903459360000001,passed,
2025/06/19 14:15:00,0.6269239956244498,0.6052053557886616,69.2099166394642,85.66363656089833,3.114129508652843,3.03,1984.292325889702,2212.3543354783083,0.9651889059943234,0.9951563450074058,50.49846837037929,29.596644218825006,3.744105611006242,0.9949979374429266,0.9721078356133287,13.068901205555557,passed,
2025/06/19 14:30:00,0.6366330965317333,0.6031053456649894,70.40681729641294,86.73057573155705,3.1187537817888735,3.03,2034.7799506162323,2202.665255489909,0.9653840078129788,0.9944970117324355,49.69542508660854,29.931652865267292,3.7057536377534612,0.9525818331829168,0.9409755293162763,13.215548261666662,passed,
2025/06/19 14:45:00,0.6339274643465941,0.6006363607981944,70.48683320160157,86.56672784093945,3.1103948364471368,3.06,2037.1299930216992,2205.883305775568,0.9653571471386739,0.994301832239538,49.649704484712885,30.221399429389326,3.741534254985643,0.9783414290628177,0.9662332173603982,13.19744665555555,passed,
2025/06/19 15:00:00,0.6342518003909384,0.6121734274636027,71.10313588594924,88.09300882395314,3.142585791471358,3.08,2000.1628216838744,2255.7884910032535,0.9652428486392866,0.995914956704647,50.670641231067385,29.62458595458547,3.759604495685834,1.0151994035395582,0.9812668315560508,13.374692124444444,passed,
2025/06/19 15:15:00,0.6567369876924157,0.6057993816301736,74.95054985774081,91.66343229374648,3.1603144617662537,3.04,2117.531583576308,2271.8169849633523,0.9652684582557328,0.994574704016635,48.64920319629582,31.529295523965587,3.734668562313523,1.0199637034655515,1.0170759947422081,13.871721758888892,passed,
2025/06/19 15:30:00,0.6571834625668416,0.6227412057731158,76.02085369202847,94.04079643501699,3.181130813650868,3.08,2102.9632882577307,2356.8154134291503,0.9655270022012821,0.9963436972204476,49.677740294079754,29.856516395676916,3.7122625921149894,1.0356098038662742,1.0092054178240333,14.187139450000002,passed,
2025/06/19 15:45:00,0.6580803839461246,0.6143701659391722,76.02938211109624,93.53043864024015,3.190853156513382,3.06,2111.8301366954247,2303.7992011181555,0.9653191834707355,0.9956532771412614,49.27556846282503,31.489003053607384,3.7394527840317964,1.0404419955123838,1.0271260113058078,14.08962481055556,passed,
2025/06/19 16:00:00,0.656417814781671,0.6124929863932316,75.33316315327815,92.68531283665077,3.1841496782423913,3.07,2098.33905655072,2295.183308317044,0.9650597658758058,0.9954078644741643,49.2808877675423,31.348060404149823,3.741402727822586,1.036474097849079,1.0237977846049928,13.989632824444444,passed,
2025/06/19 16:15:00,0.6538231372324352,0.6111869645625978,74.8758528865759,92.09421269473992,3.1781110449656387,3.06,2091.5863192318516,2283.8975300065513,0.9651094483394133,0.9953281270206368,49.3712905556942,31.321579517376335,3.7474812068327568,1.0310102889104054,1.0168717480682419,13.905773548333336,passed,
2025/06/19 16:30:00,0.6526946879810036,0.608865799919263,74.26078859345184,91.29731353920175,3.1708867926263955,3.06,2082.6401734039196,2273.905309887342,0.9648777017659328,0.9950149170052307,49.301225771366774,31.258211374185798,3.746209055220995,1.0271911964579,1.0150047822017996,13.814112534444437,passed,
2025/06/19 16:45:00,0.6490968886310036,0.6080779710607084,73.74483019637496,90.67409332015478,3.166205915857367,3.06,2070.6725122740904,2263.5645403247586,0.9648961784099652,0.9950238581170472,49.506980923291735,31.176176636299044,3.759441344551724,1.0236173658953613,1.0078728739525467,13.723086996666673,passed,
2025/06/19 17:00:00,0.6467799840805276,0.6063637018302821,73.20529921841623,89.98294455179126,3.1602486582994493,3.06,2061.5848298270266,2252.278994983642,0.964794099228058,0.9948452236120414,49.570310993566245,31.12239435518067,3.7657110338218245,1.0182058267795566,1.0019984399875748,13.632882364444448,passed,
2025/06/19 17:15:00,0.6409920327397047,0.6113909793260706,72.28084039122739,89.47668880631917,3.1697437567853246,3.07,2016.7003418713125,2258.3259609097527,0.9646259781021256,0.9956665811220382,50.36492160682364,30.729894869838557,3.7719667998735873,1.0401344257049436,1.0098331810837944,13.55073793333333,passed,
2025/06/19 17:30:00,0.641089949007123,0.6055235355293934,72.01866328041044,88.69057332189337,3.151874390819449,3.07,2032.5457076732207,2238.174204715986,0.9646306144458632,0.994853276782545,49.91911065797045,30.835365904167677,3.7752872874124526,1.0172877218703094,0.9985985736911747,13.460772722222222,passed,
2025/06/19 17:45:00,0.638886170759474,0.6036621101905023,71.38566071398198,87.88238308726405,3.144347204087132,3.06,2021.1242208469127,2228.597146814515,0.9644117090204943,0.9945920821031301,49.940519115371316,30.641457973127725,3.781638109961028,1.0086403700060258,0.9932778735357707,13.362599500555552,passed,
2025/06/19 18:00:00,0.6364685744688965,0.6029102902196797,71.00671787106239,87.41489124822715,3.1397528873200446,3.07,2013.5033097530422,2222.101761389324,0.9644174470130663,0.994564312217321,50.08195068805183,30.54170279281832,3.788554786909093,1.0053333721604956,0.9898318714581439,13.298753251666668,passed,
2025/06/19 18:15:00,0.6374755346605531,0.5943924303108322,71.0069072876592,86.78156703479634,3.1231353090078904,3.05,2042.8322345372462,2193.1391823407976,0.9643646182238074,0.9934315586135718,49.30439943320029,31.309284182090476,3.79368245222801,0.9986321703172649,0.9984973367223124,13.2295119,passed,
2025/06/19 18:30:00,0.63641641402875,0.5910075812034437,70.66354820406801,86.17448046283856,3.1155081139848395,3.05,2043.6057638595087,2180.4283480633617,0.9641743052007389,0.9929689917391248,49.128715005940265,31.4321661790609,3.8004066279154998,0.9941271826618658,0.9998655195603569,13.160012549444447,passed,
2025/06/19 18:45:00,0.5964313890643076,0.5858666957470415,64.17931835731773,79.2358608070574,3.053139219235144,3.05,1896.1957374014487,2115.0248197364626,0.9635851265537422,0.9931031273372937,51.274862098869725,29.48190890968635,3.851708173239396,0.9866667760704064,0.9774674946032772,12.246814800000003,passed,
2025/06/19 19:00:00,0.5904379216917758,0.5944182068910691,63.11505483431008,78.87971518550864,3.085024361499008,3.05,1817.0970463841838,2120.7683348248156,0.9632322432078962,0.9948420127530128,52.70750770000559,28.982973871139038,3.873262467505891,1.0048164564682658,0.9779151316576551,12.14841063333334,passed,
2025/06/19 19:15:00,0.5931220131307617,0.5831633430183862,63.09080877652868,78.1293630264199,3.0623478266592103,3.05,1876.743639143141,2064.530679293869,0.9633980899397313,0.9929435611953988,51.38501187211985,30.215998444641137,3.8298292880393325,0.9665977324820875,0.96281615611064,12.069552843333337,passed,
2025/06/19 19:30:00,0.5837862443470638,0.5791079673554003,62.454566773506926,76.94801639469809,3.0003701128720013,3.0,1897.7579918876577,2097.976395535715,0.9636849347850862,0.992023588528489,51.22397052324975,28.306176317939777,3.846709378434686,0.9532853029808065,0.9463966837015089,11.988682035000002,passed,
2025/06/19 19:45:00,0.5867689456519789,0.5900533777518805,62.510757135252554,78.00722473613133,3.0664160052246423,3.05,1824.3429932067352,2103.3589898000077,0.9632847921885084,0.994257990209295,52.42520820171628,29.28628819617495,3.8643305008258095,1.0109026490372393,0.9888747440052755,12.043968224444441,passed,
2025/06/19 20:00:00,0.5908446427545103,0.5856275135002941,63.00001908497246,78.12482062855494,3.0507818392260306,3.04,1861.3049115643767,2102.115969265309,0.9632955080180056,0.9932824503262666,51.68418037605279,29.309885951219478,3.8535936079019306,0.9908264654172335,0.9799790015071066,12.091532444444445,passed,
2025/06/19 20:15:00,0.5907164335556703,0.5929208129211264,62.926201968273986,78.641294448789,3.0791027832775137,3.03,1820.2615882989112,2116.706917682879,0.9631909506874836,0.9945989146142938,52.488912498203476,29.172054691803805,3.861448771798263,1.0132485564028364,0.9900365196853552,12.122330684444446,passed,
2025/06/19 20:30:00,0.592175287224538,0.5946837074355311,62.99379809872668,78.8401212097126,3.081760475220657,3.02,1814.8871817265442,2127.9157352461334,0.963144782919874,0.9948069782216884,52.53026851247075,28.936032795017642,3.856228920354638,1.017773941775937,0.9933564563485549,12.150774191111113,passed,
2025/06/19 20:45:00,0.5919353142896993,0.5953487439768227,62.91670553943089,78.82517432709285,3.081249205160376,3.01,1812.483024469029,2129.7393566321116,0.9631902437165838,0.9949059008869431,52.57545653325463,28.851552965879357,3.85033544982113,1.018557340532772,0.9931035291855612,12.146969578333335,passed,
2025/06/19 21:00:00,0.593243801963585,0.5884658508717653,63.18986237405848,78.54764678272149,3.053653959270219,3.04,1855.5578095928297,2122.7941643715003,0.9632546272796954,0.9936046691448794,51.727953741364736,28.934493306113502,3.846745624609396,0.9988355633550235,0.9857006941750042,12.148510256666668,passed,
2025/06/19 21:15:00,0.5995411301507244,0.5871950001165928,63.8858077987641,79.29616589448985,3.0763069318742393,3.01,1869.3432149724747,2104.272984810453,0.9631283744898955,0.9934701300242529,51.272236519221465,30.37187898450171,3.840116261507486,1.0214881115024965,1.0156931925387749,12.224063059999994,passed,
2025/06/19 21:30:00,0.599347131834421,0.5886108048408568,63.96219675816382,79.48254958578713,3.081895656631121,3.0,1862.7822817377366,2108.2920342709817,0.9631088843194499,0.9937154565072808,51.47891471314496,30.305575401928042,3.8490049716240358,1.0232290191409752,1.0142768198208467,12.238436686666669,passed,
2025/06/19 21:45:00,0.5989664644346587,0.5880748184313195,64.0877266470085,79.54106856898582,3.0715867935891357,3.01,1878.7819927797452,2110.191516690807,0.9633888010731075,0.9935340907881011,51.31140443939278,30.109210980604526,3.837935490123819,1.0095473250903344,1.0004816104661347,12.252478351666655,passed,
2025/06/19 22:00:00,0.5984461893667459,0.5875980487712441,64.07490781398889,79.46075852187687,3.063796538631183,3.05,1882.5972288840708,2116.4461252105384,0.963406987550155,0.9934013010426451,51.27146982473904,29.849892095925856,3.8402846108073545,1.0072851532558735,0.9983855310884796,12.252255186111102,passed,
2025/06/19 22:15:00,0.5999981400190382,0.5889686373406922,64.20063480310138,79.74858354036994,3.0725479345536844,3.02,1880.5686880924052,2114.890775605435,0.9634461931154046,0.9936241535913996,51.29330107856736,30.067279035561747,3.8311746527249655,1.010686978970676,1.0010528766768005,12.276240722777771,passed,
2025/06/19 22:30:00,0.6028332883908777,0.5899434941068041,64.68195928860857,80.44267805634168,3.0962526777449564,3.06,1883.320983975831,2098.7546628425653,0.9635468935074661,0.993956095591848,51.339427338474636,30.986991507853016,3.827359954812435,1.0142438888948015,1.0044588876387195,12.329512384444438,passed,
2025/06/19 22:45:00,0.6036620454917159,0.5907680649686331,64.79911796851664,80.47400934402653,3.074681212271678,3.01,1892.1386177199895,2132.799189579814,0.9635731412250997,0.9937527324717708,51.14212291064985,29.953647148633966,3.8241689865928996,1.0166050568721456,1.0061620522616088,12.37540065666667,passed,
2025/06/19 23:00:00,0.6065825402626512,0.5904564958090456,65.19014510809562,80.87389447936393,3.0778412918776845,3.03,1901.523453523589,2136.6290419064017,0.963539286160599,0.9936487847000304,50.933001367280404,30.14745022011521,3.822994550158548,1.0199769619326657,1.0122465812414179,12.428792493333338,passed,
2025/06/19 23:15:00,0.6050010562298943,0.5979782230967986,65.24942799262668,81.57966991943462,3.109553292067914,3.08,1862.6847756531217,2149.0781107965845,0.9635155292526882,0.995040827023024,51.792619994470854,30.325834336914884,3.8395847610158844,1.0592965138184953,1.0353145038224258,12.474790490555558,passed,
2025/06/19 23:30:00,0.6102900583199934,0.593415149371145,65.77043881050282,81.8059502306705,3.1053331275698004,3.0,1893.7153417589595,2138.3289586142027,0.9634129497590372,0.9942026817066425,51.08531707564471,30.795249806750974,3.8287196887113915,1.0402059795007566,1.0294877978648025,12.520840737777778,passed,
2025/06/19 23:45:00,0.6110274916582566,0.594275943096993,66.22385691093375,82.24485269805983,3.089836205515534,3.06,1930.905052403899,2138.7623730438218,0.964271682276854,0.994090130831838,50.890667382840604,30.23347816608069,3.7907506410246974,0.9879959225193461,0.9754214727013126,12.574605755555558,passed,
2025/06/20 00:00:00,0.6062288154387067,0.5927926730018336,65.31569405824425,81.08282185723672,3.069579369450871,3.03,1905.9896849822094,2155.651751471285,0.9638090798180685,0.9938586170901839,51.00213383029624,29.50912257988111,3.8139926667683666,1.0161089968122896,1.003414122254182,12.467530759444447,passed,
2025/06/20 00:15:00,0.6058352470153606,0.601512635650847,65.14145064295299,81.68656198196581,3.105781945910195,3.04,1859.785984813482,2163.9872462763597,0.9637278665566731,0.9953711740912758,51.90845617949282,29.536491708292633,3.8089602476487774,1.0388829758991989,1.011392611770952,12.49696225555556,passed,
2025/06/20 00:30:00,0.611851262272685,0.595639601953216,65.98395233699068,82.04821498007989,3.0853050377236184,3.03,1912.2746162894528,2165.2204599451925,0.9639054418609366,0.9942181164678827,50.88287614213799,29.78230381056489,3.795788329747964,1.022738181773074,1.0098786112140883,12.5803161,passed,
2025/06/20 00:45:00,0.6110704309855637,0.6054726877296945,66.16918312364244,83.03157608066779,3.116717485621941,2.99,1873.3680867023013,2192.2258568580896,0.9638879366960819,0.9957656097730874,51.81128547918327,29.491276031041423,3.8032201470394607,1.0551141550258623,1.0228570473790177,12.671307733333332,passed,
2025/06/20 01:00:00,0.6141477180328215,0.6078441896541595,66.54009622363631,83.6215948036305,3.1243618920470646,3.03,1875.2248418909617,2204.820678480735,0.9638961020109793,0.9960075537400831,51.77451074158624,29.456649664088488,3.7915779330760766,1.062864768927003,1.0290214498756967,12.747538741666665,passed,
