datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/06/20 01:15:00,0.5593291149472581,0.5681197061321782,58.289817759419336,72.59363907167369,2.9762563860660918,2.96,1822.7147449297042,1995.5249322636919,0.9628930712614103,0.9912426691727324,51.66837980535445,30.216045974568193,3.841667308780659,1.0010940261478243,0.9977838319511899,11.364060222777779,passed,
2025/06/20 01:30:00,0.5566945160132701,0.5691544851852802,58.64663021988941,72.9065740392613,2.9536323481058977,3.03,1850.0324719477978,2019.6589293295483,0.9634518664396011,0.9911197186394278,51.61458037511012,29.284040793929208,3.8369274914720357,0.9848347497770327,0.9740011764493866,11.429645700000009,passed,
2025/06/20 01:45:00,0.560452996248675,0.5710731695665673,59.01172119250116,73.40063723347822,2.9587161437981164,3.02,1852.3473667493622,2032.7397443107527,0.9635120300317592,0.9913474375571837,51.536566254205034,29.172534209675025,3.8274938115747528,0.9887865766388686,0.9784660914256426,11.494869955555549,passed,
2025/06/20 02:00:00,0.563930219983614,0.5689835031957663,59.669557266789575,73.90258769946072,2.955753637616964,3.01,1886.0625593097366,2027.5004920162073,0.9637011819461643,0.9908097884236869,51.01731591947932,29.457119558971552,3.8183268493130096,0.9716297877197775,0.9667806173883053,11.567528225000006,passed,
2025/06/20 02:15:00,0.5664673312324358,0.5707121679081055,60.071860450105866,74.40745346901541,2.958190451678932,3.01,1891.4462807005666,2041.6205087006608,0.9638276732882954,0.991017677010055,50.963544925977594,29.337125612524257,3.8150712683657817,0.9764859461285372,0.9703670961398967,11.634760622222224,passed,
2025/06/20 02:30:00,0.5696766570586546,0.5769919967367709,60.38603417672992,75.20825372114159,2.985765775737751,3.01,1863.2125522135923,2055.946437855164,0.9638840300995858,0.9922384264165506,51.506257778763306,29.481267675257563,3.8194977061514948,0.9989492065646953,0.9850083670883543,11.70169078222222,passed,
2025/06/20 02:45:00,0.5736584274850619,0.5788060324489608,60.710299141954884,75.65231037370252,2.9885424745825517,3.0,1865.7121390540985,2071.9774560420706,0.9638660022660711,0.9923739430177436,51.371998883581334,29.214786608103008,3.807304398151108,1.0004983478640526,0.9877908695326321,11.767952606666672,passed,
2025/06/20 03:00:00,0.5768008226111391,0.5758991642038183,61.259866048512606,75.97465723896265,2.9797485906939607,3.01,1899.2319361439272,2069.7473339871635,0.9639997807485634,0.991703800328143,50.79190011635022,29.425127853610114,3.7986113343266372,0.9885378099112635,0.982699082784206,11.826560386666664,passed,
2025/06/20 03:15:00,0.5849194657153789,0.5849406696570854,62.275206920649254,77.74062237940728,3.0276487315248772,3.02,1885.6793814742107,2074.5287554133815,0.9643620428217097,0.9932370788366641,51.303534833333494,29.923644980854704,3.7779667930589422,0.9862559442132454,0.9718890147701322,11.990119142222216,passed,
2025/06/20 03:30:00,0.5894602883315676,0.5866029420344848,63.11223762164603,78.64976676628444,3.0286337578295446,3.08,1905.2519542508467,2095.3191482616344,0.964572407910916,0.9933049529026182,51.071443288285785,29.768984849472012,3.7746872751306593,0.9879664786755536,0.9730952259898336,12.11626469166666,passed,
2025/06/20 03:45:00,0.5908097303617259,0.5837758358743679,63.43617394755029,78.66415559139801,3.0033283271213733,3.02,1932.826956914201,2118.152953576983,0.9645806205868389,0.9925675272873878,50.508897626714585,29.238176820136108,3.7753037137830825,0.990925529223525,0.9810564683580848,12.166422717777778,passed,
2025/06/20 04:00:00,0.5869158318770951,0.6053407438078331,62.53727983592053,79.42130301511665,3.0704209517909704,3.09,1796.4638992685611,2168.2599057159564,0.9642635023790382,0.996474425438514,53.05405643250536,28.076616936076388,3.796257102151145,1.0616593129200311,1.0127788821907655,12.17337103888888,passed,
2025/06/20 04:15:00,0.5940717388568154,0.5908441688502192,63.35630172721602,79.06162409713946,3.0480745769162527,2.98,1875.705410072344,2125.494071771197,0.9641557963416244,0.9940364004552823,51.254768853589106,29.69309585496852,3.7846230642171177,1.0413364594187338,1.0239437591665692,12.19595441777778,passed,
2025/06/20 04:30:00,0.5965696275742843,0.5897826975065972,63.642203721369,78.87552442973639,3.058004184245262,2.99,1881.8931692093397,2116.621439580276,0.9641495766413825,0.9939345793790899,51.1162668853538,29.87291556463277,3.778969397705289,1.0384670365816744,1.0252086931429838,12.22747440444445,passed,
2025/06/20 04:45:00,0.5981653557613437,0.588064503195535,63.88700701749787,78.54294595209441,3.0573337861106302,3.0,1893.8936637593174,2113.38907247924,0.9641878487593715,0.9936282310280795,50.98119358202468,29.558187101100575,3.7761477102621903,1.0180028684308133,1.009120126617218,12.251600899999996,passed,
2025/06/21 12:30:00,0.5581404078579095,0.5725775950210975,59.09731873288919,73.43460482319712,2.941115036289306,3.0,1878.7553029798728,2041.6373039654936,0.9643314452497203,0.9913890484025165,51.363261432470594,28.525462229441075,3.7826669914791435,0.9715126803870792,0.9551945754011826,11.53032564444445,passed,
2025/06/21 12:45:00,0.5557176480610245,0.571843150589069,58.86683387519174,73.19297155672756,2.9378947906430684,3.01,1871.8749180811974,2039.3419681044443,0.9641773468248219,0.9913045332803081,51.523030910047055,28.394694848046772,3.8001813565746616,0.9680458407832047,0.9505354557462161,11.490743714999997,passed,
2025/06/21 13:00:00,0.5557900313230483,0.5708035235786575,58.65678416317193,72.98679532864139,2.9313669760834586,3.0,1871.8529384140431,2039.708523144455,0.9640328469142032,0.9910504514474726,51.381270987378336,28.27817688735812,3.7937110502478313,0.9662514308366986,0.9517346788479449,11.46622209333333,passed,
2025/06/21 13:15:00,0.5547589116776939,0.5678293879886273,58.560657634335605,72.83412838207734,2.9347995651596817,2.98,1874.571675059535,2018.8753994051203,0.9638448780181413,0.9907143038458488,51.212989618762315,29.252948850867813,3.805186728787297,0.9797494681424337,0.968818701361818,11.426486781111107,passed,
2025/06/21 13:30:00,0.5521996088233859,0.5669029873612459,58.30917201836709,72.56652725134886,2.928158640336789,2.98,1872.547041303661,2016.2249116854528,0.9637829757409407,0.9905592724682972,51.28490203685038,29.11748832377549,3.8134727463599645,0.9754253632786696,0.9635361654969352,11.386941194444443,passed,
2025/06/21 13:45:00,0.5506231660550094,0.5656920553870014,58.110976700153145,72.34249190508783,2.9218716042620163,2.98,1871.8049703869888,2014.3181760440543,0.9636668522746239,0.9903381125681522,51.294209660700695,29.039999467008776,3.8208831392002236,0.9733325323459205,0.9621721889512365,11.354752872222226,passed,
2025/06/21 14:00:00,0.5490923493808458,0.564752855936663,57.890170637801056,72.11272234681836,2.9159931973296724,2.97,1870.0065434002152,2012.9759581943833,0.9635601031700008,0.9901581267345492,51.2770047629934,28.940379338103707,3.8251411710810204,0.9712924875682589,0.9605572259122923,11.322750560000003,passed,
2025/06/21 14:15:00,0.5485840541002868,0.5701396029672332,57.40164307478186,72.07025563772063,2.9328872805870145,2.96,1820.9829105337785,2026.1022154500038,0.9632836475941875,0.9912638435193144,52.036404632114156,28.47856054764074,3.8359125055739507,0.9844686311613409,0.9661500591133327,11.283067033333328,passed,
2025/06/21 14:30:00,0.543294140008313,0.5733357530081826,57.067646607217974,72.02566409558132,2.9352273602250682,3.03,1793.7794499559402,2039.3433434588146,0.9633537612342494,0.992071527998882,52.687071655984816,28.428576843740668,3.8616295554939275,1.021634541128615,0.9902915340531973,11.25108689833333,passed,
2025/06/21 14:45:00,0.5460160716511053,0.578349591787638,56.64671956225704,72.02728252376247,2.9627660663319393,2.9,1734.820429530754,2050.223957308961,0.9627201928406167,0.9931961300118297,53.37612918048273,28.08948409637859,3.8820115425215285,1.0387225643319766,1.0047152619358528,11.21420106888889,passed,
2025/06/21 15:00:00,0.5465066727534482,0.5658285876066296,57.017718230752834,71.65489442244248,2.9279246668274252,2.93,1818.5295673473422,2008.3094016601021,0.9628315055854492,0.9906613134389796,51.81677228734449,29.29868165223455,3.8562023277442985,1.0016713682901452,0.989093383325208,11.20469621333333,passed,
2025/06/22 05:15:00,0.6622257682478273,0.6194823856423334,72.97286205225646,91.43550562343307,3.1428375310104437,2.95,2079.101064085625,2321.251861924281,0.9652896293343315,0.9954678272640344,48.7346706121907,28.880848870886382,3.559549632534741,0.9659645274451177,0.9548812769754585,13.829594325555554,passed,
2025/06/22 05:30:00,0.662873006924715,0.6192458730838789,76.17055961861098,94.45234873760569,3.1560716975406886,3.03,2131.1965523110475,2360.1004514719734,0.9660852757924896,0.9959293522690998,48.629766567427005,30.4979702628797,3.6768030218956245,1.0664621123392073,1.0542092640367473,14.17485535888889,passed,
2025/06/22 05:45:00,0.6368106739286382,0.6106817202742902,70.80756051703516,88.30145765010356,3.12628728891369,3.0,2001.4547076140911,2271.72342097327,0.9650982495632081,0.9956509425386122,49.91359702001047,30.2633962610755,3.7373831728654223,1.0854047266852151,1.0569305978064745,13.359182466666658,passed,
2025/06/22 06:00:00,0.605983766484431,0.5992451769336633,65.53319227216222,82.12256276086981,3.0768205788160747,3.02,1901.3401339532056,2175.5472307100426,0.964538673168324,0.9950068980914061,51.05203040518271,30.05095320803069,3.778392168843796,1.0793133746680952,1.0528760894950357,12.543850941111115,passed,
2025/06/22 07:45:00,0.45952944974820126,0.5100924949458324,35.534784483039196,45.2453743919358,2.7560512615030683,2.04,1201.7184832067271,1499.7311949363684,0.9597255355638215,0.9888693135421728,55.9329507216082,22.407509630690566,4.065322176599503,0.8277240257253177,0.7907825550631952,7.445333793333336,passed,
2025/06/22 08:00:00,0.4608799533461377,0.5114640356995485,35.722423201034374,45.497743176606775,2.7555459703208496,2.14,1207.061369567625,1508.0217353670237,0.9600006668282415,0.9890811733092271,55.969440026613576,22.31672551827793,4.052639247869793,0.829968530624464,0.7929093962714331,7.481536308888891,passed,
2025/06/22 08:15:00,0.46048383881274463,0.5116220188942485,35.86512418708955,45.67841297570814,2.755082514126715,2.1,1210.5071962827287,1516.4082341908204,0.9599537114241588,0.9891082715185869,55.985291571911425,22.312378552893353,4.058920123815846,0.8332286437424476,0.7951596158994815,7.512877019999999,passed,
2025/06/22 08:30:00,0.4608403188197556,0.5112171977124438,36.04897957049263,45.8856448230176,2.7561022592559192,2.1,1216.0617935564705,1521.2801155339434,0.9600018824410363,0.9891203698802556,55.9756703927195,22.50740110899068,4.06157090577571,0.8349310183338539,0.7980074565350039,7.544394220000002,passed,
2025/06/22 08:45:00,0.4616518248422193,0.5098817286239973,36.24097923936958,46.08173317465808,2.7550658362654774,2.08,1223.18985446358,1527.7137558214167,0.9600069066440841,0.9890197714064319,55.87151647400542,22.83060951331019,4.062465173178407,0.8394906599930091,0.805786756506374,7.578920555555555,passed,
2025/06/22 09:00:00,0.46124348522951397,0.5092296080548033,36.42989567497097,46.321947345478144,2.754297922090643,2.05,1229.464958124938,1537.980521247021,0.9599098420715849,0.9889707683664433,55.84943624368541,22.987295420405744,4.0662568411650835,0.844150910480111,0.8106673229095436,7.622369333333331,passed,
2025/06/22 09:15:00,0.46101887912234946,0.5101976756115589,36.65999386176349,46.6506466747871,2.7550147562711467,2.06,1236.1043650170407,1549.8208739902607,0.9599613979203159,0.9891077218104173,55.920053997068585,22.89630058116185,4.062184934914289,0.8456303303245444,0.8101456995581516,7.675265143333338,passed,
2025/06/22 09:30:00,0.4612707302278176,0.5102506766097251,36.85532473245728,46.91447123813792,2.7547206553299364,2.07,1242.5236442307996,1559.6130469385982,0.9600155134743078,0.9891724269845797,55.9290774199501,23.01689269037426,4.056625214913463,0.8501545882126607,0.8147710872199978,7.719103822222223,passed,
2025/06/22 09:45:00,0.46187083053558936,0.509320398377101,37.04131820712936,47.15206341643195,2.75347511930367,2.1,1250.1544293783975,1568.3677945047395,0.9600230336854892,0.9891201930274496,55.85502537169984,23.276367649292744,4.049589254855009,0.855112211993569,0.8220116615804249,7.7607308166666655,passed,
2025/06/22 10:00:00,0.46177901453246567,0.5103357292612883,37.26425138480601,47.45129712457344,2.756650299916343,2.12,1254.7240365943721,1575.3994216610188,0.9601389713347872,0.9893252075911778,55.9584210600616,23.314445646174867,4.052052692677212,0.8559753354084554,0.8210128595721019,7.801660680000001,passed,
2025/06/22 10:15:00,0.46109572857803216,0.5092757108396189,37.418832115445,47.64813607629528,2.7542029659835685,2.13,1261.2730848128872,1586.0397476793996,0.9600092378966664,0.9892102131172047,55.94744805647043,23.487643888768567,4.054541386863113,0.8626810448878894,0.828158088728144,7.842077448333332,passed,
2025/06/22 10:30:00,0.461695721637888,0.5093565138797023,37.5804544313218,47.84740968357598,2.7545644199351726,2.13,1266.198202134087,1592.0544613433894,0.9600841429771042,0.9892617731681489,55.92645091633393,23.56580120658077,4.051217196280594,0.8645350366595266,0.8307657923388065,7.873241089999998,passed,
2025/06/22 10:45:00,0.4616987887194126,0.5086512694444695,37.71994807301808,47.996558840314314,2.754574654307467,2.11,1270.698978745511,1597.131235130492,0.9600410299407935,0.9892071784576207,55.89213372678351,23.726565679290978,4.055902936360992,0.8672350052690556,0.8345210694549845,7.899652420000002,passed,
2025/06/22 11:00:00,0.46212522229841585,0.5076401596804928,37.87906045423302,48.155109593211854,2.7538802924735952,2.13,1276.8599033301882,1601.2645120006428,0.960051984235049,0.9891147741143564,55.843929187462784,23.925888851605936,4.058908318901612,0.8691591236211693,0.8388656371045807,7.926010106666665,passed,
2025/06/22 11:15:00,0.4591118040854832,0.5137561385051734,37.39079259974422,47.96598956022228,2.74564985335061,2.39,1263.54264764284,1620.8494567141179,0.9600272839254679,0.9896909402885857,56.225043333818995,22.737802090945944,3.9941684760528475,0.8828613754333046,0.8366928304268224,7.919530758333338,passed,
2025/06/22 11:30:00,0.4622040068195543,0.5088371630299426,37.59991846001233,47.722033008844505,2.760013192732514,2.17,1264.9222912003133,1575.054617877731,0.9602394058251462,0.9892129726162083,55.98068755966146,23.666061871529926,4.073822737510753,0.8525248277422686,0.8210878811314363,7.838373736111111,passed,
2025/06/22 11:45:00,0.459340647153177,0.5084413161373912,37.177639416878385,47.208362703482024,2.761129718759977,2.09,1250.7572933665363,1560.345251016495,0.95988383677476,0.9890726072475136,56.08262682053784,23.522985107059508,4.091625110238494,0.8489501546643491,0.8136922115448871,7.7618187777777745,passed,
2025/06/22 12:00:00,0.4587332775735331,0.5079027643817772,36.77611362875273,46.67037035748949,2.7580332841167947,2.07,1241.2628675259034,1545.2802875925222,0.9597037104539526,0.9887947739710746,56.022104634678264,23.13746382568059,4.091653015523566,0.8404859371018811,0.8055759318283995,7.685378769444445,passed,
2025/06/22 12:15:00,0.45815411198079803,0.5077031637398084,36.374200189824364,46.132536356091926,2.756570324487656,2.06,1230.0565828857684,1528.5835694975624,0.9595641354410561,0.98859901807207,55.98949428031651,22.786949385399122,4.094956784292893,0.8324593753215691,0.7973447340714621,7.604385579999995,passed,
2025/06/22 12:30:00,0.45703816516236867,0.5073659833356524,35.96794335739929,45.61755782356934,2.754983368763335,2.09,1219.301645783647,1513.130274502598,0.9593778938678964,0.98839506880564,55.991812318938365,22.46821470121712,4.09678471110241,0.8254877738310036,0.7895394986683069,7.527804496666667,passed,
2025/06/22 12:45:00,0.4566059785668103,0.5079267743417273,35.58767128218904,45.129913157754366,2.756482047513893,2.13,1208.0512290836896,1493.4665745177992,0.9593579536100191,0.9883272476301983,56.03399953916932,22.077305836002825,4.095773652203584,0.8143085960813075,0.7773653684271873,7.4466853266666675,passed,
2025/06/22 13:00:00,0.4559304671625208,0.5078181661667113,35.20890264546514,44.5129664946064,2.7551942910837983,2.15,1198.3642146391342,1476.6443539099444,0.9592215205808358,0.9880511735373319,56.016706751536994,21.475144219820805,4.097542077716634,0.8054045701360811,0.7682147256983166,7.370168336666666,passed,
2025/06/22 13:15:00,0.4539378443954923,0.5094230482232924,34.896712080748074,43.968839639670364,2.763552246151748,2.11,1183.0238316190005,1454.5688223586662,0.9592249235353922,0.9881915442560202,56.2864345787283,21.10618337015811,4.122015004870508,0.7986449311720945,0.7564882032691309,7.289125103333332,passed,
2025/06/23 11:30:00,0.5642597866051224,0.5751142140640221,59.08391065117017,73.35783916388694,3.002536246208171,3.01,1781.7770244686535,2050.568081579773,0.9623657705278933,0.9924451993484639,52.590896830780515,28.879800068583677,3.913913122370795,1.0247369103635173,1.01229894915259,11.506755088888896,passed,
2025/06/23 11:45:00,0.5670481636422613,0.5730375568239126,59.52660368082413,73.78536014315877,3.015377977930941,3.01,1806.0181527503257,2017.5334504148016,0.9625608367008021,0.9921057724450625,52.26592068666059,29.82451142794728,3.8990809053275814,0.9908054598783007,0.9841087756441278,11.529453301666669,passed,
2025/06/23 12:00:00,0.5688339047159069,0.5675402844267318,59.86853230842092,73.74217409784522,2.9942049108700215,3.01,1845.8389871295828,2012.317037031025,0.9625602509899222,0.9909297407910136,51.489121594900965,29.947425430821248,3.8941226718149076,0.9751342473419797,0.9788141502328465,11.55210971444445,passed,
2025/06/23 12:15:00,0.5697342734228708,0.5622064270291411,60.296645837682014,73.811288914352,2.97735514778175,3.02,1890.0011828654667,1997.5848633762319,0.9627289964919541,0.9898456873579964,50.764001954042875,30.356419830554852,3.8888330528744395,0.9580519102352786,0.9698776931380293,11.574724327222222,passed,
2025/06/23 12:30:00,0.5697101861080867,0.5623143638219534,60.35828822339457,73.9024385334402,2.9769674891083127,3.02,1889.8322953346944,2000.7199574143815,0.9626992624135602,0.9898548842463499,50.80671437606151,30.31993630207309,3.8960846180080817,0.9591024799748383,0.9703789017231386,11.582047571111108,passed,
2025/06/23 12:45:00,0.5708384163365966,0.5629767834692154,60.4991043727633,74.13392478794773,2.979241761293715,3.02,1890.306717870795,2004.9011238962396,0.9626943613066387,0.9899365507067694,50.79978009396552,30.335518313529807,3.8964562701493652,0.960692106201199,0.9717627471039932,11.604765871111113,passed,
2025/06/23 13:00:00,0.572526602955823,0.5634138892338458,60.68822681111618,74.39319901757662,2.9859591079642906,3.03,1887.4973709196693,2006.4829476053028,0.9625633569574464,0.9900111768822563,50.83489978719771,30.42770433759668,3.9064024683442637,0.9606644686311467,0.9724315178753168,11.62726599833333,passed,
2025/06/23 13:15:00,0.5812124016564169,0.5741615558026074,61.39875686016101,75.95530640602401,3.0289018857779975,3.04,1848.1163454205778,2043.262337545124,0.9625129571476412,0.9918182910618987,51.50631377295476,30.219023307387275,3.898961609457242,0.9842197310376785,0.9868056665698222,11.786604231111113,passed,
2025/06/23 13:30:00,0.5802393318037182,0.5752930078740426,61.31129855444611,76.03870385690625,3.040352405186006,3.05,1837.0505309755688,2033.9119308220395,0.9624997359110048,0.992144280374678,51.78161162619029,30.53006149731233,3.904973798855765,0.985666974655337,0.9852715565267803,11.769090031111102,passed,
2025/06/23 13:45:00,0.5793685929328564,0.5780350560443128,61.17633255046098,76.09180605844163,3.037112607751522,2.98,1820.4966172283978,2058.290601021866,0.9623854671772102,0.9925289973857777,52.061794281304955,29.860232751486606,3.914922760323665,0.997338240587995,0.9916582743568936,11.78031356333333,passed,
2025/06/23 14:00:00,0.5827259365035015,0.5730351191556522,61.601473860998084,76.13703931035865,3.016100111317774,2.94,1859.8127594772322,2058.3516704727,0.9623824124386967,0.9914109603958113,51.239131709924045,29.831403168055175,3.9063766106363844,0.9796491079191183,0.9853182683408351,11.817576173333332,passed,
2025/06/23 14:15:00,0.5813233433128385,0.5869116718402272,61.254580961806624,76.92507340128022,3.060902390580732,2.95,1779.5017430681808,2093.4390213693605,0.9622588036417112,0.9939716003192425,52.78671162615502,29.35402030990732,3.917043515773576,1.031077565927418,1.0123091133774516,11.85469364444444,passed,
2025/06/23 14:30:00,0.5850750393077695,0.582058078767432,61.68834898037798,77.07567454957861,3.055133548404877,2.97,1808.8054445730131,2081.156177593672,0.9621467723723407,0.9930901890715421,52.08266597770737,30.052793672506578,3.9155414283355827,1.029156619860032,1.0220990034910191,11.884352253888895,passed,
2025/06/23 14:45:00,0.587603327922455,0.5837092385953339,61.86857317739763,77.43294831485287,3.0625375859524913,2.96,1804.3575840076626,2088.3989538005694,0.9620494880303162,0.9932857938928292,52.11585277429488,29.99936373687985,3.912918451481492,1.0306119669574378,1.0235510120337392,11.92171321,passed,
2025/06/23 15:00:00,0.588578309170639,0.5845182589949762,62.00976471902174,77.7102922828777,3.0674140808101797,2.98,1805.1772289718394,2088.51496104556,0.9620942578623884,0.99341523597578,52.12050219701321,30.19554075812821,3.9095070062216264,1.0357624081054169,1.0279484413468063,11.943566249999996,passed,
2025/06/23 15:15:00,0.5895144769571693,0.5840697485663566,62.0422852715463,77.73173057382486,3.064125706773315,2.98,1806.918877840112,2093.132179582728,0.9619884246851754,0.993267826835707,51.991649894227905,30.06532185262611,3.911300777272006,1.0332229097262404,1.0275099183421537,11.950246702777775,passed,
2025/06/23 15:30:00,0.5899826878548182,0.5743509754522117,62.68300222875323,77.5973930751712,3.0192129121534075,2.94,1900.5832980617479,2062.243056322183,0.9628096424693631,0.9912456701801227,50.70949255992697,30.107682359716215,3.8727630675801046,0.9546095952645002,0.9628476759861655,11.96461649777778,passed,
2025/06/23 15:45:00,0.5894818491161705,0.5872757978914148,62.4239446152606,78.40572444480772,3.0629228949318175,2.98,1816.5084384358768,2106.960131731518,0.9623950867996082,0.9936312479776627,52.17922192040929,29.652487751448167,3.902907755527464,1.0167490923731033,1.0035412276927282,12.017281711111114,passed,
2025/06/23 16:00:00,0.5922080239950934,0.5859711013885819,62.860804047501254,78.67355286063055,3.0677597361315403,3.01,1830.872835227299,2101.4706056833556,0.9624099237260614,0.9933966609609362,51.92001048802406,30.018857720573617,3.9030323847071275,1.0149450851624584,1.005667904202649,12.063484876666664,passed,
2025/06/23 16:15:00,0.5937322297584631,0.5872337595690956,63.120664405367506,78.92396556988584,3.0712044693208544,2.99,1832.309189084925,2110.70283197551,0.9624643613667355,0.9935558550519225,51.95014437055972,29.883426802912673,3.9014003042499987,1.0194837751430523,1.0089214424457877,12.109796141666664,passed,
2025/06/23 16:30:00,0.5963471458382837,0.5875337003000706,63.33698577927037,79.08698654437546,3.0753107961349735,3.0,1835.9531599884945,2114.249185500497,0.9624121556712,0.9935298549967144,51.818984434926385,29.88908757813404,3.892854972071505,1.0205762057628496,1.0122649793437897,12.148099919999991,passed,
2025/06/23 16:45:00,0.597212547263001,0.5885525046890809,63.59250757836381,79.3345347798215,3.081949201456789,2.99,1837.4658139200592,2116.6120618302634,0.962477828017631,0.9936995779995278,51.87316692141215,29.94671983124571,3.8941233561442203,1.0230472024785295,1.0128597206374692,12.186267151666664,passed,
2025/06/23 17:00:00,0.5999849952167715,0.5887791322922926,63.81511810801677,79.5055436269261,3.0883193511545914,3.0,1839.74625915806,2118.55014488837,0.9623601778294758,0.993664560648979,51.77114257985601,30.005883791983674,3.888051638636503,1.0239382776594312,1.016303477643911,12.224483382222225,passed,
2025/06/23 17:15:00,0.5993152165160015,0.5957606095145832,63.757947392972504,79.93567578823466,3.11551030979056,3.01,1802.9023000541315,2133.0109578152246,0.9622707821414558,0.9948893782561845,52.515129829748815,29.83989878545896,3.8923323368825447,1.0503049363729164,1.0296548009584,12.26237833333333,passed,
2025/06/23 17:30:00,0.6044530888424292,0.585310999136879,64.60013892792401,79.88111039061037,3.089192476507032,2.99,1876.6848895765227,2105.0430223070834,0.9625962362778814,0.9930745221748158,51.174511199915905,30.597315177552666,3.876423965617015,1.0092392231479137,1.010094759766325,12.300323908888892,passed,
2025/06/23 17:45:00,0.6058794016463918,0.5854167267851116,64.92523790986604,80.10241088344988,3.091276672709915,3.0,1882.9656833566933,2110.713500712415,0.9626018241485109,0.9930488024620442,51.12364324203952,30.561368623801695,3.880986743071412,1.0106484018116597,1.01172430115809,12.3455673,passed,
2025/06/23 18:00:00,0.6067948786065622,0.585874833687965,65.19368666979486,80.28856553131737,3.094940957675439,2.99,1885.433929841342,2115.6868516788945,0.9625836689095046,0.9930916543702685,51.144384433909444,30.47748564540466,3.8885997340966894,1.0096706110906324,1.0098913939824505,12.383232583333342,passed,
2025/06/23 18:15:00,0.6047617793830746,0.5939729636613419,65.03115541623706,80.69616840863456,3.122204030744085,3.01,1844.7421917880235,2130.965919459829,0.9626149720909595,0.994499329299616,52.053999703910236,30.244953838771107,3.8899751667476257,1.0370522557409352,1.0210432946733456,12.412971889999998,passed,
2025/06/23 23:30:00,0.46620030300866344,0.5151768157594698,43.892684122967374,54.431374286018816,2.8022945627488394,2.62,1495.1237381554874,1701.5611936905627,0.9596475042281927,0.9870697397802849,54.97041658025406,28.28829440005627,4.133924994627429,0.9656954299786229,0.9277845246069114,8.95805280333333,passed,
2025/06/23 23:45:00,0.4689506818139485,0.5192662492046102,44.66787738439949,55.665542097680955,2.793309966617555,2.73,1534.8567472163293,1743.6503419439719,0.9595427258875999,0.986732685670039,54.507847420653654,28.158812314694515,4.07979670517187,0.9908601985855626,0.9491600926239941,9.157886527777778,passed,
2025/06/24 00:00:00,0.5875985142773156,0.5746396914660921,61.58354669085695,75.06857617231097,3.0876106201865596,2.89,1811.8917847254286,2011.621542856455,0.9619639152928317,0.9924206708477271,51.92314893635684,30.84303173993826,3.9006375020761155,0.9950479709595502,1.00555384179737,11.805520356666674,passed,
2025/06/24 00:15:00,0.5991814809351576,0.5739688140495816,63.74343706800716,77.13417552009386,3.089095545340418,3.02,1880.0043549072677,2033.9718686200902,0.962366384929569,0.9918610014081551,50.917620452029524,31.35237428354618,3.8925775397446674,0.992028191788214,1.0092058768399568,12.090646516666673,passed,
2025/06/24 00:30:00,0.6099066468438066,0.5842555386404966,65.73914464282238,79.82281990001606,3.1132879037185375,3.04,1900.3069303771936,2094.977765490139,0.9627732153454055,0.9929852281451635,51.04490075182791,30.645369974427435,3.875512589784419,0.9929366719511131,0.9977438219980319,12.438471515555563,passed,
2025/06/24 00:45:00,0.6213810589769632,0.5896821440499559,67.87147029518634,82.4138499398454,3.1353567166688614,3.04,1937.259228661835,2136.5505653224436,0.9630921449757813,0.9934983962762226,50.673122394234646,30.96568237436218,3.860185567188547,1.0136237942876036,1.0147045374946293,12.772846900000001,passed,
2025/06/24 01:00:00,0.6230605725598186,0.597799686242465,68.41253444670745,83.75070416466129,3.168331737158284,3.09,1915.3427636236215,2159.9908581372983,0.9630122940815518,0.9946916581332601,51.27487404932193,31.085037044082988,3.8587409280827947,1.0434917194300908,1.0300155425478763,12.912008853333335,passed,
2025/06/24 01:15:00,0.6247763024330169,0.5894226933353576,68.78903374204913,83.36320591267896,3.1266726071335906,3.05,1977.1883485924143,2143.4493821606293,0.9635820016464951,0.9932307234885089,50.27700684103058,30.924441851205348,3.8457474846957385,0.9892121740301303,0.9909020256717652,12.883885116666661,passed,
2025/06/24 01:30:00,0.6167983896955725,0.5989430533907157,67.60811216367804,82.98019346527852,3.142739618980999,3.06,1902.2064038986964,2171.215370252372,0.9633143157906541,0.994842414274501,51.64578903228749,29.969603819685865,3.8645954347418847,1.025764104111893,1.0059275174251647,12.801703994444434,passed,
2025/06/24 01:45:00,0.6152908747893067,0.5978427884338264,67.10816574625152,82.49227546066095,3.1385744865450165,3.06,1893.577022561431,2161.5244401161085,0.96321433741035,0.994728879269951,51.670715461595606,29.98393553181896,3.860932295883763,1.0216537704678625,1.0041379555656003,12.727237991111103,passed,
2025/06/24 02:00:00,0.612782288004824,0.5966786033737369,66.6359335389658,81.98824366010706,3.1305904062425065,3.06,1888.8595070373178,2152.8394213084866,0.9632179315497041,0.9945928367819533,51.6897439868629,29.88231143726939,3.8594203484122342,1.0124937715714437,0.9959019031729326,12.652903889999996,passed,
2025/06/24 02:15:00,0.6127614940129867,0.5893932580921395,66.52031175493572,81.42078331853597,3.115013847252854,3.03,1912.375162197289,2126.5827633869812,0.9631582020115115,0.9935803209940488,51.04437224340144,30.62324600786672,3.8639121387001962,1.0085260517573096,1.0046679967487744,12.581409866666663,passed,
2025/06/24 02:30:00,0.6090839216800615,0.5931051947825428,65.80976781087247,81.14243880233984,3.1297326473997327,3.02,1873.8065409723365,2122.9032656245336,0.9629899713141279,0.9943474421233215,51.67906840279272,30.64030380789594,3.866632851222277,1.0245094370699501,1.0125115277677055,12.508633163888893,passed,
2025/06/24 02:45:00,0.6087050712334259,0.5868154136265428,65.67738227817107,80.55397140399063,3.106411943047747,3.04,1901.8626288031212,2103.8080720350085,0.9630715619591333,0.9933125849096348,51.09423206876711,30.74415071907504,3.862976047772512,0.995809512294367,0.9948145621856772,12.443263305000006,passed,
2025/06/24 03:00:00,0.6064840955084911,0.5852030511718542,65.24205518427287,80.02018049380932,3.091542024948698,3.04,1901.0141752201878,2102.794166521098,0.963071371528783,0.9930406865562706,51.01090375870832,30.49145719921681,3.861748077409217,0.9935760585878205,0.9943911896149555,12.377941748333342,passed,
2025/06/24 03:15:00,0.6034208560662179,0.5839265484907966,64.73918566753086,79.44889981084518,3.0790552939482585,3.03,1894.2837152109823,2102.1752325011744,0.9629586199192471,0.9928239539546986,51.03782373220642,30.176362159184414,3.8689949714716247,0.9905461387352021,0.9916870163138835,12.305318080000005,passed,
2025/06/24 03:30:00,0.5984901567463667,0.5890698860324152,64.03991659818027,79.26114269893544,3.0931199402779384,3.01,1851.732680926802,2105.4676391739195,0.9629660081227329,0.9939010967791132,51.87178325614486,30.032403493917574,3.8734157737763173,1.010490560908851,0.9992199162295582,12.240095217777782,passed,
2025/06/24 03:45:00,0.5960985131359879,0.5882006199346262,63.581965271905084,78.8029332856842,3.0858611861934837,3.02,1844.7310120284951,2100.6573003978197,0.9629129837429539,0.9938062702015081,51.931798311874076,29.90435670013209,3.8724357302010377,1.0073033311321544,0.99644868329686,12.174920657777776,passed,
2025/06/24 04:00:00,0.5932290350959067,0.5873568480604316,63.11919928645929,78.34755430787371,3.076907863427203,3.02,1838.9056035193162,2096.857716081032,0.9628951824926708,0.993710708008418,51.979041131168174,29.758542229670574,3.871289053400171,1.0050861377168783,0.9939315918050707,12.109981106666664,passed,
2025/06/24 04:15:00,0.5908952185857885,0.5862999314355652,62.764122859938944,77.980088907028,3.0677492958297803,3.03,1838.2711731240101,2092.231543658526,0.9629397364769503,0.9935672081179664,51.95083106206278,29.70379126659929,3.8666869164553948,1.003275477597726,0.992383003115151,12.057796941666663,passed,
2025/06/24 04:30:00,0.5899494443148999,0.5865564139074155,62.623337821122036,77.91207128076421,3.064307975584481,3.02,1835.3539062161,2094.5856254847163,0.9629479863934172,0.9936011154536453,51.99313556603882,29.588230884255974,3.866065456673286,1.0039336305723572,0.9919577350580628,12.042545050555551,passed,
2025/06/24 04:45:00,0.5886542964101982,0.5864405498348044,62.51558795274187,77.85093614660316,3.0592822166973423,3.01,1836.7336842159852,2094.5883755511472,0.9630375520859629,0.9935851231232364,52.005003298054646,29.546597152973344,3.8642931102281453,1.0036835450121953,0.9905705628241985,12.027023665555555,passed,
2025/06/24 05:00:00,0.5870591413101577,0.5866340208103107,62.334914074467754,77.74333255579747,3.056352983061917,3.02,1831.437278575007,2095.8703233170227,0.9630205538666339,0.9936404332443507,52.10794296422608,29.445891120058374,3.8693034902014936,1.0049524377412553,0.9900760560852634,12.00323830444445,passed,
2025/06/24 05:15:00,0.5824956629507425,0.5838746793558859,61.53152463246771,76.81529488774899,3.0413405280974697,3.02,1825.4311343396464,2080.9171050185278,0.9629749681055008,0.9932936899734718,52.096979179528354,29.3939534792122,3.8640335874813356,0.9997155642234445,0.9870963695401253,11.880535217222212,passed,
2025/06/24 05:30:00,0.5789355538865355,0.5811923943776429,61.12518836080832,76.282299556818,3.032089221293018,3.04,1830.1254023630968,2061.281878217996,0.963056894311446,0.9929367311788796,52.051852634560426,29.53052723107087,3.8640799169347764,0.982813225786103,0.9717661927507739,11.799094071111108,passed,
2025/06/24 05:45:00,0.5712842217938778,0.5836979434946853,60.29612523622272,75.58081724720286,3.0080283922893964,3.01,1803.0796874079992,2094.9454376393983,0.9630476354770776,0.9933439082009929,52.59792194391709,28.150201403366516,3.880960149223597,1.001656499144064,0.9791971346582748,11.725370249999997,passed,
2025/06/24 06:00:00,0.5710905429995035,0.5743816203956184,60.12360958338547,74.87577314344982,2.9924464114097242,2.98,1836.4403472515135,2054.82555833053,0.9627891068292951,0.9918061398076301,51.717426386883346,29.271281588507826,3.8780499137613162,0.9899298825255837,0.9839100051416623,11.644404694999997,passed,
2025/06/24 06:15:00,0.5700137345780618,0.5795527456430106,59.88704180606389,75.0321898877264,3.003414971869107,2.94,1804.947900931022,2072.7842654993974,0.9627916262255898,0.9927793244737813,52.28274795719058,28.92128876806782,3.8803523932708446,1.013596369723273,0.9980982715904695,11.646438845555549,passed,
2025/06/24 06:30:00,0.5749339902957681,0.5799588769089704,60.47011549340019,75.71694849968475,3.0251799283821725,2.94,1807.7707230546537,2065.1539802810535,0.9627033561049805,0.9929583489516282,52.09124628620322,29.930141849139087,3.8832848199077237,1.0369529777500128,1.0246659510553733,11.71629407666666,passed,
2025/06/24 06:45:00,0.5793792764262174,0.581829794624865,60.897997721922124,76.26455873343576,3.0320509928948987,2.97,1811.5028565699765,2078.106463205999,0.9627110664576686,0.9931336975722634,51.96187552687998,29.871129472082625,3.8714885652320614,1.0429682631883002,1.0319290326781916,11.793493799999997,passed,
2025/06/24 07:00:00,0.5841741914741309,0.5830639163964992,61.503242929254014,76.9728380947631,3.0441248237167646,3.02,1825.8450249355158,2076.101601786449,0.9628555673196747,0.9932053458962666,51.78786562702906,30.115605300668744,3.854393163460612,1.0272546651933032,1.0182971170706927,11.878012587222226,passed,
2025/06/24 07:15:00,0.5872715495436261,0.5804699564236475,62.16918103503106,77.40494780023047,3.0374368676162073,3.01,1861.1754587232062,2072.168175195002,0.9631003700629955,0.9926262328712472,51.256421470678745,30.37668817957504,3.847166108267473,1.0109027828066939,1.0076150920079894,11.947282966666672,passed,
2025/06/24 07:30:00,0.5919694465594654,0.5702984035945167,63.19259237238642,77.66177287036956,3.012368070603536,3.0,1940.4415957445751,2051.1218978861866,0.963291060300171,0.9907372771100369,49.8191341361838,31.242633532304804,3.8365939224609025,0.9859589123616501,1.001644442468454,12.024058420000008,passed,
2025/06/24 07:45:00,0.5946738161148027,0.5751209126241049,63.59387873943763,78.40929605663091,3.0308058033135534,3.05,1928.9269598063233,2063.557750619758,0.9634515927787676,0.9915504403650512,50.16245180289299,31.197520645739484,3.8332410963613595,0.992618549694403,1.0018783757377072,12.100445829999998,passed,
2025/06/24 08:00:00,0.5956220116305104,0.5854070913859524,63.70753924871306,79.18516147926752,3.050833663548891,3.07,1897.862210776138,2093.3844962530575,0.9637455025254262,0.993035165646854,51.0812824592673,30.042425755851898,3.8187223846244196,0.9780329895716215,0.970858019411768,12.176629813333326,passed,
2025/06/24 08:15:00,0.5976657595027819,0.5886627678720623,64.12306696094238,79.83160698078254,3.061204163524034,3.06,1895.3756678587388,2107.1702962415093,0.9638582086367085,0.9935160867814269,51.245094325452214,29.98910442782294,3.8177242220240752,0.9864777834976579,0.9746784321762858,12.252610369999998,passed,
2025/06/24 08:30:00,0.6065838912477297,0.59275053272949,65.5421740603522,81.50005999397423,3.074731292177857,3.11,1920.8963633033452,2136.289771433878,0.9641154717840184,0.9938350228770958,51.02486414278935,29.788803758997794,3.802310669406706,0.979100449976439,0.9663099157775198,12.474757166666667,passed,
2025/06/24 08:45:00,0.6126233870619477,0.5888433854423443,66.7677920341841,82.37676771478148,3.067812247215738,3.07,1968.5925622299592,2143.04329535809,0.9642463391599021,0.9930690380089516,50.20387495389611,30.295088542065507,3.8073479074211463,0.9816100429443174,0.9774753820353653,12.613726840000002,passed,
2025/06/24 09:00:00,0.6147203106872555,0.6005768655314973,66.82347696867164,83.4589575187397,3.113961887671063,3.09,1910.2912960064298,2172.2717593305633,0.9640005044285144,0.9949901386477329,51.236254422416714,30.28043654265532,3.8022390336919165,1.0317662723146508,1.0101507166277466,12.712945758333325,passed,
2025/06/24 09:15:00,0.6208951535866729,0.5981368705666109,67.64420939462558,84.01164843634236,3.1024565526474066,3.1,1959.6775196075998,2167.5576753779756,0.9644218503464913,0.9942632858595739,50.54465488581907,30.030311166492563,3.7662444182960937,0.9744191412231376,0.962470838675726,12.804567874999996,passed,
2025/06/24 09:30:00,0.6124603001724904,0.6020267517305286,67.23637027303467,83.63871123621665,3.081407715545484,3.07,1929.5580420199974,2218.3176970699064,0.9645101676104336,0.994947323545717,51.24286960417073,28.794143841128978,3.819757169135861,1.0300157867706348,1.0008691186006347,12.781296305555559,passed,
2025/06/24 09:45:00,0.6125685323367769,0.5990772336877521,66.42358077887386,82.77296401407457,3.094556837706163,3.05,1914.4134665061813,2174.134826222548,0.9641039632476758,0.9946524656370173,51.18420741946101,29.538475178852277,3.7970284754060635,1.0070965397825213,0.9875758101329699,12.652245075555548,passed,
2025/06/24 10:00:00,0.608834549601128,0.6092503886525321,66.41590312922122,83.56407563622363,3.1289754128971063,3.09,1863.5630324338952,2198.665463744159,0.9640643786176617,0.9964118397360615,52.35930744540385,29.39501572674874,3.8220948136317525,1.0566716232591815,1.0134275436885471,12.710613086111119,passed,
2025/06/24 10:15:00,0.6117426255927078,0.6022838668994362,66.35854737410082,82.94421935401662,3.1082414519811756,3.04,1893.401619189908,2181.9207549002385,0.9639431230676083,0.9952058479863914,51.584799098229816,29.49360239241252,3.8064950276876184,1.0241550632179017,0.998086011440429,12.667085933333327,passed,
2025/06/24 10:30:00,0.6153923380833232,0.591563028765524,66.69909057099655,82.50407472891479,3.093072353433846,3.01,1936.5996272763507,2148.6314197312754,0.9637467649966482,0.9936348014587114,50.47507455009676,30.65194165639286,3.8137045103126765,1.0170200086533716,1.0123642287093055,12.635915208888893,passed,
2025/06/24 10:45:00,0.6128063003902946,0.596391111896091,66.2957952713419,82.57920992232161,3.123297914759307,3.07,1895.6650414339574,2140.0611306398814,0.9635272223687065,0.9946345251050798,51.274748474566046,30.980954158001737,3.8226612442654666,1.0346533962792113,1.0198459793224643,12.60477513777778,passed,
2025/06/24 11:00:00,0.6127868763404015,0.5925994953622307,66.18783142967027,82.08502499817024,3.1016815471308328,2.99,1911.7791729937462,2142.1057222883483,0.9635184598617754,0.9939463372239434,50.859029439907914,30.717035430754052,3.8220819153192434,1.0282552472360813,1.0205925825266857,12.57385997388888,passed,
2025/06/24 11:15:00,0.6116956957429983,0.5926591450573033,66.09136565226369,81.9529534739191,3.1000387304301893,3.0,1909.1363262068824,2141.7169848460803,0.963513355658902,0.9939523279277291,50.9496071887519,30.543960186651457,3.8273948945315146,1.0209737086807764,1.012185742479842,12.557802155555553,passed,
2025/06/24 11:30:00,0.6111177675792856,0.592014179351742,65.8524669571808,81.63288981327777,3.095843311379094,3.01,1904.9442232162116,2141.366335296227,0.9634016901287584,0.9938312663700646,50.939453104622416,30.374082433284794,3.827092511509101,1.018800502714052,1.0115534235203436,12.52674347833334,passed,
2025/06/24 11:45:00,0.6097614242691761,0.5915821207899207,65.65471516582785,81.36447710080806,3.093926821826248,3.01,1899.2480460753688,2139.602778515114,0.9633149254421859,0.9937918208753391,51.01893438572539,30.26312407647654,3.8348090402892154,1.0172414295740058,1.009783545549946,12.495908895555553,passed,
2025/06/24 12:00:00,0.6090429098139309,0.5947517100788622,65.62598439648077,81.68517999249121,3.123217128875578,3.07,1880.094381403973,2119.676055465211,0.9633202192525732,0.9944973027304996,51.55104593458476,30.810798932084857,3.8344132180056563,1.0092880901635737,0.9955983372195458,12.492151539999991,passed,
2025/06/24 12:15:00,0.6040268230608565,0.588082483554165,65.48050851296315,80.78413074728238,3.07320235085124,3.05,1926.2165041070646,2114.489311695339,0.9639132591135785,0.9932721274792369,51.00275559485145,30.017109307985066,3.835826122037449,0.9680626792197972,0.959632839301319,12.417906612222225,passed,
2025/06/24 12:30:00,0.5993939871381911,0.5952416554946225,64.37711066108321,80.25074192429639,3.0937397210505204,3.06,1853.9411530694274,2131.043701812621,0.9634407691715474,0.9946326597076207,52.153822229052615,29.348634347113716,3.8488960879620215,0.9963277128690329,0.9747548487736479,12.328505933333338,passed,
2025/06/24 12:45:00,0.5963672343630488,0.5894950326487358,63.93343478130516,79.31510016045644,3.0699980424777427,3.0,1862.9106207252264,2123.800279625039,0.9632477506748358,0.993771799795811,51.78723035857702,29.318453345107518,3.864631335125366,1.00017324486611,0.9858643359477378,12.239194659999992,passed,
2025/06/24 13:00:00,0.5948416749101406,0.5880978749877055,63.41040352877141,78.72039977824761,3.0725613438297907,3.05,1850.102725383083,2106.6879406601943,0.9630253031821625,0.993661898863548,51.86239990680739,29.473758521601702,3.8639724200886283,0.993518421605895,0.9821217496657814,12.157482046111108,passed,
2025/06/24 13:15:00,0.5915399463744845,0.5856461214024378,62.88132580280532,78.00945221141609,3.0656267726367235,3.02,1844.079606198996,2092.5853615394294,0.9629133311315828,0.9933962727131971,51.90218016370708,29.560841768716895,3.8699206243168356,0.991898029861315,0.982569290111254,12.06834552,passed,
2025/06/24 13:30:00,0.58749994992869,0.5838214193412673,62.32164213682982,77.29392745029524,3.0571801219166534,3.02,1835.7110457584297,2082.7032843511743,0.9628356556954842,0.9932205302030024,52.03554631478762,29.44760458310089,3.8782723430914365,0.9884483853812867,0.9792451217598862,11.979298399444442,passed,
2025/06/24 13:45:00,0.5819746384612968,0.5872453251406199,61.570770862384705,76.78700024647566,3.0682736658952106,3.02,1792.7125964468653,2082.5416928328605,0.9626577416767593,0.9940493212551101,52.83174912096147,29.13299532032005,3.8992341790079386,0.9991145643338218,0.9798173558118669,11.890340684444443,passed,
2025/06/24 14:00:00,0.5800012972994733,0.582301846445414,61.138647954137696,75.95340538957919,3.0462745339426234,3.02,1807.0353746839435,2069.491590221495,0.9625998440457487,0.9931833551017771,52.47180586342048,28.937978347293658,3.8923708494955958,0.979196790413895,0.9678871339145765,11.808965373333326,passed,
2025/06/24 14:15:00,0.5767961615854416,0.5766275563563188,60.67395373850803,75.00628680355453,3.0191644855753252,2.99,1821.8697212308366,2060.059356019218,0.9625177152416312,0.9922154401573554,52.08235860177645,28.70832438174068,3.89609872074081,0.9691511266024485,0.9651663153350432,11.720182405555558,passed,
2025/06/24 14:30:00,0.5717223348433146,0.5830778378773215,59.84365317405721,74.64710246996712,3.0418513268571363,3.01,1759.9163600665074,2066.36325167059,0.9622506127569036,0.9936113920701402,53.23578258711232,28.24246558269596,3.9164123934729327,0.985770213221701,0.9676980316078351,11.638973713888898,passed,
2025/06/25 23:30:00,0.5951690481526811,0.5939263434656574,64.7700204045829,81.59695509572109,3.074607337629849,3.23,1790.5772713730853,2236.6942266122724,0.9607471208931605,0.9941071640992146,53.1262969798314,28.02209577803278,4.115383224186481,1.0992374565115277,1.0680661509433658,12.382278498333333,passed,
2025/06/25 23:45:00,0.6230162069506185,0.5825717858459682,68.41587813280512,84.09501148745905,3.1657823996929775,3.08,1923.4295780391963,2105.4155888909427,0.9610672046009153,0.9923627025038498,51.06839813038191,32.633936948912805,4.005036819488985,0.9816186395792403,0.9932643392386444,12.75444712055555,passed,
2025/06/26 00:00:00,0.6227351546263143,0.5944484468475236,69.09028012705404,86.70578908964222,3.140476708328313,3.14,1932.6326614245093,2189.7457232543356,0.9616302137476995,0.9933379182049679,51.441384222922316,31.0297345629302,3.9893750870896287,0.9772744412978999,0.9656130666082837,12.946233300000006,passed,
2025/06/26 00:15:00,0.6261735874324065,0.5960250476314257,70.08782740909034,87.83567934479504,3.1499832219817985,3.13,1954.0324892457463,2203.3369295118546,0.9618753019114724,0.9935285652772146,51.29677338404125,31.32138024968353,3.983133638151316,0.9862853645530696,0.9717134424625805,13.095643916666663,passed,
2025/06/26 00:30:00,0.6389558626402024,0.5836502993335694,71.97874671959012,88.8800566635892,3.14736063472495,3.11,2034.1251493025209,2179.0675770188363,0.9618631769413012,0.991869211537989,49.631843848952,33.097335210007,3.9802566306458744,0.9860772669171979,1.0000335819920572,13.26043693333333,passed,
2025/06/26 00:45:00,0.6432614212666424,0.5851044894941465,72.94911791973394,89.99337349706728,3.158175863937715,3.12,2052.647556860344,2195.7873777512063,0.9619039867107329,0.9919981066335135,49.44780801537675,33.266309507034414,3.972025771297367,0.991558387535402,1.0087377776791515,13.417304670000004,passed,
2025/06/26 01:00:00,0.6473642290731597,0.5864126147145063,73.90816355927765,91.09007813521882,3.1683123338875014,3.13,2070.5268106366398,2213.758173354033,0.9619242199279556,0.9921195635369329,49.301287309496836,33.445695430847735,3.9653931144636,1.0013983912125914,1.0221082152207868,13.573952956666664,passed,
2025/06/26 01:15:00,0.6456470118761757,0.5959793750938254,74.37011550804225,92.24421861589501,3.1827099339854423,3.12,2059.7254235811542,2254.2647597697724,0.9620689443741859,0.9931653380688655,49.96884904700144,32.69012598661001,3.954258467435836,1.0128171795210612,1.017047027961205,13.730179411666672,passed,
2025/06/26 01:30:00,0.6478812220102254,0.5984744664184486,75.25129327607218,93.32764625918274,3.190029954136754,3.13,2076.023552108291,2277.0347450379386,0.9621662347192556,0.9933956261273994,49.922098708814254,32.696693066446564,3.9480524973311626,1.0255171109694645,1.0289671226514765,13.886386360000001,passed,
2025/06/26 01:45:00,0.6440072913969958,0.6077959040944991,75.76430175865252,94.6620038989951,3.214533660778201,3.14,2059.7500321342113,2311.0988116271715,0.9622220439324687,0.9945965414709874,50.70710597619726,32.49969772811583,3.9500874948744364,1.0639154413071783,1.04838322811951,14.050240734444444,passed,
2025/06/26 02:00:00,0.6518294259503109,0.6011451739765271,76.66532215004278,94.89669492906579,3.1987699523178486,3.13,2106.2537384904135,2307.460715436794,0.9623754132413657,0.9936129003501925,49.73572170783104,32.76741686143664,3.939595213291866,1.0422248525891369,1.0465721784977986,14.118457173333335,passed,
