datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/06/26 02:15:00,0.45818300312485416,0.5248185989284768,47.341618212914895,59.465484251289226,2.7874170276437122,2.67,1615.5477024197537,1832.7345345078422,0.9584427857842043,0.9861018662246179,55.08003370897884,28.57821893108869,4.2836141491614885,1.0388810939371615,0.9657480525411047,9.61180062333333,passed,
2025/06/26 02:30:00,0.4960103386143,0.5372584928485267,49.85236539254871,62.73617838797016,2.8858197205389304,2.65,1598.0952590001375,1860.0956473730005,0.9582636068415351,0.9882767877562791,54.500167341913176,29.53877830059079,4.211522272968586,1.0303629117783024,0.9980886833259013,9.979715514999999,passed,
2025/06/26 02:45:00,0.5145921501408408,0.5440545985045594,52.19945998002899,65.45203159337814,2.924363234273362,2.8,1637.6965169442053,1893.5631087315203,0.9588612026958492,0.9890668990893294,54.024637755187236,30.2074247262589,4.180158284157111,1.0394886189442003,1.0256893066838026,10.326685820000007,passed,
2025/06/26 03:00:00,0.5054952509748489,0.5400695681932182,51.32975944824343,64.30098347911552,2.899609754613594,2.84,1640.7395072770978,1876.8254000519519,0.958878655846601,0.9884119216432438,54.05342656943418,30.091617283851154,4.17742677516905,1.036941729564559,1.0157559572653618,10.199565517777776,passed,
2025/06/26 03:15:00,0.4978329122175925,0.5365174777979657,50.50772189881833,63.21099101568596,2.883134428932621,2.83,1632.8704038169915,1860.5091182270396,0.9587052822388142,0.9879227923919168,54.17086041945186,29.947388373082198,4.19147671382622,1.032858498672887,1.0057206304537016,10.07188277333333,passed,
2025/06/26 03:30:00,0.4879961510399326,0.532391028897687,49.61197244032059,62.03055215574653,2.8558047878401793,2.81,1635.9203165963627,1846.1303958515712,0.958696631004308,0.9871995357520608,54.210717110043845,29.763725550596565,4.192178935683793,1.0339250316804782,0.9982011367961876,9.944057096111116,passed,
2025/06/26 03:45:00,0.47709027667872567,0.5279643875995261,48.68246441923131,60.81022690952515,2.8252260515318848,2.81,1642.102726114363,1832.194410888178,0.9586815307142441,0.9863488462194857,54.21081309846017,29.57212969560438,4.19208261669201,1.0368063759680701,0.9910495258495264,9.81567478222222,passed,
2025/06/26 04:00:00,0.4672284827413231,0.5238569552097018,47.819264049102976,59.67536343041392,2.7992011192787327,2.81,1645.0419617145965,1817.5814592323893,0.9586284483947596,0.9855786162878329,54.26445450820722,29.408325967774886,4.19639381688021,1.0382969231976518,0.9834842076297914,9.692579355555557,passed,
2025/06/26 04:15:00,0.4643478975513928,0.5209791169648853,47.085643270666594,58.70387232066822,2.7899527391329224,2.79,1628.0437894825577,1799.86522698783,0.9585609669893557,0.985336713336436,54.322766528800905,29.1949897754128,4.200556066310894,1.0277805184018163,0.9740312531126618,9.56370415,passed,
2025/06/26 04:30:00,0.46483203831586317,0.5199040523622442,46.807911536826396,58.30244001392201,2.7888577387994253,2.79,1618.8422873971767,1790.3389260170923,0.9586175599548836,0.9853330602337016,54.30302738802296,29.12579085182839,4.195955451917125,1.0206749425444859,0.9702318259727692,9.50772141,passed,
2025/06/26 04:45:00,0.4645353157958381,0.5194414391666937,46.71247133966048,58.12862904381433,2.790146030116353,2.77,1614.1534287450377,1785.49260684416,0.9586081284629647,0.9853520581345507,54.33648363501257,29.123251475004047,4.200692941568452,1.0176827984181482,0.9676819615752696,9.485508889999997,passed,
2025/06/26 05:00:00,0.46435513376743387,0.5191332644257596,46.67347428920883,58.02499538126046,2.790490181605269,2.78,1612.7643384055116,1783.5803728121996,0.9585899926004325,0.9853260038904894,54.34630676479706,29.100002848069845,4.202168062435524,1.0164997214704987,0.9668444394945784,9.477466570000006,passed,
2025/06/26 05:15:00,0.46469414384566743,0.5192762669483685,46.7300920809909,58.04067962109248,2.792772853702328,2.75,1612.6497215604247,1781.8185172125814,0.9586971096091575,0.9854251576907874,54.38944979747375,29.145393530336676,4.202727234533897,1.0156758965423345,0.9664468180598844,9.479978750000004,passed,
2025/06/26 05:30:00,0.46429258862085376,0.5194417852822883,46.7308709857165,58.01255809581336,2.7944689808085452,2.75,1611.2666908972085,1781.8440698817353,0.9586729986962291,0.9854684261933908,54.42506474486209,29.130877891951815,4.204688628744882,1.016232169798842,0.9658529540252737,9.481942769444442,passed,
2025/06/26 05:45:00,0.4652481195304014,0.5194483274378294,46.78734732946878,58.02811144109032,2.79508085263852,2.77,1613.8603519036374,1781.3426868514405,0.9587618444135536,0.9854701421374208,54.36685863620389,29.17115154418075,4.196142059466132,1.016645555088509,0.968029793240578,9.489867004444438,passed,
2025/06/26 06:00:00,0.46586281567957166,0.5201905333854951,47.13435283771805,58.40499808856422,2.7991456795265166,2.78,1626.841141144101,1786.022331563891,0.9587719764225445,0.9854196560783425,54.28975948044329,29.42506207477871,4.1900302132251195,1.0239899076517827,0.974747501478916,9.553102044444438,passed,
2025/06/26 06:15:00,0.4668478355553428,0.520748523919298,47.44466891842441,58.735446540887395,2.8016196634297637,2.79,1640.2494001030884,1791.3894501132336,0.9587495054506681,0.9852963376894814,54.13316336058579,29.63395363067136,4.17864879541293,1.0315697925548133,0.9826880681489363,9.614146880555554,passed,
2025/06/26 06:30:00,0.4676423021592869,0.5213091539199602,47.706973261943354,59.006255570397606,2.80602802882578,2.81,1648.6697480668868,1792.6298436698487,0.958825891157629,0.9853296232940523,54.086970909345794,29.887293693473694,4.173786090076531,1.03743029965612,0.9886422646468784,9.656383109999993,passed,
2025/06/26 06:45:00,0.4814908265396565,0.5273436939375263,49.2227969656362,60.82592652293821,2.846387211124378,2.81,1658.5262165650577,1812.3967341726054,0.9590154188517674,0.9863468223922496,53.95604159039613,30.37586971202803,4.159798515069624,1.0393750001184752,1.0027344715852413,9.879590697777774,passed,
2025/06/26 07:00:00,0.5042680721864148,0.5374988647274591,51.83429033074342,63.96770317663821,2.9115137234424115,2.88,1676.75231853046,1843.8355486909547,0.95962015495837,0.9881133530139423,53.80319463325877,31.18078221089085,4.140043119443971,1.0422781556120684,1.0246535619185648,10.25023989,passed,
2025/06/26 07:15:00,0.5107355231018808,0.539685279340618,52.28945539260649,64.52044554083518,2.9326628643129773,2.89,1672.64884850423,1844.4505346624853,0.9595858672356677,0.98852112773757,53.737558070427205,31.420142414160313,4.1283988834883045,1.0392545009514047,1.0281332247389547,10.314466751111105,passed,
2025/06/26 22:30:00,0.6490294551927349,0.5987051850151875,76.26476429223356,91.89078946014617,3.2335859106072435,3.12,2084.0873127493874,2264.73100034105,0.9620228944504154,0.9936118598586364,50.077272287792134,32.688341713134946,3.941371748020775,1.0563692542197354,1.0500654009571948,14.062277624999998,passed,
2025/06/26 22:45:00,0.6478517614929382,0.6024344369408982,76.60636918538913,92.74284017106058,3.2293575480422687,3.13,2090.812122401834,2284.9855638077047,0.96226407460245,0.9939244935188801,50.31368867312935,32.24405585635228,3.9418140997433735,1.0447406323185202,1.0324323283406556,14.131015286666669,passed,
2025/06/26 23:00:00,0.6499729569290735,0.6031756133362076,77.01433210869887,93.62056838821898,3.2273510860391013,3.14,2102.6579087116806,2301.2825642713456,0.9622652938135642,0.9939280325228442,50.10081614691583,32.39963794275582,3.9303781328375567,1.056548796658816,1.0475417372918079,14.213062068333326,passed,
2025/06/26 23:15:00,0.6554543315830678,0.5993281376378753,77.90148313294769,94.20748405550722,3.217180831229058,3.13,2138.6320536291505,2300.5876574195295,0.9625194834418447,0.9933764428802159,49.49638781429766,32.63027522690675,3.9323580048906805,1.0381576761715683,1.042228415760321,14.28177256000001,passed,
2025/06/26 23:30:00,0.6508031890035245,0.6037335308971613,77.69621127413905,94.38783536663891,3.2359274371860267,3.14,2117.1799859736543,2302.691725500012,0.9624524351876792,0.9940768097169459,50.08616561686023,32.748527382047534,3.933703448039119,1.0595657123121607,1.0509095278136151,14.30238414,passed,
2025/06/26 23:45:00,0.6513394230615447,0.604928290263598,77.76379213108775,94.3148897219316,3.2298463927401255,3.15,2123.682938419518,2308.2196897803,0.962695251754444,0.9941179556856881,50.09010846201456,32.31441828786499,3.9214621894208315,1.0448373862860028,1.034393656024605,14.314364716666663,passed,
2025/06/27 00:00:00,0.5203292723007943,0.5495542633969346,53.134578899638036,65.30973091241368,2.964875496917825,2.82,1615.3912798890872,1918.6140555431857,0.9591625192280583,0.9904358608723829,54.80405658427753,28.82554836700964,4.195374496766339,1.0304086722372514,1.0158701848710434,10.477885825000005,passed,
2025/06/27 00:15:00,0.4572071162618394,0.5274363387854945,45.77762159285196,56.867792088700185,2.8279001569986315,2.78,1521.5250747567995,1806.8814686539986,0.9581568482847779,0.9877754146034506,56.267100323838044,27.241868058718296,4.220238988220086,1.0377817889521863,0.9565189187126346,9.41240138666667,passed,
2025/06/27 00:30:00,0.45706848537851325,0.5265426175575133,46.589160995846235,57.47894153466156,2.8149636010498833,2.74,1562.3643339438022,1824.5666150033417,0.9586102298730322,0.9872855752107974,55.99033325939367,27.308322335487645,4.232392658332795,1.0472481626069723,0.9678607445889407,9.534087340555551,passed,
2025/06/27 00:45:00,0.4678241424320046,0.5334076899877054,47.60904499276635,58.843950159048724,2.8750742036720065,2.95,1547.8688155729633,1810.4989046608107,0.9589250622347912,0.988889621454808,56.32468332074385,28.55085147896997,4.221315808608154,1.0432782418392046,0.9691860122282479,9.655556398888889,passed,
2025/06/27 01:00:00,0.46944722490889135,0.5310609334882643,48.12617138558002,59.04375384869327,2.845153883672748,2.84,1586.6603724661043,1842.339307144092,0.9590853372188377,0.9879436758007539,55.728766386388585,27.787556604135585,4.213571107018157,1.0488974845071577,0.9831280901098962,9.75603175555556,passed,
2025/06/28 09:00:00,0.5231814004824182,0.5715661918059802,56.699883050270664,72.4705135283032,2.7878752073440123,2.81,1801.5969267458545,2261.8366905449843,0.9629365655779829,0.9911507255484985,53.60903621533269,21.138130527781577,4.045293926924206,1.0283861217672146,0.9693135154428297,11.328345838333327,passed,
2025/06/28 09:15:00,0.617883317685724,0.6048298151940587,67.69096995350576,87.13734712526932,3.1554471856660102,3.08,1868.805110814377,2204.126300740014,0.9621407793247787,0.9954188770913038,51.8693832294994,31.99356516999952,3.926051399424233,1.10274810419543,1.0711913919171394,12.851919959999991,passed,
2025/06/28 09:30:00,0.6127208705803318,0.5984777996581393,66.79591735525949,85.34427791635588,3.111791983611558,3.05,1883.1671956340563,2189.6936886242265,0.9623939529973966,0.9944148786203095,51.60903513409374,31.08371285859573,3.9293581706362173,1.047946236541675,1.0259576129639307,12.673895850000006,passed,
2025/06/28 09:45:00,0.615608236477096,0.5917128400441314,66.79771979181024,84.73601967491139,3.0974088629970375,3.03,1910.9182454158179,2167.7559980895,0.9623352184078032,0.9933627304485115,50.846792709966444,31.484207393477245,3.9137306029531356,1.0294522177380643,1.0235633204670602,12.633321751111108,passed,
2025/06/28 10:00:00,0.6148968899504333,0.5891539460410492,66.85943364629547,84.38942076615375,3.0777136657533744,3.04,1936.8912911730047,2163.9186204163866,0.9626711837531142,0.9928169766821056,50.56837690885972,31.021787984224204,3.900717005352465,0.9945692043264022,0.9919714267710578,12.621118705555556,passed,
2025/06/28 10:15:00,0.6120889814285346,0.5942537404699313,66.54686770931418,84.41448379044705,3.0967504366918948,3.04,1900.6737788549092,2171.0467631905617,0.9625604427347939,0.9937578517593243,51.31488923905231,30.83184661952854,3.914148176503678,1.0110084329263804,0.9973103649428638,12.60910236666667,passed,
2025/06/28 10:30:00,0.612319737095056,0.5937880728119589,66.43055750449405,84.14643704220065,3.0947608336426864,3.07,1897.9250072277841,2172.4655116829763,0.9624584960566827,0.9936658849044223,51.280996092909916,30.66474660589818,3.9131257736499467,1.0107759577378432,0.9988260327865228,12.596885155555551,passed,
2025/06/28 10:45:00,0.6079233501300859,0.6013243999787532,65.89807058150289,84.14643284797643,3.1218643969260245,3.01,1843.79982679193,2184.9139421147906,0.9621743960963841,0.9949920930111391,52.33348443111726,30.330853340069094,3.931032616499209,1.0396024177243635,1.0107866552050804,12.577098080555551,passed,
2025/06/28 11:00:00,0.6114710450550773,0.5942664527418317,66.16687072164825,83.80848014048803,3.1137258326722588,3.05,1870.7787319018614,2164.5984111834778,0.9620172441682718,0.9939697895332035,51.597292174311406,31.043007843983776,3.934240311441373,1.0375762794279904,1.0245007949412317,12.565058054999998,passed,
2025/06/28 11:15:00,0.6114490478022025,0.5936839268550906,66.12208082987281,83.5983021086535,3.111195443479026,3.03,1875.5336739896359,2159.1913048960014,0.9620962115688351,0.9938460623897274,51.5778453199174,30.865408612680547,3.9269411221079427,1.0183718200938863,1.00679356586581,12.552817970000003,passed,
2025/06/28 11:30:00,0.6106750335025745,0.5935140736756349,66.04136298033829,83.37773717480667,3.1087745275269745,3.05,1874.0670500232634,2159.86040508534,0.9621145360068645,0.9938330254192215,51.62939685017982,30.699180948814174,3.929315431826809,1.0169895146188321,1.005044096185974,12.540570918333339,passed,
2025/06/28 11:45:00,0.610640101524529,0.5920614057914264,66.07939250224402,83.27936819902146,3.1185201450697133,3.02,1870.2664743485768,2147.125210552638,0.9619755962890766,0.993804418142649,51.59970812041665,31.285874384588936,3.942474742993712,1.032486306349249,1.0224649818324516,12.528316899999997,passed,
2025/06/28 12:00:00,0.6116344762899406,0.5888717965935719,66.0822287805943,82.94769918781137,3.1159275233668233,3.01,1877.8913322002106,2135.7050607031338,0.9618376639257058,0.9933520560706123,51.34408068379329,31.50923457415567,3.946746930226155,1.0268873372885352,1.0238288474286985,12.506075468333334,passed,
2025/06/28 12:15:00,0.6094959572401366,0.5908662059756131,65.78856604445461,82.69764236184682,3.118588509083231,3.04,1867.1401764069979,2133.5693131209914,0.9619206436949538,0.9936488498954037,51.712139163982776,31.10015601343601,3.940380340041102,1.0088280449165938,1.0009713977998729,12.476566642222226,passed,
2025/06/28 12:30:00,0.6148002762046336,0.5908199252379598,66.76723888727403,83.58701107601027,3.123619038851213,3.0,1891.675603910642,2147.218570612084,0.9619592574163071,0.993470674957661,51.3457299873548,31.276675021310812,3.9386817160822605,1.014439530079616,1.0092207479927875,12.61596673944444,passed,
2025/06/28 12:45:00,0.613104644100073,0.5962966304573919,67.0176386052799,84.03092750657059,3.121681971840255,3.06,1883.0103537150435,2183.531508639042,0.962159943727761,0.9941327708889851,51.81769572680972,30.259827758526672,3.9472720125365086,1.0210111987839048,1.0028575373342752,12.694450419444443,passed,
2025/06/28 13:00:00,0.6081865264473495,0.5876653864998862,65.8129020028135,82.13207200703674,3.1131366573629973,3.06,1879.7675237730866,2116.9744185144627,0.9620463350136836,0.9932292000677675,51.62432031208817,31.042631154186786,3.949674206827902,0.9854057332421216,0.9810971199692301,12.442403850555554,passed,
2025/06/28 13:15:00,0.6085963161462837,0.5803472447974088,65.77513416061883,81.3983607689525,3.094306936870014,3.08,1909.291556060641,2092.4170400680364,0.9619978350274278,0.9920541842368757,50.97449498154515,31.245497466248572,3.9508710069406736,0.9592537702795144,0.9678300374912043,12.38251466833333,passed,
2025/06/28 13:30:00,0.6097855632958177,0.5789906650362971,65.91580047795134,81.31595450789641,3.090894049089781,3.08,1915.936278190261,2094.735621196667,0.9619168023889911,0.9917989854251424,50.802167538038816,31.20390196052461,3.9545689750801967,0.960634250620333,0.9724634570139941,12.396561906666665,passed,
2025/06/28 13:45:00,0.5984477245029299,0.5975066198980741,64.83586646201903,81.54487761827745,3.135890489898896,3.02,1799.9471155248812,2147.4006489689937,0.961672958548435,0.9950064508078327,53.27827776640107,29.858193891097393,3.9975297919830877,1.026112307315582,0.9956523374361557,12.37845031500001,passed,
2025/06/28 14:00:00,0.6050574256180616,0.5935389486700291,65.2352595550379,81.69276480040055,3.1468923769248742,3.1,1821.7726177855059,2122.453196478521,0.9614485172044877,0.9943284729346364,52.662520174692446,30.694045376669653,3.9729214729320548,1.006638687665535,0.9907672899124039,12.412054147777772,passed,
2025/06/28 14:15:00,0.6080748993695346,0.586207421367035,65.69971607669294,81.39263854361647,3.1195040621586667,3.04,1866.4158223263732,2116.1587626089336,0.9615780476060939,0.9930456577620085,51.7993521440168,30.707303081963016,3.9756089063105304,0.9862675839205233,0.9848338823481091,12.423657595555557,passed,
2025/06/28 14:30:00,0.6076336277824169,0.5868097808105015,65.81167337745474,81.58921030587291,3.1427512735806067,3.09,1858.0306717173623,2095.4646989026596,0.9615347329420192,0.9933765074148088,52.077154045714394,31.422461823553768,3.9840425079079465,0.9865353253736282,0.9827665213682081,12.424852611111106,passed,
2025/06/28 14:45:00,0.6099725542567437,0.5814364061171932,66.06839719949255,81.21461043870079,3.117409903879037,3.07,1890.9337460266734,2095.0803959927766,0.9616010199135038,0.9923500767722476,51.392617883803915,31.132857380042026,3.9827280665989764,0.9677039378144079,0.9750009079534799,12.426039963333334,passed,
2025/06/28 15:00:00,0.6034595753042759,0.5925881145040957,65.44594220681115,81.33118157660736,3.1422722010217456,3.06,1823.9271720473737,2130.9242403100166,0.9614090376807342,0.9941862173475167,52.804705060989306,30.15195991789465,4.005264384743996,1.0027689523023533,0.9851983779118562,12.427219652222215,passed,
2025/06/28 15:15:00,0.607505969400008,0.586529882077171,65.82138386732709,81.22888068736746,3.142804748633176,3.07,1853.023771291718,2101.5304157550454,0.9613404986631768,0.9932910308267866,52.17645005611097,30.980935363638213,3.9991035266231867,0.9829523727379178,0.9794839027534026,12.428391677777777,passed,
2025/06/28 15:30:00,0.6114615585777671,0.5798131574411132,66.12098390697612,80.84395007545601,3.117145360197377,3.05,1893.944858246,2093.53554568773,0.9614121128893254,0.9920447363058132,51.262236260417744,30.94615944347857,3.984632187407063,0.962002087210034,0.9738431714699122,12.429556039999989,passed,
2025/06/28 15:45:00,0.6103493958812048,0.5819396030911234,66.22484538677274,81.15951740374014,3.14665069203162,3.11,1878.0934920359996,2074.810216500266,0.9613915650346613,0.9926670112318446,51.725712133488045,31.67995834175369,3.9951387438196395,0.966580867846015,0.9726863494498145,12.438407189999998,passed,
2025/06/28 16:00:00,0.6073008303008209,0.584749068859482,66.1128246394081,81.00316442083626,3.1335402762247413,3.12,1866.2967426790865,2107.4452952995152,0.9614363939596264,0.9929877531206527,52.05898946558529,30.676505830312408,4.014639779616512,0.9815813353307762,0.9793946505888056,12.451880723333334,passed,
2025/06/28 16:15:00,0.6082527801369744,0.5866595716540989,66.13861335529424,81.14420103597368,3.150800619756231,3.06,1851.7918048244828,2106.356627397865,0.9612057962977478,0.9933186401459684,52.301829914745554,30.76825413068033,4.017253642495383,0.9836000346437577,0.9793944052648456,12.471336533333327,passed,
2025/06/28 16:30:00,0.6096456486301028,0.5876130605490412,66.229869351971,81.34681152903192,3.171233242819857,3.1,1843.1704980856007,2095.614758215603,0.9610228050146612,0.9935600172101982,52.45308659064189,31.25011142207497,4.013607792299936,0.9870215905706713,0.9826555768981398,12.49080674111111,passed,
2025/06/28 16:45:00,0.6139193091018855,0.5798017096701309,66.84858336074318,81.13363807624904,3.1408757643683862,3.07,1895.181262904052,2090.2121254642507,0.9611653071853352,0.9921343141439677,51.42971141977427,31.21974648278273,4.014011978494403,0.9635523503425141,0.9751529835415211,12.517625505000007,passed,
2025/06/28 17:00:00,0.6119122327673446,0.5854005601486945,66.58706067201491,81.33507657426868,3.1588273994003426,3.08,1860.4291071116747,2106.3496039944484,0.9609721943238869,0.9930586439607573,52.11740130087087,30.94607535341737,4.021397156706807,0.9837108569465048,0.9845173741906594,12.530369279999999,passed,
2025/06/28 17:15:00,0.6130666174556219,0.5842344827250234,66.6897163265521,81.32600266500329,3.152330185976184,3.07,1868.2768274154514,2109.5571589430897,0.9609615455978227,0.9928148790847517,51.91787047570065,30.88228882760811,4.0209477805956855,0.98312783528195,0.9870287629963704,12.539446150000003,passed,
2025/06/28 17:30:00,0.6135638985398968,0.5839367474506431,66.78517160476389,81.49387412746842,3.166577004896483,3.05,1859.236455559944,2104.0515719412015,0.9606619095178873,0.9929013022736443,51.974429413534914,31.440118329543722,4.037980125137587,1.001381020073608,1.0059109808927529,12.550056731666668,passed,
2025/06/28 17:45:00,0.6131443587620496,0.5836654017443537,66.71911433393191,81.42541651121815,3.1675826655891304,3.05,1857.7538321153547,2100.0596196139836,0.960638998565737,0.9928867775173482,52.02271886582459,31.496878209754687,4.039777044513244,0.9991846555566528,1.0039004714100892,12.536701283333334,passed,
2025/06/28 18:00:00,0.6138422491061652,0.5836830509505865,66.87607729445892,81.59153523762606,3.169057608274792,3.06,1859.8589267116247,2103.4358102488386,0.9605842699203824,0.9928634744275657,51.99842020220176,31.541586520314958,4.044072424978097,1.002995566742422,1.007872544071239,12.559909339999995,passed,
2025/06/28 18:15:00,0.6150399584310866,0.5845069070286003,67.16441038545914,81.95330052564783,3.172420380154629,3.07,1863.2173876818624,2111.319762070333,0.9605587363802977,0.992931337794921,51.98180249950878,31.564175901896416,4.046077864624061,1.0092057232324647,1.0129059235962536,12.608902655555555,passed,
2025/06/28 18:30:00,0.6196666326862192,0.5800783439148951,67.63124581978359,82.06947658929415,3.163440492741073,3.07,1894.4982346687539,2101.3131650837095,0.9605557142931643,0.9921072734033064,51.32160709281319,31.828575059067138,4.036028927281996,0.988554041795167,1.0039640489559787,12.640511583333328,passed,
2025/06/28 18:45:00,0.6121596839464284,0.5899614934246951,67.18210896011546,82.349959411857,3.1774948515042056,3.16,1845.2320179043052,2137.363548120302,0.9606224023262995,0.9936937449014804,52.56988810557077,30.938091110931154,4.056530829812213,1.023151292754759,1.013179374419613,12.654676906666666,passed,
2025/06/28 19:00:00,0.6160539539495375,0.586455104759626,67.50658453462569,82.43533983884123,3.1747956023519985,3.04,1864.421237857598,2128.4710984580774,0.960499238377224,0.9930879817895416,52.068641419636656,31.306408526043104,4.052042741394181,1.0140037495519674,1.014046785479084,12.676617030000005,passed,
2025/06/28 19:15:00,0.6142653393288865,0.5906148174346211,67.39585583103522,82.75273601421304,3.195287384264633,3.05,1843.2554729747355,2128.469346154173,0.9604553377788307,0.9938202756141404,52.57006988811984,31.460917859277842,4.050342863572561,1.0245278413776353,1.0152812513057896,12.690802208333333,passed,
2025/06/28 19:30:00,0.6192927459413099,0.5841423838906857,67.72229743604184,82.54625879957457,3.176914747114562,3.05,1878.7924175309047,2115.9587585114596,0.9604319212294534,0.9926856092270807,51.70650171884745,31.686186532913723,4.039315892277563,1.0008091450750547,1.0083212856999373,12.690983922222225,passed,
2025/06/28 19:45:00,0.6176560841004755,0.5849966159970597,67.75650658159098,82.67366990441832,3.182372325722924,3.07,1875.429097939426,2112.3323076987526,0.9605499981579015,0.9929308455821934,51.898358545218954,31.872197959862596,4.046764387034687,1.0054985450103007,1.0089924080490067,12.690541538888889,passed,
2025/06/28 20:00:00,0.6177427571824746,0.585432532619654,67.65588653374274,82.63576506109771,3.184887790864086,3.08,1871.7805055532162,2110.309044994431,0.960503789596458,0.9929796454942551,51.93980405162041,31.83683902704347,4.041388015429841,1.0002974320049554,1.003677863939837,12.682508391666659,passed,
2025/06/28 20:15:00,0.6158672498151414,0.5858988390551149,67.63936685704586,82.51330935926414,3.1641841120290604,3.07,1892.541852445776,2111.3401327161964,0.9611364591278346,0.9928668547774147,51.957394111158926,31.02383001442146,4.018821067415446,0.9575528927342271,0.9578000620666415,12.669019763888887,passed,
2025/06/28 20:30:00,0.6125952051049127,0.5895633320328393,67.5063137081061,82.69403098568245,3.1769134897733884,3.11,1862.399402450668,2128.8638228413547,0.9608821894276386,0.9935715047207515,52.505214024017754,30.9923916458987,4.05157082418453,0.9936090348041182,0.9835899138613821,12.679897981666668,passed,
2025/06/28 20:45:00,0.6104112413897356,0.5920884687188457,66.98464767639683,82.26869783284018,3.1633060422980845,3.12,1842.5840451282108,2156.191734870977,0.9607396043087779,0.9938026829245152,52.75196082103911,29.960515488059976,4.052468547728875,1.0042953177903702,0.9896023637848401,12.649351586666668,passed,
2025/06/28 21:00:00,0.6159558149322865,0.5839599411416916,67.19285047601302,82.00815438191016,3.1681437223789843,3.05,1864.5046620164255,2116.954711464323,0.9603736343291758,0.9927240368836048,51.90790172047023,31.36591433441576,4.052906046877917,1.0025066291404743,1.0082862409722024,12.613835519999999,passed,
2025/06/28 21:15:00,0.6131059969751697,0.5853974816693173,66.84007921400607,81.88454222004795,3.1866395173829134,3.05,1842.4706052363513,2099.9960062107375,0.9602794179578064,0.9931995161382499,52.35122437813241,31.817807211478005,4.0616182283134155,1.0079943879847308,1.008909167933429,12.5632199,passed,
2025/06/28 21:30:00,0.6136999261238784,0.5830193042520697,66.61351410633009,81.39863667159376,3.1661609707154215,3.08,1856.0547050825332,2098.3993786990786,0.9604012125671483,0.9926720405659397,52.01566214733891,31.343808734032557,4.044299376181749,0.9831928345487678,0.9902374772250836,12.520438180555553,passed,
2025/06/28 21:45:00,0.6131344131657523,0.5805910783118943,66.48298056547826,81.07287772797936,3.158798145482411,3.09,1861.409774366269,2088.6764814742014,0.9604443398387812,0.9923703458195382,51.8646471546059,31.482653524136992,4.048632090838092,0.9799581907635216,0.9909548891574874,12.477525139444436,passed,
2025/06/28 22:00:00,0.6113602648303957,0.5804700410048753,66.19847425711754,80.77071525677762,3.156519856997794,3.09,1852.9287508014856,2086.4329412953202,0.9604037337810781,0.9924101697804435,51.98437588747324,31.376504970160653,4.05569241829633,0.980054499008539,0.9901768940363734,12.434673404999998,passed,
2025/06/28 22:15:00,0.6077734183556834,0.5833162153303323,65.76353779144115,80.60509931472495,3.167272949179629,3.06,1827.0535801868955,2085.483781327053,0.9603327899681753,0.9930028856234393,52.50918802937755,31.33897762849895,4.063863959282712,0.9901311343152028,0.992522365676125,12.392073747777768,passed,
2025/06/28 22:30:00,0.607131232059106,0.5819196379352706,65.45588064664767,80.16626236302278,3.156084906575096,3.1,1828.8721049368498,2081.6087108004613,0.9603868800047953,0.992764536753826,52.39812182360481,31.132534589451936,4.055730202485516,0.9817725488187994,0.9872353311922104,12.341809479999997,passed,
2025/06/28 22:45:00,0.6065139677047053,0.5808903684020851,65.25849895436731,79.86308501773186,3.150504955792891,3.07,1826.9978713383887,2079.2571753977954,0.9603108978005366,0.9925893433544997,52.3667917021666,30.958199004722122,4.060426804052123,0.9745636778161839,0.9818575197534779,12.30667588333334,passed,
2025/06/28 23:00:00,0.605009954061029,0.5799703683759819,65.025641510973,79.62596704333792,3.154370014573818,3.05,1815.857749090039,2072.163704217597,0.9602058883040844,0.9926752133618991,52.43479595047248,31.426453538889326,4.073884977206327,0.9990591546779227,1.007027986588079,12.264258288333325,passed,
2025/06/28 23:15:00,0.6030482123771195,0.5799600560051905,64.68967989782153,79.29539217143702,3.152925309820835,3.04,1807.725428423738,2066.2008938886884,0.9602095824297441,0.992737080964722,52.56482655717457,31.343497019428824,4.074886725782786,0.9942201166114055,1.0010588614594267,12.214200349999993,passed,
2025/06/28 23:30:00,0.6029550116514595,0.5795606102480526,64.43178366674744,79.02375510314609,3.1494030710895196,3.1,1802.851017455014,2065.628028500508,0.9601236268159105,0.992665274979934,52.52161626958948,31.25890671514435,4.06874829343383,0.9960868225736117,1.0048654937198331,12.183399787777775,passed,
2025/06/28 23:45:00,0.6021499025515846,0.5771092827420311,64.45203848595247,78.8173195879758,3.1391081255849453,3.09,1818.4904706869504,2055.019359066147,0.9602592233232584,0.9922271589093178,52.354837712844386,31.177329716775926,4.069670512636553,0.9715586042832668,0.9830582153788575,12.159366181111105,passed,
2025/06/29 00:00:00,0.6215016638186541,0.5881019805096581,68.63806729346707,83.58497900450794,3.190750763936711,3.08,1889.4750398344447,2137.669990910492,0.9606293555898195,0.993169517075007,51.83016687876289,31.63497171908235,4.036678045827278,1.014421463144588,1.0136342139947383,12.849616083333336,passed,
2025/06/29 00:15:00,0.622735437168005,0.5893005555126621,69.1214378294932,84.24275500091943,3.205427036869216,3.06,1895.6925849441313,2136.5738689306895,0.9606309243382963,0.9933580774059739,51.859425679102785,32.10939317030955,4.035270529526023,1.0239139377748487,1.0202231470320442,12.925135911111107,passed,
2025/06/29 00:30:00,0.5973799968096258,0.5847843958581781,64.16065590838545,78.81238589881154,3.1662252498826295,3.13,1774.0782035972447,2070.1425606870384,0.9603336490153033,0.9937160568255355,53.39133980026892,30.79848655845232,4.079313810294973,0.9996402474506615,0.9927439839183092,12.171668849999998,passed,
2025/06/29 00:45:00,0.6053505721191057,0.5744191047754788,64.99176459091487,78.86742314687967,3.1463359034356078,3.08,1843.8666486332243,2035.886407754832,0.9604588481547558,0.9918501126696423,51.98087906407898,31.66728029721406,4.053932026683412,0.9570001673403776,0.9747123123126077,12.207006337777775,passed,
2025/06/29 01:00:00,0.6093107995543171,0.5703219813563797,65.43708297717372,79.00722032308794,3.136259517103209,3.1,1873.9493822575314,2029.5914058880742,0.9604908630018809,0.9910936997132441,51.316672256088594,31.996215719660906,4.043689164796044,0.9505370466011697,0.9784199118451006,12.242516947222216,passed,
2025/06/29 01:15:00,0.606724678654742,0.5755027153288418,65.50742810004044,79.4063395158102,3.1379361080089416,3.13,1865.2782260420636,2049.8351929624023,0.9608138559854432,0.9918218491305077,51.81448016696928,31.34886336961054,4.041489577810055,0.9486546639926327,0.9638460164414864,12.285375764444453,passed,
2025/06/29 01:30:00,0.6078674628590768,0.5756096127061596,65.74827110822632,79.63767278906728,3.1362464751355565,3.1,1872.311130611058,2056.1642419973637,0.960844575042589,0.9917649281455452,51.72451323099432,31.283917197735892,4.041652171804703,0.9487785400735986,0.9641996081785559,12.320667040000004,passed,
2025/06/29 01:45:00,0.6063718849225487,0.582360084575716,65.62806807881766,80.05449216493682,3.1512343783013206,3.09,1840.351824453113,2083.088912019386,0.9607822543725483,0.9928285141227139,52.38518255610287,30.861546295936357,4.043968763597856,0.974494908838422,0.9773651229052801,12.363681329999993,passed,
2025/06/29 02:00:00,0.6119627912962347,0.576070699221663,66.21154570754459,80.22132646024052,3.1463458094816423,3.08,1875.1541902322006,2065.58921133957,0.9606727393126567,0.9918273683728769,51.52025103672676,31.719399168880074,4.039701251254909,0.9713878527970164,0.9897630243883938,12.39894148777777,passed,
2025/06/29 02:15:00,0.6088466836480853,0.5844936801513408,65.9962838363729,80.66685570777678,3.1662878613751935,3.08,1832.5127343684046,2096.985649597424,0.9605104130864278,0.9931360353830656,52.43464746065071,31.117637304133638,4.051163804908076,1.0000076230828248,1.0008564443407637,12.441923034444441,passed,
2025/06/29 02:30:00,0.6132464566304956,0.579117535665401,66.56189933317482,80.80490587192779,3.15513177068417,3.09,1870.6633061681255,2082.0832969268495,0.9606494594082949,0.9922210581262741,51.70133514139714,31.548262421407305,4.044100027532008,0.9785770512827834,0.9918818761234187,12.471436388888886,passed,
2025/06/29 02:45:00,0.6139184663071494,0.5796346631254207,66.64114952105614,80.94760599011035,3.157537284745408,3.1,1871.160038233406,2084.586832492913,0.9606127386398979,0.9922569059742885,51.71530808710577,31.547128585893766,4.040551731004758,0.9789844727603527,0.991969605503287,12.490418233333326,passed,
2025/06/29 03:00:00,0.6124805076002457,0.5834471584552224,66.71126573296276,81.3256641644907,3.1619471365445446,3.1,1864.564457348171,2097.441478870781,0.9608849144025294,0.9928622993894625,52.00783833259941,31.391817618771093,4.03206789182197,0.9912753558533481,0.9954990210848047,12.527653325000003,passed,
2025/06/29 03:15:00,0.6138047560878892,0.5841292070640575,67.03461931626948,81.6939566865408,3.164590772192908,3.08,1870.2728751113882,2104.344227734646,0.960870811023493,0.9928783009293364,51.957335354851075,31.33833205900756,4.034455956047556,0.9888504035446923,0.9921241866841386,12.578036606666672,passed,
2025/06/29 03:30:00,0.6151468735259444,0.5849887819880717,67.22855142356465,81.93715405441064,3.160407865931118,3.08,1875.9948703883454,2117.453968375335,0.960923556371353,0.9928879762770553,51.85777019233725,31.129956498844237,4.0264792230837445,0.994182214730175,0.9969898218337415,12.620927122222223,passed,
2025/06/29 03:45:00,0.6219021174405517,0.5778440852795025,67.98983111650722,82.2404525103152,3.160484521154502,3.06,1916.9930468892412,2089.9397202270384,0.9608696143240262,0.9918323803592994,50.89198698997338,32.324058422263754,4.02044233192353,0.9876631434616199,1.0082776882895514,12.66384898777778,passed,
2025/06/29 04:00:00,0.6178807761520921,0.5865833533785052,67.78695688891725,82.71629164752366,3.1744756617826244,3.03,1881.3258071007263,2123.851807745031,0.960883479634878,0.9931036038817019,51.8002013399113,31.55415756533864,4.0232024633895,1.0098829903875763,1.010955854896387,12.714338859444437,passed,
2025/06/29 04:15:00,0.6120111418295,0.5977392486957134,67.48341184801745,83.3012919174562,3.1948135018391493,3.17,1834.7753671664113,2160.7211911656445,0.960994470731032,0.9948192893708766,52.97284910606637,30.812194729305794,4.02478268732724,1.0514221580800547,1.0259209050305198,12.764866351111104,passed,
2025/06/29 04:30:00,0.6197153756340841,0.5887033165445928,68.36201741958867,83.516286745118,3.185069889978064,3.04,1889.793113371393,2131.4337290809963,0.9610155002263355,0.9933791590558574,51.81030843353576,31.79694044164349,4.018016537761887,1.0180271123399145,1.015083903086431,12.807888536666669,passed,
2025/06/29 04:45:00,0.6212491061553972,0.5894033602536511,68.651959803879,83.84247975926166,3.183491261512435,3.09,1898.1017684099156,2141.0134912388376,0.9610491054521008,0.9933458768693759,51.73041523529622,31.617737777549912,4.012836500415954,1.013996759613791,1.0106181302115265,12.858488133333337,passed,
2025/06/29 05:00:00,0.6225666851432349,0.5901246894373898,68.92180255564142,84.22347898329281,3.19157019250464,3.1,1901.0415606367303,2141.3499193276057,0.961031018118906,0.9934418848314399,51.716023889396055,31.847281873472923,4.010410174736342,1.0178881512208093,1.0137206168214887,12.901576153888891,passed,
2025/06/29 05:15:00,0.6286929224599632,0.5828124441020647,69.68918565563754,84.35882341075663,3.167714611076493,3.07,1955.2474638213732,2131.7599402467604,0.9613071446043042,0.9922197909650997,50.62368384135679,32.23564660863216,3.9965926148384825,0.99937086262072,1.0125482236237242,12.946473069444437,passed,
2025/06/29 05:30:00,0.623809660799457,0.5924388668165783,69.34148089771841,84.83024990955677,3.1900487148960397,3.08,1911.0540394769916,2158.16987252654,0.9613219787443599,0.9937000305248946,51.64333108175229,31.76040275740102,3.996715826288335,1.0315573856299967,1.0230092506706572,12.981022511111101,passed,
2025/06/29 05:45:00,0.6283584746592441,0.5876845515655856,69.85844101547688,84.9920998284197,3.1808188478509782,3.08,1943.7727954818724,2148.051890518952,0.96139793472182,0.9929335497237892,50.95830221609274,32.169263245496175,3.987002861101197,1.0171153520341971,1.0206579157962163,13.015353083333334,passed,
2025/06/29 06:00:00,0.6296565523375114,0.5886940997299381,70.1247404790089,85.36473860555026,3.18418030171651,3.09,1947.9867410982956,2155.094774334355,0.9614113086557757,0.9930204785795521,50.9340499622577,32.157177875576146,3.9821508642676458,1.0183953429382462,1.0206754176057442,13.06495133777777,passed,
2025/06/29 06:15:00,0.6304186945800446,0.5891272006176158,70.36806232350732,85.66188253718863,3.1849918165857503,3.09,1955.2017061839533,2157.6630998683117,0.9615949730998371,0.9931153396235609,50.8482867834555,32.300838037610895,3.975571001096983,1.0242683839297089,1.0256399940801433,13.099440750000001,passed,
2025/06/29 06:30:00,0.6309057948161282,0.5901196539008563,70.57470003482055,85.96292444543872,3.1865176485252835,3.08,1960.333224197128,2161.3164158000504,0.9617442265654211,0.9932445976385557,50.84960408486997,32.31246414430691,3.9691250116068986,1.0241064451257442,1.023408207164449,13.13370931888889,passed,
2025/06/29 06:45:00,0.6320774737627793,0.5909225547817747,70.79386299883797,86.2791039355665,3.1893250297484554,3.07,1963.468132227349,2167.7190177506445,0.9617542371536296,0.9933257230907777,50.80492461289869,32.34751849826237,3.9645498703589057,1.029510702687097,1.0279521425088156,13.175698580000002,passed,
2025/06/29 07:00:00,0.6331937463944495,0.5915096145051466,70.9642890454122,86.53669151344648,3.191185593140626,3.1,1966.994215222558,2172.510019871818,0.9617834576508509,0.9933845038321794,50.75288502470078,32.40588258141247,3.9572343579193814,1.035165176081731,1.033300553878174,13.209926277777779,passed,
2025/06/29 07:15:00,0.6361790912034978,0.5884733220099503,71.42646671054813,86.73341500462303,3.1817274349633498,3.1,1994.7176228223314,2167.9074387906408,0.9619624486480184,0.9928690680874096,50.29542428641349,32.529768575447676,3.949797413166139,1.0168993059851472,1.0221679964293526,13.244338359999997,passed,
2025/06/29 07:30:00,0.6349053655339143,0.5915010294907428,71.36661057447859,86.81742412509593,3.175278994846208,3.09,1994.3120340049572,2179.907573630485,0.9622702946745834,0.9931683016945966,50.475195762200585,31.937464371013185,3.9375542883337094,1.0064435421095752,1.0051928464068272,13.25431184,passed,
2025/06/29 07:45:00,0.6272722936259634,0.6052200719112829,70.95476379272426,87.50434623967442,3.203480541769487,3.1,1932.2529502346774,2223.8472798333637,0.9621920271515219,0.9951451013380649,51.92902689880683,31.073968787519515,3.95239157193238,1.0577039059421576,1.0237186594131547,13.313986216666658,passed,
2025/06/29 08:00:00,0.6376143144298562,0.6015590400260433,72.62058803727398,88.93949631256511,3.196485255268701,3.09,1993.4927747001277,2243.431747809651,0.9622264534408268,0.9942506953229918,50.879843033209376,31.417823437987067,3.9308293782720227,1.048936007889587,1.0277442638255998,13.543266763888887,passed,
2025/06/29 08:15:00,0.6181259536996414,0.5988386995167749,68.53620951845785,84.50294217570803,3.172880639783548,3.07,1889.2938204893635,2182.582466946825,0.9619856773102715,0.9946350364460569,52.164804858109385,30.560915215071724,3.9657288126502213,1.0311767250691133,1.0080014247867175,12.919577439999994,passed,
2025/06/29 08:30:00,0.6093732725703579,0.5945611736943427,66.44601848070496,82.00467714289985,3.1458530258295876,3.04,1850.8353662880081,2153.7861108354923,0.9617584061641089,0.9942630263322181,52.444503826494355,29.866758387972144,3.973106135080623,1.009168690744226,0.9918059285384013,12.597950591111116,passed,
2025/06/29 08:45:00,0.6244059000340477,0.5856043872650636,68.58280652087501,83.63861822817917,3.154761360989366,3.07,1942.2249534935868,2119.990607799696,0.9619838711633586,0.9927247443858586,50.76045037977237,31.9025166159456,3.938056522154389,0.98627194685537,0.9943526402173614,12.815320692777778,passed,
2025/06/29 09:00:00,0.6211705896021205,0.5890305535355849,67.99089053192857,83.33558696138651,3.160864855150009,3.09,1908.5558133064196,2130.8866953465003,0.9617587548818086,0.9933063255599427,51.29242941028045,31.49867407138687,3.9477549804494503,1.000726482692874,1.0015119745454262,12.76813186,passed,
2025/06/29 09:15:00,0.6118110421866796,0.5982305156704115,67.06899489147213,82.9609744615618,3.155885058639265,3.1,1850.04499533126,2180.7744561845034,0.9617395448438157,0.9947257848234612,52.526440251299405,29.892164230513256,3.9771022134838914,1.0437823234895567,1.0198366181715761,12.720802881111114,passed,
2025/06/29 09:30:00,0.61002122431571,0.5999502607345338,66.7204840273474,82.88514159471134,3.177383381364489,3.04,1828.408620524665,2162.6933297077885,0.9614941041935129,0.9951257245241125,52.915938699334106,30.302439410488287,3.977016693314783,1.0394086236008926,1.0117321492513442,12.68126101,passed,
2025/06/29 09:45:00,0.6130131390947561,0.5923530259749562,66.83992130810684,82.39436385226094,3.1552367290086774,3.06,1863.5123963523188,2140.6370970422395,0.9616265350472408,0.9939610412688313,52.10824706924949,30.663101005515347,3.970595026788314,1.0122654112654768,1.0016516240288553,12.634039549999999,passed,
2025/06/29 10:00:00,0.6063520500122433,0.598024882307886,66.22502684580586,82.22620899040787,3.1743416908599706,3.02,1810.151855310149,2155.1015622963646,0.961244231326952,0.9950606406635031,53.10175217510594,30.384364315340335,4.012978540755413,1.0551382305651436,1.027422316833986,12.587069238333335,passed,
2025/06/29 10:15:00,0.6122708183800188,0.5890283398428925,66.26854410753752,81.60274790984144,3.148644327631622,3.03,1852.0404991264927,2130.675030205005,0.9612411976002573,0.993551520659308,51.94305433455835,30.806317289088735,3.9813358865409394,1.0224564824585796,1.0192635624746975,12.540154659999994,passed,
2025/06/29 10:30:00,0.6109384105720466,0.588078526015205,66.01882018344521,81.30929741577106,3.1492866622397493,3.03,1847.6613501026675,2119.3013503766933,0.9612053459190636,0.9934935092909324,52.00358914865678,30.939944634545423,3.98411301556545,1.0164823054748544,1.0142728385228497,12.493102722222229,passed,
2025/06/29 10:45:00,0.6040753925856011,0.5963437952002314,65.24999955450046,81.16924640148201,3.163286065495099,3.01,1794.9188136247144,2139.6921995474654,0.9611801315695403,0.9949029179003019,53.10266875122549,30.211989905701166,3.994981914051008,1.0456806023037597,1.0229136491284472,12.44630019111111,passed,
2025/06/29 11:00:00,0.6077537090040874,0.5877037731486201,65.32367606299637,80.58951203606786,3.1405612570249706,3.01,1831.908414096373,2116.227109110229,0.9611168269192735,0.993495343320507,52.156650830169454,30.640735919841386,3.984613157895263,1.0175091163322045,1.0149552513912212,12.399361461666667,passed,
2025/06/29 11:15:00,0.6065916264790117,0.5866106798262323,65.04613871654765,80.22178383485365,3.1363820786228263,3.02,1827.6557914944265,2110.8538250385795,0.961027894726865,0.9933511324959945,52.1683231586535,30.554863297545115,3.9889653406418457,1.011656243988436,1.0107408702732141,12.35267097777778,passed,
2025/06/29 11:30:00,0.6026573712501148,0.595556998699667,65.0271391112311,80.92739265071816,3.1674163097908377,3.02,1785.9852148412224,2129.841073921044,0.9610031855335374,0.9948772092704872,53.23258847771556,30.352590511589007,4.008744128464829,1.0414200138927077,1.0190977658975504,12.40305205333333,passed,
2025/06/29 11:45:00,0.6087566296464556,0.5895399003068705,65.63998583229555,81.01723056011085,3.1422143521461994,2.97,1831.2901370133793,2133.6143773748654,0.9610299790436685,0.9936364832187288,52.27418991943877,30.267384388091315,3.9964478168347597,1.0173170412942059,1.01143488574765,12.45857987,passed,
2025/06/29 12:00:00,0.6083800811338584,0.5873886225346485,65.6244167892518,80.78999319879041,3.1309292121415906,2.96,1839.2239997796348,2134.4376394899414,0.9610163327457795,0.9932756036755914,52.09683799131951,30.161973599376637,4.005165312963415,1.0155945083311126,1.0129416656612955,12.441253305555556,passed,
2025/06/29 12:15:00,0.6055264170419971,0.5898340517445686,65.1373171250108,80.6029163520202,3.1506765586051406,3.0,1811.9923183394842,2117.1765505464505,0.960930438555285,0.9938846216076982,52.63430937967144,30.47726884167406,4.005467132860986,1.015344518117747,1.0068073492212193,12.379540249999991,passed,
2025/06/29 12:30:00,0.6044899931310681,0.587797357729133,64.81722691572092,80.15919008951657,3.1491699975730043,3.03,1806.3333013606803,2105.164757755378,0.960754241383079,0.9936625082239718,52.62241412073609,30.637638930135903,4.014089615229402,1.0128046303656137,1.0078665117925427,12.317972333333328,passed,
2025/06/29 12:45:00,0.6043839056035817,0.5809569323016258,64.8458430710837,79.68241801548298,3.1334428666459173,3.03,1838.2615723053543,2073.266442461084,0.96097047529311,0.9926802506612089,52.0389562053445,31.203175647464647,4.011292987059657,0.9842814837772721,0.9906605070196662,12.256549555555562,passed,
2025/06/29 13:00:00,0.6062355207028799,0.5829821102463452,65.15629578026397,80.181266026162,3.1430748115483116,3.05,1836.9652134547805,2081.774594657345,0.9609353683324573,0.9929420563756143,52.12097880987336,31.245814924853025,4.008915839929867,0.9900040432853494,0.9940301283437373,12.316892383888886,passed,
2025/06/29 13:15:00,0.6088116391059384,0.5803030861029617,65.60204932897564,80.34741877230006,3.1288211346857313,3.04,1865.5095153865134,2084.765087929256,0.9610512283628831,0.9923130697807522,51.67205964243446,31.052793304981822,4.005003222322681,0.970557399466325,0.9804620386555353,12.359702666666672,passed,
2025/06/29 13:30:00,0.6055537954823609,0.5868063587793425,65.5977632082701,80.89693060049329,3.152915542092811,3.05,1833.4764425153332,2097.574390022895,0.961068682440814,0.9934967568087724,52.515600583234324,31.03798349125485,4.02411193052124,0.9935997470963503,0.9878919284321485,12.394271266666664,passed,
2025/06/29 13:45:00,0.6080690361275173,0.5875676820070532,65.75167405981854,81.09301287940605,3.152387244133885,3.04,1833.2453225609102,2111.5500590367296,0.9608797847485405,0.9934447947047755,52.43004416043262,30.74234206361723,4.020928786161891,0.9954590697822422,0.9913324409813218,12.435522641666662,passed,
2025/06/29 14:00:00,0.6025964170671435,0.5860773995443487,64.84312333372755,80.01414189663126,3.138990016805021,3.01,1814.3631305262024,2102.92454295154,0.9607739214549323,0.9933425316074385,52.680485448722735,30.316013407053312,4.035623937026946,0.9888831488997741,0.9840913219789595,12.296326900000002,passed,
2025/06/29 14:15:00,0.6204792751349973,0.5817837443703934,67.87063552886251,82.825791866039,3.1563880261440045,3.04,1912.8701656944916,2102.7634585317246,0.9610801266795803,0.9922458352475619,51.16743529216495,31.87177584411099,4.006585444771077,0.9712335898889769,0.9834804532399085,12.674897888888882,passed,
2025/06/29 14:30:00,0.6222449317832104,0.5827217231464092,68.56294753489918,83.66216905903809,3.170285042277652,3.05,1924.1429280758236,2102.801903829477,0.9611529151865367,0.9924110143016166,51.18077737876021,32.3626161719417,4.013698591519314,0.9770366155534125,0.9866548094957591,12.766562966666669,passed,
2025/06/29 14:45:00,0.6195222246370705,0.5911126653288492,68.560195226487,84.23893151237684,3.1759717944186,3.04,1888.302831637535,2160.2631734499987,0.9609113935793941,0.9935015099509161,51.919902294377536,31.3110350486463,4.035130635291152,1.023795827658615,1.0153394683827741,12.858131439999998,passed,
2025/06/29 15:00:00,0.6252811015515901,0.5852645401355078,69.14132566495344,84.45661582759587,3.175258992044871,2.99,1924.8271748949203,2134.4976315620593,0.960911251101139,0.9925995950297682,51.1545756152024,32.16654701339553,4.0197521116521,1.002577429978817,1.0093756672098448,12.88940759333333,passed,
2025/06/29 15:15:00,0.6183624493696968,0.589316034974333,68.10110018999244,83.71374276651038,3.1794671111541692,3.02,1876.3852246247611,2142.4493522121743,0.9606709073475166,0.9933581433675144,51.98106357326806,31.54801254366817,4.042416518035957,1.0172772149106897,1.012570088622289,12.77775236222222,passed,
