datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/06/29 15:30:00,0.615242243109776,0.5865083120602889,67.3145408950753,82.68458488631039,3.1695311955677155,3.03,1863.1760699944934,2126.0086344301703,0.9605072476972574,0.9930628990741583,52.05564609566647,31.41597175988552,4.052701184240409,1.005923208116803,1.0056211003192173,12.64384536555555,passed,
2025/06/29 15:45:00,0.6103395804032742,0.5867442522729438,66.44252012308472,81.87882944308885,3.1774661809049882,2.98,1827.3788134913464,2112.0434010115805,0.96020341703156,0.9933942244812572,52.53717982658529,31.527341186566623,4.076668465135763,1.0183776669979807,1.015006258330628,12.517380858888886,passed,
2025/06/29 16:00:00,0.6101683728735205,0.5808705245478685,65.76345869672936,80.73359256823903,3.159614383814164,2.99,1831.0247444971324,2088.2907248538304,0.9599914214630321,0.9925243098510548,52.16489347337202,31.534243345022382,4.072733989446046,0.9957568986029978,1.0057300325630845,12.383525531666663,passed,
2025/06/29 16:15:00,0.6086429070535441,0.5750955329843666,65.16487523633647,79.672156332196,3.1429894293529084,3.0,1835.0716154393217,2062.4268676705524,0.9598775446034613,0.9917374063708407,51.87062522310988,31.641345334873186,4.080454520060797,0.9765222928656172,0.9970884334006196,12.24979653333333,passed,
2025/06/29 16:30:00,0.604002959703028,0.5718401588280408,64.37067570101365,78.2995572365768,3.1250349957842896,2.99,1827.722156400171,2049.4164613221187,0.9598495471446741,0.9913197790663907,51.899959835246236,31.17360784119761,4.089156435761543,0.9661346989088335,0.9896107602855617,12.116193863888881,passed,
2025/06/29 16:45:00,0.59794017009508,0.5730182030556267,63.43372939133474,77.22387885889097,3.1439639328783,2.98,1785.213434635845,2026.186226656879,0.9596667900876403,0.9919586431585968,52.668715612078664,31.265236131599362,4.106287932205451,0.9700814693104359,0.9876664594678227,11.982903068888891,passed,
2025/06/29 17:00:00,0.594092337525044,0.5683476599824234,62.71904326403602,75.85023246079423,3.130906914684271,3.05,1784.275199462166,2000.4272545640902,0.959663507632911,0.9913985078005801,52.58625310683859,31.122870484353598,4.106549445882342,0.951676002550162,0.975179187117577,11.849551083333333,passed,
2025/06/30 04:15:00,0.6197067232491542,0.5830734937309268,68.07439237200032,81.74797985745418,3.189858129462628,3.04,1880.4967593727952,2110.770480057801,0.9604153760891876,0.9926620589967969,51.808274982889465,31.40842209307934,4.0509099582247945,1.000680880212474,1.0089470580926514,12.731576250555547,passed,
2025/06/30 04:30:00,0.6172295484408473,0.5914220499014121,68.58742102235671,83.1091263213519,3.218767577243075,3.02,1859.855321822293,2139.160422210635,0.9604167909908339,0.9939347937216453,52.556940275203225,31.558835599977098,4.062404369780428,1.0450111452278925,1.0323370402233356,12.87190221777778,passed,
2025/06/30 04:45:00,0.6218808016482276,0.5939203343388086,69.4961065429247,84.31264673572424,3.216404833179432,3.06,1884.637871297585,2168.751679240936,0.9605606617905135,0.9939522725573688,52.234374518471505,31.389081902330275,4.040781318110591,1.0542458258988823,1.039223915534112,13.037341741111105,passed,
2025/06/30 05:00:00,0.6299995687337852,0.5904474416285762,70.89013904176537,85.54209290783216,3.2109649903136885,3.03,1938.946551315248,2173.1164746832183,0.9607600571999765,0.9931917396920733,51.35523745428617,31.92955035526497,4.026442581036213,1.0394582864723763,1.035164050747828,13.203690414444441,passed,
2025/06/30 05:15:00,0.6153665810150853,0.5996784608527911,69.0598838066238,84.56990741808201,3.231462897409588,3.04,1848.8871145056053,2175.5454108728627,0.9605865902462063,0.9949955451809022,53.07028925851437,31.276757353485724,4.063222033654085,1.0742704637561091,1.0412661011025663,13.00480438888889,passed,
2025/06/30 05:30:00,0.6311205803164678,0.5915176487220807,71.26398235433865,86.36309457274534,3.2199250210049475,3.07,1954.3023436061821,2162.2077490821816,0.9610880369007889,0.9933766702283947,51.355314857932065,32.39090517521443,4.002139261472914,1.0175212289038755,1.0110626093167856,13.254853846666657,passed,
2025/06/30 05:45:00,0.6239408509181015,0.5898785416190262,69.41155896024539,84.31081755481715,3.1969962480172662,3.05,1901.8602149030937,2158.537249069054,0.960651208204975,0.9933043880921193,51.72902896138994,31.609885883531522,4.038819343742105,1.0343870270352704,1.0300404290069904,12.981075457777779,passed,
2025/06/30 06:00:00,0.6163420996602857,0.5883249519351151,67.55987212353,82.41605461279296,3.1780866899043856,3.02,1861.0155228019482,2137.4673227032595,0.9605795435051588,0.9933458030064876,52.140896681526186,31.05883391256041,4.040585216341756,1.0215969444989876,1.01862395972155,12.707525111111114,passed,
2025/06/30 06:15:00,0.6053866515908649,0.5900333934052587,65.4910948244422,80.58523711274495,3.1749954707078474,3.03,1794.6425246899696,2119.1356037370138,0.9602922742591511,0.9940042849818437,53.07030279451241,30.524718533986302,4.0593141960914565,1.0269213700869384,1.0157507893504465,12.42622783111111,passed,
2025/06/30 06:30:00,0.5980308016492554,0.5853128537432242,63.832777881483004,78.67172375390656,3.1528289777869967,3.02,1768.7559591042352,2085.7925300142283,0.9602422628329135,0.9936580559154295,53.24026979236975,30.373965101771844,4.063257866382276,1.0092754725109103,1.0041562614461095,12.152732172777778,passed,
2025/06/30 07:30:00,0.5877845630519721,0.5659264347109735,61.6108830182801,75.44980420517983,3.080046764055434,3.04,1800.1631186446423,1999.6699379775343,0.9601729753843069,0.9908430668185413,52.02255616801348,31.156892621203653,4.0571079403077945,0.959528449397016,0.9840902379794405,11.703663510000004,passed,
2025/06/30 07:45:00,0.5909418717485411,0.5674273533491107,62.01926094160654,76.04520921217963,3.0816669246579433,3.08,1804.355410867132,2016.8938664849213,0.9601158372179106,0.9909307673256423,51.91898117972166,31.041932753000353,4.057742895576173,0.9664655194341366,0.9910408111851627,11.77581750888889,passed,
2025/06/30 08:00:00,0.585370511259333,0.5727604524988438,61.417044193719086,75.99568795852439,3.0960387693368805,3.0,1763.673961841539,2022.0877847399822,0.9601671475576246,0.9920876941086781,52.79058657510615,30.93681644353438,4.069187739834421,0.9860920470729463,0.9966370146667615,11.720865138888891,passed,
2025/06/30 08:15:00,0.5863272598037095,0.5728462686049305,61.542337634890764,76.1405138204645,3.0894206668567152,3.01,1769.0003183858653,2033.141009135831,0.9601651661621341,0.9919846517059911,52.661232640484,30.714979525684992,4.068051820624759,0.988471022279333,0.999662688136313,11.746413995555555,passed,
2025/06/30 08:30:00,0.5881977463199454,0.5755873705203884,61.6870150844367,76.59152940872112,3.115794085257574,3.06,1757.1750369738588,2020.933524189353,0.9601573241543195,0.9925537668971806,52.92837480591856,31.28871575038268,4.058341695171084,0.9901038986565521,0.9985333027361444,11.77180830833334,passed,
2025/06/30 08:45:00,0.5884705451934046,0.5705368622566103,62.054875908258076,76.38075822105256,3.070417084375981,3.06,1809.9096627157312,2034.7690684147497,0.9605433375896937,0.9912727732796451,52.129243848325714,30.350392078722763,4.044713824515363,0.954976815265822,0.9702772696612915,11.804767259999997,passed,
2025/06/30 09:00:00,0.589068022964369,0.5743705722979202,62.105522999012535,76.77350545098778,3.093803260514249,3.04,1785.3973457066031,2038.5055349289146,0.9604098361618728,0.9920586982423444,52.57707318500774,30.620634490765127,4.053922914543289,0.9727958194876772,0.9823109420612149,11.830403199999994,passed,
2025/06/30 09:15:00,0.5914650892508864,0.5754338903858572,62.277087488089414,77.11897761012055,3.1149089422731624,3.06,1774.3207690272664,2031.8527028307176,0.9602181705269321,0.9923839857932285,52.63922631241163,31.358347001031138,4.057414997805695,0.9964001857793948,1.006830179426741,11.855883783333324,passed,
2025/06/30 09:30:00,0.5949480706750725,0.5742004443431429,62.60956203285544,77.39204684294444,3.117780573491622,3.12,1796.9434967532225,2016.3296622850864,0.9603952250179433,0.9920357770475534,52.297596506752214,31.579899294904447,4.0280694762635205,0.9643883550791847,0.9799656463332101,11.888948976666669,passed,
2025/06/30 09:45:00,0.5901208589817619,0.5759570352994705,62.49114953904369,77.13989890628777,3.079551877582541,3.11,1802.106240756994,2064.3408409356102,0.9606867290475889,0.992023337703445,52.486141554864425,29.759667706570813,4.042460992920661,0.9609634875240768,0.9673628535796209,11.906924369999995,passed,
2025/06/30 10:00:00,0.5922394793535989,0.5763615417944722,62.561379137019415,77.3263359733602,3.1028453963980054,3.03,1784.889570238098,2053.5075699922813,0.9603204537421037,0.9922849787376762,52.59979004576468,30.53771756328197,4.05838344404331,0.9811303290604109,0.9895409153183772,11.909952896111102,passed,
2025/06/30 10:15:00,0.5939236704611435,0.5746711529393802,62.6665393253112,77.31396239674386,3.098805796646099,3.02,1801.8511492928478,2042.463792792299,0.9604550627046567,0.991916173138302,52.27525149986275,30.67770231884303,4.037499880146335,0.9636110718769377,0.9766734226460899,11.912785426666666,passed,
2025/06/30 10:30:00,0.5876917392749,0.5792019569748482,61.85876726650701,76.84536742618779,3.1064226002933037,3.04,1757.6692759804012,2051.350625595459,0.9603821313240322,0.9929017299838747,53.1384364089863,30.17631941930774,4.052237337051713,0.9795013944944969,0.980181680455568,11.832425507222228,passed,
2025/06/30 10:45:00,0.5890485568213879,0.5732282084562651,62.00266273751277,76.46718869403625,3.080936477809489,3.01,1792.2539255199185,2044.0552550081804,0.9604138687258665,0.9917395226853538,52.41819165668439,30.108220123861805,4.047165404945667,0.9602153596486872,0.9721479101551904,11.819424894444449,passed,
2025/06/30 11:00:00,0.5880298314054264,0.5757462990953148,61.933695287833494,76.68567318120749,3.1093332895676022,3.03,1765.8453141280254,2031.2488371957095,0.9602779249328032,0.9924845480941704,52.92397082453832,30.87148065480523,4.065609662671539,0.9815281962797011,0.9880804512794034,11.80643124833333,passed,
2025/06/30 11:15:00,0.5882472029463286,0.5712024933810564,61.94225465493291,76.238832585215,3.077824705229852,3.0,1795.578002751133,2036.1095155885284,0.9603539954198567,0.9914774390924104,52.327151633831036,30.318674846605795,4.057030642620922,0.9619511658308162,0.9764576402961572,11.793262506666672,passed,
2025/06/30 11:30:00,0.5898007013545601,0.5699102128481242,61.98998891224635,76.26344103943696,3.090724319242832,2.99,1794.9994502722107,2016.4963976932727,0.9602229997252998,0.9913897516021912,52.2484615413737,31.01397498116887,4.057034423423917,0.9623814896418534,0.9810506050582536,11.78028291,passed,
2025/06/30 11:45:00,0.587187583077914,0.5761602196086522,61.69115105615419,76.41782220686335,3.1068120109266486,2.99,1755.2663654989879,2037.1545250778756,0.9601260843321483,0.9925385640942433,53.05962130136944,30.491551201943167,4.071139597454362,0.9800657987694713,0.9859844995691133,11.782338773333338,passed,
2025/06/30 12:00:00,0.5878859300278911,0.5759078057066629,61.71662285340124,76.40333698063127,3.105780215377183,3.02,1755.0180955083968,2040.5971796166066,0.9600275867032346,0.9924582045282769,53.02076868282695,30.40478581371627,4.073754112126167,0.9811321161178658,0.9883924748799091,11.78834682666666,passed,
2025/06/30 12:15:00,0.5931259259534338,0.5696011065645092,62.168879214694634,76.42033947854111,3.104396029893828,2.98,1785.3696053631563,2016.355063359915,0.9598220381428119,0.9913930322269217,52.20407506055266,31.3492074766995,4.073200290293022,0.9753388712532046,0.9986563915419367,11.80205896833333,passed,
2025/06/30 12:30:00,0.5924453557506844,0.571077809300775,62.22048475551777,76.5741204562061,3.109252202161743,3.02,1780.3386365285087,2019.919602987996,0.959866307965253,0.9916620762245741,52.39948110932548,31.302950100612783,4.077459852900344,0.9778824362367559,0.9973808373421024,11.815961300000003,passed,
2025/06/30 12:45:00,0.5928247968489001,0.5692840423391544,62.39074597428952,76.5360409544287,3.1004582740803244,3.03,1795.290409170909,2017.7456861520861,0.9599342256280247,0.9912649026585922,52.21047414136467,31.100264553111106,4.081145000135073,0.958881178734835,0.9807623310150002,11.822159311111113,passed,
2025/06/30 13:00:00,0.5927535837782394,0.5692583999774692,62.55923974448636,76.70142458273328,3.1050284086003415,3.0,1798.6951548697275,2013.2099747418551,0.9599926781353953,0.9913031220306314,52.26456322487339,31.304501879834802,4.086880846095814,0.9578723513929228,0.9787557460730658,11.83607371833333,passed,
2025/06/30 13:15:00,0.5938110738743708,0.5689334536676639,62.5922231207143,76.65903462278344,3.096913825576118,3.03,1802.5910544846047,2023.797705664018,0.9599369232913469,0.9911273053672093,52.13239511324522,30.986016208063077,4.083522687650534,0.9589026816440868,0.9817911264583834,11.84999625333333,passed,
2025/06/30 13:30:00,0.5903327130175299,0.5754866072148089,62.27796704656901,76.82918172034051,3.112646606264662,2.99,1761.6496414073806,2047.3925210204548,0.9598184213191537,0.9923137433101719,53.00418566820691,30.42224839524313,4.100721077725195,0.979486623556874,0.9879921261743572,11.85620216000001,passed,
2025/06/30 13:45:00,0.596933330100827,0.5689653387243935,62.74680437028266,76.86625910975165,3.116116825008561,3.0,1790.7511019927429,2018.5209622928921,0.9595066762362999,0.9912072250398115,52.13425894563601,31.5004309503392,4.096929512725578,0.9714231570657681,0.9981809355883942,11.87013677055556,passed,
2025/06/30 14:00:00,0.5960739528830228,0.5701672236556939,62.86871408597563,77.12145836451901,3.1263249599715572,3.04,1788.0430845900169,2013.2506583985598,0.9596212167359894,0.991515935807835,52.34062609032575,31.784334375161738,4.100811136948425,0.9733328169724644,0.9960677781804796,11.884079508888894,passed,
2025/06/30 14:15:00,0.5958688467571098,0.5688617185538117,62.94532467740517,76.95982138616233,3.1083388380337658,3.02,1800.4083275352348,2024.880333282879,0.9596476670927915,0.9911002527101964,52.196480686889004,31.105954078507114,4.107811679781492,0.957480674269222,0.9814841398872555,11.890293311111117,passed,
2025/06/30 14:30:00,0.5936280562544569,0.5755220507777751,62.72432037643757,77.32420422650338,3.139144990984239,2.98,1757.523679839091,2033.5056160930858,0.959513295173981,0.9924192550591066,53.07801677480804,31.188067828885515,4.119837932678774,0.9819898986517183,0.9927759736316129,11.900590625,passed,
2025/06/30 14:45:00,0.595280178728466,0.5742367372108478,62.78003830393404,77.24284860589852,3.1310836354964993,2.99,1765.1794938394853,2038.1987979066298,0.9594410488978105,0.9920962327921208,52.83188364878949,31.010847887983655,4.115175325277921,0.9789092871124545,0.9940495920447434,11.908695528888892,passed,
2025/06/30 15:00:00,0.6000744729410359,0.5663249631947215,63.349002539599226,77.30040880836188,3.132562470690008,2.98,1801.0505287780372,2003.1197761862345,0.9593037548804291,0.9909504153585742,51.97961404494055,32.36434374027563,4.122234961247289,0.974137976678129,1.0068184722353066,11.91680112944444,passed,
2025/06/30 15:15:00,0.5973360336011073,0.5714796340569352,63.077685302934206,77.35760466221329,3.138589985146745,2.96,1776.7329896099318,2020.248266395604,0.9593434017350527,0.991728759767781,52.585856942166494,31.69873248996236,4.124285441607492,0.9768180326605347,0.9980322925333596,11.917167343888885,passed,
2025/06/30 15:30:00,0.5975721098002109,0.5710000032450185,63.08973702648638,77.29147369239698,3.1345304139247667,3.01,1778.3049770323453,2023.783419916516,0.9592920335357393,0.991605408804643,52.531903970173765,31.54140100838591,4.128397494095966,0.9750328985037845,0.9973360886136254,11.917761716666666,passed,
2025/06/30 15:45:00,0.5979121316056839,0.5711969095803945,63.10312854821297,77.33364530263569,3.1400520476588865,3.0,1775.3689523890346,2020.1617409449552,0.9592453960670818,0.99167333897209,52.59201223665554,31.66992989982446,4.129519292146301,0.9750371959521742,0.997414587634775,11.918163925555548,passed,
2025/06/30 16:00:00,0.5995432685873587,0.567561137838303,63.24665873154549,77.20345178208002,3.1309173754958444,2.99,1792.4618050202275,2011.8588648396296,0.9591659967852245,0.9910257538112999,52.20639851280132,31.801268513288473,4.133268289430567,0.9629125335727683,0.9929026139396756,11.911013687222216,passed,
2025/06/30 16:15:00,0.5997335445932751,0.5652017870144961,63.34852939926249,77.3401588786884,3.1199037650704766,3.0,1808.2223388846073,2007.2361961385056,0.9592083489971627,0.9905784000946348,51.93889819620214,31.962714598933168,4.1364131724173845,0.9542586095497763,0.9877633064417484,11.903863448888893,passed,
2025/06/30 16:30:00,0.5991869890305431,0.5652660601583874,63.320239590014445,77.55555126842017,3.1205116386329825,2.98,1805.511048846876,2005.858702004902,0.959142813345404,0.9906040174113409,52.00158330674784,32.100657959740964,4.14691653874402,0.9527063769285566,0.9853163484628032,11.893423666666664,passed,
2025/06/30 16:45:00,0.5899723536687163,0.5742797438513426,62.34612438705028,77.52803555931062,3.1398097530735165,3.0,1737.765402374555,2024.1777958979037,0.9590806105257328,0.9923914931989198,53.41406448231336,31.69992507711972,4.178232996359492,0.9887319093950524,0.9980266322340566,11.811785944444441,passed,
2025/06/30 21:30:00,0.5837300730053642,0.5806776030050094,60.463533817661535,80.379860222224,3.096311733609349,3.07,1686.4610232686332,2057.0529875622524,0.9583466764884829,0.9929515106598954,53.77563524253303,32.44806117393424,4.199453157370655,1.0112391139368402,1.0097736628842653,11.591086356666667,passed,
2025/06/30 21:45:00,0.5838223278447773,0.5750356454491123,61.15722692509203,79.96339152356843,3.074778272630189,3.1,1742.0549486216864,2043.5441167194256,0.9589099358652889,0.9918347752003513,53.174161222959064,32.023596026681545,4.190735212839435,0.9557362185490623,0.9602832687069619,11.639877755000002,passed,
2025/06/30 22:00:00,0.5780512297264466,0.5764049028072366,60.498170596197255,78.59441157983463,3.0479851432406764,3.18,1726.832132999462,2073.0536961746047,0.9590325769935574,0.99195465441665,53.526171270951636,30.281668548218896,4.196655454661349,0.9597842844872904,0.9574101833466443,11.581995553333332,passed,
2025/06/30 22:15:00,0.5869114683296235,0.5670308164167864,61.37171115699756,78.35582791459221,3.0579545338358987,3.04,1773.3718274080688,2030.2749048438955,0.958858256065032,0.9905239421781445,52.3324382114276,31.61793272557943,4.184356205523637,0.9448834741172121,0.966353681631084,11.631378769999996,passed,
2025/06/30 22:30:00,0.5864444038017885,0.5752294496321357,61.368757438778964,78.56307179099278,3.10357348916504,3.07,1723.9900590494979,2039.6257664571563,0.958701171929121,0.992143351282567,53.419163265761064,31.574699364954057,4.194455063309583,0.9723224083258013,0.9796210901222492,11.680658299444449,passed,
2025/06/30 22:45:00,0.5884323783225339,0.5754613846632541,61.68845292214695,78.34049640245767,3.1023657227029355,3.08,1737.3660912892217,2046.1238555719758,0.9588927768989799,0.99203744455624,53.29313062802793,31.03995304228632,4.1736483163481735,0.9596700830073577,0.967895973821182,11.73776952333333,passed,
2025/06/30 23:00:00,0.5938457555233072,0.5688990613502948,62.38727642848028,78.13768470935999,3.1103543421113167,3.14,1777.08971907436,2010.1381387735605,0.9589912012055639,0.9910715527103773,52.52843566517254,31.932330027111956,4.156494504988152,0.9379709915289496,0.9610209305699429,11.779620612222221,passed,
2025/06/30 23:15:00,0.5844715937575304,0.5811674102963813,61.771321792203366,77.84436470260565,3.129653253233593,3.08,1711.1058996905017,2054.5851582001096,0.9591684878498948,0.9932392137248184,54.26203143321329,30.245506891215552,4.1790398061341705,0.9607933107610427,0.9535499287272765,11.78530727,passed,
2025/06/30 23:30:00,0.59424897966203,0.5663424327766168,62.71378426085468,77.24065986243055,3.117544518253359,3.12,1788.5121805516283,1997.778759071143,0.959135803971619,0.9908249750066059,52.44708268641711,31.82755474470125,4.159295610058425,0.9370877903161496,0.9634747049651916,11.80393056333333,passed,
2025/06/30 23:45:00,0.5977801622672885,0.5662588538555308,63.197247108973464,77.20147372778293,3.1232860328255065,3.06,1799.8271250132582,2003.5774554461195,0.9591833002890963,0.9907340174826891,52.27311583020738,31.63129938637382,4.147595575479031,0.9371154129008341,0.9662889538471854,11.87912040333333,passed,
2025/07/01 00:00:00,0.5975936751550037,0.5840360686823972,63.54446141312066,82.19961134032512,3.1205539983353976,3.08,1764.4353599834246,2101.8774015014064,0.9591216803169345,0.9928862906341539,53.10261824655688,31.841334190253374,4.156491703238974,0.9986248592104146,0.9956997896568566,12.065037746666663,passed,
2025/07/01 00:15:00,0.5992740254110196,0.5854105172948617,63.95098887501889,82.49337893063668,3.119305797939166,3.06,1777.6361255746308,2113.251031011664,0.959316855392388,0.9929077535620197,53.04318548616678,31.42428366374155,4.14210886924942,0.9846883000692811,0.9799257476139629,12.136866866666665,passed,
2025/07/01 00:30:00,0.6014895745811573,0.5863607677739743,64.36091504969038,82.79094702242426,3.1218393108935327,3.09,1785.7915318397067,2124.960643669378,0.9593645089511925,0.9929426219375309,52.95017828706996,31.25948738432713,4.135666941121846,0.9882785673068578,0.9830643667324506,12.208739876666666,passed,
2025/07/01 00:45:00,0.6039834415622801,0.5862679266975166,64.83931092266393,83.14758259688506,3.132380212450449,3.07,1796.0470216663841,2122.0929437310533,0.9594067643648277,0.9929367197447023,52.83209370476517,31.590830749668612,4.1309727340624685,0.9910721233969219,0.9871284913611794,12.27310409722222,passed,
2025/07/01 01:00:00,0.6062746612477292,0.5866289809046878,65.3208243746216,83.50059327214127,3.13831318572669,3.1,1806.2123386207556,2127.4493829165544,0.9594676328072221,0.99294708672937,52.712922907066414,31.688378764654185,4.1274064677760895,0.9965145196830975,0.9927851657975331,12.345062448888891,passed,
2025/07/01 01:15:00,0.6081851082611135,0.5871389514029154,65.80422113679519,83.85278406678964,3.1436308321290816,3.08,1815.6847226776806,2134.2271319995675,0.959538466732237,0.9929831539772839,52.62505612518934,31.739339899029986,4.126964728208045,1.0025931450965002,0.9982533354505275,12.417064690555561,passed,
2025/07/01 01:30:00,0.6144443899925438,0.5799868914536608,66.59874356886453,83.97201905561013,3.1386115697412613,3.06,1858.1054073339262,2116.260504521059,0.9595636669799058,0.9919245947736725,51.689891910161,32.55957352797001,4.1210324625415105,0.99712909075418,1.009909699059998,12.473990833333334,passed,
2025/07/01 01:45:00,0.6168096950508831,0.5813992579500155,66.98060033610373,84.32933680582299,3.1466464899035826,3.05,1864.511465474777,2122.614517246518,0.959653669998198,0.9920932952173688,51.62552945868038,32.579226335144185,4.104730409718614,1.0002453471186912,1.01210099575214,12.546075978333336,passed,
2025/07/01 02:00:00,0.6089782675451917,0.5952609153568023,66.71595656815661,85.00432284613525,3.1799445594938884,3.14,1805.5864338344688,2162.47174367716,0.9596996589782825,0.9942470939304818,53.124393054481764,31.901594662567657,4.1179987351030825,1.0600831654817093,1.0374153412657088,12.618205013333338,passed,
2025/07/01 02:15:00,0.6173467201345213,0.5872647433864118,67.59186484547986,85.05606516762586,3.1640404099309944,3.06,1862.1674986721425,2146.254956705251,0.9598409218714171,0.9928615702041013,52.00944614071013,32.232652342799454,4.095033761454507,1.0145161157724887,1.0140120160279267,12.682810628888893,passed,
2025/07/01 02:30:00,0.6190868674329453,0.5880501855794785,68.01984275836122,85.36614610003788,3.1676563102065947,3.07,1871.1274637748243,2155.5167666794814,0.9598824081357235,0.9928914111418411,51.92807581509759,32.13870608519946,4.090440695410322,1.0166562156862122,1.0151214140704512,12.755025005555561,passed,
2025/07/01 02:45:00,0.6203838138159026,0.5894404131181882,68.4071810524532,85.65976814619827,3.169702096313908,3.05,1878.4090018892675,2168.370850045967,0.9599468177806567,0.9929816263219617,51.901375239200235,31.914515744505678,4.085330761706274,1.0199912691474287,1.015979289256991,12.827086579999998,passed,
2025/07/01 03:00:00,0.6216084143160768,0.5899126051868583,68.76318223492503,85.9194936792984,3.177085698803703,3.07,1884.285847538123,2171.01589482638,0.9599930152027,0.9930731078507067,51.86697165158597,32.06926270031162,4.081669314066553,1.0280456663908655,1.0230947988439687,12.884041170000001,passed,
2025/07/01 03:15:00,0.6179044620942031,0.5975664022695563,68.82314138976783,86.4562778249488,3.200213801797744,3.06,1857.378719778718,2191.2196090959537,0.9600136032492951,0.994219663324065,52.65072942870642,31.796975582994456,4.085221778984271,1.0583316007200043,1.0340411282418327,12.956380250000006,passed,
2025/07/01 03:30:00,0.6249260709586583,0.5912608728352514,69.65172065958322,86.6157936913344,3.188681342636169,3.05,1903.6592653687928,2182.2189472935397,0.9601508049342864,0.9931977789119649,51.72926874296207,32.180665723435716,4.067893814184021,1.0356261945581713,1.0285103170808187,13.028563624999999,passed,
2025/07/01 03:45:00,0.6260503915562765,0.5919600537432487,70.13959129743111,86.98495518143821,3.195950326332667,3.07,1912.499613621278,2186.68449823977,0.9602392355934308,0.9932963875135105,51.707520140706364,32.264893102783546,4.0686639478891875,1.0392523604421395,1.0300288835686373,13.1007888,passed,
2025/07/01 04:00:00,0.6277203642808246,0.5919123135731041,70.59328099296837,87.28455805492081,3.2010091787677095,3.04,1924.258599546887,2188.6543108890896,0.960335945245585,0.9932884084708458,51.5994050250345,32.4139193904619,4.063615086606892,1.0425693310664284,1.0334560072595336,13.165471977777775,passed,
2025/07/01 04:15:00,0.6261869232364455,0.5941530588239785,70.53956928875256,87.47176926074249,3.2293279475879535,3.16,1910.8234978370435,2171.0333458381133,0.9602778211026131,0.9938407303041934,51.96124571375165,33.068591035248645,4.050139873188047,1.0518418276566552,1.036646703923261,13.181654383333337,passed,
2025/07/01 04:30:00,0.627239617804312,0.5920233736143928,70.50719395105232,86.4857334132153,3.1715881341906575,3.06,1945.2237142731615,2197.166892478232,0.9609447298515161,0.9929688073660499,51.46332417171944,31.01029121814168,4.041514331106966,0.9936798088855945,0.9849878048160606,13.137956895555558,passed,
2025/07/01 04:45:00,0.6243150241137859,0.5958908038752846,70.09944745176968,86.33410310744544,3.193030359940207,3.06,1908.415081618664,2204.5344635627976,0.9605397967716632,0.9936843200416838,51.988332440580464,31.119830071110876,4.0514294227273115,1.0335596466478925,1.0156659226806664,13.13277276666667,passed,
2025/07/01 05:00:00,0.6223835487094449,0.5979977264667077,69.85569583123876,86.32507045436444,3.221784419897661,3.04,1887.8971016608393,2184.3842524146,0.9604437359438962,0.9942896549513481,52.394206818163966,31.862264064053566,4.039673923665341,1.0507507545377486,1.0272603273237981,13.12001262,passed,
2025/07/01 05:15:00,0.6237540172268421,0.596471960838127,69.90411483451021,85.97964962187845,3.2039807514519723,3.07,1898.7386120059334,2194.5373167485673,0.960528773896705,0.9939058893970321,52.10582105817354,31.305432794935033,4.040712625360648,1.0413783465315811,1.022605058290238,13.114777286111117,passed,
2025/07/01 05:30:00,0.6231117747039459,0.5972655365978146,69.74480919881279,85.95059798645286,3.2097978842873185,3.1,1891.4866209037182,2190.376171670409,0.9604833866249026,0.9940661074461105,52.23456488360683,31.410146981169106,4.035278202212136,1.0428964815580324,1.022582612824104,13.10195455555556,passed,
2025/07/01 05:45:00,0.6223988235982147,0.5992635506413874,69.83992466797307,86.27349883636828,3.218330255032656,3.1,1887.5247166542758,2192.234588663607,0.9605688212015269,0.9944114010517824,52.4091287193339,31.55987228811755,4.031149802915685,1.0520830040718305,1.0266026707494906,13.130012805555554,passed,
2025/07/01 06:00:00,0.5899935805573008,0.5874495361571482,62.69807477226377,78.01171888997952,3.158469097197753,3.08,1725.9293086470616,2071.174794756976,0.9600346616024076,0.9942766524869948,54.10636112031356,30.168622408479624,4.087442270045781,0.9982542597931793,0.9837569812903287,11.993035969444435,passed,
2025/07/01 06:15:00,0.5966463153979258,0.582130366554392,63.60784461228688,78.48788196112434,3.142658140837607,3.09,1777.2183802010059,2068.062191777624,0.9601919143646895,0.9931412861863969,53.13172397093862,30.547991242848404,4.073696036176679,0.982399343250024,0.9818828121429619,12.08440229333333,passed,
2025/07/01 06:30:00,0.6007959333930769,0.5787694516384595,64.22873566101646,78.81048672990313,3.127648801869377,3.05,1816.3312590224957,2068.3067501229516,0.9603946256775533,0.9923531873106184,52.443286518078594,30.638311264027816,4.057699275903175,0.9679676610189435,0.9759192744191816,12.149783415,passed,
2025/07/01 06:45:00,0.5996861438785609,0.5856759644890297,64.2680554441067,79.46627258902753,3.1565177818125565,3.08,1783.4373995201106,2082.3147654754566,0.9603200163575921,0.993569899534172,53.15272450215425,30.722668487610477,4.063580256034034,0.9945414534212601,0.988986282486223,12.202315448888896,passed,
2025/07/01 07:00:00,0.6042868169768343,0.5809542164243129,64.77624573022027,79.57547539235759,3.140798687142036,3.09,1820.0770163602263,2077.8730974499026,0.9603725018654261,0.9926096618517558,52.41231411534662,30.817046726706653,4.052995178959832,0.9736779464565937,0.9801567044749278,12.242676600000003,passed,
2025/07/01 07:15:00,0.6052355182191553,0.5804662596505589,64.9671960482055,79.7139630111417,3.1395211196910324,3.08,1825.4685004964422,2081.2938322698983,0.9603305665246266,0.9924830718210645,52.34352550025201,30.795234938925518,4.058876552467466,0.9729953320239128,0.9806705031911355,12.265362853333329,passed,
2025/07/01 07:30:00,0.6010982954149982,0.5875546870568744,64.72224846069874,80.01589349612858,3.152011837780082,3.09,1790.849576657431,2107.61673105967,0.9603570121714334,0.9936601098497813,53.13324876941916,30.258898098494853,4.068411775212526,0.9998902132880214,0.9908759557380955,12.28801195111111,passed,
2025/07/01 07:45:00,0.6032347289376025,0.5855644537655859,64.81461518193842,79.96360756757923,3.145817562509396,3.05,1802.2292179568412,2105.1516515722237,0.9603314957945107,0.9932781565754927,52.799406274347845,30.378078945751096,4.060093534794012,0.9985125087603388,0.9955290315346631,12.291907362777767,passed,
2025/07/01 08:00:00,0.6086442366197795,0.5776011456238073,65.26094927180831,79.90058543543181,3.141509471693224,3.04,1837.3069331653448,2075.091933144928,0.9602066794651346,0.99211287031275,51.8719453950334,31.537051115962143,4.057030921535822,0.9929294266417316,1.0090357881190368,12.290838095555555,passed,
2025/07/01 08:15:00,0.6059161609731418,0.5820771976142186,65.16407628353922,80.14137566545031,3.149342378895415,3.03,1820.1256826807492,2087.281827294029,0.9603494758254794,0.9928448622930115,52.381852946716265,31.221082160909855,4.0599667224895,1.0010842999805885,1.0060567744746938,12.305764062777776,passed,
2025/07/01 08:30:00,0.6072090547005977,0.5822821674475627,65.46422244698618,80.48807814579617,3.1536196421942657,3.05,1827.2967305729173,2087.6835505439376,0.9604040501241041,0.9928598762338872,52.30635506246361,31.40853451879058,4.058246730377999,1.0013016569965898,1.0062150230443323,12.346358713333343,passed,
2025/07/01 08:45:00,0.6049929927512171,0.5878616714185175,65.29201060157173,80.74047520823648,3.1624437305883157,3.01,1796.1359557016667,2118.3874913385625,0.960201646589932,0.9937162127281992,52.84248169758525,30.955638487878925,4.0716333919476275,1.0454430235544785,1.0382379624373503,12.379460133333335,passed,
2025/07/01 09:00:00,0.6091918989462044,0.5854544815729634,65.75235326128049,81.23476269501612,3.1862367725169944,3.16,1813.3864330004471,2082.2388723954004,0.9601737874871347,0.9934621964598397,52.55329158023536,32.166050962384176,4.053176441091252,1.0202612494966377,1.0210129361415992,12.412384599999996,passed,
2025/07/01 09:15:00,0.610982422769842,0.5796800778883616,65.93072039790518,80.70153892879267,3.134981156147183,3.11,1865.1660882794974,2089.479904522321,0.9606642590496314,0.9921226527078117,51.70907152620412,31.070683816162983,4.031374883028556,0.9665402866385158,0.9787728405001491,12.397740666666667,passed,
2025/07/01 09:30:00,0.6081947718361054,0.5823849016122089,65.74016261890281,80.72049490702378,3.1419442488802463,3.02,1838.9503938421358,2104.858232854352,0.9605075956848669,0.9927134843615704,52.13081935970717,31.0420965688227,4.059120578728787,1.0039605743154896,1.0087675516929284,12.391226833333333,passed,
2025/07/01 09:45:00,0.6087043236277695,0.5833729235988255,65.50244442139372,80.61825865954168,3.1476918584280056,3.0,1827.122068706168,2104.970462197519,0.9603097233669748,0.9928454568465501,52.20259819300587,31.00551105426529,4.050205590929981,1.006172557276203,1.0112676020068676,12.377015646111106,passed,
2025/07/01 10:00:00,0.6081531703390766,0.5825692683439868,65.53391046045073,80.63820724072748,3.1516508933923073,3.03,1830.8414481975528,2091.8051281051435,0.9604403767212442,0.992845519497963,52.205615031276835,31.38724209573649,4.050231531967877,1.0025344183909946,1.007988614651862,12.362812586666669,passed,
2025/07/01 10:15:00,0.609135555074406,0.5821841083725798,65.52204575448187,80.59748672592875,3.1497476034341365,3.03,1831.3002035126378,2094.674306799768,0.9603131416567905,0.9927088972119952,52.11784425935574,31.274206595815702,4.0486488850026126,1.0000863187820521,1.0076954917703964,12.365828805000008,passed,
2025/07/01 10:30:00,0.6034056417579986,0.5908374141232247,65.12394155411408,80.90066100254111,3.1719476693735316,3.06,1785.5757134600024,2115.1938314267145,0.9602929450325738,0.994173228033601,53.19094880494016,30.849998835609266,4.060551648728067,1.0309574758645865,1.0171933085984397,12.373036866666673,passed,
2025/07/01 10:45:00,0.6008861978574392,0.5954867870972104,64.89167278985299,80.963019422585,3.1713481838182207,3.12,1763.739862399675,2142.347134111668,0.960259695861559,0.994819094519699,53.6493075647923,30.097149406231836,4.064465001495109,1.0526581934809587,1.0280373787352868,12.387561902222217,passed,
2025/07/01 11:00:00,0.6095754748328274,0.583127986665204,65.59917562260037,80.78531622256592,3.1549675015669414,3.02,1827.0466870170933,2099.2087986092356,0.960210867722754,0.9928393434642153,52.19220841835775,31.310240656369025,4.051545165720133,1.0069984264790526,1.0132290206224512,12.387208459999997,passed,
2025/07/01 11:15:00,0.6103237002534977,0.5832035443037527,65.67201863435376,80.84833382976898,3.1520645217823136,3.03,1830.838991883683,2103.6349888881946,0.9602041161501995,0.9927594887825736,52.131282212843104,31.13224637758749,4.048212826033781,1.000999469574316,1.0078070402523545,12.401715846666663,passed,
2025/07/01 11:30:00,0.6050670563601008,0.5914373722246813,65.28013473559768,81.12518013302297,3.174790706629349,3.02,1783.8431401224443,2124.65727226704,0.9600762396141709,0.9941510324683598,53.183302281666464,30.72238264630421,4.0647389586817795,1.0343320599953343,1.0211423594324995,12.408670786111113,passed,
2025/07/01 11:45:00,0.6097373775197646,0.5834238276324887,65.80236047158247,80.99342821179336,3.1536164864102205,3.04,1829.9439750772435,2107.0593937896147,0.9601839450675933,0.9928241282975132,52.218350676949235,31.171359347594873,4.06269451277967,1.0073420921621217,1.0122191527284559,12.415798731111101,passed,
2025/07/01 12:00:00,0.5999398661558039,0.597366022869467,65.12934430502241,81.38862479570327,3.1862606393281596,3.03,1752.9603800090056,2145.8789375698793,0.9600511052718785,0.9951406370662912,53.981746475696575,30.19759306647907,4.093924050434273,1.057940316281022,1.0271323620316635,12.422718256666663,passed,
2025/07/01 12:15:00,0.6052700989646618,0.5918889475095436,65.4305827748513,81.30638523556094,3.17525497600565,3.01,1784.316922121051,2130.8563953842736,0.9600229515408282,0.9941674218303166,53.22388266089933,30.59621531522473,4.074120761728281,1.03294858187591,1.018525842763426,12.43167355833333,passed,
2025/07/01 12:30:00,0.6013175774373435,0.5953482738712929,65.06926113658527,81.27181923749609,3.189879514249422,3.06,1759.9433695484045,2126.206472880213,0.9600556411968852,0.9948851352465217,53.8031922972777,30.686634899552715,4.079300002819539,1.0445135798227159,1.0198663250048434,12.396349771666666,passed,
2025/07/01 12:45:00,0.6048119252152565,0.5846635678362287,65.02140882358631,80.36093028089834,3.160262081364203,3.04,1799.355195408534,2095.3873237583502,0.9599966279195783,0.9932082796862948,52.79020061401793,31.063627032543113,4.077497996562299,1.0053555242917074,1.0049289305786722,12.308407099999997,passed,
2025/07/01 13:00:00,0.6064129649279553,0.5759682642544095,64.9276515545213,79.5559985543557,3.1369855701370652,3.03,1830.8221228747386,2064.7953063403606,0.9600020405874667,0.9918665203153809,52.01374033124437,31.393701612868593,4.079659099451448,0.9725809032850826,0.989615032072828,12.220495662222216,passed,
2025/07/01 13:15:00,0.5991399517626456,0.5821734686674116,63.97938077675982,79.06644918724888,3.153148076830676,3.04,1776.3152753921863,2071.582964690086,0.9598629511300023,0.9930965476538782,53.081689243458904,30.974671356482524,4.094582224010706,0.9958336163976237,0.9967809880516603,12.132992935555558,passed,
2025/07/01 13:30:00,0.5995680222809232,0.5746854577853171,63.695323647892586,78.1103356771219,3.1290811944639776,3.05,1799.4832172140098,2047.6554224920612,0.9597974933669403,0.9918864966669909,52.4445682047997,31.00985102772952,4.094588389844235,0.9665263238588886,0.9821617875926402,12.038009169999995,passed,
2025/07/01 13:45:00,0.5970317540548614,0.5722174007347712,63.20024782818133,77.42259549839014,3.128796316950296,3.03,1791.9772359795584,2025.2915150046595,0.9596993829290237,0.991679307636459,52.50209113866794,31.249926649578047,4.1010909471193004,0.9578530091761321,0.9764614939949238,11.943456408888878,passed,
2025/07/01 14:00:00,0.5943063401854174,0.5710926779251454,62.7522969679353,76.830487747691,3.12359334344671,3.04,1780.8459384312362,2020.0472283788304,0.9595671221768068,0.9915916953683981,52.67916261480161,31.00204595195883,4.114235330923235,0.9520060291158735,0.9708519902574912,11.872444595000008,passed,
2025/07/01 14:15:00,0.5919135924377218,0.5703775475885962,62.38268486657653,76.35951362741213,3.119411059965957,3.04,1773.1295438698178,2014.671741577548,0.959542294595311,0.9915671888770959,52.7943046515368,30.860519793548487,4.118825680415761,0.9489033758376517,0.9674057923487634,11.815709222777782,passed,
2025/07/01 14:30:00,0.5904300970093191,0.5692702023143376,62.115055018917616,75.98325966664687,3.1200357260276648,3.06,1767.287996674852,2003.9657473692955,0.9594730525771681,0.9914962659093491,52.86720243668776,30.948496080215165,4.124360406794068,0.9453235388021677,0.9648812442316671,11.76644641333333,passed,
2025/07/01 14:45:00,0.5849149547066724,0.5713427987525448,61.47914535725028,75.41317069074837,3.1164175522850677,3.05,1741.1712375073537,2010.7643400327806,0.9594524943485302,0.9919663616250604,53.45741700920086,30.258324001367527,4.140392816676466,0.9438062970358612,0.9552867450863598,11.692597888888887,passed,
2025/07/01 15:00:00,0.5833828311246214,0.5692833090649593,60.97574624424701,74.71199582319473,3.1089175647655733,3.07,1733.5002009881075,2001.9657421910654,0.9592848354018906,0.9916936463711538,53.40711430098765,30.08976453082344,4.142059410154587,0.9379991492900299,0.9533047241977816,11.61325568333333,passed,
2025/07/01 15:15:00,0.5795614061845932,0.5671940879304617,60.45871526936931,74.00804199975293,3.1024978796129683,3.06,1726.9985488422135,1985.8293893327302,0.9592837921698216,0.9915197958469709,53.49056002579758,30.08792136094534,4.15132181940292,0.930212547452716,0.9460805735415949,11.519040805555552,passed,
2025/07/01 15:30:00,0.5782830286937504,0.5577043210809973,60.039332936331455,72.87728593454146,3.084218077339058,3.05,1747.0346897886504,1945.9084149508567,0.959000947441868,0.9900829927291999,52.75157174018874,30.810049175024876,4.166226476078741,0.9193933908114696,0.9512577606141559,11.389841882222214,passed,
2025/07/01 21:00:00,0.6043919202360205,0.577858787819704,65.55357042330336,79.33075553190015,3.244432267672697,3.15,1749.2247301197726,2041.7066517896558,0.9581002124012187,0.9930251391119823,53.65837627633292,32.87548590001717,4.235519823750252,1.0504603888467914,1.0581467462881808,12.299420099999997,passed,
2025/07/01 21:15:00,0.6161560392861679,0.571133997688472,67.59625330591398,80.80406301152846,3.2132088892426482,3.1,1854.0777743596398,2042.3216570012742,0.9588797543851276,0.9914018015999595,52.13234124695196,33.123038102871426,4.19186140197417,0.9879840061234817,1.013613118919123,12.519945288888888,passed,
2025/07/01 21:30:00,0.6113943075774837,0.5783805788236032,67.18427693020581,80.87546832740757,3.2017715739615005,3.03,1833.6417435686833,2079.9924528918887,0.959020516244413,0.9921349386578208,52.85195954939754,31.405349291688378,4.185736218742102,0.9642610474214804,0.9725239923325997,12.530562721111119,passed,
2025/07/01 21:45:00,0.6067990684211576,0.5826622794725377,66.58542364310304,80.79578772313998,3.2166361470912257,3.1,1792.5382088142358,2089.2120883995594,0.9588022760816303,0.9930370159844744,53.488431290389954,31.52101439709892,4.202123313638808,1.0060393638676004,1.0034579498446698,12.486178320000002,passed,
2025/07/01 22:00:00,0.6062408601612946,0.5829882656655058,66.25156903122088,80.62490479762127,3.216684107513611,3.09,1782.6598621022424,2087.506361359215,0.9586665996394175,0.9930834497335601,53.549405959478705,31.485117816968625,4.197263499939957,1.0061855121834402,1.0039423411221016,12.44910218444444,passed,
2025/07/01 22:15:00,0.6069565341236897,0.5847166513319945,66.5531632532157,81.19195869347601,3.220987537630131,3.07,1785.649814926976,2098.739331930396,0.9586377762800794,0.9932423581143378,53.57640462768691,31.528965442025054,4.19563593604018,1.014838065741164,1.0090100803931905,12.511569033333334,passed,
2025/07/01 22:30:00,0.6047334002824392,0.5843830657533752,65.92314925901869,80.62027617864081,3.214552024658187,3.07,1768.956435345564,2094.6278694581742,0.9585454579191016,0.993285680011082,53.721542264264805,31.346896359876133,4.200493371388041,1.0163414760988458,1.0111178712231863,12.419692749444451,passed,
2025/07/01 22:45:00,0.6032170432666286,0.5833305153136734,65.34468100534104,80.03960258088156,3.2073767692901627,3.07,1757.0899017273398,2086.5132869638705,0.958451377177071,0.9931859882457678,53.777196840550715,31.17188169560048,4.20285074799776,1.0068295772720761,1.0042762245740313,12.327883577777783,passed,
2025/07/01 23:00:00,0.6016613858654767,0.5821086880748071,64.70149819046637,79.36585483918432,3.197029777462567,3.08,1745.0198638506813,2080.0075515562576,0.9583759323085014,0.9930621367179685,53.797765270594795,30.935976258005304,4.202368928859496,1.0003858637870975,1.0010608969769634,12.228726546666664,passed,
2025/07/01 23:15:00,0.599379755505291,0.5810250988436408,64.12351075054006,78.8187275583763,3.190998612752712,3.07,1733.7412952018658,2069.9681172139617,0.9583319403304282,0.9930187037919996,53.88729047848081,30.90862098866455,4.203301395509505,0.996070798817814,0.99826314146864,12.13763145833334,passed,
2025/07/01 23:30:00,0.5966429833687371,0.5800391005321075,63.54401690927873,78.26754149848173,3.1858823425422433,3.1,1721.2240839444014,2059.153277299485,0.9582811292176681,0.993002366954763,54.031677453702976,30.84563419463061,4.208766910509834,0.9883088143550754,0.991199992109059,12.043837483333338,passed,
2025/07/01 23:45:00,0.5937259525294719,0.5788057188646737,62.90138660494224,77.63620406302663,3.1785616196270254,3.08,1709.168055836571,2047.25475630914,0.9582737466938931,0.9929663560518414,54.14085739940251,30.80077875503464,4.210695228328941,0.9824003877207945,0.9865373444578658,11.940021377777775,passed,
2025/07/02 12:00:00,0.6250010587224195,0.5803701435586359,69.89053909784305,84.02651235507771,3.1994404913765795,3.09,1927.5502752090924,2114.3014000618127,0.9600524859205555,0.9919195627255546,51.51189830207234,32.27563445313377,4.1081169266515305,0.9765210761609749,0.9870850400758637,12.931663909999996,passed,
2025/07/02 12:15:00,0.6262925159101445,0.5808464702035313,70.0057884187428,84.5448767610835,3.198324404138331,3.1,1930.2652629965978,2122.2434172452718,0.9599669672208091,0.9919093048304564,51.43124727903159,32.376483495615666,4.103209705931996,0.9787551218499692,0.9896786105480518,12.961237409999992,passed,
2025/07/02 12:30:00,0.626651380128072,0.5806819994333151,70.13344176357379,85.01152880710822,3.197827854060033,3.08,1933.699754475481,2123.371582305459,0.9599498478173543,0.9918891563553616,51.391945596622435,32.59822977773089,4.1084764208047195,0.9778263411529308,0.9887732820333524,12.973815726666665,passed,
2025/07/02 12:45:00,0.6304239231482553,0.5755741164269182,70.5781650380812,84.94408476356222,3.1865881012400696,3.11,1963.6088036459234,2111.6635587879987,0.9599844551189963,0.9910691822141968,50.793865044298805,32.76577672875422,4.109627033722368,0.9569294547330317,0.979190124189839,12.986214419444446,passed,
2025/07/02 13:00:00,0.6260512578991861,0.5809494000589809,70.40330714584597,84.99235561157396,3.2096524505283854,3.11,1933.1521078064186,2119.2954954891666,0.9599124594033763,0.992013394469899,51.58919245201152,32.70218130357965,4.121886699880249,0.9797573628684597,0.988073072017238,13.006948380555556,passed,
2025/07/02 13:15:00,0.6306376460488892,0.5755163486745888,70.78826253329012,84.65871138965178,3.2039506156919155,3.11,1959.9327435344987,2103.3690739900912,0.9598199970462546,0.9911554693220415,50.9682749025562,32.88904257576886,4.116219950171593,0.9588271150784261,0.9804974740618096,13.01861835999999,passed,
2025/07/06 00:15:00,0.6014209020755433,0.5849083909326137,64.03392164374071,82.11072254282985,3.137421531944936,3.06,1749.2170791156195,2127.1596617676732,0.9586944675425063,0.9931607346846252,53.03002270416433,31.91957916418198,4.181787266396945,1.0770118804829019,1.0755393306964425,12.161827852777778,passed,
2025/07/06 00:30:00,0.6003391483620218,0.5801226214209033,64.05689427357316,81.63635740567763,3.1225514644173153,3.07,1791.3833652853211,2085.2015034760716,0.9593437784885486,0.992337353569106,52.685130912893705,31.93574516789085,4.1451888616973385,0.9817209549069621,0.9868617306294865,12.10483575888889,passed,
2025/07/06 00:45:00,0.5986931869916701,0.5814199545434852,63.97727912058082,81.52359634152332,3.120121977129814,3.09,1787.9527129800197,2091.0379784957586,0.9594905965321167,0.9925459706241597,52.852484868414855,31.66233274731673,4.1438859813084905,0.9840638778740652,0.9850966886996878,12.10292410555555,passed,
2025/07/06 01:00:00,0.6051331253783261,0.569638195231967,64.68914968070169,81.2817505702549,3.0998163959014122,3.08,1859.0363756100385,2047.2846410186849,0.9597096935428078,0.9906325381689255,51.387754550022805,32.72535558679982,4.117197725746779,0.9479271274504102,0.9740577124557795,12.108877934999992,passed,
2025/07/06 01:15:00,0.6017064927078267,0.5767728574201751,64.41094187154903,81.45331378867901,3.1161516824016138,3.11,1819.4685405358114,2071.259381493958,0.9596804159301099,0.9918468839716833,52.25655851387744,32.208095369990524,4.129982842406112,0.9713059893214963,0.9822766926523441,12.12409836,passed,
2025/07/06 01:30:00,0.6010545095016205,0.5794249863052631,64.35786138226258,81.44527962295363,3.1140633446892427,3.12,1815.6496589984656,2083.1456734853427,0.9598031067978088,0.9921117056346954,52.458765049882935,31.55093827858342,4.118871970014226,0.9584547035013244,0.9643349293296193,12.141095633333336,passed,
2025/07/06 01:45:00,0.6036952538742628,0.5739536230409441,64.76998599308045,81.27475902954544,3.0962625480954933,3.12,1853.3308584335568,2073.314777691874,0.9599283096431831,0.9911074726345268,51.75316753153833,31.62661794650414,4.112797351091321,0.9391820039594689,0.955623301858653,12.157925822777775,passed,
2025/07/06 02:00:00,0.6020994613236235,0.5811282087113266,64.46786263170733,81.49782583644745,3.1202729994199863,3.12,1812.4002894055889,2089.484792101643,0.9597905731733826,0.9923121069876106,52.56684489766197,31.29105015500777,4.110746744667026,0.9557386960512022,0.9597888583827612,12.174946666666667,passed,
