datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/07/06 02:15:00,0.6021307981469135,0.5809525779123544,64.66503961660776,81.56798124359665,3.1163635818328808,3.12,1820.154351854815,2094.6266134444204,0.9599380288828234,0.9922776952035445,52.482550595180214,31.242285142498748,4.112022808698072,0.9605885592820892,0.9640184617346687,12.199880831111109,passed,
2025/07/06 02:30:00,0.6049797703222645,0.5784848547135014,64.97077361869685,81.70726822254697,3.1286657272097664,3.15,1830.8886358009765,2073.948872752147,0.9598767889501532,0.9920237333907318,52.21585444122029,32.038023938842386,4.107784599061104,0.9598434810854963,0.9697769705313337,12.216931283333333,passed,
2025/07/06 02:45:00,0.6073964586323473,0.5721809186521037,65.3794035131679,81.41845846117614,3.1009811086234795,3.08,1875.321846248128,2068.7792310203663,0.9600673458269998,0.9908339995858385,51.36824276232103,31.947538016209688,4.100429848829127,0.9416650939540288,0.9632917273003808,12.230582931111115,passed,
2025/07/06 03:00:00,0.6051843727251924,0.5786851588021344,65.11266707032979,81.61371568488897,3.1228177247033853,3.11,1835.94522762997,2084.892767253029,0.9599642322197265,0.9919874301523731,52.14324895121785,31.70198599751011,4.107331143726774,0.9635812138093095,0.9728556926387908,12.24406238611111,passed,
2025/07/06 03:15:00,0.6053908143590009,0.5790667966893633,65.17143062198231,81.6088660959868,3.12298116610141,3.11,1837.7156360304502,2087.293234676894,0.960033242492378,0.9920375701248405,52.1429614564338,31.64295271719499,4.101840677252303,0.9657023053266619,0.9743933566198473,12.25772878,passed,
2025/07/06 03:30:00,0.6059722107003085,0.5796058632788141,65.27141504081702,81.65520405486166,3.1237344584613864,3.09,1839.441644862756,2091.4766009301147,0.9600815501538384,0.9920955872160604,52.13510897110439,31.56155965492278,4.096701980062695,0.9682230530008014,0.9763910378896401,12.279144777777775,passed,
2025/07/06 03:45:00,0.6103314267930579,0.5741931693202232,65.7237188099215,81.57205415961961,3.115576491414574,3.09,1871.6328242254863,2076.4567852671257,0.960009308363353,0.9911255219863421,51.434384644257,31.821959681474194,4.09204873302987,0.9458804096103179,0.966666262982737,12.300575173333327,passed,
2025/07/06 04:00:00,0.6064691245087989,0.5798682580418433,65.52512607212594,81.82630222661544,3.1393966102623883,3.1,1839.528606034658,2080.2105032425457,0.9601370318923859,0.9922991288064448,52.215845772843096,32.046581604014904,4.098792213606293,0.97263918408276,0.9797550105242661,12.305615672777767,passed,
2025/07/06 04:15:00,0.6061692966244745,0.5801392696119598,65.48393663414062,81.66857578038164,3.1345578189697942,3.09,1839.9858196507628,2085.626541216194,0.9601738747983327,0.9922762742828579,52.227676564652995,31.707983937797227,4.097165512956347,0.967703106744625,0.9741798501214112,12.305058919999993,passed,
2025/07/06 04:30:00,0.6064755791529791,0.5800090008259676,65.43535746134286,81.49200734102943,3.1309450961633334,3.09,1839.9004888054708,2090.060233870798,0.96015369501569,0.9922163900756,52.16283718201673,31.512230802430746,4.09357194004194,0.9693039001072657,0.9767352301477328,12.304491252777774,passed,
2025/07/06 04:45:00,0.6079884656788195,0.5795225968901007,65.4574547999025,81.40858581872548,3.1315253817955875,3.1,1843.034219559135,2088.5385984585528,0.9601243155004019,0.9921098537652788,52.01989083074617,31.540244624586,4.081633940889816,0.9687645582538517,0.979085849309665,12.311820069999992,passed,
2025/07/06 05:00:00,0.6068623272477243,0.5798433128606881,65.49968808151462,81.3863377973555,3.1347024635889182,3.09,1842.430022051101,2085.372239075743,0.9602330414459044,0.9922422187215085,52.127263116647306,31.614370758924835,4.085982737671793,0.970116325995808,0.978085818710903,12.312491424444442,passed,
2025/07/06 05:15:00,0.6083364691519241,0.5800470260880483,65.73301748881693,81.5655014476795,3.137887280858236,3.1,1848.492585137267,2086.8408925452395,0.9602955617799886,0.9922555607209814,52.05023865266204,31.706230812786288,4.078441922993579,0.9728396941434342,0.9814284583302714,12.348632865555546,passed,
2025/07/06 05:30:00,0.6096781020059685,0.5803039458700167,65.96165575758063,81.7379200387524,3.1411595309449427,3.1,1853.6866293808823,2089.064578039536,0.9603293142129007,0.9922684859552517,51.97317756652648,31.761526945832287,4.073185181219415,0.9747356146273387,0.9836644778429611,12.384810533333328,passed,
2025/07/06 05:45:00,0.6263385304592143,0.57345077596987,68.85011986178512,84.10673711985557,3.1449457292703937,3.11,1957.4665450931038,2090.603620089452,0.9606797257115632,0.9909106087154452,50.302948987685085,33.01753449889171,4.045583712443096,0.9562816044625223,0.9851886457018741,12.730960977777775,passed,
2025/07/06 06:00:00,0.6205974971511216,0.5823257150726072,68.44959038586101,84.18498749117627,3.1549370232112843,3.13,1921.183323893698,2116.936266535542,0.9607848764144483,0.9920963275852438,51.3164983231187,31.99496940921472,4.052775582109885,0.9618641841136396,0.9701433927209309,12.740012999999996,passed,
2025/07/06 06:15:00,0.6204286461668246,0.5825944105166497,68.5111082613185,84.1439636374606,3.1509795796090163,3.11,1925.8725311881383,2120.1855667276786,0.9609792176584415,0.992141398988764,51.27693355849845,31.87049779130271,4.046528350916344,0.9628943869607558,0.9702598156170613,12.749046444444437,passed,
2025/07/06 06:30:00,0.6205779494763185,0.5825974192152977,68.49125307409426,84.01471233736598,3.1479973882195296,3.12,1927.1579791901781,2122.9526777348256,0.9610172132441951,0.9921110559652113,51.239155301199666,31.692987550633628,4.042261905026326,0.9611622441926845,0.9688622172510915,12.749737769999996,passed,
2025/07/06 06:45:00,0.6176237830497987,0.5879950480789319,68.12588281269306,84.07866376904727,3.166595090560103,3.12,1894.9518612839727,2131.6448951394214,0.9609490530107082,0.9930444228861974,51.89431649424216,31.590767597935443,4.0373194310503475,0.9811532466941811,0.9776580142456558,12.750601520555556,passed,
2025/07/06 07:00:00,0.6177520183288716,0.5878734067475585,68.11678649465475,83.95184706679804,3.1658677478887904,3.11,1894.1489083625409,2133.6428371156867,0.9609260931443617,0.9930242421428398,51.87000118779035,31.4957908838872,4.03783320680178,0.9828853850842368,0.9798278954164129,12.751455982222216,passed,
2025/07/06 07:15:00,0.6181597329110543,0.5878697661814671,68.15095692347809,83.87872958769692,3.1631018711487724,3.12,1897.5253830056781,2136.625060600599,0.9609980534662894,0.99299770668417,51.81494799019341,31.381892799693073,4.03091543568073,0.9840290270773314,0.9814324813109138,12.760428816666666,passed,
2025/07/06 07:30:00,0.6226277296740884,0.5816645014469511,68.55567680521261,83.68098272443898,3.152165326006031,3.11,1932.8946054997512,2115.516164972218,0.961073012501035,0.9920068590693607,51.024304124015835,31.799030140534448,4.021211170404606,0.9619236848696119,0.9737683055764098,12.761260056111105,passed,
2025/07/06 07:45:00,0.6230837394380754,0.5810015298972906,68.60096759689651,83.58867803226957,3.152196547325106,3.12,1936.6928587246632,2111.8806640239427,0.9611207663533842,0.9919341745882155,50.946449949618945,31.8798869622744,4.017484779865062,0.9621077471157429,0.9754864891687445,12.761899479999999,passed,
2025/07/06 08:00:00,0.6172497160405601,0.5882555609634802,68.20625731999533,83.71713762971822,3.168953151841366,3.12,1896.0499975123837,2131.3721239347574,0.9611468347137979,0.993180904408901,51.91374359466414,31.440224792256583,4.03211254164011,0.9854714918585364,0.9806909905029693,12.762712025555558,passed,
2025/07/06 08:15:00,0.6184553448423319,0.5885900928036985,68.15677079505888,83.7020436978634,3.1644125360584354,3.1,1897.759424359145,2138.2580368496965,0.9611365542476484,0.9931263027238322,51.79258123719622,31.24563258203881,4.0175334173052635,0.986146643539009,0.9828084997168701,12.771624249999999,passed,
2025/07/06 08:30:00,0.6220753217187291,0.5834698795270495,68.50166530332719,83.62646971610017,3.1527115238411993,3.1,1928.8158925113412,2122.4312567272536,0.9612362729920259,0.9922901513693052,51.13082851494326,31.579974647687543,4.009762597548222,0.9671442743418037,0.9756157947851963,12.772413573333324,passed,
2025/07/06 08:45:00,0.6179228210536695,0.5886340425571682,68.13784237109904,83.66109648048287,3.1555957754898363,3.16,1902.978499132473,2142.594122910314,0.961378532855012,0.9931368870377635,51.73190191384904,31.10290466483346,4.011471192270366,0.9884187464509676,0.9844153233729672,12.76619187555556,passed,
2025/07/06 09:00:00,0.6175512972724025,0.5907635167793394,68.02446731809168,83.79458213200787,3.167352349930056,3.09,1890.0620816818616,2142.631832826492,0.9612365413463103,0.9934653518698946,51.96563353185693,31.15958067953229,4.007185950264336,0.9912643206740577,0.9837108409779091,12.77296254666667,passed,
2025/07/06 09:15:00,0.6183934417125043,0.5904503622092221,68.15695716828644,83.93393678764467,3.1702822285985004,3.12,1892.7847570965241,2140.9334959408498,0.9612063949123316,0.9934276562164039,51.88617328132533,31.339549395424456,4.008254591733756,0.9935362068894525,0.9869641170631032,12.788025292777775,passed,
2025/07/06 09:30:00,0.6226668675912287,0.5838516312987378,68.6452171631531,83.80762788804479,3.1476353294234825,3.08,1935.8785861594592,2129.014236842206,0.9614022278354107,0.9922992112612569,51.02124172777393,31.483258828665672,4.003240039026999,0.9683664567775725,0.9763512707982999,12.794800259999997,passed,
2025/07/06 09:45:00,0.6192628842685477,0.5893208097385589,68.30946069427277,83.9547561122215,3.1606703238786618,3.1,1903.1318452060088,2147.140380437757,0.9612638399634326,0.9931801557230534,51.69194020881073,31.182387111609152,4.0101727821189685,0.992272175506181,0.9880829585128826,12.801575227222228,passed,
2025/07/06 10:00:00,0.6254322159881923,0.582385416502905,68.69488112803094,83.85748877521901,3.153240259914039,3.08,1934.2701997964166,2127.752432762465,0.9610497284154982,0.9920820918741007,50.75442244891913,31.94598891039481,4.001290161981984,0.988015282946524,1.002206953299111,12.808533301666674,passed,
2025/07/06 10:15:00,0.6248606866496687,0.5826680898938033,68.77727111742678,83.9697952090337,3.154278434315889,3.07,1935.4121774536295,2127.4213788580573,0.9611489307884926,0.9921761532666409,50.81132709324398,32.03975095761732,4.005062177491874,0.9915788312477631,1.0040922253080249,12.815308268888883,passed,
2025/07/06 10:30:00,0.6250099230564732,0.5824685571308172,68.86778582078419,84.0558641990314,3.1546219244696094,3.08,1938.6683674214078,2125.928484541812,0.961204548679885,0.9921662595001515,50.7796634736486,32.11626876659242,4.005843207394148,0.9903004474790409,1.0028753424727086,12.822266343333329,passed,
2025/07/06 10:45:00,0.6250149250847927,0.58279144314273,68.97721041867554,84.20118882386367,3.1570050987329665,3.08,1939.494604902753,2126.756795351687,0.9612066741932737,0.9922149414137192,50.8258221635412,32.13949235636735,4.009510827557535,0.9891657690865996,1.0006043292778337,12.837176403333332,passed,
2025/07/06 11:00:00,0.6264284354114277,0.5820683548779602,69.00375045838462,84.20912258248016,3.1569162398636808,3.08,1941.9084393775506,2126.662885959426,0.9610957836933764,0.9920668273763573,50.684820059062936,32.18685518578551,4.004089761848021,0.9880846411052203,1.0025923926821017,12.84413889,passed,
2025/07/06 11:15:00,0.6197547077097906,0.5924811279296471,68.4114153889243,84.4470167549653,3.176429982544444,3.09,1887.8207496317546,2157.8903864403364,0.9610325380598846,0.9936510327399972,51.925869533788294,31.348299610914925,4.012849005896168,1.0148623063676414,1.0052897587577814,12.850918153333334,passed,
2025/07/06 11:30:00,0.6236926521611029,0.5869309855388211,68.88355426053779,84.4470617016434,3.160528313327287,3.09,1925.859270099042,2144.9302430454227,0.9612278351593431,0.9927381402953942,51.18565556641527,31.684014194955928,4.004031715779649,0.9961474018734578,0.9992582281719203,12.865845513888882,passed,
2025/07/06 11:45:00,0.6234268185357456,0.58740816056964,68.92354531480461,84.50549154280242,3.1583165799906214,3.09,1927.150417501872,2148.6957134189224,0.9613074770314961,0.9927882557262689,51.19938299192726,31.552499760314053,4.004222327019327,0.9941129827251961,0.9958512603731362,12.87281241277777,passed,
2025/07/06 12:00:00,0.6250754031736351,0.5868779256853148,68.93299687056435,84.53087264943763,3.1600467140021755,3.09,1928.961181802951,2146.8000767736075,0.9612036225858729,0.9926736639561955,51.046129702797515,31.707937748982914,3.9944324641365574,0.9969361909618643,1.0018524048430095,12.879595972222226,passed,
2025/07/06 12:15:00,0.6150148558220582,0.6003346767433861,68.29719677439708,84.9433308116716,3.1845253983040185,3.11,1859.4326351746438,2189.749731452491,0.9612456187289078,0.9948453209688315,52.707901102353816,30.700249030845427,4.020549706032125,1.0456491198475877,1.0159963523349518,12.894724088888884,passed,
2025/07/06 12:30:00,0.621729268238423,0.5925783797144716,68.72154184949378,84.75815923079662,3.16659465706562,3.07,1902.9219660139545,2171.332348682531,0.9612268952723867,0.9935278946954186,51.64914991398284,31.169935925718228,4.0002757477834585,1.0186108849019866,1.0101494084705203,12.90151194444444,passed,
2025/07/06 12:45:00,0.617591034205673,0.5976771530560728,68.55435184579869,85.09262803155092,3.1899815639442033,3.09,1869.7142261373626,2176.798125501353,0.9611622015931196,0.9945460921705305,52.36980974198334,31.458255717494247,4.02065430282117,1.0601875020552043,1.0371085433489764,12.908299800000007,passed,
2025/07/06 13:00:00,0.6208249350445714,0.5908244148366726,68.26213368192535,84.29803172534311,3.1768697004498283,3.18,1886.9643392171376,2149.1776980796485,0.960952152512712,0.9935010467817021,51.68800131341532,31.80418247841854,4.006330722185796,1.0299894448349882,1.0254214232195717,12.822297345,passed,
2025/07/06 13:15:00,0.62237040647436,0.5873820047771017,68.61187056500039,84.21732440539314,3.1500462013696806,3.09,1928.7811550296135,2142.5455901961923,0.9615716799828652,0.9927902796885707,51.190364008905135,31.354819895511525,3.986271045431309,0.9794981388972455,0.9814515491206197,12.824867348333335,passed,
2025/07/06 13:30:00,0.6219636084227147,0.5866235586611774,68.6227116523652,84.12782165048844,3.143447761172616,3.04,1932.4006089962136,2145.7671498117084,0.961586242396795,0.9926490948315669,51.12476200914696,31.213561091575528,3.9927825138959414,0.9784440675280573,0.981044557063748,12.819507311111108,passed,
2025/07/06 13:45:00,0.6187334634854011,0.5935413396842352,68.15413170810521,84.34361829255026,3.1694144325708056,3.11,1888.7088867689258,2156.9151290351315,0.9613074807328487,0.993773085268033,51.95568110362485,31.09325854544542,3.9914690186838775,1.0010145019339787,0.9897714357596764,12.822259144444441,passed,
2025/07/06 14:00:00,0.6213409334530551,0.5877862162934003,68.53088575149312,84.11447359380249,3.138183201940627,3.07,1943.0854116729429,2138.504464515873,0.9619675768987448,0.9926827529486663,51.18624152270361,30.76246785210499,3.9633211057101896,0.9411238199010457,0.9415430921067058,12.808776786666668,passed,
2025/07/06 14:15:00,0.6213382492703897,0.5854881563892221,68.6094835787582,84.03606909131194,3.1369040049881955,3.12,1941.1753746303666,2140.366897331067,0.961747950938804,0.9924858371400863,51.022163375424476,31.252338940101886,3.989169400980057,0.9719946244311247,0.9756858591868884,12.803406299444442,passed,
2025/07/06 14:30:00,0.6214064118629846,0.5852226338320827,68.62837894501737,84.07489717802257,3.1416223623203483,3.1,1941.5857919569653,2132.0576514025065,0.9617501478436561,0.9924909457126407,51.032322068390286,31.44989161193526,3.988999297903808,0.9667264536677577,0.9708040224393548,12.797849337777782,passed,
2025/07/06 14:45:00,0.6202867382692816,0.5890449244737975,68.1647018564314,83.91296595479083,3.143978924803215,3.06,1912.4694900634538,2154.7233667717305,0.961476378376641,0.9929923535127292,51.40779749758426,30.831876703451478,3.987288954266679,0.9837523521197113,0.9823246356877312,12.787168625,passed,
2025/07/06 15:00:00,0.6195576426028342,0.5872209369377811,68.21195753487481,83.91786456934985,3.1556380134114597,3.06,1908.93934744522,2135.5342626745214,0.9613901022572643,0.9929916056106896,51.41940632074261,31.686758271233213,4.006736855269517,0.9994099522785921,0.9995837157214209,12.762894668333335,passed,
2025/07/06 15:15:00,0.620715552470378,0.5868810632786686,68.03904704143068,83.71251809621445,3.149152613601971,3.06,1907.5722619832247,2142.6206973045305,0.9612207498178831,0.9928025625589665,51.28288706706057,31.385849826446155,3.9969267678049505,0.9977700660890666,1.0011055816948862,12.754675743333335,passed,
2025/07/06 15:30:00,0.6195708140979433,0.5868559887900563,67.97643827293805,83.64675997108195,3.1486498058086925,3.05,1905.3777268144058,2140.27813383419,0.961294343521105,0.9928730183737531,51.35322777508441,31.43337555866014,4.0026901196656475,0.9998980223169176,1.0019569264024768,12.738353539999999,passed,
2025/07/06 15:45:00,0.6201610966832376,0.5857197695200005,67.83063665811822,83.44336303786152,3.146894858815591,3.07,1905.1516812253549,2135.466979187921,0.9611939519000727,0.9926964154349147,51.237973368343106,31.50791684212814,3.9977332883866654,0.9987453349421068,1.0043277721893562,12.71540208888888,passed,
2025/07/06 16:00:00,0.6199495880887403,0.5847969054018596,67.80947270462416,83.00472976992293,3.1509755564799473,3.04,1905.365999093078,2125.946285725287,0.9612170208228084,0.9926388301600853,51.25791821455911,31.477128478856265,3.9972164164999135,0.9916265044757299,0.9985962848686869,12.702566469999997,passed,
2025/07/06 16:15:00,0.6156678064085215,0.5921961802110032,67.66696238115716,83.10272170725163,3.1769704258746168,3.05,1868.1156424725539,2143.5090580704814,0.9611634945567751,0.9938809847450243,52.22862708495399,31.039488549343726,4.006483296860821,1.0164686403153826,1.005463690604677,12.744813033333337,passed,
2025/07/06 16:30:00,0.6253405995583965,0.5861341712021836,69.08338510622607,83.61930873035129,3.1675781928234725,3.06,1929.7131968657095,2142.997251943813,0.9612968745475926,0.9926971561079672,51.07087804900914,31.37514629575682,3.9910180226420624,0.9994534525970469,1.0054309788280016,12.90062880333334,passed,
2025/07/20 06:15:00,0.6770201123615633,0.626955646469789,81.31874956666512,95.0921485496632,3.2279190234894615,3.25,2283.585180001792,2468.4826143948226,0.9646965080890407,0.9948958736547633,47.94608094868452,27.595453923148753,3.5139048907301964,1.0251622648785845,0.9990561655477199,15.33929003444444,passed,
2025/07/20 13:30:00,0.5542965738759481,0.5604519874805003,58.51460401653068,71.6289044620167,2.8834559273435576,2.97,1877.9749514390871,2085.9842742287124,0.9626119717153286,0.9889963639571527,50.998997385400735,26.137239294346074,3.8989536820476807,0.961247745179494,0.9628736525713973,11.429901724999993,passed,
2025/07/20 13:45:00,0.5562502778963183,0.5615614139510399,58.67601544626911,71.99951452136263,2.888026633704693,2.98,1875.9290599252836,2090.1929163484374,0.9625577069207742,0.9891397908145977,51.00466900755781,26.224278033996157,3.900569958366262,0.9621270322936664,0.9639033776743873,11.454265900000001,passed,
2025/07/20 14:00:00,0.5575021770465527,0.5694545126460809,58.66554452179134,72.73695826261122,2.9204291712680703,2.97,1825.7941975100628,2104.692969177414,0.9625117705627863,0.990831048775637,51.95993264345341,26.287320374959993,3.9178550633664595,0.9839295515748727,0.973842489456206,11.478709378888892,passed,
2025/07/20 14:15:00,0.5590464108521443,0.5636376089788723,59.046443078258314,72.43113100544205,2.9035040075290772,2.98,1868.0816184646826,2093.66249491409,0.9625488982688706,0.9895900595137037,51.207007296666525,26.35805033157054,3.9112630012501586,0.9651703084386049,0.9656109522459356,11.502939909999998,passed,
2025/07/22 08:45:00,0.6722763082062566,0.6243466847525729,78.30448997383027,95.36791620514612,3.115475122251748,3.15,2209.468025364911,2450.5163172323555,0.9672103569207208,0.9956744289902065,48.10360043241271,26.966635709359345,3.632272640750987,0.9863031001446314,0.9736523476924864,14.51806528944445,passed,
2025/07/22 09:00:00,0.6776285987188366,0.616411855243149,78.87085928719243,95.50101869214187,3.1069312241295592,3.14,2247.5236139279177,2425.2657622624265,0.9671232157322456,0.9946151127567531,47.11215116943457,28.08701005318707,3.6348945295604556,0.981624237052588,0.9866852616707308,14.518035216666664,passed,
2025/07/22 09:15:00,0.6784478907495273,0.615014770653394,78.92378731315021,95.44855139238263,3.1016082702385774,3.12,2254.3191697840366,2424.115206526535,0.9671513773449282,0.9944131487126819,46.90903762301977,28.12997784678538,3.6352691590931485,0.9805787457306426,0.9885583957782222,14.510670753333333,passed,
2025/07/22 09:30:00,0.6761195512146392,0.6183770008960314,78.64857458850508,95.52994666805608,3.11152631352516,3.12,2232.2773420212843,2433.7279290546944,0.9669392851898873,0.9948665433557717,47.36394072636367,27.960011557938255,3.6384585533881966,0.9919305525449719,0.9928830214425891,14.518398180000005,passed,
2025/07/22 09:45:00,0.6753011905083776,0.6220357287001372,78.61886513654355,95.73854447099235,3.110277762208316,3.14,2227.3944807011317,2448.173082580627,0.9672017816380125,0.9952865366393944,47.65010175234676,27.328009132189255,3.6269557650771054,0.983210492869404,0.9781775605461462,14.542313817777776,passed,
2025/07/22 10:00:00,0.6730068947561049,0.6237819161673307,78.2823207706588,95.5348848895814,3.1104730992552954,3.13,2212.4790356525987,2451.5066626880453,0.9672896351541452,0.9956144607995339,47.911898096283224,27.179251183913497,3.629025924758923,0.9941957116424174,0.984029399864099,14.507202049999997,passed,
2025/07/22 10:15:00,0.681126671621023,0.6192362820652845,79.76929072290815,96.67428323748106,3.110228341438592,3.11,2260.3145392842703,2460.563125311081,0.9671268737423191,0.9948366236984082,46.93847958326367,27.987807698724833,3.633449048163828,1.0067422335104728,1.0124303577167555,14.683007508888892,passed,
2025/07/22 10:30:00,0.6777686318766247,0.6218726886132362,78.96854800399176,96.20852093699693,3.118303615011179,3.12,2227.9299528382357,2459.1764190282956,0.9668886012936786,0.9952661991655395,47.397630016669105,27.898352084256185,3.6290107143477317,1.0209160393310182,1.019320355170494,14.615820743333337,passed,
2025/07/22 10:45:00,0.6782987902049754,0.625757798105582,79.60255024586654,97.10498571129838,3.1238818682731413,3.12,2236.138514686373,2476.9335094291887,0.9671717410074279,0.9956927953791942,47.66378083133261,27.518143978845426,3.627898834207434,1.0106567695409654,1.0042544248147518,14.723080239999998,passed,
2025/07/22 11:00:00,0.6765410311620292,0.6230468172509426,79.04121271026605,96.29501890761047,3.116692715261734,3.14,2230.1642037039105,2459.0752867450747,0.9671531896096598,0.9954371062901032,47.608160862012795,27.618925150286934,3.6315831597477626,1.0053753742793623,1.0004823725165177,14.614918559999996,passed,
2025/07/22 11:15:00,0.6800931352911725,0.6204540581339473,79.5051052474965,96.52770401848984,3.113462271364672,3.15,2255.9996643909035,2447.1100805268297,0.967360610623004,0.9950531265448148,47.15499245081153,27.9104187738854,3.61927115333726,0.9855713091281959,0.9883868408038586,14.64295474888889,passed,
2025/07/22 11:30:00,0.6766131897303596,0.6263782583317327,79.25687385445097,96.72319973324656,3.1169141526287403,3.15,2232.994890291201,2471.414488584733,0.967482991530256,0.9958130167858233,47.819517549044136,27.11092552585928,3.6200841093211933,0.9917719398367852,0.9824668521420351,14.66324017277778,passed,
2025/07/22 11:45:00,0.6761959444612715,0.6280201981109063,79.32010368803458,96.92600690551953,3.1199592883975535,3.13,2228.6042528955736,2480.121684533398,0.9674401930166552,0.995992707333741,47.967343666901925,26.93207224496652,3.621925590545348,0.9936937393012311,0.9817122661892128,14.691033224999998,passed,
2025/07/22 12:00:00,0.6785422197876865,0.6257835489564011,79.59984333867055,97.01298518531922,3.1165948904384018,3.13,2243.3034481243544,2478.1713924069477,0.9673559916155038,0.99561154188428,47.62968218316658,27.067061199900316,3.620780072030338,0.9874888959269196,0.9812384315280267,14.714924363333326,passed,
2025/07/22 12:15:00,0.6776162109699315,0.6283068657335081,79.75967778426491,97.42082212633034,3.1250496616264565,3.13,2235.132724123567,2488.074247102653,0.9673237324005092,0.9959788837143428,47.90010884506103,27.111102829711925,3.627796219803386,1.0025438282439798,0.9918223357968172,14.76025634722222,passed,
2025/07/22 12:30:00,0.6840894924761091,0.6199011885156285,80.5098283382644,97.53444637432206,3.120571127658778,3.12,2275.722680020942,2466.3951179947035,0.9669989311480043,0.99479277096644,46.85679326132396,28.181356598717592,3.631852343175021,0.9985546374292256,1.007105696584576,14.798115884444444,passed,
2025/07/22 12:45:00,0.6849181799734083,0.6208843930055877,80.8690619489055,97.9717030457346,3.124857907685269,3.1,2283.0193043136187,2467.064216869107,0.9671746222180495,0.9949391855968099,46.86849042081452,28.280091537254496,3.6300641637047506,0.994819752264449,1.0031111944459663,14.843336053333328,passed,
2025/07/22 13:00:00,0.6850122834849256,0.6245654096469491,80.90092298332421,98.4375879466331,3.1353522195460983,3.12,2269.6358335700183,2487.53169517394,0.9668997249056663,0.9953212323895965,47.11334172089557,28.170037323479722,3.622303068607619,1.0170908068003186,1.0210149628696388,14.915395769999996,passed,
2025/07/22 13:15:00,0.6851137288489375,0.6263952438803443,81.24195723314665,98.85098235857254,3.1356860587548545,3.14,2278.387847804464,2491.436849344804,0.9672239042363532,0.9955297315031655,47.27275080448584,27.88056204686468,3.61947417135159,0.9982358148447212,0.9996434249287539,14.956672805555554,passed,
2025/07/22 13:30:00,0.6829610772947224,0.6301230993969132,81.16170228131162,99.05093931806307,3.1371083434353326,3.15,2268.335557133626,2507.00790215028,0.9673331103105554,0.9959673466498733,47.66163897176452,27.343385683559703,3.617667708297774,0.996922144249014,0.9907159199853758,14.980769808888889,passed,
2025/07/22 13:45:00,0.6839290624943691,0.6292982429347256,81.34894779588699,99.14837263862549,3.13552818219973,3.15,2275.129771458273,2507.5113420226908,0.9673497778708026,0.9958483963949648,47.534598482512095,27.415893357602563,3.6200366497921004,0.9973095695838051,0.9933363396052338,14.996105996666659,passed,
2025/07/22 14:00:00,0.6845108314875077,0.6290448679689633,81.44211787246444,99.17448769018549,3.13345284584251,3.15,2280.3111906618683,2505.548160737534,0.9674705854757412,0.9958092994495472,47.489926014201664,27.326971506343096,3.618595747847403,0.9872523068049696,0.9842296106815938,14.996264604444447,passed,
2025/07/22 14:15:00,0.6850856543647011,0.6283445823215573,81.64496560689528,99.29060752946302,3.13235113819491,3.14,2286.7705642127567,2505.7080876700784,0.9674996687900853,0.995716542093101,47.412600266349514,27.3960325604456,3.623637364228262,0.9870508895864994,0.9856031567455796,15.011725960000007,passed,
2025/07/22 14:30:00,0.6843824075490684,0.6301251343216653,81.69930469945301,99.52967530550853,3.1361057017943867,3.19,2281.831319117489,2514.3446446137286,0.9674999790056622,0.9959572070240176,47.5624206781978,27.398307236584337,3.6236154343522466,1.0004181422825282,0.995885596596645,15.041314786666662,passed,
2025/07/22 14:45:00,0.6846150076565986,0.629525048097235,81.48415733255665,99.3136895878803,3.136138882920067,3.14,2279.3950604586094,2509.6729445109077,0.9673736963550945,0.9958462596208169,47.488365582317265,27.429407110278834,3.6159830848673584,0.9965456166477638,0.9931810631996947,15.019182383333336,passed,
2025/07/22 15:00:00,0.6840796786716216,0.6292287237784961,81.43194614731047,99.20605514748301,3.135553111814051,3.14,2277.4927344969833,2506.7076277333827,0.967390603023606,0.9958404765663237,47.52707397590885,27.402642022441427,3.621881987832709,0.9931542649499612,0.9894291781268353,15.001114333333335,passed,
2025/07/22 15:15:00,0.6830148327891166,0.6288241124076083,81.34242931967444,99.05101096280467,3.1330689407610017,3.14,2275.038370326304,2508.4040023581515,0.9672994036012862,0.9957671428397376,47.61139768686999,27.258584543043284,3.630703908572727,0.9917713284791075,0.9871930518799743,14.986854727777782,passed,
2025/07/22 15:30:00,0.6821537066592995,0.6321044192357724,81.36241547084255,99.468523658648,3.1420138413292427,3.14,2265.803418440168,2522.772134206505,0.9671511500007381,0.9961296070809291,47.81910772898262,27.23863512163758,3.6222539284019835,1.0091048012918722,0.999442194035754,15.045770666666675,passed,
2025/07/22 15:45:00,0.6833317432695315,0.6293323619438749,81.41247149317444,99.22631818424426,3.1375670541346317,3.16,2274.838812218792,2508.371184910412,0.9672568871676488,0.9958356267232648,47.6019303994902,27.44300273992453,3.6266068947033214,0.9975950288277187,0.992912142479922,15.007642099999996,passed,
2025/07/22 16:00:00,0.6828061027146145,0.6279576793977274,81.20269323887392,98.83810911274442,3.1316874685152407,3.12,2273.375619181074,2504.146448528148,0.9672252832299802,0.9956557434104104,47.58078878362085,27.268049866238602,3.6324001646070108,0.9888645481034664,0.985134234519683,14.961705989999993,passed,
2025/07/22 16:15:00,0.6787134914081316,0.6311085447117554,80.57971337968723,98.5534525972623,3.1373307279717606,3.15,2246.335406046303,2509.9307885683224,0.9670536110011804,0.9961006868444102,48.08782117458526,27.00151263331557,3.632716343641186,1.0002446625668733,0.9874448375016994,14.921980082777777,passed,
2025/07/22 16:30:00,0.6776567320933006,0.6300245036549365,80.39993388532903,98.24758764392918,3.136481809958103,3.14,2241.5087491159,2500.6918448741244,0.9670526478518376,0.9960492056001121,48.13618337824786,27.08215124332465,3.6434676192628643,0.9975804435174935,0.9847784368479606,14.873825902222222,passed,
2025/07/22 16:45:00,0.6769198876936936,0.628934059724694,80.21582323007618,97.93699367530927,3.1343183749476253,3.14,2238.6382165902455,2491.4887833238613,0.9671044069677663,0.9959891346022067,48.168947414008066,27.14604647170773,3.6492987292297725,0.9944314230108723,0.9820780632376037,14.825723971666669,passed,
2025/07/22 17:00:00,0.6808398649274,0.6200532446519729,80.49456733030978,97.49980816305124,3.1246105162637736,3.12,2269.121631535448,2460.323595059187,0.9669115833181203,0.9948609282595252,47.28332160810409,28.11351631389086,3.6594657838097766,0.9875749165104075,0.9918421524931378,14.777674291111103,passed,
2025/07/22 17:15:00,0.6802188498769167,0.6186182173650049,80.17850323679748,97.14039989671932,3.1220532105028616,3.12,2264.4474357282247,2453.498053158263,0.9667344060630679,0.9946628312558583,47.25569652673592,28.15915557374299,3.6613813645862816,0.9849274339890338,0.9905442363121215,14.729676860555552,passed,
2025/07/22 17:30:00,0.6791692469214282,0.6186600620730701,79.67523336902048,96.73287747785281,3.119155649716309,3.13,2252.592134185908,2452.0159715725927,0.966601652682554,0.9946497374868156,47.309556137613214,28.007021778243008,3.6553625894372614,0.984691291074051,0.9893793721759321,14.67440495277777,passed,
2025/07/22 17:45:00,0.677521095461028,0.6187850871870556,79.32049429858253,96.40793133495049,3.1153031335672536,3.14,2247.0467874761507,2445.334716533192,0.9667078117641257,0.994689564463181,47.438490464133224,27.8140874562065,3.6525540326769494,0.9731270997908654,0.9758032678507306,14.618190803333329,passed,
2025/07/22 18:00:00,0.6697977060452097,0.6228270558558401,78.19575517592932,95.5552765170275,3.1113489940260393,3.14,2209.717873886857,2443.250365940584,0.9669304165097081,0.9953507901005053,48.31228904251235,26.89284058798477,3.660506696684389,0.9582653100078862,0.9466756594117889,14.477008052222219,passed,
2025/07/22 18:15:00,0.6746086638052766,0.6223796600533189,79.15972662664225,96.49660691071699,3.107326520129129,3.1,2238.362351706299,2464.0514030868926,0.9670209645192578,0.9951176753315634,47.84938836439892,26.947046688818663,3.656432412142478,0.9648688966872472,0.9594399962468094,14.611934968888878,passed,
2025/07/22 18:30:00,0.6744840894177135,0.6176392488592019,78.61822788759919,95.75323559084755,3.1067651913693286,3.13,2229.246031519517,2443.5775730224677,0.9665025497199443,0.9945844026166228,47.527717981025674,27.703808414208794,3.666021531939764,0.9825121636010707,0.9837405894484085,14.517365719999997,passed,
2025/07/22 18:45:00,0.670719887853105,0.6178628727238864,78.02138151004411,95.2130877604296,3.1053537536279063,3.11,2210.113858977293,2436.9028305515767,0.9664476982054513,0.9947328491288724,47.84555168600842,27.63987356224833,3.678319234443401,0.9877325633745878,0.9843339855779563,14.430630720000002,passed,
2025/07/22 19:00:00,0.6668404334942802,0.6194885612523249,77.29903596022672,94.72846157092069,3.1102155711384833,3.14,2183.473410405301,2428.4027865714434,0.9663662661198269,0.9950903298046829,48.268853213023434,27.626149353569822,3.6817689976098484,0.9929037200594267,0.983019206684515,14.343929160000002,passed,
2025/07/22 19:15:00,0.6693897498845809,0.6186648393447678,77.77962089563806,95.17305011813481,3.1078244900092806,3.12,2202.3848502476685,2430.46633593917,0.966494643892898,0.9948960278534399,48.014208238622864,27.70439289031019,3.676149171387275,0.983542964923572,0.9780375604551552,14.398088375000004,passed,
2025/07/22 19:30:00,0.6690409189059026,0.6169682690354131,77.60497476359795,94.897974955973,3.1033611974638378,3.13,2202.190862632276,2425.3576624825023,0.9663893515734513,0.9946670838547065,47.915123138095524,27.75617887151925,3.6813092109155763,0.9820216817233223,0.9785339442226226,14.360954532222214,passed,
2025/07/22 19:45:00,0.6677172574221273,0.619628694255855,77.13590222851332,94.77561739212231,3.107782995226694,3.16,2185.3967522137705,2426.0345720920454,0.9663439731743725,0.9949983520210443,48.203746929940465,27.492203073128536,3.6654301051259566,0.9758445343800668,0.9678018254523436,14.331327853333327,passed,
2025/07/22 20:00:00,0.6646655700754452,0.6213558622002606,76.98667623685172,94.68886082815901,3.100534993138219,3.12,2179.157075785309,2433.555830566617,0.9666812903439587,0.9953100721980861,48.51255226180407,27.02504356043705,3.675932245387429,0.973973972010123,0.9599172118283301,14.30187777944444,passed,
2025/07/22 20:15:00,0.6642582206055213,0.6175585655384799,76.81046149844852,94.24343046595936,3.0941958229654363,3.1,2177.8188055562637,2428.37185374028,0.9663428248448687,0.9948403912266757,48.24228244360638,27.421123359282625,3.6978529340726336,0.9945755665158409,0.9849236165070205,14.252455897777777,passed,
2025/07/22 20:30:00,0.6650035440755937,0.6141798596477133,76.51223025941226,93.73949558901681,3.08760867832384,3.1,2182.7954065450067,2411.750013249677,0.9662519056292665,0.9943871150611406,47.92599687002629,27.662552017478312,3.6911893282736705,0.9853477459868286,0.981508882359542,14.186158311111118,passed,
2025/07/22 20:45:00,0.6618725615837788,0.6179370106591697,75.90667738856537,93.56110133633162,3.092527528963957,3.09,2153.442980895599,2422.580013497692,0.9661098483724248,0.9949325165069147,48.40557509235589,27.296673951208973,3.688214918127702,0.9978151026448348,0.985489015758416,14.151477083333331,passed,
2025/07/22 21:00:00,0.6600124820662987,0.6173054961489378,75.56161265824163,93.19733741971912,3.088425564294762,3.1,2145.70609794368,2417.9186828618544,0.9661128822207524,0.9949254461201639,48.489019635799345,27.255077286022388,3.693997178625442,0.9985984444903931,0.9850150173744816,14.094415438888891,passed,
2025/07/22 21:15:00,0.6607265183775657,0.6118984484538413,75.4886345024348,92.68510013683056,3.075051847919782,3.09,2167.5978254460088,2394.042142796509,0.966194446156064,0.9941665390283205,47.98100309864673,27.570840128878412,3.6917247374754645,0.9774429807582076,0.9722870109989815,14.02727941388889,passed,
2025/07/22 21:30:00,0.6582005984727957,0.6145782208421068,75.00023229543197,92.50868450757713,3.0774898366200976,3.12,2143.5066574287116,2403.5730274989746,0.9661299238682775,0.9946244430255163,48.36411822485039,27.371031716475958,3.6915691932193972,0.9963168936675867,0.9846958427125595,13.993591516666669,passed,
2025/07/22 21:45:00,0.6581970910714159,0.6125753862634666,75.25462561509224,92.56983355824896,3.068467598147775,3.1,2161.1820218011253,2400.3311610165633,0.9662894790188552,0.9942928514144275,48.167241904703616,27.280960893767343,3.699293462663311,0.9784712560849715,0.9696949266261132,13.996855400000005,passed,
2025/07/22 22:00:00,0.6566524985826101,0.61776313903823,74.74770628421103,92.65717327076226,3.0819850893811904,3.1,2123.2658526955497,2417.0686699007424,0.9660447374965699,0.9950929725422706,48.70594075148816,27.144778751426422,3.694103770317081,1.0115367740038799,0.9940156209742049,13.993243299444439,passed,
2025/07/22 22:15:00,0.6554727450410095,0.6169455881277224,74.58347474131273,92.43157654983192,3.0743994005244177,3.06,2125.046754548245,2416.314652082768,0.9661038860900937,0.9949677647884391,48.69072410786458,26.929146291639864,3.695846525208374,1.0020907815230558,0.9844840373707701,13.961958786111115,passed,
2025/07/22 22:30:00,0.6549968324162412,0.6157065707771563,74.23399963315633,92.10413333571384,3.078421530720161,3.06,2109.935503387753,2411.073432884901,0.9656808398464196,0.9948550396519784,48.65073174086889,27.323138465707064,3.7071495834936683,1.0253959414770144,1.0088759320749876,13.917571249999991,passed,
2025/07/22 22:45:00,0.6570015347970659,0.6090241678634162,74.34865927621061,91.71247377380122,3.0656615487875634,3.06,2145.852115652892,2376.303038186776,0.9658446368797665,0.993870152350289,47.9287987375522,27.926532716592128,3.694117304218503,0.9904590918564209,0.9862153917175367,13.863397172777779,passed,
2025/07/22 23:00:00,0.6522354740257303,0.610920759091062,73.94560909027508,91.48237642152854,3.060578839080409,3.12,2127.9728547837335,2386.4133638616267,0.966021820474795,0.9943105082104939,48.34787911450174,27.699688113024262,3.7089877770148663,1.0134579648696076,1.0006660146520556,13.816634932222215,passed,
2025/07/22 23:15:00,0.6533429207087262,0.6072672572812309,73.65672982491633,90.9948355976628,3.0578567528212117,3.05,2133.219481259962,2365.0321714807064,0.9657539391304352,0.9937382913946468,48.0069449527027,27.996334537597843,3.7018652373124405,0.9947720315876729,0.9889410165044326,13.75500919222223,passed,
2025/07/22 23:30:00,0.6487696394704177,0.6097860662868764,73.25715952501903,90.75305119738704,3.0493689325383926,3.07,2120.9537776943253,2374.5876233659533,0.9660980738997538,0.9941704577999774,48.48194248598602,27.27175879784969,3.7058863295314617,0.9862548192625635,0.9714529738825578,13.708564283333331,passed,
2025/07/22 23:45:00,0.6454470280372826,0.613499034386084,72.49004230507462,90.37642856411442,3.0537547922183945,3.07,2083.736812825402,2387.6126074994636,0.9658176340372473,0.9947348951914233,49.0532610363876,26.713587320027376,3.70688924319529,0.9984411718166789,0.9746630896479047,13.654404719999999,passed,
2025/07/23 00:00:00,0.640276552949096,0.6096436846219202,71.59169586868957,89.16558888292226,3.041866440507977,3.04,2074.8026489254635,2359.7456918669127,0.965827581935116,0.9943903454588325,49.093184475776575,26.874299039542272,3.7158105375261385,0.9905156197836213,0.9674178646966197,13.489303776666661,passed,
2025/07/23 00:15:00,0.6435076986084545,0.6052861405731025,71.74904386329379,89.07064298721012,3.0374197108125527,3.05,2089.2965672143137,2352.97072914727,0.9654782418493305,0.9936838696578957,48.45616790715759,27.48695167154327,3.717003132149175,1.0041981805194558,0.9912637618452292,13.493030246666661,passed,
2025/07/23 00:30:00,0.6432780349830243,0.6005832387103706,71.62837281071448,88.59463468701837,3.0227448011682347,3.03,2110.723909841998,2334.3587469783065,0.965568278894832,0.9929641762396596,47.98033216075917,27.705285960899975,3.710478070999099,0.9862162053083882,0.9813360695491823,13.43635049166666,passed,
2025/07/23 00:45:00,0.6366534439070153,0.6050127462241731,71.10539015336379,88.47058652296332,3.0295095931906855,3.09,2077.4455367680066,2339.705325268833,0.9657511306453848,0.9938737517531488,48.84702462504771,27.49371489934459,3.731022483563996,1.004507297857099,0.9858712800919729,13.38180091111111,passed,
2025/07/23 01:00:00,0.6345214533246704,0.6077436899552074,70.3787792993561,87.91390281691933,3.0322945802402748,3.03,2040.958262692842,2354.1509880381727,0.9653943463893166,0.9943143157700216,49.26141743800103,26.913876611589664,3.733977190249453,1.023995917352789,1.0012513725053058,13.32726596055555,passed,
2025/07/23 01:15:00,0.6322583414149807,0.5960569003414068,69.97587468227981,86.54495366876536,3.008952289204872,2.99,2075.9236485522624,2304.7587229462897,0.9652235148483814,0.9926754230326914,48.32164961037277,27.94708031815435,3.7415800382720814,1.0082279616199081,1.0037152864306778,13.181264249999996,passed,
2025/07/23 01:30:00,0.6331906060107819,0.5949167266491597,69.8689599872318,86.30498891159691,3.007650068147384,2.99,2076.2869405216034,2301.7331609915545,0.9650819967961343,0.992470342843611,48.158404160158085,27.945458404412456,3.736145315601496,1.0060440752959041,1.0052830471683223,13.167552456666666,passed,
2025/07/23 01:45:00,0.6283842310769577,0.59290068631632,69.27496501771527,85.47527677803093,2.9978604146627075,2.96,2070.46528082054,2288.321043541382,0.9651112171565924,0.9922763268824165,48.3075529950674,27.8263225108743,3.7449244833194935,0.999467261352395,0.9984030972992856,13.067032977777771,passed,
2025/07/23 02:00:00,0.6204139457907872,0.6045804677360023,67.81334241025127,84.93544852022288,3.023392585959115,2.98,1971.949373714224,2316.7602146452414,0.9647926045993116,0.9943899110404782,50.044455186137135,26.732044450169862,3.7597315294032443,1.0459551514003744,1.0209678781862035,12.966452772777776,passed,
2025/07/23 03:00:00,0.6346256050706942,0.5980114866931885,69.46517756730725,85.95425893308035,3.028869497387285,3.05,2058.404613997661,2276.9417293581755,0.965248428592428,0.9930438617683474,48.528929112770356,27.947125187163124,3.6927153348156803,0.9783257810593046,0.9766528355502698,13.131198299999996,passed,
2025/07/23 03:15:00,0.6326628457729101,0.6031001645239592,70.79158838964928,87.29584450014876,3.0143406305600715,3.0,2074.298219775885,2350.2306605324934,0.9657918309991109,0.9936839376392574,48.86557248966793,26.69651789484106,3.7474523984496035,1.0163327030356382,0.9967954793128166,13.337037175000004,passed,
2025/07/23 07:30:00,0.6702304217122826,0.6124691885288137,76.71300205055553,93.07510433832643,3.0778376430967556,3.06,2215.3968633203617,2398.4800875482842,0.9671303631944297,0.994238512071936,47.02163292864004,27.692767299806746,3.621358596709201,0.9812537773814305,0.98326193628377,14.200764159999999,passed,
2025/07/23 07:45:00,0.6708974085236473,0.6141508392835312,76.83032017287694,93.2659513316058,3.080608623315191,3.1,2217.5000386596416,2400.4295307330494,0.9673418585681488,0.9944633335641028,47.11597279835596,27.519227828602837,3.6087847091978436,0.9726903164168968,0.9729996649827708,14.226033653333328,passed,
2025/07/23 08:00:00,0.6869017806575712,0.6239411991818681,80.74333754073115,98.07497930296596,3.127201663569537,3.23,2284.222055777644,2461.3622510397645,0.9678181710048006,0.9954503747050247,46.776857451168496,28.286137620655804,3.583551902904579,0.9903067093731068,0.9966967911706802,14.840399138888888,passed,
2025/07/23 08:15:00,0.717787578458647,0.6551489064607507,94.34845343249636,114.8542484116846,3.190121592818512,3.22,2601.321282209166,2741.002242222298,0.9708473787184847,0.9981306712194953,45.980855998067724,27.842715697410725,3.4734704187836627,0.9840950019926611,0.9939032275533876,17.04266163111111,passed,
2025/07/23 08:30:00,0.7124638985870434,0.6512273817486978,89.87733559313187,108.97978060410368,3.1539608386945006,3.15,2496.8793505255985,2655.2654438253644,0.9710044819932626,0.9977693181856326,46.55879518171119,25.760096892781576,3.49151156305312,0.9117925099170143,0.9137967237624643,16.24966291666667,passed,
2025/07/23 08:45:00,0.7074937526944759,0.6415509774737185,86.72649881306347,105.15614448615189,3.1321406579969477,3.13,2429.625872966833,2640.3863371985613,0.9689247544077899,0.9962758491268573,46.001593512901756,25.84870255226528,3.5068283461825973,0.9649999492882566,0.9725778653745769,15.879991379999998,passed,
2025/07/23 09:00:00,0.7094930282048861,0.6440310544403766,88.18022663449354,107.06025968738211,3.157429245111237,3.15,2451.916413525145,2647.5639812496497,0.9690035595017855,0.9966887004458895,45.997572058422115,27.04912111683243,3.5118099447737574,0.9962616073595155,1.0042143807365413,16.101248533333333,passed,
2025/07/23 09:15:00,0.7066479009226577,0.6415988818979659,86.99141984793485,105.59977254694873,3.149140891490902,3.13,2423.9323337231017,2631.2624827826485,0.9687411252918444,0.9964794569563215,46.08602616036119,26.873537872221565,3.520611964182404,0.9975752950112375,1.004886992017965,15.919520711111106,passed,
2025/07/23 09:30:00,0.7060794505922942,0.6363860669898836,86.29630830148314,104.47369613700153,3.1458635427736183,3.1,2411.4162989923643,2602.9767122904195,0.9684100086372068,0.9959931397180262,45.847596480493806,27.41044241307996,3.5353540865242907,1.003196387809002,1.01664204737438,15.77459616333333,passed,
2025/07/23 09:45:00,0.7011915859354114,0.6390411975930054,85.43595686477278,103.83999394675958,3.1507720955307312,3.11,2378.783211348776,2592.7300620687056,0.9684978167984983,0.996516345270653,46.44415457925175,27.304025715148388,3.540897144645359,1.0115670080763486,1.0155829680790416,15.664105294444445,passed,
2025/07/23 10:00:00,0.7000696042949792,0.6358103213789331,84.77176053753887,102.84069699102565,3.1448386267219237,3.1,2368.502232800307,2570.770388981307,0.9683756529918833,0.9961966582008421,46.3896882184542,27.35787799458098,3.5482008989353884,0.9996739730999313,1.006245096832075,15.533215328888886,passed,
2025/07/23 10:15:00,0.7048723122138963,0.6295769383803114,85.20378995614946,102.86897759323317,3.1455840802034003,3.11,2391.3038217789704,2550.53347520028,0.9681736612113478,0.9955103601613221,45.63248923539237,28.433697076376724,3.547080102318585,1.0104714634615128,1.0317578792467097,15.544964728333333,passed,
2025/07/23 10:30:00,0.697981902677042,0.6331941008019357,83.93300449231636,101.75508801422235,3.142639036543113,3.1,2348.2866941158773,2546.131697217168,0.9682789990311248,0.9960763404322408,46.44369832559993,27.590486202833493,3.5572456226057527,1.0005164101005715,1.0077562097883566,15.381390297777775,passed,
2025/07/23 10:45:00,0.6953227576957465,0.631737308232982,83.30811209182549,100.93810432098195,3.1375099906887067,3.09,2333.3002358442063,2534.6170059579254,0.9682017328609069,0.9959871896141529,46.606648710772156,27.42661403114861,3.569636387522946,0.9939088129611603,0.999442795224866,15.273138980000002,passed,
2025/07/23 14:15:00,0.6982267355887666,0.6351953068158799,85.72804899561561,103.60082716056856,3.1637937450692313,3.12,2386.3383716312605,2552.7935284871946,0.9683728380523737,0.9962282870398999,46.755872592645765,27.985184001371852,3.5799472818424065,0.982512906301968,0.9872130486190972,15.626394611666676,passed,
2025/07/23 14:30:00,0.7047137757337927,0.6469029156468182,90.02712213604887,109.17299663010817,3.1960863207360015,3.26,2487.0312678149353,2626.9702914464133,0.9692224984408393,0.997204736332993,46.72027354701709,28.35201026793416,3.5419340243284214,0.986098303781966,0.9860972324702492,16.344790427777777,passed,
2025/07/23 14:45:00,0.7096978549693507,0.6424128135904773,90.18424803725655,108.45224313106814,3.152710023419676,3.08,2502.3395465422427,2688.2028845356635,0.9687723100895062,0.9961617488146428,45.8744850614425,26.627705222781508,3.5638131251176737,0.9925451474872017,1.0027555474024814,16.36427514944445,passed,
2025/07/23 15:00:00,0.7044950676557729,0.6492602447218537,92.9788448398907,113.33572650484074,3.207757495400114,3.35,2584.9212538679594,2716.309524243661,0.9686637564068837,0.9969802852457164,46.10781069922826,29.158803882235333,3.4936073875538773,1.0382913505829094,1.040728203383048,17.005062763333328,passed,
2025/07/23 15:15:00,0.7008904120893172,0.6551555234772184,106.23802939274061,129.10578605506228,3.136354566819739,3.13,3046.529410736323,3108.737658912707,0.9722615295435905,0.997738546527791,46.10781069922826,29.158803882235333,3.3934891372420672,0.992528228682631,1.0088108521135215,19.305099983888887,passed,
