datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/07/23 15:45:00,0.7132175655340719,0.6405488859870042,91.63314180872247,110.21957012502234,3.164096273992489,3.13,2556.924195041428,2705.4768914431884,0.9683179652577699,0.9956487176169074,45.25185715679471,27.63697150308321,3.5324326957954195,1.0061492272418113,1.025830473701714,16.65074367,passed,
2025/07/23 16:00:00,0.7076077083808956,0.6391496931339389,90.0478932531601,108.44007701362348,3.168167534626634,3.11,2500.7072997186046,2672.9886674531253,0.9679638334504073,0.9957790829753436,45.76525177747147,27.841368938501052,3.5675143571654937,1.0237600496898738,1.0373928829000179,16.391135597222217,passed,
2025/07/23 16:15:00,0.7029985326257907,0.64457776364747,90.36428273804418,109.27565833483949,3.1762636736945025,3.08,2492.985130418005,2702.6288662011084,0.9679647766775161,0.9963914748749237,46.30089391650093,27.605087653041824,3.5791570038559746,1.0552034075792747,1.0564628266491625,16.50264,passed,
2025/07/25 07:30:00,0.5791013315010423,0.5824397638279076,61.903780068282984,77.33048123840669,2.916272638559985,2.98,1925.7263042034363,2203.4422091704087,0.9644237900595071,0.9917861513725631,50.462733076341394,25.85143152797644,3.7844156139135667,0.9985791696573864,0.9819551425906649,12.041781155555555,passed,
2025/07/25 07:45:00,0.5826521294590353,0.5838409489358606,62.28310402051547,77.86392899125705,2.925851769073617,3.0,1929.724872138574,2205.3765165295276,0.9644999827522776,0.9919885950119119,50.357590155482505,26.22892515870471,3.773913943619766,1.0071475115301647,0.9912873935828965,12.098693713333335,passed,
2025/07/25 08:00:00,0.585364866566828,0.5757467243457032,63.03166219823521,77.73935759411565,2.9129479264357485,3.0,1992.1647737189032,2175.913580793971,0.9646555370013645,0.9904711389564146,49.288953590299364,27.00145781042831,3.7661362692744107,0.9787181339806688,0.9768734193210229,12.141395200000005,passed,
2025/07/27 04:45:00,0.4863466390073472,0.5258901733617615,43.00410107423675,57.11624416741757,2.6827160561454564,2.5,1515.070341298749,1850.9875467644556,0.9598919496541235,0.9868161641939088,52.37371158312631,23.727601883120748,3.8972973599345226,0.924669198741667,0.900636147131928,9.030177542222225,passed,
2025/07/27 05:00:00,0.5141756390866546,0.5468981656101742,50.98472812182087,66.54709549172009,2.7125365883983634,2.9,1779.9282162949855,2042.077989961209,0.9625015256169622,0.987150658171213,50.75582773780129,25.07937829459201,3.8388739514650507,0.9872311852224859,0.9711600902233453,10.36733167555555,passed,
2025/07/27 05:15:00,0.5169844469527697,0.5511671194685932,52.65267734502834,68.46900000201593,2.7241366454664515,2.89,1830.8826815232794,2076.9730799402496,0.9627917961001479,0.9872839932120241,50.620000737019865,25.54834978284323,3.8443133345152005,1.0076279656381326,0.9882782947530874,10.645533085000004,passed,
2025/07/27 05:30:00,0.5127835620166343,0.5607137939868111,53.56499668217573,70.12443550188479,2.750954775596434,2.96,1837.6435914746874,2107.06378113097,0.9630333769276307,0.9886597725584181,51.4274893503735,26.135263890881973,3.845998880139965,1.057275550609237,1.011219114689688,10.851711584999993,passed,
2025/07/27 05:45:00,0.5203141997895637,0.5611238757674205,55.04563521869656,71.53609692728473,2.754127025623281,2.94,1894.4528984774,2123.071686486689,0.9634802159385173,0.9882424991818444,50.77053842404573,26.12234896387344,3.8261668038518386,1.025434148455046,0.9889674948280478,11.064773035555552,passed,
2025/07/27 06:00:00,0.5299743437451954,0.5612676326010084,56.468118345719034,72.8862808688271,2.76335068547427,2.94,1939.493555850687,2136.817729651872,0.9637024995007016,0.9879306040731972,50.026398677473615,26.54060288719198,3.8083865843304388,1.0191697439483833,0.9907367293451936,11.264277585,passed,
2025/07/27 06:15:00,0.5414029756656193,0.5723821809451397,57.75174329739161,74.83585070939625,2.8042369982620414,3.0,1918.0047375386275,2172.471599557373,0.9642079702624256,0.9898984909393999,50.65704498371886,26.015724681206486,3.799140625443031,1.0144529538193718,0.9782818337460057,11.470665084999997,passed,
2025/07/27 06:30:00,0.554928494922846,0.5713409093166751,59.389687398645584,76.25173773741851,2.8150937571570975,2.96,1964.1820791694058,2186.208995635719,0.9642686412959633,0.9893777790843838,49.69180698461791,26.38115466667406,3.7860786371663204,1.0014947443853264,0.97989283005072,11.683740004444443,passed,
2025/07/27 06:45:00,0.5663154717373976,0.5817265505087647,60.45026319930842,78.03193429914451,2.8631625186423326,3.02,1932.1817544986527,2211.136408345949,0.9644587659474845,0.9912560587844905,50.23036363123393,26.589560083932454,3.7757273120494377,1.0232440226174226,0.9952050820204947,11.86299326666667,passed,
2025/07/27 07:00:00,0.5716469122456868,0.5769464314397934,61.25617843308974,78.32087592579657,2.847746504610666,2.97,1983.581844219501,2216.3984585574326,0.9645503584071958,0.9901216022254548,49.225715705794826,26.665352200443017,3.75924320444776,1.0104258113687652,0.9947681899859214,11.96047922666666,passed,
2025/07/27 07:15:00,0.5778657023666419,0.5849145192521807,61.79088836245218,79.38391062818042,2.8870747217419965,2.99,1947.1414230623664,2229.403647618123,0.9645730647624061,0.9916391558058021,49.90545394782803,26.81516170400722,3.7624462893626136,1.0290180891583651,1.0059135113279292,12.057997697777783,passed,
2025/07/27 07:30:00,0.5837129903039273,0.5833736258333321,62.58337212470434,79.93224605689622,2.887927326336547,2.96,1979.2835339754793,2229.8073836342132,0.9647180671859,0.9911839520102761,49.33220531056229,26.995993578624994,3.746957346567446,1.0133382458685976,0.9978154653549768,12.155548680000003,passed,
2025/07/27 07:45:00,0.5847974965401896,0.5907248722711156,62.556339601479,80.35985853033658,2.9148596898669856,2.99,1933.799777341879,2246.5161542822757,0.9647050335695287,0.9926177210186261,50.21681264104077,26.660319365459355,3.7576338542894185,1.034049575410564,1.0074076514530095,12.185034400000003,passed,
2025/07/27 08:00:00,0.5864415565127794,0.5823950103715216,62.97340497168907,79.97888381623703,2.890804187285607,2.98,1988.784598316394,2232.8173346941844,0.9646778735703541,0.9910049119026346,49.11813622176367,27.00158746798395,3.7498984412209557,1.015012122051072,1.0031663774623305,12.203824544999993,passed,
2025/07/27 08:15:00,0.5883014554087947,0.5846592069354751,63.13626632196154,80.22265658603982,2.9056422941685973,3.04,1978.325596704614,2230.013054571851,0.9647351331248837,0.9914741688968156,49.35769550464023,27.124745659370397,3.748137093125235,1.0151381808126627,1.0013547406089591,12.22792677333333,passed,
2025/07/27 08:30:00,0.5957904078010322,0.5922926770602105,64.24358194174116,81.8060561975731,2.937759944682796,2.94,1964.6082200129047,2261.221592075588,0.9648653036058918,0.9927125164366803,49.762838294151784,27.160251998628986,3.754404749523702,1.0445062205644653,1.022518624297052,12.414473555000004,passed,
2025/07/27 08:45:00,0.6079235477839946,0.5964883269575312,65.48567670491792,83.30935157521267,2.969470477110111,3.0,1976.0287529773648,2267.2235873958593,0.9649182172121409,0.9931697080860216,49.536943132161795,27.47532728778265,3.726295368278836,1.0267753224968683,1.0095527316623696,12.60021255166667,passed,
2025/07/27 09:00:00,0.6161191414116632,0.6058312191458366,66.96024310353309,85.36095540050037,2.9946124705647676,3.01,1973.1267132263265,2324.246802951945,0.9651622108670633,0.9944202160803655,49.82463454768441,26.97623235220691,3.726673486232425,1.0645426235569073,1.0351042778052257,12.868968322222216,passed,
2025/07/27 09:15:00,0.6128714581427254,0.5986066173314468,66.516040609786,84.14213466205669,2.9642372873981975,2.96,1997.7034050066359,2310.9376290319515,0.9651740932220663,0.9932732707696144,49.26042611269186,26.72588378356452,3.725809202069489,1.042780822967689,1.023701175598624,12.771834411111108,passed,
2025/07/27 09:30:00,0.6152672398977586,0.5958347602696368,66.8447284910144,84.13156382332726,2.9623603387303086,2.94,2014.0046975477696,2307.8396309434434,0.9650756179708188,0.9928129404579142,48.817363060536934,27.102922981164195,3.726928810613204,1.0527704179707191,1.0400509485097618,12.80286022888889,passed,
2025/07/27 09:45:00,0.6196418823010089,0.6006950979239907,67.06886628946224,84.73268750132401,2.9913317207323655,3.01,2003.6222112577416,2291.4845912324336,0.965326214847731,0.9936071413834225,49.15977868313942,27.32169902707913,3.6907003412988773,1.02081526473253,1.005586955805999,12.848089222222224,passed,
2025/07/27 10:00:00,0.6150708833710458,0.6021422891246978,66.94894564248298,84.49096867741844,2.9813708341938647,3.06,1997.4112131973807,2309.055328774499,0.9655961627129844,0.9939159276171676,49.542156184963936,26.620578928740347,3.7084594469217587,1.0298777462135096,1.0062227074022827,12.83917374666667,passed,
2025/07/27 10:15:00,0.6166528168816033,0.5965861821622095,67.06463453075968,84.02583405092945,2.968916891745297,3.02,2026.4026891463977,2292.9146340570046,0.965513228513405,0.9929335508466274,48.876663268352345,26.855547067049677,3.7000167601403455,1.0113064128738738,0.9988856877022461,12.82369416166666,passed,
2025/07/27 10:30:00,0.6152599099664353,0.6006270489435555,66.81844359746529,84.01882956088103,2.9876401885311874,3.01,1993.955786596731,2293.032937536337,0.9654667025037451,0.9937845757319019,49.520075950115384,26.837221245785386,3.708195659023484,1.024582492900253,1.0044938101926246,12.807979799999993,passed,
2025/07/27 10:45:00,0.6132556071008111,0.597883090586331,66.78140369254623,83.59232789551201,2.9719818425399067,3.02,2009.1495920617144,2295.1333699771317,0.9655774227108416,0.9933344789662543,49.291215972519254,26.586292997481948,3.7110209216553525,1.0214465324198228,1.00333480502107,12.792250808333335,passed,
2025/07/27 11:00:00,0.614512495536547,0.5935448280117412,66.83432824398614,83.20643413481281,2.9676367813715485,2.97,2023.6119503493323,2281.6680174915336,0.9653592109762926,0.9926562669482282,48.78173603794877,27.18199451057134,3.712368145198675,1.0341938914092614,1.024729403412011,12.77650718666667,passed,
2025/07/27 11:15:00,0.6136239667415578,0.5995879390839356,66.56092685341636,83.35148539555493,2.9939523405405817,2.99,1981.5406579120922,2282.9732781028943,0.9653512018257316,0.9938614125314758,49.62656415228119,27.15204667241064,3.715360438168312,1.0512812719602365,1.0313729028102139,12.767751479999998,passed,
2025/07/27 11:30:00,0.6130635091627753,0.5963825469858574,66.63193960504637,82.99324920489545,2.9809324049281165,3.0,2000.9191657493645,2279.2071616955986,0.9654026601672281,0.9932749216683059,49.344000580708716,26.854721920074326,3.7164529646908817,1.0260560798608633,1.0108680315721335,12.758767266666663,passed,
2025/07/27 11:45:00,0.6108317272851141,0.6008985401209154,66.46210533167584,83.15838956497453,3.0033917607101883,3.02,1961.5212078091529,2285.137771461991,0.9651971313451486,0.9942491924196427,50.082171253019546,27.018760738375533,3.7447184689340434,1.0627272677380648,1.036627054487594,12.75438058888889,passed,
2025/07/27 12:00:00,0.6108317272851141,0.6008985401209154,66.46210533167586,83.15838956497453,3.0033917607101874,3.02,1961.5212078091533,2285.137771461991,0.9651971313451486,0.9942491924196427,50.082171253019375,27.018760738375555,3.7447184689340447,1.0627272677380692,1.0366270544875906,12.75438058888889,passed,
2025/07/27 12:15:00,0.6108317272851431,0.6008985401209357,66.46210533167616,83.15838956497493,3.0033917607102243,3.02,1961.5212078091195,2285.137771461973,0.965197131345148,0.9942491924196428,50.0821712530195,27.018760738375548,3.744718468934037,1.0627272677380495,1.0366270544875835,12.75438058888889,passed,
2025/07/27 12:30:00,0.610831727285136,0.6008985401209446,66.46210533167634,83.15838956497512,3.0033917607102385,3.02,1961.5212078091288,2285.1377714619443,0.9651971313451478,0.9942491924196428,50.082171253019524,27.018760738375537,3.7447184689340376,1.062727267738056,1.0366270544875693,12.75438058888889,passed,
2025/07/27 12:45:00,0.6108317272851368,0.6008985401209425,66.46210533167631,83.15838956497511,3.0033917607102363,3.02,1961.5212078091317,2285.137771461944,0.965197131345148,0.9942491924196428,50.08217125301948,27.01876073837551,3.7447184689340385,1.0627272677380493,1.036627054487576,12.75438058888889,passed,
2025/07/27 13:00:00,0.6108317272851125,0.6008985401209175,66.46210533167576,83.15838956497443,3.0033917607101834,3.02,1961.5212078091622,2285.1377714619885,0.9651971313451486,0.9942491924196423,50.08217125301951,27.01876073837559,3.7447184689340407,1.0627272677380728,1.0366270544875904,12.75438058888889,passed,
2025/07/27 13:15:00,0.6108317272851141,0.6008985401209208,66.46210533167589,83.1583895649746,3.0033917607101888,3.02,1961.5212078091542,2285.1377714619885,0.9651971313451486,0.9942491924196426,50.08217125301955,27.018760738375544,3.7447184689340425,1.0627272677380697,1.0366270544875893,12.75438058888889,passed,
2025/07/27 13:30:00,0.6108317272851141,0.6008985401209145,66.46210533167584,83.15838956497453,3.0033917607101914,3.02,1961.5212078091529,2285.1377714619866,0.9651971313451486,0.9942491924196425,50.082171253019546,27.01876073837553,3.7447184689340443,1.0627272677380595,1.0366270544875962,12.75438058888889,passed,
2025/07/27 13:45:00,0.6108317272851149,0.6008985401209158,66.46210533167587,83.15838956497457,3.003391760710191,3.02,1961.5212078091577,2285.1377714619825,0.9651971313451486,0.9942491924196425,50.082171253019474,27.018760738375615,3.7447184689340385,1.0627272677380717,1.0366270544875866,12.75438058888889,passed,
2025/07/27 14:00:00,0.6108317272851197,0.6008985401209243,66.46210533167594,83.15838956497466,3.003391760710199,3.02,1961.5212078091442,2285.1377714619853,0.9651971313451486,0.9942491924196426,50.0821712530195,27.0187607383756,3.744718468934039,1.062727267738066,1.0366270544875866,12.75438058888889,passed,
2025/07/27 14:15:00,0.6108317272851197,0.6008985401209268,66.462105331676,83.15838956497473,3.0033917607102025,3.02,1961.5212078091458,2285.137771461977,0.9651971313451486,0.9942491924196428,50.08217125301953,27.0187607383756,3.74471846893404,1.0627272677380681,1.0366270544875817,12.75438058888889,passed,
2025/07/27 14:30:00,0.6108317272851185,0.600898540120914,66.46210533167584,83.1583895649745,3.003391760710191,3.02,1961.5212078091452,2285.1377714619953,0.9651971313451486,0.9942491924196427,50.08217125301949,27.01876073837553,3.7447184689340407,1.0627272677380566,1.0366270544875993,12.75438058888889,passed,
2025/07/27 14:45:00,0.6108317272851165,0.6008985401209196,66.46210533167586,83.15838956497456,3.0033917607101923,3.02,1961.5212078091456,2285.137771461992,0.9651971313451486,0.9942491924196426,50.082171253019496,27.01876073837562,3.7447184689340416,1.062727267738065,1.036627054487591,12.75438058888889,passed,
2025/07/27 15:00:00,0.6108317272851356,0.6008985401209289,66.46210533167604,83.15838956497478,3.0033917607102145,3.02,1961.5212078091279,2285.137771461979,0.965197131345148,0.9942491924196428,50.08217125301953,27.018760738375594,3.744718468934043,1.0627272677380528,1.036627054487587,12.75438058888889,passed,
2025/07/27 15:15:00,0.610831727285136,0.600898540120934,66.46210533167614,83.15838956497491,3.003391760710229,3.02,1961.5212078091229,2285.137771461963,0.9651971313451478,0.9942491924196428,50.08217125301948,27.0187607383756,3.7447184689340385,1.0627272677380526,1.0366270544875777,12.75438058888889,passed,
2025/07/27 15:30:00,0.6108317272851356,0.6008985401209357,66.46210533167621,83.15838956497497,3.003391760710231,3.02,1961.5212078091326,2285.1377714619503,0.965197131345148,0.9942491924196428,50.082171253019496,27.018760738375594,3.7447184689340394,1.0627272677380566,1.0366270544875733,12.75438058888889,passed,
2025/07/27 15:45:00,0.6108317272851141,0.6008985401209094,66.46210533167572,83.15838956497439,3.003391760710183,3.02,1961.521207809149,2285.1377714620016,0.9651971313451486,0.9942491924196425,50.082171253019524,27.01876073837561,3.7447184689340416,1.0627272677380684,1.036627054487594,12.75438058888889,passed,
2025/07/27 16:00:00,0.6108317272851356,0.6008985401209319,66.46210533167614,83.15838956497488,3.003391760710224,3.02,1961.5212078091306,2285.137771461962,0.965197131345148,0.9942491924196428,50.08217125301947,27.018760738375583,3.7447184689340416,1.0627272677380541,1.0366270544875795,12.75438058888889,passed,
2025/07/27 16:15:00,0.6108317272851356,0.6008985401209378,66.46210533167623,83.15838956497498,3.0033917607102305,3.02,1961.5212078091333,2285.1377714619507,0.965197131345148,0.9942491924196428,50.08217125301951,27.018760738375537,3.7447184689340416,1.0627272677380544,1.0366270544875757,12.75438058888889,passed,
2025/07/27 16:30:00,0.6108317272851356,0.6008985401209357,66.46210533167621,83.15838956497497,3.003391760710231,3.02,1961.5212078091326,2285.1377714619503,0.965197131345148,0.9942491924196428,50.082171253019546,27.01876073837548,3.7447184689340416,1.0627272677380484,1.03662705448758,12.75438058888889,passed,
2025/07/27 16:45:00,0.6108317272851356,0.6008985401209357,66.46210533167621,83.15838956497497,3.003391760710231,3.02,1961.5212078091326,2285.1377714619503,0.965197131345148,0.9942491924196428,50.08217125301948,27.018760738375544,3.744718468934041,1.062727267738058,1.036627054487572,12.75438058888889,passed,
2025/07/27 17:00:00,0.6108317272851356,0.6008985401209306,66.4621053316761,83.15838956497483,3.0033917607102225,3.02,1961.5212078091295,2285.1377714619657,0.965197131345148,0.9942491924196428,50.08217125301951,27.01876073837563,3.744718468934041,1.0627272677380577,1.036627054487578,12.75438058888889,passed,
2025/07/27 17:15:00,0.6108317272851356,0.6008985401209357,66.4621053316762,83.15838956497497,3.003391760710232,3.02,1961.5212078091324,2285.1377714619503,0.965197131345148,0.9942491924196428,50.08217125301955,27.01876073837556,3.744718468934041,1.0627272677380553,1.0366270544875742,12.75438058888889,passed,
2025/07/27 17:30:00,0.6108317272851356,0.6008985401209294,66.46210533167609,83.15838956497481,3.00339176071022,3.02,1961.521207809129,2285.1377714619703,0.965197131345148,0.9942491924196428,50.08217125301959,27.01876073837558,3.744718468934041,1.0627272677380533,1.0366270544875833,12.75438058888889,passed,
2025/07/27 17:45:00,0.6108317272851261,0.6008985401209391,66.46210533167626,83.15838956497502,3.0033917607102385,3.02,1961.5212078091265,2285.137771461947,0.9651971313451482,0.9942491924196428,50.08217125301953,27.0187607383756,3.7447184689340354,1.0627272677380561,1.0366270544875695,12.75438058888889,passed,
2025/07/27 18:00:00,0.6108317272851197,0.6008985401209221,66.46210533167594,83.15838956497463,3.003391760710199,3.02,1961.5212078091442,2285.1377714619844,0.9651971313451486,0.9942491924196426,50.08217125301947,27.018760738375562,3.7447184689340394,1.0627272677380604,1.0366270544875906,12.75438058888889,passed,
2025/07/27 18:15:00,0.6108317272851185,0.600898540120923,66.46210533167591,83.15838956497464,3.0033917607101936,3.02,1961.5212078091472,2285.1377714619894,0.9651971313451486,0.9942491924196426,50.082171253019496,27.018760738375605,3.74471846893404,1.0627272677380646,1.036627054487591,12.75438058888889,passed,
2025/07/27 18:30:00,0.6108317272851141,0.6008985401209128,66.46210533167583,83.15838956497448,3.0033917607101825,3.02,1961.5212078091527,2285.1377714619994,0.9651971313451486,0.9942491924196427,50.082171253019524,27.018760738375647,3.7447184689340416,1.0627272677380704,1.036627054487593,12.75438058888889,passed,
2025/07/27 18:45:00,0.6108317272851356,0.6008985401209352,66.46210533167618,83.15838956497494,3.003391760710225,3.02,1961.521207809132,2285.137771461959,0.965197131345148,0.9942491924196428,50.082171253019474,27.01876073837558,3.744718468934041,1.062727267738055,1.0366270544875782,12.75438058888889,passed,
2025/07/27 19:00:00,0.6108317272851356,0.6008985401209294,66.46210533167607,83.15838956497481,3.00339176071022,3.02,1961.5212078091286,2285.1377714619703,0.965197131345148,0.9942491924196428,50.0821712530195,27.018760738375576,3.7447184689340416,1.0627272677380533,1.0366270544875833,12.75438058888889,passed,
2025/07/27 19:15:00,0.6108317272851348,0.6008985401209306,66.46210533167611,83.15838956497484,3.003391760710225,3.02,1961.521207809126,2285.137771461966,0.9651971313451478,0.9942491924196428,50.08217125301954,27.01876073837557,3.7447184689340367,1.0627272677380544,1.0366270544875793,12.75438058888889,passed,
2025/07/27 19:30:00,0.610831727285136,0.6008985401209399,66.46210533167626,83.15838956497504,3.0033917607102345,3.02,1961.5212078091265,2285.137771461952,0.9651971313451478,0.9942491924196428,50.082171253019645,27.018760738375615,3.7447184689340376,1.0627272677380573,1.0366270544875706,12.75438058888889,passed,
2025/07/27 19:45:00,0.6108317272851368,0.6008985401209378,66.46210533167623,83.158389564975,3.003391760710233,3.02,1961.5212078091295,2285.1377714619507,0.965197131345148,0.9942491924196428,50.08217125301958,27.018760738375455,3.7447184689340385,1.0627272677380442,1.036627054487582,12.75438058888889,passed,
2025/07/27 20:00:00,0.6108317272851368,0.6008985401209425,66.46210533167628,83.15838956497508,3.003391760710237,3.02,1961.521207809131,2285.1377714619434,0.965197131345148,0.9942491924196428,50.082171253019425,27.018760738375587,3.744718468934039,1.0627272677380573,1.0366270544875689,12.75438058888889,passed,
2025/07/27 20:15:00,0.6108317272851113,0.6008985401209149,66.46210533167573,83.15838956497437,3.003391760710175,3.02,1961.5212078091652,2285.1377714619966,0.9651971313451486,0.9942491924196423,50.082171253019546,27.018760738375608,3.744718468934041,1.062727267738076,1.036627054487593,12.75438058888889,passed,
2025/07/27 20:30:00,0.6108317272851141,0.6008985401209119,66.46210533167582,83.15838956497446,3.003391760710187,3.02,1961.521207809152,2285.137771461994,0.9651971313451486,0.9942491924196425,50.08217125301949,27.01876073837559,3.7447184689340416,1.0627272677380686,1.0366270544875917,12.75438058888889,passed,
2025/07/27 20:45:00,0.6108317272851356,0.6008985401209366,66.4621053316762,83.15838956497497,3.003391760710228,3.02,1961.5212078091324,2285.137771461955,0.965197131345148,0.9942491924196428,50.0821712530195,27.01876073837551,3.744718468934041,1.0627272677380482,1.036627054487582,12.75438058888889,passed,
2025/07/27 21:00:00,0.6108317272851344,0.6008985401209268,66.46210533167603,83.15838956497474,3.0033917607102127,3.02,1961.5212078091313,2285.1377714619775,0.965197131345148,0.9942491924196428,50.082171253019546,27.018760738375523,3.7447184689340416,1.0627272677380533,1.0366270544875877,12.75438058888889,passed,
2025/07/27 21:15:00,0.6108317272851261,0.6008985401209315,66.46210533167613,83.15838956497485,3.003391760710224,3.02,1961.5212078091224,2285.137771461971,0.9651971313451482,0.9942491924196428,50.082171253019474,27.018760738375544,3.744718468934036,1.0627272677380468,1.0366270544875862,12.75438058888889,passed,
2025/07/27 21:30:00,0.6108317272851149,0.6008985401209221,66.46210533167587,83.15838956497454,3.003391760710191,3.02,1961.5212078091577,2285.1377714619816,0.9651971313451486,0.9942491924196424,50.08217125301944,27.018760738375583,3.7447184689340385,1.0627272677380717,1.0366270544875862,12.75438058888889,passed,
2025/07/27 21:45:00,0.6108317272851185,0.6008985401209184,66.46210533167584,83.15838956497454,3.0033917607101897,3.02,1961.5212078091452,2285.137771461996,0.9651971313451486,0.9942491924196426,50.082171253019375,27.01876073837559,3.7447184689340407,1.0627272677380692,1.0366270544875895,12.75438058888889,passed,
2025/07/27 22:00:00,0.6108317272851141,0.6008985401209158,66.46210533167587,83.15838956497457,3.0033917607101936,3.02,1961.5212078091538,2285.1377714619825,0.9651971313451486,0.9942491924196425,50.08217125301951,27.01876073837554,3.744718468934043,1.0627272677380613,1.0366270544875935,12.75438058888889,passed,
2025/07/27 22:15:00,0.6108317272851141,0.6008985401209208,66.4621053316759,83.1583895649746,3.0033917607101888,3.02,1961.5212078091547,2285.1377714619885,0.9651971313451486,0.9942491924196426,50.08217125301954,27.01876073837564,3.7447184689340434,1.0627272677380701,1.0366270544875893,12.75438058888889,passed,
2025/07/27 22:30:00,0.6108317272851149,0.6008985401209221,66.46210533167586,83.15838956497454,3.0033917607101914,3.02,1961.5212078091572,2285.1377714619816,0.9651971313451486,0.9942491924196424,50.08217125301946,27.018760738375615,3.744718468934039,1.0627272677380726,1.0366270544875853,12.75438058888889,passed,
2025/07/27 22:45:00,0.6108317272851185,0.6008985401209205,66.4621053316759,83.15838956497458,3.0033917607101874,3.02,1961.5212078091467,2285.1377714619975,0.9651971313451486,0.9942491924196426,50.08217125301952,27.018760738375597,3.74471846893404,1.0627272677380684,1.0366270544875913,12.75438058888889,passed,
2025/07/27 23:00:00,0.6108317272851185,0.6008985401209205,66.46210533167587,83.15838956497457,3.0033917607101883,3.02,1961.521207809146,2285.137771461997,0.9651971313451486,0.9942491924196426,50.082171253019375,27.01876073837553,3.744718468934041,1.0627272677380597,1.036627054487598,12.75438058888889,passed,
2025/07/27 23:15:00,0.6108317272851141,0.6008985401209191,66.46210533167591,83.15838956497461,3.003391760710195,3.02,1961.521207809155,2285.137771461979,0.9651971313451486,0.9942491924196427,50.0821712530195,27.018760738375573,3.744718468934043,1.0627272677380701,1.036627054487585,12.75438058888889,passed,
2025/07/27 23:30:00,0.6108317272851141,0.6008985401209191,66.46210533167593,83.15838956497463,3.003391760710195,3.02,1961.5212078091554,2285.1377714619794,0.9651971313451486,0.9942491924196427,50.08217125301943,27.01876073837554,3.7447184689340443,1.0627272677380677,1.0366270544875873,12.75438058888889,passed,
2025/07/27 23:45:00,0.6108317272851149,0.6008985401209145,66.46210533167584,83.15838956497453,3.0033917607101883,3.02,1961.5212078091567,2285.1377714619866,0.9651971313451486,0.9942491924196425,50.08217125301947,27.018760738375597,3.7447184689340385,1.0627272677380708,1.0366270544875889,12.75438058888889,passed,
2025/07/28 00:30:00,0.6048432768237697,0.5899710569547989,65.04629564752261,79.77559203792151,2.9909801885313954,3.0,1955.2521722897213,2225.3826663239984,0.9647729599831998,0.9929428089314623,49.88233069404125,26.853072763738556,3.739306578378527,1.0273049896704343,1.0193182394399258,12.504195977777783,passed,
2025/07/28 00:45:00,0.5896232679149426,0.5854947589836467,63.1419439489111,78.09892534919254,2.949483928419706,2.99,1935.8465155263207,2209.7087290769396,0.9646448622455078,0.992352927860257,50.19470644888428,26.40676182331931,3.7583956535207554,1.0223143666446948,1.0093783766283961,12.227248568333339,passed,
2025/07/28 01:00:00,0.5885621810855032,0.5846354169983999,62.9604123229587,77.98680867160095,2.942312424420583,3.01,1939.4778518518758,2207.312400173354,0.9646802404857336,0.9921834804023419,50.094599931739175,26.47335693727997,3.752155042222595,1.0230737313044467,1.0109964288898474,12.201152479999994,passed,
2025/07/28 01:15:00,0.5857190097745137,0.5885778876486298,62.60072674948094,77.84500006645884,2.948605305887694,3.0,1912.5098138079454,2216.494754751492,0.9647656459610221,0.9929467167885627,50.72924980463287,25.841574580027608,3.755624442916784,1.022455822240193,1.0013918846698093,12.174804778888888,passed,
2025/07/28 01:30:00,0.5864088547190434,0.5825019377213997,62.64706774191844,77.3844230193266,2.9317712357697134,3.0,1946.1916039595885,2197.599160779795,0.9647741504661057,0.9918246609971995,49.999622203118996,26.166663639595434,3.742857103566583,1.0025363806726761,0.9928961858858327,12.14864657111111,passed,
2025/07/28 01:45:00,0.5836247447282015,0.5813037086447604,62.45827309482107,77.04443349103859,2.9251125937746645,3.01,1949.2141477252458,2192.859850917944,0.9648489741803692,0.9916690466776573,50.02957485906485,26.1129587712841,3.745881606456776,1.0009558670812664,0.9902605011698485,12.116032817777777,passed,
2025/07/28 02:00:00,0.5817571175890455,0.5801886037850693,62.309930724684165,76.75563562020156,2.9207041089315173,3.01,1951.1247398675434,2188.22259697132,0.9648631865923416,0.9915157372660593,50.019599488837905,26.093230658649244,3.748484415113305,0.9992547569788788,0.9884865157045436,12.089808775000002,passed,
2025/07/28 02:15:00,0.580280997251153,0.589038613527716,61.76408620352076,76.86137956633488,2.9522658679941287,3.02,1881.732209451217,2204.469346108079,0.9646880592997168,0.9933482193367005,51.24042993837604,25.665882783788888,3.7600954340801676,1.0302690599300732,1.0045554046366367,12.063553382222224,passed,
2025/07/28 02:30:00,0.5803567702860055,0.5849460191860862,61.65321259668646,76.37590241623475,2.9345991240806395,3.01,1902.7888776563266,2199.0547236278935,0.96468512157607,0.9925409496316452,50.772827820506855,25.47955412056525,3.7469394443656623,1.013319018936098,0.9957361597089184,12.037266639444448,passed,
2025/07/28 02:45:00,0.5769198875090479,0.5785487048348803,61.775880289691386,75.95302315845198,2.9131099469998913,3.0,1946.4707595181758,2176.522227994278,0.9649191740120701,0.9913704711098479,50.1367898292479,26.007440773495077,3.7480330367679566,0.9992008970197324,0.986886832418213,12.01073188333333,passed,
2025/07/28 03:00:00,0.5713765592835505,0.5769246803718733,61.13126799963974,75.15562797763486,2.9002964957053177,3.01,1940.6321710933057,2170.0341689740344,0.964954226556251,0.9911922731564937,50.28082839457165,25.721789358057826,3.7478986619425307,0.9972792329412465,0.9829150997066047,11.92215118111111,passed,
2025/07/28 03:15:00,0.5700866322697717,0.5804204982593941,60.575867919197016,74.86875141506133,2.9131780802874547,3.02,1903.1181251137086,2171.4452061338193,0.9648510871330802,0.9920148835629397,50.83751230654328,25.539819070132108,3.7420875727332743,1.0100505360753669,0.9905329307601397,11.86992858333333,passed,
2025/07/28 03:30:00,0.5672131527343235,0.5749213963802488,60.51825080083002,74.32988417782005,2.88916558905491,3.01,1936.907707834081,2160.81802976103,0.9649637075017372,0.9909350397747833,50.281375114801,25.538227099897718,3.7387148869105395,0.9950833203846443,0.9812123318324943,11.839008194444444,passed,
2025/07/28 03:45:00,0.5645046993954592,0.5745420849132141,60.32360699374609,74.05271862186437,2.8831349965251425,3.0,1935.3987810464382,2162.2519755913036,0.9650552143541377,0.990937846309016,50.38912352880262,25.334816436837198,3.741734941478201,0.9965819278210694,0.9803005130269662,11.814080300000002,passed,
2025/07/28 04:00:00,0.5662998930316027,0.5746151071356652,60.41780395345885,74.09937250640942,2.883886333187386,2.99,1938.3976679299144,2164.716676012274,0.9650560307827694,0.9908997999191115,50.25631363522716,25.30499982772075,3.731983784726895,0.9971249706553068,0.9829732037939295,11.832915380000005,passed,
2025/07/28 04:15:00,0.5690745690930425,0.5749392944838229,60.70408757905499,74.35068707787116,2.8892837189297023,3.0,1944.9825485069632,2163.6531470624855,0.9651022290549516,0.9909034122170426,50.10921916278178,25.51057039093462,3.723784466824958,0.9976695538445968,0.9856587175004824,11.871014222222222,passed,
2025/07/28 04:30:00,0.5730191431355025,0.5802256917856377,60.829368809569154,74.83454526842495,2.9170471500098203,2.98,1911.832086938212,2170.7782815503133,0.964965741907552,0.9919594447861556,50.60147553059521,25.561671677393118,3.724045467894068,1.0097971520509839,0.9938065401173286,11.909166939999993,passed,
2025/07/28 04:45:00,0.5738539212345647,0.5807259704833911,61.07081081019237,75.02566684600332,2.9159010788859323,2.98,1917.7726011949017,2179.5452467404684,0.9650779756640869,0.9920081671332898,50.56682757016057,25.35243193314906,3.7243399294273796,1.0087230545514334,0.9918919477300464,11.947373533333332,passed,
2025/07/28 05:00:00,0.5748456887453375,0.5815593215718895,61.34001307971641,75.28652688063161,2.919221641498267,3.0,1922.3312239870095,2183.432391848164,0.9652184482110151,0.9921537709786151,50.558089946033704,25.467594498431477,3.7237926703952597,1.0159587870980362,0.9976457096296469,11.985634002222215,passed,
2025/07/28 05:15:00,0.5781372668526955,0.5770867739259273,62.03139167151456,75.52931596529767,2.90527174666036,2.99,1970.9775368086648,2178.4270345620434,0.9653696725594534,0.9910984333669173,49.69600130511588,25.774917684727793,3.7140209098497765,1.001156962219876,0.9920473527536314,12.055147866666662,passed,
2025/07/28 05:30:00,0.5842534026289963,0.5849414220446489,62.40455634662226,76.45646898559558,2.9453458180076066,2.99,1931.1755088627322,2188.828726379537,0.9653183485935053,0.9926029904712846,50.35335740447666,25.96134260289933,3.7117141774335396,1.0188589484086752,1.003202995356434,12.134837244444444,passed,
2025/07/28 05:45:00,0.6966172047286052,0.6273246936321785,82.12834021748128,99.45362667153886,3.1650839157209436,3.09,2307.231127836199,2480.863178729672,0.9673791356894815,0.9956873686294909,46.21149950144159,29.103369447220857,3.524341458727528,1.028581098231036,1.0412727130987023,15.154720276666666,passed,
2025/07/28 06:00:00,0.6987351168922045,0.6333611638603228,84.08098314410601,101.21549139216505,3.1517748152021903,3.13,2356.1274442222143,2513.8931090893548,0.9690276727787692,0.9964243066164538,46.53351184376097,27.785515750172515,3.5379581179204673,0.9800405563026502,0.9851265797821438,15.34920812944444,passed,
2025/07/28 06:15:00,0.6996803193541553,0.635440714985225,84.5959892281728,101.68962009769925,3.147382495166106,3.11,2368.7034495649464,2533.7729490609136,0.9692670419238906,0.9965518563995552,46.60202560192906,27.106950879339447,3.536533214998118,0.9655446914223533,0.968445569185677,15.429968400000003,passed,
2025/07/28 06:30:00,0.7032238113949644,0.636142558861254,84.90547471346916,102.19510276513577,3.1540050207531505,3.15,2378.676580144514,2550.325232167454,0.9688235336665628,0.9963608321957421,46.23943150074742,27.265272227680576,3.509161517305437,0.9794817029817202,0.9860541803070587,15.546096463333326,passed,
2025/07/28 06:45:00,0.7057491521523233,0.6411225917917567,86.43351214582323,104.07692741815386,3.1677194864024534,3.15,2408.734361576466,2576.1454784626535,0.9692228819205542,0.9968679086624028,46.329023410009995,27.31322092761955,3.501380678062792,0.9819099590856574,0.9850291378380553,15.790701006666666,passed,
2025/07/28 07:00:00,0.7073382198912966,0.6415369786470295,86.66679219911758,104.16925623959762,3.163908395087184,3.17,2418.813017077664,2577.844577228057,0.9695211888691918,0.9969033884205727,46.25662994728606,27.05471263053122,3.492492914683436,0.9699247989242783,0.973750802937561,15.808966910000004,passed,
2025/07/28 07:15:00,0.7092780746669416,0.643840129884237,87.47566698492933,105.00003671303296,3.1675980205154075,3.17,2438.9799350385765,2584.1597705937575,0.9699647930997235,0.9971522824744447,46.28934303502584,26.831416881145017,3.485231253995982,0.9509155081863655,0.9535488499325884,15.911287388333326,passed,
2025/07/28 07:30:00,0.7114866138918036,0.6449768951947121,88.01434385134297,105.59605361111518,3.1686518930644736,3.19,2455.4804701859834,2599.634043112907,0.9699761069851508,0.9971317193098769,46.11519333026652,26.719585811920325,3.470698596662391,0.9520148939162923,0.9556339265853983,16.017898172222225,passed,
2025/07/28 07:45:00,0.7132778520547062,0.6469311123435207,88.66387059430741,106.32553209669506,3.1718218639187405,3.2,2473.1477150481514,2610.5302856277917,0.9701931863326554,0.9972725745731412,46.081791300971986,26.555301207336075,3.4582746190756963,0.9433382460733513,0.9465225464784193,16.124521031666664,passed,
2025/07/28 08:00:00,0.7172221705877885,0.6464212921259646,89.77012994040989,107.22696556695904,3.170918722032507,3.18,2503.184618041233,2618.0617329328697,0.9706843079860482,0.9973229063151727,45.842498904090206,26.633184833288183,3.457050023534321,0.934910502574839,0.943193839900087,16.239055934444444,passed,
2025/07/28 08:15:00,0.7174936967560415,0.6483708397254114,89.87218286162687,107.57627136005138,3.1719267827875246,3.21,2506.467015089752,2644.2097907734537,0.9703652560118349,0.9973201461572699,45.78191651642132,26.35179350266215,3.438685209247058,0.9468649367487028,0.9534359917458824,16.33756971,passed,
2025/07/28 08:30:00,0.7171670643052226,0.6495210204013283,90.3403250739069,108.08936493458488,3.1783346207871026,3.21,2509.7075310037526,2639.692441849606,0.971021682233863,0.9979027950856643,46.11850394027593,26.44967998583204,3.4422942136955044,0.9349189090584118,0.9398077136979522,16.366516209999997,passed,
2025/07/28 08:45:00,0.7192740856793829,0.6485210596579388,90.27689987795445,107.74970214334634,3.168051215099914,3.21,2518.1979330359272,2646.300481571225,0.9708806950069555,0.9975040694729604,45.77686710750782,25.99496945101403,3.4335774979862435,0.9284800826397692,0.9361080632584986,16.36139547777777,passed,
2025/07/28 09:00:00,0.7183822621137075,0.6544043117179252,91.69147976137705,110.05806758947641,3.177786961449557,3.21,2546.5939809738557,2712.7443177908176,0.970735362730739,0.99798860682019,45.88533433431166,25.93629423978853,3.4149818340730524,0.9627751534646848,0.9647837094410214,16.713056671666674,passed,
2025/07/28 09:15:00,0.7190043786197864,0.6550991409303505,92.34090907772307,110.82537927122982,3.182742750654009,3.2,2559.6556974350765,2721.8758393681856,0.9708573245051079,0.998132832781979,45.86637116615267,26.185477309590468,3.417005004887607,0.969967413700554,0.9724697747026331,16.80975621111111,passed,
2025/07/28 09:30:00,0.72102164750505,0.6559428372160877,93.05421981689878,111.63164041220044,3.1819567524518497,3.26,2582.614070054644,2738.534174918273,0.970925591577084,0.998071298400433,45.643205493502464,26.202944777372497,3.406792269395433,0.975346177808265,0.9796555334962147,16.93166358888888,passed,
2025/07/28 09:45:00,0.7222445230852386,0.657139819957437,94.23481281933122,112.95079233945887,3.187523400453321,3.2,2609.609207532304,2753.8467839025016,0.9711770278672606,0.998238913857809,45.61025174301657,26.39335787125493,3.4114734227461847,0.9748835032197594,0.9800452843975604,17.096141480000007,passed,
2025/07/28 10:00:00,0.7239397463189318,0.6556367012915933,94.59669761734384,112.97417317330907,3.1769812915217885,3.19,2637.6749801360224,2746.214230312893,0.9714571874655209,0.9978721045188217,45.17822119720735,26.478502977078172,3.4029606326376656,0.9700011718908927,0.9785747691084397,17.104515297222214,passed,
2025/07/28 10:15:00,0.7283356216820464,0.6606343922414805,97.08905507066099,116.06120221134483,3.196944973840527,3.22,2705.5900546752873,2786.2802261007473,0.9710750445291096,0.9976743134867517,44.5638949092544,27.239646415312574,3.384458367069775,1.0039049787022873,1.0142571819737292,17.55720709111111,passed,
2025/07/28 10:30:00,0.7468149438714468,0.6643710693841842,101.78003799007097,121.7776205847373,3.227627903928534,3.27,2780.0754237926,2891.0990797107766,0.9716764212267657,0.9986950971526403,43.146029601023486,27.610015039196462,3.357025846049854,1.0170506006762683,1.0510519746705786,18.30444107555555,passed,
2025/07/28 10:45:00,0.7341627119738428,0.6598986761510918,105.82875207357455,126.76299949207777,3.181579228549687,3.23,2941.8767008295335,3052.338072722871,0.9731310296686944,0.9990952892898306,42.114558865592976,25.615234235820882,3.331882946095382,0.9998087704927706,1.0382841737431132,19.071069214999998,passed,
2025/07/28 11:00:00,0.7340239106988045,0.6628121872503902,99.1803049091614,118.5854605506162,3.18738082160585,3.3,2763.7649637737522,2864.5568798595987,0.9715750575825551,0.9979416336612602,44.288899010636015,26.341686448236388,3.352538419361225,0.9875672637430506,1.004596110743093,17.939605102222224,passed,
2025/07/28 11:15:00,,,,,,,,,,,,,,,,18.49406538222222,failed,cannot access local variable 'm1' where it is not associated with a value
2025/07/28 11:30:00,0.7363166395460011,0.6602853837864534,102.27572711063588,122.1288685695986,3.1908622185463438,3.26,2863.6794362663286,2910.6706138779814,0.9721474590564392,0.9979772101205346,43.33398666338154,27.300258947870166,3.330583619872561,0.9871614508331079,1.0160022559869417,18.425155411666665,passed,
2025/07/28 11:45:00,0.7374626961468446,0.6639511339690626,100.61580104960268,120.03800873295734,3.197412354188161,3.24,2813.6392913537525,2852.965213463196,0.9717799262611435,0.997734350972952,43.864135736515976,27.035641409249223,3.3390856050328845,0.9800149448023214,1.0005618128105185,18.118471249999995,passed,
2025/07/28 12:00:00,0.7316563397540995,0.6619767111238395,100.02797341827558,118.95429104235521,3.171433866549358,3.19,2801.6391552576033,2861.105823171453,0.9724100059372284,0.9979069916387752,44.2671023864877,26.131108735658266,3.371326943451177,0.9697207386558692,0.9850323940981769,17.95902120222222,passed,
2025/07/28 12:15:00,0.7346596331877974,0.6620597997895682,99.78241941524175,119.0757865195606,3.1887786423492113,3.19,2789.7117658365646,2848.333888352119,0.9720085436132143,0.9979416986836624,44.17510168484919,26.738807341869812,3.346349080910427,0.9726023413619387,0.9916445148537814,17.978479566666664,passed,
2025/07/28 12:30:00,0.7342040733754644,0.6631978962572207,99.67110515859777,119.20069707304995,3.191761713769356,3.26,2779.6354446063697,2861.6630917998414,0.97186489134522,0.998111007402181,44.30576039486537,26.64515269928927,3.3435261353744266,0.9830642350117567,1.0005960853330371,18.00568068444445,passed,
2025/07/28 12:45:00,0.725230068904222,0.6637098112927495,99.84930414737202,119.41931375953229,3.1819060800740986,3.21,2812.632259709283,2852.1105893045324,0.9723439660232696,0.9980942263592106,44.679698174280446,26.50286433459643,3.3455145468252616,0.9551782699872583,0.9626029054230488,18.02467971333333,passed,
2025/07/28 13:00:00,0.7285608767284999,0.6636740860929663,100.10982987161447,119.33557646058486,3.1717656795126583,3.19,2816.2014990728753,2870.1469464031807,0.9723332488645633,0.9978939543370228,44.43522882553358,25.88312446021845,3.355135097723291,0.9554028458280528,0.9657156967646393,18.035764841111114,passed,
2025/07/28 13:15:00,0.7270507797635616,0.6655989169853296,99.79545959205419,119.4792298480542,3.180788659215665,3.22,2789.021234758549,2889.6486054678685,0.9720555497928255,0.9983091985797122,44.7952083713637,25.86980678144892,3.3566416096196483,0.9773452698592793,0.984196102416572,18.06264862722222,passed,
2025/07/28 13:30:00,0.7239157482916264,0.6580317597139185,93.25449858560586,111.54321093808936,3.169464498608694,3.21,2602.464078407467,2750.4686669971816,0.9708905309430877,0.9976391093524366,45.27315216581176,25.274426618637058,3.3922208913613785,0.9586354085462666,0.9620787441822201,16.965930300000004,passed,
2025/07/28 13:45:00,0.7213071993129798,0.6556746539877629,93.0996804223875,111.52010021320142,3.1845732824964714,3.23,2592.1175804504946,2730.3155860780803,0.9704977507114096,0.9976155601682325,45.36656194472182,26.420986141067118,3.4060078458374536,0.9808151325520531,0.9853105775809183,16.949678459999994,passed,
2025/07/28 14:00:00,0.7196156972560426,0.65526750755634,93.19402982776124,111.66905379637747,3.1886955348901576,3.22,2582.085060806007,2728.295339178875,0.9708558433088613,0.9980787547567295,45.77107289036861,26.54077849245567,3.421632812931847,0.9768177054157439,0.9803271825250438,16.93318627,passed,
2025/07/28 14:15:00,0.7179647818688568,0.6563272654770147,93.613918329179,112.27644602379029,3.1941874945848574,3.24,2590.687370768775,2723.718198340196,0.9713524825261475,0.9985059491538404,46.08935903703012,26.723591664200384,3.4212491650329526,0.9641074683867672,0.9651475058350821,16.975207809999997,passed,
2025/07/28 14:30:00,0.7177649508337541,0.6587549269410319,93.49032442714015,112.35938674776035,3.1842556210556663,3.23,2587.2800248989743,2764.9947047545184,0.9710519259232286,0.9984747162929181,46.06667844814457,25.807761720622693,3.4107841713488374,0.9755774958734519,0.9733325468100298,17.04301089333333,passed,
2025/07/28 14:45:00,0.717021735006431,0.6593964244827292,93.79242716841854,112.8089551780643,3.1868639374957857,3.22,2596.743133758072,2774.835014739999,0.9709213582077196,0.9984462707667663,46.05515845711822,25.924161283952937,3.4082039957407684,0.983775201539098,0.9804134026269128,17.118488688888885,passed,
2025/07/28 15:00:00,0.7230234082604884,0.6558446143823715,94.81427506189597,113.40263783202202,3.1937502128597717,3.22,2631.2221437341846,2747.808943552132,0.9709375880101223,0.9979041071979299,45.36466466667767,26.97048673444857,3.4127697398607295,0.9828471761327124,0.9908701070068591,17.17928168,passed,
2025/07/28 15:15:00,0.7201985831921933,0.6589457895551913,94.86286941595864,113.74980649781615,3.1909326672427776,3.21,2623.374128726382,2772.7418177997743,0.9712612844475276,0.9984522896840733,45.861837179236964,26.283414112517992,3.4148928076497667,0.9770810613425185,0.978291141420593,17.218642649999996,passed,
2025/07/28 15:30:00,0.7215071199392455,0.6567098603410771,94.99366526080746,113.69540914037321,3.1902644573386736,3.22,2635.839568347846,2773.3309968326166,0.9706563443944719,0.9978146773926905,45.31744137332694,26.795966558460883,3.416875487942948,1.0060689674380825,1.0117359914552133,17.256684597777777,passed,
2025/07/28 15:45:00,0.7186333604443994,0.657229390956224,94.52625416120677,113.22436810033138,3.1851748026022064,3.17,2615.9534237954535,2790.0002002112433,0.9703378576097547,0.9978196845662891,45.48475115225628,26.38997282546633,3.434846228537032,1.026739039376611,1.0279753630435116,17.218907267222214,passed,
2025/07/28 16:00:00,0.7206684706666235,0.6487850141731827,94.42054419679828,112.91255779077594,3.183976349286027,3.15,2615.517015412791,2783.062518449011,0.9700790935970606,0.9974821671461833,45.132040853015035,27.32728316873843,3.4374926381471083,1.0393441294916481,1.0561294772763026,17.18894955555556,passed,
2025/07/28 16:15:00,0.7187309774752016,0.6571978063372,94.37585680661898,112.99489690544428,3.202047846179232,3.17,2609.33473228907,2749.338232932518,0.9700832765797083,0.9976717748886003,45.34298145921981,27.492179406300192,3.4428978621918325,1.0503124472337426,1.0511315725784915,17.158727226666663,passed,
2025/07/28 16:30:00,0.7199989798954889,0.656106348708751,94.40730943313397,112.88899039632724,3.2050151079504112,3.19,2609.316550509912,2732.6902253277995,0.9702274617330525,0.9976696347704271,45.334758210463846,27.72052132820387,3.4456954545831064,1.0375097569874638,1.041100303685098,17.121212423333333,passed,
2025/07/28 16:45:00,0.7180535986603944,0.6549877907385594,94.18212228500504,112.79241501269819,3.199235676763971,3.19,2597.264483066576,2747.3896204014204,0.9704729057842633,0.9980223580094358,45.731598345160414,27.302520775474985,3.4496451383035116,1.0220174707254435,1.0254902352415194,17.098808087777773,passed,
2025/07/28 17:00:00,0.7142220109715662,0.6549036317092651,93.57269061501513,112.51180478408492,3.2057853403063366,3.27,2588.6794762166655,2733.270437599224,0.9702060104880474,0.9980193089608609,45.931157882547765,27.693587127217334,3.435765255406807,1.0231143411357924,1.0229365521612703,17.06102901555555,passed,
2025/07/28 17:15:00,0.7165457636919023,0.6571865838609363,93.47187658103205,112.09355206143776,3.181490182963942,3.19,2580.040392538034,2766.4548230530354,0.9707516249668801,0.9982352747227005,46.07016218282612,25.888653101497734,3.4445299772305917,0.9935669955855322,0.9915058794548844,17.00982204166667,passed,
2025/07/28 17:30:00,0.7173852240153563,0.6553408294031807,93.17306867707121,111.62842458346152,3.187972470378976,3.17,2582.4512559227537,2737.5266624093083,0.9701644942710498,0.9976157773676969,45.666062129327,26.59529134426682,3.4431113202944412,1.0015869002538167,1.0024411056956657,16.959943146666667,passed,
2025/07/28 17:45:00,0.7177130382967005,0.6453745827788886,92.75088454234954,111.02274748459632,3.1760685166778537,3.18,2569.0403081777877,2752.826541118024,0.969920611639242,0.9974043352111135,45.51166845952664,27.04548049884936,3.45502614045926,1.016226595993149,1.0327808348421823,16.902613749999993,passed,
2025/07/28 18:00:00,0.7140102206382759,0.6567249242332569,92.34301261283724,110.90024545469744,3.1950550637774566,3.15,2551.3595825625316,2720.8863637773266,0.9698041187345726,0.9976872560627567,45.89784991553284,26.84894633906926,3.4594883070739986,1.0261173686263796,1.0204538766598397,16.845116108333336,passed,
