datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/07/28 18:15:00,0.7094852515806471,0.6555722966905779,92.08825073593286,111.00939489106021,3.1940871964074766,3.21,2529.2686449666267,2748.93947904795,0.9698182259073044,0.9982269265998253,46.424135535275134,26.769927098479585,3.4734037257143524,1.048271320372529,1.0401340532451997,16.859056988888884,passed,
2025/07/28 18:30:00,0.7161700117665516,0.6546534861666464,93.05502177214487,111.6440033250834,3.2025638430259105,3.19,2570.54594718286,2707.140909561396,0.9701115708949567,0.9977431592596869,45.79039326396864,27.635782180651546,3.4592289614966614,1.020847362271403,1.0216941634816643,16.902129102222222,passed,
2025/07/28 18:45:00,0.7166589050398369,0.6547815987785052,93.35631050722925,111.92615447400595,3.1912503111549526,3.18,2580.5614570919333,2731.649157826086,0.9703221246553709,0.9977806301488824,45.838136162794946,26.93738174515631,3.4586892770477538,1.0047214922641896,1.0062155310683782,16.95259377777777,passed,
2025/07/28 19:00:00,0.7145697106681315,0.655748635257204,93.09371580098086,112.02904639774188,3.1903955078593267,3.19,2569.2400839997763,2755.412175270494,0.9701284112275352,0.9979912405063099,45.964030243037456,26.803817541219782,3.4512428015175534,1.0282616770272417,1.0268686035165824,16.987746648888887,passed,
2025/07/28 19:15:00,0.7131960487987574,0.6569999107937918,93.57505489357567,112.68461342517398,3.191267130546711,3.19,2578.227316609834,2771.7866353255727,0.9702068544566751,0.9981530847226655,46.108629030816516,26.723699250504886,3.4584919495848836,1.0334428624174958,1.0294335520151963,17.073323672777775,passed,
2025/07/28 19:30:00,0.7080356271850871,0.6570510559226906,91.674844274798,110.92482424817584,3.1891643291148846,3.19,2522.1373857043827,2757.083060739671,0.9698585181582478,0.9983640658313719,46.59167075879382,26.347736741115092,3.459229827260574,1.0361563253406754,1.0249563262560801,16.83630153333333,passed,
2025/07/28 19:45:00,0.7103881616402337,0.6549712649184148,91.45897748324772,110.4033142865706,3.188326910178142,3.2,2519.1924639112613,2729.736938674318,0.9700665656090175,0.9982371202957779,46.46606306223141,26.579672367213035,3.4611334867093966,1.0188917446278,1.0126951102436026,16.735302863888883,passed,
2025/07/28 20:00:00,0.7108932446163471,0.6542082762271726,91.25953800224862,110.04283272943813,3.184441403692642,3.2,2514.7325120366067,2724.003192333784,0.9700716469995653,0.9981295769547689,46.41543199726747,26.44608442128889,3.466506115395425,1.0126317644115992,1.0075777022041457,16.682446880000008,passed,
2025/07/28 20:15:00,0.711324544283512,0.6537185232613796,90.97151572722497,109.7391096211811,3.182861713440079,3.19,2509.7542631544984,2716.8516964302376,0.9700673433649653,0.9980779080873057,46.365372826381574,26.4755870962628,3.4610808158340127,1.0108473316433395,1.0068127414754098,16.635564,passed,
2025/07/28 20:30:00,0.7103761060542763,0.6532157151122582,90.72663408718132,109.47357379644869,3.1839406404505084,3.18,2501.662427485383,2708.6216436004825,0.9700273332157335,0.9980880112047696,46.45984701659847,26.56550914417761,3.467222770788879,1.0100790563603463,1.0054907970752727,16.589235202222213,passed,
2025/07/28 20:45:00,0.7129193650193587,0.6535082535959117,90.77242326542415,109.33026237568747,3.1942584899119177,3.21,2513.9854752203773,2665.0573276787595,0.9699392892486007,0.9976817845608881,46.11212793670534,27.270686483342363,3.4583283288495816,0.9985395224283682,0.9957182393213128,16.543201442777782,passed,
2025/07/28 21:00:00,0.7150964352599554,0.6509760622784274,90.80772174637423,109.07068346214173,3.180710018756318,3.19,2515.156153924244,2674.372342123352,0.9701908848785366,0.9975989984268295,46.00175762150435,26.775222341734715,3.466431605748881,0.9827932048071367,0.9855155945811082,16.506385279999996,passed,
2025/07/28 21:15:00,0.7157568673066453,0.6433407008502445,90.58480816052776,108.7413834023867,3.174202752719078,3.19,2508.909963670443,2682.863497413553,0.9699776598604575,0.9974061119073013,45.80646575414083,27.32463091662147,3.4717384227801498,0.9969396064600824,1.0121881056479332,16.479741611666675,passed,
2025/07/28 21:30:00,0.7117615282412082,0.6509245452772073,90.3040443209708,108.90670249194014,3.185044824181103,3.18,2495.5251284492183,2679.119701030886,0.9699848251008144,0.9978472276929734,46.281057643809106,27.017359618365337,3.466673201520079,1.002438971597889,1.0022644865411703,16.48147573111111,passed,
2025/07/28 21:45:00,0.7092232582011722,0.6522373058099529,90.11566728073737,108.80572508731801,3.1789338220693946,3.21,2482.3726844693024,2700.716943132364,0.9699249820040852,0.998030074359148,46.55108671390629,26.422905362166208,3.4821997887195555,1.0096959149868807,1.0047179004568365,16.47669892,passed,
2025/07/28 22:00:00,0.7114603169263058,0.6508062836042597,89.90398583323898,108.44800731408141,3.184775008816903,3.21,2488.860947503878,2666.356507450556,0.9697462452909417,0.9976106874970478,46.18964380682275,27.093466266234877,3.4679868781454974,1.0045784820586197,1.00372079341259,16.41820771555556,passed,
2025/07/28 22:15:00,0.7113915980876561,0.65155684716299,89.6042077759683,108.00633086222284,3.172589997356564,3.17,2478.9375166679024,2675.3774392032706,0.9700628804421201,0.9977704420836907,46.38033629007659,26.178832577709564,3.472825229122821,0.9826999537495404,0.9800126417722843,16.352528072222224,passed,
2025/07/28 22:30:00,0.7106748575189974,0.6443563724693283,89.05842889501422,107.39997775123392,3.1699429468553975,3.19,2467.805144267237,2672.504282208507,0.9695562168092612,0.997411354512251,46.18290503676026,26.889718020181345,3.4763218730322083,0.9984435890618649,1.005718694653233,16.2944876111111,passed,
2025/07/28 22:45:00,0.7121885521330568,0.6442570837867716,89.55361658587896,107.882988138353,3.1691307974819845,3.16,2481.9603787427004,2677.706244355382,0.9697264198684311,0.9974020775785608,46.095820005167774,26.856812728970823,3.476206956286197,0.9890132489858772,0.998477965510954,16.351658400000005,passed,
2025/07/28 23:00:00,0.7103599297878803,0.6508483587828243,89.64666244035887,108.26236773033287,3.185183462034054,3.2,2474.5919992834597,2663.134628136832,0.9697681801478434,0.9977607643763645,46.33580169196607,27.151873813071912,3.4813951772751754,1.0121473578478892,1.0100038180348792,16.364601886111107,passed,
2025/07/28 23:15:00,0.7181946224239436,0.6565478759658366,95.36742368361489,115.34128101399195,3.2052943452853326,3.21,2648.3609344741394,2760.6339863308535,0.9705453447984395,0.9979649266563964,45.48087535227106,28.198158574558473,3.415254778424478,1.014003076825703,1.0208191345925286,17.33742083333333,passed,
2025/07/28 23:30:00,0.7229019064082577,0.658278966411998,96.18827373581783,115.82784349115322,3.1863221240508306,3.2,2667.3749679096522,2800.1768614657176,0.9708962179975351,0.9978785738352206,45.22612509332923,26.94298910437945,3.424593901476262,0.9984112807849709,1.0077434007764559,17.42138135833333,passed,
2025/07/28 23:45:00,0.7243555673084238,0.6535737724723587,95.75458765823589,115.333857551938,3.1719508286978138,3.19,2669.0819941639984,2817.411189320951,0.9706667392958418,0.9975185306961982,44.90676246859451,26.705300920846202,3.4048802878074986,0.9930216661515829,1.0108242576659185,17.40288659999999,passed,
2025/07/29 00:00:00,0.7321929205525618,0.6604428761808149,102.46795817077029,122.49318418693737,3.1887650501944993,3.17,2845.033309432351,2954.328596095871,0.9714758529173626,0.9979409604653275,42.64987130273622,27.190749782416603,3.3837113815310653,1.0488141236911614,1.075458571955444,18.492802557777768,passed,
2025/07/29 00:15:00,0.6711771406509381,0.6227153650207822,76.59975663053253,92.53858469672396,3.1003512800456283,3.1,2162.825357749546,2474.3721324112644,0.9673232222981601,0.9961674245565345,48.00012822466636,25.732729684238702,3.5724884089629456,1.037744245523854,1.021214640897785,14.376941174444443,passed,
2025/07/29 00:30:00,0.6570914185206759,0.622627971635473,74.01857931643784,90.01693932279412,3.109093288655983,3.07,2088.733835431287,2407.764898141091,0.9670977501491947,0.996677361280684,49.08113555817718,26.2804891900566,3.5941732027899422,1.0495668751098561,1.0158107866554063,13.980034035000006,passed,
2025/07/29 00:45:00,0.642423704690891,0.6028901881430051,71.3025242414183,86.05715523518023,3.0520719427992713,3.07,2074.174239148852,2344.4827218618816,0.966858095193164,0.9949540016373443,48.77322583196551,26.61065026960201,3.6264356806586204,1.0160145347097316,1.008015857371898,13.486058935555553,passed,
2025/07/29 01:00:00,0.6382262549887475,0.599951261272314,70.37094484648358,85.01083423313754,3.043615481307909,3.09,2059.568552437831,2326.380849509479,0.9667225836967702,0.9947317450489106,48.857912039616544,26.67007998068651,3.6230183325394427,1.0115320633159035,1.007291101499039,13.349143499999998,passed,
2025/07/29 01:15:00,0.6417849475306139,0.6030823612481054,71.04462590472204,85.80995088122096,3.0476875336340563,3.09,2072.4836687183824,2342.865597038945,0.9669561443486511,0.9949644137128332,48.82600661554979,26.301788790325496,3.6135844376271185,1.0024970710103496,0.994771953712239,13.456604913888892,passed,
2025/07/29 01:30:00,0.6354187300682561,0.606286915950822,70.07549088784717,85.03973070024502,3.0524703369042494,3.08,2034.9991281188811,2333.442301800774,0.9668578822723684,0.9955023018260273,49.502235239191876,26.014440953928702,3.6240831745508824,1.0125606978867456,0.9956764776709416,13.334537883333331,passed,
2025/07/29 01:45:00,0.6418741386039692,0.6036594070486155,70.98665700555851,85.79782727618269,3.0529786992706844,3.09,2071.14705547912,2332.427412043888,0.9670367318233543,0.9950636113077638,48.84484815832957,26.54774385033828,3.60553572720271,1.000755733944866,0.9925277941482468,13.44401904999999,passed,
2025/07/29 02:00:00,0.7026250723157634,0.6388423539877064,85.02580601309663,102.22638275637294,3.1844268180558477,3.13,2365.5679867619683,2532.041078640864,0.9689815443588851,0.9971008520816174,46.51840994338466,28.23377707178382,3.490264033318927,1.01409484350216,1.015098005921272,15.596077652222215,passed,
2025/07/29 02:15:00,0.7010167703083134,0.6434487522518902,85.46258792495536,102.76355592680432,3.1721879052945496,3.15,2366.974391057863,2568.7531658966104,0.9697249911649544,0.9977822843816561,47.039794527345684,26.851567669522826,3.5004449870906957,0.9921838255629895,0.984653411291649,15.657055259999996,passed,
2025/07/29 02:30:00,0.7044914844169955,0.6452690756826392,86.08886967163173,103.22726289466159,3.1684670771573273,3.13,2390.4378133284704,2569.8924142080473,0.970036861377737,0.9976479711383616,46.77331399001492,26.526628437071256,3.4918162594520905,0.9750433034026585,0.9683829035206867,15.716643017777773,passed,
2025/07/29 02:45:00,0.7019226215882244,0.6463906129199943,85.77642218043648,103.42160160690175,3.166242971844856,3.16,2373.6701906673507,2615.0254619867046,0.9695924665966181,0.9979315833744686,47.017750853285825,26.067740166213007,3.479588851309984,1.0030389728224554,0.9931200007832471,15.79542254888889,passed,
2025/07/29 03:00:00,0.7070337503450533,0.6433788659193873,86.37153142639792,103.58910400261689,3.1710143462789313,3.16,2401.7869338965174,2583.882763630612,0.9695205849427658,0.9972731159476814,46.31443559311904,26.98792882542606,3.478747613799517,0.999916962183553,0.9992726145729721,15.809630136666666,passed,
2025/07/29 03:15:00,0.7144699211758362,0.6509357511632157,90.7354102059228,109.1081279771665,3.2023153830790014,3.21,2506.836779585204,2668.48962827113,0.9697625141346662,0.9977743359392987,45.831398956909354,27.930850881071677,3.446334226881206,1.0376190117347812,1.0398162181672022,16.573027368333328,passed,
2025/07/29 03:30:00,0.7213747606283734,0.6515493325443219,92.58249201162235,110.72269026118724,3.19294018567419,3.16,2557.821554917784,2693.1459885888844,0.9707483385927442,0.9979348618403352,45.547295100324085,27.386633819938,3.4413367940689183,0.9972792377215598,1.0069980340925364,16.766025283333327,passed,
2025/07/29 03:45:00,0.7203085100676005,0.6537837583720058,92.44633276076759,110.82853534732928,3.186451248193274,3.18,2558.280665489267,2718.2365741759145,0.970702153787145,0.9980298439655716,45.6307424903728,26.73876176579101,3.4239989083103954,0.9964283705801222,1.002188999502538,16.813364944444444,passed,
2025/07/29 04:00:00,0.7223478439482461,0.6540704468203616,93.22130316378083,111.59759725809833,3.188523116166694,3.18,2579.7765603227385,2727.031628217178,0.9707642819835692,0.997952967841794,45.40872470156427,26.885600950491586,3.423234643776967,0.9979220023835715,1.0060985470406774,16.920880582222225,passed,
2025/07/29 04:15:00,0.7312767082214426,0.6573860416470799,97.65755368945501,116.49807370060802,3.2005871679624947,3.18,2712.736991461791,2785.587049423004,0.9713011834818213,0.997785846617089,44.405292355778016,27.75982184370226,3.3908035544394752,1.0073570013895015,1.026477231766067,17.597865370555564,passed,
2025/07/29 04:30:00,0.7402308923039134,0.6599321867773923,98.46782729409004,117.5429794890454,3.2111605314058607,3.17,2699.2574734912882,2815.6303249023285,0.9716452516301419,0.9984840311214139,44.52044101857682,27.26687191333339,3.384842498130005,0.9979135895915545,1.0242346722694897,17.709190033333343,passed,
2025/07/29 04:45:00,0.7383476896780611,0.6603500868813228,98.73811602494835,117.79611733430993,3.203762676214182,3.16,2717.742432148758,2826.1962159499617,0.9717404873286901,0.9983681815029855,44.444082311313934,27.070620358587803,3.381904787681332,0.9961831017050964,1.0201016604580673,17.76146371999999,passed,
2025/07/29 05:00:00,0.7417950925614428,0.6593351883456359,99.11845063566022,118.13757737585566,3.206295698076502,3.19,2734.6209552157356,2824.347813850904,0.9715851574907479,0.9980809510101264,44.00402262982631,27.479958448685657,3.367512974442339,1.0056949631491274,1.035604946655352,17.823697649999993,passed,
2025/07/29 05:15:00,0.7401659769441521,0.6603690119255156,99.45734310735966,118.57609856832089,3.2040525156956976,3.17,2746.685661979019,2835.630887364343,0.9717498215471094,0.9981877190039324,44.09239484876146,27.329903001344285,3.3667179225028474,1.0029790673647518,1.030137362451672,17.886035383333326,passed,
2025/07/29 05:30:00,0.7317522477213132,0.649656988407997,98.82852338550116,117.81184733363776,3.1712809924911958,3.16,2767.7496198142057,2873.3975181413125,0.9713473179153901,0.9974719760038713,43.85859561702465,27.369230839558753,3.363077650925297,1.0177268721216166,1.0527389120915762,17.889662694444443,passed,
2025/07/29 05:45:00,0.7397828989483399,0.6610851921332762,99.16833566453788,118.46041784785108,3.2067651461246554,3.2,2737.0668526980357,2837.6796489608305,0.9716983077587533,0.9983321184082499,44.190573344874316,27.311728714229897,3.356701425117267,1.0066739743493178,1.0325221122714126,17.876902780000005,passed,
2025/07/29 06:00:00,0.735406356309531,0.6597793889301615,99.58861258527016,118.58738782857596,3.196342931878696,3.16,2768.7701430499496,2825.3105308008517,0.9721477637869579,0.9981496845243646,44.16539121692397,27.475130380606295,3.3673366961590774,0.9954337985097627,1.0180568775806986,17.88060022222222,passed,
2025/07/29 06:15:00,0.740821303907019,0.6607631163916345,99.19897292054112,118.36260954161654,3.2023884063586383,3.21,2746.2971372310585,2835.731091052595,0.9717447050362655,0.9981637433396008,43.99544117818698,27.206300387264427,3.348074498618061,0.9993066710557508,1.0262833197230696,17.875822482222222,passed,
2025/07/29 06:30:00,0.7320930373492268,0.6628083905503509,99.10274372104101,118.37509254077531,3.189788450632153,3.21,2746.5257256753653,2858.5689917818895,0.9721241984104775,0.9985369709217665,44.58394536086049,26.603490657363622,3.368889798634563,1.0061667950304765,1.0208308259509389,17.879066394444443,passed,
2025/07/29 06:45:00,0.7344892267361446,0.661672377289426,99.0553100224145,118.32867998826622,3.1958130691557654,3.2,2749.86706674884,2840.382300874018,0.9720561591021069,0.9984006279127117,44.3606075865243,27.055687670196427,3.35436954665569,1.0004950668608523,1.0193977751494954,17.86539198888888,passed,
2025/07/29 07:00:00,0.7348958909849614,0.6611411013218614,99.49411035259153,118.6317463033874,3.1921393380602865,3.19,2771.83106602794,2839.5720191783957,0.9721624236275501,0.9981968320510118,44.1570713950378,27.118747101328267,3.3518509038922413,0.9945142447821361,1.0147600317191383,17.91238053,passed,
2025/07/29 07:15:00,0.7346971038881122,0.6621306906941358,99.59282328198695,118.77987249764041,3.1876649910269403,3.2,2775.8016651914922,2855.6950397210667,0.972161755408201,0.9982093571173349,44.13169018021407,26.783068846773535,3.34855078655268,0.9969568094171513,1.0157789020347123,17.951324893333336,passed,
2025/07/29 07:30:00,0.7341730028399026,0.6622934359007373,99.73533547542856,119.04236610321045,3.190140813385642,3.21,2782.455170846655,2856.89118376578,0.9721556841502539,0.9982313754781673,44.10696871201101,26.993864847298674,3.342268185800536,1.0023808581053013,1.0210170474812246,17.990308966666667,passed,
2025/07/29 07:45:00,0.726121734561339,0.6635904675225353,99.92639265388486,119.30159588935396,3.174728213398986,3.19,2808.7824138078604,2871.7309701579047,0.9726375144360936,0.9983363101598318,44.414779645453066,26.609512717073514,3.345217096865291,0.9988638127952324,1.0072952676105236,18.034086106666663,passed,
2025/07/29 08:00:00,0.7293960101792426,0.6637107318238163,99.91089856631974,119.32028166704049,3.177267961298639,3.18,2806.674619565175,2874.8384967326624,0.9724605595529626,0.9982455575675744,44.19113302731645,26.58236488852188,3.3323285325268364,0.9994875543677899,1.0113424903179318,18.051689596111107,passed,
2025/07/29 08:15:00,0.7321144159114558,0.6633201722494115,100.14602613278159,119.48233019489024,3.1811860692259533,3.2,2808.064257044048,2874.5262587976404,0.9723216447103264,0.9981461180658381,44.02395708852661,26.690764086828324,3.333631759674679,1.0005284757982433,1.01597456726721,18.077377786111104,passed,
2025/07/29 08:30:00,0.7299495469319025,0.661400197247251,100.30050881392707,119.73230910116908,3.183070995122948,3.26,2825.0778698891995,2859.6655925484224,0.9725395242718843,0.9981486831907066,43.96264146742064,27.339501005856214,3.3238502328215263,0.9984339292057329,1.0150733565689782,18.094942029999995,passed,
2025/07/29 08:45:00,0.7327632163945167,0.664884227360907,100.14607585004494,119.67092152090093,3.180417811380509,3.25,2804.2572556419173,2892.310846774321,0.9723163573377016,0.9983092940844015,43.91529483357975,26.353689468062342,3.323993938557936,1.0037109367439832,1.018031925698283,18.11746665666667,passed,
2025/07/29 09:00:00,0.7423681521216597,0.6656269764549142,102.62931313619647,122.42943020788006,3.1950972502391894,3.2,2853.621069925159,2929.7723469575376,0.9725294328665092,0.9984967232019946,42.42891652982445,26.914793667296063,3.3145461582051103,1.0161523122580145,1.0440619489483065,18.478504403333336,passed,
2025/07/29 09:15:00,0.7319457271154725,0.6635975763692123,105.27752879432498,125.75487661541797,3.1719895993945615,3.22,2972.3886232215746,3027.261128771861,0.9727672916482369,0.9982229219459506,42.42891652982445,26.914793667296063,3.300214280319953,1.0632262427297614,1.0927167957820394,19.030826613333335,passed,
2025/07/29 09:30:00,0.724382561665879,0.6636459703462227,106.48128783907474,126.68435565112593,3.154833140276855,3.2,3056.9276722129957,3019.8506593929305,0.973277274950714,0.9976570819363306,42.42891652982445,26.914793667296063,3.3002702821213865,1.0461825215861051,1.0682752874009265,19.17122166666667,passed,
2025/07/29 09:45:00,0.7458544444142697,0.6688797217723373,105.52850302551558,125.70739099908616,3.196402319030576,3.19,2940.23705914537,2984.176682005453,0.9730010851024079,0.9985683192504161,41.08042470354609,26.201218014919615,3.297200922122351,1.0157308204794988,1.049573115856367,18.9368098211111,passed,
2025/07/29 10:00:00,0.7460314013903855,0.6695296011227748,104.0056566611936,124.10322337884102,3.2031297130578147,3.19,2873.450224416333,2964.5341936537716,0.9726998981809878,0.9988462445299138,41.72385696100867,26.544367313590794,3.314520394842034,1.0271481435261125,1.056763120342755,18.699821353888886,passed,
2025/07/29 10:15:00,0.7558728359758298,0.6613154769584282,104.33645258578876,124.65483274788447,3.2184557159479352,3.2,2839.06519485964,2994.5977246885327,0.9723290449589945,0.9992136467435015,41.11011540300762,25.939596062284014,3.316525043044975,1.0337381413803244,1.0896683819809743,18.775385768333333,passed,
2025/07/29 10:30:00,0.7524617506635877,0.6652164350053776,101.5812963027797,121.25475044850789,3.2213102972861294,3.18,2776.1456395208616,2904.8106579403993,0.9717131365740099,0.9986450398870612,42.509167436414714,27.100495891638655,3.3290214836603638,1.0261145586535367,1.0639641816420664,18.30012301944444,passed,
2025/07/29 10:45:00,0.7426627593841778,0.6645213774962435,100.77238694955913,120.28645671044673,3.2094315397103466,3.17,2767.2083922671636,2889.8595013320232,0.9719748203949672,0.9987209550651122,43.402045461777035,26.96710950016672,3.3519062194657736,1.0240175673938707,1.0506041690703165,18.155972120000005,passed,
2025/07/29 11:00:00,0.7316153309259306,0.6622055512540346,99.81148726359085,119.13504100983147,3.195649139497869,3.19,2779.5218740016294,2850.1593377558142,0.9723254487630975,0.9984907120718506,44.241551306267304,27.34318914180052,3.3511854843477513,1.011108009770085,1.0273051257798902,17.990485919999998,passed,
2025/07/29 11:15:00,0.7373198164699897,0.6615783175436584,98.7711821073193,117.77963482760937,3.195183706913917,3.19,2734.181785317246,2843.165893139761,0.971879163405505,0.9983381356187513,44.25871515447169,26.700638097818107,3.3559631733515616,1.000711268221743,1.021581793763743,17.82065042999999,passed,
2025/07/29 11:30:00,0.7373620847409301,0.661734606958814,99.16215661070444,118.24852193928835,3.196377289438239,3.2,2748.176720855897,2847.9608930868762,0.9719062604158294,0.9983074518192816,44.18168340323305,26.86617921261174,3.351950486087678,1.0042240895408454,1.025710794859629,17.88736717777778,passed,
2025/07/29 11:45:00,0.7367113375115448,0.661711102242225,99.61151657298778,118.7197408801381,3.1969054399919177,3.19,2764.1529407866037,2851.9328050175045,0.9719582481090847,0.9982641134798363,44.130366497042836,27.050697887158194,3.35299512462443,1.0083866911434025,1.0299294930754141,17.95409507222222,passed,
2025/07/29 12:00:00,0.7382379074757236,0.6619832254177271,99.83689321752254,118.98835095415515,3.1997265761269538,3.19,2766.0140366313176,2856.9918229646073,0.9719043698912146,0.9982785540531945,44.00223922412452,27.07209515657599,3.352074716726199,1.010096724531086,1.0333057933141805,17.992081286666664,passed,
2025/07/29 12:15:00,0.7396483513171601,0.6636967447790431,99.50831093784714,118.90353474426391,3.2055563378970886,3.17,2741.660422415181,2869.7261793114326,0.971684076876974,0.9985319370569092,44.117132733902935,26.711050201572956,3.348714977142968,1.01069615205843,1.032991100188936,17.987615885555556,passed,
2025/07/29 12:30:00,0.7408591392539624,0.6627093468447679,99.88978907090157,119.20892417281505,3.2100114658461605,3.2,2751.8298516051295,2860.573813724977,0.9717161712409313,0.9984535807313631,43.93381143053605,27.120982010762305,3.3521790039823802,1.0114393809543634,1.0368780758505118,18.01588011666666,passed,
2025/07/29 12:45:00,0.7318965706029149,0.6623225944484973,100.48082139355479,119.63766428053336,3.1907879318831425,3.19,2803.2467403137557,2862.746116259137,0.9723160226150729,0.9982573149265739,44.13083269466589,27.12145306815196,3.358499522896101,1.0054366755800719,1.0220219830891808,18.07898162888888,passed,
2025/07/29 13:00:00,0.711423747295412,0.6523562597678481,87.52626212790751,105.00521233260747,3.1550358961877905,3.18,2430.5248283900282,2679.5852766901735,0.9697618258945049,0.9976645824474492,46.139825854654916,24.701209100313676,3.4350051114638944,1.0044579605429031,0.9958720696549531,16.122580815,passed,
2025/07/29 13:15:00,0.712335370471865,0.6458239287060829,87.95657702490492,105.50089245604347,3.174552878597265,3.12,2437.775028980755,2656.7136644357784,0.9693775799753717,0.9974690281892895,45.88287687867295,26.694343690594042,3.4438836757911435,1.0353109824759588,1.0383753158691758,16.172723746666673,passed,
2025/07/29 13:30:00,0.7136384073940288,0.6403046154164352,88.48596328346078,105.81095349615973,3.184304617229818,3.13,2445.365964814952,2636.163937856053,0.9694586777935625,0.9974109570823322,45.73516528443948,27.99203090280154,3.466919185857288,1.0530179930631922,1.066471996079049,16.181139131666672,passed,
2025/07/29 13:45:00,0.7089229898433573,0.6466254025313221,87.81235218651527,105.36630868672391,3.1879722035207525,3.17,2419.1245851021895,2633.908145926494,0.9694471666322549,0.9978230652172119,46.318590861824596,27.289521303219395,3.473426730089717,1.0517989557284155,1.0493522613860977,16.108927889999997,passed,
2025/07/29 14:00:00,0.708567860145544,0.6463065748767639,87.97534723755471,105.42327358029077,3.187294293615872,3.14,2423.1278973346334,2627.0273480709725,0.9697130028830812,0.9979082807668833,46.43301311668396,27.301697098592378,3.4817089277102764,1.0392660923424282,1.036644576609389,16.09633099555555,passed,
2025/07/29 14:15:00,0.7083802074631746,0.6468717451808458,87.639426615939,105.23808936412453,3.1879439108368093,3.14,2413.300640423693,2631.8756323156617,0.9695858651662055,0.9979906249738414,46.422615725912884,27.29580032095079,3.4697228521305807,1.0537433306135853,1.0503582777823701,16.083738977777774,passed,
2025/07/29 14:30:00,0.7073902490266267,0.6476659485325971,87.76890176829892,105.34254760627347,3.1850824625181655,3.12,2413.7331229468427,2638.1950854084716,0.9697692656959418,0.9981359629336956,46.606222457737715,26.946911478362388,3.4790262547339155,1.0416139695556168,1.035760587757853,16.090807938333327,passed,
2025/07/29 14:45:00,0.7095328799740056,0.6466254191920003,88.02172286079714,105.55964759282767,3.1892974093664552,3.15,2424.7018346884033,2629.598076631395,0.9696957772044609,0.9979403977941625,46.33631997211871,27.403041871504342,3.4714147945166425,1.0450710687253022,1.0433799437618252,16.119665613333336,passed,
2025/07/29 15:00:00,0.7092029632919136,0.646489274948396,87.82725941480075,105.40818502385578,3.1915659021946214,3.14,2420.2388089892343,2625.0865457857367,0.9695948606797772,0.9979266828305992,46.346991509317164,27.51752985117291,3.466822776553621,1.0475186089557862,1.0457343346832901,16.102488367777777,passed,
2025/07/29 15:15:00,0.7050121486090808,0.6481632616949907,87.19868698763712,104.87671259035828,3.186123525315315,3.14,2397.8025039201125,2631.677805305332,0.9697450716394594,0.9983017834486749,46.88018352907561,26.799922370767124,3.474938505004506,1.033607767428561,1.0244009066168147,16.024545533333335,passed,
2025/07/29 15:30:00,0.7040886028502567,0.6486396929451562,87.10848424995454,104.81147086912064,3.1838915766103857,3.15,2394.021653783273,2636.8112394884274,0.9697787690690873,0.9983846356279701,47.004091120688614,26.580860303146697,3.477232681048396,1.032329177525755,1.0213582402923909,16.017626472222222,passed,
2025/07/29 15:45:00,0.7007141902013024,0.6510974267175176,86.95832308337248,105.08018116491691,3.1904457164290636,3.22,2378.5945753647075,2656.4934280137663,0.9695824840554116,0.9987930798052613,47.37599631411469,26.52967665569456,3.477974212608119,1.0598961053971196,1.041883521073692,16.064174952222217,passed,
2025/07/29 16:00:00,0.7051783997985157,0.6479904445183116,87.48662617540049,105.11802908715951,3.188245048376461,3.13,2404.698526472601,2631.013603991044,0.9697506607895754,0.9982594038700836,46.87977072682793,26.915044714984383,3.481440238505955,1.0323194973161745,1.0234910287138017,16.055084264999994,passed,
2025/07/29 16:15:00,0.7060265547677396,0.6474392724104617,87.30695399665379,105.01944619638334,3.188740412030093,3.19,2405.32222408256,2626.7573315373247,0.9695510082834938,0.9980701994336062,46.71891071860959,27.108726044168865,3.469801794278641,1.037063494082786,1.0303509005314824,16.045995435555557,passed,
2025/07/29 16:30:00,0.7057666831512925,0.6485435107397328,87.53094476487331,105.39998811700941,3.187556563193895,3.17,2409.465883005183,2640.8251528006654,0.9695389559087556,0.9981345822382438,46.758374522741526,26.90326816242761,3.4706209591022934,1.038071523099123,1.0298819276034905,16.098088337222226,passed,
2025/07/29 16:45:00,0.70892485164953,0.6462051556346539,88.097353218597,105.59436529617905,3.1841434634933856,3.18,2431.4440605636564,2621.4830927295066,0.9699138548718655,0.9978674652291214,46.46298726013881,27.225490592332427,3.4806614103371984,1.0185607177365081,1.0168737253495548,16.089244966666666,passed,
2025/07/29 17:00:00,0.7102114347318602,0.6512196309700726,88.71154480345871,106.54299433497839,3.1830938928601915,3.11,2449.2743528128535,2657.456812218115,0.9695660266806005,0.9977208369393488,46.243922805884665,26.663613502927056,3.468781286674105,1.036177261796774,1.0293796509782185,16.255204783888885,passed,
2025/07/29 17:15:00,0.7090297247450984,0.6424276834581478,87.24804563044052,104.54864424178265,3.1845315550204183,3.17,2417.0366540451478,2591.096556969608,0.9692396159276389,0.9971969668655646,46.0531173680673,27.95819660175203,3.4875740470247165,1.040473335694123,1.0441555295085472,15.948558242222221,passed,
2025/07/29 17:30:00,0.7055642133666348,0.646490471460045,87.47053817547679,105.69501021320903,3.203609366360626,3.27,2410.341338735271,2606.8604118547437,0.9693336383736768,0.9980248255800725,46.67090147315187,28.226070109624583,3.4674063429418536,1.0437958752071546,1.0399145871335387,16.073154521111103,passed,
2025/07/29 17:45:00,0.7122177602520235,0.655366364120283,91.22025354827623,110.07760577811688,3.1934170973980667,3.2,2500.859845677448,2714.508794570029,0.9707683280195528,0.9989064731160261,46.64286368866413,26.76463995330396,3.4513802676078837,1.018954695603941,1.0136815379377966,16.654847385,passed,
2025/07/29 18:00:00,0.7125827463084639,0.6518254144901381,89.65365972750438,108.0746908323797,3.178670243117686,3.18,2472.9792667705515,2693.101073130887,0.970096218312258,0.9981357121234659,46.25143835546832,26.491370861161613,3.4499974152074047,1.0231902092295386,1.0212746405837207,16.42126585,passed,
2025/07/29 18:15:00,0.7095894392797042,0.6478261152803548,87.92875662619646,105.9267536284754,3.1737933910203644,3.15,2429.977242190596,2645.7578200154867,0.9697975912756052,0.9978286064567802,46.34884341311638,26.718951462699142,3.469079085285876,1.0198499541067019,1.0182183679734835,16.109334395,passed,
2025/07/29 18:30:00,0.6987339933243946,0.6479782121949549,85.28053118898899,103.52636942511404,3.17004930503476,3.16,2346.047326019351,2632.8127144360897,0.9692524311406342,0.9982927626593144,47.2838406995593,26.252482568011928,3.4878482776433906,1.0464334297369375,1.0316850527898171,15.783231811111108,passed,
2025/07/29 18:45:00,0.6953551349091669,0.6430249606812632,83.680880170199,101.35573619215072,3.1665015537676227,3.18,2311.5925401677414,2570.260850804006,0.968930016859257,0.9977662759400475,47.24136687540999,26.914873227412468,3.5145530025045377,1.0488336075874467,1.0354957000276932,15.458396347777779,passed,
2025/07/29 19:00:00,0.689801668884567,0.6414764273376455,81.74096809448167,99.2007054815471,3.1566562272384804,3.13,2268.0829200054186,2534.3610044196475,0.9686624987061768,0.9975870454343418,47.54718535797271,26.58845142551592,3.519083488717172,1.0371438867647382,1.0183124041384528,15.159664519999993,passed,
2025/07/29 19:15:00,0.6835164064223691,0.6363216828678994,80.16921384397227,97.24197945328868,3.141312803471695,3.16,2239.852524850808,2495.464668968561,0.968685376583885,0.9973156036425528,47.75958713347952,26.63274680571422,3.534893786723231,1.021285333768911,1.0018728260549532,14.875112529444444,passed,
2025/07/29 19:30:00,0.681178293259342,0.6226954326656182,78.64985059602932,94.92313404663133,3.11284622237475,3.13,2231.9523788884912,2455.076888059121,0.9682957910200941,0.9960914627460682,47.16326068587994,27.195373459806923,3.540937773978197,1.0070232505427288,1.0044156212598432,14.590001347777768,passed,
2025/07/29 19:45:00,0.6725207778509725,0.6166983452690359,76.84835857536763,92.76799515371403,3.089966560873297,3.12,2202.95356802861,2426.3298540409346,0.9681622949723089,0.9956790483111859,47.3880999569469,26.994089545449445,3.553695148563643,0.9957754286807787,0.9915648507929132,14.304330974999997,passed,
2025/07/29 20:00:00,0.6685821663921944,0.6134818898680583,76.09348498527928,91.8474186850186,3.0779742693475427,3.15,2192.495294325362,2413.970888492619,0.9680992953942057,0.9954266169878933,47.47236940826571,26.90767885485703,3.562747060910062,0.989191193052669,0.9850660673464944,14.17858438333334,passed,
2025/07/29 20:15:00,0.664448087256721,0.6169284811167047,75.3361446424016,91.39153694561313,3.0832093372125393,3.11,2161.4889651312537,2411.764674919084,0.9679491691200625,0.9958667799704445,47.99362514738636,26.64672860471377,3.5661986948680937,0.9997055910876609,0.9859453065313167,14.100298324444438,passed,
2025/07/29 20:30:00,0.6611217141927747,0.6131198553116195,74.69456693249897,90.52285381121735,3.0672056046801166,3.11,2157.647536804325,2401.81161164847,0.9679922673127564,0.995543216677336,47.95056948541869,26.536660414498787,3.572550107993403,0.9927741661199532,0.9806161754782855,13.984798654444443,passed,
2025/07/29 20:45:00,0.6558740821474143,0.6141227809901039,73.57182127352978,89.53060583200072,3.060651269005047,3.11,2125.202698725223,2401.4353751066214,0.967755517809845,0.9957123721049511,48.33036851266791,26.031782191349617,3.575039997928712,1.0009822972287925,0.9825065118867371,13.854460565,passed,
2025/07/29 21:00:00,0.6554823480996327,0.6136592658203175,73.52463991087714,89.55002815891895,3.0658533889373314,3.17,2124.5215890567506,2387.649252700822,0.96776095867441,0.995716242304916,48.35042174183321,26.46126933573634,3.5758309571143982,0.999210206511176,0.9811507961091419,13.833654266666668,passed,
2025/07/29 21:15:00,0.6554047618740781,0.6085962399634587,73.56959768786203,89.30877873833926,3.0500108108999573,3.09,2144.7504183359433,2384.213048711832,0.9678482173004187,0.995139930818515,47.948714860305586,26.581718686783258,3.575587694866682,0.9879854444914329,0.9777503943511203,13.813387536666667,passed,
2025/07/29 21:30:00,0.6535543525892202,0.6116013354766632,73.17927330538191,89.16596375392528,3.0549967416212893,3.1,2124.4066545378255,2386.2841211613613,0.9677455458193266,0.9954925965045588,48.27717398605345,26.348168085021566,3.576908835646783,0.9947560767122817,0.9790468417461664,13.780145622222223,passed,
2025/07/29 21:45:00,0.7100763425279241,0.6413263356324916,86.64987638076721,105.22709927968185,3.1832067553262817,3.17,2412.3919877527537,2569.3227766360487,0.9692174603583091,0.9971086174849939,45.86802839796827,28.790398902614726,3.4650063307648153,1.0202294898607709,1.0316734798020726,15.857828091111113,passed,
2025/07/29 22:00:00,0.7110030805220799,0.6474702499088418,87.41354624197544,105.92234879828027,3.168599104623686,3.16,2430.8898354805124,2588.0947214888806,0.9703781465868185,0.9976632858584729,46.23675740556311,27.270363814358777,3.4697614964780215,0.9696068729668353,0.9721157245762532,15.903149973333328,passed,
2025/07/29 22:15:00,0.7156829388519892,0.6494126972502547,89.0243067143753,107.90352871438249,3.1653252542432626,3.19,2474.0222060700225,2644.493443906832,0.970365834038913,0.9976039432216633,45.84918001396487,26.876865625974265,3.4545930714989432,0.9745325281101698,0.9813268406309973,16.201766851111106,passed,
2025/07/29 22:30:00,0.7158493103545472,0.6468606927415413,88.66412172973996,107.53628368392489,3.1575797605277787,3.16,2468.2333256877737,2649.6307175308502,0.9703111343012674,0.997505748677593,45.76674466503609,26.796775233648233,3.449163726587576,0.9739418711262388,0.9846786513526834,16.160063919999992,passed,
2025/07/29 22:45:00,0.7165533930972163,0.6466899713905169,88.73243009653947,107.64200935596814,3.1555542393378824,3.17,2471.3855389591527,2651.4604886825487,0.9703815409389818,0.9974943040074034,45.706567017126176,26.745779953742165,3.4466924113842334,0.9694818404237907,0.9814269599601807,16.165418499999998,passed,
2025/07/29 23:00:00,0.7174850493442976,0.6480891394250035,89.01613352513252,108.07011990224956,3.156292093601014,3.17,2478.515005743365,2658.0783101858233,0.9704353503180717,0.9975339803096572,45.64615734808328,26.747507621731057,3.44306522764037,0.9741234367527415,0.9856906472032627,16.212588871111112,passed,
2025/07/29 23:15:00,0.7163840756239497,0.6512931914164366,88.92917148520392,108.27436870616464,3.1631080419258417,3.16,2473.1015363195324,2659.181241091608,0.9702395811732554,0.9976339519973777,45.74877943113069,26.76191863296531,3.4391884901862237,0.983665976274448,0.9899556531869603,16.233964926666673,passed,
2025/07/29 23:30:00,0.7163539542724098,0.6519644094836639,88.87730921673987,108.15136324356592,3.160971236580589,3.16,2470.9590281392107,2649.8092848862116,0.9704899938978591,0.9977098938142533,45.803733962842735,26.66054363112515,3.446213970218327,0.9755096401609944,0.9804314811291064,16.186601346666667,passed,
2025/07/29 23:45:00,0.7162437440125652,0.6519403651379505,88.72738939392035,108.23063786601709,3.1597896704257646,3.15,2467.3935811140145,2661.61541398105,0.9703378001948838,0.9977368728672388,45.78381602670362,26.639214746596405,3.435986322628424,0.9844946514207965,0.9900715679528185,16.206589642222216,passed,
2025/07/30 00:00:00,0.7161270515499859,0.6517777527349466,88.52945994030303,108.0148906850906,3.1558345137781614,3.14,2463.3433750107433,2662.8058202985876,0.9703810179080314,0.9977423241295658,45.79162552182284,26.46113976896599,3.4342151233665916,0.9817568042750722,0.9872656507417262,16.177278553333334,passed,
2025/07/30 00:15:00,0.7158028203056541,0.6508788242402729,88.66591495674864,108.10530880433593,3.1557884236361637,3.16,2464.844399375374,2665.4716400034654,0.9704151595829078,0.9977709707652377,45.84732189736319,26.476583044360634,3.441011613284263,0.9788165522240647,0.9852988920680255,16.190191966666674,passed,
2025/07/30 00:30:00,0.7161949142581199,0.6509599145023662,88.79638088080014,108.22215352015893,3.1570746423125158,3.15,2468.058413624652,2666.8420496278727,0.9704157716803354,0.9977706207940794,45.8141567699688,26.52960377683843,3.4398329005630504,0.9807592860001912,0.9875975589252953,16.211264043333337,passed,
2025/07/30 00:45:00,0.7175571792545112,0.6475814108522898,88.81021004904244,108.16964640694738,3.1576094659903795,3.16,2472.1983270274677,2665.8510172167216,0.970170395305242,0.9975164025662467,45.54200953184223,26.982979844255627,3.4347539456254106,0.9891149660601988,1.0026611671783159,16.223953246111115,passed,
2025/07/30 01:00:00,0.7189698999991982,0.6476358654479925,89.07898613989796,108.27993991910651,3.158698129997892,3.15,2481.067574057721,2653.0458329073804,0.9704855595162485,0.9975432046932834,45.48115524762415,27.138940686351383,3.4351369587329157,0.9809801458658052,0.9955674524971739,16.217114417777772,passed,
2025/07/30 01:15:00,0.7199395924172327,0.6468046089454508,88.85780324442574,107.79104979374168,3.1531483131747735,3.15,2481.8456367797316,2642.2115261807626,0.9705303953439909,0.9973243536119524,45.32181487885154,26.932021682623006,3.4332586670710423,0.967385784599018,0.9830709240876025,16.156912199999997,passed,
2025/07/30 01:30:00,0.7171885861673205,0.646370257939733,88.2357103425074,107.43280946115438,3.1536862081073713,3.17,2461.619941738487,2654.7528519528023,0.9702130446890311,0.9974828135602314,45.55174138775521,26.867203321839828,3.426211357422922,0.980927287154091,0.994890335064351,16.135434314999998,passed,
2025/07/30 01:45:00,0.7170099246255491,0.6522921623826281,88.40548234424743,107.4905629927993,3.152669179590614,3.14,2464.5596726806602,2649.2207617003965,0.9706389613395843,0.9977037636621485,45.75208964660431,26.06888859185545,3.430506851963157,0.9612965313843246,0.9653951229180348,16.12205796666666,passed,
2025/07/30 02:00:00,0.715258499436832,0.6495616386675852,87.95152195877081,107.19822979644734,3.153560624880022,3.16,2448.685628684745,2656.835145613316,0.9703997784389912,0.9978136930196104,45.86493776788248,26.367983190142922,3.427279140210395,0.9768155871865627,0.9836721625157162,16.100569283333325,passed,
2025/07/30 02:15:00,0.7177092275644197,0.649671479986766,88.55921618819131,107.48991070527428,3.1611535102949486,3.21,2463.8521020851813,2628.820350765433,0.9707104862772437,0.9977254658428918,45.656033840685794,27.02256697887682,3.441608372750455,0.9781980436905487,0.9867448410094836,16.098719401111108,passed,
2025/07/30 02:30:00,0.7192323649446092,0.6509749072992713,88.96213382185341,108.13841831496502,3.159397706606792,3.16,2478.573839306898,2653.8071481207157,0.9706851379580449,0.9977553132918919,45.565239179675096,26.632810408536177,3.4194751351069383,0.9701875758226702,0.9794766940539688,16.215232721111107,passed,
2025/07/30 02:45:00,0.7202068096676332,0.6502429280402473,89.3286961933849,108.49199757586108,3.1582070520189713,3.15,2486.4984562896516,2665.70246826062,0.9707583591183635,0.9977913777086812,45.50023393412123,26.62332097218285,3.420233080875249,0.9721205111406763,0.9838823588287676,16.271717293333335,passed,
2025/07/30 03:00:00,0.720381400638994,0.6497987545659799,89.31302291002831,108.44670591407608,3.159597085885813,3.15,2486.139760978225,2661.5984003175536,0.9707733161305214,0.9977953219619659,45.481470507686964,26.77510842707024,3.4192315850859116,0.9743632554273697,0.9869115050899562,16.264778493333335,passed,
2025/07/30 03:15:00,0.7213922444983997,0.6522820194254687,89.3862898246238,108.45911557423268,3.1626990268676325,3.14,2491.490464099465,2651.6586407330383,0.9707516401774271,0.997685614938929,45.35206161645504,26.728202642385273,3.41389313698307,0.9727070371711314,0.9822735558062712,16.266232668888893,passed,
2025/07/30 03:30:00,0.7209272450426382,0.651651860673366,89.34328955640925,108.37689359136566,3.1609922601023888,3.13,2488.6218937791427,2655.1080010320798,0.9707799639959372,0.9977325926973325,45.41248421608221,26.643874918989624,3.4176546528662675,0.9716496994103131,0.9815170440687461,16.25929038555555,passed,
2025/07/30 03:45:00,0.7166195354838124,0.6523133208325488,88.77966555124867,108.21473979677712,3.1590558990490374,3.19,2460.5258545239544,2686.8140036369155,0.9706728196084247,0.9982783519184885,45.93224911128451,26.241431340306896,3.4180359433376144,0.9918165993172405,0.996994879577441,16.260734343333333,passed,
2025/07/30 04:00:00,0.7195663866193933,0.6520525254844354,89.43429457748482,108.79385666584396,3.16043197303785,3.15,2480.3976054586196,2688.2952186107086,0.9708483532464871,0.9981987324272467,45.67608205921299,26.43976472786151,3.41308057013939,0.9890067502589877,0.9981152048881361,16.335302060000004,passed,
2025/07/30 04:15:00,0.7215769651031175,0.65261566816572,90.04754964019958,109.46300264221969,3.1622845838204405,3.16,2497.000544509364,2700.026309176328,0.9708801453724182,0.9981691773869397,45.49886375597696,26.518148747106185,3.4075672606413523,0.993501942250088,1.0046767740284182,16.434477901111112,passed,
2025/07/30 04:30:00,0.722345087244291,0.6539541120262491,90.63759835232487,110.19931467275842,3.165536191449433,3.19,2507.2984358010367,2713.0449726073075,0.9711185849013496,0.9984275134976238,45.565396133100364,26.529294173662663,3.4063363239692714,0.9961875986973151,1.0070895321156301,16.5251859911111,passed,
2025/07/30 04:45:00,0.7213267678765652,0.6539633753706653,90.3118410540708,109.92231871090492,3.16771332958908,3.15,2498.903269878423,2709.055082325842,0.970948066052047,0.9984167430860263,45.617968403743184,26.559330204551102,3.4030361368676396,0.9970237277361463,1.0066581410784494,16.49731909222223,passed,
2025/07/30 05:00:00,0.7251487077412496,0.6536613719271862,91.18029808224126,110.69479138313842,3.1695471425563113,3.15,2527.536879915241,2711.470193697006,0.9710799595531461,0.9982254985477562,45.253755692227784,26.779038667716268,3.394253102113953,0.9908000302241299,1.005442111102158,16.6052799,passed,
2025/07/30 05:15:00,0.7276294531358026,0.6536239951454155,91.83809971914492,111.31923673204945,3.1721376671677066,3.14,2544.918634870584,2714.7385875612376,0.9712367439473536,0.9982120352274366,45.04393021365033,27.00139674541877,3.3917090033159,0.9919881498718374,1.0098507711038824,16.68435679166666,passed,
2025/07/30 05:30:00,0.7302871284720472,0.6537292300335358,92.33699381102501,111.84734960794168,3.1735249323083066,3.16,2563.318194072252,2723.831149885957,0.9710828877004657,0.9979869408606803,44.68852150792472,27.17392863790832,3.3794472870347514,1.0011888453940239,1.0225030587025565,16.778900263888886,passed,
2025/07/30 05:45:00,0.7292807629245971,0.6547524205473163,92.19229708655892,111.78985861373995,3.1724632601774685,3.17,2559.8739003356254,2723.1165686317286,0.9713728722297018,0.9982516681810244,44.92449396766696,26.893937463655426,3.371460661576615,0.9844596462164179,1.002913144674752,16.760093166666664,passed,
2025/07/30 06:00:00,0.740044672304442,0.6562750473722294,92.90859998391052,112.75100327361338,3.1845368350441374,3.14,2534.380613330128,2763.126515813456,0.9715768774750183,0.999045167277176,45.09730174115962,26.249076321423672,3.3702985232412312,0.9754703618885385,1.0043245624714745,16.870106586666665,passed,
2025/07/30 06:15:00,0.7320480516533184,0.6541933047550987,92.60591116701603,111.96867622852497,3.168209327275188,3.14,2576.4295732848336,2727.033639554297,0.971437054546047,0.9980240800438654,44.576268449164985,26.854751909759077,3.36721991884628,0.9852716704256567,1.0071935557343303,16.80248161777777,passed,
2025/07/30 06:30:00,0.7286099808872402,0.6560823386394175,92.25415354129139,111.7984536335746,3.1653191405635317,3.16,2557.025320527989,2747.96546972116,0.9714157653895577,0.9983790776407098,45.00131121348941,26.29429744938097,3.376468322091825,0.9934322649669605,1.0090795096291112,16.791988888888884,passed,
2025/07/30 06:45:00,0.7314918718419218,0.6539331374458608,92.32391167144661,111.72108418652242,3.1738241597061765,3.14,2565.6607888717153,2719.167250631104,0.9712829599569669,0.9980710546044174,44.6432549232434,27.079936416059297,3.3662083275219508,0.9905671986614353,1.01223612427903,16.773114911666674,passed,
2025/07/30 07:00:00,0.7456593334882669,0.6553457087939011,92.66459925659969,112.03656622130585,3.19646167166536,3.15,2524.0970464916204,2714.924279321788,0.9716289940063217,0.9988825440674235,44.78584118889909,26.874039298724966,3.3679767345058775,0.968046180755713,1.002206820403749,16.746330865,passed,
2025/07/30 07:15:00,0.7264594630968659,0.6559690561127791,91.78570665372885,111.38024643503397,3.1726795490590463,3.18,2537.8887341653376,2734.519111634205,0.9714167875249985,0.998646020561369,45.259143182301386,26.61741795316873,3.378643860551954,1.0017554367139505,1.01503350803094,16.72766054666667,passed,
2025/07/30 07:30:00,0.7302581483876576,0.6570206377932518,90.54397255030041,110.08538710788498,3.1814252331085062,3.23,2478.4744344773276,2706.320961800224,0.9717710666833257,0.999365024419672,45.851781586652386,26.031032783982734,3.375394735739473,0.9631520801791172,0.9771611038324182,16.495038902222216,passed,
2025/07/30 07:45:00,0.7318745626884361,0.654984495945529,90.8211862346877,110.0055928379138,3.1725569045761763,3.2,2504.386654348844,2696.753820276879,0.9718433716041674,0.998854365128207,45.37359037326028,26.13278573071487,3.368380159705656,0.9551841061683477,0.972973885630461,16.50091412444445,passed,
2025/07/30 08:00:00,0.7358491473019634,0.6558256971607594,90.60453764302599,109.99207534938606,3.17797480677218,3.18,2486.4379063091606,2706.699194661917,0.9715584603190303,0.9989551721755319,45.33004660536826,25.972276577151924,3.3580948536205217,0.960060784283445,0.9813514160755656,16.503658874999996,passed,
2025/07/30 08:15:00,0.7377796345264915,0.6544318587550948,90.85372955114934,110.20879931962267,3.1808505272256515,3.19,2486.2221559285936,2703.081190192914,0.9716947991709162,0.9990398678605025,45.319541592942116,26.19977577463204,3.365872396753715,0.9559155571411355,0.9813899900642028,16.506398284444437,passed,
