datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/07/30 08:30:00,0.7441679844251429,0.6533877866349798,91.26005079925653,110.37585296287206,3.18603622874007,3.18,2498.0666262988657,2683.6485732506303,0.9716585845742416,0.9986975862686738,44.80461214611446,26.61545532555823,3.3615516332620756,0.9494606143193491,0.9825455337345524,16.509132352777776,passed,
2025/07/30 08:45:00,0.7408800811388095,0.6537755758353316,91.0836891815444,110.31500873873115,3.180156623675283,3.18,2499.9673111167176,2689.625872376692,0.9717044213685805,0.9987183469709987,44.88585387904006,26.53244289214297,3.360766116874572,0.9561136907038194,0.9856686164305192,16.503719136666664,passed,
2025/07/30 09:00:00,0.7411007701702622,0.6546369377871663,91.02834876949669,110.40129978145914,3.1820368134406904,3.17,2492.947196294427,2694.4362819894563,0.9716805727767972,0.9988527475853278,45.01333499054734,26.390451472378718,3.3612200994338015,0.9540107176139897,0.9828410470860389,16.506445193333334,passed,
2025/07/30 09:15:00,0.7354964965582469,0.6549876434047182,90.86549571007407,110.34225117872232,3.1719971784805154,3.17,2503.1278707926754,2701.5318372582933,0.9717880989584334,0.9988099639390338,45.120119871181686,26.273358024361816,3.3597232960178047,0.960393168029479,0.9832359675050458,16.509165908888892,passed,
2025/07/30 09:30:00,0.7301685830018225,0.6544741202709878,90.89234869657717,110.3362111345757,3.1621203828980047,3.18,2520.864741065773,2698.337994201819,0.9720212912361361,0.9986821740260602,45.190220415700004,26.29005358279552,3.3644827140309945,0.9570072134284638,0.9749220524046531,16.50374735166667,passed,
2025/07/30 09:45:00,0.7313991170648274,0.6537614842210007,90.78968623424113,110.17365840066536,3.160530950070521,3.18,2522.1037787838104,2691.4089292169037,0.971981252301546,0.9985227567024243,45.045453755814194,26.292027893106933,3.3604126279224573,0.9496310950051148,0.9695337949014576,16.477468272222232,passed,
2025/07/30 10:00:00,0.7452257840744082,0.655053162208866,90.61071227392013,110.15579338774056,3.1819841764510546,3.17,2473.30503116917,2695.6766642953735,0.9715935464669092,0.9989288521044376,44.950778888577446,26.093198956161558,3.3524373758685497,0.9460576447892985,0.978626181855265,16.44761796333332,passed,
2025/07/30 10:15:00,0.7358930118390734,0.6545983311723437,90.31374577237146,109.85070364887457,3.1688263246261594,3.17,2483.4366283318536,2694.952204722677,0.9717476573694815,0.9988362434251837,45.21906178088309,26.041234382852725,3.3668606827866636,0.9514862197362932,0.9749661642268089,16.409414853333335,passed,
2025/07/30 10:30:00,0.7285731822012588,0.6571511285810216,91.83464391987576,112.16199134380598,3.1690391716487736,3.19,2543.4871558665545,2749.3753141959537,0.971459946043804,0.9987099029614988,44.99114795220569,26.779228611154053,3.3556527232510307,1.011525252932527,1.0282216130540667,16.773288497777774,passed,
2025/07/30 10:45:00,0.7388475714054635,0.653700375885542,91.4345831167654,110.76732547706042,3.1577564638782745,3.12,2516.7264315083607,2722.9826540896643,0.9717884507094704,0.9984609706262952,44.63658216921701,26.072303512973455,3.382098301439857,0.9769733996015799,1.005953977930538,16.545725233888888,passed,
2025/07/30 11:00:00,0.7281568088347493,0.653375080283995,90.55359136836417,110.45471808843624,3.1628895449046004,3.15,2513.9232807625267,2717.207602911454,0.9709803168781601,0.9981889702053788,44.76726991856808,26.993049517429423,3.3694280216862293,1.020078706879229,1.0400597597477292,16.545489179999997,passed,
2025/07/30 11:15:00,0.73133450971791,0.6519280910783024,92.55943271679965,113.2786626715255,3.172115155344071,3.19,2559.848248582277,2758.693719094191,0.9720018373971278,0.999100589998246,45.076393865547594,27.35481730143201,3.3401114214882774,0.9826326953321829,1.012209277383103,16.871027580000003,passed,
2025/07/30 11:30:00,0.7217018052679287,0.663517804676982,97.30948366355314,118.61495346019434,3.1436265113127098,3.19,2761.568115471415,2845.937832377003,0.9733813209146525,0.9986876265387716,44.49058198992109,26.7396587849728,3.315609706979836,0.9841558741125712,0.9915078927207449,17.62790435999999,passed,
2025/07/30 11:45:00,0.7393427750707331,0.6662289593455789,96.77123454888951,118.36210720517383,3.159860547102356,3.18,2690.379940649292,2898.6193005339715,0.9719756632241111,0.99870250363187,43.94858393140562,25.711917201376707,3.2997541706157665,1.0143927234855008,1.0371018341021199,17.6604582,passed,
2025/07/30 12:00:00,0.739928789892385,0.6630776729796746,97.18155544102106,118.67279031241996,3.1713559895217163,3.17,2708.7413045155217,2857.9824749433924,0.9720893302247573,0.9985115943889094,43.739288469338355,27.00861025665264,3.3022939538513,1.0126374667005327,1.0411885319677607,17.654062799999995,passed,
2025/07/30 12:15:00,0.7331969256688834,0.6622528606388832,95.8570119369764,117.41013893172891,3.157275453475067,3.16,2659.5579875635767,2878.747500789122,0.9721559376506463,0.9989945792093479,44.536240412825805,26.036417030023106,3.3267023272527045,1.0112859657078441,1.0323261477749406,17.48595597222222,passed,
2025/07/30 12:30:00,0.7354681747143725,0.6617796283015033,95.63715530797998,116.74012652000081,3.160693256444959,3.18,2653.5686679717182,2837.2932983075175,0.9721926733164677,0.9987171376363404,44.280131616164645,26.546817400083135,3.342070242038711,1.0170977451996184,1.0397553009168576,17.35493038888889,passed,
2025/07/30 12:45:00,0.7339636373337229,0.658298207166604,94.68472412702306,115.59908681702261,3.1637635595713247,3.16,2635.741687877694,2805.967961878622,0.9715036252591553,0.998169994691359,44.038657512922185,27.20816314539509,3.3483182814343118,1.031787944902382,1.057526212671007,17.21628269166667,passed,
2025/07/30 13:00:00,0.7318421975606518,0.6565223072760439,94.6172474763701,115.91870358259523,3.1499648864210874,3.16,2612.6132790570473,2862.2623908656983,0.972139429197769,0.999107235616724,44.8094245487186,26.19195000955459,3.355592466992534,1.0175349318528846,1.0448313255306922,17.245666117777777,passed,
2025/07/30 13:15:00,0.7286743981307391,0.6626823135588618,95.40281682557448,116.79857564774865,3.1561627804252415,3.16,2658.916305928828,2830.0266495628,0.9725029949763369,0.998901065569925,44.75400323012008,26.43656028159835,3.345117763738611,0.9948802809287951,1.0090190165420518,17.32399746,passed,
2025/07/30 13:30:00,0.7352216975568826,0.6605596240397713,94.9431103907683,116.08078339121117,3.1599935570828244,3.16,2643.8472988932213,2807.312838672161,0.9721829621682029,0.9985537946538651,44.342961567252054,26.607201410049704,3.334924075637872,0.9854737911712624,1.0088734018935355,17.22563091333333,passed,
2025/07/30 13:45:00,0.7375474847221605,0.6612134098014364,94.07450292795615,115.33128015239093,3.167727774400472,3.17,2599.21646372133,2802.525484650006,0.9718749986801171,0.9988129154347538,44.642896417746186,26.299686708492544,3.3384143071237844,0.9803026506767262,1.0049370898586334,17.111248,passed,
2025/07/30 14:00:00,0.7396719143092022,0.6581384027956755,92.84969096034038,114.09052958042781,3.172747951313169,3.19,2538.1104919372697,2793.5422917845863,0.9717089302771913,0.9992368805671773,45.05628425422833,26.18013924275486,3.3526551511339946,0.9756754139919339,1.0063838659226776,16.915990446666672,passed,
2025/07/30 14:15:00,0.7393630651612201,0.6571006629588632,92.50295919492274,113.67513153175246,3.1702553185304625,3.16,2530.8581216215184,2784.448635238239,0.971703191394281,0.999175219294277,45.10993667898213,26.111712834431113,3.3541480886036723,0.9654982962753469,0.9967089496144829,16.85087951555555,passed,
2025/07/30 14:30:00,0.7334877864637037,0.6576848263457985,92.30061786053052,113.38699935821188,3.1618087431092223,3.16,2543.943174380661,2770.0809697481563,0.9719084161870495,0.9990151808463588,45.16880683738983,26.191434218834203,3.3596212379667008,0.9667525315040476,0.9903975660249525,16.801927999999997,passed,
2025/07/30 14:45:00,0.7357792926961172,0.6574406608312172,91.99899616364912,113.0271887334692,3.165784848366398,3.15,2528.5070478619646,2758.2780108864395,0.9717934670477772,0.9990051940103135,45.17499350219418,26.18500094174688,3.3627220515547656,0.9597778607768767,0.9856171299192631,16.736824035555554,passed,
2025/07/30 15:00:00,0.7345103417446159,0.6583717448356017,91.40799779241904,112.54079149969662,3.1626167918150836,3.15,2513.4964456796124,2763.184082458516,0.9715479089132963,0.9989807200732027,45.222779179829,25.91998783531293,3.357673283238632,0.9686658184528659,0.9918469863855395,16.68811844333333,passed,
2025/07/30 15:15:00,0.7268685227149596,0.6570041255104405,90.98262346231607,111.87544471787677,3.1487485735367784,3.13,2524.897419109594,2754.349281110467,0.9713335913481855,0.9984579829088055,45.144622147154465,26.034618161401507,3.3751793619517216,0.9853393769917624,1.0016160665432297,16.623020516666664,passed,
2025/07/30 15:30:00,0.7285089076292524,0.6538986106393704,90.94321149916895,111.49762712832063,3.1489983079432693,3.12,2529.8254581885085,2730.896118253897,0.9711011036636532,0.9979670136276227,44.754817437122405,26.651915709472085,3.386099313302562,0.9938157836706858,1.0157799356830763,16.566003342777783,passed,
2025/07/30 15:45:00,0.7280368785825317,0.6519424524431169,90.8572238619631,111.20060496842419,3.1526128662561854,3.1,2523.5307879354004,2713.074567800801,0.9710391508267666,0.9978747785960844,44.716581178578664,27.180478047706448,3.4048609933844545,1.006207548071856,1.0302250760524925,16.50898942,passed,
2025/07/30 16:00:00,0.7253811572803787,0.6526467302696763,89.98887414161503,110.39428843871127,3.1482388252611107,3.11,2502.2296686416366,2719.710986375163,0.9706217309311241,0.9977942841225966,44.84086636372341,26.76353862562036,3.399988172417703,1.0159459116964094,1.0355263577964124,16.439916313333324,passed,
2025/07/30 16:15:00,0.6680016320228447,0.6227751940366045,75.82068104503368,93.24922395594307,3.022924035336769,3.09,2202.175758832741,2506.11091300549,0.969147153785535,0.9960477397692823,47.200881950000195,24.52780198510851,3.5146576918103567,0.9985183442765604,0.985576602775266,14.23279294555555,passed,
2025/07/30 16:30:00,0.6612901623509176,0.6219982656031426,74.095346591195,91.7417203601873,3.0552540658320164,3.04,2137.054031944005,2440.657133905614,0.9682359264916032,0.9963323678948194,47.77300412971992,26.40763302354387,3.5311433922201,1.0477527252562329,1.027552066670515,13.98607065166667,passed,
2025/07/30 16:45:00,0.6530133389383052,0.6152491931146128,72.50445243440849,89.70938789424156,3.0324670410738057,3.02,2117.416746438308,2413.918523379496,0.9680199206709039,0.995764591221285,47.879713002003044,26.307522408608243,3.536807344916655,1.0369165050248987,1.0170556736869276,13.74112485777777,passed,
2025/07/30 17:00:00,0.6430521761161757,0.6072781629889318,71.07613944605137,87.72357807068066,3.0052243089119157,3.04,2105.7238253014098,2385.6976606369094,0.9679639755240674,0.9951076677558657,47.94074159628362,26.35940818159639,3.555825083058276,1.0297142917850859,1.0164315385192022,13.497729031111113,passed,
2025/07/30 17:15:00,0.6350520743971243,0.6039186863589804,69.69451678945462,86.14917328546628,2.9916814707309327,3.01,2079.4917597870303,2367.571234773517,0.9676946692535904,0.9948744423068986,48.24906854187204,26.13059439801067,3.562912338018413,1.025226984791347,1.013382024613922,13.304195960000003,passed,
2025/07/30 17:30:00,0.6326854028763829,0.6025066437022301,69.45970117227226,85.79641425504713,2.985898370829776,2.99,2077.3370009716846,2365.448522190326,0.9676692071573827,0.9947577023253588,48.3136270358092,26.056145917680286,3.570535733969275,1.0247684769856418,1.013126016037166,13.26570605555556,passed,
2025/07/30 19:45:00,0.6031890125769938,0.5828686626688837,65.41671697431937,80.55517180404038,2.9066733118491994,3.08,2058.2164612619213,2295.4345296689044,0.9676991324843849,0.9929201726936004,48.52867035438724,25.57988391959979,3.5672760800381753,0.9812640086763669,0.9812088226848353,12.65464114444445,passed,
2025/07/30 20:00:00,0.6055680771108107,0.5827608592884764,65.8974931345545,80.98132980249613,2.906047625416164,3.1,2075.0949151434106,2300.3272899980325,0.9678969604535862,0.9928429494886585,48.348839880050335,25.521847649129846,3.562826801836485,0.9713569530095434,0.972409443026833,12.715185309444445,passed,
2025/07/30 20:15:00,0.6091133347525588,0.5867739513173947,66.32274952825895,81.58953817277195,2.9160568719908198,3.08,2076.336707103244,2307.2620112371533,0.9681114480740014,0.9932655859753021,48.43449186771888,25.268370197409972,3.5514005021999813,0.9643185622009662,0.961753778978766,12.782823166666665,passed,
2025/07/30 20:30:00,0.6128116138654524,0.5872834665386198,66.86061836608148,82.12177611299944,2.9217877211191836,3.08,2089.2745045083825,2308.9105890836627,0.9682134465201365,0.9932625476150573,48.25612366885936,25.349751033639873,3.546647523343867,0.9550366665154163,0.9541220953845845,12.850563201666665,passed,
2025/07/30 20:45:00,0.6156832102766477,0.5933371682770295,67.27074295425815,82.82131451236216,2.9387419387634877,3.09,2078.5929420603434,2317.3763006271142,0.968360980173038,0.993976984573901,48.588828690394415,25.16680364273431,3.5468899599123866,0.9599949547722257,0.9514141799592879,12.918619174999998,passed,
2025/07/30 21:00:00,0.6186738546503922,0.5962866578466698,67.71887446458265,83.38581700790249,2.944955899041831,3.12,2083.827805315358,2325.937549293091,0.9685689340109246,0.9942656654651568,48.616096248723125,24.902902756279083,3.539461665893566,0.9529076870993682,0.9417131456194828,12.98656449444444,passed,
2025/07/30 21:15:00,0.6245251080597548,0.5969777982280456,68.27333415514325,84.01817288175761,2.9624726879763275,3.17,2090.7952781927443,2315.8654294826097,0.9684790383782967,0.9943087879510664,48.35699946251558,25.68240640618142,3.5294215257444264,0.9568822287398618,0.9496575880137841,13.05461199166667,passed,
2025/07/30 21:30:00,0.7116965512887171,0.6426403395471065,83.84202700075878,102.48193335236952,3.1477776302134743,3.12,2328.0967228917643,2523.9157084126655,0.9715410984821632,0.9986324186875001,46.642931428313005,26.897569935753648,3.4415347429525576,0.9311848794520924,0.9414098890163177,15.273056192777775,passed,
2025/07/30 21:45:00,0.7086591245058608,0.6454042930911148,84.4823809712691,103.36055536506063,3.124936736154799,3.17,2378.238059511134,2579.3249147277697,0.9712809610167942,0.9980556468619377,46.247154609925964,25.756923739557052,3.4067998117819362,0.9299914726855164,0.9339656788458273,15.492070659999998,passed,
2025/07/30 22:00:00,0.7157691442632874,0.6465831334342631,85.90161002946373,104.83304454295828,3.125434205861692,3.2,2418.1819352678212,2610.9136641954806,0.9712898557496529,0.997824941805105,45.608810979131725,25.81900891306652,3.3904309674027884,0.9424581186964194,0.9528757806687604,15.718107411111117,passed,
2025/07/30 22:15:00,0.7151950150160846,0.651087350460605,86.49999887632492,106.04468382215245,3.135827279901565,3.16,2413.5890597863936,2654.1939609349656,0.9712058771502106,0.9984689617033484,46.01108925595009,25.508386408590567,3.389259905136643,0.9600855919573484,0.9653233102502147,15.891692244999996,passed,
2025/07/30 22:30:00,0.7188161361317924,0.6504230683474831,87.02118433486481,106.52172648180151,3.1404613019010013,3.19,2433.113805917496,2646.210796918464,0.9712982257999747,0.9983079356334484,45.666510067270295,25.991160041734524,3.3752778256661604,0.959109238917249,0.9692538153569871,15.951422355000004,passed,
2025/07/30 22:45:00,0.7207964485919987,0.6514472702278804,87.52806348831136,107.11224890478444,3.1471621077225778,3.18,2433.390120433481,2656.5835293801974,0.9713985270821984,0.9985694493539229,45.746975671554004,26.027584192572082,3.383220909821219,0.9628651844848642,0.9739882700070822,16.018972199999997,passed,
2025/07/30 23:00:00,0.7303560000457393,0.6512235132626487,88.44503839234585,107.87848233435568,3.159434265118902,3.15,2447.0141051016353,2642.066956643239,0.9717998218069945,0.9986770429074187,45.464092529100256,26.240472195298103,3.373494824079395,0.9322989331838706,0.9531196469506404,16.07861708444444,passed,
2025/07/30 23:15:00,0.7304593260296444,0.6524418236966736,88.44600026064396,107.98437513587177,3.1532572534522,3.18,2448.3305807863944,2669.548501972255,0.9715264763201136,0.9985819620813438,45.33685583609358,25.793027135039246,3.3657919016528823,0.946956742969351,0.9667312039386688,16.137989340000004,passed,
2025/07/30 23:30:00,0.7264690164673112,0.6521910063627274,88.67756775509811,108.21008478839033,3.148027834551378,3.15,2466.3932564123065,2678.907993962953,0.971445399366546,0.9983867350897568,45.22606349876447,26.057706709193887,3.3689071536373474,0.9700855576692153,0.9865026776257997,16.197551553333327,passed,
2025/07/30 23:45:00,0.7433954497463449,0.652738270903839,89.66831771047474,109.1333710629886,3.1785161553600965,3.14,2451.2076623046914,2665.934559096832,0.971618748187137,0.9988578170273245,44.98153443412901,26.405538279269038,3.3608246572825595,0.9438173140615308,0.977027005683828,16.264919219999996,passed,
2025/07/31 00:00:00,0.7191956732466948,0.6480118709956915,86.53627979296091,105.73762061892465,3.133667919345023,3.16,2430.885627582546,2625.050188956392,0.9712670425527375,0.9979485451525856,45.37346161618377,26.157914245433492,3.373978885472826,0.956221885565702,0.9693497641548926,15.843623870555554,passed,
2025/07/31 00:15:00,0.7256045708245518,0.6471634842184035,87.11177433444402,106.12297569659519,3.137117470567157,3.14,2440.4915861706872,2616.7066344403447,0.971483376213886,0.9978716516579543,45.07878776570665,26.232854089522817,3.375358559275525,0.9386822307082823,0.9591584534600843,15.865024890000008,passed,
2025/07/31 00:30:00,0.7192767649632228,0.6495560928945557,86.68550463529455,106.16964612979724,3.1368161287270264,3.15,2422.9604599170507,2638.9721620485266,0.97135397617931,0.9982976521304728,45.590086590958336,26.009533264246624,3.3794374617326945,0.9587716240010309,0.9706531366026045,15.87835189111111,passed,
2025/07/31 00:45:00,0.7198728849952909,0.64947021593155,86.74115690987763,106.29682004721226,3.1353954435859346,3.12,2432.1329837353696,2638.924843107665,0.9712900953664693,0.9981324075003182,45.40032822689466,26.119849719823204,3.3679748257040876,0.9598944914380084,0.9728577034267536,15.89977160444444,passed,
2025/07/31 01:00:00,0.7291504438449014,0.6505775195813753,87.37730574441261,107.03795183527728,3.1498967796274138,3.15,2421.523462441425,2642.132573261003,0.9715311400626665,0.9985771380912347,45.37331238053561,26.1254949483956,3.3677217717438515,0.9468823080799248,0.968354981118214,15.949993839999994,passed,
2025/07/31 01:15:00,0.7397877035066277,0.6515545265738195,87.92321095705014,107.68239547298593,3.165436929649659,3.12,2407.8996547854595,2644.9413554138964,0.9715931172531878,0.9989062575928941,45.22780031515466,26.169949227536172,3.3647503231258034,0.9382465694308794,0.9696679451106565,15.99444953333333,passed,
2025/07/31 01:30:00,0.738109196658373,0.6514630957283457,88.28350104060557,108.08448783531841,3.159112950278523,3.15,2428.0240494213967,2654.170095800442,0.9716600154789535,0.9987404492516884,45.07516808330263,26.222071229827723,3.3636929298880407,0.9441122041151572,0.9743626844482967,16.05522534,passed,
2025/07/31 01:45:00,0.7309896322677901,0.6522828885458923,87.91426470323297,107.92402266027149,3.1489928338446234,3.12,2430.7656086588363,2668.856394522162,0.9715330580333458,0.9986915316159907,45.265947641671644,26.01271681944155,3.3642392002079133,0.9594952008149519,0.9819841061206519,16.058673143333326,passed,
2025/07/31 02:00:00,0.7269477822023188,0.6504171192437014,88.19535977774365,108.19176823541272,3.146317908816271,3.15,2454.867294735732,2662.0641152216253,0.9714218205224999,0.9983193940037823,45.010375904826795,26.826974222639592,3.370465071952711,0.9851840680087361,1.006788485404537,16.099492933333323,passed,
2025/07/31 02:15:00,0.7250032325656183,0.6518911371025218,87.58419329733972,107.9399140147413,3.1565133913388106,3.11,2432.9807828112516,2645.8076570574235,0.9714853202406472,0.9987395815080099,45.47945231790026,26.850139824015315,3.358446773052696,0.9638981992350009,0.9816978315616146,16.03126372222222,passed,
2025/07/31 02:30:00,0.728202632370497,0.6528082436348142,87.2725987302744,107.4011546774309,3.144759583941267,3.16,2412.783893674818,2658.094374656159,0.9718026549063796,0.9989577431043178,45.59212992510062,25.787002884878614,3.367708629030393,0.9485563095785527,0.9673353566833586,15.946693033333332,passed,
2025/07/31 02:45:00,0.7206666149932651,0.6525515914129719,86.31675922487825,106.56195366616484,3.1341211468903274,3.16,2398.525394374677,2662.7129710581166,0.9714986599780735,0.9988511894424569,45.82006183271956,25.562446770243067,3.3698668471147584,0.9638214536851915,0.9753340866644495,15.862534190555552,passed,
2025/07/31 03:00:00,0.7340449521059642,0.6516535205753926,87.88770316517358,108.05201811235179,3.1500193161252996,3.18,2424.189090940045,2659.962978369806,0.9717185915753678,0.9987885296771767,45.1518773822426,26.298346624991577,3.3654217093108607,0.9589640786534668,0.9863093145298137,16.015177224444443,passed,
2025/07/31 03:15:00,0.693322606256269,0.6379324717717442,79.3597375661861,98.13404515296665,3.077620758052739,3.1,2274.693659235913,2534.944350234846,0.9700352199481831,0.9971033595138393,46.24745947624828,25.306436487987725,3.4053245130069563,0.9729415435299433,0.9702709594630292,14.802241776666664,passed,
2025/07/31 03:30:00,0.6898978684509608,0.6352196615428867,79.02576852922088,97.65354778186,3.0815630092027146,3.12,2266.8414858836372,2503.665570830597,0.9700932532633274,0.9970589579807959,46.322491660564005,26.268354332210777,3.4263218537720532,0.9877450541149375,0.9848328630171905,14.700618081111104,passed,
2025/07/31 03:45:00,0.68800649177014,0.6316660627212082,78.89192183020553,97.23998819872007,3.06993463975986,3.09,2278.443919025558,2487.455575835796,0.9704319322554195,0.9967948876406106,46.194624502228976,26.41136133252688,3.430792476970988,0.9721430339177496,0.9717964178159849,14.63099994888889,passed,
2025/07/31 04:00:00,0.6860976360454587,0.6317755889507444,78.42221256755718,96.84088289521657,3.0678700350307033,3.1,2265.9534230719005,2485.3771364229783,0.9703212202560034,0.996830077415424,46.330429486870635,26.308645913878667,3.4302873735358315,0.9752437092545508,0.9728166056421136,14.576464650000005,passed,
2025/07/31 04:15:00,0.6847266109198558,0.6294350350363244,78.09009316289871,96.39685689414851,3.0592733817541364,3.09,2266.1281202181135,2480.805025537893,0.9703040536737232,0.9966038973330219,46.21248881916362,26.31577966716744,3.4291714045066755,0.9730974724879041,0.9724635796851646,14.522166217777777,passed,
2025/07/31 04:30:00,0.6816108416681856,0.6323623070461201,77.2434775621089,95.82112074831792,3.0592252778068825,3.09,2233.2349597800317,2491.030882897915,0.9699942915685127,0.9969231895243126,46.59612744352341,25.83544471400991,3.4284374844403764,0.9912866613537206,0.9833087550765705,14.452593485000008,passed,
2025/07/31 04:45:00,0.6811670288871745,0.6224015673395538,77.4006338750249,95.36722924385518,3.0414533737847997,3.07,2266.3247202507896,2467.628582649061,0.9700896432287345,0.9959498967471969,45.87579244406071,26.79204490109874,3.4401930339913127,0.9862447526247319,0.9916819379990807,14.398098244444446,passed,
2025/07/31 05:00:00,0.6783210012591798,0.6243913960264912,76.90332249927096,95.05680124715967,3.0448113943250803,3.06,2245.819921398449,2465.0189946233986,0.969986328633194,0.9962206089445819,46.20610699136103,26.693891959481434,3.4448855797609976,0.9944440355945732,0.993974233701572,14.343616008333331,passed,
2025/07/31 05:15:00,0.6747003890598566,0.6284287078822991,76.20596811349223,94.65970058597351,3.0471024374069495,3.06,2215.883148291944,2471.067337195124,0.969883043455926,0.9966926876706839,46.70649124289988,26.209298028965705,3.446165129840557,1.0062850511148147,0.995989761728797,14.28161824833333,passed,
2025/07/31 05:30:00,0.6729571819394091,0.6269472380210936,75.76567159075272,94.16239083211514,3.0386800436617203,3.04,2211.79975146815,2467.8158974729604,0.969876147679238,0.9965543145523634,46.68219502470965,26.082675334261495,3.4420769358944416,1.0034975695198192,0.9934249876109676,14.219854684444444,passed,
2025/07/31 05:45:00,0.6700832878126693,0.625686925696402,75.46798843234268,93.80003847762505,3.033170954495574,3.05,2206.7862844521414,2463.3799274692783,0.9699041119345775,0.996510788930889,46.73896663303517,26.24500687871622,3.4527196231871122,1.016847772109868,1.005031641985795,14.165412506666671,passed,
2025/07/31 06:00:00,0.6697976137619901,0.6214201032875845,75.15996846452225,93.30529046433452,3.025088674008773,3.05,2210.836454503593,2453.8146859979533,0.969732696583966,0.9960533235067186,46.439132774961266,26.504099409882286,3.4494890159466487,1.0125234396268998,1.0068054003915994,14.110983333333332,passed,
2025/07/31 06:15:00,0.6703518198291409,0.6230531691720705,75.36473411461726,93.66531063494278,3.0298307607805874,3.05,2211.719034279794,2454.9909236650037,0.9698236685707016,0.9962325232022184,46.50088512055062,26.60712300559495,3.4501772721572292,1.0162415167620706,1.0090433571838908,14.139341382222227,passed,
2025/07/31 06:30:00,0.6725799971110484,0.6245266026258403,75.76550227369891,94.21582496033648,3.0355297292181613,3.05,2218.364058326762,2458.838692593688,0.9698979076871819,0.9963486498328444,46.43157413701991,26.721203758375978,3.446300213680746,1.0165391610772716,1.010151400579327,14.197787999999994,passed,
2025/07/31 06:45:00,0.6749271173081935,0.6261706066741446,76.22091479561136,94.83496412957867,3.042214961827585,3.05,2225.2145300889188,2463.4623557693976,0.9699685306574061,0.9964855550446171,46.377059701057405,26.885924006866915,3.443809796771108,1.0206881334040134,1.0149910458204612,14.263962973333339,passed,
2025/07/31 07:00:00,0.6770684156329916,0.6302701404293152,76.2735264671653,95.24590535810901,3.050303362199049,3.06,2214.191689858496,2478.73747441104,0.9698189359690795,0.9968251811705322,46.47993476753916,26.606624771907452,3.432293450216218,1.0314812199816574,1.022836193321306,14.314857608333334,passed,
2025/07/31 07:15:00,0.6804136723598603,0.6263164376139472,77.03474489064935,95.7820882672324,3.0450540847579606,3.05,2247.6608584225505,2475.007934148617,0.9700473275204432,0.9963763979774295,45.94517996428976,27.128970838739317,3.4316791753363862,1.0224982583066127,1.0237479845720074,14.380781897777778,passed,
2025/07/31 07:30:00,0.6826700462511633,0.6274784188573315,77.40667441671071,96.21796585422958,3.0489101685164366,3.06,2254.0994420010657,2481.7465713606844,0.9701005113007553,0.9964577443269871,45.856450342516084,27.1210708343985,3.426968128227203,1.0231490244195312,1.0254091095049649,14.439169066666668,passed,
2025/07/31 07:45:00,0.6837616036297998,0.6354656920715551,77.4193596192685,96.75031857259931,3.0668599904233176,3.05,2229.692489273168,2497.395658337395,0.9700044122186884,0.9972361846001652,46.3523663789985,26.656870422816194,3.4186917251944404,1.0372649078644953,1.0293734828252497,14.497317511111111,passed,
2025/07/31 08:00:00,0.7010827502568951,0.6451382777071059,81.41277981236928,102.00359533281386,3.113452093097556,3.21,2296.8437069869847,2560.273630950607,0.9710312903468431,0.9986467542920168,46.34257276951752,27.05787242679739,3.3772581259821615,1.006187213185871,1.007902394578373,15.122402142222224,passed,
2025/07/31 08:15:00,0.6954657764735546,0.6460864870173585,80.2230819678185,100.53653040251142,3.079653638480714,3.14,2268.101528984059,2604.474821540055,0.9707789984635812,0.9985362537351066,46.5290833313399,25.212449318224493,3.391764271974995,1.0323071394451446,1.0247297773170587,15.005847486666665,passed,
2025/07/31 08:30:00,0.6796187992507872,0.6340801646403655,76.81714559970484,95.95572261907101,3.058619336795449,3.08,2213.6784549690933,2500.001367783402,0.9698241975066576,0.9971774279149206,46.48053843497605,26.488733883966354,3.4342104212681295,1.0591849079081717,1.0475654681247075,14.417352253333327,passed,
2025/07/31 08:45:00,0.6714802762297479,0.6200099854648009,75.11062134662842,93.30890022785604,3.0220761049545786,3.06,2218.9427798030338,2446.670231212609,0.9698486467432534,0.9959054806395946,46.08744151017021,26.905161958685873,3.4302931826777106,1.0172483649775304,1.0162019591584168,14.099837595555556,passed,
2025/07/31 09:00:00,0.6710669885670827,0.6255211098050351,75.2101359410117,93.64009562850282,3.0263209963952233,3.09,2214.8923875419605,2451.7464995717523,0.9703140920493889,0.9964954104182299,46.51144073510627,26.218676934574734,3.4194302195484347,0.9966482659563412,0.9870199031851938,14.122747246666668,passed,
2025/07/31 09:15:00,0.6675420175848857,0.6207443435960028,75.13403947476755,93.14027220865394,3.0047435033685703,3.07,2234.102291500392,2452.3053871850543,0.970546745818467,0.9959940450025218,46.31294197689436,25.966774768064447,3.429889681945786,0.9831827197551198,0.9757920159592146,14.081453026666676,passed,
2025/07/31 09:30:00,0.6689024757709227,0.6286630417040358,74.95437253106424,93.5171981041258,3.030202132898387,3.07,2197.8860164567936,2456.965990563753,0.9703019284642375,0.9968715813844765,46.87623970047638,25.897223428097465,3.424777737818588,1.0054129643994418,0.9884573696753581,14.105142479999996,passed,
2025/07/31 09:45:00,0.6701717357967394,0.6294095339002262,75.06989644116761,93.67696942829889,3.0328252086070098,3.09,2197.649525134249,2462.7115060768124,0.9702078295540352,0.9968970752137261,46.851917357047746,25.774857452297443,3.4220279789254864,1.0037776480691463,0.9872956797184601,14.134060416666665,passed,
2025/07/31 10:00:00,0.6769730846583861,0.6301210868010634,76.29099143924752,94.95538300648319,3.045164151484919,3.1,2225.9445731423957,2468.649882363581,0.9703293563646258,0.996863567160031,46.47739411525786,26.286645759130444,3.415012406713518,1.0027943132206418,0.9933932600037103,14.295810741666662,passed,
2025/07/31 10:15:00,0.7119985530326356,0.6441215613974434,82.82495028856897,102.78754158072324,3.1114115683494523,3.11,2330.193696640401,2571.2204394953906,0.9714803969856378,0.9984036064743244,45.668462650899215,26.78115379806632,3.3777983849392443,0.9884940892531049,1.0023613360993138,15.25031664444444,passed,
2025/07/31 10:30:00,0.7159604447282292,0.6445125370426863,83.04244436333617,102.93578854598343,3.113823154234549,3.11,2331.1934501698274,2572.4144080891633,0.9715208115818124,0.9984051426352368,45.578042671350254,26.49208208859085,3.372883142137095,0.9691245666563296,0.9863034701244525,15.268967688333333,passed,
2025/07/31 10:45:00,0.7186482112903774,0.6459874996439646,83.19834805350459,103.14314280394952,3.1165944432237436,3.11,2326.276222856204,2578.949945446817,0.971699908654749,0.9986660687627819,45.70023965069737,26.12012508775618,3.3688923079098583,0.956112307137983,0.9739227771261497,15.287600618888888,passed,
2025/07/31 11:00:00,0.7243893591616968,0.6469443125234844,83.33792885347435,103.31705172195221,3.1238571609628463,3.12,2314.6132682330795,2586.6374167632985,0.9716188993313941,0.9988461452621064,45.6116257459264,25.986593718778487,3.3630499696881797,0.9580234196818317,0.9807564907166262,15.31080704999999,passed,
2025/07/31 11:15:00,0.718165018167295,0.6474904429499824,83.71937532958515,103.76207153115357,3.113737685014259,3.15,2345.760469263766,2598.020763203638,0.9717892461858649,0.9986672138618164,45.66881181500649,25.825116882248395,3.3607649488106883,0.9533327179239481,0.968716543474323,15.393637929999993,passed,
2025/07/31 11:30:00,0.725538337178117,0.6492429992907407,84.72345713419863,105.02914845219378,3.1300127045105013,3.12,2355.11730635715,2614.3500439498716,0.9717239839202921,0.9988890987047274,45.46626447280121,26.151421129884117,3.3516653321162604,0.9611123363736901,0.9830186858274479,15.554495941111114,passed,
2025/07/31 11:45:00,0.7294287416105367,0.6508858691393705,85.26500163457636,105.66859510614775,3.1349464639746785,3.11,2361.3586820248142,2629.4335821832024,0.9716924280854522,0.998971594033728,45.36716114458391,25.975192918509237,3.347052279343723,0.9604954158225155,0.9845005081269428,15.645866561111102,passed,
2025/07/31 12:00:00,0.7248467654474092,0.6521197511071275,85.72909405339954,106.25783278437402,3.1278428286923208,3.11,2382.893167545105,2651.0392460547077,0.9718196855254665,0.998982581779764,45.46665073096801,25.800679538872284,3.3509496788773743,0.9704858658670483,0.9883569723594137,15.745349399999998,passed,
2025/07/31 12:15:00,0.7258940665858352,0.6512008701567488,85.59192834470343,106.05158082704978,3.1321785288514032,3.12,2379.3918287214574,2637.433601329077,0.9717853848888229,0.9989434263268615,45.40029875070333,26.07502525273415,3.346516969613292,0.9666082384528306,0.9866826142711682,15.71359289499999,passed,
2025/07/31 12:30:00,0.7291700003474053,0.6504732176214012,86.15890126240738,106.5381684748571,3.135088962989771,3.09,2395.30323955616,2638.85590435184,0.9717704961977521,0.9987700573069435,45.13637980751593,26.280098031348043,3.3441539683642976,0.9638203749588838,0.9883679261451668,15.782536770000005,passed,
2025/07/31 12:45:00,0.7284232540966297,0.6521996806235982,86.27359293020595,106.88293141617991,3.1349771127128983,3.12,2393.8035972274592,2665.028890689034,0.9715219269122238,0.998862432093688,45.171003720558716,26.05927078550707,3.341549522119266,0.9850556223386567,1.0074010562048237,15.859324066666657,passed,
2025/07/31 13:00:00,0.7278973130742168,0.6532565172133283,86.84629905076198,107.4649853506345,3.1333959709941444,3.11,2409.9546677179856,2673.335652362376,0.97186766677528,0.9990025256110238,45.25031616109259,25.930712455327978,3.345570488281321,0.9784402251859938,0.998566878998439,15.927961408333339,passed,
2025/07/31 13:15:00,0.7313912350553158,0.6534434281302759,87.4256510959174,107.9926657434354,3.137112804918093,3.1,2420.314896138459,2681.4755020327607,0.9718270173703322,0.9989367282944842,45.082430403205585,25.898771487894983,3.3471250035124402,0.9742844469889055,0.9977870649176372,16.00489198611111,passed,
2025/07/31 13:30:00,0.7364022241718985,0.6545570534058354,87.74305778703373,108.55088505194702,3.150191692095579,3.09,2409.1349941806066,2693.2366446621854,0.9716926804771943,0.9992479816335624,45.11031033462396,26.003808553309266,3.341469966925379,0.9804459607981783,1.0087266055844746,16.073448746666667,passed,
2025/07/31 13:45:00,0.745297706621878,0.6528283464089346,88.65574129641846,109.21910469828511,3.161149618623287,3.08,2424.885298535591,2684.0361623889025,0.9716219692824859,0.9989787274749401,44.50844669117826,26.660190495267265,3.3427718220582863,0.9843723242627556,1.0246337883273633,16.150065127777786,passed,
2025/07/31 14:00:00,0.7335449383587821,0.6543609873368357,88.66189425127166,109.43018435045799,3.1419109157384906,3.08,2446.678200465926,2715.468607099157,0.9718324123591613,0.9990363552986963,44.910269939963456,26.088910485196898,3.347884741421968,0.996025667204732,1.0219673859965115,16.219005403333334,passed,
2025/07/31 14:15:00,0.736520682288669,0.6555463968179028,89.13394310970185,110.17444839369342,3.1590206642929575,3.1,2443.9325069533743,2716.1837534178107,0.9717660894669764,0.9993378900322872,44.97446843356015,26.62017402641437,3.344443158008865,1.0078148388758463,1.0367238863633044,16.300913896666675,passed,
2025/07/31 14:30:00,0.7299920858993596,0.6531769848965966,89.64211867677398,110.62965194828158,3.1454447855963017,3.1,2484.408006595946,2723.9481728323813,0.9720551569190548,0.9990647498360892,44.91896602511302,26.816158357422925,3.3444052724708415,1.0039399556261026,1.0296020519087417,16.38259678611111,passed,
2025/07/31 14:45:00,0.7465960392525562,0.6602120651472017,90.09791666424067,111.35115781601867,3.1769072654328325,3.1,2445.000641665277,2735.0133427782193,0.9716152901538019,0.999567685307572,44.75255041253073,26.356981968335166,3.3332057165559372,1.0059458639040115,1.0398574350790344,16.45642406222222,passed,
2025/07/31 15:00:00,0.7417119759566176,0.6573961621317015,89.46786042099012,110.44532453808223,3.1690092558894327,3.08,2436.1907433538654,2718.992918779655,0.9716603631568557,0.9994511713199705,44.95316008183584,26.41097659439223,3.3480446991681,1.001123641579111,1.032556303771921,16.33682474111111,passed,
2025/07/31 15:15:00,0.6408132862272904,0.615942613924496,70.27590815555526,87.59658201517917,3.001546824799333,3.08,2079.4084581427296,2403.475862977121,0.9684768079192815,0.996101261737874,48.11006159754223,25.749998200462443,3.5064355341167595,1.0726993267888523,1.045463197516556,13.455587200000002,passed,
2025/07/31 15:30:00,0.5932410064165777,0.5893670990339208,63.6301674574309,79.49276560645757,2.893476636963988,2.96,1998.6859532222354,2315.2573133448586,0.967580532051695,0.9938297459403299,49.07321554342955,25.113207821793193,3.552194656036131,1.063895109483342,1.046670793553571,12.482294054999995,passed,
2025/07/31 15:45:00,0.5831267029061643,0.5905896290988244,62.268968250891824,78.21957260786638,2.89871821499917,2.91,1948.4358098255068,2290.396838603154,0.9671906870441032,0.9942776422420319,49.84260069350537,25.445838843628284,3.5806000572281724,1.107257717831443,1.0785570465857315,12.287181408333334,passed,
2025/07/31 16:00:00,0.5730524098349368,0.5801688534221375,60.98271663630876,76.43505218453937,2.856615616217032,2.95,1967.0069088889343,2267.9981354597794,0.9673120071188719,0.9930204212639242,49.614687350080374,25.036233777509842,3.5569101140536707,1.0498895507077632,1.03222526439745,12.097781544444437,passed,
2025/07/31 16:15:00,0.5547397330436753,0.5786293806371062,59.04089894489043,74.39849993678148,2.8299661028341236,2.99,1923.2452740586798,2259.847515690495,0.9672093371845596,0.9931634562292913,50.64605000127003,24.10817221074891,3.58633186103214,1.0644501763689673,1.030753375584081,11.838010799999996,passed,
2025/07/31 16:30:00,0.5529221682288524,0.5641797080531503,58.717794907382746,73.32827153481973,2.79184943040863,3.01,1966.6733192533745,2241.405188504993,0.9672940741773614,0.9913650371006058,49.6463455702916,24.57281273069931,3.57687130002431,1.0289597454643649,1.0205610248868746,11.748321584999998,passed,
2025/07/31 16:45:00,0.5513600869111219,0.5692693940087247,58.97526686796648,73.84707586552867,2.800123112386901,3.04,1963.2494880075167,2251.5712818413735,0.9674984876177292,0.991972963117353,50.039897332790204,24.42490735182308,3.582481406818418,1.043391339289393,1.0217389789286377,11.80201705222223,passed,
2025/07/31 17:00:00,0.5544417314246711,0.5657984097653134,59.303465308540744,74.02545175338122,2.7943515434471022,3.0,1985.1227689725215,2255.591648498231,0.9673885888378779,0.9913939842093453,49.521759423155174,24.65097461104638,3.572597801293334,1.0362930398423444,1.0240353539854177,11.850046877777777,passed,
2025/07/31 17:15:00,0.5559781823657703,0.5650879611476104,59.58256640207231,74.27457584383501,2.794631589116502,2.99,1996.3537244644167,2257.6304284491753,0.967397464318723,0.9912397781601605,49.31809695569791,24.846759439654633,3.5708065852560438,1.0366648267596639,1.026544002542832,11.888318493333328,passed,
2025/07/31 17:30:00,0.559999213821862,0.5604805913857177,59.94371247782698,74.39702878698002,2.7946103472461887,2.99,2015.2563340226245,2245.079140556921,0.9673703538026119,0.9906990353639956,48.735248454236654,25.761390973820028,3.5703620246086816,1.0401140714184347,1.0427406891500886,11.9059776,passed,
2025/07/31 17:45:00,0.5577717953789239,0.5635762968257284,59.864411493759036,74.49425160933558,2.7947871063033207,2.97,2008.8766902908621,2257.498616395448,0.9673685509689879,0.9910017784611433,49.04378128815693,25.242564799550795,3.5693180979305015,1.04237117389055,1.0361858867914793,11.923610697777773,passed,
2025/07/31 18:00:00,0.5613573503660343,0.5788342692257632,59.885458422400156,75.26308035844085,2.84148293378806,2.97,1946.4887611231916,2256.052187244871,0.9673607708186276,0.9930658175264789,50.217901371681485,24.71998352530621,3.575715643453749,1.0544459371656056,1.026571338252795,11.94144838333334,passed,
2025/07/31 18:15:00,0.5620473957265023,0.5695511684466237,60.121163713154154,75.04943132435646,2.8162076712462696,2.99,1989.6349611207502,2259.820166058068,0.9673038873280072,0.9917487971069557,49.337509127258265,25.14850425250745,3.5668208809124904,1.0475972207213773,1.0360570799986393,11.967348127777779,passed,
2025/07/31 18:30:00,0.5641945235466607,0.566050772018611,60.6882221865947,75.41573758680529,2.805119956638197,2.99,2021.60220936828,2271.300547627341,0.9674585000380245,0.9911999027653178,48.85287375900794,25.17793196675752,3.56537182343247,1.0371483859662136,1.0322323783100735,12.042107195555554,passed,
2025/07/31 18:45:00,0.5704263604179808,0.5710195559218102,61.27535236593179,76.25125365697339,2.8302423160631105,2.97,2012.6926513048975,2268.590834999181,0.9674407825663296,0.9918245109886978,48.9625763261182,25.492484167079233,3.5654402681107844,1.040702010674272,1.0334540423722351,12.117069690000003,passed,
2025/07/31 19:00:00,0.5713816947394824,0.5708383552918336,61.493359267609485,76.45304075793119,2.8286645996852133,3.0,2021.3437153062769,2273.204607451425,0.9675367335061696,0.991772104375633,48.844693989019646,25.525236739325543,3.5634161657330843,1.0422196528386574,1.0355956723024717,12.14783681222222,passed,
2025/07/31 19:15:00,0.5718501410448097,0.5728554925795335,61.51335291027846,76.58307971384332,2.8371731152420354,2.99,2013.6414026411492,2267.8793053272525,0.9675646822560109,0.9920610027058988,48.995889858729555,25.672827830319235,3.563802545053154,1.0462429582763102,1.0366075617304205,12.147415444999995,passed,
2025/07/31 19:30:00,0.5744247546326972,0.574783907840851,61.43686689586535,76.62860117768653,2.845613995012712,3.03,2004.8914789064727,2261.605535504877,0.9675325416125169,0.9922722192146729,49.05958729051165,25.51190982520462,3.547379043513219,1.0296970776890222,1.02134483951281,12.14080361388889,passed,
2025/07/31 19:45:00,0.5707474892847447,0.5755561758373612,61.280179459609585,76.45797861811855,2.832444551058994,3.01,2005.5266549104535,2278.4298182737302,0.9677383703645551,0.9923474930070063,49.25600658929328,24.760921073400556,3.552865900290244,1.0295767222549055,1.0151185680130137,12.134069169444446,passed,
2025/07/31 20:00:00,0.5723046253219783,0.5752374383809239,61.35797572437988,76.56470254965636,2.843206127932278,3.03,2005.9331114976235,2259.396789323243,0.9677048602683602,0.9923554524707736,49.18565045315807,25.480220504377613,3.548205775978671,1.029704872190659,1.0177353256428938,12.127212111666662,passed,
2025/07/31 20:15:00,0.57941976877322,0.5803652587169562,62.21839318837754,77.62856796439543,2.854134695855724,3.04,2009.2908531591315,2288.533863706013,0.9678081030698139,0.9928560103947417,49.12223181047006,24.94213361287972,3.5468521283451993,1.033695005672567,1.0191121532296699,12.266570641111112,passed,
2025/07/31 20:30:00,0.5824179125665796,0.5841900549758171,62.46266246931739,78.0758777874604,2.868161479439734,3.02,2002.1170836076433,2287.002178511581,0.9679021399762228,0.9933257757183432,49.25433815716157,25.016677010212092,3.5403238402007093,1.0353831115161867,1.0174886195881863,12.301886648333333,passed,
2025/07/31 20:45:00,0.5875605798215275,0.5878436429997597,62.61631543672011,78.44829729743527,2.8835436684654563,2.99,1992.2985623433153,2284.096478695461,0.9678879119779594,0.9937291068223411,49.295006251419316,24.961455126768467,3.520426767366388,1.0262891904894333,1.00938671172978,12.331171844444437,passed,
2025/07/31 21:00:00,0.5834388087160727,0.6016097716505162,62.38590959134047,78.85962048542984,2.9110724529159215,3.01,1928.321550977018,2309.0731118195363,0.9678035475624227,0.9956052505780256,50.627540106573136,24.105326325020005,3.5634976016642015,1.086901479506536,1.0397463108902105,12.335362875,passed,
2025/07/31 21:15:00,0.6741728446310356,0.6303501447782788,74.54523959003048,93.12588250512671,3.0897935850871163,3.14,2152.489380705704,2408.309028724618,0.9689911781854468,0.9971331779407558,47.09308058302504,27.557206210444807,3.4098191443945414,1.0314224636440652,1.0172085755523115,14.091925668333333,passed,
2025/07/31 21:30:00,0.6623323278796522,0.6189233233346617,74.43816653181759,91.76157836016154,3.009123326652388,3.08,2214.977032116744,2425.495021354153,0.9704364429288665,0.995988905976211,46.809255387981175,25.778851091046374,3.444129898947315,0.9694325693527739,0.9562663738830713,13.963752702777782,passed,
2025/07/31 21:45:00,0.6658641781698617,0.6282804884458272,74.49696638229531,92.48807651284018,3.035825914812259,3.08,2180.793481006965,2444.154706109163,0.9701390476152241,0.9969406235187668,47.29307157219812,25.490110865503997,3.4334559414813075,0.9938551888393116,0.9718026503249595,14.040537561111115,passed,
2025/07/31 22:00:00,0.6685812103240047,0.6291171750486197,74.95504843616483,93.01211607760054,3.0382856104828577,3.09,2188.186363971871,2458.2816396587755,0.970097416875227,0.9969639292988457,47.1210709814956,25.560340360752736,3.432850429840071,1.0084260885708878,0.9881715239845787,14.117296875000005,passed,
2025/07/31 22:15:00,0.6733649333373399,0.625441137013539,75.74971758233306,93.62757448005092,3.04105593615902,3.05,2213.9003562526746,2458.291596312334,0.9699505827961741,0.9964938439588121,46.54055837504467,26.26024158283498,3.435921135161731,1.0118639053940046,1.0025711415164433,14.208397072222224,passed,
2025/07/31 22:30:00,0.6746806225078316,0.6322856346949217,76.06388903408157,94.39218136316511,3.0581800508281796,3.07,2200.667067106287,2470.445404224982,0.970022287233931,0.9972127003172158,46.8891257195502,26.15340390070373,3.4333644162856967,1.031363480278209,1.0137512060479938,14.285102975000001,passed,
2025/07/31 22:45:00,0.6773781415429061,0.6348477765104809,76.68413690556851,95.11932599375183,3.0661022142985406,3.05,2211.4105218519167,2474.983871000152,0.9701486253442384,0.9973556920928598,46.86161954643743,26.18555706820639,3.4328114786266783,1.0290023138741518,1.0108585447010883,14.36896422499999,passed,
2025/07/31 23:00:00,0.67467709867922,0.6362485189464142,76.24017615095717,94.53581007269706,3.0831022370272954,3.09,2171.5352761892177,2486.011645504448,0.969955534691513,0.9981745541511576,47.57730195430637,26.022079266868538,3.438997656491008,1.0582083222978862,1.032978878271235,14.359693333333334,passed,
2025/08/01 10:00:00,0.62014251667363,0.6007970766425399,67.07558930017835,80.859590205291,2.9681845975914007,3.0,2048.26718774113,2319.959299725382,0.9690495901042399,0.9952905138953262,48.45200860549004,24.763564946927147,3.4672684981417317,1.0534893375028855,1.0395990214069428,12.965702578888887,passed,
2025/08/01 10:15:00,0.622113162880984,0.6054421352116338,67.23384494110944,81.42863183866916,2.9799020330711525,3.02,2038.223067153777,2323.9227119001553,0.9691078676325401,0.9957997656167992,48.67874135541704,24.681736454389267,3.4633061184487333,1.0548376131369777,1.035128328516834,12.998767075555559,passed,
2025/08/01 10:30:00,0.6207776241132983,0.609998432319517,66.8431179026964,81.47160401451228,2.9925629809803165,3.01,2009.7973996680962,2320.492832456107,0.9689496635511294,0.9963798986260447,49.14111431651334,24.635233450310853,3.467201735506978,1.0666986967427035,1.0391670771709411,12.958666245555552,passed,
2025/08/01 10:45:00,0.615194087654809,0.6103928196019442,66.47336583508515,81.24915059451938,2.9786107412486547,3.05,2003.3776628072308,2331.789129908948,0.9690793012092137,0.9964908987306346,49.42659128605432,24.196079596590174,3.4824365458946125,1.0780648380382918,1.0432683197127632,12.912774373888892,passed,
2025/08/01 11:00:00,0.6149296833382215,0.5963540773740813,66.48267126030981,80.73209998609275,2.94900338411565,2.99,2051.704014408974,2313.4033497350547,0.9688323219394307,0.9947349945581283,48.25277070606753,25.471628959732186,3.4786350535470834,1.0676796682077063,1.0564583299930932,12.872716388888888,passed,
2025/08/01 11:15:00,0.6099115076428155,0.5928055670357407,65.78149556222478,80.0427539618658,2.9341347319019904,2.97,2048.0346725543104,2304.2485222674895,0.9687125099664466,0.9943456563606704,48.25581881845031,25.518547920125695,3.48107799084186,1.0623870168000746,1.0535716121754182,12.770185285,passed,
2025/08/01 11:30:00,0.6062913608805359,0.5915444830348497,65.37952248210058,79.74103022224526,2.928825734457832,3.0,2041.881334438342,2296.604957735439,0.9686259996835044,0.9942357049993232,48.38682959682122,25.61785324717517,3.4904406676742474,1.0599767134897757,1.0500087761418486,12.70667030111111,passed,
