datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/08/01 11:45:00,0.6043376591089058,0.5915751787161349,65.12373334503692,79.66205219985596,2.9248960318587383,2.98,2038.4709586279023,2293.514117000837,0.9686486387541744,0.9942414285912594,48.47717665367468,25.625619585353075,3.4900408747938,1.057429424282558,1.0458344367412635,12.670605957777774,passed,
2025/08/01 12:00:00,0.5994568767951964,0.5934527111505915,64.44543942808771,79.22710744036388,2.921036039406143,2.97,2014.6719869849132,2294.398035194641,0.9685294765483466,0.9945075463462943,48.9589398082072,25.098727370086284,3.5005112937292147,1.0546088402950962,1.0360560946091133,12.586948831111107,passed,
2025/08/01 12:15:00,0.5981768024692725,0.5867945275422954,64.50934658486393,79.10305188926971,2.9009761284691975,2.97,2041.2002211957658,2295.4324900743773,0.9684911971881135,0.9936624470173607,48.4203929562941,25.567200913085262,3.505446624209742,1.0576261532759137,1.0482157966008232,12.580467973333336,passed,
2025/08/01 12:30:00,0.6182944953593424,0.606488269962918,66.19346534767476,82.04122054531149,2.972041512352074,3.06,2021.3941402920298,2302.6729495928635,0.9688167852432696,0.9957293195271502,48.90366020182295,25.282747796993377,3.4533818370320923,1.019692141222824,0.9985906857957908,12.851306893333332,passed,
2025/08/01 12:45:00,0.6175212374879313,0.6026348943469402,67.37691496866199,83.01079203297519,2.940499185494941,3.01,2070.145560919532,2355.125609125314,0.969167771081667,0.995148048985152,48.31111492158187,25.062881719435957,3.491333112879965,1.0596906569324336,1.0367821104731092,13.012506271111112,passed,
2025/08/01 13:00:00,0.617287200173835,0.6149097125296882,66.74714866614357,83.1149050286092,2.9780488582831124,3.03,2002.744436571193,2350.2319670337038,0.9688793605010697,0.9967062804981607,49.41338708226272,24.700419594896438,3.4938042833094536,1.0882553228267766,1.0468999864842339,12.963376408888891,passed,
2025/08/01 13:15:00,0.6162764503939002,0.6121463809803828,66.16917035176418,82.04351938653747,2.98134285177518,3.01,1987.1453948885644,2334.4929877376762,0.9684944780716087,0.9964768775341262,49.44717616099178,24.609004945064164,3.490246250297078,1.078648088193373,1.0438552463699042,12.884285699999994,passed,
2025/08/01 13:30:00,0.6101582980091954,0.598300216669803,65.7562115880021,80.4831262330133,2.9451219857106614,2.99,2025.229973544598,2314.5148922635913,0.9685783666499621,0.9949576328961843,48.819059012035915,24.889828327734126,3.4948542485090663,1.0520655824198915,1.0344124553551455,12.781078016666662,passed,
2025/08/01 13:45:00,0.6051928969734608,0.5999934405381391,64.98325574212029,79.44155369635153,2.956374893894792,2.99,1989.9946861015467,2296.439379766161,0.9684136125811245,0.995405682488877,49.46174784426065,24.65133316685388,3.506163249015905,1.0566240597993688,1.0327674754394134,12.672306056666667,passed,
2025/08/01 14:00:00,0.5997634906012669,0.5850174930264951,64.58239555744116,77.92805515800933,2.9235674633951296,2.96,2028.615244086552,2270.8291482497657,0.9683129464122843,0.9937083024495463,48.62492729987502,25.546608870083247,3.5119340882763916,1.0523286843902182,1.0483245839573565,12.569715736111105,passed,
2025/08/04 04:00:00,0.7051203798845467,0.6451039246947662,78.40536558443355,95.77724116811625,3.1063793916409947,3.09,2233.6792626610063,2573.3172681138885,0.9692666127987088,0.997740540402819,45.586254750536604,23.888139040304914,3.2594793240614233,1.0476881362693784,1.0408460693043253,14.93235495888889,passed,
2025/08/04 04:15:00,0.6751765570720197,0.6385874652035769,74.95616337556585,91.7197726024715,3.083305340538777,3.07,2134.7311736395686,2495.1023578130394,0.9699664895738594,0.998616237331424,47.81980581174097,23.896486508954293,3.3727970970212042,1.0514310058090939,1.0167658138459315,14.27519045333333,passed,
2025/08/04 04:30:00,0.6470407480716589,0.6222746195974188,71.28361348307082,86.75408433645308,3.026857793177531,3.01,2095.5619634905233,2399.958257770501,0.9697719336604881,0.9971249610832034,48.19542495180175,24.60173438665357,3.44683682276473,1.0613780499847885,1.0282766961701386,13.60730041611111,passed,
2025/08/04 04:45:00,0.6175986813397989,0.6072613137542855,66.73164815411155,81.54433273910489,2.9751792718925194,2.95,2021.0274708099453,2326.404193402251,0.9689671077755563,0.9960009910318313,49.02407901706053,24.624146856385227,3.479762955629487,1.0608392464187146,1.033875318128428,12.93438857333333,passed,
2025/08/04 05:00:00,0.6070402222263201,0.6009528160744613,65.02956445639659,79.65879577421818,2.9575322029051208,3.02,2001.682122997355,2285.2339712875996,0.9687780370506057,0.995460348814298,49.19005371288429,25.037592960399913,3.4720206754835394,1.0502570124275166,1.0274904851853024,12.6786924,passed,
2025/08/04 05:15:00,0.6003837279855992,0.5989835613926261,64.46894916936569,78.99797439641036,2.940953841665247,2.95,1996.0018893617193,2288.1784839310467,0.968829059025453,0.9953308982820633,49.40127049458223,24.68290428671436,3.4868950270846426,1.0553111930144312,1.028791090060285,12.599576727222216,passed,
2025/08/04 05:30:00,0.5933432991806837,0.590744094319411,63.81793848038086,77.94666823210056,2.9055900925033775,2.97,2013.9698474804354,2288.3971458037245,0.9688654007997586,0.9943663491261651,49.09920293022596,24.46183026163644,3.4901577118708715,1.045892779959704,1.0264672758673223,12.500914910000002,passed,
2025/08/04 05:45:00,0.5895202779605272,0.5890834466203155,63.03895273600807,77.16441252487036,2.8972311653277396,2.95,1999.488893447938,2281.167161538485,0.9686759061352237,0.9942106562023556,49.219047182062916,24.251145120356338,3.483579047816547,1.0420467555256268,1.0239547242242641,12.402050130555558,passed,
2025/08/04 06:00:00,0.5836097819617917,0.5973897026841379,62.14572382705909,76.71856645850217,2.9123830838566467,3.02,1943.404008063322,2278.969138231636,0.9686200713638721,0.9954495302284588,50.310209322527335,23.584521561992403,3.4977528994972076,1.0636590123510552,1.0267861016330124,12.297168125000002,passed,
2025/08/04 06:15:00,0.5762190652670184,0.5822357430693315,61.58603947275486,75.48903596230275,2.865104451062735,2.96,1991.5011299754628,2265.8126676372967,0.9685722365115038,0.9935151825625412,49.413543603369305,24.12519072997924,3.4918218272706096,1.0429224361428084,1.0241142016358802,12.197648711111114,passed,
2025/08/04 06:30:00,0.5696998143611711,0.5765046521427902,60.9197085547481,74.60298378012087,2.8430877665571024,2.98,2000.598764661314,2254.6943896019266,0.9685959773598362,0.9928373006485738,49.29516168712841,24.199971106311935,3.4890461508048434,1.0349582915086515,1.0197823676288715,12.098171910000005,passed,
2025/08/04 06:45:00,0.563321771074284,0.5793111800353705,60.09086416238114,73.94468217291265,2.838129578735477,3.03,1971.4495989584445,2256.1558763393314,0.968638948322935,0.9933173535124316,49.9377203038947,23.402694571469315,3.4930051537555524,1.0353892757338783,1.0100288378188507,11.998492146666674,passed,
2025/08/04 07:00:00,0.5651994311800513,0.5719825078126455,60.33541750246964,73.8153554487987,2.828536396916651,3.02,2001.8769856920085,2234.551660568749,0.9687751053766399,0.9924280486549649,49.28240925342829,24.272748013735768,3.492886324568893,1.0157951747237306,1.0050149860811683,11.982892618888886,passed,
2025/08/04 07:15:00,0.6085192980688889,0.5968695055275252,65.62542456959945,80.20712258401674,2.9249941632170704,3.06,2057.38028022507,2302.9752948572063,0.9695340515000079,0.9947439340825187,48.49595202491486,24.416321352559812,3.443552762491285,1.0026080130004895,0.98671111573222,12.754014606666669,passed,
2025/08/04 07:30:00,0.6515918790881475,0.6168630270609257,71.60845500985499,87.22218888800076,3.0234709212400457,3.08,2138.7961865549655,2358.5627774343634,0.9701971609858189,0.9964083048910611,47.3812869967427,25.868142964114885,3.4046520828488966,1.008030231253024,0.9893872870879047,13.597634049999993,passed,
2025/08/04 07:45:00,0.6510616961060918,0.6202276964433843,71.77345674503137,87.52611903509762,3.0176784956293496,3.11,2140.2884595483188,2377.8961382302055,0.9705531444832441,0.996762241684284,47.591313137665615,25.103701332586557,3.4023089234576487,1.0034069900875657,0.9782244696744821,13.634428499999995,passed,
2025/08/04 08:00:00,0.650755029298872,0.6188406304171561,72.00419754563377,87.64327684820879,3.0085579658653963,3.1,2154.909502770556,2382.9866836746723,0.9707727708205994,0.9965952717164555,47.454369857807045,24.951187973886945,3.4057028264783966,0.9953091255980229,0.9709694552330588,13.652523719999998,passed,
2025/08/04 08:15:00,0.5705674790012506,0.5851825643458104,61.975445330781476,76.09583396422653,2.837653501514658,3.03,2019.93993635578,2302.024332168794,0.9696292197431985,0.9938274598189769,49.72471583523928,22.606235068407912,3.496623015704616,1.0179085860713115,0.9842725145141376,12.264237039999994,passed,
2025/08/04 08:30:00,0.5835879323504334,0.5897370282302813,62.63775531592476,77.09005048382315,2.88104690713738,3.04,2001.7421219787063,2286.387011626085,0.9690059279410891,0.9942858861684026,49.39976501897542,24.047787718355195,3.481704373223643,1.0476076888251384,1.0214447306736296,12.354301177777778,passed,
2025/08/04 08:45:00,0.5848431987807183,0.5923479490489513,62.62334048888811,77.24465241496559,2.892313316228726,3.03,1990.4768801013158,2279.927450511101,0.9689794478203237,0.9946243429730612,49.56966560184072,24.132119496211338,3.4789210676609854,1.0458613433332682,1.0172996887931094,12.351347311111113,passed,
2025/08/04 09:00:00,0.5850001342959651,0.5866596448518214,62.64818415011637,77.03972693108062,2.8770454255975126,3.03,2014.8428914274741,2277.1968986220336,0.9689405472728935,0.9938343395638585,49.03069716523567,24.436807030014776,3.4689666677352613,1.0368194211404318,1.0182021559762622,12.348393444444445,passed,
2025/08/04 09:15:00,0.585481489791982,0.5944621831454735,62.506057012935344,77.31029880861058,2.895815218150518,3.02,1981.4866392475003,2281.7134090147265,0.9689813518585116,0.994873724448914,49.666073170545594,24.0308066632352,3.4707681426615578,1.0504989918866696,1.0198758387999447,12.34543957777778,passed,
2025/08/04 09:30:00,0.5835120493404565,0.5875892437994544,62.6127690902855,77.08902636609683,2.8722418505132588,3.05,2016.8955101588056,2282.2067275096933,0.9691421252966052,0.9939478835895476,49.124748102627436,24.210427576033908,3.466695806347493,1.0362378127011223,1.0140317731732804,12.348061366666661,passed,
2025/08/04 09:45:00,0.5818340369381194,0.5852667841019532,62.63726636175972,77.01050021537071,2.863244766920711,3.03,2029.0228206142694,2282.556213525819,0.9692235143357975,0.993649181990701,48.98673985141712,24.294355474422275,3.470316464683195,1.0342752148403551,1.0133625257952559,12.345106106666663,passed,
2025/08/04 10:00:00,0.5847370400274559,0.589823706175195,62.54102336640996,77.20425429309897,2.8839511763060632,3.03,2004.157528169923,2273.4224543120713,0.9690436599568377,0.9942409657398836,49.26494310323822,24.434235978614048,3.4642401469584923,1.0379451293070674,1.0141237775748257,12.336331822222217,passed,
2025/08/04 10:15:00,0.5814881484284322,0.586323077501481,62.52451623294883,77.01120177904804,2.863300796855316,3.05,2024.4624097059175,2282.9362293406516,0.9692580201315241,0.9937710795341043,49.09878288851267,24.040988982372024,3.466825257295698,1.0244469146678787,1.0020576463509703,12.333377955555546,passed,
2025/08/04 10:30:00,0.5822837631330259,0.5883349489171675,62.39093663587077,77.01015062287287,2.8665911874468093,2.99,2006.5580017575314,2296.809045842762,0.9689833778817115,0.9940262463426278,49.22492538177699,23.818998202119445,3.472920971170646,1.0485147985316428,1.024060316916465,12.335994054999995,passed,
2025/08/04 10:45:00,0.5846482461666721,0.595217333183945,62.38316260609543,77.38475333021903,2.8953884476429406,3.01,1974.0089060331682,2285.5365808737774,0.9688538192649071,0.9949541958372732,49.7585116400779,23.99827396557732,3.4783151846861173,1.0570154892423818,1.024247826026507,12.333038794999995,passed,
2025/08/04 11:00:00,0.5851572842267199,0.5947769893886836,62.322246079367886,77.33928049734799,2.8935186093526815,3.02,1973.542810784919,2287.7339251398585,0.9687777727244158,0.9948752148765064,49.675183478777505,23.97184450268008,3.474330186080272,1.0586389705976105,1.0276807150034737,12.330083534999996,passed,
2025/08/04 11:15:00,0.5818161833631237,0.5859467925074477,62.40059868715921,76.97642081659508,2.862917798122556,3.0,2013.7904626819084,2292.0014406287205,0.9688821377520794,0.9937098596026424,49.084849203041344,24.09755121046264,3.47867707855798,1.0449170783160469,1.02379773491319,12.327128274999994,passed,
2025/08/04 11:30:00,0.5821006256822007,0.5921460636030313,62.34056816975458,77.25403303016553,2.8782855937798697,2.99,1988.0477360010632,2295.74661365593,0.9689091079096216,0.9945399580243548,49.579736857363926,23.861742457593294,3.4837224550613226,1.0598357391592252,1.0284992150343244,12.32998356333333,passed,
2025/08/04 11:45:00,0.5886615364922964,0.6047073395166227,62.564093367577016,78.04863446773582,2.922107610830423,2.99,1935.1603296688938,2305.1626153436405,0.9686049143119335,0.9961209825561601,50.32453641223655,23.477551461862564,3.4884344741658344,1.0894024263780122,1.0445773867722905,12.390679949999999,passed,
2025/08/04 12:00:00,0.5889260554337559,0.5862271236755277,63.198941640306,77.39387352693295,2.8870141083327314,2.99,2017.2968458503278,2285.234972879058,0.9686627246172886,0.99378724543403,48.80205872868082,24.96287492148043,3.486777870818769,1.0713958735456763,1.0558663708145795,12.421470062222221,passed,
2025/08/04 12:15:00,0.5921487067948557,0.5883359379860486,63.276217332648436,77.24648311409467,2.9068494479023075,3.01,2006.5060072400445,2266.898770709061,0.9686973802640124,0.9941366466530178,48.967451624367804,25.013277633380362,3.4740826866454446,1.0534139089069112,1.039125405570339,12.422144319444442,passed,
2025/08/04 12:30:00,0.5901336126650948,0.5855995637224701,63.29900659934925,76.7504611602834,2.897557084233969,2.98,2015.7055955358833,2271.501176308431,0.9688126451821606,0.993875090498747,48.947199036421125,24.65096823977538,3.479978098330622,1.0501138444557752,1.0375237981365968,12.42242635333334,passed,
2025/08/04 12:45:00,0.6049493117040734,0.5975500585460399,64.81064782205014,78.48135103847306,2.9572526183036114,2.93,1999.0225869158157,2275.628183563443,0.9688003706004783,0.9952834871788018,49.181216493148014,24.967045085252245,3.4727895432690965,1.0643686534566354,1.0452901766966511,12.641222183333339,passed,
2025/08/13 15:30:00,0.6738910775776793,0.6254575297474615,81.51096888258441,104.91523634860503,3.201903825024107,3.75,2260.72779919407,2555.511167597473,0.9636527567841455,0.9957341550382608,47.9486683195165,31.824184243858657,3.6014199045784525,1.0989282265499272,1.1105420997497173,15.421133969999994,passed,
2025/08/13 15:45:00,0.6816254841387651,0.6131485248745141,83.19691764901667,102.30665433717317,3.105812683507835,3.1,2330.19421368458,2522.2828475886836,0.9669804505777166,0.9944909044767961,47.33794442669751,29.059414759448494,3.765391785945189,0.9580592583719569,0.9835695397952592,15.070884803333328,passed,
2025/08/13 16:00:00,0.6718374858449639,0.6061014542958866,80.00511127553884,97.97622993566586,3.0753613477310657,2.98,2263.747975160126,2498.146901292175,0.9662053138768033,0.993848986191766,47.66315676062438,27.860762680441457,3.7732389135813906,0.9531437722882724,0.9735390524237402,14.644547445000004,passed,
2025/08/13 16:15:00,0.648834848210258,0.6090622060971138,76.46297267005502,94.00190627448634,3.096968472168589,3.08,2139.40188716363,2411.997660671862,0.9659287304146132,0.9950409345430961,49.61811050728018,28.42028142146387,3.852702305863163,1.003012469092654,0.9886234507061763,14.095540903888889,passed,
2025/08/21 21:15:00,0.554543121797328,0.5540806474839267,57.728886989917456,72.07156279145934,2.9504741227114044,2.97,1773.0724681296451,2062.3635414416353,0.9618210820825057,0.9913508658519584,52.63969437382659,29.093357652777044,3.9480203005526784,0.9872247100837525,1.0031327287786784,11.316354695555553,passed,
2025/08/21 21:30:00,0.5299642586199578,0.5565112675905518,56.17887586072103,69.71982881578091,2.9516215193437536,3.03,1723.6538263438158,2022.8300868303274,0.9624368280864194,0.9924649332089364,54.40829002956611,28.753002666663136,4.018727643263389,1.0141066303276807,0.9946047851830769,11.058202539999995,passed,
2025/08/23 11:15:00,0.6229224571249832,0.5953017243252711,70.2987801307353,84.23524766647735,3.12301395265175,3.08,2026.2451782298544,2174.1627624446087,0.9666695180316603,0.9953425946866565,50.47822880941407,30.631587145989585,3.757615597711369,1.0058463207377561,0.9878911581198381,13.117932605555554,passed,
2025/08/23 11:30:00,0.6231984290858117,0.596043996346575,70.40275225808922,84.4461234555901,3.124813723221604,3.08,2025.8290333698096,2177.3279108012794,0.9666474821704076,0.9954058835392264,50.52310984947693,30.618044677967237,3.761656029680268,1.0064126871829568,0.9870791050907564,13.1340825,passed,
2025/08/23 11:45:00,0.623794791087018,0.5969814319741908,70.55166151929312,84.72232182509349,3.128119510038749,3.08,2024.8618727156454,2181.3436279933135,0.9665864640857148,0.9954794341225733,50.5637709835563,30.593263721610867,3.7673271177065857,1.005741438122146,0.9849442625571989,13.15751349,passed,
2025/08/23 12:00:00,0.6241273566208247,0.5971907947682811,70.65771673303216,84.90999796248725,3.1271310048384864,3.06,2027.0157586427672,2185.4182012024917,0.9665783148102929,0.9954707022352328,50.55650265846341,30.557808011835817,3.770361081153014,1.005224564255374,0.9840194872146073,13.172832841666668,passed,
2025/08/23 12:15:00,0.6315804248971614,0.6042050447689918,71.87200075861945,86.66072107001375,3.1576460880581005,3.13,2049.7518441950956,2175.6754439124256,0.967213771977342,0.9961675404018604,50.57492120109604,30.94400107519833,3.729025939190048,0.9756760998337468,0.9483797907495585,13.342403946666666,passed,
2025/08/23 12:30:00,0.6286055548379228,0.6129747174650793,71.53796874561377,86.80109941420872,3.1548891207318017,3.13,2021.1893098177095,2212.1464518495445,0.967288104801994,0.9970008387438295,51.23200923093797,29.577594644758666,3.7321186148551253,0.9868625036357289,0.9435336012355605,13.355704938888893,passed,
2025/08/23 12:45:00,0.6284986003933857,0.6124190764685066,71.87022718446357,87.1783238397354,3.160831284477943,3.11,2019.5124553745788,2217.6230557072854,0.9670701000791223,0.9970095683769545,51.21361512629677,30.073303947519566,3.7612953446334765,1.0169389394002664,0.9712375960932075,13.392870479999994,passed,
2025/08/23 13:00:00,0.631542286738285,0.6089863769559675,72.30445665711923,87.2995626815649,3.165207353699313,3.15,2039.971182306075,2201.3282130923526,0.967149982805642,0.9966577702027314,50.890554988155145,30.594035400856853,3.75305047074993,1.000076402739896,0.9624787826547507,13.424592035555554,passed,
2025/08/23 13:15:00,0.6329888226216297,0.6007221580007333,72.68118252327756,86.71577748044315,3.1502925275738694,3.12,2074.413646525938,2187.492482379193,0.9673031280968072,0.9957931123833068,50.306349222176664,30.862215293884383,3.754076146298996,0.9816511144969986,0.9579217065665535,13.426251031111109,passed,
2025/08/24 12:00:00,0.6857358618994221,0.6315068598363082,81.22935750799958,96.12283184014876,3.2296339401898004,3.15,2256.2023227613086,2359.7691834265474,0.9691120261418184,0.9977509972202214,48.08973585654704,29.636712524069324,3.517072234396192,0.983539245920224,0.9661455135525137,14.907898243333333,passed,
2025/08/24 12:15:00,0.6945992298631436,0.6321453479863006,82.36860864689982,97.57689034522102,3.216012488427759,3.1,2301.1421559535493,2401.307703400781,0.9689620803821912,0.9971697954648322,47.258390388183045,29.094116762748765,3.4801059985894027,0.9708401886024939,0.9644342267748034,15.123137473888885,passed,
2025/08/24 12:30:00,0.6901812593415394,0.6231922106834172,81.64531063315154,96.56249718807597,3.212118095648272,3.13,2288.768037354503,2347.527390318561,0.9689885900187372,0.9967519202951802,47.18273738698471,30.639590606026943,3.527887276066025,0.984982233873949,0.9865319160307964,14.892328439999995,passed,
2025/08/24 12:45:00,0.6821457723213513,0.624270706463401,80.09633936089416,95.33687748222432,3.2035584649912567,3.1,2244.2825116371746,2335.1535610538203,0.9688760486577452,0.9970086715070041,47.80618893486683,30.269454167439406,3.54844768637367,0.9865221381680673,0.9778347406854867,14.670491195555554,passed,
2025/08/24 13:00:00,0.6757685058762066,0.6289405020389723,79.49527094828551,95.32091285286728,3.215418421195332,3.11,2212.8498461450436,2321.33738245836,0.9689589743590459,0.9976757326833938,48.56145445365001,30.42635401669907,3.5718782171280226,0.9949625785565027,0.9733574157193299,14.579309139999996,passed,
2025/08/24 13:15:00,0.6714965368426743,0.6253181282042509,78.31882843710176,94.18586291698212,3.193021463323677,3.11,2194.6070598698484,2316.605615407303,0.9687903614452901,0.99732914726877,48.58817727974501,30.083857944511067,3.578941160305119,0.9877843846189555,0.9674319104452943,14.404398897777769,passed,
2025/08/24 13:30:00,0.6672043228719712,0.6200695479373528,77.0726949698338,92.93737394066454,3.1719520343535943,3.11,2180.1890477834822,2300.4545735808315,0.9685533273989487,0.9967991569781295,48.50749082557115,30.044969574813365,3.5814133968449027,0.977076199464695,0.9604315314861498,14.212386649999994,passed,
2025/08/24 13:45:00,0.6547747147996632,0.6256898156994285,75.46656743385748,91.8365920009442,3.170151896329356,3.11,2125.1985248013348,2285.490662458485,0.9686820051119525,0.9976085081945114,49.63379668301873,29.557678430689034,3.6135889314504426,0.9865687242594834,0.9480968937167452,13.982554691111101,passed,
2025/08/24 14:00:00,0.6480315599670452,0.6201272097953671,74.01159465493826,90.33780453685216,3.142611358515658,3.11,2106.11987862973,2273.0879934185155,0.968542209269157,0.9971603210291051,49.7152951713294,29.294148507854814,3.6210607274133597,0.9766696035425951,0.9393702907292354,13.762148400000003,passed,
2025/08/24 14:15:00,0.6389123186591598,0.61452746634752,72.85309297697052,88.6279498490382,3.1312654016957855,3.09,2088.2764616878244,2239.780265578798,0.968503686545128,0.9968716561488219,49.977391824506334,29.63170837237976,3.6486916565493694,0.9795389557296853,0.9418468459954962,13.552294286666667,passed,
2025/08/24 14:30:00,0.6382904865139923,0.6063007551866427,72.52550399489341,87.39271309547665,3.11671079127465,3.09,2102.573658697059,2219.8119465744735,0.9683802602730113,0.9960135173761143,49.570379835555016,29.641913997463373,3.646731129580116,0.9555621057757403,0.931779033065225,13.471625859999994,passed,
2025/08/24 23:15:00,0.6247321024846356,0.5896873720924584,66.48004605403372,82.54230911933578,3.0610584722431784,3.06,1973.8108928966356,2186.4912580056985,0.9652579610762391,0.9940804508421426,49.31536478446888,29.94647678624151,3.6181734429272545,0.992272679723718,1.005422912284691,12.734928146111109,passed,
2025/08/24 23:30:00,0.611287124582952,0.5995783445155553,68.0958647449451,83.92068618892816,3.059382592802898,3.1,2005.3660019101583,2203.7087234804494,0.9672572205472355,0.9955488973756238,50.585689662438796,29.398082996903042,3.7077874874791767,1.0063568963155443,0.9761499766057348,12.877169946666664,passed,
2025/08/24 23:45:00,0.6163246850635813,0.59849366789831,68.62675688421668,84.11561958167853,3.069703887333475,3.07,2022.8825668235575,2192.831362841198,0.9674096198440536,0.9954257363562049,50.26060650744423,29.716736734152352,3.6848299033822873,0.9925147515498461,0.9688897105165313,12.94099343777778,passed,
2025/08/25 00:00:00,0.6513938888529286,0.6266409190411492,75.1139792307574,93.56996471275167,3.1717214101862856,3.11,2084.7107083881674,2332.5672721305177,0.9679128365480264,0.9982151171886376,50.0427642505411,30.485179814762432,3.6525217319322714,1.0702126110592516,1.0307961531907213,14.010375145555553,passed,
2025/08/25 00:15:00,0.663731003988657,0.628893693610695,77.6445731921649,96.25361967243232,3.1841685425688975,3.08,2144.573108820326,2370.239168275798,0.9682907326407582,0.9981969271520269,49.33526542288797,30.741908557619237,3.635251092036314,1.0715576387401287,1.0446416484905252,14.375923228333331,passed,
2025/08/25 00:30:00,0.650875356150615,0.616760140149516,74.56916393810363,91.73410678434226,3.1146431271261403,2.93,2124.5449315301075,2325.682599926868,0.9680683762767406,0.9965237085214919,48.98794374724438,29.63152875474979,3.649811115422121,1.0348952858463363,1.0081192486339419,13.860870594999996,passed,
2025/08/25 00:45:00,0.6409378667615211,0.6213248474698366,72.80014831838186,89.76033574363717,3.0320775885198215,3.04,2077.607625985487,2467.7928398585714,0.9677444624343284,0.996642996173446,49.48579636505508,24.536496395037783,3.6668871597918566,1.0818752837385333,1.0326859628706788,13.78200688333333,passed,
2025/08/25 01:00:00,0.6373673829186846,0.6109233486197817,71.88758263478516,88.17623842565654,3.005073900210675,2.95,2086.6154328910884,2445.1185351305558,0.9675410337425412,0.9955678292222195,49.013647870889116,24.720768578392757,3.665868510832957,1.0562646353984075,1.0242992487510765,13.618195470000003,passed,
2025/08/25 01:15:00,0.6345644681311312,0.6081949328091456,71.30177566242502,87.39290681221493,2.999851925622754,2.96,2080.631955025458,2426.7684106974816,0.9675080233888343,0.9953587497529053,49.02435965616481,24.868922317895773,3.6634476733504546,1.0467113750769623,1.0185293618332694,13.521533666666667,passed,
2025/08/25 01:30:00,0.6342422129834335,0.611919497828513,70.88588611636993,87.20922256204786,3.0113903787516914,3.02,2067.827973776393,2406.3267575992977,0.9677494114816559,0.9958192356134934,49.34768370233499,24.7822023590236,3.6320312880974503,1.021530694821218,0.9898076567301706,13.473426511111112,passed,
2025/08/25 01:45:00,0.6252258445349844,0.5966612038403758,70.71952621299361,85.89371186795694,2.950797921085543,2.95,2121.364333874013,2412.009498475314,0.9681401337689857,0.9941850068345814,48.57648326372161,24.663404540090845,3.669749303862508,1.0150278497472243,0.996482692667038,13.377070079999994,passed,
2025/08/25 02:00:00,0.6219592536107231,0.5978265648640652,69.74084013538666,85.01224455893197,2.954748605051577,2.96,2088.389141638796,2400.7049012297252,0.9678372481626655,0.9944101765565004,48.936952334133004,24.481374521461998,3.663857680025964,1.0198586684214066,0.9996040105450658,13.264144361111109,passed,
2025/08/25 02:15:00,0.6179851453497966,0.5990276334753024,68.88180144202059,84.23730283421968,2.9622775691761296,2.99,2057.6960452310627,2381.997811041213,0.9676156974320756,0.9946935879220555,49.322140563775804,24.65487180072161,3.6653204161613298,1.03108259977252,1.0072662708067837,13.151605524444436,passed,
2025/08/25 02:30:00,0.6116032932737562,0.5921742638529277,68.18088428031285,83.05423129564376,2.9327357125143227,2.97,2069.1267827046195,2375.0817240661763,0.9677448718687052,0.9939702341019574,49.154654134305396,24.320640759369056,3.6692468303123205,1.013941740514113,0.9963285731732971,13.033689001666666,passed,
2025/08/25 02:45:00,0.6066120705865451,0.5917763208268217,67.63941122278214,82.43545229838772,2.923039465414341,2.98,2061.288282595556,2373.8109085989936,0.9678532620821212,0.99400558581586,49.35900756447529,24.017324402333916,3.671076396077313,1.017765561815556,0.9963853868951491,12.963969968888891,passed,
2025/08/25 03:00:00,0.6048474909036344,0.5864218641361199,67.17937670046358,81.66980704401054,2.910210896153824,2.97,2067.349677454292,2363.188680640713,0.9676600996505444,0.9933658582468587,49.07314588566504,24.126047889189564,3.664542957258166,1.0070179541376278,0.994491765061741,12.893801005555556,passed,
2025/08/25 03:15:00,0.6008014261302188,0.5899445836583117,66.4757397152389,81.1411922820798,2.916440091183385,2.95,2033.9525128166597,2359.7577398772496,0.967576381509299,0.9939391186494901,49.643676376156755,23.771035311134348,3.669318656432728,1.0180083222207925,0.9971603882048475,12.813992729999999,passed,
2025/08/25 03:30:00,0.5958725850682566,0.5733578981572546,66.2039761273992,79.93232874259985,2.8750858048675054,2.93,2087.6040793290877,2338.780223168787,0.9674517966619721,0.9919234410302379,48.510682618852464,24.91146674464227,3.6746286420190155,1.01552934436186,1.017055845882437,12.726234674999995,passed,
2025/08/25 03:45:00,0.5908542881160748,0.5781012508072342,65.32249093757142,79.28564845160386,2.8766030070256132,2.96,2051.686372037969,2339.7926349066242,0.967531969573411,0.9926237339561312,49.22120612791467,24.013237867945826,3.6689036161838864,1.0133887301676279,1.003935628000934,12.63254171666667,passed,
2025/08/25 04:00:00,0.5866116369492128,0.5758169521707587,64.76616750194493,78.585019771376,2.8679475557033887,2.95,2047.1363141047034,2329.0696266740642,0.9675390650374557,0.9924295385124574,49.301887565895655,23.99548078297879,3.668397335839711,1.010205478851142,1.0012832694684637,12.550729131111115,passed,
2025/08/25 04:15:00,0.5814008958381645,0.5720297449439182,64.06028567349271,77.66669250977102,2.8520197613620826,2.97,2043.1581706892075,2324.701815528479,0.967425371765674,0.9920254017523312,49.32487680953921,23.76706937507117,3.6693435836776076,1.0076118227412194,1.0011004104930434,12.457222995555558,passed,
2025/08/25 04:30:00,0.5769079355813806,0.5649906753090417,63.95541133533684,77.14218932918021,2.827493768481297,2.97,2075.5769186660723,2319.6353803663987,0.9676017013922157,0.9911087895833571,48.89761788574732,23.89357707458082,3.668706844717435,0.9941236884505431,0.9937074427969302,12.427435386666668,passed,
2025/08/25 04:45:00,0.5749417046611158,0.5651591995257151,63.88746072741605,77.0350359395326,2.826783041440608,2.95,2076.8049441396515,2314.3500756302037,0.9677601825881512,0.9911776091507991,48.988180575032466,24.00369515701,3.6693496940032215,0.9969723354062447,0.9936935269058378,12.412842542222224,passed,
2025/08/25 05:00:00,0.5743189391294211,0.5731861126097081,63.23442644568116,76.78852314982076,2.8450648593024424,2.97,2026.0969769087305,2315.6867639394236,0.9676808850353399,0.9923165084814083,49.819377968965476,23.06441885388479,3.661868936069538,0.9936507026520791,0.9790963547905898,12.352656347777783,passed,
2025/08/25 05:15:00,0.676175011934976,0.6317191478814802,79.05166854485275,95.52712538205643,3.105664149452485,3.04,2237.633255584263,2458.92514376426,0.9699447189522001,0.9973190904994921,47.747430909466225,26.38368509649092,3.547908890223024,0.9986083321014274,0.9765396120135622,14.585933046666657,passed,
2025/08/25 05:30:00,0.7018172148697003,0.6129189682564219,78.94530809763262,94.63986218006303,3.0342947259955744,3.06,2308.424963098515,2561.8656456967756,0.9681513571623633,0.9941007046639481,44.45795690950419,24.073628912639908,3.3974115090509427,0.9485498649273982,0.9833948421332217,14.777897108333327,passed,
2025/08/25 05:45:00,0.699716793025146,0.6258364994722816,80.45118130355596,96.65779888895064,3.0600452936334195,3.06,2315.0831519967733,2577.1346097366627,0.9691887505156292,0.9956196449620026,45.492072301058144,23.791028410480298,3.4259536728774522,0.9554784603818961,0.9691415917435279,14.970407937222221,passed,
2025/08/25 06:00:00,0.6608262175931263,0.6277443941321708,75.75847337538926,92.13577999915155,3.131941405659367,3.1,2147.3761095970845,2350.8934177987035,0.9692331194273324,0.9975737688207073,48.65038343417359,28.534555834732277,3.563346271816197,1.0460688448633206,1.0098450997920374,14.088316586666663,passed,
2025/08/25 06:15:00,0.5910913117173533,0.5899752464384068,65.10699067546098,79.56612524219577,3.007778570175642,3.02,1988.7654258190455,2154.6585598047855,0.9680343136610265,0.9949845351728318,50.50442746255058,29.33823464405469,3.648658631498677,1.035051674427256,1.0060818615048455,12.462501871111106,passed,
2025/08/25 06:30:00,0.5932510646922894,0.5942258586643447,64.96429797073661,79.6542870746151,3.0317520588357825,3.02,1962.6800231532154,2144.4783811903653,0.9678193039147137,0.9955610583028672,50.808770677227635,29.543244130188967,3.6436970432437303,1.0432185989895593,1.0107882453730879,12.451885948333338,passed,
2025/08/25 06:45:00,0.5932437989276108,0.5952620037604617,64.8325533658777,79.53761128396289,3.0346340455425875,3.04,1956.1633681791818,2143.1055485914585,0.9678188374763423,0.9956986716450689,50.88847330569704,29.46745898685612,3.6377918672269547,1.04458241001397,1.0110824616665206,12.43978101666667,passed,
2025/08/25 07:00:00,0.5897577218189411,0.5868704485278393,64.62356597083814,78.87116631510459,3.0020383887443787,3.07,1988.776903642256,2139.7623587033813,0.9679917939740911,0.9946651290567148,50.329950589677416,29.558292002593262,3.630297708748867,1.0314160366019451,1.0083375427484644,12.394033355000003,passed,
2025/08/25 07:15:00,0.5938851009238463,0.5979149113492012,65.11382431220376,79.8728353633466,3.0233070010169096,3.06,1966.6719528454378,2167.7355391331275,0.968177471099769,0.9958635484030078,50.89037074969608,28.56743478015981,3.627843231244308,1.033097465391329,0.9952622814592419,12.49958311555556,passed,
2025/08/25 07:30:00,0.5920690785521124,0.5860267973498668,64.83438804869412,79.09946503478149,3.0037548443743787,3.03,1992.6715269673175,2144.6453282819207,0.9678383120963034,0.9945418901909134,50.075160961147496,29.878048616147694,3.630483501063344,1.0490822485580962,1.0293783442627915,12.427485546666668,passed,
2025/08/25 07:45:00,0.5901269654544719,0.5927876100849059,64.44955789936066,79.02978756413192,3.0077244800823917,3.02,1964.5024179342508,2160.256780493296,0.9679130507827604,0.9953089141279556,50.68543407529262,28.823013444001024,3.628754193581279,1.0448038563227866,1.0128733656398383,12.406139215555557,passed,
2025/08/25 08:00:00,0.5924839554334481,0.5928482000879937,64.16823605431105,78.85064185196052,3.015954889924647,3.0,1950.2692005295128,2154.730753114576,0.9675557386842842,0.9953115035185851,50.58592113966544,29.06246250894533,3.6161297380676007,1.0543788824449039,1.027067506620236,12.380494683333339,passed,
2025/08/25 08:15:00,0.588663753764207,0.5908767397109128,64.07733520374506,78.6109324039463,2.9962771310852463,3.03,1960.2086405976622,2167.916166353456,0.9677134307622198,0.9950594564832246,50.55812049772691,28.685235652897735,3.6274668160018764,1.0595865767716284,1.030199670973281,12.369005953333334,passed,
2025/08/25 08:30:00,0.58949753914451,0.6018947382767245,63.79121525624459,78.95043933137255,3.0382629725947523,2.98,1909.898531807083,2152.7330398814065,0.9676502905858114,0.9965152137288976,51.44099458297198,28.737435257639138,3.624826086537938,1.0719730349185939,1.0261990261452327,12.343343075555559,passed,
2025/08/25 08:45:00,0.5901928238317471,0.5884736755062604,64.44072776851745,78.92185493903334,3.0006628947042677,3.07,1983.218094784417,2145.104364924305,0.9680080955970659,0.994812768800527,50.26665079158025,29.501311409109626,3.614949662813169,1.0416986624369229,1.0172594967427087,12.387704022222216,passed,
2025/08/25 09:00:00,0.5955928212615768,0.5988994111621299,65.29446781674493,80.27554130828531,3.0257463716733612,3.1,1983.5960113027495,2152.8000599656957,0.9686793163291806,0.9959532582777252,50.68119416935128,28.980476232082808,3.593744413574021,1.0159972092941367,0.9788185016501225,12.515685404444444,passed,
2025/08/25 09:15:00,0.5957974770248855,0.6091141760962535,65.5297744669021,80.97706232811728,3.0398668400755295,3.1,1961.3663433764953,2176.500044846512,0.9690148894941982,0.9971257736862027,51.345728316997196,28.08319444841224,3.5973174955715788,1.026148872755701,0.9714894977452521,12.578562822222217,passed,
2025/08/25 09:30:00,0.6036453642537465,0.6106258863779642,66.6466885548204,82.19667395984006,3.0542401323147037,3.12,1985.652084573867,2180.5212199974894,0.9692187226548197,0.9971865493686051,50.98752593757985,28.503569858731492,3.5866021398240475,1.0183101470311209,0.9672798068123617,12.724493705000006,passed,
2025/08/25 09:45:00,0.6133437592271622,0.6067085778823565,67.78418414161924,83.212589664761,3.0656490406629446,3.02,2010.9782103018024,2189.7380097176792,0.968710867687212,0.9965929751948095,50.155704885732334,29.525377259179006,3.5927122569438654,1.0451846371450237,1.0071424234584336,12.877921649999996,passed,
2025/08/25 10:00:00,0.6202361558681747,0.6111479914131694,68.7032618424299,84.3995994500038,3.080042806281858,3.07,2022.1135221312168,2206.692010878376,0.9688470228315101,0.9969515431299815,50.012616142373346,29.504549500018513,3.5785062912046546,1.0504648450773568,1.0102375612502879,13.024902061111113,passed,
2025/08/25 10:15:00,0.6278807994604497,0.6174960014652294,69.84992616878984,86.06599750705017,3.1083368751707963,3.07,2025.3049607186003,2224.2776715609816,0.9691333058376761,0.9978350329980638,50.20216504515514,29.579079188182334,3.5644347993395438,1.046384998514335,1.001063623254337,13.209134400000003,passed,
2025/08/25 10:30:00,0.6297915833325597,0.6207079406968526,70.17034634990952,86.63514761061217,3.1145440146916665,3.06,2019.1497476992265,2244.5854970188707,0.9691814977326412,0.9982781202696299,50.39811614954939,29.18852457003299,3.564593617685991,1.0490184657693091,0.9995255488431946,13.279591086666656,passed,
2025/08/25 10:45:00,0.6374986792857522,0.6145057730337423,71.5348491802789,87.52012472729264,3.113829513295888,3.02,2073.896164561557,2233.4059263409554,0.9690189020049517,0.9971312914583561,49.221635048042195,30.54093214683966,3.5747310657306612,1.0718288100594549,1.0353328523950933,13.41220437333333,passed,
2025/08/25 11:00:00,0.6311870648284391,0.6264120728111486,70.51378439244243,87.37043456203891,3.1205937288164494,3.06,2005.253776648376,2281.856269399961,0.9691299041295379,0.9989293012240362,50.73468631105889,28.45275322029159,3.5705181771982453,1.0685276274522173,1.0092294066059706,13.378328724444442,passed,
2025/08/25 11:15:00,0.6307611148501672,0.6107758917809729,70.31082765291903,86.10308116777175,3.09080812203851,3.04,2059.8863913332693,2225.2769330360466,0.9688670556416433,0.9967276664237127,49.351482247330125,30.01426887020459,3.5735956065509464,1.0526453977640773,1.0196590148245401,13.244617607222224,passed,
2025/08/25 11:30:00,0.6265921344252906,0.6148966036752448,69.54051761582387,85.59170401989792,3.1022009549736485,3.04,2022.2541721042905,2218.594499838613,0.9686312055095337,0.9972839952622485,49.98480739915376,29.77573133361227,3.583012884469659,1.0629249940430974,1.020825865552781,13.155964800000005,passed,
2025/08/25 11:45:00,0.6223765844933586,0.6121885328333704,68.91980116995929,84.80882721494957,3.085979529341386,3.03,2017.90243485076,2216.4329193186577,0.9685804640910706,0.9969977966606297,50.017170288059994,29.501033464795366,3.5865584048584966,1.0581035970214376,1.0177784225582516,13.06707222333333,passed,
2025/08/25 12:00:00,0.6184278138186212,0.6087404052916023,68.37428599060651,84.08486730302724,3.0740227524794794,3.02,2015.3648368076692,2206.517230546993,0.9685088632476448,0.9966692136850785,50.01876332242625,29.519507871277067,3.5927425099814743,1.0520245174998486,1.0146639414634169,12.978161533333333,passed,
2025/08/25 12:15:00,0.6151038161254442,0.6123216644108287,67.6896971249046,83.63975057115523,3.082492340964541,3.01,1982.2408101643236,2203.8226617966416,0.968281516634459,0.9971561798789925,50.52403170984955,29.290221128838873,3.5980872037769833,1.0668760856102169,1.0217669840866124,12.903508591111109,passed,
2025/08/25 12:30:00,0.6112723501357283,0.6108680986895578,67.1140650494649,82.98531697716889,3.0723097874833973,3.03,1972.2437333112491,2201.9707843863994,0.9681801966645813,0.997034036734199,50.67391685732293,28.998759589920137,3.604021825392038,1.0625543681796839,1.017407604698783,12.824480117777775,passed,
2025/08/25 12:45:00,0.6091527817037491,0.5998427439812168,66.9766403917255,82.24712809266158,3.0410486941315273,3.01,2009.678618696139,2185.877921519508,0.9682982860874169,0.9957717793102319,50.00118612961338,29.377782065467507,3.6027984824653507,1.032336469830849,1.003985032409037,12.758891737777782,passed,
2025/08/25 13:00:00,0.6046680280797512,0.606325505220823,66.29621000462964,81.94561216829199,3.0576972607253325,3.03,1965.5272509884142,2183.44669517348,0.9681100751767283,0.9966545259260482,50.81642718398331,29.064127882396978,3.617216491170553,1.0504538247311452,1.0077719112769425,12.686306269999996,passed,
2025/08/25 13:15:00,0.6012899448381167,0.6035734044045847,65.7750750720945,81.28489745659849,3.0461898515465893,3.01,1960.0340590158992,2179.5304356038737,0.9679720685392623,0.9963747957955379,50.85597881629786,28.902820398896036,3.6234016633353945,1.0454777393722212,1.0052320361817941,12.609899353333338,passed,
2025/08/25 13:30:00,0.5964958740406963,0.6005187810434098,65.2260031140718,80.59160243566873,3.033033324889693,3.02,1957.977059976024,2171.4016666307407,0.9679633874942881,0.9960980578832189,50.89420746737655,28.93574690381364,3.6287507718076,1.046301379068066,1.006803584676676,12.524543288888882,passed,
2025/08/25 13:45:00,0.592110203510068,0.584526063124853,64.9693785506894,79.55074304971956,2.9955094164083707,3.0,2002.0653434316337,2150.589074201916,0.9677134262839162,0.9942487485990392,49.94995616374563,29.928150209377407,3.642888542675843,1.0379633810437359,1.0202616509450102,12.439315411111117,passed,
2025/08/25 14:00:00,0.5882347308143759,0.5790632161863217,64.41005672329787,78.74782078493371,2.977682441924063,2.99,2006.8075987856168,2141.989694392984,0.9675677832075927,0.9936194629846113,49.76861659537268,30.003218811308447,3.6437161903073303,1.032046429557984,1.020935093781708,12.353800855,passed,
2025/08/25 14:15:00,0.5833075663541806,0.574228593915779,63.800870582958815,77.91052034756109,2.960822636718171,2.99,2008.1709375157009,2132.453354668603,0.9674597762379994,0.9930889656961486,49.71530663982197,30.031683479693648,3.649009514150062,1.0266827958119866,1.0197563423560334,12.259654134444439,passed,
2025/08/25 14:30:00,0.5790603447163769,0.5785432010237169,63.06979427485944,77.4531469660949,2.9754471685486124,2.97,1969.2717404218636,2118.5608554130686,0.9673087433147811,0.9937776656642625,50.40898665782044,29.992354853224086,3.6585669929427516,1.0359383910603674,1.0186733055503792,12.163129922777774,passed,
2025/08/25 14:45:00,0.5684036821915989,0.571025076540365,61.83048754386551,75.76267750891876,2.935117457419157,2.98,1966.8791453693666,2121.3646861231946,0.9670934960511672,0.9928783511236393,50.435183991596084,29.314350263297342,3.6703473950520156,1.031613238352723,1.0178195111765216,11.999475839999999,passed,
2025/08/25 15:00:00,0.5522306933601279,0.5591662423187866,60.11758516307361,73.10247361590805,2.886863772900846,2.96,1967.7061694555439,2105.4136444100877,0.9669174197882802,0.9915469621590193,50.50517280844784,28.778342304730867,3.682952466542391,1.0225373748588393,1.0138542409001041,11.75854203333333,passed,
2025/08/26 19:00:00,0.5630220506651141,0.5796327271956949,60.96597363058392,74.71059522100525,2.9745083128536547,3.02,1891.1213726748613,2098.3195614598076,0.9667152032899158,0.9942874426437214,52.04149735399317,28.391476582327044,3.7155373412618444,1.0178547684560801,0.9860654643845008,11.866625222222222,passed,
2025/08/26 19:15:00,0.5636686205024378,0.5812813033840829,61.00109042443917,75.07155576608831,2.97586189632278,3.02,1888.9409472359196,2102.267192126586,0.9667026298077038,0.9944291376465648,52.05688437902982,28.428629688914597,3.7140333976316198,1.0195194496957967,0.9856406266634056,11.87728422222222,passed,
2025/08/26 19:30:00,0.5644173590771084,0.5827820412854706,61.122003833403234,75.50825440017667,2.979183372545732,3.04,1887.182597207586,2105.5008473954567,0.9666658454517991,0.9945738823620666,52.10195569243774,28.548419969870018,3.719104020342083,1.021844615632363,0.9857763389728325,11.894936130000003,passed,
2025/08/26 19:45:00,0.5632726268525254,0.5837073821335006,61.046801324408804,75.70046695655363,2.969212852273782,3.0,1888.0913038592723,2118.7572189741145,0.9667285713291496,0.9946065782710317,52.12754796914972,28.271177879124533,3.7193980627109746,1.027249926245287,0.9880768967003116,11.89718613111111,passed,
2025/08/26 20:00:00,0.5610628449314498,0.5639928979262931,61.09566561246177,74.77082091396296,2.926603313050013,3.01,1952.6817282940035,2099.268988926646,0.9664326258106652,0.9921853628603544,50.746337756127716,29.66187556088634,3.7251104894156186,1.0225513850967964,1.0135311051991955,11.85845239333333,passed,
2025/08/26 20:15:00,0.5597197453958712,0.5604265897910924,60.93588308468183,74.07025198661798,2.9276327150034507,3.02,1957.5453889822932,2079.7502031123668,0.9664546876516266,0.9918692416958687,50.653192665968405,29.965276814607666,3.7198896291813712,1.0169360093855677,1.0131603481966525,11.819718655555553,passed,
2025/08/26 20:30:00,0.5589350894921986,0.5688650551307872,60.60585649307406,73.69264726261149,2.950072921563305,3.02,1912.5901690342437,2084.080775920941,0.9664494036707817,0.9930290047058398,51.53674508486228,28.882673425306436,3.728730765241728,1.0138619565678297,0.9960718769981338,11.790470731111117,passed,
2025/08/27 04:15:00,0.6252183095757913,0.6089403710958364,66.75955422636888,84.5031274214837,3.0876138214459496,3.06,1931.6333538331235,2235.774777744938,0.9656073360914591,0.9962185635052119,49.993416616568574,29.716050645059507,3.6087206627757187,1.096887933565627,1.076129523803908,12.867346946666663,passed,
2025/08/27 04:30:00,0.6038595842339697,0.5984688599518979,65.96573778738784,82.7182014924856,3.0223125231855192,3.0,1978.2621120960976,2202.896810730894,0.9671863081955608,0.9953665076684346,50.33805116865346,29.324314989820028,3.651800369587263,1.0337654981016535,1.004658075243589,12.636768973888893,passed,
2025/08/27 04:45:00,0.5896187647977517,0.5900491431578527,64.27436311746614,80.47763160361268,2.9804308319467574,3.02,1970.38536240578,2185.307058716398,0.9671632220058854,0.9945567644087884,50.488414291761295,28.88381147701687,3.664173183306781,1.0214953127925268,0.9944526111093235,12.385753820000005,passed,
2025/08/27 05:00:00,0.5824412809558935,0.5858164360063123,63.321178364727714,79.32155918925514,2.975103152721029,3.01,1955.432557976834,2156.2706591893925,0.9669679696383756,0.9942861409060895,50.64717272648095,29.527831723961672,3.67454307275427,1.0350585464564452,1.008852369717507,12.232741204444439,passed,
2025/08/27 05:15:00,0.5727391641084936,0.5744644603013834,62.38083979113777,77.74347844140544,2.9334707633393706,3.04,1979.8602396205276,2137.0198298614705,0.967059911720083,0.992984510995654,50.2754395069432,29.614444286341147,3.673944323262411,1.0143119732338846,0.9981756397851475,12.076747319999999,passed,
2025/08/27 05:30:00,0.5612331077964308,0.5735605542369915,61.113322510701366,76.35574048925993,2.906934487262348,3.06,1964.1081078638035,2135.8525249691247,0.9672218487410111,0.9929084005304754,50.77599319454436,28.584170240897425,3.673125887142909,0.9992462693664111,0.9743006616143949,11.91831696,passed,
2025/08/27 05:45:00,0.5615087329926906,0.5733663568871716,61.23518459423483,76.42152195644779,2.906147404597885,3.03,1969.1020325833722,2137.472778838253,0.9672985548410913,0.9928851806236347,50.725743125498575,28.63135667433836,3.6724257312079676,1.002139099650491,0.9772460824842052,11.934311730000005,passed,
2025/08/27 06:00:00,0.5726663568719069,0.5799304591596328,62.65104768608612,78.11076686184562,2.936543522824885,3.03,1978.5420963243134,2151.3613646898925,0.9675210778096544,0.9936058142424175,50.602162796123615,28.875328149013534,3.668486214594417,1.0068399143944948,0.9802579495736393,12.127641258333343,passed,
2025/08/27 06:15:00,0.5854429722141474,0.585733486250343,64.00780697797937,79.79310019254925,2.977377506643904,3.03,1984.4968159789196,2150.750064044127,0.9675194747323752,0.9942418394779327,50.3748203613537,29.674738654717004,3.6542871584163055,1.0148434479750523,0.9903581731861296,12.312191045000002,passed,
2025/08/27 06:30:00,0.5812111544058257,0.5846724946510573,63.61027029210232,79.24630949796891,2.960748532415814,3.05,1981.3589613523109,2161.9877862394737,0.9675470613154885,0.9941093524051718,50.49205825502344,29.079867753278556,3.6618587014222475,1.0160551897487804,0.9891197658236931,12.26740780222221,passed,
2025/08/27 06:45:00,0.5845120602956217,0.5854020349623555,64.10267178770945,79.73706153119456,2.9700999391687435,3.05,1989.8236808148874,2160.7922906782014,0.9676101639260009,0.9941783305418336,50.3794860618928,29.32201924842677,3.6609418732288312,1.013395334245605,0.9876831443950966,12.327744244444437,passed,
