datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/08/27 07:00:00,0.5878351561367943,0.592738327617998,64.5064285933539,80.44114037957425,2.9819074404670585,3.04,1981.1381058203374,2180.4504358826753,0.96787205553775,0.9949517477133553,50.69867498187057,28.553407905471285,3.6506566791278368,1.00745839351582,0.9728600561155786,12.40947183666667,passed,
2025/08/27 07:15:00,0.5956566633687856,0.5920885450445347,65.42914552846025,81.36596137761366,3.006587782130067,3.05,1995.1166834513294,2167.255057342957,0.9677099412811729,0.9948899837063179,50.28472253140408,29.733061203213396,3.6502705127168484,1.0182758218832686,0.9909710907811582,12.514536020555562,passed,
2025/08/27 07:30:00,0.5999476227224924,0.6042627350424529,65.9244602972125,82.44952353369364,3.039550777165643,3.08,1963.4313545640546,2188.3730457672214,0.9677866518897835,0.9962886164027306,50.9702728568161,29.17654514967502,3.6531524681229604,1.037352852906388,0.9932893794880565,12.619620291666665,passed,
2025/08/27 07:45:00,0.6053301579937806,0.6017906230769813,66.760614547215,83.11721170762115,3.036182375420196,3.11,2002.8182014025308,2184.9501628876137,0.9682026235431935,0.9958803930043927,50.41078298629064,29.446994851967037,3.6296210224055745,1.0094783768913929,0.9740687365283653,12.714828499999998,passed,
2025/08/27 08:00:00,0.6083159730656513,0.6051371390700233,67.43898591133151,83.9027356805217,3.047237562527471,3.05,2008.1799801186316,2196.4226729718544,0.9683334533523621,0.9962193808093279,50.46352778872822,29.381163978301608,3.6357901722845076,1.0131589755663057,0.9731333431259694,12.812423139999991,passed,
2025/08/27 08:15:00,0.6123144883618719,0.6049526621911177,68.19074108663713,84.6021373012704,3.0498961323103333,3.07,2028.660054611951,2204.3097056468764,0.9685055561908972,0.9961479013417991,50.18929050833397,29.58639961640045,3.6331195002531094,1.0153243272744457,0.9774045182040059,12.910118099999996,passed,
2025/08/27 08:30:00,0.6183201476128929,0.6064613356418159,68.80590771520995,85.31066883806245,3.061628109015208,3.08,2037.8561023861905,2210.770110041248,0.9684754268437378,0.9962298040178061,49.943653860523405,29.758004611728033,3.6174865392326603,1.0162132225900622,0.9812182747347841,13.007713436666664,passed,
2025/08/27 08:45:00,0.6218517706069654,0.6088236363088928,69.49068754601535,86.07318501931661,3.0709296245666406,3.07,2046.0318680946937,2221.6034233466576,0.9685701766999879,0.9964470114620129,49.919982966478095,29.77633590076353,3.6202739853937222,1.0212957229689537,0.9838935540122786,13.105607643333334,passed,
2025/08/27 09:00:00,0.6259156667786547,0.6190320305568301,69.81469585657713,86.8814494821224,3.1006399785762335,3.07,2021.5527975846849,2231.8514551615376,0.9684643647031862,0.9973780621713827,50.30269705439714,29.524302197496073,3.6135393874377213,1.0430506662745156,0.9927218166633547,13.188275271111108,passed,
2025/08/27 09:15:00,0.6310446061815718,0.6111296677126288,70.50896014441194,87.19014902165273,3.0825151154444606,3.07,2065.2017530960256,2239.60805200367,0.9686388141864541,0.9965424068874926,49.48197424271256,29.87539702305218,3.5942275252093174,1.0286848201903027,0.9951176346512602,13.269641293333335,passed,
2025/08/27 09:30:00,0.634773995627556,0.6094775362074561,71.13990497216786,87.67921101091218,3.0812068927855982,3.1,2090.6742329450626,2239.597290822776,0.9688723882173754,0.9963061635014854,49.10953335070173,30.10098174495722,3.5826001655488757,1.018004827752103,0.9894345830379322,13.342462466666658,passed,
2025/08/27 09:45:00,0.6348334963750477,0.620824802930403,71.58861710991947,88.57555338608266,3.107130387676869,3.08,2072.237474532103,2245.2643764378918,0.9691900250392629,0.9974174829215097,49.84723173152623,29.594417104793518,3.593305854364068,1.0185484267728273,0.970228957150989,13.415041199999997,passed,
2025/08/27 10:00:00,0.6402409266321308,0.6114543250795506,72.30832952639497,88.89917164077488,3.1031865450476253,3.07,2105.764177334749,2240.5351177746074,0.9689856372294994,0.9965751618502384,48.98459160866192,30.82086284823877,3.592306056981035,1.0364371570427031,1.0057993375414327,13.487377493333334,passed,
2025/08/27 10:15:00,0.6423024329208189,0.6210452512940193,72.47893354141281,89.53117777098508,3.121069223197859,3.05,2083.5822636090084,2263.2674124023592,0.9688846872584815,0.9973787965801235,49.45766089760917,29.998699222010867,3.585262155145346,1.0432858745121225,0.9991973638684554,13.566818741666665,passed,
2025/08/27 10:30:00,0.6450088114400044,0.6227614626783465,72.91668167606893,90.40009849422722,3.143959348527859,3.13,2076.28321393104,2266.481387354225,0.9690558049833131,0.9981073123376369,49.8372868039408,30.302348029137832,3.570991736402975,1.028115822445155,0.9853680907296167,13.653475366666669,passed,
2025/08/27 10:45:00,0.6369923611191416,0.6222239060573156,72.1537452244506,89.16785729051144,3.1023085144577913,3.07,2073.7628160221484,2289.697606084163,0.9694190801459441,0.9978849748579544,50.03685225662853,28.678378930636068,3.592592392120642,1.0179285087298124,0.9676515648477423,13.536800419999997,passed,
2025/08/27 11:00:00,0.6358649966343718,0.6174624430657181,71.55568926232466,88.27843551186054,3.1115759078863925,3.09,2065.708596100505,2247.1365635886887,0.9688192654275236,0.9972626950928832,49.75429308077679,29.93092424387274,3.6004192705332088,1.0375867130866558,0.9951087193334986,13.419745093333336,passed,
2025/08/27 11:15:00,0.6306668351545034,0.615755668890466,70.70143510016139,87.241300481709,3.0987074732247226,3.07,2050.757142005225,2242.0344100447883,0.9687316587649693,0.997136457078368,49.94959516027938,29.566831828826277,3.605382828108404,1.03497239717674,0.9924110144733096,13.302105263333331,passed,
2025/08/27 11:30:00,0.624930387364019,0.612941439640067,69.98757867134076,86.3174540617576,3.091714222159709,3.08,2040.1700584653308,2223.7677074658527,0.9686610732874795,0.9969579648223104,50.148171995636375,29.645416129429925,3.6186055019049377,1.0278006146943381,0.9855406128615807,13.182877033333336,passed,
2025/08/27 11:45:00,0.621141614910872,0.6040751356729415,69.43909599093413,85.2464987320482,3.073313347754539,3.07,2050.828821323214,2202.197903832483,0.9684565575288915,0.99606121597363,49.799748770287884,30.10185385457465,3.6282818993144574,1.0172562143809907,0.9868642840854286,13.07088380277778,passed,
2025/08/27 12:00:00,0.6152755927847788,0.6002132619765126,68.70455469769966,84.23626617462862,3.0579662996380352,3.06,2045.9692165529143,2189.186379388115,0.9684277122224912,0.9957104124480595,49.9036711765468,29.989608776747662,3.638620129146663,1.0074551126270026,0.9790151439575133,12.950963086111107,passed,
2025/08/27 12:15:00,0.6101941241243314,0.5980012240376222,67.78664556815104,83.18146542961196,3.0445020395687714,3.06,2028.5926635995193,2185.7882376731923,0.9681660831291395,0.9954737945599652,50.07168900103546,29.573391242816335,3.6452612318989166,1.003412166057452,0.9760834356280718,12.830691249444447,passed,
2025/08/27 12:30:00,0.6017667833493012,0.5934727663288891,66.66102781524,81.85134049255538,3.0280690952794855,2.94,2017.0447297800981,2163.389049973187,0.9681144510886494,0.9951223422835821,50.24806948353529,29.72662421879976,3.6513018924281644,1.0022356320738603,0.9759086693078565,12.658642333333333,passed,
2025/08/27 12:45:00,0.6024120704488168,0.5949672223694862,66.25753093992446,81.5730573230648,3.0374654601299422,3.04,1990.336644563538,2165.761030778496,0.9676320698032129,0.9953121040864915,50.433026028218336,29.63784119029218,3.655806502856296,1.0158934017310521,0.9896632974042265,12.624003137777773,passed,
2025/08/27 13:00:00,0.6018864918088793,0.6005386845050557,66.25667856791463,81.82004070633633,3.0412825510715202,3.08,1975.7982778408702,2183.846604176483,0.967757729672105,0.995915524392618,50.845048058224926,28.901571952158896,3.6563998211436,1.0192743733039848,0.9832257913273207,12.65065539833333,passed,
2025/08/27 13:15:00,0.599974922530077,0.6100805493612457,66.43731029291268,82.50089483320696,3.0755263559345525,3.12,1942.67709736184,2179.2339869652255,0.9678425218710668,0.9971753604638751,51.748808353552384,28.96917400897932,3.6838109482700863,1.0350993813336693,0.9793484720685626,12.677046176666659,passed,
2025/08/27 13:30:00,0.6036388545521544,0.6005110100543093,66.68128083655442,82.24736761520175,3.049855665478375,3.07,1982.0546709942878,2180.7126364465717,0.9677190082415175,0.9959123969601855,50.82094860852666,29.20786207328671,3.6675075168624787,1.0170387108286327,0.9814182981964422,12.695839456666665,passed,
2025/08/27 13:45:00,0.6046830768952636,0.5965512860632469,67.07222868838352,82.40043237022559,3.0423199822398304,3.07,2007.2971775618994,2174.478144795209,0.9678796997856064,0.9954356716497935,50.47350913196505,29.529246547121122,3.6691913493400916,1.0037319543218746,0.9744398142222446,12.72229862444444,passed,
2025/08/27 14:00:00,0.6058106725759969,0.6051247976256279,66.96142720792926,82.78885219029209,3.066571127703678,3.06,1970.3243441121097,2186.9230026959904,0.9676461785315776,0.9964146557438288,51.097092630898985,29.086515633998086,3.671507878156482,1.0204753533757815,0.9790106183314125,12.748494684444438,passed,
2025/08/27 14:15:00,0.6078903430589694,0.606594186244635,67.06313465871077,82.9889110849196,3.0737601837195703,3.06,1964.6112149572643,2191.413535334535,0.96748947731997,0.9965364158121013,51.12578945009786,29.023432320017463,3.669546710194519,1.0225896347825412,0.981135522277456,12.774623400000003,passed,
2025/08/27 14:30:00,0.6114331365525478,0.5982151127810453,67.7615741730739,83.22682563947414,3.0589196166427395,3.05,2018.0651449514344,2172.859296049231,0.9678222519560947,0.9954878044237606,50.31877805450006,29.642640778235748,3.6541948993049136,0.98150183849831,0.9562038616350462,12.819700984444443,passed,
2025/08/27 14:45:00,0.6136397951703106,0.6057078318440604,68.38371360512599,84.22145246627372,3.0790812633544364,3.14,2005.5176009979205,2192.298159447029,0.9678893295589964,0.9963211327980295,50.74818259175501,29.405664939835212,3.6696996420305745,0.9996247077564844,0.9619901873422566,12.925415854999999,passed,
2025/08/27 15:00:00,0.6170035695223525,0.6053095701910051,69.06899311093241,84.83142182861742,3.07444596138279,3.07,2023.5512681959083,2212.637957162208,0.9679296771679602,0.9961594124389505,50.47562651560661,29.245783164909543,3.6751904206799195,1.0046125122637273,0.9687219404056273,13.02393485555555,passed,
2025/08/27 15:15:00,0.62315688671786,0.6095724539908398,69.67646328841614,85.85611002817433,3.1169941836691866,3.08,2002.7505793362677,2208.6945208819343,0.9673366345039596,0.9967162219559298,50.591924206297186,30.310825959980914,3.686462234624322,1.0472573981131148,1.0083321744420615,13.127049882222229,passed,
2025/08/27 15:30:00,0.6190981987572739,0.6087217748161304,68.99596952055238,85.10110304853349,3.1079417877572846,3.05,1986.7522259663403,2207.722544448738,0.967171560993216,0.9966573297557344,50.80133825146173,29.96752517450499,3.695905742864583,1.0480961805026079,1.008203882554015,13.036183416666667,passed,
2025/08/27 15:45:00,0.6224052729983319,0.6018025186392919,69.56138478122624,85.26937262626781,3.093578075773851,3.05,2027.7327938231751,2198.4705780537565,0.9674162398624319,0.9958364787828173,50.12727328825733,30.411109313185555,3.6855544221515766,1.020601907342234,0.9946934571103079,13.074090095,passed,
2025/08/27 16:00:00,0.624434270179424,0.6030823978659056,70.021386905036,85.79463784418344,3.1001860725800587,3.06,2033.2423022015553,2204.874801688877,0.9674310193503469,0.99594781834454,50.11346147875763,30.482033338895373,3.6904921479348096,1.0243279388900288,0.9967574388866121,13.138951619444452,passed,
2025/08/27 16:15:00,0.6273240160705004,0.6042131697857412,70.49842466218779,86.35169157696647,3.105106320509225,3.05,2041.626125117473,2213.160797766386,0.9674557490431877,0.9960061446747067,50.00757592344009,30.519682628381318,3.6875200383553737,1.0266248554541295,0.9988079541223133,13.211565766666668,passed,
2025/08/27 16:30:00,0.6295224126787393,0.6056801842183063,71.02392093274794,86.95672344558076,3.1122225631078764,3.06,2049.092760924824,2219.3614886112937,0.9675272664941241,0.9961451591826571,49.9780077194378,30.65047060240257,3.6907922746537962,1.0326969628395943,1.0027454424839874,13.284379625000001,passed,
2025/08/27 16:45:00,0.6291624416184494,0.6040180731248938,70.84583805817664,86.70155491355658,3.1100349057258856,3.05,2047.4768981074449,2215.0960065437725,0.9673945641683822,0.9959689284770079,49.905903482608295,30.722423276317308,3.6919063218095673,1.0303529838776402,1.0035367586326385,13.256750521666662,passed,
2025/08/27 17:00:00,0.6263642114327951,0.6026585204324403,70.467329532803,86.19647554529737,3.0985227504251704,3.06,2044.663129657147,2215.278361231953,0.9674365994369947,0.9958367896752919,49.97322100964334,30.458595246834896,3.69609524611477,1.0270831182591442,1.0005943377298807,13.199525624999996,passed,
2025/08/27 17:15:00,0.6281968983911974,0.6060318198325685,70.3678120701843,86.39511219801703,3.116225821583542,3.04,2024.039796931963,2217.5540036721186,0.9670568561463456,0.9961830852264405,50.1797861934918,30.52638008507738,3.692135443807069,1.0410400883215345,1.011679863329271,13.217764126111113,passed,
2025/08/27 17:30:00,0.6284048857558738,0.6046588941612667,70.76809753469374,86.65403415155436,3.109731739419641,3.04,2042.316886451142,2218.87670027202,0.9673353399053406,0.9960321727824348,50.03030913010041,30.576260654359153,3.6973581689071726,1.0331713194283245,1.0045646286757421,13.251168944444437,passed,
2025/08/27 17:45:00,0.6269162370323906,0.619722682404363,70.47479200751157,87.26297018996411,3.1528344206437833,3.06,1983.115293286567,2228.1103977078706,0.9671288924313101,0.9977061445278405,51.16277207962131,30.13812420912783,3.701376872953802,1.0700702460745486,1.014953657830186,13.277297311666663,passed,
2025/08/27 18:00:00,0.6307960147889576,0.6089723856970914,71.18592721685823,87.32960346933106,3.1201077825463925,3.04,2040.4063207266015,2232.1982026082533,0.9673947832148165,0.9964373868198957,50.15087214156284,30.39738349905707,3.6930910941670057,1.0407833478613566,1.0061983467779618,13.330986625000001,passed,
2025/08/27 18:15:00,0.6332187330467088,0.6082975647187531,71.46154802946857,87.5915917919651,3.122433681637757,3.06,2048.3545604873148,2233.4008509905857,0.9673440065359423,0.9963144127733966,49.96097728959558,30.52919674049503,3.6883322998693893,1.037489864844672,1.0060939460102194,13.369497313333328,passed,
2025/08/27 18:30:00,0.6351591398083756,0.6086507464736112,71.80145483376295,87.97095344147645,3.129202263171796,3.05,2052.642992630317,2234.5730113054747,0.9672921385609207,0.9963356869800687,49.912085893680256,30.714709740453817,3.690852039968639,1.040044899889071,1.0089641082079617,13.415566022222222,passed,
2025/08/27 18:45:00,0.6366339981151629,0.6097909748219228,72.12883868455941,88.38465704369857,3.135806360747844,3.04,2055.6342742491684,2237.2590960724137,0.9673125517767617,0.9964558330262246,49.912222499749454,30.86651123462381,3.6929884406740996,1.0467140667181598,1.013959912440249,13.461682336666668,passed,
2025/08/27 19:00:00,0.6382019545608602,0.6111921076376825,72.36308773930594,88.71159399009383,3.1417471029739152,3.07,2056.7627667315787,2240.310281148475,0.9673140414282794,0.9965759405153908,49.91723182781061,30.8688738385034,3.6904809736150255,1.0460326731475762,1.0120486036857028,13.50031679944445,passed,
2025/08/27 19:15:00,0.6419545379557909,0.6070842238070762,72.89621792541686,89.01245062604114,3.1331789904192147,3.06,2086.9105987728035,2239.1322821344143,0.9674601506740572,0.9960542062654939,49.3586322606151,31.17203971720752,3.677620776553366,1.0338737033828638,1.0096529628406417,13.554266666111108,passed,
2025/08/27 19:30:00,0.643126527554495,0.606200923335992,73.25953893786453,89.30991590432879,3.130681825365862,3.04,2100.3353997797326,2241.526227038512,0.967595293930822,0.9959437315072529,49.21124617403632,31.27714501999691,3.6787310844073278,1.0323714009218714,1.0095494063673558,13.592987283333335,passed,
2025/08/27 19:45:00,0.6393051378312691,0.6103903777664973,72.49082878946096,88.80049394300133,3.1381811301357616,3.05,2064.260473417313,2243.2477463993478,0.9673496045948666,0.996448763784856,49.7775940029723,30.86179561923371,3.6855328983495865,1.043966246089853,1.0123072980599548,13.51774101333333,passed,
2025/08/27 20:00:00,0.6480211200756122,0.6133003256640487,74.26142022963103,89.99859179268597,3.165101848540955,3.04,2092.880509942841,2258.705186252137,0.9674828731474507,0.9966826533096057,49.52974349192893,30.98367938672262,3.680784362559014,1.0528059340175067,1.0213301830092874,13.773211931111106,passed,
2025/08/27 20:15:00,0.5978979307142313,0.5905212940089168,65.84095541119056,79.52536163423083,3.0673213166747813,3.05,1949.3617824989617,2133.7634913436896,0.9667217986618113,0.9952196783535768,51.30091460711713,29.392317969689717,3.7283457898874186,1.0045350367049684,0.9815196067410051,12.524257191111118,passed,
2025/08/28 06:00:00,0.6494284636119738,0.6247603669299094,70.77808972092426,87.94879156377567,3.1931710643868967,3.34,1986.5099298902912,2247.947179471045,0.9658294346556356,0.9974146186268286,50.10392665342673,29.738276246039128,3.5380707625545504,1.0366296461092346,1.0050356393129412,13.521345914999998,passed,
2025/08/28 06:15:00,0.662042662477178,0.6287909851621444,77.02579915537783,93.88757871387999,3.166577969609444,3.09,2138.066886043371,2380.558425497345,0.9682677491598396,0.9978859430962381,49.38789379356676,28.800746154865166,3.625024050518172,1.0460379250331917,1.010975994028943,14.308579364444444,passed,
2025/08/28 06:30:00,0.6264399740232744,0.6188517492660942,70.06281887459093,86.31540391497826,3.147617658010055,3.06,1976.7708910794363,2229.7005050732596,0.9672366093750003,0.9977499510902383,51.206949107536886,29.52855905404359,3.678051638780219,1.057749157754742,1.0062354726328233,13.240363644444436,passed,
2025/08/28 06:45:00,0.6414126489370144,0.6175014791993008,72.92961421900121,89.00974141148221,3.1488507592012986,3.07,2069.788108644757,2249.621176448381,0.9680754974198785,0.9971966670250225,50.04843908918458,30.024824318615558,3.649305859262368,1.0208689046044734,0.9798159054110614,13.601175206666667,passed,
2025/08/28 07:00:00,0.6305607836252941,0.6198494566156286,71.16613068902346,87.60321369775286,3.1515368935891845,3.12,1994.391766389692,2260.7705664007194,0.9675298706728842,0.9980866711598049,51.08510202838707,29.684186566815768,3.6822127625718344,1.083917472405608,1.0296236771640868,13.41030108,passed,
2025/08/28 07:15:00,0.6257836275103069,0.6130944547235132,70.02228467512887,85.90075775819584,3.1284385287046366,3.07,1996.5757000717708,2224.3259417737604,0.96727834468249,0.997055118317405,50.736139482158855,29.786706235721066,3.6822485924635324,1.0583268520255673,1.0153585700069458,13.20483132222222,passed,
2025/08/28 07:30:00,0.620586220226498,0.6094234391504123,69.24778348173655,84.91686828055768,3.1194459694795995,3.07,1988.1675665497382,2201.3222235812345,0.9672720302496596,0.9968074279583894,50.84577464487461,29.990867909271778,3.6898945018478417,1.0482763417641168,1.0081790112597164,13.068887039999998,passed,
2025/08/28 07:45:00,0.6243848947900371,0.5919034504192495,69.53299259408321,84.30856231802302,3.087045659401101,3.02,2043.1694011065454,2182.633376181153,0.966981238497293,0.9948428769965793,49.41505387718304,31.246437290561552,3.687964571683185,1.039719356194981,1.0329382457791672,13.045246121111107,passed,
2025/08/28 08:00:00,0.6212472594803224,0.5904350664082345,69.15420312569206,83.84928112919677,3.0790110938807747,3.03,2040.7668156519767,2177.352661168378,0.9670220355983523,0.9947300109020881,49.44592962243267,31.26023883533099,3.6898348939661716,1.0420889380699987,1.0352188059844096,12.987636664444441,passed,
2025/08/28 08:15:00,0.6168232895533252,0.5866264960585943,68.40276076087737,82.91285069562284,3.062552891894212,3.05,2037.2282189307484,2167.8113833336242,0.9669550296692998,0.9943335946530512,49.40510386567873,31.18806253220653,3.687446744354781,1.0363078824174519,1.033512789020549,12.878156194444442,passed,
2025/08/28 08:30:00,0.6129226845850224,0.5979870954369667,67.92765588189981,82.99945573231916,3.0820743928967946,3.06,1992.415020527424,2176.2056816887743,0.9670958941389043,0.9956520318216803,50.462452076471074,30.220710466800565,3.694134415141727,1.0362448174106673,1.011034774882509,12.84799912,passed,
2025/08/28 08:45:00,0.6114943855848333,0.5979992376782222,67.67650675854429,82.76841495822198,3.0825503964421332,3.05,1987.2348709537293,2168.687100277046,0.9671215433565538,0.9957019017627987,50.561469458583574,30.294976423566325,3.6910922261871995,1.0355147532547495,1.0095318140076994,12.810838919999998,passed,
2025/08/28 09:00:00,0.6091466847420333,0.599091207434888,67.45005279681894,82.61492907372232,3.0853666121915424,3.07,1980.0860948917916,2159.9885452474928,0.9672362227117318,0.9959061888308167,50.77598351739625,30.37527363161686,3.6924636481991304,1.0357224641259704,1.0056805950880934,12.773648066666663,passed,
2025/08/28 09:15:00,0.6091422289378413,0.5923861179813186,67.27370364942784,82.07823244056264,3.0602039632184956,3.02,2001.2297750319717,2163.005486135858,0.9671580530093722,0.9950349119231799,50.22691663047933,30.258820011894095,3.682478797741996,1.022174756277306,1.004523910684608,12.74340925,passed,
2025/08/28 09:30:00,0.6064112322053262,0.5974950174343989,66.86321477983914,81.93852231616158,3.069821161749648,3.05,1973.2339749715322,2165.821355926816,0.9671314260260501,0.9956910077598989,50.76218762954621,29.930538752663374,3.6879836106995456,1.0357063615480009,1.0073990664833408,12.706159644444442,passed,
2025/08/28 09:45:00,0.6041055713630233,0.5989847249935017,66.58530546268662,81.71457053089401,3.0633036844243215,3.05,1968.3198657105474,2169.652888638354,0.9673042099576399,0.9958500506373728,50.96319022411638,29.405708706614966,3.682792350014179,1.02319730123116,0.9909739411942842,12.675867184444446,passed,
2025/08/28 10:00:00,0.6419808154388049,0.6154196585524834,72.7007376915491,88.88718174518445,3.1559315605679172,3.1,2069.5767765862824,2225.4574232557343,0.9680687572196083,0.9971057510225224,49.814980003632165,30.97156696358981,3.6343404288565453,1.0333835514707386,0.9968717338662818,13.55483398499999,passed,
2025/08/28 10:15:00,0.6409361149718186,0.6084876048589035,72.8989382096412,88.53134097566833,3.1232109385853315,3.12,2102.949126590948,2233.0772427328916,0.9683633064627111,0.9963023021711711,49.29245051965903,30.730362196473475,3.6431769831970557,1.017879621078928,0.9906909765978672,13.542324986666655,passed,
2025/08/28 10:30:00,0.6390932310325846,0.6143896809134959,72.61847290116867,88.59149526814208,3.1332505543157887,3.09,2082.0916098848415,2235.584405250173,0.9684711592030926,0.9969440359690938,49.816218813144076,30.227656524338784,3.637922424610322,1.0106685605101187,0.9732301392818317,13.52836076777777,passed,
2025/08/28 10:45:00,0.6370538363374292,0.6154127086410334,72.741800899523,88.70076092526247,3.1317160107224864,3.15,2084.88424406516,2234.594626949252,0.9687739940803626,0.9971377990583828,49.9860691487926,30.21345644295644,3.6485839857092475,1.0127059958034046,0.9703461849340049,13.527381138333325,passed,
2025/08/28 11:00:00,0.6373969820754872,0.6211267787365269,72.68606566542444,88.95694193612846,3.142910771001438,3.13,2068.467807442896,2243.4047344180103,0.9686875863910132,0.9976145617046349,50.26532932593024,29.86684575685344,3.643996842742333,1.0225469894622334,0.9716455314451957,13.551830654999993,passed,
2025/08/28 11:15:00,0.6366551076109744,0.6205509604931426,72.38653198388585,88.64241953378492,3.14051196466581,3.13,2063.978008912326,2238.587210398299,0.9686221215022346,0.9975366578187158,50.24850184344075,29.883496843186197,3.6391227552156917,1.023392477185163,0.9737306407046109,13.512257549999992,passed,
2025/08/28 11:30:00,0.638115407746679,0.6129060822768467,71.90389761498513,87.81898178433029,3.111348104333757,3.13,2086.6630150147034,2232.7064620699534,0.9688731050856436,0.996768479693489,49.606434924374604,29.900943048158,3.595472555108779,1.005077983353869,0.9723698180062644,13.43906203444444,passed,
2025/08/28 11:45:00,0.6360536514806912,0.6104606835083639,71.42397996552917,87.204161308934,3.0925380425824986,3.09,2093.7341929601525,2229.7207362227296,0.9691496404306493,0.9965162435289157,49.42867897709212,29.79060237284443,3.574998461657969,1.0053538923093301,0.9761299750952178,13.370448843888884,passed,
2025/08/28 12:00:00,0.6336616390684071,0.6145398967128441,70.88060699131756,86.93843787858174,3.106586550306436,3.11,2059.590712084939,2227.5413764261048,0.9688418289383872,0.9970311030044194,49.9515395374321,29.629545093556693,3.5847333048805683,1.0168687467375594,0.9802482947744062,13.31834688555555,passed,
2025/08/28 12:15:00,0.6303876740235854,0.6142946083275209,70.44699571605676,86.44262344051916,3.0939289078048104,3.14,2059.498404415929,2225.054672491088,0.9690992613698403,0.9970077332174979,50.056271468263304,29.211712438626037,3.5761633063991964,1.0028114395145167,0.9648747202177002,13.256102621666665,passed,
2025/08/28 12:30:00,0.6261278680990985,0.6212333697320573,69.91557348901902,86.1769197187273,3.098647874311628,3.09,2026.0519451400712,2237.5317568108744,0.9689914234836573,0.9976665935131681,50.73261686304803,28.289959639668254,3.5919015972734636,1.0116309177899019,0.9596089854495718,13.211344574999998,passed,
2025/08/28 12:45:00,0.629154731465604,0.6154171009405159,70.13959562366709,86.24337540287603,3.1015468516233327,3.09,2041.266229876537,2221.4614846193426,0.968828434639163,0.9971717038779555,50.30197865622229,29.22500552967991,3.5856686402457165,1.0082086584736072,0.9681032796194234,13.22104972222222,passed,
2025/08/28 13:00:00,0.6566525388279647,0.6242010813068384,74.51962583785581,91.5157157244125,3.1583263804714306,3.11,2116.442093596152,2282.8016059994566,0.9692616743021332,0.9979961718648018,49.40665700176712,30.16569010896569,3.5357420813720637,1.0150762122375625,0.982800434239154,13.894247430555545,passed,
2025/08/28 13:15:00,0.6530491733291461,0.6233408767071262,74.66943060537915,91.37702573125675,3.136980735750709,3.15,2138.04517838008,2282.1475650497464,0.970004868054517,0.99791316947328,49.42243464712781,29.70947495458502,3.5449220969518325,0.9935795293942478,0.9581975374781604,13.866059484444444,passed,
2025/08/28 13:30:00,0.6544612940343258,0.6218917847917064,74.54137848818367,90.97161263934495,3.1239205995263766,3.13,2148.876422807738,2283.285275571908,0.9697712980024291,0.9972947070447338,49.003452486618144,29.37405633980991,3.5389326409648496,0.9885842663483174,0.9564502846658701,13.845721229999992,passed,
2025/08/28 13:45:00,0.6494480806114361,0.6251388781890893,74.37327676249961,91.15072331259269,3.1335521729403317,3.12,2121.3788319682235,2295.8868093760075,0.9701082641454672,0.9983231702655089,49.84044163362571,29.223339180765578,3.556424972035713,1.0016931158340359,0.9590743998255001,13.84173234888888,passed,
2025/08/28 14:00:00,0.6517838771629801,0.6158164103073183,74.48051706539363,90.07583119810673,3.1304715082795087,3.11,2151.1591219703323,2250.5082495779807,0.969700800146174,0.9969663380401014,48.91514992404373,30.408636406698417,3.5647856748622777,1.007894749800728,0.9783794513741728,13.779294295555546,passed,
2025/08/29 09:00:00,0.6389151861642087,0.6192823486799975,68.89298646172523,86.83542232269411,3.086135035029059,3.18,1995.563980315699,2291.9997819556675,0.9671826820939169,0.9969817856628005,49.35576695908093,28.839573851060557,3.5159418167189656,1.105346260296489,1.0759322385652166,13.232000741666665,passed,
2025/08/29 09:15:00,0.6358624797012927,0.6227104282469219,70.15295447488461,88.16885473881013,3.0909084910706848,3.11,2035.053631969365,2278.04870137795,0.968897750845278,0.9978137180965052,49.961502749500845,28.893303618973075,3.5248762204321076,1.039869582735854,0.9961155182716223,13.331404624999998,passed,
2025/08/29 09:30:00,0.629226129131975,0.6225892845273023,69.60005147481161,87.24280236334927,3.080757836622119,3.08,2035.7084304701214,2251.034368370316,0.9691003177302299,0.9975466853089706,50.086028948867316,28.882527996415305,3.542237872086775,1.0362519481545975,0.9865998663252019,13.206416471111112,passed,
2025/08/29 09:45:00,0.6256737666735387,0.6217176142767058,68.87286235110746,86.66627107915697,3.0798115897940255,3.07,2005.4585232912993,2260.9178112900718,0.9689779617134413,0.9980094244084387,50.53995316150389,28.616969562673166,3.5413940481665827,1.0445382367579137,0.9944077421520428,13.13963528166666,passed,
2025/08/29 10:00:00,0.6270917443770186,0.6051958667263212,69.41117624643715,86.12084948111584,3.050319371838887,3.06,2074.7949069514116,2225.790514801963,0.9689060549112335,0.9959247294148622,49.055114007083894,30.246934110938486,3.5521937422148175,1.040879093348995,1.0166352473539062,13.118159022222228,passed,
2025/08/29 10:15:00,0.625426265760344,0.6138932028200321,69.01897826279846,86.14171192231609,3.068699295214378,3.06,2039.1340689553538,2228.7569721852738,0.9689546611839047,0.9969166821474791,49.82899578215529,29.593214849178707,3.54766100100675,1.0402798153528459,1.0016608149012496,13.096874230000001,passed,
2025/08/29 10:30:00,0.6245575851115542,0.6149045580529429,69.15714852094293,86.20967911899479,3.063665134919864,3.06,2040.8660542269886,2241.454900869768,0.9690492061649969,0.9969911003425322,49.923667982140245,29.156778660764328,3.5574273048294587,1.0399247813432988,0.9978267047831545,13.119597406666665,passed,
2025/08/29 10:45:00,0.6243797085230426,0.612151262438173,68.78224532547361,85.72449442506813,3.0727778331686926,3.08,2033.2625794431208,2214.445673221497,0.9687797269858812,0.9967871099361995,49.894272899896215,29.765691631721236,3.5527942016723637,1.030497555517531,0.994705800765756,13.052263760555558,passed,
2025/08/29 11:00:00,0.6193042683162996,0.6098263985490471,68.48535559965941,85.09528928059648,3.0438736714670203,3.09,2048.5263515913007,2221.0933966636494,0.9692891540377351,0.9965019674633541,49.898499449302506,28.99191896711503,3.5524592106623416,1.009743781655315,0.9729597630766632,12.99618313888889,passed,
2025/08/29 11:15:00,0.6159714985733026,0.6200698579973944,67.81944963070606,84.80557319308669,3.0657058784595117,3.07,1999.1163495080057,2221.1355151298526,0.9689661873744602,0.9974490651525564,50.73542399319542,28.364228308225965,3.564359256532424,1.0327767483702173,0.9777679661233314,12.938050949999997,passed,
2025/08/29 11:30:00,0.6172810256324587,0.6100016034733865,67.93790233984674,84.56437852161072,3.066914970468658,3.05,2009.2524598736957,2205.51566362101,0.9684750884917124,0.9967130750798202,50.26122770507509,29.675409410972897,3.58218649929664,1.0462716630772946,1.0075368795196915,12.926335455000006,passed,
2025/08/29 11:45:00,0.6176845382117934,0.5999764310270203,68.01392639998355,84.03740692026813,3.0401484676395314,3.04,2048.3145003620602,2195.1309039177677,0.9685829198870298,0.9955448002273539,49.490449914736104,30.01442533591634,3.57231847944468,1.022101424607676,1.000630722939128,12.90070404333333,passed,
2025/08/29 12:00:00,0.616046219852264,0.5992621407085235,67.91271491922127,83.80566020413114,3.035934408656586,3.05,2047.5664245899413,2195.599051340193,0.9685904268137419,0.9954826533862076,49.551230317023354,29.880985663494293,3.579995771777722,1.02111760841401,0.9990353658001139,12.881972069999993,passed,
2025/08/29 12:15:00,0.6184342767316167,0.6051248134814385,68.05612167564398,84.26598123007533,3.0589756042477547,3.05,2024.7813949550846,2201.4595974154668,0.9683743797212755,0.996148947024442,49.917120208098375,29.826149136263297,3.5821851330889047,1.0368821585459655,1.0074543425598304,12.927968093333337,passed,
2025/08/29 12:30:00,0.620537983834442,0.6037216274388463,68.61789987815597,84.66688571291884,3.0567236045403816,3.06,2047.4694417976173,2201.3705117024056,0.9686503864018304,0.9959710219744307,49.67268810659528,29.98514394203874,3.579328190066645,1.026547632074003,0.9998547385195725,12.987529377777777,passed,
2025/08/29 12:45:00,0.6103863813773599,0.5965685734700215,67.02978186904666,82.61157601090848,3.0269315665914505,3.03,2026.7365560314593,2188.7407590708453,0.9682552786260187,0.9952712222418442,49.7934280757082,29.666770972315557,3.596396886037263,1.0290457730562617,1.0076194039075217,12.759961353333338,passed,
2025/08/29 13:00:00,0.6099893408647593,0.5954805022525027,66.87326768927568,82.3654425654233,3.02629020239259,3.03,2024.5908788566467,2184.03987856283,0.9681687853050259,0.9951628941513668,49.773898779079765,29.708628615110396,3.5954033121303244,1.0266645943629578,1.0073232361830244,12.736538026666667,passed,
2025/08/29 13:15:00,0.6090593352844809,0.5940134048175085,66.75289616693121,82.11653282073003,3.025025118284778,3.03,2024.0993396493373,2178.6126012418154,0.9680978823441289,0.9950262974303414,49.76567463657174,29.790918841321872,3.5992012271934244,1.0246883717035862,1.0070837618268125,12.713309186111106,passed,
2025/08/29 13:30:00,0.6077000669378557,0.5933015087084397,66.7294304053828,81.99853786456282,3.02772300877043,3.03,2021.9859328082193,2171.521451710343,0.9680549472149497,0.9950087533294828,49.88071494350663,29.932012515863978,3.611650247950783,1.0229818606724592,1.0047064759512918,12.69677879555556,passed,
2025/08/29 13:45:00,0.6065466327722855,0.5915142607006839,66.55717341140033,81.68737197708819,3.0246625484271457,3.02,2022.8029614651089,2164.8935211017256,0.9680176591126461,0.9948349036099164,49.85827168554505,30.02229271331787,3.6119144120000732,1.0202695764740175,1.0042396735385033,12.666368714999996,passed,
2025/08/29 14:00:00,0.6057510247001687,0.5972578727715616,66.20515797423579,81.59659709864654,3.0390655814564163,3.03,1987.0870508716441,2175.312698090385,0.9677131330730802,0.9955192847317871,50.40806483032853,29.518766037252448,3.621569790241733,1.0367950161712813,1.0114943351616486,12.649805813333328,passed,
2025/08/29 14:15:00,0.6046685717339634,0.5910071291285811,66.27840603055748,81.26199914144765,3.0250300924809794,3.02,2011.5355942294584,2162.4035301909857,0.9678248995020109,0.9948148354938685,50.045985631229385,29.83623182280327,3.624325466158256,1.0180411473045186,1.0015942073010713,12.626291455555554,passed,
2025/08/29 14:30:00,0.6046554116519023,0.5940110670198312,66.03800863249155,81.16672866234346,3.0377783196038752,3.02,1987.7990289637132,2163.231102995756,0.9675478372481467,0.9952024013395875,50.36380726612819,29.732651124968374,3.6297034752679496,1.029343403793505,1.008858216834954,12.609909338888889,passed,
2025/08/29 14:45:00,0.6028616963017159,0.5932998172318702,65.85402867698883,80.88693971107395,3.0336430446757428,3.04,1986.7455973488784,2159.891701353013,0.967610532256725,0.9951606883790076,50.446381282769764,29.655782593338163,3.6311915888277597,1.0265368246075228,1.0056609839488708,12.579417400000004,passed,
2025/08/29 15:00:00,0.6017240533227642,0.5919561924619776,65.72194323347092,80.62496569127181,3.0304846997079333,3.04,1986.4046764616633,2156.77639475593,0.9675743185335938,0.9950356785143498,50.44210465599661,29.65904522704507,3.6349417049841306,1.025299361373124,1.0057105018370682,12.555846844444442,passed,
2025/08/29 15:15:00,0.6005960050057203,0.5916272959747451,65.62295477022145,80.44987795909395,3.0298316650831927,3.03,1982.981696139238,2155.599593176248,0.9675291366897697,0.9950240471317133,50.535552740673204,29.57235616322872,3.641706202938254,1.023318130150705,1.0031764678926023,12.539204638888886,passed,
2025/08/29 15:30:00,0.5998012250287438,0.5907162608952546,65.4573794228754,80.18336056696094,3.028819433280339,3.04,1978.4436871452967,2153.7961646559565,0.9673967006577426,0.9949343133084754,50.569571274960964,29.50324470948168,3.6463557803890434,1.0213734935161234,1.002470803197339,12.515808366111104,passed,
2025/08/29 15:45:00,0.5985420946802492,0.5890468675730993,65.27266915306043,79.86904503658404,3.0236121382449483,3.04,1978.8157484950793,2150.8641737610196,0.9673691893251736,0.9947677448637899,50.530724135603684,29.52339517575097,3.6471216375549402,1.0222555469389019,1.0052528282495643,12.486550339999996,passed,
2025/08/29 16:00:00,0.5967734248096002,0.5882871986996747,65.05145155514094,79.54549364624431,3.021318030792737,3.03,1973.5799429929912,2147.8313115144847,0.9672790624422881,0.9946963792030131,50.65449684967117,29.302958973955615,3.654723120632196,1.0113337383874348,0.9943353102420245,12.45209413555555,passed,
2025/08/29 16:15:00,0.5946093933186026,0.5869140743285138,64.80784094159073,79.1850758339399,3.014771351779748,3.04,1973.4691103232897,2145.472662234313,0.9673017697321246,0.9945719288926856,50.64783656627862,29.30721491166862,3.654297492644114,1.015613722919636,0.9989348369613517,12.417667655555555,passed,
2025/08/29 16:30:00,0.5927261576433244,0.5855924656833302,64.65014346547662,78.9052425324633,3.0105647042587247,3.05,1972.8169780360013,2142.7591758794283,0.9672742299995348,0.9944514928211783,50.69978671999212,29.281602025968905,3.6610269426733764,1.014843959477804,0.9984390714665136,12.390208306666665,passed,
2025/08/29 16:45:00,0.5926552512783015,0.5872572380222123,64.30768823501717,78.57437219813922,3.0162388989735502,3.03,1956.3180357035337,2140.120599911434,0.9671613943326915,0.9946792326172804,50.874114930653896,29.081110666362733,3.6523834466310077,1.016212459806537,0.9987017192620378,12.355837560000003,passed,
2025/08/29 17:00:00,0.5902279832001388,0.5833960268828489,64.26769680655723,77.8892768040496,3.01240479458885,3.04,1963.6954347001051,2128.7890726316186,0.9671968371209794,0.9943411558531715,50.84913613804505,29.127024548587517,3.664161172173829,1.0097207695340564,0.9954918532689296,12.32821995166667,passed,
2025/08/30 01:00:00,0.536299034372064,0.5532823373725336,54.77247320114868,67.25282148099025,2.746577282149697,2.51,1811.0195406001603,2202.082687669985,0.967817301884605,0.9922791684204044,52.3049638119646,18.58960906462474,3.6952145693767435,0.9125768749128911,0.9196349609367775,11.02229541111111,passed,
2025/08/30 01:15:00,0.6634769451094716,0.6096412976535925,72.21793100952671,88.54757613591909,3.1216021604369177,3.11,2106.990076612256,2265.148171168087,0.9673086802456343,0.9955165493819859,47.86924939231788,29.624687854683827,3.455587415158538,0.9756083238515073,0.9804427113592032,13.648076200000002,passed,
2025/08/30 01:30:00,0.6617407432124219,0.6207498746103276,75.94104678609445,92.24765112425406,3.129664944711016,3.12,2186.164240796304,2294.944250929145,0.9698119364972427,0.9969811633301912,48.56248559170554,29.506900637983044,3.5396178865771804,0.9693965034178936,0.947674269276414,14.024368159999991,passed,
2025/08/30 01:45:00,0.6695513312487485,0.6304685350117303,78.17722578511723,95.49813305863536,3.1680443435503727,3.12,2193.1527539317694,2357.8315536854793,0.9702377562583521,0.9985845627727769,49.008633609881564,29.761033602111358,3.5381777074230056,1.0114515099036627,0.9859019103454311,14.417720093333335,passed,
2025/08/30 02:00:00,0.6866434047703096,0.6294458235432474,81.37547051335054,98.40113228118956,3.1903058191062397,3.1,2286.407634401383,2351.207956051607,0.9703222634351015,0.9976736448622935,47.44721065734805,31.386306032576343,3.525406894383815,1.0229298994818192,1.0185469591391778,14.795412004999992,passed,
2025/08/30 02:15:00,0.6891072427452013,0.6301089712042598,81.84992257194881,99.25100201563384,3.195597572463473,3.1,2282.8559145484937,2389.540135635394,0.9701824376775334,0.9980644826298032,47.540627911776234,31.192586243474526,3.5176281047721205,1.0391618102941387,1.038187647082064,14.931097475555553,passed,
2025/08/30 02:30:00,0.6858315284653049,0.6294679516853892,81.08521887350301,98.35174152407951,3.1866392868392457,3.09,2269.659870949403,2379.6118928695214,0.9702121828633461,0.9980060280649575,47.67437621331755,30.934884191785457,3.5179033272273617,1.0322812280881093,1.0276231970236072,14.81555205777778,passed,
2025/08/30 02:45:00,0.6803798994637031,0.6297998524977397,79.95230371552718,97.30673478340717,3.184698230156924,3.09,2235.2913183671435,2374.5099727931643,0.9699875808143866,0.9982236424502431,48.130833593383045,30.655679807219467,3.5240504030156354,1.0374225463674556,1.0256125556631464,14.680826013333336,passed,
2025/08/30 03:00:00,0.6752592764037129,0.6303380552775403,78.6168832575039,96.04762284456676,3.1789088927833165,3.09,2197.743562934102,2374.175170703889,0.9696048448401324,0.9983294659314869,48.51660188904326,30.183455237436714,3.523704632186807,1.0484502759178829,1.0295700237626995,14.533713119444446,passed,
2025/08/30 03:15:00,0.6713859948318686,0.6290298047063493,77.78481677668428,95.04850585922274,3.1710124085810056,3.11,2183.093838668368,2357.3469348750527,0.9696837960470429,0.9982932996924055,48.646363562906195,30.123940889272543,3.5252281120785947,1.045090337299906,1.0230672121886029,14.397794033333328,passed,
2025/08/30 03:30:00,0.668820982847615,0.6252340812876358,77.24910421356134,94.00973213403566,3.1606113121970245,3.11,2189.481783160578,2317.277826752663,0.9699001194576314,0.9977835527559619,48.45881638283651,30.433660704280964,3.532382226332179,1.0217337586133384,1.0015283285808516,14.24411540444444,passed,
2025/08/30 03:45:00,0.6657144782783365,0.6247494958986943,76.59463952089627,93.15982895994938,3.153922537192378,3.11,2182.943957321723,2298.615735758214,0.9698329447801138,0.9975250195906069,48.45815996174096,30.38942031226744,3.533523849023357,1.0189648852077764,0.9951644548612314,14.13449211777777,passed,
2025/08/30 04:00:00,0.6618128061115415,0.6221290635441178,75.92172916593069,92.28894131150237,3.1422296129979155,3.09,2177.3103616535527,2285.2384583508265,0.9699191699258533,0.9973385881395933,48.47114179135537,30.40179233658824,3.534553586251718,1.0162542646505077,0.9914033639888415,14.022353051666666,passed,
2025/08/30 04:15:00,0.6582114801627742,0.6197291646427545,75.3549503923691,91.53603296099332,3.1329060640348283,3.09,2171.535247747211,2273.522149025893,0.9699743513468054,0.9971851991502574,48.527882522751675,30.394796830620624,3.5388849730772387,1.0116172815269782,0.9857823977536243,13.925947273333328,passed,
2025/08/30 04:30:00,0.6539097883113191,0.6207146975133061,74.30741334413423,90.56818864295775,3.128133449711202,3.11,2141.1450505232347,2274.2216483011007,0.9696895551694129,0.9973113857783074,48.85097283927139,29.99534716894495,3.537595624849636,1.0241619888235913,0.9913787617345559,13.811856263333327,passed,
2025/08/30 04:45:00,0.6535413763822632,0.616039742994443,74.37645727039647,90.3243019524974,3.1186142129470995,3.09,2159.234690947263,2258.9847998755718,0.9699085923285732,0.9968963439582462,48.554910958422475,30.3505261031353,3.538767200009794,1.0093865282480596,0.9831527858301649,13.77872209999999,passed,
2025/08/30 05:00:00,0.6540028394274046,0.6157314849489797,74.76275564379327,90.6114182154103,3.1177116288381,3.11,2174.6345512630473,2252.8262656131615,0.9702773298169404,0.9969103197747966,48.491652639158985,30.481975516272275,3.5389401844764836,0.9982257088956368,0.9730211394576964,13.80354607499999,passed,
2025/08/30 05:15:00,0.6520436522312255,0.6224637596492817,74.49154786753387,90.66694700738624,3.128042391146096,3.12,2152.3199352651573,2256.794691517995,0.9703751511317608,0.997570794701118,49.01740556293282,29.98269606266031,3.536857138772116,1.0004636177798394,0.9631672321724907,13.791897460000001,passed,
2025/08/30 05:30:00,0.6525929777443263,0.6196239135003769,74.45682614980609,90.49384119830005,3.121794558236901,3.12,2159.241059204378,2254.925567693266,0.9703727984829699,0.9973187826588921,48.80659826579412,30.11045350691635,3.532374208510015,0.998107846328888,0.9656177302698012,13.780121355000004,passed,
2025/08/30 05:45:00,0.6519216441927509,0.6218892101238572,73.34985457300269,89.57560523990843,3.120946780780585,3.19,2136.1000024882323,2244.3245076387984,0.9701591640373803,0.997359229970191,49.00202785503964,29.32966079703236,3.491531572748304,0.9643167599765874,0.9310863436289182,13.671071773333326,passed,
2025/08/30 06:00:00,0.615052308664034,0.6018223894216572,68.7690147493573,83.76085054513105,3.031329402090238,3.12,2075.945246317594,2205.033229457775,0.9696216270782537,0.9958395904918441,49.77850220436286,28.872096251082496,3.579649628524984,0.9961085280672388,0.9653269074411769,12.977055923333328,passed,
2025/08/30 06:15:00,0.6180431245678002,0.6091954861018396,68.27241336183663,83.77818234650074,3.057280853906506,3.07,2030.1023429490067,2211.332576103955,0.9690950587371363,0.9966394031979229,50.215191337848914,28.552307987386715,3.5624174490008467,1.0123109925788338,0.9758980543904829,12.967257771111113,passed,
2025/08/30 06:30:00,0.6208167232863459,0.597333983393682,68.67169159368794,83.63586363414171,3.0526725513637936,3.09,2065.1588141301486,2181.995986081805,0.9687542409853085,0.9953999887112713,49.275379687581186,30.295594425437123,3.5720876005383206,1.0224193550784801,1.0065506714582135,12.965172880000004,passed,
2025/08/30 06:45:00,0.6177268161184751,0.6060745709119603,68.30227988128871,83.64988809294108,3.0579847240786746,3.1,2039.1186367321247,2194.1524401897304,0.9691158428307218,0.9963629875083662,50.03420064314443,29.193285450972077,3.5644791519413896,1.012668446600724,0.9805388512970838,12.945278286111114,passed,
2025/08/30 07:00:00,0.6154543938627287,0.6083013491040344,67.97320798819831,83.36655557002669,3.048762001088381,3.08,2030.7754578967008,2206.502597498098,0.9692796770743992,0.9965803083277864,50.27174314960899,28.31391401292786,3.558948159008897,1.0003874065275382,0.9637693156221546,12.918452323333328,passed,
2025/08/30 07:15:00,0.6151509648743891,0.6104358377816281,68.03328092847141,83.5455385265954,3.059203535303219,3.12,2025.6789543321183,2197.521325238361,0.9694034470696032,0.9968934993331032,50.46962341923111,28.555529541912016,3.559705065056781,1.0018909960168703,0.9611758525426717,12.919629225555552,passed,
2025/08/30 07:30:00,0.619104431904296,0.6078109693563182,68.53535581189621,83.88770452159606,3.050463565992275,3.09,2053.3139995375022,2202.648186837505,0.969605732595922,0.9964865847034367,49.941173376295225,28.67084148716409,3.5422155160087536,0.9944107673083058,0.9610639901071957,12.982657587777782,passed,
2025/08/30 07:45:00,0.6222126269473264,0.6137599031825935,68.96054466549626,84.6522573070711,3.074627592193854,3.1,2039.4571801610302,2208.511911136128,0.9695190969135539,0.9971514964305311,50.219005364639145,28.8083634315497,3.5447079620252473,1.010333799731468,0.9692736469114538,13.060922978888895,passed,
2025/08/30 08:00:00,0.6256175023398943,0.6104700138419812,69.5666022703172,85.04345095579755,3.0680575297633497,3.09,2069.2480515266657,2208.452050397465,0.9697048056056629,0.99670060872461,49.74056533245716,29.045266426983783,3.537706195620488,0.9971175784810518,0.9633503593796353,13.12423000777778,passed,
2025/08/30 08:15:00,0.625524299971251,0.6197285665964368,69.4422042645406,85.29367197833477,3.0862368409767367,3.09,2040.936414006055,2216.1427205434334,0.9695801454860881,0.9974644770557577,50.25815757062446,28.508806231443323,3.5404928881321465,1.0135901424199187,0.9654845843045536,13.138354459999993,passed,
2025/08/30 08:30:00,0.6260515714518569,0.6158102145035027,69.47586901506902,85.24970023839984,3.0812429404871837,3.12,2046.2778686142751,2219.529207542676,0.9695629364845548,0.9972958585983813,50.12070014076987,28.753558197988916,3.5381931046869908,1.0139941194276725,0.9723506551062148,13.14398793888888,passed,
2025/08/30 08:45:00,0.6257383563907166,0.6098039740151285,69.66948835236906,85.04711332477935,3.0650562702794653,3.12,2073.9491535861052,2211.5645602624004,0.9697280136030636,0.9966124909038697,49.70865253968275,28.95762514387141,3.540755095749565,0.9954640196385861,0.9624701865786673,13.13534068,passed,
2025/08/30 09:00:00,0.6265892786721206,0.6117615451207218,69.64235836821143,84.97266124137758,3.077136005813352,3.11,2062.6772491253787,2208.15689923528,0.969647175948467,0.9968894729060437,49.8369862900733,29.063004581819207,3.5370317437309127,1.006105923692781,0.970997910501192,13.141937532777785,passed,
2025/08/31 09:45:00,0.6593295705364117,0.6261893717251096,73.98435175453696,89.21094148178015,3.134316246615699,3.14,2134.212696454138,2283.1365191149553,0.9709004697212814,0.9984356199124522,48.98077344698107,28.161788028316643,3.426576457384636,0.9770798736224738,0.9438374290525031,13.845369413333325,passed,
