datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/08/31 10:00:00,0.6576607189114864,0.6258146830739425,73.70164842621023,89.09715608629469,3.129143880884998,3.13,2129.4412340189433,2282.022405495516,0.9708713837936764,0.9983970032428056,49.01066839624161,28.21608677102582,3.429661309338116,0.9812911836100318,0.9475775205931429,13.804104453333332,passed,
2025/08/31 10:15:00,0.6879473620619112,0.628015323779306,76.19230658120583,92.03349727507596,3.1433576968049017,3.17,2212.9368407475727,2326.4182140410335,0.9700181904777928,0.9970798113091031,46.81449436029276,27.95641115730585,3.3126373145634944,0.9394405258154132,0.9346799300568192,14.268816650000002,passed,
2025/08/31 11:15:00,0.6504331129096486,0.612460948821717,67.89459573379905,83.87972394102161,3.103184652470669,3.12,1997.8127855386685,2231.364491028913,0.9670703911478629,0.9962355077546159,48.35616724377622,28.54588521940943,3.37667556080277,1.021115911712647,1.026414709113108,13.123918017222223,passed,
2025/08/31 11:30:00,0.650124920268239,0.6235340153354954,72.85486814115795,88.8384040373651,3.101224813100839,3.15,2137.181318669478,2258.4500533012147,0.9712850344940837,0.9980077500460999,49.06286629618801,28.146606403829523,3.4359772027966815,0.9430694107818137,0.9083312492884904,13.631841079999994,passed,
2025/08/31 11:45:00,0.6680739028248873,0.6282570202138007,74.41515734104773,90.58776446555095,3.1161817154393407,3.14,2175.1348054829145,2289.619295473545,0.9707204736941968,0.997476150177029,47.977568516137985,27.784972748647697,3.3832896175327436,0.9351814499070923,0.9097292477792562,13.912985093333333,passed,
2025/08/31 12:00:00,0.6772629770939738,0.6302682128059293,76.06123724584627,92.6297885047901,3.128451347121465,3.14,2198.4307751041556,2338.740184278163,0.9708827619951225,0.9979605818538686,47.772099074972296,27.798860191370775,3.371405655336153,0.9445469651505213,0.9273419851225133,14.1943186,passed,
2025/08/31 12:15:00,0.6858042071665057,0.6316201250734251,78.05078570241649,94.81448313187474,3.149357513575167,3.14,2232.940202206016,2363.5025762345153,0.9708865586632408,0.9980999816021355,47.349574083200174,28.725897457328518,3.3823682498740255,0.9724887978898895,0.9629611739764145,14.475841600000003,passed,
2025/08/31 12:30:00,0.6954595745022655,0.6325506188454094,80.068835098184,96.93952991818398,3.1634959306235664,3.14,2283.6589016499997,2378.719227944334,0.9711516627530721,0.9980293411079831,46.75250493268355,29.29829521648923,3.37040956238967,0.9670527608019485,0.9673532809452958,14.74941423999999,passed,
2025/08/31 12:45:00,0.696548734248473,0.6362991237248227,80.04040743507781,97.333432195423,3.167839837780041,3.21,2273.9918931234993,2402.2228058223686,0.9711122255349931,0.9984587420558141,47.012308822914896,28.72593914363006,3.348437705094641,0.9634824464523689,0.9606969401272774,14.813499213333321,passed,
2025/08/31 13:00:00,0.7016057530606697,0.6381754639762195,80.80219925493695,98.22220807477548,3.16643974477958,3.14,2292.464168967772,2432.229860448564,0.9710149072187907,0.998367976262443,46.70071045541432,28.298051556570382,3.3348095705520273,0.9638051750082652,0.9642199702323918,14.960458956666667,passed,
2025/08/31 13:15:00,0.7049387938663694,0.6347454077553588,82.0319602109629,99.16840314237584,3.1829574502705307,3.11,2314.8713568536205,2405.515146463249,0.9713796959890504,0.9983720893357635,46.47968432648715,29.772605700781277,3.3710095592023515,0.9764337056576543,0.9853059397582782,15.02478938888889,passed,
2025/08/31 13:30:00,0.7056119043747869,0.6401053483910374,82.03270637918011,99.78736984116614,3.199106749723103,3.16,2291.5531815705726,2425.111634032659,0.9714590468372937,0.9992509709438788,47.09353273057617,29.368878752035357,3.356828142397089,0.9728728287137648,0.9761907009695119,15.089114247777776,passed,
2025/08/31 13:45:00,0.7071941775034507,0.6395695607752476,81.95916260980445,99.61731523614327,3.178565508076339,3.15,2324.9233372655763,2442.45789015615,0.9709036794183052,0.998215777468163,46.37634688433855,28.535089929374166,3.315496172516842,0.9511746987792858,0.9567143318173013,15.15343353333334,passed,
2025/08/31 14:00:00,0.7176285469625197,0.6444888115707705,83.12128034910762,100.88309393216736,3.2150797787556975,3.1,2272.4202595636475,2455.7015931025444,0.9716056536157399,0.9999114995952377,47.20442444614109,28.620950940113982,3.384095996364707,0.966200262894892,0.976249114884001,15.20128896,passed,
2025/08/31 14:15:00,0.6990872128985924,0.6409801434848557,82.85277699365768,100.70924356783874,3.195573373148642,3.11,2300.7177092712896,2468.766540326546,0.9711009579563489,0.9992883941479408,47.36635422555443,29.383483261499492,3.412030984129142,1.0289747871318513,1.023973190679687,15.241236871666676,passed,
2025/08/31 14:30:00,0.6992695320582797,0.6420421729564219,83.10205111626057,101.07225625910625,3.2007883337109395,3.11,2304.101511570007,2470.0915017753223,0.9711263385223445,0.9993949088102222,47.43906175381559,29.449011691684145,3.4125969742650892,1.0265512265564065,1.020537492995328,15.281181300000004,passed,
2025/08/31 14:45:00,0.699418282380986,0.6434093515468726,83.37751799031182,101.45441048113874,3.207106936606394,3.1,2307.0436610293905,2470.1971818381935,0.9711829201745155,0.9995395183052996,47.51850738642471,29.5820986639268,3.4144716719505666,1.0292995212458451,1.0216809452222502,15.321122245000003,passed,
2025/08/31 15:00:00,0.6991558817709094,0.6455136005713557,83.71506092469026,101.97118813712949,3.216053261320182,3.11,2309.2250035493325,2473.2879073626755,0.9711258047094381,0.999693991877302,47.661661866227796,29.687006080048093,3.41942062892718,1.0337782830308582,1.0231156378468282,15.380816244444441,passed,
2025/08/31 15:15:00,0.7016958774977493,0.6424931250062107,84.14024226238794,102.37442192197173,3.2209117310142346,3.11,2324.1637895117124,2466.8905325950104,0.9710714343687056,0.9994865476088217,47.401275252136095,30.23279107054581,3.414002917067054,1.0275578290488516,1.0249680866347444,15.431563069999994,passed,
2025/08/31 15:30:00,0.69827916818684,0.6476645155631177,84.05161144624533,102.57003672859516,3.2172663579152236,3.13,2306.0391133476237,2506.233662444302,0.9708898131350433,0.9998988654547394,47.86662649735055,29.27495481599105,3.4295597979589605,1.0504926681018996,1.0361465616986083,15.482363306666672,passed,
2025/08/31 15:45:00,0.7019172649714702,0.6462417099538752,84.62749973004536,103.01552141695258,3.2189433171646624,3.11,2329.4562602373967,2496.0388690198774,0.9710360446865094,0.9996328590388968,47.49952505514616,29.67490273026849,3.4208960124267107,1.0400558272269964,1.0322278467802017,15.532995298333335,passed,
2025/08/31 16:00:00,0.7032320623221422,0.6448332695993216,84.93501042340732,103.31124660060541,3.217560300066007,3.1,2338.405216387926,2504.985527943102,0.970940148524559,0.9994913020602106,47.364145386786944,29.711704989730404,3.4216515497177253,1.0392848825628902,1.0353848305408646,15.583901776666664,passed,
2025/08/31 16:15:00,0.6991975498508858,0.649046780358779,85.31183897421086,104.09502277278118,3.2338253556750773,3.1,2323.8036761744966,2513.5042629244936,0.9712273160394272,1.0003494441308884,48.06616827287958,29.85974475193699,3.4466809912042615,1.0585663619022636,1.044111795818238,15.643009066666668,passed,
2025/08/31 16:30:00,0.7000123033908265,0.6483384129042412,85.59230685810178,104.40366487503194,3.2324290370878557,3.12,2331.804809783301,2523.0994967675265,0.971182962303694,1.0002774116198887,47.98532303727049,29.864380818831194,3.4462474311269764,1.0605863459549296,1.0484517640203341,15.693133652777776,passed,
2025/08/31 16:45:00,0.7076784996674335,0.6383181665093439,86.30502393660869,104.16981184851237,3.225520293445184,3.08,2378.5474235502356,2481.884944755778,0.9708872632912333,0.9988232172037281,46.71499982971356,31.118029200122006,3.4536248041965547,1.0530300068366534,1.0638603140478218,15.677423238888885,passed,
2025/08/31 17:00:00,0.7017086079035607,0.644946061306749,86.14746660268963,104.40201950117678,3.2367227234380556,3.1,2351.724588015868,2486.8720074208363,0.9712248726557365,0.9997477288974336,47.60045801470815,30.770324067880775,3.477706256032921,1.063838080506961,1.0574711742754586,15.661195549999993,passed,
2025/08/31 17:15:00,0.5665372647408068,0.5793545757537523,62.863452983536824,76.42681777588557,2.8928139679902265,2.89,2006.6547064419997,2214.4113392083727,0.9686958093326078,0.9936150512841909,50.861529386806744,25.883262075853455,3.6529311838826413,1.0213336558909096,0.9859134800096809,12.210758816666669,passed,
2025/08/31 17:30:00,0.4869868459677817,0.5265018445353031,44.39178512765313,55.297952047362145,2.8017915207453514,2.4,1449.676984674301,1811.649822401483,0.9640828067528726,0.9926111681551835,55.7135861005645,25.131502850142812,3.8951954485910094,0.9655526761355623,0.9407483405578059,9.137557794444442,passed,
2025/08/31 17:45:00,0.4891775803461534,0.5069410536848346,41.02179167564485,50.60594279465436,2.79153565654094,2.39,1341.47301460359,1653.534847374874,0.964202032572518,0.9919036548207645,55.52491679155704,25.486141089827186,3.957845125054562,0.873980792595629,0.8884287696070728,8.360671238333328,passed,
2025/08/31 18:00:00,0.488394506086824,0.5086084262749004,40.800927882259664,50.363664145137705,2.797450713832881,2.38,1331.031913378006,1637.9106547958086,0.9642912353800425,0.9921118882885197,55.69170390668799,25.447027007781106,3.9649590009591695,0.8685975572531706,0.8787177851973885,8.305470506666664,passed,
2025/08/31 18:15:00,0.48728359658762116,0.5100352609643608,40.66339932576604,50.217198006825285,2.802924458971945,2.38,1322.991245543935,1627.1849834610002,0.9643396938660806,0.9923094704023019,55.868621410513484,25.46602934200932,3.975204494523064,0.8666321150472733,0.8724334242895261,8.26912111055555,passed,
2025/08/31 18:30:00,0.4868861535436165,0.5093275107683207,40.42526802493155,49.92965849520379,2.800333171918981,2.39,1317.5126222898155,1621.1413639050184,0.9642258971197394,0.9921711648266814,55.833797153957605,25.347491356048597,3.9737649324884594,0.8638972185768198,0.8703041331582989,8.229210238333337,passed,
2025/08/31 18:45:00,0.48662666097271234,0.5103969598954164,40.31345942884544,49.798086901476005,2.803232754157612,2.38,1312.022327272804,1612.6629714560615,0.964294394118935,0.9922821091057792,55.91779413745341,25.261163118049783,3.97867598278706,0.8599156254947983,0.864039402602455,8.198573624999996,passed,
2025/08/31 19:00:00,0.48646550834485475,0.5099239746299423,40.11427761993518,49.558537366616875,2.8015280944246355,2.4,1306.8937234267737,1606.9924643058655,0.9642293101387901,0.9922006904157665,55.88957137909953,25.211193601414212,3.9773130449556797,0.858909602266672,0.8635905045591212,8.163334018888886,passed,
2025/08/31 19:15:00,0.48615354979805997,0.5095218730197589,39.88422649595391,49.28724445729397,2.7993149130079336,2.42,1301.620392474194,1600.33831853691,0.9641417598274081,0.9920801473640899,55.86356906685042,25.02746035756792,3.9751337892721947,0.8541178996204144,0.8590092624424647,8.123496296666664,passed,
2025/08/31 19:30:00,0.4866773079775127,0.5099193808227833,39.71756866313923,49.10061023009632,2.799098471494053,2.43,1296.7234391211796,1592.8868815008857,0.964207442471907,0.9921005722900874,55.84641988234515,24.93757084174401,3.970102214507491,0.8509764315813466,0.85599341539955,8.088303831666662,passed,
2025/08/31 19:45:00,0.4864568905903264,0.5110918765172651,39.68091586048197,49.06792723406299,2.802180704936558,2.43,1292.7848744228918,1587.8890597509273,0.9642864856458406,0.9922511302850889,55.933335557345295,24.922134162118684,3.976741345572416,0.8500576912142719,0.8526953048248198,8.07216891555556,passed,
2025/08/31 20:00:00,0.48658107201336137,0.5104504594504425,39.539939758518415,48.91285964415152,2.7990857699127805,2.45,1290.6866312676184,1585.7047303089037,0.9642290580902999,0.9921346075526049,55.87476711708251,24.835822241866104,3.9709845982996796,0.84850557724174,0.852419080244764,8.051266128888889,passed,
2025/08/31 20:15:00,0.48599172313225825,0.5118142341122865,39.463458173840834,48.85254816806228,2.800857192061753,2.43,1286.1268807718416,1582.6600798358793,0.9642569258407607,0.9922673721578386,55.970034913590375,24.700160036624116,3.9751965414564885,0.8478499282873224,0.8485282745911449,8.035062591111112,passed,
2025/08/31 20:30:00,0.4856312919759608,0.5125465104396636,39.34868006794132,48.75185423703276,2.8017191742137886,2.47,1281.973414773009,1578.3671196236385,0.9642658276109151,0.9923305344504514,56.02213454795673,24.60447408205752,3.9745145194404854,0.8459157703806256,0.8447630061279441,8.013870920000002,passed,
2025/08/31 20:45:00,0.48738727556966455,0.5115527297795276,39.31705088339752,48.659269702311065,2.799545125012378,2.48,1283.0850519005903,1573.591691241616,0.9643505956895436,0.9921923659995835,55.86366431063821,24.587461963947234,3.9692935098916218,0.8407543996013657,0.8439442077840401,7.99739545,passed,
2025/08/31 21:00:00,0.4854398178517711,0.5113750857740353,39.16619136679761,48.5144796054103,2.8009475595442277,2.42,1277.597378390567,1568.8894171818167,0.9641721946523873,0.9921706131770124,55.9765934913058,24.592691290684435,3.9804225171497154,0.8395297155641415,0.8400705061164546,7.9728602433333355,passed,
2025/08/31 21:15:00,0.4842769911153862,0.5101896329212036,38.948781640319005,48.25763110895957,2.7969042242102233,2.37,1273.3785143329324,1566.685010632072,0.963916718325414,0.9919357855271659,55.93290340077042,24.37390456907423,3.983507208612917,0.8361421370558626,0.8368870015754089,7.943385669999997,passed,
2025/08/31 21:30:00,0.4845509833582406,0.5124505766844123,38.88138290930157,48.21460327824549,2.8014198441099247,2.39,1267.2070838876182,1559.4714079669131,0.9641286038229216,0.992238108900922,56.056384885842434,24.379912225508455,3.9850401122053203,0.837057424664871,0.8344118299673446,7.91871322,passed,
2025/08/31 21:45:00,0.48465976669185723,0.5138744206604654,38.87350091604139,48.23900799866645,2.803076500353414,2.42,1265.6954335460002,1558.273239248485,0.9642082211135709,0.9923646430766556,56.10181503930611,24.202337712853144,3.982743561655553,0.8342783447634115,0.8294220270382402,7.9158002244444425,passed,
2025/08/31 22:00:00,0.48633704895794566,0.5114136334214058,40.401862798675786,50.18162458631297,2.805041855989898,2.53,1313.2867562248807,1618.4735202434622,0.9643619415171474,0.9925449051848367,56.004615225228115,25.60359924804765,3.9722313568002425,0.864564608665026,0.8662327855690004,8.223710287222218,passed,
2025/08/31 22:15:00,0.6387786846397255,0.6076202454249792,70.30694346495825,86.23158328780593,3.1316848027882793,3.06,2050.932640620489,2175.1063075573834,0.9680303112145355,0.996392441843105,49.37177281155287,31.3623726077964,3.5477174229270885,1.0177094744550927,1.0017547309513375,13.234621950000006,passed,
2025/08/31 22:30:00,0.6430121440354635,0.6181291819442674,72.82219904650512,88.88694724077823,3.111910978908845,3.14,2120.032396826219,2237.4215653544925,0.9700156277592002,0.9972868165094423,49.45293204799723,29.654342611087724,3.54767194569858,0.9850454484233359,0.9474970474789308,13.560008825000002,passed,
2025/08/31 22:45:00,0.6572116027136402,0.6206179282696405,74.76125757621868,91.03203718926007,3.123636878178152,3.12,2163.362991027491,2275.8471489875346,0.9699808622586384,0.9971582957710234,48.668765050563316,29.59822301026163,3.5187222740459183,0.9813026442144461,0.9540947361129732,13.866480503333328,passed,
2025/08/31 23:00:00,0.6679529410267664,0.6270357884873214,76.70485016697836,93.39199132092381,3.1465165206409935,3.13,2193.5849729311394,2308.2268876773624,0.9701395687553542,0.997579065322954,48.34297306576043,29.763008451823232,3.506696525158815,0.9944519150621072,0.9708193794832555,14.165025392222217,passed,
2025/08/31 23:15:00,0.6771833097549121,0.628912247522091,78.60353042679495,95.72731862672798,3.1604541073521646,3.12,2224.0216600885174,2357.5629312888505,0.9702796639792999,0.9979881997793402,48.09892319732472,29.846125464240014,3.4959764661635635,1.0028749245660316,0.9884943694221002,14.479887839999993,passed,
2025/08/31 23:30:00,0.6815519027097291,0.6351195568827108,80.4310909347697,98.34184220022507,3.188542642274854,3.12,2235.715699188688,2401.834139255942,0.9706476634908238,0.9991178101950255,48.46406128480282,30.16387979441326,3.501988296926859,1.0310147213322427,1.014048886609865,14.787025415555563,passed,
2025/08/31 23:45:00,0.6873895616687117,0.634319042269291,79.378533341287,97.21175595941959,3.17302542588413,3.13,2241.1114045081245,2392.557186867498,0.970096422182075,0.9981880657535286,47.77543817423771,29.25030404496654,3.4261089203373056,0.9792110319204169,0.9710175396344917,14.702748255555553,passed,
2025/09/01 00:00:00,0.6742629011550844,0.6278264207100192,77.88663830414811,94.84547352562456,3.159447138961583,3.14,2206.5743916304177,2344.1050387563077,0.9701578625327988,0.9979766882015956,48.22975273716598,29.919214961015175,3.4973758084558577,1.00998676845237,0.9931283935767976,14.377631106666666,passed,
2025/09/01 00:15:00,0.6689783625247502,0.632797901210478,77.5624027139729,94.97529487971659,3.165469158102012,3.12,2175.9625699008393,2363.1536250000095,0.9703922149803055,0.9989451205502954,49.075807947062934,29.42936596309562,3.5113575056122195,1.0246957926495444,0.9947191012765607,14.368432319999995,passed,
2025/09/01 00:30:00,0.65386375485405,0.6223184648056663,74.3021593469772,90.53813165562052,3.105692608365473,3.08,2145.326522831923,2312.887648473459,0.969797620759661,0.9972655232713898,48.84320456595421,28.556851027683066,3.5336342266703475,1.0090223115927897,0.9741771298270514,13.84584279833333,passed,
2025/09/01 00:45:00,0.6435797105107304,0.6157488444818655,72.70080624055927,88.67463828116044,3.1064828833354743,3.13,2127.2052552038,2230.98321284168,0.9700169886085448,0.997012208402301,49.191412579484506,29.806371916167105,3.5359484399677568,0.9790494092602117,0.9465773129828992,13.538637878333338,passed,
2025/09/01 01:00:00,0.6460038765314714,0.6102479646697285,72.55361734256091,88.23949892037373,3.0833969887883868,3.14,2145.092573977302,2243.484683250042,0.9698092484393189,0.9962120847157663,48.566167451548125,29.44482901043391,3.516612000502861,0.9688353083029884,0.9488255846820517,13.53172589999999,passed,
2025/09/01 01:15:00,0.647043071751675,0.6171835556376172,72.4292749192752,88.5257435202145,3.0954372019474783,3.15,2122.0133129227524,2257.695350354476,0.9697968265830695,0.9969079324529307,49.00060414966292,28.8120342425517,3.5059100644035808,0.9708728446052326,0.9422673531492697,13.557113129999994,passed,
2025/09/01 01:30:00,0.6472150192274477,0.6150921760562126,72.43519464580956,88.43934280558462,3.0905501336586823,3.14,2129.275057582141,2255.1341082035547,0.9697860890331014,0.9966716335046908,48.817753366541844,28.9499169449849,3.504337348116604,0.9692241625656364,0.9439799722880367,13.550236333333332,passed,
2025/09/01 01:45:00,0.6528590893788683,0.6124914997044657,72.83000115919549,88.73758043400102,3.0868876613019576,3.13,2149.0161729047427,2260.764688462481,0.9696594701379625,0.9962159595985671,48.28314324361914,28.950292598349822,3.4830594057500655,0.9557368364516556,0.9401261233982561,13.61249813,passed,
2025/09/01 02:00:00,0.6501802856259806,0.6197750141841664,72.81060751833188,89.1295765236385,3.1015161309349013,3.13,2127.260712955565,2266.2224760418067,0.9698898072857092,0.9971085077648518,48.924535932975424,28.76785855670029,3.492642149588521,0.9711924000312523,0.9410010389577218,13.626458981666659,passed,
2025/09/01 02:15:00,0.6457497567815565,0.624134576578455,72.64198472678166,89.37924039331031,3.112381782356008,3.14,2093.519198609439,2289.1763768482083,0.969817074798139,0.9980221059752217,49.72150980370091,28.491719466157363,3.5207035365175914,0.9986524645651762,0.9558124151440363,13.640621866666663,passed,
2025/09/01 02:30:00,0.6471569287335707,0.6233385844413183,72.9471170849582,89.60870147726514,3.1103862156721394,3.13,2110.122704192681,2281.258250386707,0.9701426361509375,0.9979271352889301,49.52069097545416,28.7300288041814,3.512260969668711,0.9901602795314676,0.9493858206442742,13.658890788888888,passed,
2025/09/01 02:45:00,0.6484637936163133,0.6237593125502882,73.22731909142766,89.93624078413535,3.1117207756304657,3.12,2116.6460367370223,2285.1075805118912,0.9702341649787158,0.9979683428053975,49.46560310606912,28.76428671097814,3.510617653309551,0.9893892637001538,0.948459231244314,13.697028179999997,passed,
2025/09/01 03:00:00,0.6493276260731422,0.6238872838175932,73.45743052910485,90.16662722284605,3.11355013275949,3.13,2121.025346028225,2287.726724126312,0.9702739370181898,0.9979933342987919,49.418911186802106,28.854945670765517,3.5125174712250327,0.9924570039819367,0.9520673988013119,13.726870593333334,passed,
2025/09/01 03:15:00,0.6505828549838394,0.6234318817848229,73.5474652670907,90.19687047295076,3.1118608412608806,3.11,2128.0378719077207,2285.9155739564812,0.9702746036402271,0.9978316863967535,49.256735720669525,28.83526370997085,3.5066973769478085,0.9857022626225891,0.947598640263531,13.73560888333334,passed,
2025/09/01 03:30:00,0.6492281544017507,0.625105818746187,73.43330471195051,90.28824781552872,3.119735144618159,3.12,2113.1358127471253,2289.976589394931,0.9702651154847525,0.9982505495566009,49.57484484789749,28.889527659591245,3.510810313960705,0.9960592041280658,0.9539606333369156,13.736544506666661,passed,
2025/09/01 03:45:00,0.6493913279482736,0.6244864710908195,73.34183370887642,90.13534261781487,3.1164252900096048,3.12,2115.451057668633,2287.3346604164117,0.9702651623565809,0.9981220784560499,49.462566949862335,28.877021835254045,3.506188622728007,0.9940946218807127,0.9530592089141938,13.720952758333333,passed,
2025/09/01 04:00:00,0.6486488160618936,0.624376985772182,73.25210225912653,90.01232241701221,3.1138906976354086,3.13,2114.678368591084,2286.7378883431847,0.9703301098858866,0.9981337809591526,49.48960559124404,28.824546454433424,3.506365983686733,0.9945157250752796,0.9526485995768538,13.70552913888888,passed,
2025/09/01 04:15:00,0.648612362627571,0.6239855641654751,73.23281847934972,89.93603083143235,3.1110749841372214,3.12,2117.443887263042,2285.528432543898,0.9703944107385349,0.9980764144465958,49.42923965918545,28.824233188227385,3.5042807252918386,0.9946095360699538,0.9533083611069729,13.697977040000001,passed,
2025/09/01 04:30:00,0.6517734440818732,0.6229204267845335,73.25988369662207,89.68994813112077,3.106682025825608,3.13,2135.1288764992446,2269.5252067969186,0.9701675954448902,0.9973587548124826,48.86567222952613,28.851868517224215,3.4898068956298944,0.9795114349064611,0.9444626527375163,13.68385967055556,passed,
2025/09/01 04:45:00,0.6525620423827813,0.621623165685594,73.33683747781285,89.73145407931287,3.102888424089076,3.12,2139.2300495633076,2275.8862567214123,0.9701830802243737,0.9972903463950705,48.77550128037614,28.797542115202393,3.4864533442115606,0.9782038969065735,0.9457819263449118,13.699613277777775,passed,
2025/09/01 05:00:00,0.648871117758628,0.6229578470618655,72.97465224310325,89.35538242748603,3.106825469862719,3.15,2123.171219773796,2267.2049344863417,0.970039494347576,0.9974160637930447,49.008450115757704,29.069240915196666,3.5066162091638913,1.0049925964572766,0.966447513512076,13.640132458333332,passed,
2025/09/01 05:15:00,0.654238095241625,0.62379998831532,74.27318037508132,90.99291413271303,3.124161340912726,3.14,2141.7317359071567,2284.0932576980404,0.9704946356471261,0.998022377539085,49.05886003237721,29.49928628112565,3.5008987845563526,0.996241342889314,0.9616838525558158,13.826991346666668,passed,
2025/09/01 05:30:00,0.6518861189385986,0.6254541795940339,74.2126846228342,91.02288253975765,3.1225993316977716,3.1,2131.577207902117,2297.1110501848093,0.9706038899463414,0.9983683378780409,49.36605114498307,29.150294370450524,3.5130584441118073,1.0027411380351943,0.9628143139294388,13.829018995000006,passed,
2025/09/01 05:45:00,0.6541354324137747,0.6242960569906805,74.31048720602243,90.96676555652627,3.1153378049946543,3.08,2144.9096719170766,2297.4249066355487,0.9706040189188246,0.9980153142850967,49.01901404256867,29.07646050726869,3.500353759772541,0.9982536894037807,0.9625511617336966,13.839372854999992,passed,
2025/09/01 06:00:00,0.6513862752892539,0.6280622801041678,74.09378054198504,91.1489194019779,3.1272616335492307,3.1,2118.3248078177708,2307.714406084901,0.9706610138559627,0.9988121384756349,49.63721582636527,28.945295480753295,3.5068452130088037,1.0116177170092977,0.9674480296504449,13.841382622222218,passed,
2025/09/01 06:15:00,0.6536487087605278,0.6257025529940304,74.28802704122852,91.09093107943866,3.1189269064340843,3.09,2139.361236987079,2299.21117688374,0.9707991872642586,0.9983542652726385,49.205700096318445,29.062716870989064,3.4951196491832714,0.9993789790026236,0.9613496132624068,13.84358292777778,passed,
2025/09/01 06:30:00,0.6528225066606074,0.6269674427556896,74.332104298222,91.26611880393256,3.1239313006270866,3.09,2130.4542091193225,2306.848586060472,0.9707478959726614,0.9986204143349501,49.399197840009215,29.070971765628688,3.504377192245258,1.0116041444697632,0.9705019906251853,13.861829092222223,passed,
2025/09/01 06:45:00,0.6528860669353943,0.6241771415871546,74.55252759877523,91.28309997877975,3.126252318797986,3.11,2137.7342744049115,2296.9712349051147,0.9705762167842416,0.9983125900719604,49.15551536166328,29.778898875844583,3.5230520458692927,1.0335672237222304,0.9953668223394083,13.864008381666672,passed,
2025/09/01 07:00:00,0.656444367387709,0.6234621658894918,74.65034554429943,91.19107183718609,3.1257984193021042,3.06,2153.772411889992,2282.145139051984,0.9703930087191641,0.9977524683405884,48.68121558133338,29.911051866966076,3.5055302100108405,1.0190138318247364,0.9862061779611436,13.865784068888889,passed,
2025/09/01 07:15:00,0.6557182389062916,0.622689068302562,74.49561845004862,91.08224826041238,3.123121958216645,3.09,2148.1659535646218,2288.4341359677383,0.9703935764809621,0.997844701025662,48.751593836123824,29.84869949889181,3.504337701957618,1.0233695565801089,0.9909689982525455,13.856043159444448,passed,
2025/09/01 07:30:00,0.6546142649585697,0.6238941714183996,74.50781413452917,91.16558472241165,3.122337328968754,3.09,2147.136847548336,2289.9813958607465,0.9707180160393459,0.9981398552546934,48.971893182005694,29.601889997598413,3.5018021468958196,1.0098218951476516,0.9748679592006144,13.854179924444443,passed,
2025/09/01 07:45:00,0.6539774327388065,0.6235751516917509,74.5472996089201,91.16173903291646,3.1209085789455435,3.11,2150.0950100124073,2286.999379771157,0.9708784205928322,0.9981777858863682,48.97305178207732,29.710321301932908,3.5035494429858627,1.0117969857725193,0.9763721658713261,13.847765946666668,passed,
2025/09/01 08:00:00,0.656825855725837,0.6231254109136765,74.74372456183049,91.27940588458311,3.1172503229195807,3.09,2162.942741463683,2288.31514871427,0.9708792397108692,0.9979144682751458,48.662143991642694,29.632423307299025,3.4896740454070807,1.0039537924751243,0.9727223567901773,13.875685095555555,passed,
2025/09/01 08:15:00,0.659168582914001,0.6252633719496582,74.87207960000833,91.7622210535044,3.136414877728578,3.13,2156.2944680042156,2279.321960701175,0.9709787396626104,0.9983883159201906,48.86884341807762,29.95964779890796,3.4680142484030236,0.9907894811142689,0.9605556271923147,13.911933358888891,passed,
2025/09/01 08:30:00,0.6656261981586457,0.6294912282467403,74.79350529986999,91.5898924305372,3.11541197801519,3.16,2165.3758135046432,2322.140147213472,0.9703740895573968,0.9976974064637096,48.231011041223915,28.171530849624613,3.432409597101001,0.9837523238301643,0.9545248394688641,13.98046097555556,passed,
2025/09/01 08:45:00,0.6650348527888059,0.6258518505623973,75.76820296566416,92.3811623091497,3.125944171651799,3.12,2186.854635386649,2304.9623755793446,0.9707351307345023,0.997741041471664,48.13677981208611,29.62070797527467,3.470764114495512,1.0078826526193239,0.9822734529215046,14.041169205555553,passed,
2025/09/01 09:00:00,0.6646437398584399,0.6261717967119077,76.08313045313244,92.87681149818114,3.1305694313782606,3.11,2183.6757828703344,2318.2644047742156,0.9709680853405446,0.9982062063152313,48.40847282255024,29.66668479640572,3.4779011556884276,1.0124326794019542,0.9863360957456551,14.09363633333334,passed,
2025/09/01 09:15:00,0.6666464248682952,0.6277100266568545,76.49642646287086,93.46546688074022,3.1376292899055405,3.11,2186.9520689555297,2326.8489226289066,0.9710860968453312,0.9984743217652837,48.457321949051405,29.728301436652455,3.4733465168350763,1.014957871644694,0.9893325998086558,14.162634200000001,passed,
2025/09/01 09:30:00,0.6679526084518713,0.62900950935841,76.79575316026609,93.9030737540669,3.144029068992003,3.13,2187.200440162069,2334.148538685974,0.9711360181433049,0.9987032479481569,48.51573040969873,29.768613899208468,3.4722592804969317,1.018504192061181,0.9927238501050515,14.215252620555555,passed,
2025/09/01 09:45:00,0.6743242410949088,0.6267829955267256,77.28707088569686,94.11441814491381,3.1375237275979826,3.13,2217.4691851273597,2332.7073649270224,0.9709486112020037,0.9979367839669198,47.71902288519931,29.834855767953165,3.450629788909615,1.0068629415235335,0.991605332842066,14.276286890555555,passed,
2025/09/01 10:00:00,0.6742829330186169,0.6302664575948378,77.40849897292686,94.64040652184768,3.149215004939453,3.14,2202.4441348648274,2347.5944401002444,0.9710576183337819,0.9986200129468376,48.16507372505443,29.6817889671841,3.4478471139534723,1.0123132708306866,0.9927010964389886,14.329049753333331,passed,
2025/09/01 10:15:00,0.6802324758686866,0.6305866838338492,77.66730099464051,94.85505531718991,3.143231634541148,3.11,2217.5372188601086,2363.226456403145,0.9708203897119152,0.9982018241940229,47.64345771025362,29.213110091341917,3.419476714171398,1.0017761778902168,0.9887833914586001,14.398401294444435,passed,
2025/09/01 10:30:00,0.6775965443400302,0.6358113691011678,77.99900616974435,95.63184828503277,3.16190489858051,3.13,2199.588206156081,2373.439920493576,0.9711000158995817,0.9991794428103589,48.36435671520675,29.25528081983603,3.438167402767281,1.0149096986749686,0.9916830687943426,14.459480035000004,passed,
2025/09/01 10:45:00,0.6744214773267442,0.6330293688339529,77.12662365420591,94.55941228000798,3.146903554493161,3.13,2188.6258362245385,2367.4720522947046,0.970981663245485,0.9988931015313044,48.3503878125128,28.967829202152576,3.4347499513649833,1.0105042981852743,0.9874196428381466,14.33760063999999,passed,
2025/09/01 11:00:00,0.6849212930718834,0.6370335576618088,79.54573674629424,97.3465012313512,3.1845420324364504,3.1,2216.925343687395,2382.400063487079,0.9714131938367535,0.9996307840990455,48.242615040516405,30.022576096911923,3.450129931358996,1.0294068334098654,1.0131383938437786,14.646745080000004,passed,
2025/09/01 11:15:00,0.6825377303143112,0.6364181678801484,79.08817301453294,96.81665281758728,3.179945972736438,3.11,2208.956082331858,2375.9648916934684,0.9713972974367905,0.9995921146691873,48.33634503508668,29.927649833965376,3.451199549448497,1.027377598554565,1.0090401419098547,14.579800986666662,passed,
2025/09/01 11:30:00,0.6838076241466643,0.6324104329769059,79.02156301339326,96.5233267537217,3.1670317089856406,3.15,2232.8082556279387,2370.142872176118,0.9712186381175368,0.9988502081139058,47.75703067536999,30.12201304199893,3.4279394823462317,1.0212749766811342,1.0103448623392455,14.577692176666664,passed,
2025/09/01 11:45:00,0.6887120062592796,0.6334109260021128,78.91233203513144,96.36816790477434,3.153719003566833,3.13,2244.66342945471,2392.058049259231,0.9707933009408056,0.9982647355893797,47.239527505961746,29.08674733542299,3.3908127468236766,0.9968762849447268,0.9902776054666886,14.622916641666661,passed,
2025/09/01 12:00:00,0.6806906548377228,0.6416175034139194,79.0693398111674,97.37202825449027,3.180950698474377,3.14,2200.4572932025494,2415.907394156328,0.9712980049247426,1.0001293686336477,48.743562210123685,29.069940981792545,3.4282953177317195,1.0308548839986746,1.0039528075701916,14.68442847666667,passed,
2025/09/01 12:15:00,0.6917245560499153,0.6418326154901883,80.30047905074574,98.57082679774433,3.1767759602463945,3.16,2242.472859272852,2450.605417749759,0.9708658849016767,0.9993853434453619,47.74010230006562,28.751044619930013,3.3961127677601004,1.030419191809772,1.016301525492458,14.90885825,passed,
2025/09/01 12:30:00,0.6914236330185644,0.6399613397420121,80.31211045230727,98.40000973662346,3.175305892102229,3.14,2250.1256267054537,2433.788415960564,0.9710606823926898,0.9992504744390759,47.67437719558012,29.008556959324004,3.3977883758847627,1.0164988736008818,1.004561815290456,14.872859857777778,passed,
2025/09/01 12:45:00,0.6906276436830502,0.6353235342198489,80.66476928044838,98.40268513933235,3.1803892692504006,3.12,2263.3800028994,2401.7206074444584,0.9712488616107581,0.9990054290611776,47.494731965652846,30.150771692056125,3.424781759756325,1.0243881119461271,1.0175939706883605,14.836835921111101,passed,
2025/09/01 13:00:00,0.6876763279578239,0.6391998832721858,80.05293135189416,98.07500345168495,3.1806203285305314,3.12,2239.157264686167,2412.8766223122298,0.9712464500807105,0.9994711932384095,47.960297778594494,29.545422722851605,3.4170150750412174,1.0280771761036405,1.0124673098720445,14.796353550000005,passed,
2025/09/01 13:15:00,0.686182467851315,0.638700138318116,79.79477471515362,97.74594159044668,3.1787331488563653,3.12,2233.9175583436886,2406.950409162559,0.971238758713035,0.9994472872351363,48.046238189188124,29.51186661986879,3.4209254661118207,1.0250542365446227,1.0082592914660318,14.752080847777775,passed,
2025/09/01 13:30:00,0.6841071690481775,0.63828030530732,79.4939291573054,97.37693055827263,3.1767469555969314,3.13,2226.5454391060184,2400.667057379707,0.9712244947239332,0.9994439294531908,48.17170136153313,29.452782186165823,3.428681574222153,1.0216936404336479,1.0029102278987203,14.699483211111104,passed,
2025/09/01 13:45:00,0.6828268060532064,0.6375706893029155,79.19572085552153,96.9989504294035,3.1746822022141257,3.13,2220.967573205875,2395.2561542172934,0.971111919042848,0.9993398878122921,48.21988552505333,29.39323056084547,3.4316879901671884,1.0181981606052013,0.9988068064034225,14.655043308888883,passed,
2025/09/01 14:00:00,0.6817441335282703,0.6371279255826707,78.93193367531514,96.66274259437014,3.171542066140262,3.12,2216.74177792726,2390.1127595925864,0.9711437544738448,0.999313054087714,48.24637610434371,29.35967979675231,3.431823632594466,1.0178877779702857,0.9976828071795656,14.610832958333333,passed,
2025/09/01 14:15:00,0.677607355913354,0.6391297337281182,78.33901476249724,96.27784172854369,3.1729036068675773,3.19,2189.868861008337,2398.4538518182794,0.9710322959893448,0.9997286479063909,48.71647338095188,29.121625809114846,3.4404429501987663,1.0386430744093051,1.0104939553131993,14.558305684999997,passed,
2025/09/01 14:30:00,0.6756952002246432,0.6380347464998922,78.262291891758,96.04233478356487,3.1713123418555127,3.13,2189.7311975141515,2386.6393803372025,0.971191253967471,0.9997160869076237,48.820038532854205,29.22044223710412,3.4536685099095044,1.0301714050884392,1.0011192554340136,14.513100494444442,passed,
2025/09/01 14:45:00,0.6759718537032191,0.6360971472458686,78.12757710201316,95.65126559055919,3.166085828793259,3.12,2197.1934158484223,2372.265925745239,0.971151515110025,0.9993276348250131,48.622429792807814,29.23884389178012,3.45292368035058,1.0133936245846886,0.9873268008019126,14.467300466666668,passed,
2025/09/01 15:00:00,0.6721625739729441,0.6380377329587755,77.47466672909795,95.23158920320672,3.1665514485040593,3.14,2169.5181541031343,2384.098407791649,0.9709393704285206,0.9996949366073099,49.074289221276516,28.82069168566575,3.456957212458607,1.0261114009676982,0.9928574482597569,14.419261120000003,passed,
2025/09/01 15:15:00,0.6705959668047162,0.6372251395497863,77.24260024378127,94.89167473269292,3.16470698854833,3.13,2165.5109251704853,2375.5281007355557,0.9709441593170276,0.9996380992852286,49.136350781800594,28.848203229071736,3.463488747473032,1.0225133414169503,0.9883996264329797,14.37105794055555,passed,
2025/09/01 15:30:00,0.6693631634249693,0.6364425304202426,77.01137693790226,94.56555822140206,3.161539832866369,3.13,2163.2228684662678,2367.13211024566,0.9710151948961755,0.9995866913976501,49.15475192087807,28.893071472260143,3.465549450744749,1.0205037629110212,0.9859064997135875,14.32289772222223,passed,
2025/09/01 15:45:00,0.6684751355474499,0.6356688439387898,76.71254531574385,94.1444432295029,3.159546726338884,3.13,2159.8180071958673,2358.359793751413,0.97083279925578,0.9993622479044715,49.11096385803205,28.89553457721967,3.467586975716649,1.01860737677668,0.9837991565660953,14.275393879999998,passed,
2025/09/01 16:00:00,0.6663567682754812,0.6352472853617743,76.41062418713894,93.76211768578985,3.157431901932764,3.13,2154.7703149858053,2349.673982385729,0.9708315695969003,0.9993210637717868,49.21663164150567,28.858183170941874,3.472249917291783,1.0134009769546297,0.9766283761285904,14.222476124999996,passed,
2025/09/01 16:15:00,0.6646445473523571,0.6347811337902557,76.18679120061223,93.44594956003003,3.1554131447070284,3.13,2152.30613083567,2340.826310616154,0.9708172428913794,0.9992298399268105,49.2714861949861,28.85142426968114,3.4778056884544712,1.0083292788952978,0.9701166043483327,14.177689166666665,passed,
2025/09/01 16:30:00,0.6634150862268201,0.6338136123461353,75.92982836282083,93.07728705688487,3.152587605650829,3.12,2149.744546087906,2333.2162339184047,0.970741044493504,0.9990782257442173,49.23883405580546,28.924580869968427,3.480680639507128,1.0106285467963236,0.9719936847295824,14.132926591666669,passed,
2025/09/01 16:45:00,0.6610858175507142,0.6325186635974838,75.70870555483563,92.75295829735556,3.149826186144692,3.13,2145.9061567025883,2326.717262531224,0.9707439159018973,0.9990303285323414,49.351564200367314,28.947543743648165,3.490825708190784,1.0068596148851605,0.9672554895725997,14.087986366666671,passed,
2025/09/01 17:00:00,0.6604848667467673,0.6296034441457009,75.37397789163863,92.30195637638764,3.1415948920857213,3.13,2144.8688590904517,2325.2406302859745,0.9706475125018368,0.998788524667965,49.235839938587304,28.922539733405753,3.485885085698358,1.0029732991894187,0.9670171316653544,14.043273138888893,passed,
2025/09/01 17:15:00,0.6667004441188576,0.6257377638774213,76.57331223163999,92.89523751362344,3.1439715264957235,3.1,2199.031474907084,2291.1805981298803,0.9706608412611132,0.9977049441648788,48.179077503016764,30.18831593678026,3.494178209381183,1.0067191169898935,0.9820220294993173,14.117098905555553,passed,
2025/09/01 17:30:00,0.662863350546969,0.6262382706574724,75.78936420610417,92.37569421931386,3.1369395124549797,3.13,2169.017807986671,2314.1030897852343,0.9706368887719115,0.9982118412605937,48.73373611561052,29.425839669085715,3.4889060627864117,1.0057123285352898,0.976640644788316,14.063279083333333,passed,
2025/09/01 17:45:00,0.6620346750775049,0.6261729776854089,74.97955306091724,91.30692143485557,3.128359029823898,3.12,2165.7351946039826,2291.052426983316,0.970289280521357,0.9975721518986014,48.46639320578264,29.087154160853572,3.474643883389598,0.9880142062034055,0.957733035163761,13.942431800000001,passed,
2025/09/01 18:00:00,0.6581743269073952,0.621859438417217,74.26888722894762,90.34895004020912,3.112973090133538,3.12,2160.0177409173634,2282.4295343428857,0.9702777898738065,0.9972657851303719,48.46798617120393,28.98845330213938,3.477717111953831,0.9814971140455534,0.9528456366998813,13.829218822222215,passed,
2025/09/01 18:15:00,0.6535148839999224,0.6193052880344386,73.59620862215228,89.4900128678512,3.103024222955499,3.11,2149.277064077801,2271.9611745760517,0.9702082969953415,0.9970798358402547,48.62673855744627,28.85131020950801,3.49048397600321,0.9753626478379016,0.9466138567550041,13.719209350000007,passed,
2025/09/01 18:30:00,0.6578491957328265,0.6189212467653794,74.28286417039455,90.21285050749539,3.114614522809455,3.11,2166.634329900695,2264.494840529556,0.9702721373595168,0.9970259767850824,48.361576948060026,29.484882928192356,3.4826913251806757,0.9742489600262207,0.9494785536444338,13.80125926666667,passed,
2025/09/01 18:45:00,0.6515387768381039,0.616457335131954,72.65327570973564,88.49626330860201,3.0928432652719695,3.13,2133.2383605613495,2267.0030850260396,0.9698336441171719,0.9967489461718744,48.5505298193592,28.72373033460176,3.4780873914332564,0.9774732809576194,0.9546042594980918,13.609257120555553,passed,
2025/09/01 19:00:00,0.6479120430974332,0.6237856335700994,73.1952781108689,89.39173108316356,3.1036029011131117,3.03,2120.3899191145465,2289.5272085574175,0.9702437916697452,0.9977569106237594,49.31771887219711,28.310735333683322,3.5157375783426237,0.9963918201967541,0.954732809025791,13.686631591111109,passed,
2025/09/01 19:15:00,0.6441694524667858,0.6145817596244889,73.05058306657466,88.75017505275326,3.0955229459311773,3.14,2141.7518966896264,2247.999890223941,0.9702182591109421,0.9968996109300716,48.85761728657484,29.832943934546797,3.5371957613425398,1.0076126265586522,0.975267175835304,13.588577383333334,passed,
2025/09/01 19:30:00,0.6455979712430832,0.6120701774192984,73.05150805431981,88.68462327657537,3.092630120981891,3.04,2151.659754977404,2239.3068771251133,0.9701969370090401,0.9965911595303306,48.60996715265218,30.030793990308634,3.5258970519087725,0.9942226500596493,0.9680529075818115,13.579635666666654,passed,
2025/09/01 19:45:00,0.6434669357174968,0.6113410999211475,73.0720223759455,88.63471659296809,3.084168553527314,3.08,2156.840630760117,2243.2765766010652,0.9703385238217288,0.9965282836035452,48.6298317088774,29.90386126514086,3.5370531754953363,0.9946850426750776,0.96676512560315,13.57070312277778,passed,
2025/09/01 20:00:00,0.6440620811315781,0.6147299721131031,72.90236349560628,88.73879069987181,3.094778928052815,3.08,2140.657216351807,2243.9824538139187,0.9702411873914093,0.9968959422269758,48.861696130606205,29.82531435379459,3.529814654523574,0.9991834077490326,0.9673992286626439,13.569490458333334,passed,
2025/09/01 20:15:00,0.6460296302164538,0.615470666286553,73.3643078150419,89.26994340827409,3.099703249161777,3.1,2149.955298010554,2245.67914621355,0.9703517801714053,0.9969647322864053,48.79629821098256,29.9931620933428,3.531497447316156,0.9984115166968226,0.9660022907321498,13.625162368888878,passed,
2025/09/01 20:30:00,0.6477211721479066,0.6152240014613345,73.65413782992415,89.59145750899533,3.1011870472544505,3.1,2158.106452241629,2246.90687694102,0.9703953313467544,0.9969206893167929,48.65753017971588,30.172111786261,3.5296660464877725,1.0001366508177487,0.9689544237532607,13.660770279444435,passed,
2025/09/01 20:45:00,0.6489264883642437,0.616100898464878,73.86655309095458,89.88553867647842,3.1040690708749112,3.09,2161.5366484989986,2248.9834207192152,0.9704649879671063,0.9970049294231833,48.626924865287506,30.23788818624362,3.527203583251182,1.0017040093937046,0.9704475427529637,13.69055893333333,passed,
2025/09/01 21:00:00,0.6483598205041652,0.6217507146063261,73.7270892728078,90.3177356111801,3.1178288964512615,3.15,2127.4220784953195,2275.8135865760923,0.9704293284705606,0.9980004712546309,49.268063558050954,29.869554076088072,3.529651361223328,1.0280778707861544,0.9880021560346114,13.728535394444437,passed,
2025/09/01 21:15:00,0.6524773401804657,0.6237703358506571,73.90379227485585,90.44918113914402,3.1202888004433507,3.06,2140.023253995618,2267.8552361981215,0.9702207359044039,0.9975918937145094,48.90003039553609,29.63243297966472,3.511536632239792,1.0058725674100562,0.9683078533086764,13.75385388666667,passed,
2025/09/01 21:30:00,0.6489965304832375,0.6224686103011364,73.80999865811698,90.45974299123895,3.112447293698937,3.14,2134.6887301529778,2280.318819635651,0.9705847660520309,0.9979698702624126,49.22489840120535,29.486521138978983,3.521308178698848,1.0075015419063338,0.9681667645878793,13.741478299999994,passed,
2025/09/01 21:45:00,0.6496640238400905,0.6233946845320554,73.88981223180018,90.68709178088834,3.116164459585371,3.11,2132.271161234842,2283.332582694413,0.9706296242477644,0.9981456417989156,49.296925769920094,29.50793963111618,3.5182362545275603,1.0079717128048271,0.9684772516150411,13.759747454444447,passed,
2025/09/01 22:00:00,0.6494479293552567,0.6246679980700617,73.87372131238413,90.8240596385717,3.1187852208696922,3.13,2125.8458559488276,2289.2910566441133,0.970647764265701,0.9983694960110843,49.435668659734546,29.398463823122412,3.518151611100494,1.0098204026799078,0.96850056218908,13.769863751111107,passed,
2025/09/01 22:15:00,0.6521022657061042,0.6226584833904,74.09986684391625,90.86761713072765,3.112379111078303,3.13,2147.301712041422,2280.588518958268,0.9706686250978375,0.9978531023456644,48.97962626287709,29.537223721713126,3.5063255714596577,0.996519801888413,0.9615396394743488,13.781273061111115,passed,
2025/09/01 22:30:00,0.654235085195286,0.6246586950629658,74.2195632921482,90.98114709838387,3.1152382730261152,3.1,2153.860195256692,2273.4986875045624,0.9705680105267646,0.9976510724163361,48.76278262317746,29.550450524325,3.499351801815195,0.995813591173853,0.9602484896058089,13.792277840000002,passed,
2025/09/01 22:45:00,0.6547368957319017,0.6242831769562774,74.22662772223309,90.98472820943118,3.113471348872821,3.1,2155.91012384064,2274.8747473414037,0.9705001435321765,0.9975419824451697,48.67319568291163,29.509692911621993,3.4982183715106805,0.993822614516775,0.9595229994814158,13.795121749444448,passed,
2025/09/01 23:00:00,0.6508049337031727,0.6258665434598601,74.05057203528217,91.30551824239821,3.1223593832470846,3.12,2126.4567668191207,2295.2960479734056,0.9707136753191518,0.9985579889667883,49.42620300538762,29.544327155247416,3.511331540979536,1.015461057671613,0.9747929077073323,13.806301391666654,passed,
2025/09/01 23:15:00,0.6514289853914748,0.6260342639246452,74.1214350440944,91.39874888292881,3.119724007473288,3.1,2130.5195406598277,2298.611358672522,0.9707386960916017,0.9985003201075563,49.376191337234935,29.396671553525096,3.508467420733524,1.0092012016425569,0.9693975734884219,13.817665998888888,passed,
2025/09/01 23:30:00,0.6514343200730967,0.6258159707832306,74.14820990366745,91.42604641184326,3.1184445335307616,3.12,2131.413202264287,2300.5654144442587,0.9706888162426383,0.9984405713517256,49.335040678271376,29.396167571866236,3.511875002209344,1.0116046194378114,0.9720696340921,13.82087948999999,passed,
2025/09/01 23:45:00,0.6517079933128899,0.6261525036171757,74.15087096666348,91.47579201315735,3.1144397324068662,3.09,2133.8806826158143,2304.826874223688,0.9708082238837158,0.9984676445853747,49.28711524933953,29.28387957763543,3.5060300812405742,1.0120859016892778,0.9725618456230317,13.824087175555551,passed,
2025/09/02 00:00:00,0.6652876703156599,0.6320559915418676,76.69048363416141,94.08805602221898,3.1528870337140904,3.12,2169.1576235520374,2338.682770636257,0.9709011065491261,0.9990102031547149,48.984952214330896,29.607717725922825,3.4950902291179196,1.023852035963473,0.9907758900066085,14.212711528888887,passed,
2025/09/02 00:15:00,0.6672489147508729,0.6328274672553685,77.03589155176402,94.53856051430054,3.1580824049515717,3.09,2175.0538387630545,2341.3483122078574,0.9709613935850134,0.9990969922256957,48.9229706541637,29.75355019730703,3.490989766420621,1.0249236784754667,0.993313872403696,14.263170166666669,passed,
2025/09/02 00:30:00,0.669325415829164,0.63338389416001,77.42072612187357,94.97887058304251,3.158988690963976,3.1,2182.5183765675342,2351.999965006152,0.9709885448964994,0.999121265898158,48.82863918488747,29.699633363990024,3.489144499899908,1.0273669904644411,0.9975021905794443,14.324492159999997,passed,
2025/09/02 00:45:00,0.6675425657311229,0.6317730458229318,77.01990569161792,94.4677917295776,3.1487741916469427,3.1,2180.5894124181987,2349.291769264966,0.9710205096042669,0.998959509080633,48.79015484954988,29.56382889663025,3.4869732554419373,1.0250547811027135,0.9953785180219061,14.263572956111105,passed,
2025/09/02 01:00:00,0.6674835455232616,0.6346715586440763,76.82651229705326,94.54856443293299,3.156919842905516,3.09,2160.927472711408,2362.2405366874405,0.9706711581328596,0.9992316013772705,49.035060277786144,29.310998101858978,3.4888747196676837,1.0393528756185395,1.005404930607567,14.279278841666665,passed,
