datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/02 01:15:00,0.6723040267778495,0.6266319542950227,77.65072217806835,94.86827875655449,3.156992907517002,3.11,2204.9400234687723,2329.146968802868,0.9706971701262594,0.9982868094448788,48.10483244239523,30.764712545139776,3.490555143639303,1.03601214095905,1.0194031130260026,14.314080476666662,passed,
2025/09/02 01:30:00,0.670640917684091,0.6311986642303811,77.59749822392092,95.11313417370985,3.1514386292203156,3.08,2194.866768739398,2355.6079997362936,0.9710933356535543,0.9989176260583656,48.54998925941089,29.845080651050377,3.4843276220593533,1.0294253952127896,1.0045785262439044,14.340541966666667,passed,
2025/09/02 01:45:00,0.6716588759151071,0.630453799177764,77.78906274612174,95.32278554986449,3.1569843564302764,3.09,2198.6982654473177,2349.656154096393,0.9710618993474501,0.9988864897904611,48.485599741829986,30.176296672299788,3.48531230601272,1.029111941923991,1.0067555636964751,14.359083750000003,passed,
2025/09/02 02:00:00,0.6786929113489879,0.6324530477706425,77.69667377578276,95.45059174858491,3.1566158948876266,3.14,2208.5504744514624,2353.8310256199497,0.9709301668119904,0.9986526712588933,48.1253075624586,29.47309783019911,3.423452962196238,0.9819204026198914,0.9665328982662926,14.401685961666672,passed,
2025/09/02 02:15:00,0.682837600839842,0.6286725861556576,78.42375162026327,95.72422576840323,3.146976916486886,3.09,2241.9079718394137,2353.3773661531823,0.9707649141627216,0.9978140579927983,47.3185675773324,29.895201985023512,3.434538050871185,0.9956045694626233,0.9892777441896246,14.461256883333334,passed,
2025/09/02 02:30:00,0.6795606099666925,0.6334444677672911,78.89880745796363,96.30802670907931,3.1709792348058254,3.13,2221.059327564633,2365.064061155509,0.9711548448282646,0.9990066601584088,48.21294612806265,29.940591946893935,3.4584058939541507,1.01499014663727,0.9969527772502685,14.542502033888892,passed,
2025/09/02 02:45:00,0.6826892188921647,0.6333384746055117,79.32003860659974,96.26069164855879,3.1774217934944864,3.12,2229.966014799237,2372.48841222752,0.9710393990688373,0.9989323162055634,48.044503499438285,29.779444107064613,3.4467950070466715,1.016557314720697,1.0004569249424806,14.623938999999996,passed,
2025/09/02 03:00:00,0.6861770882194275,0.6326264875773423,79.86863958541508,96.2534865540703,3.1813753376935865,3.1,2244.9025752936677,2377.4906417002794,0.9710307072170279,0.9987831515782385,47.77805528928957,29.715483238457566,3.438275257753388,1.0196608784243968,1.0065825020880825,14.70556778166666,passed,
2025/09/02 12:15:00,0.6201025661094178,0.5953204099099753,64.46940739935623,78.64945496375313,3.0512822412543343,3.08,1954.6864214922587,2150.798880744085,0.9671739261649742,0.9951584775842026,49.19401340477237,28.763772204696092,3.437427094176565,1.0241838192421293,1.0330599217559797,12.52699439444444,passed,
2025/09/02 15:00:00,0.6180649259205518,0.5982586116369577,67.82218107113535,82.02685870621622,3.0449470960785234,3.03,2051.350424865358,2177.438616393915,0.9691256843579235,0.9956151376708883,49.33923200896783,29.52573523326358,3.5300325775296564,1.028569714987967,1.0118499720392495,12.876438911111107,passed,
2025/09/02 15:15:00,0.6204504758006343,0.5993533558004219,68.05696953776255,82.35165313443792,3.04899738449137,3.05,2051.144018169102,2185.786811085018,0.9690222252989219,0.9956791814896804,49.28526061997286,29.461194638000684,3.5302069110459615,1.0322532825087976,1.0158488735225017,12.918391016666664,passed,
2025/09/02 15:30:00,0.6218488947212569,0.6007980252320796,68.31437938046369,82.69312811810457,3.0534042512771853,3.06,2050.7708232195023,2193.8494017568764,0.9689550076335356,0.9957932012013475,49.32222026410524,29.328856905863248,3.5360072823860436,1.0321651475804885,1.0140153009064605,12.96054144,passed,
2025/09/02 15:45:00,0.6236116544905357,0.6180247943597075,68.72895356404587,83.94555440923511,3.0984457228755873,3.06,2012.3173586597854,2199.899850503704,0.9691758263055196,0.9975475109822112,50.41065250525814,28.726921823509436,3.5393452314846066,1.0396459852214766,0.9938959615516776,13.051326395555558,passed,
2025/09/02 16:00:00,0.627246260707778,0.6187096815496546,69.37160853492689,84.60942933912065,3.099629572140932,3.05,2029.0308585824946,2210.10412056631,0.9692963140112826,0.9974987932446825,50.19819986809027,28.723382619604468,3.5368364090154945,1.0377424408509919,0.9928703671181338,13.139748141666667,passed,
2025/09/02 16:15:00,0.6205587713818623,0.5950021357426261,68.41228698260174,82.56575365770586,3.0420875429487455,3.05,2069.7794002273336,2183.95824943176,0.9689157688019595,0.995165345623457,49.00722074422582,29.840166589594208,3.550355130408635,1.0269823848456299,1.0161344081407562,12.940242315000003,passed,
2025/09/02 16:30:00,0.6234921237522021,0.6010299828829216,68.59257416609962,83.14751447633404,3.0651637140059473,3.03,2049.4772410804494,2188.9197893850264,0.9687577242356105,0.9958421102585439,49.34400826105769,29.8448777924711,3.5473292816572184,1.040504413912863,1.022618808851759,12.991380783333335,passed,
2025/09/02 16:45:00,0.6246171900828544,0.6082530277744364,68.76705924279477,83.69476300807099,3.075837673629209,3.03,2036.6282672852374,2203.7039529380786,0.9689471127625725,0.9965664617998413,49.80329980618514,29.057644029557483,3.5412015928069724,1.0274665847163593,0.9988253539544281,13.042573591666661,passed,
2025/09/02 17:00:00,0.6269528191222278,0.6083759011896048,69.13518270357534,84.1006277921539,3.0788130768745208,3.04,2044.5162173928143,2208.2942904448582,0.9689541925385098,0.9965459321430977,49.65571900458978,29.268735167307042,3.540712038674438,1.0361016157312357,1.0084261750130445,13.093608604999998,passed,
2025/09/02 17:15:00,0.628005620717268,0.6099514956168405,69.48574231030486,84.53024873598709,3.080438315664336,3.04,2049.2113029006014,2217.7327885168934,0.9690430955771702,0.9966774375733253,49.67689203770474,29.109030758342943,3.546195977010647,1.0352842811863185,1.0047814063465363,13.144058069999998,passed,
2025/09/02 17:30:00,0.6302614360292135,0.6155180757921727,69.64276294513385,85.05955572303938,3.0999430587693766,3.06,2033.3717392982512,2220.6315715853457,0.9690102711362933,0.9972970963238456,49.97707213046509,29.104725749378332,3.54032298822566,1.044880289288822,1.0074607005521186,13.187168035555551,passed,
2025/09/02 17:45:00,0.6340761400336352,0.6069729267527072,70.2531508544261,85.24253053231489,3.082733548410318,3.04,2076.912567669796,2217.164736309543,0.9690338105703623,0.9962581952355146,49.120630893081696,29.660880295905297,3.5352108809261393,1.027460409732767,1.0065412248098224,13.23749616444444,passed,
2025/09/02 18:00:00,0.6344713479598699,0.6137438758297783,70.4778030991869,85.85109026577683,3.1018135657842003,3.05,2057.1209248379737,2226.78311544474,0.9690390049855022,0.9970382847493319,49.609467659809525,29.489061238298735,3.5464790826522563,1.0443941179293355,1.0114517705530877,13.287871666666666,passed,
2025/09/02 18:15:00,0.6351063885719439,0.618819385059962,70.50226587514582,86.34754120702233,3.1175013490018904,3.05,2031.2774323200458,2247.1742977073895,0.9688897942354798,0.9978192766144719,50.09835027084293,29.196156809970887,3.548660108026074,1.063838155925829,1.0227006756767174,13.33807904,passed,
2025/09/02 18:30:00,0.636816508416113,0.6196720995098135,70.80456777387022,86.75120948653117,3.1213184143522157,3.06,2034.5882560804835,2254.8006542786748,0.9688720544488114,0.9978997984025936,50.07516465087409,29.208889546314026,3.5487243981078094,1.0670069090363967,1.02520215737869,13.388548592222225,passed,
2025/09/02 18:45:00,0.6352324670902229,0.6253166557322275,70.7516248906665,87.19683471597195,3.1316681408649734,3.12,2007.090278913846,2281.9565016024035,0.9688827406392551,0.9988259630287665,50.689079417578064,28.697927547383177,3.5549764629427854,1.08935108534798,1.0353019339046063,13.43187115722222,passed,
2025/09/02 19:00:00,0.640160091393665,0.6221406327226738,71.31505147309137,87.57595976915582,3.132675986343545,3.05,2036.140470551554,2267.6661047559714,0.9688771656434575,0.9982261148013051,50.1057257886214,29.259073399032797,3.5425508870073394,1.069345782193496,1.025475756951725,13.482431508333336,passed,
2025/09/02 19:15:00,0.6420965656588176,0.6238850136146795,71.53917738684324,88.00432067498818,3.135939187571346,3.08,2037.3222040978853,2278.1438886162905,0.9690043868245932,0.998481055872847,50.09940304737524,29.259488891559986,3.530277251523324,1.0793840957328507,1.0338497401768556,13.533039232777783,passed,
2025/09/02 19:30:00,0.643567865759035,0.6206420452040874,72.14793595352812,87.92769152628387,3.1083431254003444,3.05,2104.249403141264,2242.6427341051385,0.9699545087718281,0.9973877939200826,49.25229850250983,29.225932411491854,3.512434128789154,1.013200976966568,0.9748133436750617,13.511632291666665,passed,
2025/09/02 19:45:00,0.6413485055530423,0.6160201060950726,71.67378804178708,87.38563163911715,3.1078009709820957,3.07,2085.393130536264,2243.7589405335757,0.9693368331399114,0.9971446303797171,49.26094356991131,29.714749796994084,3.536363711657492,1.0446546100696494,1.011554896450002,13.454143009999997,passed,
2025/09/02 20:00:00,0.6321724780957858,0.6189188174458468,70.34703209773306,86.3110580995607,3.1045049082307163,3.13,2042.8144495794882,2238.0830218439946,0.9693632201305666,0.9977610931139891,50.033691908591805,29.328050095233966,3.5438420296657456,1.0631773147261314,1.0185902019362976,13.290067211666663,passed,
2025/09/02 20:15:00,0.6329384704926247,0.6193545607775194,70.15373857500668,86.05353004552197,3.10348538674079,3.08,2044.9574865881427,2226.586129600275,0.9691522073023415,0.9974119948805986,49.819488660014954,29.315142299637557,3.5374901100211833,1.0562001206754061,1.0133770543322045,13.256673191666666,passed,
2025/09/02 20:30:00,0.6343557249317081,0.6028714676837782,70.44707038376939,85.62132049305532,3.0700735297893718,3.06,2096.3445316146604,2218.9975000279055,0.9690505175913597,0.9958023305411825,48.638771995078834,30.384398752168313,3.5387039633838753,1.0488946952546776,1.0336459321606657,13.24841734333333,passed,
2025/09/02 20:45:00,0.6292628152685085,0.6115105141783959,69.58235895038361,85.25372708616315,3.082642505773169,3.07,2050.542282625008,2219.690686442027,0.9690814035112726,0.9968204168508318,49.58174783469803,29.58306199947681,3.538894443530394,1.0491200278997468,1.016837945659326,13.163601660000001,passed,
2025/09/02 21:00:00,0.6250917468366811,0.6109789514435295,68.99258327448817,84.61888179975912,3.065612024920239,3.1,2046.009406294365,2222.7403696284127,0.9692159054415507,0.9967295161007583,49.71318580496859,28.9513947024714,3.535416203540884,1.034649636184943,1.000891795462318,13.086330644444441,passed,
2025/09/02 21:15:00,0.6197407412891737,0.6193670081983318,68.10204401553744,84.17318895021218,3.0815618092341968,3.07,1998.9408038120403,2215.6820274755137,0.9691139552746949,0.9976669139366902,50.59562690052103,28.455179709337877,3.5412951521506035,1.048015223911776,0.9973579649219834,12.987620757222226,passed,
2025/09/02 21:30:00,0.6141207399516575,0.5971444041436482,67.62849220823992,82.63293751912096,3.0277733749451996,3.06,2054.701435770595,2188.2516992426367,0.9690000926637202,0.9953918833567322,49.31716949855631,29.814692086872054,3.552668956663446,1.0408028683966657,1.0207685406491407,12.84670053333333,passed,
2025/09/02 21:45:00,0.6082790170440008,0.5922637771192898,66.57323500089234,81.39678003097046,3.0073049281085322,3.04,2045.35393071444,2179.1722537067367,0.9687265330067697,0.9948333936482056,49.29236430498669,29.596954040778503,3.550655994457318,1.032173069159399,1.0174488905397034,12.704438413333337,passed,
2025/09/02 22:00:00,0.6006438841002595,0.5874512752957628,65.64870548508415,80.27303099680873,2.9848028130540665,3.05,2042.7572478011302,2168.2838400820606,0.9687173600941764,0.9943561509393314,49.320004321128465,29.570815940800525,3.553623372836206,1.0318575339162934,1.0188725525581899,12.569127285000006,passed,
2025/09/02 22:15:00,0.5938441754845379,0.5835479784044143,64.75385432795252,79.23072419182901,2.96643946991142,3.04,2035.347162351774,2158.629475137087,0.9686118621165629,0.9939531516651097,49.40554889233119,29.381454644571487,3.5586155589983477,1.0234443862835965,1.0117703537703366,12.441177833333334,passed,
2025/09/02 22:30:00,0.5839457794468792,0.5783695001587003,63.77395696311736,78.03827599460071,2.9402082017934164,3.05,2035.6026281717616,2147.3066865300834,0.968663562549765,0.9934198800247539,49.517106446720675,29.32009941782012,3.5655331945279785,1.0223041187031208,1.0097943858818312,12.298624274444443,passed,
2025/09/02 22:45:00,0.5753756882627339,0.573425196871555,62.77373244530706,76.85426469261925,2.9150892577322747,3.03,2032.7964764675862,2139.7783247109737,0.9685861988806556,0.9928584831917842,49.57418501400896,29.125484448580224,3.567410130636207,1.019524652520839,1.0078304492389003,12.16342798,passed,
2025/09/02 23:00:00,0.5681651538711636,0.5724661048643129,61.65530413160706,75.77053299414477,2.903429154585829,3.04,2008.7245226076443,2131.4891427528205,0.9684085694028483,0.9928086654112397,49.93005240811029,28.76908164071599,3.566917062702674,1.0194000083582837,1.00433778581602,12.020817062222232,passed,
2025/09/02 23:15:00,0.5598342941986078,0.5744328327902547,60.54507510082349,74.77496774811958,2.891703959320875,3.04,1978.5801759356286,2131.647066271889,0.9683945139172055,0.993101051774758,50.55692361519688,27.863364407384477,3.570235741151496,1.014100173312994,0.9889888665723517,11.88556039,passed,
2025/09/02 23:30:00,0.5510859357838307,0.5727086565296087,59.554374629613534,73.72064789818205,2.8725234778828534,3.05,1965.0202056473838,2125.554831491237,0.9684623449215641,0.9929678486610861,50.903275431442445,27.38014444161458,3.5748710928368768,1.010635612602092,0.9803952664812428,11.750272832222214,passed,
2025/09/02 23:45:00,0.5591263000467483,0.5573499381023828,59.30739961552925,72.68811999878895,2.8581929882046024,3.05,1981.9456020373743,2081.7292153654766,0.9681970806434411,0.9913771419712223,49.597803238120726,28.735158605339887,3.5723014347353756,0.9875207385938131,0.9980107123347405,11.614766869444447,passed,
2025/09/03 05:30:00,0.5801564800225352,0.598574358776849,60.939985438303445,76.39139144599788,2.9049367633530006,3.14,1890.5893355562723,2298.2631410499066,0.9674687484588271,0.9955398611329609,50.8637733836118,23.286748141016016,3.526248351768414,1.1149998247145962,1.0754805558406,12.168351555555555,passed,
2025/09/03 05:45:00,0.6657911724599086,0.621128189265533,72.9108875873982,89.94394259307718,3.1033325956710454,3.11,2140.4200851335345,2290.5870497494498,0.9696123943574747,0.9969029623773837,47.36153083217801,29.444457052959777,3.3795281321253,1.0183982110650427,1.004913013128193,13.750888873333334,passed,
2025/09/03 06:00:00,0.6659652274328242,0.6284804118194974,74.97138637017149,92.253396160041,3.1144185658900883,3.12,2157.991670531063,2318.9429659072903,0.971687725447746,0.9987884526398786,48.38331102824663,29.060595651461234,3.431705685893662,1.0020259753139016,0.9762237729067892,13.94304835,passed,
2025/09/03 06:15:00,0.6782636605511115,0.6353751141347925,76.01288088986786,93.94348391073882,3.150873179889785,3.13,2136.284974152447,2349.883920304437,0.9716077986517889,0.9998709414492902,48.59454708804664,28.99767909081651,3.418910662656111,1.0135563649136163,0.9932984887717587,14.135349250000004,passed,
2025/09/03 06:30:00,0.6803381354935244,0.6368529704234385,77.32559706240544,95.46913769928076,3.1535623691576182,3.13,2177.2720218354893,2373.0709036795038,0.9718189275113419,0.999834075292362,48.262716227492874,29.364100898299323,3.408226688072448,1.0311452091991755,1.0113833902928433,14.349790216666667,passed,
2025/09/03 06:45:00,0.6848214846608874,0.6389575255017289,78.78154521783743,97.16838683105439,3.162124013947135,3.11,2213.471215524687,2396.096810811323,0.9720437802227787,0.9999393848036248,48.01649854514807,29.566586208624365,3.3989200919561027,1.0323430693547626,1.015374283680151,14.576025749999998,passed,
2025/09/03 07:00:00,0.6878357584453746,0.6398943703765716,79.764528766035,98.18821685367631,3.1634830059156682,3.11,2237.6147719278642,2414.285736584362,0.9722013186240177,0.9999346262230083,47.79348244661533,29.589246860379944,3.400862036688878,1.0370883591021054,1.0222501158439563,14.716208203888886,passed,
2025/09/03 07:15:00,0.7037996882872507,0.6419682163162372,81.97783570030853,100.63393675337322,3.1838625289710363,3.13,2287.805515721601,2441.5315163642817,0.9720256476896929,0.9996670484037729,46.829469881932965,29.993020945921607,3.3675516527012426,1.0348211092174826,1.0369120418901216,15.057558963333333,passed,
2025/09/03 07:30:00,0.698727856139103,0.6421665464162424,82.0590287775265,100.90440757279949,3.1866618285696937,3.15,2285.0503399137438,2443.6387167705625,0.9723766208598682,1.000144958120123,47.24999001893204,30.339054841054196,3.380256208659622,1.0529609623803966,1.0493704206474674,15.06873291611111,passed,
2025/09/03 07:45:00,0.7171031359914228,0.6422230189342678,81.9275022298971,100.58651488082728,3.1867101147818158,3.13,2279.0355980420004,2453.980330633398,0.9717100527120436,0.9994865665618011,46.23121282694928,29.38290600577772,3.3214648255660553,1.0096799061074586,1.0267082587225225,15.08274973333334,passed,
2025/09/03 08:00:00,0.7040682133730906,0.6454776442902173,81.62233880106395,100.64489900696543,3.1795198803774616,3.15,2273.358647143512,2472.1964072559663,0.972022021431369,1.0000803184908986,47.06366529249478,29.115515019909306,3.3399012144651175,1.033832489151268,1.0317508135276476,15.088586638888888,passed,
2025/09/03 08:15:00,0.703905486718346,0.6567276747814588,81.35014739739202,100.832674744183,3.198376531900836,3.18,2242.5679314016425,2477.3588267476684,0.9718480076996079,1.000761541910213,47.59250907180143,28.37190605953574,3.3368479798061763,1.045179424459939,1.026016730692367,15.096102975555548,passed,
2025/09/03 08:30:00,0.7115177207887401,0.6373534044338788,82.23589507243022,100.61580942686808,3.1755784313030704,3.13,2307.1251472011486,2447.5619352624326,0.9718600958002286,0.9990795057499634,46.04570904114972,30.04841868174518,3.338279027315606,1.0242074490870416,1.0421390293512527,15.098881746666672,passed,
2025/09/03 08:45:00,0.7102238387308855,0.637474631819674,82.15716338532337,100.50628314519608,3.173904512745401,3.14,2308.227576168808,2444.686693753993,0.9718994529731105,0.999058975585219,46.06893046682447,30.05571314932797,3.3390356206044753,1.025264226521627,1.0413375292786435,15.08529604999999,passed,
2025/09/03 09:00:00,0.7104524304006089,0.637392107586696,82.19428183104363,100.53900442927758,3.17415351601542,3.14,2309.801567454427,2444.666857301151,0.9719093347519261,0.9990520713493516,46.02942020353496,30.115633587330894,3.3372767174274456,1.0281712258991824,1.0446957191296242,15.091412667222214,passed,
2025/09/03 09:15:00,0.7081693936287016,0.6369354509927617,81.3633848063494,99.55340169730047,3.171366406404585,3.14,2288.9994903831375,2426.601372743828,0.971847497696555,0.9990261216446571,46.20330601776371,29.97854054284838,3.341328738406516,1.0207985572129261,1.0343532346922135,14.954898163333322,passed,
2025/09/03 09:30:00,0.7061436760362212,0.6369954065797543,81.37292546833746,99.5520073835867,3.169677618641233,3.14,2292.082342476806,2426.295926355207,0.971899397059472,0.9990296340116733,46.291010164354304,29.95263844157356,3.3457153058968387,1.0186290098143287,1.0296420718984864,14.955737995,passed,
2025/09/03 09:45:00,0.706602083379886,0.6370549407404378,81.42131708796643,99.59813838641294,3.1698397126571476,3.13,2293.696015316023,2427.317194216621,0.9719003104713031,0.9990195403411876,46.256001873629025,29.95302681017984,3.343428927688516,1.0190491003571152,1.0305153655190755,14.964855155555556,passed,
2025/09/03 10:00:00,0.7076871076263558,0.6368295454543871,81.49525587654641,99.69010504498377,3.1729556219353756,3.14,2292.675085345754,2426.4908178319206,0.9718699881088645,0.9990436604124739,46.234481944202145,30.07942998191831,3.3431918367204108,1.0217978036121351,1.0350315614186487,14.973703983333339,passed,
2025/09/03 10:15:00,0.6969231611787607,0.6420676058775808,80.47675076570648,99.04284546249345,3.17301601440682,3.15,2252.9034513622723,2432.930696563315,0.9720641489487791,0.9999127111396666,47.31455292160395,29.439734693342167,3.360543118512295,1.0328684981874894,1.0259168568898551,14.868226792222224,passed,
2025/09/03 10:30:00,0.6972080170219125,0.6422358100980904,80.30800645784282,98.86606755668993,3.1726436635415802,3.15,2248.737105339342,2432.125471014451,0.9719920488946203,0.9998866677624214,47.33322296135478,29.291624858646273,3.35635210225184,1.026887162222772,1.0200191532300404,14.850708992777777,passed,
2025/09/03 10:45:00,0.6962882412256874,0.6423550038412478,80.2193431267422,98.78730892255813,3.172531225928971,3.15,2244.1098468384193,2433.88066007363,0.9719845428630007,0.9999609213659576,47.431071133740325,29.23633089145571,3.3601960413903202,1.0291702198801511,1.0210276241622986,14.84107095777777,passed,
2025/09/03 11:00:00,0.6961112977567709,0.6424156406523205,80.21344121665761,98.76654685964486,3.173001957090967,3.13,2242.666459006351,2434.213317660929,0.9719608099497054,0.9999704110405778,47.466037393277965,29.185015054948305,3.362876176897989,1.0269592423726956,1.0184579836883538,14.839748684444444,passed,
2025/09/03 11:15:00,0.6938977200706012,0.6422370476955104,79.92783261464363,98.44519305206788,3.169221046359633,3.13,2237.5343090503084,2431.4234105259775,0.9720332143214315,1.000018094240112,47.591414567844225,29.09506521709398,3.364815589166806,1.0267014885705505,1.0157520799506963,14.796959069444442,passed,
2025/09/03 11:30:00,0.6933165114407598,0.6419913927433641,79.59083311753193,98.06034132358857,3.1671961178839787,3.14,2229.3178174682107,2428.2821978657917,0.9719510624013296,0.999983970019272,47.61906251058411,28.985395148590282,3.363518240798053,1.0261761851131086,1.014778407482785,14.751532687222213,passed,
2025/09/03 11:45:00,0.6915900463752984,0.6419330942383016,79.33218011580779,97.77182578346074,3.1648322238261537,3.14,2223.3401184885884,2425.95729565854,0.9719629163299118,1.000018160049284,47.74297743562776,28.8638685686315,3.3660922453283875,1.023618410414484,1.0101967887042798,14.714246274444442,passed,
2025/09/03 12:00:00,0.6915479144718658,0.6416171834957493,78.9753515895824,97.36260974234476,3.1643992096527116,3.14,2212.305099040469,2420.7614742465294,0.9718885106726977,1.0000230672628174,47.797604329607886,28.774829552710646,3.365403562693732,1.0214172962371109,1.0083006552749496,14.660872202777776,passed,
2025/09/03 12:15:00,0.7012080811969214,0.6378968638544353,78.54830825497925,96.43661919936046,3.1681464105455817,3.1,2201.4631390793134,2385.8082261658515,0.9715922121668192,0.9994335266319876,47.19568643173067,28.912939020376584,3.352525149718526,0.9896139876037121,0.9920437810622149,14.53314731,passed,
2025/09/03 12:30:00,0.7004333252444387,0.6350472288381879,79.95629072070125,97.81296877049262,3.173355596005182,3.28,2248.8998142125984,2386.6607348185617,0.9717813072221956,0.9991644989532618,46.83693985397273,30.127882938366415,3.366878811440252,1.0143682557693,1.0203917022710978,14.710282008888885,passed,
2025/09/03 12:45:00,0.6908627692266955,0.6396731548796799,79.49618490669575,97.75987004705365,3.1757882775118995,3.16,2231.3482477464613,2393.3579259409303,0.9720146493841108,0.999868085069101,47.72891108485191,29.699556252122736,3.37611841565546,1.013013905312477,1.0017540291594158,14.68708765333333,passed,
2025/09/03 13:00:00,0.6983477607359533,0.6380944394899223,79.29364035030024,97.39573660441911,3.145464096154406,3.13,2260.865899536948,2436.6859537839405,0.9711026298322988,0.9985401322540102,46.54236852469061,28.380706084860332,3.312448952993438,1.0022266786698162,1.0019197299494966,14.775980694444442,passed,
2025/09/03 13:15:00,0.7042083147315312,0.6391162663724324,80.9681381166301,99.0475232131851,3.180683868317314,3.13,2259.343696757431,2420.6268052701466,0.9717965202023552,0.9994762086363631,46.88502957428123,29.697185637803774,3.3714722368132604,1.0208946520020254,1.0254858377856533,14.885506679999997,passed,
2025/09/03 13:30:00,0.6933412070207975,0.6462016146190034,81.11776479072222,99.81643601647562,3.1910425922470536,3.13,2248.296694414567,2434.634715135075,0.9721920949413927,1.0004818742887418,47.92542254396309,29.644131554721408,3.3980926842416808,1.0481749637756097,1.0303383409228277,14.943433584444438,passed,
2025/09/03 13:45:00,0.7040276846540103,0.6421736680898891,82.16238034404623,100.61235081111474,3.184885893070592,3.13,2287.947894369761,2448.6198642845543,0.971933282623314,0.999650322264899,46.919722498601665,29.744783525438212,3.3770085471300155,1.0335323748879774,1.03475638454558,15.085427836111121,passed,
2025/09/03 14:00:00,0.7020269515889451,0.6563193733987884,84.13505897065355,103.80577834055804,3.2223978253861136,3.08,2327.528687916756,2466.032768944515,0.9724698708662369,1.0007270862732134,47.45575203655621,30.230993366552504,3.3550920123136985,1.050415430501225,1.0310826193017613,15.446762014444449,passed,
2025/09/03 14:15:00,0.717031393775855,0.6448625107454994,82.41296966514133,101.36063279048248,3.2079257089588884,3.1,2267.393011708494,2458.226512250673,0.9716752660764296,1.0000552597274053,46.78813633122323,29.551469747325726,3.3403875921025166,1.008509095188319,1.0222813705731568,15.159436361666677,passed,
2025/09/03 14:30:00,0.7106051945082678,0.644371309430879,81.4120077914133,100.27876365630381,3.1961903805268466,3.13,2242.5538077370975,2453.7966510630886,0.9716648964976843,1.0001399674855203,47.19325217786563,29.130554140235283,3.3577846413498955,1.0095812693247423,1.0161158652166056,15.010430159999999,passed,
2025/09/03 14:45:00,0.69422371871587,0.6518303417074417,80.1102382594511,99.39025284505442,3.1916551538146627,3.16,2210.16877865516,2456.1724272999786,0.9714628992068339,1.0006158068539472,48.20775735555261,28.49791175282823,3.37895665002027,1.0423848545116077,1.0188501387791504,14.893351959444447,passed,
2025/09/03 15:00:00,0.6968349941874669,0.645356851672613,79.82715266827678,98.75060499145677,3.1874313636725895,3.14,2201.9250244867244,2436.544038775385,0.9715369690285541,1.0003920505103443,48.09654078903056,28.812855959078483,3.3920238882949003,1.019126642206619,1.0081694968951236,14.784801771666665,passed,
2025/09/03 15:15:00,0.6913324216051273,0.6426417958509545,79.07256097911196,97.8683631968695,3.175708917973056,3.14,2191.1676295830957,2427.651174512072,0.9715224209551921,1.0002686870479698,48.28056958322237,28.74689131902666,3.4020029845601756,1.0170687798101619,1.0036032029447777,14.66802406666667,passed,
2025/09/03 15:30:00,0.6845831060770323,0.6416497353787767,78.763031039842,97.50625196924888,3.164637087828839,3.14,2200.9848601916347,2422.901029055527,0.971394512037202,0.9999114979695737,48.354554821625264,28.76801454557589,3.4105235399799545,1.0212916779281416,1.0011984341200644,14.632920775,passed,
2025/09/03 15:45:00,0.679696422480489,0.6399466998985106,78.14782643667527,96.75273308424946,3.15500654302054,3.13,2198.7799077848995,2411.3334883552748,0.9711641951045829,0.9995315221370898,48.387575942908505,28.734915261963128,3.416853997689449,1.0196679175031922,0.9960642586806103,14.544937928888894,passed,
2025/09/03 16:00:00,0.6796860108903925,0.6397032914303377,78.17054969331973,96.8013204544255,3.15445972794908,3.14,2200.118964038011,2411.98352691626,0.9710665853905799,0.9994350136460781,48.38096332574124,28.71712643524626,3.4199849897945924,1.0168837604096181,0.9938247974721591,14.548691568888882,passed,
2025/09/03 16:15:00,0.6839897207197051,0.6325248014860124,78.76542757974748,96.85679443438659,3.149308296811407,3.12,2235.367006941536,2388.110654193045,0.9708944941211904,0.9984247522294913,47.511208135739714,29.703147359612313,3.4292458137302715,1.0147644196320271,1.0064497281790288,14.560756558333331,passed,
2025/09/03 16:30:00,0.6846290169904697,0.6319268168317405,78.98450251270043,97.06148219751425,3.1482701465244656,3.12,2243.096991690276,2385.672622731048,0.9710425260655182,0.9983912515513429,47.41842124063142,29.90253352127762,3.431801173676241,1.0169222503966135,1.010304750508069,14.572617192222213,passed,
2025/09/03 16:45:00,0.6844039592651195,0.6315285966317046,79.11614854383382,97.18911021491314,3.150307509830535,3.12,2245.4515267542124,2384.0908149379056,0.9709076414442412,0.9982810564222612,47.43550274078973,29.98054078733855,3.4419981281739824,1.0139518232874292,1.007694907016162,14.584482006111118,passed,
2025/09/03 17:00:00,0.6826924613156763,0.6346417590109442,78.7804586994396,97.21332316711636,3.1513883179228452,3.13,2227.2983082177016,2401.915653461128,0.9708434937483237,0.998700759721151,47.830807443462575,29.424596876397306,3.4349398169348007,1.0139207661693306,1.0019162884182744,14.588450799999995,passed,
2025/09/03 17:15:00,0.684017315094289,0.6355398479989618,79.05085015639386,97.70239663052803,3.1571218953947042,3.14,2229.838409264689,2406.450627072956,0.9709108806034756,0.9988850505246071,47.834507996701234,29.62628433953638,3.429281413718018,1.019895108327436,1.0087490484262212,14.637329629999995,passed,
2025/09/03 17:30:00,0.6892714692752394,0.6324541410320411,79.29780464265966,97.62680851401988,3.1500995508998635,3.14,2259.051987590783,2389.7509814508476,0.9707573960728172,0.998030043103475,47.053048111838194,29.831551538138093,3.4078583166079244,0.9975401790979438,0.9966442265264182,14.644192144999993,passed,
2025/09/03 17:45:00,0.6770495020458341,0.6357918190630516,78.86863244501934,97.62932293079618,3.162530129767329,3.09,2198.3067342320724,2421.4738821496285,0.970444225960998,0.9992022816819979,48.331119408680266,30.000930519082782,3.4974232540610597,1.0946246692640607,1.0735074892515204,14.610195392222213,passed,
2025/09/03 18:00:00,0.6742162562768491,0.6377226903391114,78.12899977359909,97.15987716853779,3.1677850911703342,3.1,2171.5457140742105,2419.6611927765152,0.9701447396647586,0.999453298598809,48.67619357292128,29.860941419243556,3.4936655563033376,1.104300291334076,1.0770108861192633,14.543956789999994,passed,
2025/09/03 18:15:00,0.6764400467151103,0.6309295955711639,78.08536321291093,96.52182844837654,3.15132848881885,3.09,2199.3951893977583,2391.8220951720064,0.9701462057695671,0.9984406062182263,47.94542895330952,30.311252850750126,3.490114268441877,1.080181762555407,1.0658099449595404,14.46843382722222,passed,
2025/09/03 18:30:00,0.6766955949171372,0.6291679071200508,77.7527031434991,96.03651416516107,3.145639683414153,3.01,2203.6167122662982,2374.437223556117,0.9701523789495764,0.9981063645045428,47.728757292789865,30.40772792814001,3.479356274238776,1.0642133395377948,1.052892277513312,14.400908133333337,passed,
2025/09/03 18:45:00,0.6694083927594251,0.6327878512318463,76.74508319482626,95.48855921884717,3.15015009762623,3.02,2152.641577997352,2394.941625071616,0.969748144968215,0.9988354750493313,48.60166404430322,29.8501286554019,3.5011670396148147,1.0967795984666349,1.0710317368900057,14.325569671111115,passed,
2025/09/03 19:00:00,0.6727954611254117,0.6233247014084535,77.04248969785102,94.98413727499072,3.1416963443516814,3.02,2195.2112431051705,2343.2358787184467,0.9695850000306974,0.9973946087886004,47.515863106576894,31.21557052016316,3.5077202331134987,1.0850230811678172,1.0773315663921348,14.258422731666666,passed,
2025/09/03 19:15:00,0.6710053795280017,0.6242960481045655,76.50982920969402,94.47193940842223,3.137016255462105,3.03,2185.0311282713496,2338.743656751628,0.9694709336016781,0.9973235228728551,47.53699578795153,31.058969304194104,3.503994484210074,1.093335314485707,1.081665250032206,14.191155036666672,passed,
2025/09/03 19:30:00,0.6682931655622358,0.6228496974852215,76.02091556855007,93.87392035287134,3.1263785247948026,3.02,2180.5582712355426,2334.7932698663276,0.9694549327855244,0.9971445602587213,47.55108144423533,30.882141042157897,3.5062443979696414,1.0891041861954558,1.0761536775413392,14.116698090000005,passed,
2025/09/03 19:45:00,0.6653172146045758,0.6265588352694526,75.56560650090267,93.96035581071276,3.1391334444512737,3.03,2142.663570567001,2350.9132059724197,0.9693012118305749,0.9979911312386414,48.304038472317316,30.634887576818063,3.513323716847863,1.1089141796974566,1.0872319026598607,14.105937144444443,passed,
2025/09/03 20:00:00,0.6663311063855977,0.6247121468578449,75.66715152937465,93.80227008240782,3.130702985866402,3.04,2164.35247382193,2333.757899015892,0.9694496484198847,0.9974746129866764,47.88185921133013,30.835133517223678,3.5054525180620906,1.0925844993668508,1.0748737577301137,14.082247575,passed,
2025/09/03 20:15:00,0.6650291636159231,0.6238789726080888,75.34009560386185,93.44584919090147,3.1247646786973173,3.04,2160.5834418447325,2331.6302449887035,0.9694032217608699,0.9973635507100344,47.85994606171956,30.742369133426013,3.5040183758314707,1.0908962249294827,1.0729206741805093,14.037110657777772,passed,
2025/09/03 20:30:00,0.6632793802703993,0.6230500020192964,75.16275614528594,93.2513365221198,3.1257424676078642,3.04,2158.9734272959404,2317.36394783202,0.9694364216875816,0.9973150346574363,47.900794506797716,31.057546620173824,3.509822386717152,1.092179410548669,1.0732845442046728,13.99187783277778,passed,
2025/09/03 20:45:00,0.6590606523899741,0.6261847588505358,74.45136066505327,92.91141943397629,3.122494004776796,3.11,2129.1821745552984,2334.683313099877,0.9695721839355962,0.9980015056879266,48.58148463627771,30.224593882491796,3.5039822014682254,1.0805570631708195,1.0524644373089673,13.938393223333335,passed,
2025/09/03 21:00:00,0.6590484571495886,0.621694745232773,74.61694904021748,92.55599892864669,3.1048685860002463,3.08,2162.16375188387,2312.4094377400456,0.9698001366044983,0.9971455745439233,47.97387085772771,30.51548087126602,3.507991921360018,1.0618626800902002,1.0400419279388031,13.892961732222219,passed,
2025/09/03 21:15:00,0.6568078433093116,0.6227457108230671,74.18003348869328,92.14132180687196,3.1056294945102687,3.06,2148.5065060743304,2307.680163977207,0.9697483152141086,0.9972813452653191,48.206298214907925,30.32962304340503,3.5080772775112603,1.0590317430370684,1.0326882411911158,13.839264755555554,passed,
2025/09/03 21:30:00,0.657607197962075,0.6248292618092484,74.31312883417368,92.33172333611513,3.1132547593086266,3.07,2144.8484918692106,2309.738664932066,0.9697478620419309,0.9974960681494853,48.34479304380619,30.273305660106175,3.5057998474514473,1.0616365701838002,1.0328267665002877,13.868264666666658,passed,
2025/09/03 21:45:00,0.6517273926628991,0.6234248553314433,73.2393872652583,91.00889340682687,3.1041225105360466,3.08,2123.520514817689,2293.71892335017,0.9696375737771278,0.9973991992086234,48.61612539724532,29.989851413216666,3.511046027316816,1.0546969382884424,1.0200535571046123,13.71165237444445,passed,
2025/09/03 22:00:00,0.6468976476809737,0.6233279976371638,72.37770525074595,90.127297784288,3.112846539227975,3.27,2104.419493688906,2253.683685841608,0.9698691351018434,0.9976910825405148,48.99125086575162,30.52417518496337,3.5009640280126275,1.0449891285097272,1.0047091517762778,13.566106399999997,passed,
2025/09/03 22:15:00,0.6490902290586099,0.6235894459640559,73.61571605925764,91.25703137788999,3.096415427518768,3.14,2142.475426949301,2291.8695098784974,0.9708175215411489,0.9979560357445453,48.947245767528166,29.660065228104028,3.4996301201970987,1.0134977738977557,0.9763279919498751,13.730574073333331,passed,
2025/09/03 22:30:00,0.6567811131365339,0.6253240852579042,74.64523272391811,92.33838390235753,3.106929778116489,3.13,2160.869607885018,2308.9705307031795,0.9708672352050988,0.998036083273354,48.64848979892338,29.61701270179821,3.485892073786149,1.0081451817255394,0.9778226092893981,13.887479430000006,passed,
2025/09/03 22:45:00,0.6641550149948775,0.6264902046373574,75.71602475337599,93.43728649915586,3.1152049109894637,3.13,2184.695073317769,2326.411280261742,0.9708623357279673,0.9979747852567857,48.227867781544944,29.693950803607407,3.47131191052751,1.0094045866994128,0.9861144480150457,14.053020666666665,passed,
2025/09/03 23:00:00,0.6656275417635357,0.6310942129628817,76.6719925094452,94.80156917877524,3.138755179867521,3.13,2178.907761065743,2347.30636941061,0.9711335113068174,0.9989394863849032,48.714282050208524,29.952377096849304,3.486196365207899,1.032337496282123,1.0040554134620192,14.206678047222223,passed,
2025/09/03 23:15:00,0.6677793505449174,0.6294692662227578,76.62287505132431,94.50057817259763,3.1329224223334013,3.12,2189.3479200059273,2342.9400907382646,0.97104578033743,0.9985397572849835,48.41314892139467,29.75613037706342,3.470347781936457,1.0132278224612876,0.9897916563292352,14.199306733333326,passed,
2025/09/03 23:30:00,0.6595408426701291,0.6336624541958747,75.44562991365542,93.5181693049932,3.138558474605755,3.16,2138.6952951327294,2344.0188747823354,0.9708564859297619,0.9992687870597323,49.278579720382865,29.354196991749106,3.490070947656716,1.0436348995195348,1.0030142582448816,14.06926054722223,passed,
2025/09/03 23:45:00,0.6603268819489148,0.6278174326115453,75.54646779819169,93.07514171901434,3.1257272631579007,3.11,2165.1688713862154,2322.729482812373,0.9710977069377772,0.9986093037485843,48.79807380514825,29.688368252116828,3.4851796521998293,1.0188241318441222,0.9875779339377923,14.02794624,passed,
2025/09/04 00:00:00,0.6563994985764895,0.6273489484764789,74.59651644823734,93.01035822631445,3.1046410796893062,3.13,2153.994248167389,2323.850452304975,0.9708834700526241,0.998305307195116,48.77023305329605,29.57176000363739,3.485938326788991,1.0126716048619957,0.9813106873139695,13.902100605555558,passed,
2025/09/04 00:15:00,0.657261853389523,0.6272025823331662,74.64110477249153,93.0224954850938,3.1008955956343414,3.12,2159.2963493118764,2326.635409537853,0.9709360219160904,0.998219403598549,48.636366236582845,29.52031251520785,3.4789278003823125,1.0144625351365502,0.9842578961594817,13.910406033333338,passed,
2025/09/04 00:30:00,0.6545149617664103,0.6301666619602395,74.57634721632527,93.27780403441237,3.1123646802311407,3.13,2137.837496923876,2334.232174648047,0.9710104029893251,0.9989140975903479,49.207491555347595,29.506128089259935,3.493410176900993,1.0273717678090237,0.9896517919226607,13.918711693333332,passed,
2025/09/04 00:45:00,0.6559957843779309,0.6281269876374528,74.68727202817011,93.20693924799842,3.106549935064685,3.11,2151.3488408378344,2329.1556889634185,0.97103039099005,0.9985578924276064,48.8640947904254,29.68488797480676,3.487451492401492,1.0264595389213031,0.993282541376248,13.91891105611111,passed,
2025/09/04 01:00:00,0.657392286129613,0.6280356025598017,74.81281721001795,93.27847097803186,3.1045728641929666,3.13,2158.357089377251,2330.2873456511684,0.9710167781347668,0.998406972316103,48.74101645408767,29.51183406116423,3.4826318507553897,1.0135306611552743,0.982444784921586,13.935323709999999,passed,
2025/09/04 01:15:00,0.6540179155036027,0.633995268727658,74.50711682862018,93.52823793485548,3.1236731497104704,3.15,2119.200263819691,2344.6566758729523,0.9708588569866358,0.9993952418812299,49.53096001808754,29.392239943232667,3.495663129054935,1.0452951790944518,1.0011387089580606,13.943630066666657,passed,
2025/09/04 01:30:00,0.6575796551252725,0.6286110860122561,74.86619031171527,93.43180851667532,3.1082383739421418,3.13,2157.062788706718,2329.024859742519,0.9711493637311817,0.9985987424606313,48.81311663653335,29.657733099061442,3.4782332878183007,1.0164473675505297,0.984929646883013,13.94382977777778,passed,
2025/09/04 01:45:00,0.6579163798135006,0.6276725412273799,75.06881205487353,93.51556802821199,3.1083349384263887,3.12,2163.0845193513355,2328.1443067590553,0.9710084873726821,0.9983827666104236,48.71569252498761,29.73368867948196,3.4900891539389445,1.0154832416552253,0.9854468999832224,13.960243476666665,passed,
2025/09/04 02:00:00,0.6577141397749642,0.6286125015521531,75.0219705647306,93.67429604415601,3.1178039368593833,3.16,2154.5926033001215,2323.350420937478,0.9710854379531837,0.9987209156690814,48.91276216765981,30.042010967262847,3.484863536865958,1.021863762945817,0.9905705058906541,13.961348390000001,passed,
2025/09/04 04:15:00,0.5910485692197796,0.5960303789753798,64.26980246816349,80.60049629742454,2.9554189220851206,3.06,2009.6625747129149,2198.2853489244485,0.9690127605540579,0.9951320191769987,50.02352653330804,28.199420380579944,3.5401509084472327,1.0233587970805604,0.9891273705467837,12.43624891666666,passed,
2025/09/04 04:30:00,0.5906170108837798,0.5964730983855021,64.1370735873537,80.50942679380279,2.958593880286622,3.06,2004.3360060105506,2192.585589249033,0.9689946834806462,0.9952163057048499,50.094247863702854,28.30475621281352,3.5379133581650377,1.024384429808549,0.9894316196903038,12.41698654777777,passed,
2025/09/04 04:45:00,0.5864502075064159,0.5832855526953369,64.23525604580573,79.91208481472836,2.9164650566844825,3.04,2065.75563672669,2185.240199606772,0.9692473277821454,0.9935511155317909,49.14741264891114,28.73065827651733,3.53324838975968,1.001919321503191,0.9826817809420983,12.39788081277777,passed,
2025/09/04 05:00:00,0.5840372674674622,0.5820055460368421,64.1480659402273,79.69373310335872,2.911386529176503,3.05,2071.1254698658327,2180.6554478641874,0.9693843142459483,0.9934473677201707,49.15138196538853,28.851093282955585,3.5354111943531823,1.0047013211413536,0.9844518947941256,12.37857768888889,passed,
2025/09/04 15:15:00,0.6164212229490506,0.6053261536435419,64.68149917562839,82.15911248732806,3.029231691609478,3.08,1932.3877470108512,2229.567348522257,0.9665065425275294,0.9958635477219475,49.61402435202498,28.92357520100208,3.5176454539059514,1.109486864852488,1.0933619902731277,12.607526274444444,passed,
2025/09/04 15:30:00,0.6267636792718532,0.6061967719239644,68.50697206783822,85.5551657822139,3.0261473995351986,3.08,2070.732689047738,2237.905694896735,0.969057550520716,0.9957883824243289,48.87782085450858,29.14624948186976,3.5000278670372427,1.0083273517539568,0.98750653328758,13.038574841111105,passed,
2025/09/04 15:45:00,0.6246857970517007,0.6006805488579879,68.87631058536635,85.27324736081425,3.0123709639638547,3.09,2103.8459096250785,2226.0614127059393,0.9695033910145776,0.9952506550630137,48.553861910035195,29.395589169345378,3.5075405124021604,0.9935848578358338,0.9771911329381971,13.043287094444441,passed,
2025/09/04 16:00:00,0.6244572616836694,0.6004846797700147,69.0656220620736,85.16073191640466,3.0139983897195486,3.08,2108.7277904469483,2224.465838503614,0.9696481305856659,0.9952853614569127,48.58274463059503,29.385826808056496,3.5114775816360932,0.9956521567733919,0.9783446211110401,13.060238620000002,passed,
2025/09/04 16:15:00,0.6269699679750883,0.6018951985702026,69.53813694061216,85.4253954845426,3.0253474728196355,3.08,2112.346961731443,2223.9243658048654,0.9697505300224069,0.9954887583791346,48.594044135617814,29.46180184444537,3.5137016012186786,0.997266909621155,0.978829618133621,13.11872750222222,passed,
2025/09/04 16:30:00,0.6263451612764361,0.6001989294646869,69.45588878278501,84.9834830251614,3.025886936623526,3.08,2112.1335476089494,2216.813844022029,0.9696827691956302,0.9953399107695815,48.59226547945961,29.4187499328259,3.517193987052654,0.9908943936180955,0.974857547837137,13.098905361666665,passed,
2025/09/04 16:45:00,0.6321884131562415,0.6034741462080161,70.40489424237606,85.82856824622486,3.042795980619463,3.1,2124.3554286096833,2222.385647440821,0.9699792331344669,0.995734047610066,48.50896525984843,29.624027485253716,3.5095855996200043,0.9996042986732657,0.9815698380139268,13.226246274999992,passed,
2025/09/04 23:15:00,0.623274257725981,0.5964531720281709,65.42759117902625,81.71498455211558,3.042499052209088,3.07,1974.998979433908,2185.9340673386914,0.966761323395511,0.9950193025143146,48.7245823191505,30.192606111490694,3.4839171432575844,1.0736668019286528,1.0798840542691348,12.659634851111107,passed,
2025/09/04 23:30:00,0.613741139886687,0.6009722847673579,66.73233546341287,82.83699705885691,3.0021647764496318,3.06,2047.869881568568,2209.8567119008167,0.9691544424670042,0.9954610827017162,49.20873683928105,28.68066588430868,3.4980007090136196,1.0077418545716286,0.9862118120063239,12.782396806666668,passed,
2025/09/04 23:45:00,0.6150360950981617,0.5987702197876716,67.42546882077868,83.35994274788528,2.995888171285352,3.06,2078.0554177012996,2212.582441616732,0.9694816229926421,0.995173679181322,48.89671137203409,28.8673376847147,3.5032624721565124,0.9977526062905522,0.9783071890480822,12.854271209999995,passed,
2025/09/05 00:00:00,0.635063861981595,0.6077925594902306,70.14298300112527,86.5891080559422,3.0464450118124176,3.09,2108.001694449372,2238.5333276250735,0.9696913494656357,0.9960391787013735,48.443046821660396,29.658603775046235,3.4866299732804356,1.0155078161059736,0.9953728130146035,13.24147993666667,passed,
2025/09/05 00:15:00,0.6419175192002966,0.6150053416082661,71.51502024206141,88.26496708558734,3.058815456437351,3.06,2131.1662687977205,2262.6559448684934,0.9703279938559326,0.9966830838880943,48.45737009122956,29.174270961365767,3.4731626570396745,1.001173157464836,0.9726578185336838,13.439891299999992,passed,
2025/09/05 00:30:00,0.6464833026156235,0.6199409038257816,72.43234698974351,89.50402853963378,3.0822188997922217,3.11,2127.0305370013994,2280.454213973223,0.970209751504282,0.9972558353261955,48.49770867144252,29.73318464633222,3.488085314488937,1.0534124231328776,1.0170161938965838,13.584832799999994,passed,
2025/09/05 00:45:00,0.6543300122088694,0.6256228909706241,73.34089064584603,90.76640613414833,3.1052114274932103,3.06,2130.176447872965,2294.052444500732,0.9701793370771796,0.9977143850447889,48.51073255042604,29.518716692070154,3.472939167342778,1.0374507615856863,1.001646963786029,13.738166114444432,passed,
2025/09/05 01:00:00,0.6731688818440804,0.630162038281287,76.19409396974667,94.20992841734977,3.134186820334796,3.07,2184.1973854551225,2324.8860660686564,0.9714511725218037,0.998716136119329,48.16288056854776,29.606347425194627,3.4203151609194555,0.9775292447577457,0.9607309345872197,14.132309925555559,passed,
2025/09/05 01:15:00,0.6666401085035164,0.6281629304790769,75.93671814056611,93.69506741494567,3.1154566650551017,3.05,2181.459512226052,2352.5354136386236,0.9708186536560631,0.9982040752255694,48.043538068178165,29.529683360193044,3.4616818638497007,1.0446172937097375,1.0208955016313672,14.125464711111118,passed,
2025/09/05 01:30:00,0.6640065338939577,0.6289059187533393,75.26481844193529,93.19010636377787,3.123781855837285,3.05,2152.3250125769227,2349.456851732351,0.9703598327200436,0.9983944288384031,48.41744376428679,29.491252321612613,3.4675688154685727,1.0531691598047659,1.0252675199612389,14.062584506666656,passed,
2025/09/05 01:45:00,0.6602204727560058,0.6337728254545677,74.50885508213901,92.76918955574664,3.131656680910811,3.06,2115.8675334885734,2354.484611929416,0.9702232450733306,0.9990438414702246,49.00754223054856,29.095123793166433,3.466526598177949,1.072053211304783,1.0318536428146559,13.999608162222225,passed,
2025/09/05 02:00:00,0.6580601790120956,0.630300700810298,74.21447473319195,92.26734985727775,3.122170006970192,3.07,2119.519593845319,2343.565590142561,0.9703832799362359,0.9988416665951936,48.97503252031626,29.16774219293657,3.467124524861898,1.056326468288711,1.0190126732556473,13.9345107,passed,
2025/09/05 02:15:00,0.6567763779214765,0.6277094113126512,73.72353567549332,91.52155127065298,3.112780341619919,3.05,2120.2847283174315,2329.2966148124115,0.9702632572473682,0.9984078972996017,48.75767563058711,29.229447444647235,3.462672715737,1.0532870846582378,1.0178743504668,13.850569333333333,passed,
2025/09/05 02:30:00,0.6569711381224236,0.616558963696831,73.89030873181059,90.74687275333525,3.093390832472736,3.02,2169.262927730194,2281.047649092572,0.9702004581199875,0.9967799512565017,47.59752449876659,30.57461857723883,3.473797086139884,1.04766684920661,1.0279738417858684,13.766549939999997,passed,
2025/09/05 02:45:00,0.6543167928473226,0.623743991168537,73.03571360920063,90.27021165420926,3.1034830573750685,3.05,2126.307081270689,2287.6641994818206,0.9699626668433945,0.9974763943382969,48.24376237075539,29.871976280277337,3.4681763161685097,1.0637889717790463,1.029484823550341,13.698685085555546,passed,
