datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/05 03:00:00,0.6470451630806638,0.6266019046402334,71.97811691230496,89.62606040952824,3.099752512759873,3.05,2076.0203240041337,2316.8698967303535,0.9699373629404215,0.998460877330801,49.264782970975055,28.82387129608694,3.4767682563667095,1.0719057029505357,1.0271390901682371,13.6168725,passed,
2025/09/05 03:15:00,0.6455464749548876,0.62304796849023,71.97744372463524,89.01339089124359,3.0836956534060307,3.04,2114.077998273807,2276.0163289816114,0.9702242302019939,0.9974364428427234,48.632522462416624,29.242822436055107,3.473329353954976,1.0439380425732734,1.0040831110535857,13.537714795000007,passed,
2025/09/05 03:30:00,0.6425079511229195,0.6199228198725761,71.552666445929,88.46928812702647,3.079924874117732,3.04,2108.6752396189,2263.6516937961765,0.9701936802384684,0.9973148562225946,48.713687470371795,29.49554472894832,3.4776965666257644,1.0405001652443833,1.0035997674501027,13.466438479999997,passed,
2025/09/05 03:45:00,0.6384990903132038,0.6184009137816907,70.93370754848219,87.72670257124699,3.0662632071176357,3.03,2099.5409433931873,2266.3089872081605,0.9701480990253332,0.9971867639460444,48.8191485320456,29.09433365712322,3.480794734448061,1.0395706362815849,1.0027308774632364,13.386845009999995,passed,
2025/09/05 04:00:00,0.6379008817847431,0.6067781240653571,70.54691347608889,86.77811230211418,3.048339878753645,3.02,2117.359676141134,2246.6812212404107,0.9696706279850418,0.9959549315870977,48.044358464021606,30.04197853807299,3.483447429122039,1.0469063092869744,1.0297431562687436,13.303079900000004,passed,
2025/09/05 04:15:00,0.6336877366826951,0.6084177125493194,69.95619871527212,86.23221102606594,3.045978799567792,3.03,2102.866773509571,2237.035395827833,0.9698280714263435,0.9961911686013203,48.45568028118836,29.639138034090383,3.481909014507706,1.028629212700883,1.0062951399446292,13.219250000000002,passed,
2025/09/05 04:30:00,0.6308309639849671,0.606721770883804,69.41474373946723,85.5804494867062,3.0377604642973544,3.02,2096.3044191724584,2230.411026128509,0.9697882585395666,0.9960364591020983,48.50068380672352,29.531572429903,3.4788810208267598,1.025414601149605,1.0046797525602862,13.143525120000001,passed,
2025/09/05 05:15:00,0.5877182909250674,0.5991468638498878,63.977341471156954,79.61779157854693,2.9550552371726155,3.05,2006.9600718774018,2190.6466588859735,0.9698052545517083,0.9956696474849229,50.33344844481624,27.3967798606795,3.507641477767992,1.0141798364599068,0.9722939230388518,12.404159753333333,passed,
2025/09/05 05:30:00,0.5952166421316587,0.5907230503617911,64.96263386837202,80.21403043351664,2.9544848100316408,3.0,2049.9820148091508,2184.7272454867075,0.9695006405262988,0.9945927679499987,49.265450816998495,28.75260637490162,3.5088835887993053,1.0243441508229463,1.0016506204038669,12.51138418444444,passed,
2025/09/05 05:45:00,0.6021635025343733,0.5951659135052422,65.66958352822978,81.14913968985807,2.973297507707777,3.02,2050.4180457488346,2193.610520947899,0.9695393586697834,0.995044992019319,49.19641613488088,28.817129913696295,3.4993111530402374,1.0282475399053224,1.0046257777339132,12.618759560000004,passed,
2025/09/05 06:00:00,0.6084272887003598,0.5989396891887389,66.41326295519015,82.09590355382706,2.992264479352169,3.03,2053.8990359462846,2199.162806620274,0.9695735568637829,0.9954248063740037,49.13146154080382,29.0261885941648,3.4935187484500285,1.032268877095456,1.0075764950730854,12.726285879999999,passed,
2025/09/05 06:15:00,0.6145393408584107,0.6068562880668474,67.04609018494557,83.11601152179573,3.0142242921904434,3.05,2047.0909603513167,2210.7743707525847,0.9698048797422786,0.9962467153776103,49.38130518372272,28.592265672055415,3.4777501949065166,1.021293354857131,0.9896480177915422,12.834161113888886,passed,
2025/09/05 06:30:00,0.6183297519167318,0.607599481983744,67.84432536377673,83.90140370383172,3.0168350513224054,3.02,2064.3387935113487,2225.584457860717,0.9699326678434195,0.9962606929420188,49.16774309036954,28.658655376118364,3.483973025010648,1.0293767178736388,0.9976065606885863,12.941990832222226,passed,
2025/09/05 06:45:00,0.6241930562578012,0.6208536842588693,68.3489487410534,85.09045016867245,3.0618316903105365,3.04,2030.3040890441575,2229.378949034228,0.9698400050276956,0.9976095203625127,49.79432217472778,28.5959377489888,3.4810966370334233,1.0509577491871065,1.0029601231943275,13.042432516666663,passed,
2025/09/05 07:00:00,0.6296146005862405,0.6169128862160297,69.18551650503159,85.80565750860126,3.055211679493482,3.05,2063.879537982567,2240.4239597421956,0.9700480975222514,0.9972089089835681,49.22517631437141,28.861050717414173,3.469247749274893,1.0390774644456466,1.0011598008949352,13.150558318333339,passed,
2025/09/05 07:15:00,0.6339215912864719,0.6212074574115158,69.97811657052118,86.8004493754416,3.0640405644401048,3.04,2079.0372398678596,2248.2015109243434,0.9702597850082023,0.99739923762137,49.03100886279475,28.9678630212212,3.4651947046421396,1.0493576658236725,1.0062972985137797,13.258835064444437,passed,
2025/09/05 07:30:00,0.6389568725658094,0.6185836662980236,70.73993916497105,87.60163029890212,3.0591499480029634,3.04,2104.823482372042,2264.8440340182347,0.9704443838327413,0.9972074042205584,48.596960444233595,29.11881774199657,3.453851070794662,1.042942841671511,1.0073844699392682,13.367468155555553,passed,
2025/09/05 07:45:00,0.643256579521162,0.6237520521312915,71.22849814718077,88.75448448643158,3.0836719882643004,3.07,2084.7267248478365,2287.85591947425,0.9703719270784043,0.9981506104160242,48.983500948007816,29.177542048129162,3.4496198850096027,1.0608457617911278,1.0197051123904652,13.483610616666663,passed,
2025/09/05 08:00:00,0.6489728142520372,0.6246564984755486,72.2630507769788,89.6517691929814,3.08319944997536,3.04,2125.020424046522,2283.499923613675,0.9705687809337983,0.9976365043812765,48.33861621069095,29.435384296143756,3.444320768012272,1.0517651679993671,1.012352305613844,13.592347511111104,passed,
2025/09/05 08:15:00,0.6524429053683829,0.6260987424200901,72.6261154388628,90.56756623668583,3.0977770471395503,3.05,2108.203466897722,2312.276514018522,0.9704964946793403,0.9983758645929778,48.62119461601985,29.553642441602154,3.440085139499867,1.0734225315094421,1.0353731156794572,13.693661422222222,passed,
2025/09/05 08:30:00,0.6581873148991759,0.6266697617814667,73.41481000529275,91.48514062735887,3.1020491918982596,3.02,2129.7639778076327,2319.7768083439923,0.9706241232135233,0.9982925484317031,48.25697914884832,29.688628862227578,3.426964615994559,1.063088749168761,1.032233914937776,13.802694399999995,passed,
2025/09/05 08:45:00,0.657010717842605,0.634942129461291,73.69675622377319,92.61252544422011,3.1239909863540474,3.08,2095.009712699184,2358.297396946657,0.9706107830836285,0.9996331115130529,49.152384105335514,29.299116893898564,3.4426302162414264,1.1008299053612434,1.0562150184626482,13.912091270000001,passed,
2025/09/05 09:00:00,0.6604295429213467,0.6361269103245791,74.14910000267793,93.18874351596864,3.120773000394687,3.03,2104.9597579009783,2380.676737503851,0.9704978684917472,0.9995263292819111,48.90008160227544,28.993147135305577,3.438855415896879,1.108491592565075,1.0665591941646084,13.99865326444444,passed,
2025/09/05 09:15:00,0.6574052165399955,0.6334659347112156,73.54522711493823,92.4134803337803,3.1182469402606467,3.05,2104.5536051808567,2342.9815573367664,0.9705284182168342,0.9991775907550771,48.871222505784075,29.46990331722344,3.4379367247645454,1.0860783306716573,1.0450151539742254,13.868512912222215,passed,
2025/09/05 09:30:00,0.6582307608080947,0.631842942709446,73.63354222024147,92.39417103536336,3.111207601990007,3.13,2129.8482992912373,2311.5970433629745,0.9713411914665306,0.9990377584324147,48.69891654777999,29.643736287698992,3.4129505497177686,1.0279126068693938,0.9924565554293651,13.818258513888894,passed,
2025/09/05 09:45:00,0.6429814833041755,0.6270017325097395,71.85738141915634,90.0749292046654,3.0575575632746803,3.12,2115.34240670498,2321.460524805783,0.9713206669544526,0.9983754600183787,48.98416677174394,28.281969562561606,3.4426826089791978,1.0307624778552615,0.9827416484887417,13.565780360000007,passed,
2025/09/05 10:00:00,0.6332838748551478,0.6230686131692013,70.06533726590673,88.1290613720863,3.049667450971667,3.08,2075.1800777022167,2290.36076354675,0.9705821242373274,0.9979815106049237,49.24900458730415,28.66099273156482,3.4616707709903403,1.0558242442863757,1.0079525646032799,13.313447809444442,passed,
2025/09/05 10:15:00,0.6233911044712239,0.6129584559854896,68.6215462586116,86.06394897939244,3.0148732142459425,3.09,2089.4295393861717,2242.845794947914,0.9705341791188293,0.9966580526565502,48.81218449853467,29.14882042411221,3.4546329855757336,1.0331935208193133,0.9957989773077167,13.061260862222221,passed,
2025/09/05 10:30:00,0.6089545449547887,0.6023848535332316,67.02107282075487,83.89040588496773,2.965330581387648,3.07,2096.0192138003795,2225.502653081404,0.9705926725467853,0.9955368303611983,48.759245333153494,28.812655009861157,3.465530520423069,1.0148700867948708,0.9827215020746164,12.814740949999996,passed,
2025/09/05 10:45:00,0.5967610632584152,0.5999432656555906,65.32537299599477,82.15411311104208,2.949037062248362,3.06,2061.0407920744246,2207.5304284666036,0.9702680078594705,0.9953973648597448,49.3320159204895,28.5150649137815,3.4783816142357686,1.0162912378030058,0.9790760280098011,12.58817473222222,passed,
2025/09/05 11:00:00,0.584110755737925,0.5923998633818202,63.73441184791,80.2824977426542,2.918879258023993,3.08,2052.77037133012,2181.920928771063,0.9701220244147281,0.9946359313635157,49.46368532262933,28.587852613805246,3.479125151034487,1.0100483893440135,0.9748763520328311,12.360552599999998,passed,
2025/09/05 11:15:00,0.5675589527282725,0.5987972292925715,61.813527833667756,78.66066323019186,2.904543740285972,3.1,1989.16277048738,2185.2242982390317,0.9702003523527842,0.9956035900740464,50.906554467857674,27.048372523175836,3.502542076727456,1.0174767922303891,0.957388541105172,12.124689830000008,passed,
2025/09/05 11:30:00,0.5587206341874792,0.5916402472445366,60.12763683722364,76.63118627246408,2.874222239264105,3.1,1963.8337701821265,2171.5855713101405,0.9697776026982166,0.9948809315272825,50.999267594763474,26.50134020581029,3.5060719389878794,1.0085025842616935,0.9559410446818084,11.886114239999994,passed,
2025/09/05 11:45:00,0.5553710042698776,0.5840288974157928,58.78475203124047,74.86632855205633,2.8638656464470045,3.1,1925.8222270258307,2138.8216779304307,0.9692723263251569,0.9943836040392776,51.01717125220993,26.810918636417153,3.532685165593704,1.0065822253168661,0.9684187664908974,11.64059404444444,passed,
2025/09/05 12:00:00,0.57076457167891,0.5806618868335134,62.1297631272335,78.16196401495569,2.852527507810754,2.94,2044.7434558585128,2211.4373055034807,0.9696818083780131,0.9932847859565511,49.327277659020396,27.366251739496633,3.5253647821845524,1.024588273808713,0.9968583758705906,12.140872700000006,passed,
2025/09/05 12:15:00,0.6237422587729112,0.618300362484052,68.55164893099702,86.95750116256063,3.0201464171246566,3.06,2068.4449558749857,2262.4618750548116,0.9702634579059757,0.9971321858175871,49.149661313270016,28.941629016997588,3.4672338268214262,1.0472160528086003,1.0014857267687967,13.079972748333327,passed,
2025/09/05 12:30:00,0.6126915168168409,0.6175833724876616,66.9277172455145,85.34217470770139,3.0080690473842204,3.06,2031.189951565209,2243.9173133296954,0.9700537017844757,0.997213126601499,49.7499992236155,28.661239197866987,3.47688722617153,1.0521927758494767,0.9998808004624616,12.859817837777776,passed,
2025/09/05 12:45:00,0.6011665121211911,0.6110846675715395,65.38364577337101,83.46258861683475,2.9765322815428608,3.06,2016.3513686540389,2230.1120663452148,0.9698235080254244,0.9965747256180432,49.93913317081491,28.28299931750936,3.4879634237213932,1.0432574557025396,0.9929684328724405,12.639735496666662,passed,
2025/09/05 13:00:00,0.5819094115712179,0.5954731871185324,63.56920045098796,80.83633002162324,2.907219218472018,3.06,2040.533707474607,2213.0285428501134,0.969927861030373,0.9948489241523419,49.702053827356984,28.00455061157319,3.4992558194676957,1.024398101389346,0.9811412434719575,12.366037921111111,passed,
2025/09/05 13:15:00,0.5723110635334668,0.5957496208009262,62.00467484922388,79.3707982224498,2.9016615853258756,3.06,1995.4023064928501,2195.701360282344,0.9695464319645898,0.9950528441954162,50.37101731994319,27.723876768031737,3.5068997989287602,1.0323235727421198,0.9821105782950476,12.161164509999999,passed,
2025/09/05 13:30:00,0.5613638849458105,0.5886799029135552,60.72317119883785,77.74527314502255,2.870447677347289,3.05,1990.3401373097286,2177.9683514404683,0.9695469294340164,0.9943585878091931,50.46142843645624,27.579779921606068,3.516108681872495,1.0238753018949567,0.9758046284799456,11.964911419999991,passed,
2025/09/05 13:45:00,0.5666785931860568,0.5742004852973678,59.96422073133394,76.17778467213117,2.8518881157674794,3.02,1988.0362456586302,2135.7892518268545,0.9692153107267424,0.9929619238911935,49.469304001916946,28.36773850604211,3.5203838672900196,0.9953986449299427,0.9845278554692913,11.760688927777768,passed,
2025/09/05 14:00:00,0.5662992742121492,0.5703704634878797,58.885415559129726,74.82291220046211,2.844098447593914,3.02,1956.4268850386895,2106.8632331352605,0.9691840743084318,0.9928067054010458,49.493096143629785,28.163517473474194,3.522533079283314,0.9728289846977779,0.9739881244117945,11.556397117222224,passed,
2025/09/05 14:15:00,0.5590904580742956,0.5719672158349355,57.3844161521037,73.42839767560767,2.840786651630047,3.01,1903.6305016324568,2092.393526953532,0.9688897267346454,0.9932422645215033,50.204164901541034,27.57495742921832,3.5277475978227097,0.9737302993381116,0.9694670510507416,11.35185172,passed,
2025/09/05 14:30:00,0.5544341238588761,0.5739364614212411,56.07714883951857,72.0888011938244,2.8342766215313255,3.05,1847.0620456081513,2083.1556966621847,0.9690166318295785,0.9939656231717606,50.92696447522327,26.717959900330236,3.546863493110978,0.9765414579880206,0.9691991642062601,11.139324264444442,passed,
2025/09/05 14:45:00,0.5481895942627333,0.5568952251292033,53.00683148466294,67.9990652337796,2.7907140344402,2.87,1767.372107654833,2042.3342402601356,0.967857283056408,0.9926357445819896,50.77602615362646,25.962599299669527,3.578469124941746,0.9627609567847824,0.9805116978759983,10.631800972222223,passed,
2025/09/05 15:30:00,0.5373277318108034,0.5618633857180669,53.59667763339991,68.98368841562018,2.8294003389899185,2.78,1773.0226642225525,2037.8868483266667,0.9668551437600627,0.9929852774761592,51.37555463201113,28.425547009112353,3.621910660288253,1.0708949492974629,1.0619556786630102,10.782588666666665,passed,
2025/09/05 15:45:00,0.5531028707872014,0.5761813882453163,57.03867079336436,73.28680253826623,2.8559587677378806,3.01,1890.5113742406636,2082.326677498332,0.9686263728900991,0.9936641018423295,50.77490873806874,27.784392762245233,3.516943500691724,0.9850997076876067,0.9662888185105971,11.346261666666667,passed,
2025/09/05 16:00:00,0.5673418346400498,0.5790284164623887,60.89071308275566,77.30713630418822,2.859345754082348,3.02,2011.6913993220192,2161.373835256239,0.9694332984012115,0.9933019318425688,49.57018437585203,28.179298115634264,3.515815250980069,1.0055508743257533,0.982347273462316,11.93223636,passed,
2025/09/05 16:15:00,0.5656523077563146,0.5842570050488058,61.34788738792757,78.10198780213639,2.874009351417478,3.02,2015.5030016040146,2177.01487267634,0.969260953880123,0.9937431045460254,49.873597734077805,28.369079520077843,3.514932524562984,1.033799070669684,0.9957157227731098,12.049335576666664,passed,
2025/09/05 16:30:00,0.5729017344117278,0.5887965058837821,62.24249638709652,79.13042275568377,2.8937319645439663,3.02,2020.1327536591987,2186.7967768436383,0.9694074386011401,0.9942401654215324,49.82896036662259,28.404535008068585,3.511810594049423,1.0354631156322276,0.9960840295482398,12.173726455,passed,
2025/09/05 16:45:00,0.5814349011273772,0.5929370478571263,63.08564037505184,80.10027940809876,2.9141408981061554,3.0,2019.734040362008,2200.3880855840907,0.9693266459250678,0.9946504944164646,49.73473084351302,28.325301191040598,3.509267555371717,1.0368083193243065,0.9989596326309826,12.298030482222222,passed,
2025/09/05 17:00:00,0.5899987744833747,0.5959835718664096,63.96752917214031,81.07462934705609,2.94036918259608,2.98,2018.9484800113796,2203.2070960577935,0.9691525083392027,0.994995305932252,49.59141809713475,28.76328122806282,3.513133844609992,1.0465246597466877,1.0114311314560696,12.414696139999997,passed,
2025/09/05 17:15:00,0.597291506822351,0.6000658392557663,64.73734258099431,81.98475322376152,2.9587301423608556,3.01,2020.0940269833875,2215.263525955348,0.9691527506965871,0.9953993197946712,49.520735688747195,28.754186727985648,3.507341919265464,1.0527990099407778,1.0176249361730352,12.531280055555552,passed,
2025/09/05 17:30:00,0.6031627436636228,0.6037902089308912,65.64598383457137,83.02642100352274,2.9824068746785533,3.02,2026.0117988910376,2214.850485358597,0.9692875724808993,0.9958489050077316,49.5436532562519,29.168753339016543,3.509638386833224,1.057062178758259,1.0195004270122894,12.647976831111103,passed,
2025/09/05 17:45:00,0.609854772880882,0.6028533486305961,66.57587144001182,83.8323094827126,2.9860103806927554,2.99,2053.0705470978387,2224.2553958411395,0.9694151175333157,0.9956322309348647,49.07431094744605,29.307371995636498,3.499745010094979,1.0468598872598962,1.0162219201975193,12.772139667222216,passed,
2025/09/05 18:00:00,0.6175972874190864,0.6126131298615002,67.28998541722164,85.05170262419112,3.0301768625420045,3.07,2037.238513448417,2211.224608447945,0.9696498596295329,0.9967782241140013,49.517850704570904,29.513127567258095,3.4802703834115496,1.0297669519977615,0.9914111977672682,12.873594653333328,passed,
2025/09/05 18:15:00,0.6047425747832522,0.6041099368964773,66.56406689338223,83.53968096778492,2.9728774004436413,3.07,2057.207165056207,2236.237115105093,0.969855051932697,0.9957972935779403,49.43540276912421,28.47747572239855,3.5169399502083802,1.0381176868455835,0.9984852788264046,12.763883470555548,passed,
2025/09/05 18:30:00,0.6045353607401995,0.5993410739196673,65.83549214934209,82.61094479068467,2.9830627102764797,2.96,2032.4818179133374,2212.0743859218132,0.968958945164171,0.9953687986290126,49.313095925471295,29.29079177479432,3.5241353537143443,1.055728312052162,1.0266675786679536,12.66177733333333,passed,
2025/09/05 18:45:00,0.5985617047153401,0.5905405255564509,65.1522543072229,81.34809302526754,2.9513523489842055,2.99,2049.4380826031143,2203.595366015484,0.9689442270722687,0.9943702190724822,48.955308697755406,29.275611513717966,3.5228324903649013,1.0466725868539557,1.0274660556119177,12.552200258888897,passed,
2025/09/05 19:00:00,0.5950486407174763,0.5889545155898369,64.54418136966095,80.60566240426232,2.9522818950147887,2.98,2035.8413371070865,2183.9275534257245,0.968802934510863,0.9942964955673079,49.152071904475676,29.446662271529622,3.5244595668525527,1.041203210830806,1.0227241361900687,12.45794729666666,passed,
2025/09/05 19:15:00,0.5871014468138415,0.5845648284479967,63.80099653740213,79.5318235427313,2.9280296511219026,2.99,2039.6711824432155,2180.2416300058203,0.9688887705823426,0.9938208818990014,49.17643868432004,29.213138525567835,3.5266542192934467,1.0415713724604738,1.0225523367819078,12.356029839999998,passed,
2025/09/05 19:30:00,0.5828712341112757,0.5865530445751374,62.93153402609927,78.70769165922488,2.9335505265809587,2.98,2004.0601873384467,2170.624562091598,0.9686201864517789,0.9941888444665442,49.67808006527577,28.978541646637115,3.531272583217547,1.049933024368219,1.0255147720937294,12.246648645000006,passed,
2025/09/05 19:45:00,0.5758420928199754,0.5836933722722849,62.18318635644868,77.69867411620575,2.9171314855471375,2.98,1995.1259886776354,2168.16266669201,0.9685186643147515,0.9939099010097355,49.90572801548719,28.57194950771549,3.542942293434563,1.047194790691671,1.0210181481581955,12.144860419999999,passed,
2025/09/05 20:00:00,0.5684778468671932,0.5726449658634085,61.52072242537824,76.42706897730578,2.8821477324631717,2.99,2024.3056659632252,2151.6125903321686,0.9685315650920641,0.9925702875367,49.408052698492206,28.7872266804536,3.537398962586771,1.027012452253505,1.0125580875348634,12.035613333333332,passed,
2025/09/05 20:15:00,0.5666357707990998,0.5769090789173553,61.161161729674575,76.19583179399498,2.890715282373442,3.02,2000.2700519564523,2148.915090259335,0.9685980316101059,0.9931734990463328,49.91009644023834,28.449876521369273,3.536286680857349,1.031089289986197,1.008363422327294,11.994112900000001,passed,
2025/09/05 20:30:00,0.5682095810336244,0.5773343774743889,61.76894798369569,76.67288773788269,2.887768788137835,3.02,2020.5056889442228,2160.2012313116174,0.9689329408163384,0.9931633108252459,49.80473179502103,28.18545352092762,3.539856200559536,1.0209213920449272,0.9969316701452574,12.072914956666667,passed,
2025/09/05 20:45:00,0.575947736686571,0.5893657855991692,62.17855905760116,77.61366391476626,2.934419826411126,3.02,1976.6848708851578,2161.8967843086966,0.9688076977491672,0.9946967597123328,50.447159227527756,28.09083360233541,3.538054658922028,1.0361294311077887,1.0010397145570609,12.14433606222222,passed,
2025/09/05 21:00:00,0.5793897171116079,0.5855037690588544,62.842559083468416,77.98553736997674,2.9272399189187643,3.01,2010.9204070121825,2164.7617369613295,0.96899492665892,0.9941402761991478,49.905194880509875,28.32271770979995,3.530929847700243,1.0228908685945406,0.9963504038612125,12.223223460555554,passed,
2025/09/05 21:15:00,0.5873206296677188,0.591970672962903,63.510033130436746,78.94198192519875,2.966518971839052,3.07,1996.7859259798195,2150.8874841019706,0.969016427048856,0.9949883336747904,50.09788513929282,28.894065520792527,3.5236510950088182,1.0233062288781314,0.9942798287266582,12.304151860000006,passed,
2025/09/05 21:30:00,0.5884689160439578,0.5903969675843724,64.00353900517841,79.19142052328804,2.9493346402654277,3.08,2026.423796446464,2170.2363933233896,0.9693884378620143,0.9946515241458574,49.7897731176295,28.288282031214965,3.515426725344097,1.0065802074613446,0.9799263717735822,12.377355271111114,passed,
2025/09/05 21:45:00,0.5920407263085529,0.5960057087052727,64.61003458585279,79.95355175323877,2.9653573297701565,3.07,2027.2681547353309,2173.926994641698,0.9697748758704654,0.9953049866210211,50.02670834148196,27.997773303864456,3.5108771571201927,0.9929861608256695,0.959904542836168,12.458044830000002,passed,
2025/09/05 22:00:00,0.5953923059228943,0.5974456157612394,65.21436275689821,80.52302907076177,2.9766707724559742,3.09,2034.5286809228173,2175.3404591099816,0.9698807213546028,0.9954921583628101,49.970269390350545,28.262007430729827,3.5163359248368025,0.9975068212262358,0.9637356565514068,12.531394424999998,passed,
2025/09/05 22:15:00,0.6000453262198183,0.6000735103058256,65.73325507010067,81.09247984478179,2.9878993301702406,3.09,2038.0619805360168,2182.9755912401183,0.969936330902543,0.9957459332739002,49.88581692566008,28.257563886085336,3.5079037152030805,1.000467077869806,0.9664659922751813,12.612035333333331,passed,
2025/09/05 22:30:00,0.6043098815882687,0.6029389051549964,66.28107881622702,81.70788317042334,3.0018868473709284,3.07,2038.9944987110737,2189.2951359324124,0.9699514444258804,0.9960526040314415,49.881904281041,28.345778334889474,3.506869388452565,1.0068514141518947,0.9713836312230711,12.692847041111108,passed,
2025/09/05 22:45:00,0.6091612732462475,0.6056716593956077,66.83078545926627,82.35892439522533,3.016466955691315,3.05,2041.5706706774629,2192.9985539836953,0.96997686802916,0.9963257992136537,49.81826304769932,28.48242082178943,3.50051731532772,1.0087467057761081,0.9729745567979262,12.773438137777775,passed,
2025/09/05 23:00:00,0.6134159046457649,0.6067998136026718,67.42439381539448,82.97288940148547,3.0241159456431217,3.07,2053.0603903003766,2197.505004473103,0.9700792631190661,0.9964013013827063,49.62786703808371,28.640595538935788,3.4946783102071737,1.0087111353223261,0.9741665178129395,12.85420258833333,passed,
2025/09/05 23:15:00,0.617994230866248,0.6084749443545769,67.89474133008771,83.50785674379395,3.0337929105510804,3.08,2056.8649328000693,2204.217317312537,0.9700400047297327,0.9965295625142265,49.484847907571236,28.722513386922625,3.488152098698821,1.0127270983851049,0.9794414489996104,12.92724112166667,passed,
2025/09/05 23:30:00,0.6217615639556832,0.6104631130127577,68.44695199760407,84.11442115862185,3.036776089187692,3.07,2070.028705202478,2213.3816093238015,0.9703090118233587,0.9966802182961086,49.342747302747746,28.597649501664733,3.475596954899159,1.0082906872977395,0.9745719191716179,13.007758023333338,passed,
2025/09/05 23:45:00,0.6245448983967672,0.6119588938933522,68.9166585456236,84.6079875475775,3.0430421129644656,3.07,2075.855692787293,2220.322413863179,0.9703772870604837,0.9968191251258597,49.28588593581309,28.626713517034947,3.476694354221837,1.0120666959768678,0.9773903620146229,13.07345090333333,passed,
2025/09/06 00:00:00,0.6006359970580655,0.5979190978257927,65.87730909543652,81.02604105887868,2.9749468906812897,3.08,2057.797156824612,2188.2689005453053,0.9702124862742117,0.9954416835628137,49.54063721467215,28.124413974210032,3.492499201870196,0.9957290960647938,0.9655235755758391,12.631821014999998,passed,
2025/09/06 00:15:00,0.6006697811239563,0.6039850801875868,66.06018207907181,81.50530516448961,2.9927391495849416,3.1,2038.802895605368,2192.6178442953856,0.9702940205456435,0.9962286093393783,50.017962311457346,28.09457521074249,3.5053703275062484,1.0119314890804891,0.970637463219732,12.663538506666665,passed,
2025/09/06 00:30:00,0.604654069028939,0.599006862465067,66.46987743254145,81.69680341686504,2.9870949243235647,3.06,2068.057084234027,2184.504523703832,0.9703033601535114,0.9955554889743284,49.38276643376728,28.579037067662334,3.4897588408384066,0.995958022339775,0.9666847676189693,12.702805194444437,passed,
2025/09/06 00:45:00,0.6077358377000064,0.6085846412695977,66.53742679920914,82.29904124980638,3.0155896375096356,3.11,2040.333896496099,2182.651236397477,0.9704743186652551,0.9966811196441884,49.964824405621535,28.285411481923358,3.472403253155163,0.9912180928536934,0.9511543232026337,12.734790206111116,passed,
2025/09/06 01:00:00,0.6065201101048309,0.6080161258981458,66.84444661495972,82.49799925199996,3.0019486886747258,3.1,2060.5930384796075,2192.1817612686964,0.9709281924390925,0.996585619360574,49.86006460486651,27.93801974361881,3.4737256914442063,0.9815219871604967,0.9396791731149164,12.766611733333338,passed,
2025/09/06 01:15:00,0.605717370738081,0.6170092371605412,66.76925304157584,82.92751257001777,3.014067248940897,3.11,2023.7877690566506,2224.955834439357,0.9710022336183596,0.9978010986809339,50.6362416057389,27.02981213785368,3.4824704972706604,1.0077371186966873,0.9502144119327662,12.805998944444445,passed,
2025/09/06 01:30:00,0.6112745315737306,0.6138449630851424,67.01384860647146,83.04957190459386,3.024752282531118,3.05,2028.5521047023763,2215.7265060448103,0.9703102168189458,0.9972136234276792,50.044085233125074,27.999063053502027,3.4823983490455492,1.031855615420349,0.9843982138842742,12.837891415555555,passed,
2025/09/06 01:45:00,0.6153200487470846,0.6193770462382878,67.15418313279177,83.38460427672626,3.0407603479475522,3.04,2017.6407720308455,2214.8580910388932,0.9700877000062654,0.9974718405006592,50.10123833181523,27.77249631373824,3.474577421943725,1.0317974338540954,0.9807904147412994,12.870014715555559,passed,
2025/09/06 02:00:00,0.6161937778406137,0.5994342338953133,67.89816192730072,83.23911073925974,3.003433780858458,3.03,2098.3644683656016,2197.3763280167827,0.9702840135541144,0.9954722606721047,48.6134208930949,29.476640126122096,3.475001405487683,1.0184074957571114,0.9968983539274541,12.901973021666668,passed,
2025/09/06 02:15:00,0.6203189969275325,0.6142561150320545,67.86295651744162,84.02261957122361,3.0445329348371777,3.07,2050.0123889443844,2200.7279491162963,0.9704125470369613,0.9971574875775648,49.57560228915056,28.751992193485997,3.453719498619334,1.0108769179448962,0.9720377368592704,12.94151895666666,passed,
2025/09/06 02:30:00,0.6177727658021197,0.6198937882576842,67.99494590792558,84.1794722142482,3.0315663640425563,3.06,2052.9754317254046,2226.5113578583796,0.9707328420936521,0.9974012254969019,49.740713405738994,27.702255684302667,3.464053237425142,1.0247531161582495,0.9726475168967177,12.973548206666663,passed,
2025/09/06 02:45:00,0.6217548201669807,0.6198605230875662,68.03305738964818,84.47525517658694,3.0497460498755693,3.05,2036.1443801070475,2225.9297946981706,0.9704428527321562,0.9977392133938406,49.830399461551096,28.110842598342934,3.455095523577131,1.026445151664265,0.9794447878502252,12.998243878888893,passed,
2025/09/06 03:00:00,0.6231830517897566,0.6207300895731721,68.3999555530673,84.73519206904876,3.044734068607026,3.07,2054.662498186928,2227.453636167253,0.9706334902187087,0.9975225882285639,49.59237755759727,27.971519325446344,3.451352220451223,1.0209091492904452,0.9731040988019614,13.037904879999997,passed,
2025/09/06 03:15:00,0.6229778963256561,0.6133955593388983,68.80214619256492,84.82429147982536,3.0251527058628667,3.05,2089.4475190734984,2231.0063485950955,0.9709430265818494,0.9969044661340349,49.105890994561676,28.315399971397365,3.451006106616504,1.0101905964120683,0.9718448707700531,13.070032708333333,passed,
2025/09/06 03:30:00,0.6247183587525524,0.6210532797068196,68.8495151851888,85.22654591041157,3.0452923565078187,3.05,2067.7499678714494,2232.2020430541716,0.9709190077271196,0.9976207264567816,49.46354270847557,28.130732583397318,3.448065056221163,1.022491095064755,0.9739938437444363,13.094610992222218,passed,
2025/09/06 03:45:00,0.6269060586920682,0.6223413480723049,68.76475485449079,85.51736682932955,3.0533660257359596,3.05,2041.7420074440793,2259.932758249128,0.9707609693636677,0.9982941781581964,49.790567897850906,27.84693889172163,3.441624690514126,1.0388319076448302,0.9908469848873042,13.134587583333333,passed,
2025/09/06 04:00:00,0.6283769520059723,0.6229234990310861,68.98122630791394,85.79879653534228,3.0570604529253793,3.04,2044.7452429084956,2262.272623683034,0.9707950591334935,0.9983673172705351,49.75448289061364,27.925396798521295,3.4393316271654664,1.03916572229019,0.9911987044234956,13.166813990000003,passed,
2025/09/06 04:15:00,0.6290528511505497,0.6234283498431968,69.1650359494547,86.0283034470837,3.0620822291169514,3.04,2044.6849224741413,2263.322954978785,0.9707724513814735,0.9984568893441278,49.81855712336342,28.010006613733374,3.4442662893009857,1.039718203325798,0.9909192602972767,13.191474364444444,passed,
2025/09/06 04:30:00,0.631236745210247,0.6236337181852448,69.447246585601,86.3527224384949,3.0648995887003743,3.03,2051.7721613014623,2265.356894230602,0.9708231737352702,0.9984553918270669,49.666510107054165,28.15980712387192,3.438578430492939,1.0410149569804703,0.9934400603141255,13.23156706666666,passed,
2025/09/06 04:45:00,0.6332487634998565,0.6240128481336482,69.64845280388356,86.61569922223386,3.068094939298049,3.04,2055.8625805727897,2267.3061329420907,0.9708402104986303,0.9984797502763182,49.561730081541924,28.269022624352864,3.431753147000813,1.0423400032604577,0.9958840338187931,13.26389205166666,passed,
2025/09/06 05:00:00,0.6351983370657993,0.6244269538831567,69.85872713284128,86.8780954451985,3.0702499945681656,3.06,2061.012908014369,2270.0177694269896,0.9709114907999221,0.9985198073669904,49.426947063493515,28.3720987778609,3.423570705014046,1.0451598068112682,0.9995761139778645,13.297346913888891,passed,
2025/09/06 05:15:00,0.6289034613151249,0.6198199112799501,69.03662601509251,85.6366727643039,3.0508578142953353,3.05,2068.6305535235992,2238.6799931775786,0.9709493414425233,0.9977857057345351,49.25981158425546,28.491654234270026,3.4255688184756377,1.025844441158886,0.9838037426689725,13.14099204,passed,
2025/09/06 05:30:00,0.630829482476618,0.6204432403761656,69.41332714820791,86.1162222531306,3.055129389029721,3.08,2074.18444478277,2244.601031807101,0.9711237999965995,0.9979828133455699,49.23638705682133,28.64695581112269,3.422952671394266,1.0300258121397974,0.987580180861065,13.194448434444446,passed,
2025/09/06 05:45:00,0.6280041793408052,0.6218408771727163,69.51927531045584,86.19833318195195,3.03768108930652,3.06,2088.3439322630916,2263.964194005108,0.9715686588515378,0.9980290606794647,49.33500422909116,27.767441676125188,3.419260154164332,1.0151469477249575,0.9669539415756433,13.220924090000004,passed,
2025/09/06 06:00:00,0.632144072922045,0.623744446914682,69.61606266457882,86.52916366227464,3.0556331863134925,3.05,2069.387962583288,2266.018866207155,0.9713191109431579,0.9984286166810066,49.43123907214731,28.03783916321684,3.417818533621828,1.0277546940424205,0.9811235510668989,13.247412982222217,passed,
2025/09/06 06:15:00,0.6329727528458642,0.6220874132267038,69.90016431074808,86.73865375702553,3.0583010346454547,3.07,2077.2079621870544,2263.0825980749237,0.971212724853154,0.9982420398065813,49.211280809896905,28.653311267309064,3.428335615706765,1.0513047883989592,1.0058672451516417,13.273915111111107,passed,
2025/09/06 06:30:00,0.6370114706388539,0.621919773740697,70.27855745643535,86.93756628696197,3.061139510906297,3.04,2100.654146715365,2244.2068847376045,0.9711849660943941,0.997712064095132,48.6685775408111,29.051375323042556,3.4143350202354816,1.0397253041552328,0.9988607134146983,13.300225772777774,passed,
2025/09/06 06:45:00,0.6355574815576304,0.6223372106367189,70.51059874170741,87.15557204824444,3.052217964253178,3.04,2118.4050687548097,2247.847336134459,0.9716242082330669,0.9977151665161704,48.6604816009329,28.794606772586658,3.4076406163038473,1.0237905529539468,0.9798547329520915,13.326754026666665,passed,
2025/09/06 07:00:00,0.6390846488351765,0.6246986523786872,70.44861272769386,87.52543852892,3.070322751310071,3.09,2083.214362541711,2265.9360684755243,0.9715230776711222,0.9986232666005885,49.13540652215563,28.6445984162063,3.405343906982754,1.0315295453767452,0.9885589517833329,13.35329551722222,passed,
2025/09/06 07:15:00,0.6428496158244695,0.6250963902211245,70.8549545816522,87.83873743074005,3.0680159024934675,3.07,2092.9786966950473,2268.097213495068,0.9719395995106921,0.9987119916198008,49.023836571174435,28.345955263965497,3.402457573643693,1.0090865358113854,0.9696004949682642,13.379850244444444,passed,
2025/09/06 07:30:00,0.6422716322331595,0.629722659759639,70.75679984022464,88.04714553273394,3.0765154677200792,3.09,2082.36622267609,2275.296967708732,0.9717770428580769,0.9990305804823106,49.209262075795735,28.213093692365604,3.392971416170801,1.0263192913510606,0.9787803432527918,13.406418208333333,passed,
2025/09/06 07:45:00,0.6469828650063518,0.62974559992913,71.38091175283634,88.59538979543552,3.0820418923562793,3.08,2096.232861971799,2269.5951287486996,0.9720976644628948,0.9990632629570608,48.996566296182905,28.43429719235732,3.393093103661291,1.0127029525120612,0.9690173623352315,13.455664762222222,passed,
2025/09/06 08:00:00,0.6479543205963709,0.6304216450327382,71.6584561817344,88.95117374073247,3.0846463353593587,3.08,2099.7378287365855,2275.927644103794,0.972180887362151,0.9991932117770921,48.992105970054304,28.488996620088546,3.3943306200078953,1.0172267043416094,0.9722359187402416,13.497380465555555,passed,
2025/09/06 08:15:00,0.6504756537959591,0.6307527630851875,71.92142792840839,89.24892410854689,3.0852703065880025,3.09,2107.9393321779194,2280.369271152498,0.9722211215066661,0.9991466209469838,48.80447875728883,28.5480550407541,3.3849186288065276,1.0200639938483662,0.9765230531363722,13.539118230000007,passed,
2025/09/06 08:30:00,0.6529327639408413,0.6307745450257594,72.31397285179048,89.70863336771863,3.0896712843072565,3.1,2114.8210955205413,2285.647522883367,0.9722498123190075,0.9991936662572625,48.689615548573954,28.751444394679325,3.3830215204297103,1.025037954260161,0.9825517382603978,13.59600152777778,passed,
2025/09/06 08:45:00,0.65099373050611,0.6320806650656582,72.43758433939514,90.1162817577795,3.0893140689267073,3.1,2108.414063808924,2306.0894545739516,0.9726149793991301,0.9998194418513839,49.15038696158715,28.32231237844173,3.383601267130353,1.0155079661863426,0.9682153967344189,13.637787826666667,passed,
2025/09/06 09:00:00,0.6524780745625548,0.6324218156700837,72.7236656751052,90.4425486364432,3.0905038267204166,3.11,2114.8190137421175,2311.513051726699,0.9726718223902852,0.9998419023847683,49.06090543913395,28.392151580325265,3.3820942231707876,1.0199956480614023,0.9730805191885755,13.679596186666663,passed,
2025/09/06 09:15:00,0.6559887986129819,0.6323257870299559,73.00312918028324,90.72057921285038,3.092725304028957,3.12,2123.240583262862,2313.4375109418147,0.9725892829859626,0.9996831402203399,48.821336538670025,28.409018016631503,3.372956681550016,1.0130134160849449,0.9707375383496709,13.721426607777772,passed,
2025/09/06 09:30:00,0.6653025391525061,0.6343377496684447,73.23344111694463,90.9775229160133,3.0963404593655617,3.12,2135.080613915657,2314.755917210522,0.9723004367612827,0.9992726723610114,48.20399980735344,27.99067019921383,3.330577087825108,0.9876719042860731,0.9543852841398913,13.77820888888889,passed,
2025/09/06 09:45:00,0.6626824244960953,0.6368043154578238,73.17950972051523,91.28587957270939,3.09640125083259,3.12,2111.9213891597337,2351.352632633407,0.9723696334130458,1.000046672154579,48.754233369500184,27.528314747065963,3.3438330489454007,1.0177484201708975,0.9777022598814928,13.820087263888887,passed,
2025/09/06 10:00:00,0.6622422409504205,0.6327920567811314,74.084446086792,91.85358560548632,3.1006033580348027,3.08,2150.954858948364,2319.7839293840725,0.9727113876657723,0.9995658487849843,48.36044923487615,28.873765002291115,3.367157853076696,1.017535666038757,0.9820174092884244,13.861987699999997,passed,
2025/09/06 10:15:00,0.667485838319532,0.6341034969889938,74.85045994325105,92.77314793948945,3.107457135562661,3.08,2165.0378331357897,2336.153101311369,0.9726943397284687,0.9996168398349097,48.14157777239779,28.908031563067087,3.3582176228132865,1.0198679256618421,0.9890115529189061,13.987257887777783,passed,
2025/09/06 10:30:00,0.6800008512915865,0.6398601855224173,77.89465292252942,96.56106183638666,3.1361366835556295,3.08,2220.2965723920015,2398.119111660804,0.9729017094409482,1.000189516495997,47.75696505033122,29.347331109572288,3.3446302055506765,1.0409789857044502,1.0179390757384057,14.483982846666665,passed,
2025/09/06 10:45:00,0.6874562618073674,0.649767953081399,80.81711804500071,100.54955298156248,3.1723094512288825,3.11,2259.5466520691266,2462.878707221308,0.9732932105619859,1.0013619005041043,47.974255549626726,29.640749998817167,3.341307446713282,1.0778525506624048,1.0505374133729433,14.980994599999997,passed,
2025/09/06 11:00:00,0.6956392296677176,0.6370064940165058,75.3244365877042,93.77281727358209,3.119791966649717,3.13,2187.209850636339,2371.710651413215,0.9714597492567854,0.9986976539983987,46.44987727680771,27.65508473186436,3.2107979943356444,0.9539753184157851,0.9541657966001633,14.222883558888894,passed,
2025/09/06 11:15:00,0.6566666767313822,0.6351720374145842,72.90421512316672,90.83127956188176,3.0844346134392504,3.07,2109.8115627302745,2350.1720055368214,0.972420392324982,0.9999126546983904,48.95245798316992,27.429073345915782,3.3740033780211895,1.0263226384767374,0.980652154873842,13.756527693333327,passed,
2025/09/06 11:30:00,0.6586808482846965,0.6322170908110026,73.04209258276691,90.69860408949526,3.0952500177753466,3.05,2121.5650906328156,2311.896183209476,0.97211633950574,0.9993072733459218,48.49625840589415,28.593406702045602,3.381739946854546,1.0299838628867954,0.9902174742787831,13.722671086666663,passed,
2025/09/06 11:45:00,0.6565466117013019,0.6323254777657051,72.66810613199273,90.49574720324532,3.1018084438091598,3.05,2103.7327462695175,2311.9325640049206,0.9717804101337728,0.9994601248732652,48.765641076289086,28.69163800443624,3.386000446924113,1.0384269631911702,0.9962023992307705,13.696547944444445,passed,
2025/09/06 12:00:00,0.6553920239729807,0.6319923855525552,72.48316954957224,90.23683903294511,3.098217899734645,3.05,2105.3195910650525,2304.5452620505134,0.9717861504393204,0.9993123008654563,48.716118284080125,28.725719143437946,3.384496695884691,1.0381327660517101,0.9955642662982648,13.662722223333338,passed,
2025/09/06 12:15:00,0.652828731936318,0.631497858833651,72.33687094965966,90.0261963242682,3.096625085714366,3.04,2103.4467319123014,2297.836542251638,0.9717866281444945,0.999266463272055,48.852961662829905,28.778879785189066,3.3957127925414277,1.0372505540160502,0.9927558439613258,13.629124196111112,passed,
2025/09/06 12:30:00,0.6535439516448307,0.6222517340784806,72.6260125014896,89.63427188443468,3.0779449944628388,3.04,2152.3007789280164,2269.5875533254984,0.9715968683884948,0.9977663129915686,47.77131485169566,29.785094616773915,3.3959263618801683,1.0332624831355084,1.0028243677016393,13.610329058333335,passed,
2025/09/06 12:45:00,0.6519240721053451,0.6227937531107782,72.43977836132792,89.41625467623035,3.078270056937278,3.03,2147.98530193351,2262.5306303522334,0.9715353189302648,0.9977273935215677,47.87102640907776,29.76146093853196,3.4022725995168726,1.0319709326169775,0.9994877226955712,13.576759130000008,passed,
2025/09/06 13:00:00,0.6488521813329736,0.6227938359238946,72.21093802200144,89.14558239906152,3.0746484375098775,3.04,2147.749049709685,2256.980614592462,0.9714872199113752,0.9976104479699344,47.94659468172081,29.75664008844543,3.4077323479208395,1.0338840904255922,0.9983325109457982,13.542995180000007,passed,
2025/09/06 13:15:00,0.6556295796891889,0.6225125297599096,73.06653915808057,90.2137770896645,3.085332461020215,3.03,2152.509620961402,2281.3442910733265,0.97151081020692,0.9979404224527165,47.86423586982553,29.87972991891425,3.405032155893023,1.038801333061283,1.0089082393547326,13.679913402222217,passed,
2025/09/06 13:30:00,0.6522573542583022,0.6255213811207705,72.50871611200535,89.8926309298698,3.082372265814767,3.05,2127.2334857615033,2298.4613439297086,0.9714830262482245,0.9984191696279265,48.385692536814986,29.088562802185166,3.4057537366205697,1.0384685485798948,1.001487802525181,13.641639,passed,
2025/09/06 13:45:00,0.6472239793412201,0.6317348393441035,71.85306563310624,89.61102918947796,3.089765939121162,3.04,2090.593642289003,2312.1346431502607,0.9711556938304758,0.9990373332505833,49.13037711055525,28.31881337622775,3.4162906619425746,1.0507942826374725,1.0000610741766647,13.603399895555551,passed,
2025/09/06 14:00:00,0.6460112587570151,0.6324623301889959,71.69584186680248,89.55210562801146,3.0935443621954297,3.04,2083.4857501274587,2306.476872022283,0.9712404576262769,0.9992491911796195,49.32313652889759,28.388492648415273,3.415152702896696,1.0479378898399263,0.99533232318367,13.580544119999997,passed,
2025/09/06 14:15:00,0.6449644844826047,0.6249206655675644,71.74107144146372,89.05261181460429,3.0711600045339904,3.0,2113.6365358303133,2295.891558514972,0.971264982155774,0.9982702020345902,48.75094023404881,28.634109082645836,3.4225697768598087,1.0331746079878998,0.991270069402932,13.542366322222225,passed,
2025/09/06 14:30:00,0.643460197751623,0.6282520802825485,71.13567265194327,88.80542183682005,3.079267467322803,3.02,2080.0214038652334,2305.57722956812,0.9710065960998369,0.9988288805199002,49.209938582200365,28.332861600548146,3.417205488555297,1.0508564799744173,1.0039299972172153,13.504431196666667,passed,
2025/09/06 14:45:00,0.6424241867731348,0.6237354409474076,71.1810705592997,88.56994529553312,3.0808483367927955,3.0,2087.5762456485572,2285.6540592021365,0.9706425475040051,0.9982511613637487,48.92779298311,29.18879868739242,3.4416297107122977,1.0644130547654462,1.022310145406611,13.473259311111109,passed,
2025/09/06 15:00:00,0.6423999390060142,0.623102889525665,71.02966270068063,88.12672058948698,3.073357250193959,3.0,2103.551632414492,2263.110096379442,0.9705883277275391,0.9975991183994246,48.51702848606654,29.31672377168644,3.4350442171845357,1.0550780695129078,1.0152483346942767,13.420311483333325,passed,
2025/09/06 15:15:00,0.6396370738375102,0.6227347511592385,70.72552383382637,87.78202259786916,3.06903337650112,3.0,2096.2635712571027,2261.78509071225,0.9704870519479789,0.9975425322144663,48.66730272038486,29.130509712773996,3.446412295134999,1.0525822107943557,1.01113556765202,13.374996799999991,passed,
2025/09/06 15:30:00,0.6361743021398251,0.6232455437889557,70.08193527104511,87.52158894259401,3.0765935758561302,2.99,2056.692731286277,2275.942835077312,0.9702835121253859,0.9982869195114292,49.35470556970005,29.02274510327647,3.45330938556636,1.0726180678773996,1.027764782935688,13.329758750000003,passed,
2025/09/06 15:45:00,0.6351005172632271,0.6227368761768451,69.93481180778129,87.04171154728532,3.065793818430566,3.0,2072.1624603865544,2258.5566608059735,0.9702141633658955,0.9976126182066347,48.989123829129305,28.924441604978192,3.455714237181563,1.0611563287330679,1.0170380370786403,13.277091911111107,passed,
2025/09/06 16:00:00,0.6343158814301436,0.6155036752317432,69.82613075538337,86.61838739832238,3.049895542423273,2.98,2087.4789410002154,2255.030804806877,0.970120538562004,0.9969471461646059,48.605924975918285,29.257909825201367,3.4586220409457753,1.0562506263091134,1.0233209881115215,13.244201116666673,passed,
2025/09/06 16:15:00,0.6339035844894523,0.6207497514996876,69.6996796943116,86.77541289491369,3.069206376446993,3.06,2069.745414713993,2239.507352221415,0.9700772584447082,0.9974314370175185,48.988371705966905,29.46712000490272,3.4592670276059407,1.062731017292717,1.021161655640746,13.225986070000003,passed,
2025/09/06 16:30:00,0.6311503543210357,0.6128476569602102,69.70474888998771,86.33200363105627,3.033819476832561,3.04,2105.998247504483,2245.0344427403675,0.9705602470948653,0.9966561010718075,48.56101671321526,29.09325197760299,3.4528730978039115,1.0243888071091902,0.9929643290811324,13.200247719999998,passed,
2025/09/06 16:45:00,0.6301687357699863,0.6208045761581699,69.56001318038089,86.56737416243827,3.058811833563942,3.05,2076.4232007461756,2233.0935960556503,0.9705298055576685,0.9974723628461376,49.18825206813998,29.153097110635795,3.462923436224049,1.0387449826486086,0.9936355799393582,13.182000974999998,passed,
2025/09/06 17:00:00,0.6298155058202957,0.6181562593530421,69.41054276317323,86.36342465412963,3.045476035841508,3.07,2083.553255834511,2241.3721541066375,0.9706551267428045,0.9972902500086919,49.07578697966239,28.79478993715007,3.449892954674341,1.020164402837362,0.9802205174552281,13.171456692777776,passed,
2025/09/06 17:15:00,0.6279972572479693,0.6173052088707635,69.48005513222454,86.36585482691281,3.0399546365719323,3.08,2090.190756695092,2241.5235485933817,0.9707757934417138,0.9972026406612297,49.122629725331464,28.713848111455015,3.460007147870266,1.0131678546357978,0.9719955015715599,13.168214986666662,passed,
2025/09/06 17:30:00,0.6272400046147695,0.6162126634050814,69.50085798009604,86.33674119748409,3.034671961513215,3.08,2097.0491899290228,2241.1358168366755,0.9708799035807194,0.99708905593761,49.04412874314576,28.78531463819999,3.459829498866511,1.0142905147250945,0.973633685043586,13.164968403888881,passed,
2025/09/06 17:45:00,0.6272672991822205,0.6148099929667771,69.4069660594823,86.20465599789524,3.0305504970698616,3.08,2099.38943322549,2241.140769472562,0.9708171137714662,0.9969195417755897,48.909918657539336,28.86104445628145,3.456075124510715,1.0171875294189585,0.979089854194961,13.154195963333327,passed,
2025/09/06 18:00:00,0.6270544004821554,0.6146486694896582,69.4792482014844,86.27899395592173,3.0305023253982806,3.09,2101.889807191205,2240.250654050845,0.9708535421885525,0.996908886580885,48.91055209423525,28.910612475271268,3.4593250814629366,1.0156545182323138,0.9772055437375885,13.158866764999996,passed,
2025/09/06 18:15:00,0.6269804465738389,0.6137774540578096,69.44899363719978,86.22602020432382,3.0282358207994626,3.06,2103.923667292705,2239.6459908379384,0.9708270708249229,0.9968066935209332,48.85826088155433,28.961345994173815,3.458828291378748,1.0158897751026885,0.9788344655842152,13.153353228888887,passed,
