datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/06 18:30:00,0.6243059394184887,0.620374541682705,69.0911543374085,86.31115931103213,3.040372886976403,3.05,2059.465593199447,2264.944060698027,0.9706109442251792,0.9978009220659292,49.701808882323874,28.173597472150117,3.481479208591996,1.036602701573906,0.9863730855814224,13.14781786388889,passed,
2025/09/06 18:45:00,0.6291426545163391,0.6145090582519511,69.25699408710011,86.19815135495973,3.038925469620828,3.02,2078.8207634737923,2250.7821992169424,0.9701041770574499,0.9968704040228913,48.86231224630013,29.12054355786171,3.4711674398514525,1.0513653120435784,1.015750152187502,13.157340716666667,passed,
2025/09/06 19:00:00,0.6284362518769886,0.6214860539939894,68.98722040892588,86.39257479417364,3.0589866693330263,3.0,2044.594401004846,2254.7942626276495,0.9699788103361027,0.9977457211048103,49.51042365812766,28.82706119244501,3.472805815733386,1.0630555951476433,1.0161071858877788,13.151772608333339,passed,
2025/09/06 19:15:00,0.6282618030019694,0.6219509787913436,68.88755792590725,86.21090788218446,3.055648204410538,3.01,2048.0826660003577,2249.2316572264094,0.9699175378184924,0.9975208925583537,49.378224502807655,28.763031648526358,3.4712395184745835,1.0625724118709459,1.0152600621984165,13.131080795555556,passed,
2025/09/06 19:30:00,0.6284336571204703,0.6219086543703254,68.87350556663002,86.31276247572009,3.0626399170005443,3.1,2044.6722286470035,2240.9958455334813,0.9699457068733522,0.9976648649964713,49.42775329892104,29.1503492772475,3.468182575359611,1.0660499005264936,1.0188981062099773,13.125458115000002,passed,
2025/09/06 19:45:00,0.6254251492744793,0.60553034992253,69.13366261078335,85.64634182944941,3.005561807983345,3.03,2115.6332919300958,2247.0961835279795,0.9703283623287661,0.9958426936671224,48.245311263337925,29.420857956009904,3.468557019771278,1.044960345017844,1.01953803057863,13.112453090000002,passed,
2025/09/06 20:00:00,0.627589888665522,0.6171990976543564,68.75096225868353,86.00755585595216,3.049078556212504,3.02,2051.3939279010356,2247.2100013146032,0.9697854024041209,0.9972176276948072,49.18665136206795,29.19611909092232,3.4744887620801927,1.06978767231444,1.029470762434802,13.106781062222217,passed,
2025/09/06 20:15:00,0.6269323310496342,0.6121563727537003,68.80028731420482,85.78204705854505,3.0331432626166936,3.03,2073.5004773938977,2243.313200401856,0.9699135401919393,0.9966359694120829,48.80506509140109,29.354445100596045,3.4715109836402194,1.0567652167562724,1.0239419684764108,13.093514322777782,passed,
2025/09/06 20:30:00,0.6251873245530775,0.606104172642273,68.7989483716336,85.46905848720722,3.013114588586906,3.01,2099.7351125291166,2238.8441600669576,0.9700612907430392,0.9959381443916437,48.35863238276488,29.58401590949083,3.4683527349387933,1.0469572450476028,1.021855128000443,13.072636499999998,passed,
2025/09/06 20:45:00,0.6236077584845287,0.613454907740423,68.59813682187382,85.66154096338217,3.026755617658079,3.07,2071.089919396161,2246.035169149724,0.9701559496660178,0.9968174361693086,48.98319929859098,29.182067927311724,3.4733809695897557,1.064154127102844,1.025245628939661,13.06688261388889,passed,
2025/09/06 21:00:00,0.6178817577794977,0.6093180003237144,67.5475581844877,84.40864377171759,3.0100200973558286,3.02,2055.4196848150564,2239.932905548001,0.969761896629651,0.9963632406799188,49.035556701312146,28.905734033838396,3.4783805649369244,1.0609173564201204,1.0260606111903112,12.929097622222221,passed,
2025/09/06 21:15:00,0.6193165417865313,0.6165417779123865,67.44130634097476,84.71673407762539,3.026457313965718,3.0,2027.1811420768431,2250.552863301709,0.9696911668116847,0.9971681803349591,49.479520694985865,28.50177320996149,3.474019438059404,1.07921057177199,1.0344860992905156,12.946379367777784,passed,
2025/09/06 21:30:00,0.6217051828837356,0.6079999994413248,67.68325102669304,84.62927311484465,3.021202356854647,2.96,2049.8194466259915,2238.483909208733,0.9693214245077576,0.9962592974027297,48.73396832804176,29.695655323160437,3.4785488014063417,1.1008230287348404,1.0718906502096268,12.95583220555556,passed,
2025/09/06 21:45:00,0.6202670409775389,0.6107769052785699,67.68111333410633,84.73334544694083,3.017336000555891,3.0,2051.406976136375,2243.042972004589,0.9696676090122172,0.9965167517767162,48.965705209397285,29.103489806136796,3.473329403658326,1.0748786464086586,1.0399580948232485,12.95779843111111,passed,
2025/09/06 22:00:00,0.6215249372600848,0.6215193963085801,67.59645389541996,85.18869965269359,3.0443821761460095,3.0,2014.8280744791618,2246.9889623769022,0.9696000127061324,0.9976056042900585,49.61462116003399,28.772063565775557,3.4733424762772214,1.1000819103320172,1.0487087055269517,12.974599825000004,passed,
2025/09/06 22:15:00,0.6194810569691842,0.6152238711365894,67.2429850055398,84.51231367042669,3.0295681268501777,3.02,2024.1154021740565,2239.188812698671,0.9695750406332158,0.9970712955081908,49.36534541503205,28.902926521102707,3.4670245753958486,1.0839800315748016,1.0425351733807888,12.915970564444436,passed,
2025/09/06 22:30:00,0.61514351926729,0.6094499898521718,66.99513653622368,83.74317900978237,3.006951193825781,3.04,2049.1065048055684,2225.1643900431022,0.9699873803390067,0.9964522656523696,49.16017163653488,28.83280764812536,3.458498500775904,1.0523970167790966,1.016611551697776,12.85252397,passed,
2025/09/06 22:45:00,0.6105072265412747,0.6004920299974621,66.81718935159421,82.89346987034905,2.9840905249897896,3.03,2074.262743579409,2211.5391722095405,0.9700169709436915,0.995491470965881,48.82201899902201,29.08204602985512,3.473651340467855,1.0353700269705783,1.0089931891664035,12.78922088888889,passed,
2025/09/06 23:00:00,0.6169327908370679,0.6124347273284249,67.28001024811535,83.90095833107985,3.027294956817848,3.24,2048.5034092595292,2203.410483890081,0.9703379628050176,0.9969070349091187,49.39166430194755,29.043718709943366,3.447353447296954,1.0302649457555646,0.9916413815185919,12.871797485555557,passed,
2025/09/06 23:15:00,0.6188528974557155,0.6130045352202211,68.2414902281853,84.59156922124559,3.0167383999921666,3.1,2083.489772801581,2222.5116605604153,0.9710222310407143,0.9968918201867406,49.202955648797406,28.498631925300508,3.4479506840148852,1.0121960951808007,0.9714180236063716,12.990079874444444,passed,
2025/09/06 23:30:00,0.6250390435982134,0.6201409807788495,68.63199827025181,85.39591163968528,3.0487397040664868,3.09,2052.324612544066,2240.8910118544095,0.9708514176148842,0.9979742634178881,49.66899202044365,28.30622622577723,3.441228636338611,1.0281341284220686,0.9821164947558481,13.088896932222225,passed,
2025/09/06 23:45:00,0.6294097891179188,0.6208778461723796,69.28514842440791,85.94724570305176,3.058013087424979,3.08,2060.992930276125,2249.011046117913,0.9708696516816403,0.998062964789376,49.52777350016416,28.40016597049832,3.4422777393746573,1.0320676797154358,0.9875107317960131,13.18004856666667,passed,
2025/09/07 00:00:00,0.6387230809701958,0.6271117730090999,70.61661708613694,88.71734908823045,3.066510255705224,3.09,2075.847340859288,2299.762623461462,0.9709898576904241,0.9986694081780462,49.32269254636613,28.48057344406776,3.4296584315830443,1.0495386211722517,1.000452069232156,13.417852830555553,passed,
2025/09/07 00:15:00,0.6403923945767805,0.6272640234032107,70.77271916111957,88.84602810087948,3.062419158553853,3.11,2083.494405615281,2307.375394960888,0.9710853409790169,0.998610593761761,49.14891750425612,28.34795429911897,3.4198626166942105,1.0519228471260085,1.0040637490589168,13.446683799999995,passed,
2025/09/07 00:30:00,0.6410689484366258,0.6219943086784906,70.92335210693166,88.66045314815327,3.0694291374533504,3.06,2095.97069589355,2276.913095825518,0.9706719437486789,0.9979115668874349,48.7045055785048,29.620759417736494,3.4373775243358544,1.0691876849927702,1.0290571500020484,13.422256924999996,passed,
2025/09/07 00:45:00,0.6398589664217256,0.6179681837438381,70.82182243411718,88.1058434130274,3.050614515682144,3.01,2115.2002734466005,2271.7189514736137,0.9705869486246441,0.9971198155222251,48.19100852137865,29.633110190890765,3.443097078183067,1.07176142348024,1.0370133386011589,13.382799466666665,passed,
2025/09/07 01:00:00,0.6399742725050582,0.6154149262791944,70.58098580526529,87.74558624044553,3.045801358816118,3.01,2116.5053363324446,2266.8631986364226,0.9704547424929773,0.9968391028556554,47.971830864851526,29.800965353703305,3.4349370779673865,1.0741557193018483,1.044979166805338,13.350869839999993,passed,
2025/09/07 01:15:00,0.6362803819187262,0.6221242571626154,69.82707979416853,87.48642924512644,3.056458452337871,3.01,2064.6563136366317,2290.525490482055,0.9702152985671765,0.9978915675326505,48.89122693946923,28.962546467373844,3.440824481503546,1.0997822259129324,1.0572137317627437,13.31143223666666,passed,
2025/09/07 01:30:00,0.6350325424574726,0.6217509777482765,69.63113364947928,87.25970511146879,3.059297425063693,3.0,2057.8044950994263,2282.9046710659154,0.9701032920505703,0.9978907480009698,48.99955132486307,29.03835907622084,3.44610154622262,1.0959739277960072,1.0533615577787905,13.279520375,passed,
2025/09/07 01:45:00,0.6360759945155695,0.6103589276002573,69.8913911934635,86.78430729610837,3.0401327066706294,2.98,2105.8393987279187,2251.739086009125,0.9700333838522839,0.9963990365370379,47.870480622304314,30.297903271375933,3.446264453131716,1.09439341093647,1.0711686767695459,13.24761687333333,passed,
2025/09/07 02:00:00,0.6345104494757201,0.6165904773128188,69.39702141226233,86.61258268394364,3.0513461549449974,2.99,2074.8628612650705,2253.7868098300423,0.9700076026354552,0.9971013453658745,48.46926777922858,29.741254743485925,3.440036460098206,1.0941785735921437,1.060787483579537,13.208208529999999,passed,
2025/09/07 02:15:00,0.6322201153051533,0.6217908517499955,69.17328594214995,86.54401600985106,3.0576670466864866,3.02,2062.292839869638,2246.9804041260318,0.9702564364071123,0.9975831545411226,48.90848765243171,29.304505673091104,3.4380533241619102,1.0794411740543497,1.035923089712337,13.176322793333338,passed,
2025/09/07 02:30:00,0.6296630367502338,0.6176583981282591,68.88860546195995,86.04446906237281,3.039446466650431,3.03,2070.167187189512,2251.9797725091485,0.9703532298765416,0.9972440260722525,48.74226165191917,29.148869768468508,3.434948204853252,1.0763842127505403,1.037511168143754,13.136934304999995,passed,
2025/09/07 02:45:00,0.6275918995021884,0.6181171897996567,68.68367859821542,85.81509433633796,3.0320985141473082,3.06,2073.6099449190738,2248.501052526127,0.9706552943172688,0.997285674856837,48.84927469117557,28.808430944074402,3.424873757229787,1.0552316712417404,1.0145775074736523,13.105066333333333,passed,
2025/09/07 03:00:00,0.6257943976259535,0.6131419602942781,68.76688695890853,85.58833061216906,3.0178499223440935,3.05,2097.655019558921,2239.281906328304,0.9708894679767944,0.9967561085134896,48.53744270576591,29.09210763223187,3.4250462066653617,1.042182271508216,1.0070264651205145,13.088224764999994,passed,
2025/09/07 03:15:00,0.6250022828491043,0.617028742440826,68.62154915117289,85.6142874328765,3.025473303445281,3.06,2081.2250315558663,2242.0918484452673,0.9709077514947085,0.9972061141585773,48.892555238565315,28.764184584213705,3.427222392883417,1.0431487018773202,1.0013931789142365,13.080079802777774,passed,
2025/09/07 03:30:00,0.625527026932207,0.622283666524243,68.59631164884314,85.79091570013296,3.035618591467528,3.07,2067.78802069611,2243.6770849329605,0.9709806189671235,0.9976866985182281,49.20439427522733,28.40402333748197,3.423473581681832,1.0421449686185278,0.9931006379676471,13.087963631111117,passed,
2025/09/07 03:45:00,0.6246988867146557,0.6213269625844722,68.50852505517643,85.69680278530743,3.0318469012857556,3.07,2066.9433664690996,2247.590233132189,0.9710713643041269,0.9977433276485644,49.243995721941026,28.35714670727278,3.4207976922485024,1.0430144813661957,0.9946856652455979,13.081005324444442,passed,
2025/09/07 04:00:00,0.6246198072039981,0.6212122277518132,68.51335457443109,85.6799422194004,3.0314762243632885,3.07,2067.644379826616,2247.53161278836,0.9710985686813293,0.9977462246921749,49.23178661045134,28.36782618506648,3.420110089790578,1.0436633134939153,0.9953511681346995,13.081353425555552,passed,
2025/09/07 04:15:00,0.6246681846772634,0.6202423225419251,68.47023891498479,85.64264580501889,3.030706836464378,3.14,2065.4484661433203,2250.9348648360274,0.9710949190196366,0.9977907333096508,49.251871529229604,28.372755129174255,3.4180899577588257,1.043887630854865,0.9973312501068907,13.081692469999991,passed,
2025/09/07 04:30:00,0.6205698261657393,0.6164790810892066,68.6167422212518,85.41022824655786,3.005436241296539,3.05,2102.1162734605,2250.7373478903296,0.9714309414804924,0.9970676107240257,48.927410524658264,28.10559352820977,3.4194024056890178,1.0229349275589381,0.9768763110793469,13.082224026666665,passed,
2025/09/07 04:45:00,0.6285896884462271,0.6219538816708916,68.94542901925468,85.9504523107146,3.0313583956532923,3.02,2080.718598234765,2255.420230909416,0.9708965571987459,0.9974072508795612,48.7884075822718,28.340055431745412,3.418907283635262,1.0580266765182595,1.0113870306848662,13.14439084444445,passed,
2025/09/07 05:00:00,0.6321311871316353,0.6118093794221082,69.4942061060532,86.15459720826912,3.0266164343315896,3.01,2110.788180211696,2248.944688953541,0.970679461923054,0.9965825611588697,48.011962293318696,29.64284084350889,3.422120461833005,1.0720290640534056,1.0434076280587528,13.195239151111121,passed,
2025/09/07 05:15:00,0.6256537042717422,0.6060359200817024,68.69448483039615,85.02832469578954,3.006734328899557,3.01,2113.238040095356,2232.8943046507648,0.9706671775071083,0.9960195959714816,47.93602828576102,29.78321893074001,3.4240769798666184,1.0661707249754415,1.042138616349255,13.067665318888888,passed,
2025/09/07 05:30:00,0.625573701736157,0.6126541869233578,68.35469521552419,85.05239261178072,3.0263114640230904,2.98,2073.989718930531,2238.712247415086,0.9703463098983108,0.9967915590883292,48.53639310586163,29.416679742437573,3.432006347653339,1.0849332317819456,1.0509837942012672,13.051579401666668,passed,
2025/09/07 05:45:00,0.6250073947392151,0.6161969331579227,68.19758828225076,85.02293941269292,3.0249458167536765,3.03,2068.493248161353,2243.331135962956,0.9706307711867489,0.9971383758519283,48.77113556382778,28.794035236699003,3.417455869334219,1.0670913258216645,1.0279620436221817,13.04303513333333,passed,
2025/09/07 06:00:00,0.6239712646876094,0.6208533097932363,68.14454969655662,85.04654984884068,3.0317749096771416,3.05,2059.095827463062,2240.1320698309505,0.9706526705807977,0.9974148118721219,49.00603895432449,28.54336008902254,3.423916232690676,1.073211444564681,1.0251523755733258,13.034291270000002,passed,
2025/09/07 06:15:00,0.62341740691768,0.6103608296905662,68.25737663243521,84.71954571684091,3.0074351394702528,3.02,2094.770104992693,2236.4120605167623,0.9708216709952385,0.9964844767638728,48.37041124651348,29.021120300102172,3.4159956739909907,1.0524612144967371,1.0207749641767705,13.02574944,passed,
2025/09/07 06:30:00,0.6230278855773201,0.6153694192803206,68.00051690302098,84.72128308243047,3.0185968381174266,3.05,2071.8990576059664,2237.9415736244755,0.9708205236695695,0.9970771090910676,48.77522289389448,28.743859471213575,3.4115493211569,1.0609411101194441,1.0216055935357111,13.009671302222225,passed,
2025/09/07 06:45:00,0.6215653343075516,0.6200609035521251,67.77446771624618,84.80780573998167,3.0246665247613946,3.04,2046.4725552739724,2254.3881038558916,0.9709396002619775,0.9978628881131858,49.373367553782415,28.058092081461947,3.4126352861253593,1.0620136623987397,1.0141214609696079,13.008669263333326,passed,
2025/09/07 07:00:00,0.6204353808761511,0.6127585572996987,67.9982921795794,84.49962845707849,3.0022428848145966,3.05,2086.4745423571303,2243.6650950524822,0.9710374277937627,0.996777006060575,48.62161498202054,28.59284710585905,3.4162755773359708,1.0610839269929668,1.0223112908500422,13.000130916666667,passed,
2025/09/07 07:15:00,0.6215566034807807,0.6119936638833607,67.94168643466637,84.45314856418695,3.0116459631662384,3.04,2083.007076006525,2228.2094823946845,0.9709031273683209,0.9967484630525224,48.583826245563515,29.057836562922226,3.411681077002684,1.057444067195223,1.0219038882121556,12.983857944444447,passed,
2025/09/07 07:30:00,0.6198636131861803,0.6136348626581252,67.81526793451235,84.35545704181887,3.007782120992453,3.03,2076.9933184301826,2236.923745610781,0.9709755111202121,0.99691762403612,48.776317890264835,28.63536696812084,3.415889559527274,1.0597381742122853,1.0196997544071322,12.975322616666665,passed,
2025/09/07 07:45:00,0.6201734548801813,0.619077405250453,67.52477250557278,84.48130076361979,3.0321672647847144,3.06,2032.930099817993,2243.479252856897,0.9705908853418982,0.9978210076160827,49.528886551704154,28.3751107805711,3.4280608840023477,1.0710781822168884,1.0235654406365835,12.966788449999994,passed,
2025/09/07 08:00:00,0.6208056537891995,0.6163803038423064,67.56204579059833,84.24710903800685,3.0065502090952796,3.06,2073.1673972605554,2236.8405996934684,0.9712590793540871,0.997182737861608,48.81896576476182,28.16184228816905,3.384604800915243,1.0409498375679869,1.0000052932788699,12.958255444444447,passed,
2025/09/07 08:15:00,0.6146704619132944,0.6128517211086072,67.45285701948329,83.93490928114248,2.9877733273186102,3.06,2093.1984771185867,2238.5191243388604,0.9714282231665983,0.9967497815736606,48.743085053493616,28.189325213387622,3.3913674573597787,1.0424665313031827,0.998892385310576,12.942190311111105,passed,
2025/09/07 08:30:00,0.6049340290871776,0.6060111840174397,67.38291960675417,83.57261206717561,2.954943383976216,3.05,2137.8484551913384,2244.1394029233124,0.9715925435706312,0.9957894667515628,48.45685677105224,28.317629920080922,3.3928359870940525,1.040946856480166,0.9947266363754119,12.948526029999996,passed,
2025/09/07 08:45:00,0.6120198713493151,0.6120431037657462,67.5352691937921,83.97922913315061,2.9843465343608737,3.07,2104.204256221243,2235.947861124574,0.9715380513384663,0.9966409443404669,48.742625635348865,28.367005115365995,3.394203100157564,1.0432822158491082,0.9967172954758293,12.952517929999997,passed,
2025/09/07 09:00:00,0.6206437293002002,0.619372075791796,67.74633419933937,84.4596759102188,3.0144460005758233,3.08,2073.985405447275,2231.143668857258,0.9713384876906257,0.9973548286981027,48.940610514159935,28.180443250070233,3.3883268036932117,1.0410841093186458,0.9942885666037223,12.977579119999994,passed,
2025/09/07 09:15:00,0.6147346847465267,0.6128528223228359,67.8782356534665,84.33562117883784,2.9917836323335067,3.06,2108.623510095632,2234.911537991272,0.9715599385046134,0.996710383694109,48.716554755732915,28.443687989886886,3.392749687659045,1.0359121168450012,0.9905177279865715,12.99491706333333,passed,
2025/09/07 09:30:00,0.6160782134127413,0.6172092449233059,67.91536984226414,84.55922725549681,3.0018216916774,3.08,2093.372767971882,2238.9013050426647,0.9716784153560771,0.9972551405362028,49.013845041758195,28.160365696861543,3.392763380611522,1.0381017225037057,0.9875004271222199,13.004714286666665,passed,
2025/09/07 09:45:00,0.6162293207938488,0.6175749991280811,68.02789428295038,84.68675150207858,3.001939400939481,3.09,2095.8988133836297,2244.5042882209355,0.9716079531022459,0.9972289454983089,49.035147472419666,27.98310905677888,3.394064138024899,1.0328143115395343,0.9815380852701476,13.029627086666673,passed,
2025/09/07 10:00:00,0.6177178930447716,0.6181297822601106,68.10939133608773,84.76481928663154,3.005397146956698,3.08,2092.721681447453,2245.951396116618,0.971572365060758,0.9973014345591498,49.02332488419518,27.97845493697394,3.3953017580883103,1.0355701220027087,0.984980065165462,13.039435688888895,passed,
2025/09/07 10:15:00,0.6199622385763315,0.6219894410576412,68.29408494167855,85.02117540699776,3.016926873878247,3.08,2086.885361740866,2240.966788533116,0.9715496691768858,0.9975235473936624,49.12248369381529,27.88823360456624,3.3979363091453645,1.0334904749451461,0.9793105855680503,13.056813458333332,passed,
2025/09/07 10:30:00,0.6216472791788911,0.6225105792150026,68.38140902051525,85.15556084595062,3.0202754407683075,3.07,2081.1410369864884,2247.6703125309587,0.9715159681100577,0.9976832848479479,49.18572188024738,27.755779609303556,3.3990499562743146,1.033254141565426,0.9801722055372869,13.074202606666658,passed,
2025/09/07 10:45:00,0.627359301799216,0.6209070929144548,68.91665132137156,85.74075122784615,3.03578905570309,3.07,2083.8594161242922,2243.5448170110694,0.9714048818709731,0.9977552962034164,48.95790085467237,28.509631891750107,3.3985486123222035,1.0392362976112446,0.9934765557830522,13.137086410555554,passed,
2025/09/07 11:00:00,0.6345103951355007,0.6233108580328692,69.67907873653509,86.74066064270205,3.046425976599281,3.04,2083.8635391954754,2271.510951629365,0.971511136488947,0.9982510464640669,48.936807724133494,28.241860527398526,3.390363383256302,1.0414251528687783,0.9978579571384254,13.26832598666666,passed,
2025/09/07 11:15:00,0.6413108311677456,0.6259519106834742,70.64218738895497,87.88473542374014,3.0582029255736742,3.04,2093.1633832825596,2293.37727522641,0.9716082488860804,0.9985773207351425,48.80417626697323,28.219755423529183,3.3884191824615413,1.04913211640329,1.0056237721279613,13.414931475000001,passed,
2025/09/07 11:30:00,0.6503463978738888,0.6227629301822167,71.96371807988774,88.87816545494384,3.064461371434734,3.04,2139.6248550051037,2283.3854316421207,0.9715161429038504,0.9977633402065397,47.814627800662166,29.21484995006537,3.3866581460978082,1.053018971417983,1.0202228546471772,13.554144168888891,passed,
2025/09/07 11:45:00,0.6587790051063317,0.6231161656885531,73.04127865107445,90.06731024013011,3.0830494876407726,3.05,2148.659167903331,2292.901163444948,0.9715740616435095,0.9980415382110673,47.629177390068136,29.637428487096166,3.3884377993130577,1.052989065575358,1.0257198749138308,13.693550303888891,passed,
2025/09/07 12:00:00,0.6666024178517025,0.6245898432044377,74.02047058795225,91.18267700186888,3.0981595199378007,3.01,2160.519885285911,2304.3011192431622,0.9715792002758751,0.9982096384296765,47.39200887885356,29.83973878414055,3.382479209365415,1.0507306172497926,1.0307476683756154,13.832727700000005,passed,
2025/09/07 12:15:00,0.6567577289030903,0.6260556839161213,72.84523554450162,90.08207269170023,3.0846904703836437,3.06,2135.581251230666,2302.383152434866,0.9717462384246264,0.9985265331104166,48.10102914570232,29.08530450733809,3.3848932200374624,1.040774834444374,1.0073715419154134,13.689746503888896,passed,
2025/09/07 12:30:00,0.6561760158579739,0.6280100091337717,72.53961365061156,89.93355840109024,3.0889252020907287,3.06,2116.7055420814945,2308.461421126062,0.971638189784974,0.9988494083253656,48.37334749449375,28.80480405305082,3.3841869969449148,1.045083727011748,1.0092090216941776,13.669009756111118,passed,
2025/09/07 12:45:00,0.6540910596212798,0.6258848941949473,72.60571455614304,89.79174796657067,3.085280330726401,3.05,2128.399187919311,2295.1539761056974,0.9717424507134745,0.998587161841876,48.317294435425026,29.068173135202898,3.3941413953948842,1.035977526634487,1.0005832697184796,13.647901568888896,passed,
2025/09/07 13:00:00,0.6515965702882734,0.6313279612307001,72.15652923754249,89.66550662257636,3.0944953942310685,3.05,2100.4268472794465,2305.5931307456995,0.9714135024807491,0.9990559265497048,48.79609028528173,28.62421126578746,3.3957223291710097,1.05569277180927,1.0099004163998857,13.634408528888887,passed,
2025/09/07 13:15:00,0.649788165136673,0.6281658688650205,71.96137463587002,89.37147299335628,3.0862830530243412,3.04,2103.4420476439714,2307.430459116768,0.9713301022467228,0.9988252138196181,48.73858648605796,28.619289454196807,3.3956353346276344,1.050653053553412,1.0084627869230531,13.613201066666663,passed,
2025/09/07 13:30:00,0.6478161456502001,0.6275672379753651,71.89378343585378,89.23611456845653,3.0864820490498355,3.05,2101.9450446790984,2301.719633027994,0.9713094847947574,0.9987942303111561,48.8698278636674,28.695102202052727,3.4071565537351,1.0487670842317316,1.0052080688385836,13.591831977777773,passed,
2025/09/07 13:45:00,0.6471903537880392,0.626845363069519,71.82150676435715,89.08286658938647,3.0848125526460977,3.05,2103.04450710142,2297.952193661222,0.9712842643864255,0.9986896132634369,48.84506941698462,28.72446349343386,3.4088380842178854,1.0468971350707854,1.0040582861944878,13.576249866666661,passed,
2025/09/07 14:00:00,0.6427681532965833,0.6250317212610343,71.24784275443955,88.39058608355373,3.075982473931285,3.04,2097.6574979119864,2284.21463158261,0.9712770494756152,0.9984892940379777,48.963344750490066,28.73711641749672,3.4161022471569313,1.0421310839910065,0.9991682039552375,13.478561873333337,passed,
2025/09/07 14:15:00,0.6421842893646496,0.6243270282048464,71.13610238956983,88.27125303541082,3.0744381754509216,3.04,2097.2425527302726,2280.404689444639,0.9711870127179423,0.9983612984405267,48.922593188496926,28.770843727669785,3.4187241050390655,1.0382076834876934,0.9962539642900904,13.458805799999995,passed,
2025/09/07 14:30:00,0.6409449523125959,0.6239033715608073,70.76184111975992,87.9146762053986,3.069368735213571,3.03,2089.896279547546,2281.1502271356135,0.970993746896698,0.9982280765592885,48.92617316124244,28.595856045725284,3.4180648240096816,1.0396975094903378,0.99853382812721,13.416353487777787,passed,
2025/09/07 14:45:00,0.638000070840502,0.622444616083572,70.53151631839631,87.57765965886537,3.0592486700283157,3.04,2093.5128958829905,2275.7134320487185,0.971110009773494,0.9980397507184414,48.908681420813615,28.595928975043034,3.425009258527113,1.0396315692124087,0.9978952010160905,13.366549832777784,passed,
2025/09/07 15:00:00,0.6371475689599119,0.6131247520864823,70.56921932148785,87.02100571422538,3.040294873065229,3.02,2130.2785125604223,2249.8148644848743,0.9708904065103324,0.9966870533342287,48.06139672024186,29.53561200938025,3.4329255132133882,1.0393227664780098,1.0110434401268436,13.316775437777782,passed,
2025/09/07 15:15:00,0.6349632185344372,0.6110184240594799,70.22169179392165,86.62286115520229,3.033397351716085,3.03,2127.387443334658,2246.266504530834,0.9707452418167166,0.9964543873938381,48.05492948125251,29.5293751088975,3.436996350661262,1.0367379614941479,1.0106167906151742,13.267030302777782,passed,
2025/09/07 15:30:00,0.631793691038415,0.6088620986048706,69.8328566913044,86.1739863879515,3.0244338575440763,3.03,2126.588249322135,2240.262517493658,0.9707213299991403,0.9962384978873045,48.063910674787024,29.546892024346256,3.4397412354492527,1.0333385231035663,1.0083180133777143,13.207251309999997,passed,
2025/09/07 15:45:00,0.6288725802835314,0.6068848242979537,69.48865664088378,85.77996052468472,3.017416703421936,3.02,2124.4532985339897,2234.766356173636,0.9706517536715477,0.9960446107634233,48.09255830756659,29.589360107819452,3.4455629530666614,1.0315252017083372,1.0073758767577548,13.153582199999994,passed,
2025/09/07 16:00:00,0.6259095495646503,0.6050737970788539,69.18081187428277,85.41927238537414,3.010282922500747,3.03,2123.7550732494806,2229.189355568876,0.9706466003014325,0.9958804524374696,48.12751855958252,29.662653798334023,3.450467948877961,1.0318326720118303,1.0079969464741123,13.103594276666668,passed,
2025/09/07 16:15:00,0.6239088080027037,0.6033508878891747,68.90384530114227,85.10792269507229,3.00478287727483,3.03,2121.976349893533,2224.8244414949827,0.9705524590153539,0.995692622274133,48.14139229349805,29.666419713735735,3.4545397054540072,1.0272458643405933,1.0048821494390034,13.061192588888893,passed,
2025/09/07 16:30:00,0.6212125858362603,0.6017802526654042,68.5012612777243,84.67866661512848,2.9985426494093392,3.04,2116.626780121943,2220.0514300617615,0.9704404277816978,0.9955274054813847,48.21880881167149,29.6102074184841,3.458684337906608,1.0232573690838118,1.0017597679366903,13.003714569999996,passed,
2025/09/07 16:45:00,0.6171148170003204,0.6112859914388219,67.71128307588299,84.40213636183074,3.0075021226901497,3.03,2068.659130523803,2233.4908142741347,0.9704332421764252,0.9966000741596269,49.171218503819134,28.46317205219062,3.46031253229243,1.0279590623427561,0.9893359828297752,12.938725091111108,passed,
2025/09/07 17:00:00,0.614074770609636,0.6099794480178724,67.40723613064355,84.08391842900936,3.006110723921099,3.05,2065.440178740691,2219.606415129024,0.9704497724613803,0.9965325350977505,49.292468115104384,28.70842603428061,3.466053239336248,1.0240240318310059,0.9848302608448637,12.88132451833333,passed,
2025/09/07 17:15:00,0.6111542847980164,0.6088894868300333,66.95091750459858,83.61604827626314,2.996985799133347,3.06,2056.4777030699684,2223.6608071100695,0.9702849359002913,0.9964096561862039,49.38270030484763,28.444745839837847,3.4715015244474934,1.0276535043782613,0.9882098881925173,12.827514333333333,passed,
2025/09/07 17:30:00,0.6084676362715017,0.6079375215643451,66.69116051539918,83.36001828542663,2.994192707555733,3.06,2051.977861006593,2217.5984430265826,0.9702453729740432,0.9963584363712517,49.505885313699615,28.570170567663684,3.4799196736376112,1.0308880828073208,0.9902889989518389,12.783934233888893,passed,
2025/09/07 17:45:00,0.6062792934175427,0.6195662121398241,66.11564475371,83.4262125547379,3.024187556057488,3.1,1997.0823040975204,2213.2772167398193,0.9700844109962634,0.9976829226807944,50.439382562752144,28.290557688413248,3.4862767807495754,1.0606224930157002,0.9998605696513376,12.73291686944445,passed,
2025/09/07 18:00:00,0.6032179286612039,0.6064198676152646,65.87706844989461,82.57666939698905,2.981649625601985,3.06,2040.4684356153625,2210.714928730312,0.9702053605045393,0.9962339970234652,49.64004774541181,28.39684430379189,3.476903064560757,1.0289106083809034,0.9874221353176952,12.675539286666668,passed,
2025/09/07 18:15:00,0.5998062044044139,0.6046003839446413,65.42639884811034,82.07662110763346,2.9715866883767146,3.07,2035.634313268129,2209.147318939216,0.9701253589926957,0.9960497008319895,49.69995313034143,28.27645501192308,3.481193424565577,1.0296430650308743,0.9884058772555162,12.61373659333333,passed,
2025/09/07 18:30:00,0.5965640249342571,0.601911951346442,65.01779813541066,81.5951389051958,2.962423360060004,3.08,2035.8195732697595,2201.254993716275,0.9700596295232822,0.995760587962415,49.676778356708105,28.354229071363637,3.482220895406745,1.025312429927514,0.9859250810593195,12.552008675555555,passed,
2025/09/07 18:45:00,0.5930833817870924,0.6066969291610469,64.36113185275572,81.23905557650679,2.9687265204610567,3.07,2000.4372863422802,2204.334528766295,0.9699269349756303,0.996405314012809,50.25122807756212,27.96046081514364,3.487810378254849,1.0434570298492207,0.9938499170145849,12.4828176,passed,
2025/09/07 19:00:00,0.5876137988791279,0.5985608321446289,64.07426906671132,80.56579507347357,2.941143464535129,3.06,2028.609555096019,2194.66099400238,0.9700263990561402,0.9954345966203624,49.892752950878226,28.139581541571914,3.491379240770719,1.024781914489752,0.9825501900815171,12.421244574444438,passed,
2025/09/07 19:15:00,0.5834179594306279,0.5967889995086341,63.64372378832613,80.08890584683999,2.9316244460834584,3.06,2024.9199816870657,2191.0860421938614,0.9699717890797265,0.9952564213743478,49.99870602176261,28.041926282879693,3.4985595342151505,1.0227732557564673,0.9794895461965952,12.359746324444446,passed,
2025/09/07 19:30:00,0.5787382585587214,0.5785478458337178,63.43300457453929,79.07144655393435,2.88595261567228,3.05,2085.6831218862967,2175.694193024502,0.9697424474472828,0.9930237892229479,48.701828858429415,29.272788332657036,3.4980993560678746,1.0264316660126644,1.00736593554499,12.298133008333338,passed,
2025/09/07 19:45:00,0.5757568523635616,0.5757395116095471,63.00601974306952,78.53217567380949,2.874804003633738,3.04,2084.1060311492897,2169.842639433716,0.9697202888091093,0.9927324639762692,48.68614297506189,29.224426655613893,3.501919373641556,1.0215691318566529,1.005121127516656,12.229268669444442,passed,
2025/09/07 20:00:00,0.5714223328661359,0.5780998783935399,62.41303272302285,78.08187707067762,2.8686428771396715,3.01,2059.8807794405334,2184.4649035630246,0.9695427992754265,0.9930176206918244,49.11664432530251,28.559336565120418,3.511768145980146,1.035562162679993,1.0113041366817108,12.17551201166667,passed,
2025/09/07 20:15:00,0.5854888628330679,0.5994875346188426,63.17168681998185,80.03425235197051,2.9453451840026563,3.05,1985.9467108063782,2198.2617892297667,0.9692096558131433,0.9955944998114014,50.14198752009503,28.278189362558365,3.5057472694814367,1.0670172829294686,1.0229008721319814,12.323938354444437,passed,
2025/09/07 20:30:00,0.5778582540902947,0.5879752562202084,62.82120331361414,79.15279454729263,2.9041161637576645,3.05,2032.5506638260854,2185.1392426487455,0.9695199256960189,0.9941993508809903,49.52399128672889,28.66626721664907,3.5006406500793044,1.045572535520494,1.0118209941541625,12.248661431111108,passed,
2025/09/07 20:45:00,0.5745727048503065,0.599623926613846,61.75209690885735,78.66511139770067,2.9241218891254137,3.0,1947.270178034744,2210.776524120463,0.9688401312820618,0.9957023665418984,50.71181868441913,27.422230064591766,3.526530552893921,1.101016385219281,1.0458735806487711,12.158635377777781,passed,
2025/09/07 21:00:00,0.5740689636167021,0.5902212895337553,61.77831533519168,78.34074002663796,2.9101303502460447,2.98,1976.9196684699916,2193.2367603864814,0.968634336935601,0.9945826303457447,50.02793820379419,28.46629259443226,3.5268163151012875,1.0983921470577769,1.0585990508877452,12.135698788888883,passed,
2025/09/07 21:15:00,0.5731830689991891,0.5891222891176003,61.61071179349268,78.19547203161312,2.907524178124166,2.98,1978.0730060751844,2187.0171169172545,0.9686239714337673,0.9944588749408668,49.96489445967555,28.636589569469802,3.521738314425676,1.0964924699180825,1.0581968155849975,12.110100236666671,passed,
2025/09/07 21:30:00,0.5695699627886374,0.5810048620634287,61.47277986085674,77.69219388033893,2.877111557703699,2.99,2010.5459811837998,2189.677954782062,0.9686842434542313,0.9933933579132578,49.438310054284656,28.677677620407966,3.519900304144251,1.0821331200502173,1.0536096500019956,12.084512831111104,passed,
2025/09/07 21:45:00,0.5711137529827488,0.5919947687862465,61.18645538128991,77.96023342085023,2.911632363955096,2.96,1958.3872761984105,2183.2539287515297,0.9686120795581494,0.9948510979936949,50.31541142298787,28.40961954187282,3.5190849916471194,1.0984677030776386,1.0541546925538408,12.058936572222226,passed,
2025/09/07 22:00:00,0.5684318522815236,0.5904277202548249,61.02070937557888,77.62635615284742,2.904646418340708,2.99,1959.6775504689565,2183.1232338255077,0.9686282841609898,0.994702608203369,50.35904163561565,28.3557402163452,3.526074836216519,1.1030563849138229,1.0579037416674957,12.03337145999999,passed,
2025/09/07 22:15:00,0.5679567927653502,0.5887438859941853,60.891660755937316,77.33098718061224,2.901021612491076,2.97,1959.9448244591104,2181.8188407723333,0.9685264392713515,0.994501724387517,50.304937560584804,28.27125326710673,3.5261485999746083,1.0977353587724805,1.0557548076234422,12.015345906666672,passed,
2025/09/07 22:30:00,0.5641163818351368,0.5784573483090697,60.794926295377756,76.67141164810747,2.871828483291089,2.99,1999.7763116942106,2172.574072484715,0.9686282733286327,0.9932295139367782,49.64493720603648,28.724217716340302,3.5225998023411926,1.082211497885676,1.0532879968999123,11.982274675555557,passed,
2025/09/07 22:45:00,0.563005428201944,0.5789502950752683,60.643172540733715,76.45453635756094,2.871143901296095,2.98,1994.41107932434,2172.6624325951016,0.9686468183669961,0.9933100826516135,49.76413931229209,28.517351291530755,3.5224794377990967,1.0805790677729443,1.0499237029021555,11.964267700000004,passed,
2025/09/07 23:00:00,0.5647267149319128,0.5822948309924552,60.59035743640573,76.56108197302734,2.8971332616601435,3.1,1975.2620317095284,2145.6203159065476,0.9686205161281141,0.9938699850246816,50.061446851985735,29.13916183955932,3.517346815924577,1.0792775880197405,1.0457770954358108,11.93874531666667,passed,
2025/09/07 23:15:00,0.5682200205010659,0.5748480399980066,60.742041162667235,75.94863381703011,2.857393646496447,2.99,2006.851381896508,2159.7824711208773,0.9693621663045809,0.993002509245506,49.39011815255029,27.8370024797713,3.5149182984656435,1.019806310641607,1.005904466218863,11.905713098888887,passed,
2025/09/07 23:30:00,0.5578861323461043,0.5822601646082256,59.86491278729335,75.54527901911125,2.866689653756377,3.01,1968.565471991914,2170.4164385376826,0.9689015233295433,0.9938064646213342,50.374414871728284,27.43760291731006,3.5153562098689473,1.062292140172974,1.0228308955306202,11.865176619999998,passed,
2025/09/07 23:45:00,0.5602677472663193,0.5769510262144742,59.89741314496411,75.23601725100745,2.866065976674111,3.0,1976.989684349757,2151.37863680625,0.9688085907523312,0.9932794950481583,49.97710403051404,28.07009702359889,3.518280675009033,1.0527816374015981,1.026500688054455,11.83217598444445,passed,
2025/09/08 00:00:00,0.5755184939512645,0.5891778550417768,61.978708936206345,78.05791043346215,2.914386717611594,3.02,1991.9712939101255,2176.9917323684094,0.9690377218443325,0.9945169043707128,49.87108330688479,28.553110742581524,3.5025396585484065,1.074188125061871,1.038446411440809,12.149970469999998,passed,
2025/09/08 00:15:00,0.5748582516010036,0.5832822805999366,62.12354798874672,77.84928074564037,2.896301755948445,3.02,2024.1108827288597,2173.552395019274,0.969245088038277,0.9937474646672295,49.386292413350255,28.7314270180547,3.4917997714866615,1.0570745013625416,1.0302921303182835,12.157699522222225,passed,
2025/09/08 00:30:00,0.5731837150768998,0.577148351290035,62.403777598620756,77.74203836790691,2.880386807636684,3.02,2057.8644195403954,2168.3590484532087,0.9694412276425586,0.992987523620435,48.947857194216304,29.065743486346662,3.496806746251726,1.0440916969696077,1.0240964933335202,12.173158323333332,passed,
2025/09/08 00:45:00,0.5741199124137719,0.5782243549845332,62.410154645463805,77.74580042212285,2.882463434202421,3.03,2054.919112614388,2171.006339597698,0.9694733656018212,0.9931122202198943,48.96137592758866,28.95434360054116,3.490007373478145,1.0467211572005877,1.0262798000577371,12.18107559166667,passed,
2025/09/08 01:00:00,0.5749091828247169,0.5814822315375255,62.482607274301614,77.90193770149864,2.8873558816803486,3.04,2051.2685080092424,2172.785874773937,0.9697248819410947,0.9934946175165619,49.136688247708676,28.594482952687727,3.4797524663310786,1.0360710251556633,1.0111733563206835,12.196348266666668,passed,
2025/09/08 01:15:00,0.5748370250313407,0.5819418414451356,62.58674149231087,77.95951471800737,2.890009695076564,3.06,2053.306161625496,2169.6092842262074,0.969842328913823,0.9935814858313541,49.189135826828945,28.650417466409706,3.4809384592658166,1.0342937988121916,1.008002533294869,12.204266579999993,passed,
2025/09/08 01:30:00,0.5758220808301758,0.5831535001987442,62.71413075609877,78.0807928076303,2.8952897279001224,3.04,2052.4318144615518,2168.0578250545946,0.9699168548633536,0.9937401186575352,49.24494126830496,28.62491465221014,3.4793098473072837,1.0307654106870214,1.003355411260462,12.219540299999991,passed,
2025/09/08 01:45:00,0.576076425939495,0.5832099488093151,62.74864023884522,78.04903825659194,2.8946803167616952,3.04,2052.826947954481,2171.287054386305,0.9699211743167605,0.9937416334432787,49.22631497885547,28.523317871698094,3.479016029377148,1.032109760128466,1.0047937337327613,12.22745965833334,passed,
2025/09/08 02:00:00,0.5774281680455,0.5840936572799684,62.83437217394174,78.11716336777951,2.8982520292098197,3.03,2050.909519176849,2173.3341795343995,0.9699175072624981,0.9938419328135643,49.23138920025005,28.449432358837075,3.4758249345033727,1.0326045065051102,1.0054108007700364,12.24292287166667,passed,
2025/09/08 02:15:00,0.5791904828251687,0.5929208115933384,62.7279976548349,78.36741598573437,2.918655412145704,3.04,2016.6983718024935,2180.6641450902985,0.9699820251732107,0.9949256618233038,49.87168611476057,27.71724727986309,3.4702968691562575,1.0318380723132368,0.9932705479872913,12.250654826666661,passed,
2025/09/08 02:30:00,0.5796252490326109,0.5919173594876485,62.87059907103876,78.40175200516545,2.917163267754631,3.05,2025.1191459245904,2179.6915922740595,0.9700673631617207,0.9948102953006382,49.736077367217014,27.86645942330631,3.467940859850911,1.0335274612626097,0.9964598750386567,12.266119433333335,passed,
2025/09/08 02:45:00,0.5782839928007365,0.5854965322547322,62.9937773269251,78.12710441677338,2.89478612545182,3.04,2057.7540034957183,2182.297062750854,0.9702272818553599,0.9939702274798886,49.217295680166174,27.92454604965724,3.4628223228955917,1.0235458435875215,0.9948641096328267,12.274040997777774,passed,
2025/09/08 03:00:00,0.5809352157834069,0.595327557847352,63.01450626092774,78.57568156834716,2.9291085383234754,3.06,2013.5407733089278,2182.042259620945,0.9700910894020236,0.9952604549320156,49.97565646015342,27.708478979140573,3.472055723578338,1.0382220640377875,0.9965767597888228,12.289318084999993,passed,
2025/09/08 03:15:00,0.5799076070687468,0.5786671746196652,63.33433034393923,78.05978148439105,2.893645418519566,3.02,2079.5506378214795,2170.189366859502,0.9699464973431434,0.9932101301938022,48.61467666504289,29.082350699747643,3.472709146862805,1.0443113106831639,1.0273489166684437,12.297240694444442,passed,
2025/09/08 03:30:00,0.5812426738667485,0.5787083330689692,63.407791281931424,78.07767301204566,2.8940550651795935,3.02,2082.0661858629032,2171.827607701122,0.9699693353344937,0.993190303758543,48.52630720175285,29.00720690797304,3.465435722400874,1.0414362359886034,1.0261632883959209,12.311002880000004,passed,
2025/09/08 03:45:00,0.5825472039018944,0.5906953315023237,63.30338205345192,78.46865035802912,2.921219030908665,3.04,2037.4513014082352,2180.29723883074,0.9701410971929518,0.9946898772711599,49.46741029990563,28.085199324819506,3.4640865941723606,1.0408274087812093,1.0076942431693585,12.320967303333335,passed,
2025/09/08 04:00:00,0.5832938031319777,0.5896014407695291,63.30774389228346,78.36602708019508,2.919848819261296,3.03,2039.8955797569274,2180.659220445959,0.9700718132135994,0.9945442621540508,49.34694845279739,28.08973124806308,3.4607781248533,1.0401198025123053,1.009967569452402,12.323381949999993,passed,
2025/09/08 04:15:00,0.5866942198310544,0.5995200737536257,63.25310949230231,78.76002840619697,2.9537566697857627,3.04,1996.0796703028782,2179.391029261506,0.969965841775003,0.995815609630952,50.04620883434286,27.826567142864047,3.4588146560327218,1.052429342159858,1.0107602339183617,12.333324428333325,passed,
2025/09/08 07:00:00,0.6431943171694998,0.6207269431341332,70.68930306039385,87.02373260018835,3.0550513983381467,3.06,2110.8918945541013,2253.4540130239757,0.9719575741866123,0.9980064777812059,48.451344188584635,28.485115686734012,3.3900014293021448,1.0075929811284883,0.9762416566942761,13.333301067777771,passed,
2025/09/08 07:15:00,0.6446606666752014,0.6201608353224521,71.54953322890205,87.83494009969522,3.0590120880703475,3.09,2139.3384804534317,2244.675444633975,0.9724736247663414,0.9980258759849765,48.30101297116109,29.01766640547209,3.3951997137957552,0.9963547720603495,0.963973871625598,13.41075159111111,passed,
2025/09/08 07:30:00,0.6493173446584585,0.6207849115328402,71.93009658895478,88.28437184722117,3.06006527295529,3.09,2149.396269975475,2255.7709346527763,0.9724275116682283,0.997938188313946,47.99524718427229,28.938287964396533,3.3791404345720752,0.9966415329213659,0.9676018660019905,13.480099184444443,passed,
2025/09/08 07:45:00,0.6533384948891487,0.6215272379705196,72.49752669035009,88.92357159901671,3.064163249606552,3.11,2160.5646116080616,2266.6783637667368,0.9724269474360602,0.9979411876828311,47.78569027764782,28.98665328426013,3.3746919153087513,0.9991714035301696,0.9714376086232875,13.565795222222222,passed,
2025/09/08 08:00:00,0.6540481407655915,0.6259136680863768,72.7352212347579,89.598003977369,3.0803432484090902,3.1,2140.085420616995,2285.507713574083,0.9724272647465243,0.9987507595598322,48.28955370641694,28.916775129669933,3.3825240276039987,1.0179511362255356,0.9825855035654593,13.632345931111113,passed,
2025/09/08 08:15:00,0.6622745000205014,0.6271169259694486,73.02944505655147,90.04013823744411,3.0860441432627246,3.14,2151.1657601825386,2287.822382584855,0.9723196083619623,0.9985767765720329,47.921910673015475,28.51973895260844,3.3404328147617917,0.9794068485734656,0.9527418624378353,13.698913359999995,passed,
2025/09/08 08:30:00,0.6679760216415488,0.6257995188055011,73.49689261366274,90.34905424777737,3.0780553742235752,3.1,2170.068175501191,2304.732199296021,0.9720891253434186,0.9980551494412137,47.284375363674464,28.354150621321793,3.331066641764359,0.9860534109480357,0.9663938834583135,13.773683342222228,passed,
2025/09/08 08:45:00,0.6641845240089091,0.6328329017703396,73.96672525512145,91.36033618845939,3.1004414429234384,3.11,2149.9714915449727,2316.6654271885745,0.9724900058916542,0.9993033693998253,48.19990065518849,28.586648468471978,3.3604690003114146,1.0158317396803778,0.9811823006565733,13.84854621333334,passed,
2025/09/08 09:00:00,0.6691162113775366,0.6335905315867278,74.42451399980015,91.8256305702545,3.1027118302915007,3.11,2164.568842902707,2320.336571390735,0.9724510735167073,0.9991052838175699,47.82922759035739,28.53469431921036,3.3462916999460846,1.0061325854684022,0.9765008523653589,13.915369086666667,passed,
2025/09/08 09:15:00,0.6715309674053469,0.6336392708263857,74.8683731717744,92.325600104775,3.1033736091893025,3.13,2175.220419968719,2330.287133609526,0.9724803555997962,0.9990773839016922,47.663487683529375,28.595973380088218,3.3443737557481406,1.009944529893343,0.9831945112462365,13.98227323777778,passed,
2025/09/08 09:30:00,0.6662491884985812,0.6372657983132073,75.0460584935271,93.06826261095648,3.113397139128468,3.1,2151.1769533188717,2363.9563677002125,0.972661273627396,1.0001777110473857,48.60534669451161,28.39000057994161,3.3693359329761243,1.0365830551851465,0.9988228775704003,14.057403164444436,passed,
2025/09/08 09:45:00,0.6708252808495198,0.6362141351847193,75.66197221781367,93.60600447143226,3.1111617352605307,3.12,2181.3064837569905,2361.249378841556,0.9728178029943589,0.9997967873112046,48.05165271070854,28.623736484121885,3.349007372094009,1.0234823979398324,0.9931478693500395,14.13262597999999,passed,
2025/09/08 10:00:00,0.6780386323425965,0.6359727109235666,76.48302812341528,94.34932120062989,3.115909381475962,3.11,2205.5861450845905,2365.615424586422,0.9726029171956487,0.9993554221744307,47.44856958367884,28.8225248199915,3.339691780088135,1.0196125166338688,0.9980788442382634,14.243449855555552,passed,
2025/09/08 10:15:00,0.6739405942621401,0.6326320135995884,76.30398630727217,93.83135774593644,3.1113502033859706,3.09,2208.4284896102126,2339.801087568152,0.9727109405075716,0.9990725303292457,47.433669246236384,29.47139616047437,3.3694257723892016,1.0310100359999304,1.008454467455184,14.151135019999993,passed,
2025/09/08 10:30:00,0.6766948965452633,0.6324295398953828,76.87098679133618,94.47032062416174,3.1123302422380412,3.09,2225.646601737485,2348.379983131616,0.9728228253030234,0.9990315480275895,47.19803925630747,29.640839820010243,3.360952635277558,1.0324723808610938,1.0138398588842177,14.23588126888889,passed,
2025/09/08 10:45:00,0.6781150683155501,0.6329701138734046,77.38723665529275,95.08824392756247,3.115783547930164,3.09,2237.1284822657717,2355.9306952585716,0.9729205069084668,0.9991073354547494,47.130385541456015,29.81192832586372,3.3612441773850543,1.0378214717186414,1.0202988247791653,14.310978219999999,passed,
2025/09/08 11:00:00,0.6767144608356079,0.6367767889450363,77.37942554407671,95.52498784331809,3.1217731466876013,3.13,2216.6484790234285,2385.526185796221,0.9728758350686811,0.9997820677083019,47.635026633210735,29.350077465701695,3.3652961622100728,1.054836644325444,1.0305957529904943,14.366945284999995,passed,
2025/09/08 11:15:00,0.6832192681935824,0.6373085115427326,78.35751719201514,96.63202368881795,3.1323011594951016,3.11,2239.1731034286086,2394.134925081445,0.9727928287607667,0.9996648929887189,47.21562006777958,29.750850381288014,3.3539887054721387,1.0601983493820835,1.043442583873149,14.512916110000003,passed,
