datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/08 11:30:00,0.6809425442961718,0.6392755293669246,78.0954946301439,96.6522932578731,3.1356937727102503,3.1,2226.340515022828,2398.658199099619,0.9728616259813692,1.0000521842642507,47.649246182672705,29.421808634053605,3.3494810109241646,1.0446714307203804,1.0232220750231322,14.502579666666675,passed,
2025/09/08 11:45:00,0.6816319295550656,0.6374950942916934,77.70061191018257,96.01570161179728,3.1278561847577455,3.12,2228.2483241735504,2384.2153413995934,0.9727554462868919,0.9996177344114826,47.37826162940388,29.325540193638677,3.3419531755030305,1.0300314661624217,1.011774884718034,14.42712300333334,passed,
2025/09/08 12:00:00,0.6799829997870135,0.6368948287665378,77.22683894050247,95.45300783795119,3.1211923833769273,3.11,2220.0186217604128,2379.4901574314313,0.9727148604079342,0.999516746592241,47.406992717971065,29.108648597606628,3.342382144271054,1.0257430841490642,1.0062812807929817,14.355951768888893,passed,
2025/09/08 12:15:00,0.6788648625875777,0.6362049999591867,76.8887096698174,95.06121084185055,3.118759808034202,3.1,2214.3585023554247,2370.8860728351146,0.9726847397174188,0.9994396329897942,47.42468515417638,29.127057999052177,3.3421269286129913,1.0231049652929216,1.0032996284356699,14.300276491111113,passed,
2025/09/08 12:30:00,0.6724915666406561,0.638530101046103,76.43469722790483,94.91862042784427,3.121108636495378,3.11,2186.086880472882,2383.0820338181643,0.9727827466825696,1.0001397501528058,48.20065697439293,28.86949489095005,3.3624672272999336,1.0396277062728094,1.009087566366575,14.260872559999996,passed,
2025/09/08 12:45:00,0.6718906864613343,0.6367205895978764,76.21451191173934,94.49907709893508,3.1160990169553635,3.11,2186.5422532722323,2372.133211159203,0.972723278056372,0.9998623112467442,48.06862762548718,28.940828418713288,3.3686139421523884,1.035540051768361,1.0066082174597606,14.205284133333329,passed,
2025/09/08 13:00:00,0.6752854806005438,0.6348859773751666,76.01477632342646,93.98119611053893,3.109095009523375,3.1,2199.580529599142,2351.500423751702,0.9725685812580032,0.999164566716149,47.50652700887394,28.93746299858373,3.350847118211801,1.0144604140046343,0.9920046892876084,14.149743079999993,passed,
2025/09/08 13:15:00,0.6682137464206175,0.6367934102558411,75.38912630418233,93.73774001895298,3.1129019683444397,3.1,2164.888610989908,2362.799553727934,0.972692856951647,1.000012165831532,48.362553639954,28.76221824960751,3.367257784079429,1.032142288292659,0.9990235731852833,14.094249399999994,passed,
2025/09/08 13:30:00,0.6664833193140853,0.6353525367593506,75.22831825780834,93.42411411822388,3.10787595759143,3.11,2167.815005344575,2351.9597477556345,0.9727989397393305,0.999860221999772,48.322512823330875,28.87924554433267,3.372592862859379,1.0283773001523155,0.9950650041353601,14.046899288888884,passed,
2025/09/08 13:45:00,0.6670463633420487,0.6341977490351169,74.91399812640518,92.95011557320957,3.104412019420711,3.09,2165.7016364505703,2341.2698351998392,0.9726638537557647,0.9995799559794085,48.15725547361153,28.860867440434898,3.3680467892086328,1.0223687202872072,0.9912266518331163,13.991496407777783,passed,
2025/09/08 14:00:00,0.663117270550673,0.6359279707805279,74.32023714542045,92.58803783756667,3.1092850832342447,3.11,2133.6155806628963,2348.488995448786,0.9725145324152333,1.0001054680840427,48.73519784282569,28.61393082906765,3.380128961972166,1.0349976650984667,0.9966888534635419,13.936140900000002,passed,
2025/09/08 14:15:00,0.6618055438154317,0.6347429428439629,74.02571739618645,92.18067331638328,3.105698453396097,3.1,2131.4688318998515,2338.0033251206714,0.9725316310268067,0.9999794997143194,48.73156182325565,28.669750391331075,3.3801225913711512,1.0306538724366554,0.9924263586228296,13.880832765555557,passed,
2025/09/08 14:30:00,0.6638035919954217,0.6345888895106291,74.2028363031682,92.36072663637397,3.110800845649671,3.12,2132.3850742510504,2338.1049881760487,0.9723518901748123,0.9998972034174296,48.666925226052236,28.767198384581697,3.3818897456630665,1.0296600124891615,0.9941135440906342,13.90680426666667,passed,
2025/09/08 14:45:00,0.6591022764838046,0.6278984992519028,73.56801823118887,91.07093950436712,3.0863379172525183,3.07,2143.4826917531786,2321.6830013876147,0.9719148069804897,0.9987533608048166,48.17636195984629,28.893124538067383,3.4029774413737885,1.0376799187426828,1.0046136318659362,13.781010185555555,passed,
2025/09/08 15:00:00,0.6635376257235726,0.6310383033922108,74.3754245550658,92.03864397199092,3.103795254120857,3.08,2160.7625882667808,2305.83719914381,0.9723841178520194,0.999066279335971,48.12636531535467,29.369496839810694,3.3898720950322065,1.0189212601554807,0.987314998631344,13.86341122222222,passed,
2025/09/08 15:15:00,0.6615600165151498,0.6275887720869125,74.04118455358366,91.54256969114087,3.0926173928916123,3.1,2162.2812844386262,2303.9413892289167,0.9723747805955849,0.9988081491384456,48.06837348369801,29.276306479413172,3.389365354880269,1.008914440861738,0.9802237621828017,13.812317921111122,passed,
2025/09/08 15:30:00,0.659826241755312,0.62703454178476,73.74634296236889,91.17659522723058,3.0887421485555464,3.09,2156.762987422092,2301.1657349347647,0.9722916637678688,0.9987205794301905,48.12869986852489,29.154353453348573,3.393743840634577,1.0078106879272402,0.9777124291981225,13.76939234,passed,
2025/09/08 15:45:00,0.6578069081626275,0.625851817035377,73.42957383769841,90.74365873957383,3.082095671224731,3.09,2155.8044913134268,2295.1697412770727,0.9722804241443075,0.9985477953119893,48.100222506266576,29.124640642775642,3.394488616465851,1.00741520031761,0.9764130414560006,13.718328414999997,passed,
2025/09/08 16:00:00,0.6541483946016768,0.6315059894188015,72.87798419843372,90.46291560696034,3.0902809811712446,3.08,2122.6358728492155,2300.0298652956185,0.9721641202343478,0.9991640710825027,48.73112268307082,28.633355903591983,3.4055889597002125,1.0223460876606971,0.9782948524196664,13.667279816666662,passed,
2025/09/08 16:15:00,0.652477134489691,0.6312853205352131,72.61650109368215,90.13833851693828,3.088778318941528,3.08,2117.5496041322626,2293.3836839955543,0.9720929024492364,0.999093014818902,48.837012348122066,28.53489799049332,3.410325072810602,1.0157751864069586,0.97080755351986,13.624395106666665,passed,
2025/09/08 16:30:00,0.6509052527355836,0.624860691969597,72.50551875351557,89.67954522552489,3.071965386817753,3.09,2136.870027984485,2284.2485260100207,0.9721937654625715,0.9984836770382246,48.47526167893264,28.79018874842269,3.4092638426783557,1.0026714704088622,0.9663609212583845,13.581523168888877,passed,
2025/09/08 16:45:00,0.6532439762260561,0.623332539510242,72.39880670646097,89.30881989149879,3.065996050702608,3.1,2152.730473814002,2268.3306735646793,0.9719308410554088,0.997743592317309,47.93413959907879,28.802252354160633,3.392898782768439,0.9874323985304853,0.9576023607775954,13.554956017777778,passed,
2025/09/08 17:00:00,0.6489840789460883,0.6184042787162394,72.0923442099418,88.73328623668905,3.04794457437922,3.08,2169.4153858949985,2263.7712224120196,0.9717946823730528,0.9970578484086043,47.667926757761904,28.885623698706095,3.3929265610942383,0.9840945075331186,0.957710898663686,13.51210706999999,passed,
2025/09/08 17:15:00,0.646996427090615,0.621773997438475,71.77732371503627,88.65823911158373,3.0584419678484265,3.08,2133.402034631136,2270.5628063038403,0.9719216260190173,0.9979244619588297,48.39077378945022,28.6335107644452,3.4138176818577257,0.9953186089797142,0.9623786699747652,13.46927089444445,passed,
2025/09/08 17:30:00,0.6434060716025963,0.6227635803398023,71.4304212282837,88.38633679011897,3.0582981133573135,3.07,2117.9328082018674,2272.236819955129,0.9719355310487567,0.998203056321708,48.74481553204299,28.464123018725534,3.4253445496778108,1.0009775041446762,0.963267127743492,13.426447491111118,passed,
2025/09/08 17:45:00,0.6369145335502333,0.6242555934970834,70.68106150506925,87.85377511996406,3.054460133358187,3.07,2099.95572677598,2279.902108185606,0.9715900265880725,0.9983092792066961,49.142038920294304,28.138946541824527,3.422362829818919,1.014986681865443,0.9693581053595384,13.378101146666665,passed,
2025/09/08 18:00:00,0.6342619886992349,0.6156360479787907,70.76615112069317,87.2971209371565,3.0354156375426875,3.07,2143.2032452515355,2248.159431968678,0.9715031826022998,0.9969534345040953,48.327119986189565,29.12390055487292,3.430440284339994,1.0116665772019164,0.9754409273821223,13.329610940555556,passed,
2025/09/08 18:15:00,0.6285079570700581,0.6168637748676259,70.25843196678079,86.81977332874801,3.0220738550816324,3.04,2137.824568070127,2256.8954079713753,0.9716236911667963,0.9970233563234524,48.656379776041085,28.39738207851144,3.430316700437666,1.0045634987793939,0.9615114869493124,13.281168340000002,passed,
2025/09/08 18:30:00,0.630599742677606,0.6225350529896427,69.89703587743575,86.68563506518586,3.0430783105464916,3.04,2103.2668322839527,2245.2158535341405,0.9713639458994253,0.9975645352721937,49.016252739036645,28.285162698635766,3.4318217270736295,1.008661932225661,0.9614229339672083,13.232773344999993,passed,
2025/09/08 18:45:00,0.6304184183156156,0.6085085593257876,69.75948971228966,85.93970439731196,3.0165046180029833,3.03,2132.9722388361915,2240.481846302357,0.9709464781341239,0.9961729422461963,48.09746285111233,29.158082051963245,3.434840202868959,1.0159662975839558,0.9904966430591756,13.192544444444444,passed,
2025/09/08 19:00:00,0.6283936513217061,0.6144137673141409,69.24478660813924,85.764564920302,3.0299475934698874,3.03,2098.1432848541563,2240.833840801089,0.9708427033629844,0.9968968284691063,48.685369309288916,28.832100931018626,3.436129174548576,1.0279672086446123,0.9925429121075747,13.1468733,passed,
2025/09/08 19:15:00,0.6266978754607418,0.6111658744073976,69.00031571148045,85.34677500294465,3.0196449885524026,3.04,2103.3537072753606,2237.424502202293,0.9707752504876414,0.996529336342655,48.53384086680215,28.86781007159316,3.4361159679378996,1.0245871128851174,0.9932936911385805,13.107609166666668,passed,
2025/09/08 19:30:00,0.6319767403742398,0.610759675892405,69.87049889453871,86.19315049860084,3.0266266788412386,3.04,2125.09425477806,2240.968671956851,0.9708770255873276,0.9964306261102369,48.20176277432572,29.195820884989523,3.434959847923367,1.0189865253126889,0.9914245962707381,13.214442535555543,passed,
2025/09/08 19:45:00,0.639090344482287,0.6185689806918797,70.64794110069731,87.38426975127082,3.0474258755083605,3.05,2122.0523712862155,2257.204113316687,0.9711078042725377,0.9971937650949984,48.37457037372728,28.804360354854037,3.4183602576708845,1.0137562749954225,0.9800240217730926,13.345459526666664,passed,
2025/09/08 20:00:00,0.6441531682601745,0.6217509840966401,71.80340291392262,88.57714022542945,3.061570919281296,3.08,2146.572264005018,2252.6637562497126,0.9715344439230704,0.9973948299015384,48.21122327951556,29.19874201358423,3.422678787496276,1.0088307615789969,0.9715630189392183,13.468573066666668,passed,
2025/09/08 20:15:00,0.6514601305946396,0.6258026296917404,72.55131826300928,89.81848669132782,3.0802089356583626,3.09,2128.480891237856,2284.049850640194,0.9720654082398847,0.9986522138971352,48.67444606100742,28.78891412933414,3.415547466144583,0.9993781926077862,0.962229957894234,13.591516619999995,passed,
2025/09/08 20:30:00,0.6577441418185862,0.6268109482588039,73.38077663786943,90.7649851841411,3.0909710072053653,3.09,2141.6246289842466,2295.387932126713,0.9720284798320461,0.9987061128095356,48.41300499932935,28.9820561223533,3.4089632025685956,1.0002665479178587,0.9680499934220408,13.714677185000001,passed,
2025/09/08 20:45:00,0.6631165038462743,0.6278972821931734,74.23674644235024,91.74260388471295,3.100103182658404,3.08,2157.2581367639214,2306.419785551901,0.9721227809469154,0.9988123325649068,48.19576482868374,29.20753312964522,3.402693972192734,1.0029802011977043,0.9757577065859137,13.837862133333335,passed,
2025/09/08 21:00:00,0.6670308701027073,0.6330009811374369,74.91942943706366,92.83439502572631,3.12049714877676,3.1,2146.922769336391,2328.3658101441515,0.9720389332478042,0.9994718534000876,48.43931676486982,29.218784596604554,3.4093972416751726,1.0248152219511113,0.9948565563893919,13.965125252222228,passed,
2025/09/08 21:15:00,0.6690522522552871,0.6338931578185973,75.67171764198439,93.68301923222612,3.1231772911817224,3.09,2167.824755254395,2338.1426630187925,0.9722755380265301,0.9995379208931433,48.340039023060996,29.256432538631973,3.40495770924732,1.0161769163414205,0.9878102740451205,14.072935115555552,passed,
2025/09/08 21:30:00,0.6721411711126148,0.63457387494851,76.38041999179555,94.47575376327273,3.123716358763636,3.09,2190.349341640392,2349.276860048902,0.9724853296027197,0.999522108531779,48.08956891140694,29.371281030990705,3.3921732798299997,1.0183007788598024,0.9928121548604233,14.18050462888888,passed,
2025/09/08 21:45:00,0.6780877387646447,0.6356086050340028,76.98649713665736,95.18207236661374,3.1315925118466885,3.08,2199.6915738678426,2362.8556893515465,0.9722228375724399,0.9994129330555146,47.81538281142904,29.274509580803727,3.382558828482617,1.0126693141052323,0.9930558913909258,14.28803884444444,passed,
2025/09/08 22:00:00,0.6809623292339013,0.6362973781771002,77.70945427514508,96.033204588255,3.1349315473215613,3.12,2216.9582015398355,2376.6049506952177,0.9723734463877611,0.9994991596419642,47.602849367874896,29.51983269067313,3.375978781062377,1.0266401224629895,1.009551620379969,14.400506040555545,passed,
2025/09/08 22:15:00,0.6910869639805,0.6422988611125368,78.38299517212614,97.44140072290814,3.1514372684858047,3.17,2228.215905443219,2405.048979549716,0.9723418415544818,0.9999190169368051,47.43640515376649,28.91164278957927,3.304647400059604,0.9921548399449192,0.9806219267013515,14.60144363333333,passed,
2025/09/08 22:30:00,0.70075142727363,0.6427783924292853,79.47338697262249,98.47523409117606,3.1492098011755507,3.26,2256.2081642951744,2436.740426961973,0.9720994233923255,0.9994967991215108,46.702405454068106,28.56969706018885,3.290629704805146,0.9943224280059694,0.9929024642003818,14.779079700000002,passed,
2025/09/08 22:45:00,0.6917350952508671,0.6430491582533502,78.90941406525512,97.80926608539792,3.1391564943109693,3.12,2233.748660029283,2443.8303063621297,0.9722254763363019,0.9998193018724877,47.318960602793375,28.241493572766924,3.333254913986436,1.0171428449822904,1.004270312234127,14.683652389999995,passed,
2025/09/08 23:00:00,0.6850605916491171,0.6370974518329275,78.46613932799741,96.88121444753355,3.1380726419420344,3.09,2236.7439961263635,2389.7832432932273,0.9724435623653594,0.999463018003382,47.320756520531695,29.556408984235315,3.3657591975394077,1.0246835816533162,1.0115626422705384,14.518378557222222,passed,
2025/09/08 23:15:00,0.6834091583287515,0.634625614257444,77.60943388330872,95.73849123446371,3.1291471205596095,3.09,2226.180021860667,2367.801328341252,0.972301075174406,0.9990826157770022,47.20200925332371,29.517424551647263,3.3617166866331685,1.014995217523378,1.0030426226523301,14.375243513888881,passed,
2025/09/08 23:30:00,0.6729842198146636,0.6358861512069339,76.51246215551504,94.76409871416476,3.1253733930726377,3.09,2187.2126538868147,2363.923056587059,0.9724646586827421,0.9997216657835778,48.132568607479556,29.209590452744102,3.389041506921354,1.02686180057151,1.000622299493657,14.22399845777778,passed,
2025/09/08 23:45:00,0.6722076373829485,0.6337535718034086,75.73164482142185,93.63014616382398,3.1154805957631786,3.07,2184.7978664129805,2334.996998992239,0.9723727609004176,0.9991798130907517,47.8594561815142,29.179985403955047,3.378266996074465,1.0098733238090605,0.9853503516883105,14.081333200000007,passed,
2025/09/09 00:00:00,0.6869308392123203,0.6382331614163036,79.02374123595933,97.62241428600996,3.1418394014026045,3.09,2249.1557160311136,2399.9853689054476,0.972567022530731,0.9995812744278265,47.23254657137645,29.721840277786985,3.3609944190663374,1.0327318461984376,1.0205841940044431,14.60685464333334,passed,
2025/09/09 00:15:00,0.6795649821921501,0.6405317846006631,78.33682669740577,97.20570156131177,3.13961203252207,3.08,2219.812062552883,2410.933967515199,0.9727570698179057,1.0002696353160845,47.99575953760272,29.303640746073675,3.3742296445089837,1.0442540841555155,1.0202417872036607,14.53874595555556,passed,
2025/09/09 00:30:00,0.6777158772602847,0.63973675293509,77.88160980549057,96.64032656313013,3.135817530318701,3.09,2210.747908267197,2402.009754388184,0.9727048431454128,1.0001904841506253,48.06682960018786,29.234447317770204,3.377671489826536,1.0413522427262698,1.0160694646239221,14.464766341666662,passed,
2025/09/09 00:45:00,0.6770483358834626,0.6390574190325743,77.7220579056967,96.41208570769281,3.133674753164432,3.09,2209.577338752745,2396.12268568272,0.9726994966856747,1.0001035952714097,48.050533340721145,29.277756489565657,3.3791458745772696,1.0401540070369788,1.0149574489102604,14.432765887222224,passed,
2025/09/09 01:00:00,0.6759988039552352,0.6385726802283279,77.4819715783403,96.11426518937316,3.131649320952082,3.09,2204.9406004962093,2390.9314544324516,0.9726901303981,1.0000703476803117,48.0629760568521,29.272002867480957,3.380885990687705,1.0393202036694453,1.0134552141273079,14.392659599999991,passed,
2025/09/09 01:15:00,0.6752351085252913,0.6382351339277551,77.27489735176471,95.85688854954736,3.1285351001526585,3.08,2202.6941491815614,2387.5886787035784,0.9726978156107097,1.0000170764062983,48.07973688795327,29.211331629594593,3.3792567533481863,1.0377788949310476,1.0114150377498072,14.360860946666664,passed,
2025/09/09 01:30:00,0.6745353616876972,0.6374417375600415,77.06182486776491,95.56261140459384,3.1256488903363215,3.09,2201.000302908893,2380.68822613307,0.9726945965568854,0.9999127016066374,48.033282672843356,29.248024965935343,3.37946908206267,1.0360731684173041,1.0099163174136383,14.320749666666666,passed,
2025/09/09 01:45:00,0.6737374260372377,0.6370814313365899,76.86825393884256,95.32256851057265,3.124460472892724,3.08,2196.7443241627125,2376.442303157064,0.9726626479763395,0.9998797514934696,48.06984154977227,29.217545475243764,3.381577075837738,1.0336801122197894,1.0070346741755263,14.28874085222223,passed,
2025/09/09 02:00:00,0.673093774499091,0.6363305406447459,76.64430937800739,95.0019750750676,3.120320390634204,3.09,2196.305249057112,2370.092869151502,0.97268208906082,0.9997575282511107,48.009379122090024,29.198377683488886,3.379172042152231,1.0305318704023336,1.0040829145919241,14.248625159999998,passed,
2025/09/09 02:15:00,0.6723040209729056,0.6358748214361613,76.44541846865408,94.7554462803486,3.117651225779671,3.08,2193.9146234370005,2366.1247678269956,0.9726998469619431,0.9997162165992519,48.00516030863223,29.205847473245335,3.378000918056271,1.0316099503105092,1.0047623155548173,14.216612397777784,passed,
2025/09/09 02:30:00,0.6716539944260449,0.6354972468703955,76.18517396748426,94.44490386188374,3.115245371112106,3.09,2188.959275337894,2361.7231282996995,0.9726490641584633,0.9996483339162716,48.00759106122499,29.11926932817931,3.377984609551384,1.0277847290523598,1.0006978323681792,14.176492293333327,passed,
2025/09/09 02:45:00,0.6706722234572509,0.6348454862994136,75.98692740463636,94.15716130565062,3.114304913594088,3.09,2185.004996771932,2354.1683529411107,0.97260050184009,0.9995674133404363,48.036188071914395,29.14201101524049,3.3834342537260493,1.0245553499705742,0.9970884445835786,14.136369866666664,passed,
2025/09/09 03:00:00,0.6696322239958816,0.6345313596047366,75.79366306947084,93.91768299270475,3.110401567356636,3.08,2184.8179108778095,2349.7576933433497,0.9726889313151009,0.9995320736373219,48.02529921446198,29.120033682191355,3.3798427910784454,1.0231731300475126,0.9948656239895932,14.10435106666666,passed,
2025/09/09 03:15:00,0.6689728582524835,0.6342272294996925,75.56777384302698,93.64971182196197,3.1086384930965414,3.07,2179.8593076129114,2345.935224523291,0.9726342166129414,0.9994796121130533,48.041852634184636,29.08657666929744,3.3812084014956856,1.0235464307397155,0.9947831434532657,14.06905909444445,passed,
2025/09/09 03:30:00,0.6674552852784125,0.6347813982646177,75.27648848217916,93.45538120106733,3.1099511522805767,3.06,2164.5224541868915,2351.452582280903,0.9725197542838424,0.9996854153565035,48.308862531080244,28.86070918390738,3.3865223929192485,1.0248011112542512,0.9936117024684371,14.044461768333337,passed,
2025/09/09 03:45:00,0.6664270682764024,0.6342765337741721,75.12477022533511,93.22587057770721,3.1054709711228132,3.07,2168.2366023990608,2343.7070999904818,0.9726619736818607,0.9995988065933112,48.259276549017514,28.879945840342817,3.3816215793700377,1.019392395752618,0.9877011982576794,14.011710191111115,passed,
2025/09/09 04:00:00,0.6664860708970014,0.6339980948548171,74.97089755393088,93.0482674809864,3.1051013314106193,3.07,2165.850156781586,2338.748673914993,0.9726161762258763,0.9995336850663802,48.21504704726575,28.91346761995558,3.3790320630118313,1.0180746569489347,0.9868671542222485,13.987235826666666,passed,
2025/09/09 04:15:00,0.664992702825236,0.6335678106871808,74.79133310196575,92.825897830577,3.103372946562569,3.07,2162.890604367785,2333.635553086814,0.9726527340049053,0.9995310833759405,48.277506780421824,28.94209347465183,3.3822314541004355,1.0175178500240263,0.9850735410792811,13.954397630555544,passed,
2025/09/09 04:30:00,0.6640737941568833,0.6333085777111134,74.64286984463973,92.64212684093243,3.102556886422353,3.07,2160.4330982580627,2329.2979160632685,0.9726246143174938,0.9994907892201069,48.293882277278556,28.944580766376856,3.3840881474765476,1.0155488216913833,0.9823516246709226,13.929645876666662,passed,
2025/09/09 04:45:00,0.6629652910565925,0.6330392785126726,74.4359485246006,92.3980754297811,3.099886067558803,3.07,2159.1503590930556,2323.827834091332,0.9726314908552077,0.9994202921085644,48.309164168822065,28.927210197873002,3.3825110183680582,1.0131518023948094,0.9790277454745983,13.89672164222222,passed,
2025/09/09 05:00:00,0.661873355141899,0.6326225215468737,74.33093559140023,92.22703211115854,3.098724881075423,3.06,2159.4773383188945,2317.168197845124,0.9726338694003829,0.9993401583961689,48.32379268250499,28.983323209065436,3.385723714512459,1.0107767193409989,0.9758524900248764,13.871892906666671,passed,
2025/09/09 05:15:00,0.6613174940084822,0.6322830115166862,74.07687900641815,91.92939175774033,3.0967208398314963,3.1,2155.934315364057,2313.0122324363892,0.9725962366483849,0.9992802712634017,48.2700074579328,29.04388936001437,3.3803477391939816,1.0173217677679367,0.9819021133866654,13.839079906666662,passed,
2025/09/09 05:30:00,0.6603858506421306,0.6336995872902663,73.48982191678583,91.53943938768337,3.094314429424002,3.07,2124.641601089606,2338.9681386520124,0.9722963745874088,0.9996672898400751,48.63263534816736,28.282010488909226,3.3799447909708573,1.028798016963228,0.9902904373387527,13.811812025000002,passed,
2025/09/09 05:45:00,0.6581298510252667,0.632216450639427,73.62279218981271,91.34263223531298,3.0890026614351425,3.07,2149.0426968080546,2310.5775085475298,0.9726108825595745,0.9992315712363694,48.378688151891794,28.73076819072017,3.3827487739401003,1.015609997969478,0.9760728720030089,13.775778683333337,passed,
2025/09/09 06:00:00,0.6599246139920291,0.6328158601773899,73.18207143076198,91.01769207059412,3.09456310712544,3.06,2126.2441168288005,2316.344750835458,0.9721902501730079,0.999339363055654,48.45280541439903,28.510805231075373,3.374614426272912,1.0210131387275942,0.9828657724187265,13.747871609999999,passed,
2025/09/09 06:15:00,0.6599769897204126,0.6259466755827263,73.12889227677256,90.52342995374534,3.0828540485432123,3.05,2146.7630282041846,2298.284683285376,0.9720808113568863,0.9985322437777516,47.87730142721797,29.203997014545045,3.3751126565775618,1.0239892699599162,0.9952904605461439,13.70343333333333,passed,
2025/09/09 06:30:00,0.6573323660389219,0.626124073538337,73.09562562903785,90.46017550086329,3.0803554725012994,3.07,2151.87865867397,2290.347661899131,0.9723997870347431,0.9986335578732357,48.031828160383704,29.163294851843027,3.3753622642290915,1.009510328461656,0.9776640007112917,13.683636156666662,passed,
2025/09/09 06:45:00,0.6550935438426453,0.6318808412473922,73.05419209247383,90.6528955708848,3.0832951316738244,3.09,2142.5233411728022,2299.6306501384897,0.972737102676581,0.9992329937986107,48.48481766510154,28.5821041597489,3.3721831497316885,1.0091585060399835,0.9663731172475474,13.696471775555555,passed,
2025/09/09 07:00:00,0.6569723864997046,0.6322300102788622,73.11598198836687,90.66307642357025,3.0825930190736295,3.07,2146.289283705158,2301.042194356013,0.9726612020876588,0.9990938746597375,48.31018290387494,28.460742281160144,3.3648648484770565,1.0063923191719384,0.9652413994012071,13.709312967777771,passed,
2025/09/09 07:15:00,0.6573165736910566,0.6301513556183346,73.19847097160584,90.65840902766102,3.0766669033206595,3.08,2152.9349862383983,2307.138256829599,0.9727053328169825,0.998969088276373,48.18237551503526,28.44328024642435,3.3630821490924276,1.0050751120022892,0.9673591530204653,13.722159733333344,passed,
2025/09/09 07:30:00,0.6556312653925429,0.6334506237874581,73.03379595249812,90.87757949436009,3.086513272870808,3.08,2122.4096231371577,2330.246690350325,0.9726530777070854,0.9997979527171903,48.83036725224451,28.075970514010436,3.373235641607203,1.0221724996831254,0.9778180375550255,13.743182811111117,passed,
2025/09/09 07:45:00,0.6571281700505139,0.6331465136413531,73.20805856642507,91.03126326074766,3.0887224775998456,3.07,2128.513393329358,2327.7681714201303,0.9726832996145217,0.9997441186088146,48.705006582485744,28.268130253304903,3.3678865219994254,1.0229322346514604,0.9807555008062402,13.764217035555557,passed,
2025/09/09 08:00:00,0.6591471421560327,0.6329502466055745,73.34291700042094,91.08140405992833,3.0922567615412127,3.07,2132.1507752921407,2323.199202688924,0.9725478620132141,0.9995783096405285,48.54414061917639,28.369187302104994,3.366726860413094,1.019645642106009,0.9800090066408844,13.777086094444439,passed,
2025/09/09 08:15:00,0.6590283884297723,0.6327309365966908,73.48620146551505,91.19476802688575,3.0935678304486682,3.07,2135.7057401964335,2321.9177814014975,0.9726097219930366,0.9995940597731602,48.555512639567596,28.49507442669371,3.3704903303734914,1.021048750962892,0.9814300690331421,13.789960726666665,passed,
2025/09/09 08:30:00,0.662412237463202,0.6262193390618103,74.02052995660848,91.22180010044849,3.086174737391815,3.06,2173.332140498718,2301.731003169554,0.9725348241334274,0.9986147770494325,47.66957201099184,29.425153112005987,3.3709433658102244,1.022055809766178,0.9951374224170327,13.810826822222218,passed,
2025/09/09 08:45:00,0.663005202915226,0.626806031805593,74.12360292651762,91.36527907414794,3.0855266819595957,3.07,2177.028629787888,2305.8040446627638,0.9726724105918753,0.9987054188257453,47.62894503653732,29.41970960627198,3.363009900958008,1.0261476277425516,0.9990550389585776,13.83189982777778,passed,
2025/09/09 09:00:00,0.6619117085164654,0.6323417436625477,74.1241163780864,91.61374035798917,3.090610892656862,3.1,2168.833652825125,2313.255837285909,0.9729596590014508,0.999260777348761,48.036856373059,28.85443442975978,3.3553258108297324,1.0179336592955286,0.9817630454186745,13.852394600000002,passed,
2025/09/09 09:15:00,0.6582155791718283,0.6263149580175588,73.34498711370948,90.4239492491331,3.0698324488778166,3.07,2172.5356177069953,2297.990005321019,0.9728858946110985,0.9985931167910203,47.74163002491867,28.895260246947426,3.35123571609192,1.0103526577043838,0.9782363043423735,13.723764621111116,passed,
2025/09/09 09:30:00,0.6615045142471347,0.625643880253943,73.6089558251232,90.6042317799071,3.071749648978019,3.08,2181.1826514365557,2297.9173232562252,0.9727510788579121,0.9983613688440826,47.46897094689384,28.910401957432423,3.3455779513321575,1.001480118322241,0.9743085095980792,13.758673775000002,passed,
2025/09/09 09:45:00,0.6582902349180854,0.6320238431794224,73.63522642005174,91.10140178696656,3.090549030061643,3.09,2151.077310095859,2310.492754996166,0.9729005590771982,0.9994540327851891,48.39191728257396,28.7036023371919,3.364790032580829,1.0175586036353939,0.9774233304378314,13.788701037222221,passed,
2025/09/09 10:00:00,0.6593570045005508,0.6320294354437057,73.88379638229661,91.28978713183794,3.09007037691724,3.08,2159.952777084606,2312.0362474312756,0.9729782858591646,0.9993904845605369,48.24820931194185,28.771645278565533,3.3630393240519125,1.0197536641185507,0.9805872826895745,13.81876081055555,passed,
2025/09/09 10:15:00,0.6609784852528181,0.632190473856813,74.08218531845225,91.46904047429716,3.0896931731923796,3.09,2167.1141062202714,2315.160449440828,0.9730272472232746,0.9993397698267137,48.08829123047238,28.8136921016813,3.3564759299448355,1.0233536150306402,0.9856902007236551,13.848853095000004,passed,
2025/09/09 10:30:00,0.6652261494813868,0.6279797548573608,74.29515705321454,91.42172665590181,3.0817863009497515,3.09,2187.693157084683,2313.2121014996087,0.972901358738296,0.9987198325855844,47.46910623821654,28.94740615870465,3.3402024085857156,1.0094600370209665,0.9831789165017734,13.870828167777772,passed,
2025/09/09 10:45:00,0.6638691043678343,0.6334447536801684,74.03061179469232,91.47822482702564,3.0887366178137983,3.1,2165.5544013404865,2324.862955713726,0.9729763405987144,0.9993657034930271,47.971396070948515,28.37278187377469,3.335306824589619,1.0135161624429232,0.9779322218333382,13.869716520000004,passed,
2025/09/09 11:00:00,0.666801377643339,0.6285265663602856,73.80773704204181,90.92282715757732,3.074560466863392,3.1,2182.570011184519,2316.6443759629665,0.9728453408785894,0.9986110385484023,47.30219388705695,28.416001694932067,3.3094953171591337,0.9988820450021766,0.9739048989088143,13.833106686666666,passed,
2025/09/09 11:15:00,0.6669293172603764,0.6290513843486252,73.82340550125443,90.95823315936477,3.0750957837082944,3.1,2181.312449040545,2319.5547383940425,0.9728667974219387,0.9986840553080615,47.333099199463774,28.335421489985507,3.3081033475762176,0.9993717956992534,0.9737655648269633,13.84059771111111,passed,
2025/09/09 11:30:00,0.6705096769177356,0.6305101076334566,74.24201665946777,91.4906945247137,3.0823220493802634,3.09,2184.2250563729235,2329.7064311336408,0.9728351553229941,0.9988315778436694,47.262970925545474,28.28605606778031,3.302431874462729,0.9988879102944275,0.9755713153245712,13.913390553333336,passed,
2025/09/09 11:45:00,0.6668453761057349,0.6354704328743506,74.64167470810311,92.33175811162376,3.095637577717467,3.1,2171.7609443978345,2348.9356318491573,0.9731797247505349,0.9998193485445581,48.0318099020003,28.241630343607042,3.3209537174703336,1.0179194109874206,0.9833569854667967,13.994438198888885,passed,
2025/09/09 12:00:00,0.662125028184698,0.6328559486039341,73.56459766843275,90.89728507633782,3.0881053174187274,3.09,2158.149173984605,2311.951295215673,0.9730113574366889,0.999369748354555,48.02039135718443,28.431165608982543,3.3252577008765427,1.0108086107408698,0.9737451002636032,13.804141028333326,passed,
2025/09/09 12:15:00,0.66704996348914,0.6331867773882447,74.40298051061242,91.77708901738139,3.096039158271847,3.1,2180.533810288957,2314.061264711686,0.973210298215386,0.9993734399843166,47.74022510055779,28.772120587052783,3.3134372113934076,1.004477660493485,0.973064778212454,13.915442352777779,passed,
2025/09/09 12:30:00,0.6739206425576116,0.6307052898715974,74.19764671548937,91.41310125763187,3.0883651069046043,3.13,2181.1804380426424,2325.8997362945297,0.9726701973277653,0.9987790316411268,47.152706529379486,28.21431031024515,3.2855913425471073,0.9880031962578293,0.9684370440608292,13.919509144444445,passed,
2025/09/09 12:45:00,0.6782109832648235,0.6296547231362934,74.08073159357772,91.11872730645443,3.0801323969790517,3.12,2189.343878933491,2328.399691037393,0.9724375013522787,0.9982721822365566,46.705089765282736,27.642947314548145,3.262246694255801,0.9642692335283901,0.9510696514559202,13.915248331111114,passed,
2025/09/09 13:00:00,0.6713092525326668,0.6362913522869486,73.90505440845513,91.3781399988701,3.091436836125554,3.13,2157.9734470003327,2344.5495055811275,0.9726267094604988,0.9993433373318509,47.72880697184416,27.333329987927605,3.2905985672715006,0.9912459888536643,0.9607593546761958,13.919265311111115,passed,
2025/09/09 13:15:00,0.6739024275919221,0.6356939552501685,74.02465314938159,91.39251295714296,3.090938220480074,3.12,2169.695982761642,2336.0727806043974,0.9726129322146277,0.9990517504591612,47.41965132579372,27.391077324248013,3.277216775246196,0.9784090158169059,0.9518384751356028,13.927052883333332,passed,
2025/09/09 13:30:00,0.6681905757724584,0.637396720669711,73.88710416588687,91.62326371603002,3.096201148431946,3.11,2145.594410804871,2357.028552878048,0.9727892667295384,0.999923669011827,48.20087506018709,27.348207853503116,3.2976899555801555,1.002633671104647,0.967326756146199,13.941026391111105,passed,
2025/09/09 13:45:00,0.6717477570482181,0.6343756287469089,74.48156643579699,91.74222098650507,3.096569942021269,3.1,2180.0180979875413,2324.0332161457873,0.9728390199317988,0.9991103418663909,47.442404564541455,28.294769753775647,3.3032841027812436,1.0004696180666885,0.9723885834899584,13.947109916666664,passed,
2025/09/09 14:00:00,0.6722997816207708,0.6338182864848939,74.60341522943644,91.83976951185139,3.0970037662960985,3.1,2183.8557891844853,2324.1384831948353,0.972856053648924,0.9990761719753569,47.370365754397234,28.42824992893787,3.3032831569521504,1.003075989916132,0.97635191136039,13.961275239999994,passed,
2025/09/09 14:15:00,0.6715054013620281,0.634234920701002,74.73363017513024,91.98846792408293,3.100322265940235,3.1,2183.5349105046184,2324.1368616553345,0.9728723612721822,0.999172252353983,47.52198909872385,28.42145096119718,3.312160163295463,0.9986741827934251,0.9705148653793648,13.97523516277778,passed,
2025/09/09 14:30:00,0.6703106876432012,0.6347206238756506,74.63988762249305,92.0783210530836,3.1006822031357397,3.14,2172.5220754193574,2339.1918147859783,0.9728841573810986,0.9995077532986523,47.75039459513805,28.336890936894164,3.313604566966661,1.0142480856311191,0.9841242322258309,13.989390965,passed,
2025/09/09 14:45:00,0.6678924114327245,0.6352069307498271,74.72569126826701,92.25548725156654,3.102254837862179,3.09,2170.1509730892594,2343.8373530367376,0.9730432042498074,0.9997850935360457,48.040843850864874,28.29080590348542,3.3231854193469856,1.012380839421753,0.9789775131411674,14.003542122777775,passed,
2025/09/09 15:00:00,0.6702664593194535,0.6353322486387237,75.19420123800155,92.75136298093622,3.1031642322358772,3.09,2186.2253728000805,2348.152563274656,0.9731633863721386,0.9997191113474263,47.80682049337189,28.502730368697637,3.314270182365743,1.0171136558645237,0.9862957272593832,14.070919426666663,passed,
2025/09/09 15:15:00,0.6670108356867503,0.6433628967319819,75.49865710119326,93.53784162957659,3.1235312714352563,3.26,2172.244918097431,2354.1019040837245,0.9733394721800971,1.0006061950933942,48.502880536192094,28.485566507215648,3.3271869253295248,1.0352269727516474,0.9887392377192659,14.138185844444438,passed,
2025/09/09 15:30:00,0.6658211333008953,0.6458052937541104,75.27934960233502,93.32851353156177,3.118434816320927,3.08,2160.9542074888727,2368.548347042968,0.9732547549191127,1.0007250073159133,48.64456896581317,27.882190153149825,3.3338125087775614,1.0458754557880674,0.993642731074711,14.124958466666671,passed,
2025/09/09 15:45:00,0.6672989706234151,0.6436964242992617,75.13186256510485,93.14752672472092,3.1160899503965247,3.08,2159.7313279010164,2368.84815442386,0.9731426919575785,1.0005843879034848,48.50053939171487,27.93377439437086,3.32446929056723,1.0425190945194551,0.9954761290809665,14.111461014444442,passed,
2025/09/09 16:00:00,0.6655890340571037,0.6449446638018251,75.20397793045443,93.22701260837465,3.120917746666065,3.08,2160.4029464666455,2359.3497274460583,0.973255497521515,1.000697028803597,48.658657874878976,28.097473682445756,3.332653775651786,1.0412886538441894,0.9902498408135065,14.105776330555559,passed,
2025/09/09 16:15:00,0.6663986140587974,0.6448262313350955,75.26277372856354,93.28950536522503,3.1254326433380144,3.08,2158.5533814852915,2356.9095225327974,0.9731529683988553,1.000692166680639,48.646897172638006,28.20165150449222,3.3348944287844455,1.0395077779251007,0.9896930304821258,14.112775160000004,passed,
2025/09/09 16:30:00,0.6799115056870704,0.6357278706038052,75.66784050617282,93.12536049327886,3.1136152386193543,3.12,2206.4825694055107,2335.4645048271254,0.9727850498673571,0.9991296158479694,47.07506784578783,28.619725029072086,3.279280259612204,0.9899737979306019,0.9701348318626384,14.141875623333327,passed,
2025/09/09 16:45:00,0.6837494368051954,0.6337955854015864,75.57911463508022,92.95466665604404,3.102608838530947,3.13,2207.172134047968,2357.6024661757106,0.9725134601465983,0.9988286192241407,46.77566887622533,27.941074682069125,3.2639200416973004,0.9790644636744795,0.9665864717966767,14.162710020555556,passed,
2025/09/09 17:00:00,0.6836657842525466,0.6336524727078267,75.83494067563922,93.17272225675465,3.101244929045637,3.12,2216.235162404329,2359.874504027289,0.972639224774838,0.9988103039222933,46.737480288673574,28.018500084741433,3.2667665280189215,0.9812721863739854,0.9687547828851679,14.191636897777776,passed,
2025/09/09 17:15:00,0.6843833132112428,0.6338236531451333,76.04208036550641,93.38475454163559,3.101902497956703,3.11,2221.2469350635356,2363.2891833816284,0.9726573425666841,0.998800602898684,46.68913957275934,28.01331889414972,3.26778874745779,0.9803014551268051,0.9683593344616505,14.22078403777778,passed,
2025/09/09 17:30:00,0.6857368550099769,0.6335392632230146,76.2127064468241,93.49755089551398,3.102520216255167,3.1,2225.819303963886,2364.531463255318,0.9725875286734182,0.9986867453620146,46.58482023100133,27.968431795130844,3.268997339682046,0.9751853066849749,0.9650628066477852,14.241656054999998,passed,
2025/09/09 17:45:00,0.6846929735230073,0.6382727519068226,76.25518631576439,93.83154116229936,3.114535688517356,3.1,2212.1649760005557,2369.8449693706225,0.9725771181638451,0.9991888892786133,46.963467042177605,27.930845700002084,3.27295078905346,0.990636754360595,0.9727125062278753,14.270833499999998,passed,
2025/09/09 18:00:00,0.6797510673205137,0.6404206310088303,76.13122500737823,94.05634586773056,3.115998092527812,3.11,2192.784470691424,2393.781168971877,0.972752737014874,0.9999292381233216,47.670654663853156,27.57375990396099,3.2868524256266585,1.0037890628827393,0.9777468348547318,14.29172978444445,passed,
2025/09/09 18:15:00,0.6818239865198197,0.6402029726849001,76.38647350783073,94.2733756041587,3.115342656015253,3.11,2201.9818810144748,2397.456799992215,0.9727509621917996,0.9998052990678931,47.45864333891819,27.64551025469472,3.2814777358250184,1.007481594429712,0.9839716177997597,14.32882751666667,passed,
2025/09/09 18:30:00,0.6813075214193995,0.6404170610074779,76.57744739228427,94.46582581866438,3.1170158881903536,3.09,2204.2894007914565,2399.4587898816135,0.9727795024505135,0.9998556869068007,47.53828271220893,27.64188810923802,3.2906186595230307,1.005154191176568,0.9807384964196517,14.349956255555554,passed,
2025/09/09 18:45:00,0.6853486128408888,0.6382714423018817,77.04265243730761,94.6912764918527,3.1200408097142684,3.11,2226.661479728658,2381.9292012749083,0.9727411267181132,0.9993673722988105,46.98358863462586,28.290676236581703,3.2854052513532124,1.0035390894291945,0.9863505719143031,14.378990999999997,passed,
2025/09/09 19:00:00,0.6832486069704218,0.6370161577647718,77.40544839580679,95.00068792838056,3.124552564935504,3.08,2233.6267679966727,2375.013335812704,0.9729134362104773,0.9994639809053929,47.08995023329819,28.9158492111576,3.3061828853117246,1.0185047991975955,1.0003362155689883,14.39993825722222,passed,
2025/09/09 19:15:00,0.6862917355559871,0.6381681888662186,77.4206084145551,95.10290614018515,3.1250191190111685,3.11,2233.583873213403,2383.7347754229936,0.9727655916062472,0.9994120721422364,46.98090169252653,28.553927830129243,3.289318769343716,1.008530158981219,0.9926074877951803,14.429209055555551,passed,
2025/09/09 19:30:00,0.6916684390100797,0.6373178571807748,77.58724164185982,95.16765512437182,3.124252245144238,3.11,2244.80360516001,2382.9563877307933,0.9725790567574096,0.9990261770965038,46.465443534623674,28.502076986401175,3.2684484154115894,0.9970332940453478,0.9884968393308144,14.458289547777776,passed,
2025/09/09 19:45:00,0.6914144745496382,0.63947222630003,77.61725871431386,95.36103474305361,3.1237567967385655,3.11,2244.5312241325773,2393.3437387659105,0.9727053795261549,0.9992500103112992,46.60443199999824,28.12068051451507,3.2581492096851075,0.9900875496731434,0.978549623950303,14.487593437777774,passed,
2025/09/09 20:00:00,0.6912098557970232,0.6403459423881287,77.66517910937769,95.50402797090817,3.123715395728869,3.14,2242.8152939009797,2401.8434095897223,0.9727419263666232,0.9993938688974628,46.692987091809854,27.972629736280247,3.256896464121531,0.9924761924891757,0.9796555819240169,14.508591899999995,passed,
2025/09/09 20:15:00,0.6901127157756554,0.6410143705669828,77.81210022966094,95.71438289501688,3.121899205240339,3.13,2248.0393332803637,2407.9183640729652,0.9729341211482551,0.9995334225534611,46.78718163440651,27.907662431353554,3.255485974083059,0.9937804362492312,0.9788798004129938,14.535430634999997,passed,
2025/09/09 20:30:00,0.6920905935247026,0.6412424945291673,77.93458911625251,95.85251786821323,3.1239579229586294,3.12,2249.8839586330496,2411.065920468813,0.9728474613313529,0.9994889347292151,46.67649734262659,27.881321040072727,3.2501362635884403,0.9928132143012682,0.9798812273414036,14.560611303333332,passed,
2025/09/09 20:45:00,0.6954721882971796,0.6351294484547612,78.61173913085662,96.06918555914254,3.121444481326251,3.12,2282.2836622415493,2390.487180101309,0.9728213786133378,0.9987336087490203,45.98411185112672,28.82981017707644,3.2627154815664,0.9908064675405202,0.9897188678796915,14.585794758333332,passed,
2025/09/09 21:00:00,0.6934544742813631,0.6388101955582909,78.52482068850011,96.38305265121141,3.1300288905641866,3.13,2266.6016023237657,2398.8070245279723,0.9728728072061401,0.9992833612788434,46.41643399440912,28.78129520432473,3.2648769190131475,1.0037494516523435,0.995870007595371,14.602863788333329,passed,
2025/09/09 21:15:00,0.694722353136115,0.6394538552609664,78.55224069189191,96.50172584379204,3.1268635482977802,3.12,2267.504575308582,2408.086300433337,0.972813962845305,0.9992396179972859,46.332958212769654,28.524781393347784,3.259915335977896,1.0017344313806664,0.9946941306605855,14.619934676111102,passed,
2025/09/09 21:30:00,0.6930212150876792,0.6426526447425496,78.44904102626741,96.80992166231374,3.1301455335475676,3.13,2255.183161224715,2423.553148401148,0.9729059559349816,0.9997435959316436,46.73046935626217,28.200563860074304,3.2551092691091927,1.0049732612220883,0.9923984790448864,14.645125562222226,passed,
2025/09/09 21:45:00,0.6965818117847954,0.6422943046105988,78.59258271262773,96.9896303771962,3.1293580341161467,3.13,2263.393123942937,2424.571332365581,0.9727923844252979,0.9995070665352321,46.42582246465196,28.160274637683095,3.241689053604161,0.995382177957587,0.9877476823562142,14.670319234999992,passed,
2025/09/09 22:00:00,0.6962465473331271,0.6424801235104992,78.80310846301279,97.28277745742454,3.1296061047709283,3.13,2268.7865664097662,2426.8572949828454,0.9728772210594141,0.9995485147588609,46.43633140866725,28.266627952442942,3.246055542801439,0.9972948256836881,0.9892823370863125,14.69551569444445,passed,
2025/09/09 22:15:00,0.6961471898603203,0.6422989272991438,78.8904709768967,97.43693713821591,3.1276373568202858,3.12,2273.6761400074106,2427.7883186877266,0.9729529651328396,0.9995283976196968,46.37301176075887,28.37865011409245,3.2455663607486347,1.0007673851921162,0.9931809040970191,14.704475872777778,passed,
2025/09/09 22:30:00,0.6915991895437898,0.6445397046422888,78.60615973088728,97.48021845166188,3.128982341996976,3.12,2253.7109219181707,2440.8112515835,0.9730348239531946,1.0000705419463718,46.96287212815465,28.102325572000698,3.258852031537403,1.0100860199161832,0.9947905689404274,14.689076984999991,passed,
2025/09/09 22:45:00,0.6911324965289872,0.6448865353861644,78.37487990553431,97.37175283110726,3.1269680774009743,3.12,2248.533674235839,2441.4904685293664,0.9730411344541555,1.000125438455977,46.98747317912445,28.019073369027137,3.2529947595627067,1.0093644494959824,0.9934946351501507,14.665555776666666,passed,
2025/09/09 23:00:00,0.6918197520423044,0.6449963048424604,78.23520543137253,97.32020918891517,3.1279128375575493,3.13,2242.924921449448,2441.360942580583,0.9729298001691313,1.0001198483986868,46.97328194318785,28.001872437914546,3.2503133544164347,1.009051615211789,0.9941629108164755,14.652037888888891,passed,
2025/09/09 23:15:00,0.69254974205607,0.6363630437855801,77.95482749180724,96.1396499486627,3.10106384663458,3.08,2265.3170592115493,2416.272033970838,0.9727551998833287,0.9987974269627932,46.04993708782022,28.35027479926711,3.270247613763104,1.0096015991453795,1.0061357719676778,14.517906681666668,passed,
2025/09/09 23:30:00,0.6757859999724548,0.6374328487398558,76.5372096902688,95.00016179813937,3.112251112354304,3.1,2206.4166842524032,2381.277866553962,0.9730517648552445,0.999880129685903,47.51218453937481,29.19085138209812,3.3281703445530906,1.0509748204586287,1.0260237536042545,14.278057468888893,passed,
2025/09/09 23:45:00,0.6655952256470435,0.6359825362842492,74.84987309866021,93.11424162144198,3.0915813349601997,3.07,2175.57124489937,2357.283821635114,0.9732455016399012,0.9998819266054961,48.08870642840309,28.505858581317273,3.3377487862406907,1.025661949272454,0.9908170318783509,14.013690117777786,passed,
2025/09/10 23:30:00,0.6069395576105954,0.6100035769997112,66.48372271834944,81.74478224320659,2.9787433788514375,3.05,2088.770041539566,2221.4473869981084,0.9716532349749699,0.996590209157188,48.873055981674014,27.67181781217666,3.356319613132195,1.046643195454749,1.0015971408293012,12.839031626666666,passed,
2025/09/10 23:45:00,0.6054649362368323,0.6164470848171723,66.32341603655644,82.39096565453349,2.987457514296948,3.06,2065.910405245363,2231.8110867294167,0.9716044046267697,0.9972940986736,49.341932653911044,27.56994168936089,3.364005812330307,1.065870637122804,1.0080754742007096,12.839260365555546,passed,
2025/09/11 02:45:00,0.6551282202933534,0.6228629364845026,71.38908963023664,87.21055150969346,3.08197041591289,3.06,2112.553786124816,2262.2534073315937,0.9720276530956324,0.9984729952296972,47.79235074893262,28.976046475413618,3.3317556082968434,1.0515067943129635,1.0284011908491868,13.483026345555553,passed,
2025/09/11 03:00:00,0.6587003043827087,0.6287933004156703,72.14252775230051,88.48910347661949,3.09140183534315,3.08,2121.801670105111,2279.539686858458,0.972394017649082,0.9990294095874512,47.89596931743246,28.864965490138285,3.3211472593609037,1.0556887243682958,1.024049363409553,13.60631474888889,passed,
2025/09/11 03:15:00,0.6733711800291435,0.6336204216567892,75.36413792350243,92.45656910870858,3.112892023619419,3.05,2189.201747015238,2336.5806743163257,0.9731003931411104,0.9996332743659568,47.40596617531442,29.24859373953496,3.3039989023946945,1.051437751095632,1.0242559109731961,14.088272000000005,passed,
2025/09/11 03:30:00,0.6723156506005222,0.6366493894035709,76.30945971878603,93.88265005711938,3.1104296412993033,3.09,2213.7282038722446,2363.492577558491,0.9736311080128582,1.0000420546156212,47.58657854909519,29.088042348549376,3.3071613322968103,1.0482938141113707,1.0168463631305507,14.237123193333321,passed,
2025/09/11 03:45:00,0.6727103213987836,0.6378485160881673,76.53861779882286,94.42160516675693,3.1083036064969396,3.09,2217.4270745564686,2377.209550326501,0.9736722285496363,1.000139902502166,47.583007256562055,28.983992003712395,3.3089164114366816,1.05133102605057,1.0195665729307652,14.28152559166666,passed,
2025/09/11 04:00:00,0.6723302692558323,0.6385460836723599,76.51576542078274,94.66448508331922,3.103546480141897,3.09,2217.1145474812356,2386.0845554624884,0.9736908602539834,1.0001732976116962,47.60951353067013,28.847619770908402,3.309919166160115,1.0529099277978269,1.0206023316277466,14.286242373333334,passed,
