datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/11 04:15:00,0.679042756739445,0.6325786118309682,77.01481191663488,94.79529572629063,3.096441551367103,3.08,2254.019062630437,2358.6310713146727,0.9735180641323109,0.9990389901150752,46.475487277925765,29.85779619807591,3.3056465371249955,1.0523474775918562,1.0369414975134665,14.282801536666671,passed,
2025/09/11 04:30:00,0.6753736171532972,0.6362537374058936,76.75065789066547,95.11311901102185,3.0965832193249088,3.08,2235.751078288178,2378.1994379353687,0.973631919029485,0.9996490464481186,47.06292950004065,29.39801919326385,3.308212699782242,1.0552709514097012,1.0314575313034793,14.287481743333334,passed,
2025/09/11 04:45:00,0.6760702664835626,0.6402549494275762,76.24037024216926,95.31293747173258,3.1030185522731957,3.08,2199.6357385672313,2407.027615115818,0.9732279932400673,1.0002337500687841,47.45344600508115,28.84845113784499,3.299049550813614,1.0722394977292176,1.044998367432258,14.29456185055556,passed,
2025/09/11 05:00:00,0.6721361982634092,0.6382716051052911,75.28386861346196,94.19568014993185,3.0965711140643024,3.07,2182.3402037582955,2381.3422377775087,0.9731691917950069,1.0000602411978539,47.599957692139846,28.850948363630014,3.3028532991832362,1.0572141451509758,1.028234120394217,14.131767222222223,passed,
2025/09/11 05:15:00,0.6718665728751789,0.6390575047250958,76.15452450579627,95.13209892668094,3.0958930519956476,3.1,2213.777276185167,2386.9938524975846,0.9737190049115533,1.000173774960614,47.559662601083794,29.03379725763577,3.2992754182953816,1.0485380963714093,1.018424138675784,14.243495371111102,passed,
2025/09/11 05:30:00,0.6776084113122023,0.6386227416398297,76.48711451027168,95.34810795568606,3.094991140774398,3.11,2229.721360406321,2389.7211715323565,0.9735258898531789,0.9997488923892437,47.05178114389398,28.908723132570216,3.2798411284489046,1.035949335786191,1.0134465376006854,14.297133711666662,passed,
2025/09/11 05:45:00,0.6781166734588012,0.6403601080517681,76.6730591238462,95.68056043057557,3.0961837485198545,3.11,2228.5909304035395,2406.265692751851,0.9735297420587514,0.9999583420111932,47.17456992752601,28.597891147251975,3.2774006237743025,1.0380722635395028,1.0138455033119207,14.350367753333332,passed,
2025/09/11 06:00:00,0.6824353072396693,0.6420456398394824,76.68481888292811,95.84143659709349,3.098191444521493,3.15,2226.063489609883,2420.3635745514584,0.9733137619555666,0.9999607541565061,46.99581790353662,28.17565707063719,3.2529919143734793,1.0316841732085533,1.0106487031445461,14.395520577777786,passed,
2025/09/11 06:15:00,0.6872248258484313,0.6413788303433455,77.55663889602006,96.64737904915862,3.105716136076026,3.12,2252.6535613700253,2416.2521356689126,0.9733379877111383,0.9997027007372457,46.53547272384446,28.692720980213025,3.248175931863749,1.0281760866527592,1.0136952424962282,14.500295761111115,passed,
2025/09/11 06:30:00,0.6907760858441692,0.6448204024363072,78.73960640842844,98.27173254398706,3.113430599279655,3.13,2274.2572928194004,2453.6799696492685,0.9735903580350156,1.0001639420199906,46.52491519977267,28.641973339958856,3.235348848734012,1.043206132138946,1.0287815836657663,14.720104544444439,passed,
2025/09/11 06:45:00,0.7130732342966145,0.6528196371990909,81.41195119709174,102.00716418611633,3.1359674040260788,3.17,2351.785025893997,2520.9246777789695,0.9733718882641526,1.000076712670217,45.2136954732272,28.18056800956694,3.118488886725443,1.0084824193591682,1.011572099745807,15.280658799999996,passed,
2025/09/11 07:00:00,0.7047089832999139,0.6555674629942694,84.12853838868244,104.6377486110807,3.1177213800413064,3.16,2423.6439190478563,2590.8646900902645,0.9743391439887713,1.0003534043826319,45.465778729204466,27.924784575146937,3.1944718152224096,1.0589669084801614,1.048151039941249,15.633840701111113,passed,
2025/09/11 07:15:00,0.7007250642115022,0.6638632671376005,84.78970532025426,105.92404292369265,3.1506958912292884,3.12,2415.7226263711445,2581.9547937716643,0.9743855873976461,1.001192682112847,46.07699545843092,28.784434998314723,3.2141706075672203,1.115110711883819,1.0868378745960687,15.746161713333338,passed,
2025/09/11 07:30:00,0.7158020176075313,0.6546441349327172,84.53213136430287,105.26260890220757,3.140323937017103,3.1,2433.9941287242914,2574.428218389662,0.9738005715025053,1.000032577880583,44.7364124316279,28.74041169564238,3.1469413310461976,1.0469131611252966,1.051681845131069,15.728068583333332,passed,
2025/09/11 07:45:00,0.7044619520160581,0.6605240427632347,83.77253896389443,104.37045142363263,3.1416135210553793,3.13,2396.807919997372,2557.114366936451,0.9740888516563824,1.0006437496331106,45.711710631096146,28.474394450628353,3.203774038420607,1.0832423045782016,1.0636534491800875,15.563309238888884,passed,
2025/09/11 08:00:00,0.7052747351166698,0.6513746930489055,82.75771072965878,103.0438789015121,3.1320074904276716,3.13,2382.0740888630357,2534.448970887801,0.9740247332296935,1.0003206864357346,45.53846034894969,28.890698267556843,3.1863088859509814,1.0570432537411485,1.0525800699166261,15.398587049999993,passed,
2025/09/11 08:15:00,0.7006510226503732,0.6583999109458606,81.55581605097835,101.83504737971266,3.1375795792402457,3.11,2337.7195320066603,2513.432117088941,0.9738557699191309,1.0006635852270338,46.17080043431197,28.125101446404486,3.19908834829757,1.0532685311189351,1.0312576326853475,15.22087435,passed,
2025/09/11 08:30:00,0.6923407393136591,0.6564407090533119,80.22913522335708,100.55846787552697,3.1286345097722625,3.13,2288.8521313064525,2520.8996522052284,0.9739302983531166,1.0012782225823984,47.003980673105424,27.64926440518924,3.220269902810294,1.0623866361611505,1.0334154906148325,15.047955413333336,passed,
2025/09/11 08:45:00,0.6926964351874868,0.6564706177311487,79.40023994196305,99.2728812795198,3.1325589742047732,3.15,2278.791697451739,2464.601682323999,0.9737644432571587,1.0007725209760214,46.73643717825663,28.1079031269347,3.2177996844906835,1.052495732271044,1.0224872423600064,14.858959499999996,passed,
2025/09/11 09:00:00,0.6939801573085597,0.6500638540873603,78.90905651680511,98.59214203109192,3.121968788041359,3.16,2276.4200639962096,2462.2675448547743,0.9736668495153284,1.0004580324404637,46.47042112205421,28.232736493026298,3.2013155622162817,1.0399068953422386,1.0213789989924709,14.794034811111112,passed,
2025/09/11 09:15:00,0.6954416346226371,0.6469172701612895,78.7755927769407,98.2141638433392,3.1089369349398943,3.14,2281.672981861381,2471.2849535305245,0.9735799844996681,1.000096219936257,46.20480481029976,27.793188881900726,3.1960346016929213,1.0230280932250175,1.0106815109905198,14.776646475555555,passed,
2025/09/11 09:30:00,0.6990605865102997,0.6467994460510489,78.73601759039461,98.14442183980047,3.111397367062692,3.18,2288.940596572079,2459.8507577817804,0.9735018801401022,0.9998585848302447,45.91772977513951,27.779205214742458,3.170927059260826,1.0006675576179922,0.9928415710761895,14.775376916666671,passed,
2025/09/11 09:45:00,0.6982861497695627,0.6441408426450532,78.8848591834248,97.89884093997466,3.0973254330448685,3.14,2309.8992315480496,2454.6625891118438,0.973695745690639,0.9993922563453543,45.588266669739376,27.744993264445917,3.1769544449265,0.994711793428051,0.9888101995465549,14.75739850444445,passed,
2025/09/11 10:00:00,0.68744594954458,0.6447170676200189,78.46330739114748,97.56878850747691,3.101157301785681,3.13,2279.3325614613777,2453.3550311831245,0.9739221405041332,1.0001312680356889,46.5738276988065,28.10390963017206,3.2294484548318745,1.0333931715078306,1.0136900703011227,14.676808684999996,passed,
2025/09/11 10:15:00,0.6901499530605539,0.6431052464609088,77.8988653187447,96.81314072782439,3.1021477269323223,3.13,2267.447151565141,2435.203054294939,0.973544887235261,0.9997643482848239,46.30024573512882,28.142877475754165,3.2187385058007205,1.0240332835692227,1.0095871451602911,14.588315646666665,passed,
2025/09/11 10:30:00,0.6864863082979373,0.6438438761221279,77.11791822048748,96.16552295113033,3.103431116926137,3.17,2237.0421860628708,2435.301319958845,0.9734438505267492,1.0001410692968702,46.75995790795628,28.014425343783216,3.2219017139067985,1.0390222669701636,1.01927277144706,14.500296225555555,passed,
2025/09/11 10:45:00,0.6806039324997788,0.6438925505982832,76.63378959483151,95.57706073948111,3.0990929901082667,3.12,2222.7776110590066,2427.723177899915,0.9735726971012217,1.000317162431559,47.18283933751626,27.851066157143773,3.2429916041148688,1.0392379432455714,1.0119322333945004,14.41233439555556,passed,
2025/09/11 11:00:00,0.6866094351087871,0.6424779409110791,77.08780896811169,95.90312368203821,3.1011632943756933,3.12,2242.642516686626,2423.9000007334457,0.9734327625545237,0.9998815068237774,46.612866002855235,28.048966536378995,3.2247700819313425,1.0266889039520897,1.0086364942770905,14.471710366666672,passed,
2025/09/11 11:15:00,0.6907372902240617,0.6354888468274216,77.46426242482626,95.65992098715667,3.096492118175735,3.1,2273.013426745825,2392.4889086516923,0.9733282022422424,0.9989075270633883,45.753696657722465,28.993686308334297,3.2292476768888054,1.0189463871221445,1.014866841673437,14.446691208888897,passed,
2025/09/11 11:30:00,0.6827619327252624,0.6395591929204008,77.11423504333136,95.58512467092734,3.099367729933166,3.11,2249.237154736189,2401.205344916521,0.9736156279111841,0.9996982070434705,46.6538826747033,28.692142067405857,3.2522256272838743,1.0356904755090894,1.016257254388113,14.413431413333338,passed,
2025/09/11 11:45:00,0.679432899270504,0.6419591092553673,76.41095140418524,95.06857026182904,3.0951894382340246,3.1,2222.9222752526725,2415.4539425827234,0.973577268498938,1.0001056186979835,47.13644769624815,27.906646220309764,3.2481398863929156,1.0334428931772623,1.0069119908255293,14.356653079999997,passed,
2025/09/11 12:00:00,0.6751501169041583,0.6412520529851541,75.60107754384023,94.21055532525097,3.0965512912402273,3.13,2197.722327787671,2398.124257064724,0.9734970259343841,1.0002643911798121,47.50063613497532,28.034141895811246,3.2576268110422326,1.0383104059769077,1.0074345937257032,14.231274676666676,passed,
2025/09/11 12:15:00,0.6774544978745194,0.6389992361176107,75.61611301760387,93.95019260026125,3.094488973509928,3.12,2207.96155353051,2382.8532517751323,0.9733700962307034,0.9997858430127788,47.16103353641721,28.133065033422827,3.2537494255314425,1.0194005055488875,0.9943931846005368,14.206225794444437,passed,
2025/09/11 12:30:00,0.6760369107170515,0.6381129340965518,75.38897766082172,93.60067809153007,3.0909636706611643,3.11,2205.8761801376995,2375.5688569887934,0.9734147588945982,0.9997092863871327,47.166601097979836,28.157291136064366,3.2563447296958605,1.0185136224822964,0.992819396181527,14.161080168888878,passed,
2025/09/11 12:45:00,0.67519799622078,0.6378112589385212,75.15946022484262,93.31523492270999,3.089232275449834,3.1,2200.8568087985923,2371.1574897841665,0.9733693186503607,0.9996603618393173,47.21784420726253,28.060165575219568,3.2581617027036094,1.013911701787865,0.9876239629113434,14.124014134999992,passed,
2025/09/11 13:00:00,0.6744388941931259,0.6376141549254871,74.76188422801854,92.91687587635754,3.087600332443903,3.14,2188.192746360324,2370.240010156474,0.9732315121241883,0.9996721398355711,47.29791606658967,27.943480429795294,3.2582553961196545,1.0182602011675694,0.9912852900499228,14.074618494444442,passed,
2025/09/11 13:15:00,0.6679036093950564,0.6378235181727736,74.3831161332563,92.55193221887343,3.0833481927626925,3.1,2174.2958927539926,2368.350462914705,0.9734546012623086,0.9999989722800061,47.81422785386671,27.85386978858722,3.282233171466379,1.0255101082189806,0.9902244818082528,14.00656043111111,passed,
2025/09/11 13:30:00,0.6712713975043484,0.6363595140589551,74.17243411615848,92.13755369288397,3.08277450414595,3.11,2177.8494249244814,2350.8224495335985,0.9731815702758922,0.9994881135547085,47.41216299225115,27.847626376321628,3.269106310482396,1.0037005997706305,0.9747047864667135,13.960874192222217,passed,
2025/09/11 13:45:00,0.6667885721895289,0.6428832854828158,74.25512591740014,92.76721497723395,3.0937758617381546,3.11,2158.95254273884,2371.681052752519,0.9734193158228924,1.000471604912851,48.198962508277226,27.58736461544042,3.2790186131541033,1.0273036348092233,0.9838395651159579,14.016764856111113,passed,
2025/09/11 14:00:00,0.6650840916028017,0.6376254231510325,73.92302628087735,92.1135573924668,3.0820730692055345,3.12,2162.2638036781677,2358.674847538228,0.9734742953905249,1.0000857806626147,48.022096576571826,27.830090592348345,3.286454574593085,1.0211194686435399,0.9830320368638696,13.933863264444444,passed,
2025/09/11 14:15:00,0.6681964915143032,0.6354718095490482,73.5751161697274,91.41452527101877,3.0754102000806083,3.1,2170.954403715843,2335.532345659017,0.9731447157088249,0.9992735230488832,47.43705109279564,27.834519484088904,3.27147368624261,1.0029552135073567,0.9713688350406235,13.85929531555555,passed,
2025/09/11 14:30:00,0.6666085141189826,0.6385370177710704,73.62989465577922,91.96150716133907,3.0811832480942636,3.16,2149.936201044942,2369.1275369780456,0.9732400174208211,1.0001348254738536,47.99295613385039,27.599941274549284,3.2752038087616193,1.033195003344626,0.9956082623477941,13.924063486666673,passed,
2025/09/11 14:45:00,0.6620545999206645,0.6364618318016624,73.3913720137289,91.51172268534614,3.077369138288287,3.11,2150.880246238709,2348.5224993486086,0.9733953257110676,1.0000010986918735,48.15416136152319,27.8041804933548,3.294845567811966,1.0197940371186385,0.9797479704923644,13.846323149999995,passed,
2025/09/11 15:00:00,0.6650698046796232,0.6353313483407086,73.14139135372623,91.05950017690678,3.0701967379427035,3.1,2161.7790622491393,2334.4131149354266,0.9732265097921582,0.9993915555471472,47.61288473819654,27.7038830474551,3.270596996025284,1.0029212469562103,0.9682273086541481,13.804194555555556,passed,
2025/09/11 15:15:00,0.6643601298248515,0.6351026620178596,73.11606876876421,90.9577305190789,3.0670731410279872,3.1,2167.6823144433274,2327.956374803615,0.9733057504227045,0.999256410310932,47.54286417561839,27.74722928067099,3.2698857408275392,1.0000182317090047,0.9647012070447225,13.788452675555563,passed,
2025/09/11 15:30:00,0.6593902305320616,0.636385086023118,72.86340094988753,90.99345177512667,3.066740716042275,3.09,2144.7694472571957,2348.916046712187,0.9734626402573717,0.9999624619617619,48.1937954608999,27.457536582398593,3.2872054326918083,1.0172537028873025,0.9744444679361628,13.780968269444449,passed,
2025/09/11 15:45:00,0.6588146050700715,0.6363799526987001,72.95067201904321,91.08406188438617,3.0640089410019518,3.1,2149.6194355547536,2350.8974591300107,0.9735788239089309,0.9999640759857356,48.19718215634496,27.454358779030617,3.2885102371464736,1.018679111441702,0.9751332995060458,13.789624004444455,passed,
2025/09/11 16:00:00,0.6593884290306473,0.634881560863477,72.94044729567818,90.87688703679048,3.061041312759525,3.1,2157.2598407976734,2340.524536749265,0.973447440331548,0.9995682062045209,47.96240165209533,27.503333829644294,3.291482762037605,1.0073871269538197,0.966643920390676,13.767903795555561,passed,
2025/09/11 16:15:00,0.6542784925033875,0.6341643903347051,72.0644797272886,90.0120416120068,3.053808670541128,3.09,2133.7937775599726,2337.8359841559295,0.9733481068804638,0.9996859012140186,48.29641954765974,27.292458495689193,3.296793988945444,1.0169337263292686,0.9728548466527069,13.655501737777781,passed,
2025/09/11 16:30:00,0.6541248415429355,0.6347209446262487,72.42684319559795,90.4377328842295,3.058939469711978,3.09,2140.0159486109687,2336.943737013714,0.9735116844844591,0.9998402024155877,48.40735930499336,27.493745127370296,3.3049560024119358,1.0147940941613105,0.9680986358982457,13.69474868666667,passed,
2025/09/11 16:45:00,0.657180818584525,0.627162567418177,72.83872995415528,90.24571071711276,3.050938517099424,3.08,2179.301882273138,2304.7151534296304,0.9733318594476522,0.998605943737333,47.42560020449111,28.63234841245811,3.309975326416299,1.0127928079951245,0.9795105254863672,13.68046028555556,passed,
2025/09/11 17:00:00,0.6520199636781326,0.6319674692976082,72.35421155968575,89.99114885089574,3.057443561010372,3.06,2152.9031213180383,2301.967344766896,0.9733894800140834,0.9991882828720853,48.07062807289687,28.377233626495915,3.325043402687889,1.0258181023304165,0.9802773009745337,13.620515021666659,passed,
2025/09/11 17:15:00,0.6498243854490878,0.6312756097412721,71.9684144429061,89.52319644795273,3.0532761168999136,3.06,2147.155441643532,2293.829786923455,0.9733321096528911,0.9990709042564946,48.12808476122519,28.28395692421168,3.327665904030984,1.019987034971841,0.9747543262467121,13.559554133888884,passed,
2025/09/11 17:30:00,0.6474492326997623,0.6272596892664872,71.49414636512839,88.91651639316328,3.0421179024456104,3.07,2142.3218252052943,2293.068273046644,0.9732343590552409,0.9988308406287869,48.091476489703744,28.26976520109194,3.3295912818152944,1.0183677629611754,0.9784058092168043,13.492979622222219,passed,
2025/09/11 17:45:00,0.6436594712404228,0.6261293422528326,71.0255996646481,88.34552353413659,3.036603415629218,3.09,2134.4499262690088,2283.395232150528,0.9732173816998386,0.9987469812951313,48.257821764773055,28.218674046724274,3.3384716521015925,1.0152212167079095,0.974364249874491,13.415243697777768,passed,
2025/09/11 18:00:00,0.6374466508757086,0.6233726274410661,70.12582916501248,87.20995986611217,3.021022823721965,3.07,2126.9796390881615,2264.9266628414757,0.9732802085631139,0.998442151267809,48.337512755000745,28.104457477197574,3.3421562120116954,1.0074310015609447,0.9672521372590256,13.268049177777769,passed,
2025/09/11 18:15:00,0.6368756979102149,0.6237946692838702,69.41584721344623,86.58198891162807,3.0199099509454723,3.07,2101.3282962220533,2270.6182353034974,0.9727906169766957,0.9984377910812303,48.445938261211374,27.732663154807394,3.3374307042308806,1.0168502444113932,0.9783761818174763,13.202884835555553,passed,
2025/09/11 18:30:00,0.6319116061226537,0.6225803542493934,69.07901363548353,86.09450104431508,3.0097446132332224,3.06,2103.2234288834757,2259.2405630015974,0.9730759011346227,0.9983608270496738,48.62187343496528,27.57196498574247,3.3466004186527187,1.0021106565858244,0.9610982390081271,13.1299025,passed,
2025/09/11 18:45:00,0.629359294918554,0.6271327222518157,68.32854848508164,85.68988890229522,3.025408100285634,3.08,2060.4156664400602,2255.304303294695,0.9726690849378682,0.9989792187261501,49.23807526042768,27.419286066829596,3.3509480036735964,1.0172269484273966,0.9688449497917645,13.056814155000001,passed,
2025/09/11 19:00:00,0.6267506644444057,0.621088058158738,67.7104473628125,84.69362748895968,3.0033283890692637,3.07,2069.6331950766526,2243.122539685798,0.9726293959241096,0.9982263195516423,48.87675685291658,27.372677058002786,3.342409284789585,1.0041628732514176,0.9650965757824955,12.95262173333334,passed,
2025/09/11 19:15:00,0.6280672298688077,0.6195151722241121,68.4921378764517,85.19254925784298,2.9990968585406224,3.05,2108.944295778396,2226.9520434707874,0.9730636173934715,0.9977398426344484,48.39761008219414,27.941347656430075,3.349632260295141,0.9954353617282298,0.9571434005738977,13.003773090000008,passed,
2025/09/11 19:30:00,0.6273125297640912,0.6065800802879237,68.52101700389949,84.79332255376367,2.9731057106149996,3.0,2144.4334287871156,2247.375951642862,0.9718773584916233,0.9959752398333656,47.16478394530757,28.997250338833844,3.352734716439464,1.050834176882056,1.029917259516474,13.05731354888889,passed,
2025/09/11 19:45:00,0.620637918142202,0.610920289812166,68.42767065307967,85.14861349536189,2.974897340425144,3.01,2144.4318646525107,2268.240028052789,0.971602226271335,0.9962226423608165,47.5822852992585,28.803976213193582,3.3474083864003283,1.0789391510706101,1.0406046959245299,13.127245877777783,passed,
2025/09/11 20:00:00,0.6360542293794837,0.6229634509533415,69.06662249038378,86.31572451159833,3.0215805150610584,3.04,2099.123527518199,2268.0958739037997,0.9717864705604432,0.9977370144117297,48.009344979510054,28.28369019710951,3.3364338058643734,1.0573241727643077,1.019184278672129,13.19590504833333,passed,
2025/09/11 20:15:00,0.6416646168898891,0.6241315587156466,69.45393393466554,86.89478231626214,3.036040880080362,3.07,2090.0770118925548,2266.483438851407,0.9722553185968197,0.99842669669834,48.255465842342716,28.236897890311404,3.3290856027605784,1.0247326042912035,0.9916498010464916,13.226695624999998,passed,
2025/09/11 20:30:00,0.6408498043106308,0.6222835060282755,69.89776441436582,87.1129976884559,3.0221963113501693,3.08,2119.6657344074592,2266.9331819686226,0.9727075243854313,0.9980937699165501,47.99020999535216,28.25296249023982,3.3328582889214764,1.0170313332402898,0.9838178375238332,13.257163064444445,passed,
2025/09/11 20:45:00,0.6406915422477394,0.6223500307149962,70.14884385595391,87.31221800742365,3.0201576168754882,3.09,2131.478611824292,2265.4999613096825,0.9730131582796452,0.9981242283618973,47.970320593793204,28.265962234793744,3.3306854491110998,1.009436772981493,0.9749547159152258,13.279568328888889,passed,
2025/09/11 21:00:00,0.6417712978919102,0.6230519410063603,70.35886865074302,87.52701849352037,3.0217572283575085,3.1,2136.9571451356196,2267.6910166049242,0.9731408241891987,0.9981984502703888,47.97354331008011,28.170478400604292,3.3256990806167495,1.0020673824198234,0.9672008422860825,13.3097774211111,passed,
2025/09/11 21:15:00,0.6457684495541112,0.6227800135398585,70.49253014177873,87.60744110260127,3.0211941318417685,3.11,2145.738559520488,2269.748207951418,0.9730536548666976,0.9979684649714685,47.634277539581774,28.029738835240916,3.30481984737862,0.9915417870539837,0.9620970956934397,13.340042711111103,passed,
2025/09/11 21:30:00,0.6484372201227822,0.6246203189690033,70.5129220683323,87.75492578385872,3.025494054000463,3.12,2139.6774647510033,2279.4296148530207,0.9729408695012075,0.9981253609942007,47.6584763730059,27.660566237718633,3.291189171711668,0.9848638448078407,0.9562455632135648,13.369982193333326,passed,
2025/09/11 21:45:00,0.6502800856735532,0.6240481324751934,70.68165853164435,87.83896249648609,3.0250030693589287,3.12,2147.754122247652,2279.3180766701726,0.9729387708022591,0.9979743415228673,47.450471995019335,27.710924462247455,3.28473176616989,0.9828610611809737,0.9567504680821409,13.391906990000003,passed,
2025/09/11 22:00:00,0.5942730809278861,0.6090127690245536,64.06225810805618,80.07862832512292,2.927168367968694,3.11,2042.181065978192,2199.958952642291,0.9727173923275959,0.9969302991494825,49.503060553380735,26.44534085812526,3.36788192198293,1.0043587875625803,0.9571856848379589,12.417458075000004,passed,
2025/09/11 22:15:00,0.5590122979551253,0.5795593010679677,54.38281832415557,68.63269159798948,2.855962626989255,3.0,1769.80452288188,2045.868983142961,0.9701374150019804,0.9956810237415048,51.25670875948599,25.14589426545073,3.440385553426868,0.9928158435827711,0.9866747279793278,10.897420930000008,passed,
2025/09/11 22:30:00,0.5558723735791521,0.5821453258877429,54.68647641985322,69.18779587952817,2.8705285815368065,2.99,1776.4919805367244,2047.3567833926086,0.9697563570970971,0.9957709255721267,51.35040760940426,26.238609290261387,3.445611301393658,1.042337873177899,1.0260249618678796,10.976467168333338,passed,
2025/09/11 22:45:00,0.5582193554224348,0.581981340098018,55.102190286182314,69.64776390617703,2.872541249124851,2.94,1796.8870760921407,2051.899792806004,0.9697234684856384,0.995511066331258,51.019672794680076,26.581660336645793,3.4262376460401116,1.0463127385560835,1.0339432135112714,11.05579904,passed,
2025/09/11 23:00:00,0.5738501789807887,0.59075891401156,60.0913694397981,75.39200835982003,2.894781784056435,2.96,1962.7979182397094,2147.4279528541515,0.9703675913580624,0.9951092346775862,49.51006632936117,27.766313264263346,3.3842807670761403,1.0852908595954271,1.0554522858317346,11.898206980000001,passed,
2025/09/11 23:15:00,0.6051775991614505,0.6053320107600694,65.03893470593364,81.12316421662567,2.9571152027145633,3.05,2063.468414563835,2205.7995170374793,0.9712598470500068,0.9961111822829848,48.40215541958862,28.419120562794493,3.343183500812398,1.065551097450834,1.032226776995246,12.624717105000004,passed,
2025/09/11 23:30:00,0.6591863263244468,0.633100025671514,72.52400857080701,90.45165784591978,3.0796646427809775,3.09,2134.823212091825,2315.43759215728,0.9731660144696277,0.9997765950752527,48.05820541747977,28.66948768998757,3.2909466566753705,1.0399081001656292,1.0006238667035665,13.705310850000005,passed,
2025/09/11 23:45:00,0.6609585524150484,0.632571627823674,73.66416287265747,91.16867306588503,3.066295142831171,3.09,2192.55921641848,2310.1163883567415,0.9737772599311562,0.9991405299551068,47.42321213990029,28.73479998800424,3.2922155341499946,1.020968549843014,0.9835466651643714,13.80653233666667,passed,
2025/09/12 00:00:00,0.6309029424933524,0.6210767968897383,68.39345895031164,85.54090164439924,2.98715976197701,3.1,2125.2762319011576,2225.79594668604,0.9732410367238498,0.9974230348081712,47.82389271439178,27.937364685710477,3.3136538438934138,0.9898662062403901,0.9537928461857712,12.997347733333324,passed,
2025/09/12 00:15:00,0.6249754324370378,0.6121925506132656,67.75797963516061,84.54073822669129,2.9513262804721276,3.01,2132.7606731512697,2247.3770116062187,0.973042328602257,0.9966401552273199,47.64771907764681,27.216038754815607,3.3232423820849655,0.9780708007195246,0.9509241438412629,12.927215461111114,passed,
2025/09/12 00:30:00,0.626133674732183,0.6210079935977483,68.03502264578609,85.51045031196449,2.9876393516532973,3.08,2101.0323834456353,2240.0521080203303,0.9734551246962669,0.998170033503309,48.54750043962508,27.708880602727373,3.3252093287232922,0.9901995325455373,0.9494149055480282,12.96959485555556,passed,
2025/09/12 00:45:00,0.6293288714579017,0.6210028567577008,68.13717117261167,85.62716414012823,2.9824783821359966,3.12,2103.449092939302,2259.356796262501,0.9731688879269602,0.9979500579838758,48.23062618668705,27.43614113028185,3.317230733404524,1.0041503691601046,0.9666421569208012,13.011974249999993,passed,
2025/09/12 01:00:00,0.6260152875563205,0.621200304447878,67.88194137789874,85.18727821431887,2.9790465034352533,3.09,2108.2986859025855,2236.809628327828,0.9731547426970945,0.9976007313106479,48.13231383072689,27.716190882375614,3.327010483950156,1.0083195654425317,0.9672243915255101,12.94427973055556,passed,
2025/09/12 01:15:00,0.6292554697021405,0.6169210496221117,67.93069505770404,85.19954043042968,2.9812684447331774,3.04,2109.2918443475755,2238.5847576067017,0.9727052298514769,0.9972486027355593,47.78442548095441,28.217145311002707,3.3230268755090666,1.0161048419626337,0.985366506821419,12.962187315000001,passed,
2025/09/12 01:30:00,0.6306628484386706,0.6229922452193862,67.68151523447449,85.53824902588366,2.9979556111430044,3.02,2066.3809996449895,2268.68067502311,0.9723790730403827,0.9982769218272264,48.41150723764226,27.64860564336689,3.321013676442479,1.0410591427026743,1.003061365800961,12.996322472222216,passed,
2025/09/12 01:45:00,0.6323628296268821,0.6236173482003508,67.88062817071396,85.82469001264856,3.001434644080935,3.05,2067.842156512195,2273.508134877092,0.9723233054927962,0.9983214565972452,48.37041930413962,27.66442739504035,3.3202185088501404,1.041985019173082,1.0043070410058714,13.030279166666666,passed,
2025/09/12 02:00:00,0.6349233256174744,0.622665765952197,68.42486955350402,86.11567023592929,2.9960045971269236,3.03,2103.039535777574,2257.579372327038,0.9725873625077569,0.9977178174357432,47.787918669117374,28.031594893523227,3.3129910550686823,1.0302690537329067,0.9954241284959093,13.064434295000005,passed,
2025/09/12 02:15:00,0.634428744736922,0.6276517944554401,68.02704072868931,86.35251014471608,3.0105042325691937,3.04,2052.029670355014,2296.271292557667,0.9721855218471507,0.9988625527259783,48.62890746301594,27.339133109788374,3.3192340693766713,1.0589894330960348,1.016397520813678,13.090578453333325,passed,
2025/09/12 02:30:00,0.636264350691812,0.6317808703174568,68.34703656699804,86.83463358866385,3.0204255191380867,3.05,2054.7740308103075,2293.1514677329064,0.9722762752024809,0.9990694506652206,48.65341323689539,27.40650091297567,3.3166421045243393,1.0629054341889892,1.0146406425210182,13.132585131111112,passed,
2025/09/12 02:45:00,0.6390382903169534,0.6241801536198757,68.82833522633267,86.9658901552772,3.0047238476467166,3.03,2095.1848014899388,2286.838677521442,0.9725049296327656,0.9982318197705233,47.866345065165774,28.033491050311024,3.305093962584761,1.0502782903231467,1.015878520855684,13.16677044833333,passed,
2025/09/12 03:00:00,0.6426534868359518,0.6234919360772083,69.3207679800245,87.25786286724265,3.0131903530280524,3.04,2113.1831361431186,2267.812895949467,0.9721923883589283,0.997657349455999,47.32784119199214,28.83109838363532,3.3143622182456265,1.0646836210071835,1.0335060579535629,13.200774980555556,passed,
2025/09/12 03:15:00,0.644294640321889,0.6238821177871414,69.51946903024545,87.54349504115868,3.0154438539207904,3.02,2115.7655828818934,2273.299811812913,0.9721807848474221,0.9977038202585525,47.23622359752851,28.86706311014433,3.311801634734738,1.0668607038104336,1.0362476040268493,13.234980268888883,passed,
2025/09/12 03:30:00,0.6451809192553787,0.6222922687494756,69.63481331288679,87.76289447198539,3.0115947810346593,3.02,2116.655620160711,2289.3806296568205,0.9722420001379646,0.9978171551825813,47.24288915340167,28.79411839338428,3.307821525682893,1.0698795406322301,1.0423358285308697,13.269195775,passed,
2025/09/12 03:45:00,0.6469398228164123,0.6230524779555333,69.88171964739645,88.10885996951384,3.0134921560041397,3.03,2120.236451147599,2296.983477244769,0.9722685297119571,0.9978928111415982,47.18866371816919,28.781294430611666,3.304994691702563,1.07318556895941,1.0455031732273814,13.311257605555566,passed,
2025/09/12 04:00:00,0.6468808485949897,0.6278603830174785,69.81795673059884,88.4620760513837,3.0194921571215474,3.05,2100.095298925926,2319.6857985425077,0.9723677612646641,0.9986386654275932,47.68431044093736,28.139571119290647,3.299658575189722,1.0755265634906261,1.0401947932471354,13.345494360000002,passed,
2025/09/12 04:15:00,0.6480579580542903,0.6272739160445875,70.1702180597011,88.78347589067306,3.0182646982270374,3.04,2115.7454101107583,2317.1796875725663,0.9725532153921214,0.9985074178964811,47.534799621419666,28.23854692338203,3.29755484798857,1.0624293598637107,1.0282910704381394,13.379741332222219,passed,
2025/09/12 04:30:00,0.6497279021393514,0.6329811518143997,70.26636662089184,89.1973843760561,3.0368134017382897,3.05,2098.652050039845,2318.4137495870036,0.972483987909179,0.9990957318997756,47.823161294734085,28.305740338470677,3.2943312997333907,1.081877901012791,1.0397795540522807,13.413804616666669,passed,
2025/09/12 04:45:00,0.6531963090531432,0.6270291387539121,71.04148294043975,89.61863483248722,3.02717588608754,3.05,2140.4620358304396,2315.4697526041105,0.9727991037581322,0.9984773819113077,47.179664677587155,28.779111392843948,3.2860560736857,1.0616549618692288,1.030561529491064,13.488889259999995,passed,
2025/09/12 05:00:00,0.6559893644287764,0.6279553824759142,71.62956386486134,90.24589083545492,3.0328720909533406,3.06,2151.3517179764735,2324.086752060996,0.9729444284085246,0.9986192514551744,47.08801799210627,28.91836066093272,3.2843668875109615,1.0678199844117142,1.035875711390687,13.57343243055556,passed,
2025/09/12 05:15:00,0.6573573418968433,0.6342052229561429,71.80971166082382,90.76758402923242,3.045619537563,3.05,2136.282386613661,2340.5377239868935,0.9730345956412183,0.9993330416314598,47.51304774676796,28.408676362055278,3.2785567247002727,1.0710829060622333,1.0311043346439628,13.634690795,passed,
2025/09/12 05:30:00,0.6577210271930617,0.6343164279863153,71.99592960891881,90.9286221121397,3.046896012757392,3.06,2139.4257750238826,2344.4186604343886,0.9731248938570075,0.9994191594293531,47.52562311131403,28.406136388804104,3.279322202160278,1.0715510313565342,1.0316379284235206,13.661807732222224,passed,
2025/09/12 05:45:00,0.66005447904517,0.6345273557711891,72.20857946607866,91.04029109097075,3.0464481930314893,3.06,2151.239229032251,2342.0928016477337,0.9732006711853706,0.9992581177628523,47.27768695704516,28.37549885163873,3.2667864304289744,1.0627567345899296,1.0253254242422458,13.688703245555551,passed,
2025/09/12 06:00:00,0.656304097259652,0.6353453643415943,72.42592421789192,91.36346004565698,3.0437155247005805,3.08,2153.6372908603835,2354.6905451813486,0.973743821183896,0.9997853824215465,47.764539731232034,28.0893031452294,3.2746084365922328,1.0526063571719648,1.0098142811136543,13.722067424999992,passed,
2025/09/12 06:15:00,0.6580677641727967,0.6353401557057665,72.76942417350438,91.63749073203506,3.0445166516087183,3.06,2163.197445051279,2359.379012547591,0.9738019795920199,0.9997381189235743,47.61739939970539,28.138186441802876,3.273066928764019,1.0555336884548687,1.0144408474176037,13.769059333333333,passed,
2025/09/12 06:30:00,0.6606266544811155,0.6345114462757907,73.18061078164848,92.00789346449572,3.0564840551788683,3.08,2174.2691364417087,2342.4291626846853,0.9738521935583607,0.9996878310670244,47.43874724514734,28.84776420832055,3.268753074436497,1.0522023187412954,1.015470962590809,13.805216333333338,passed,
2025/09/12 06:45:00,0.6589815827697829,0.6352276862112226,73.65744644817623,92.44667840309772,3.053825137332659,3.08,2190.755977946003,2347.092990742488,0.9743334976231612,0.9998713158835723,47.56881632725312,28.770108729524914,3.274037842623215,1.043354834027805,1.0035899617513901,13.857797249999994,passed,
2025/09/12 07:00:00,0.6616744357236487,0.6385603467176112,73.88246011303453,92.90288235907401,3.058922807997221,3.09,2183.866536019084,2370.9138669300933,0.9743244017782565,1.000276305034299,47.70140471262042,28.269426705015274,3.2625880456909306,1.047253249795303,1.006081637567662,13.93272166000001,passed,
2025/09/12 07:15:00,0.6666100307341012,0.6384781278532963,74.45247370752402,93.4175103126466,3.0625684199726453,3.12,2201.366640473595,2375.1726221034432,0.9743126374143627,1.0000955146144428,47.33812626706828,28.332215912741006,3.2491605811415156,1.0387611557071692,1.0038399797945081,14.015964618333337,passed,
2025/09/12 07:30:00,0.6716816471274034,0.64059179402641,74.67232880855671,93.78753097392199,3.0661573927511854,3.12,2205.409296542344,2391.8782906986457,0.9741119603084721,1.000088402913167,47.1219584833145,27.85329456914517,3.2206641708367623,1.0270411605777812,0.9957913806453138,14.09600732222222,passed,
2025/09/12 07:45:00,0.6805886996062194,0.6396779368342239,75.0876878256737,93.97745563786438,3.0657028152296,3.12,2230.689690155019,2387.923488741634,0.9738518329437504,0.9993918014722456,46.2481810290597,27.808745984126663,3.185370417281049,1.0076826120071671,0.9881142404110105,14.159295425000002,passed,
2025/09/12 08:00:00,0.6798669822474602,0.6407464841764142,75.11333429315665,94.06040401824512,3.0637750885573904,3.13,2231.4273315086593,2397.522094377556,0.9739961807829528,0.9995745454963137,46.37639564032995,27.503536913693605,3.17845474989399,1.0039592287146326,0.982151244391721,14.182059937222222,passed,
2025/09/12 08:15:00,0.6833446075244358,0.6412123004901019,75.01248223305649,93.8578932414802,3.063069812105309,3.15,2233.6634268390635,2395.7975866271026,0.973820144996738,0.9993278133150632,46.08248888165319,27.195909498579052,3.158490382985974,0.99103135619556,0.9724181853090194,14.180362276666662,passed,
2025/09/12 08:30:00,0.681020460471091,0.6406916827015616,75.11392868986077,93.85531132416078,3.063040298917284,3.16,2237.161815072668,2391.721293325146,0.9740135701055429,0.9994166325197767,46.224472298259236,27.348000987603164,3.1688099118358597,0.9923004814674825,0.9713838207085295,14.178455500000004,passed,
2025/09/12 08:45:00,0.6808750832112177,0.6417099544341234,74.94011929932492,93.73290156429233,3.0626709785821555,3.15,2231.6389051046403,2397.243267506786,0.9740092976273038,0.9995447747528503,46.370313684631824,26.90734868641523,3.158407661450529,0.9793530065720214,0.9571694015842299,14.176743093333332,passed,
2025/09/12 09:00:00,0.6809230052099314,0.6415882514494414,74.9610801607784,93.64099213543523,3.060321283662925,3.16,2237.0910715042583,2394.7831474631494,0.9740972845551696,0.9994656308602149,46.29443532171264,26.843612624711703,3.153987144267877,0.9757477440087146,0.9534792278357507,14.175023255555548,passed,
2025/09/12 09:15:00,0.6789436193168028,0.6403859830882571,74.56526616439929,92.9874095350127,3.0558315574044963,3.15,2232.712514408141,2379.267765200586,0.9741328156447658,0.9992970877878777,46.28321850075721,26.88436001431021,3.1581622790102757,0.9744848910579936,0.9509243120536165,14.09343488055556,passed,
2025/09/12 09:30:00,0.6764462297865786,0.6390438314013693,74.81060553055184,92.9621581211339,3.0521583965170556,3.13,2240.7017177620123,2375.750678487206,0.9743076363612236,0.999213564140556,46.30334016771362,27.177649207199405,3.1835686101235807,0.9890340045787168,0.9633149184777299,14.090143943333334,passed,
2025/09/12 09:45:00,0.6787151520834196,0.637550381159292,74.8521291291827,92.90449836552857,3.0580618370839088,3.14,2243.2869072586227,2363.241476996153,0.9741879885051037,0.9990531746969702,46.07823925090922,27.633292377327155,3.176070909702304,0.9895127309015868,0.9683003863376789,14.08704865333333,passed,
2025/09/12 10:00:00,0.6793097757001164,0.6366956979978983,74.758959875635,92.7119309904527,3.0540572300595286,3.12,2241.1894606599803,2370.2979452452496,0.9741119791475988,0.9989807358376359,46.01911159405487,27.390403403583687,3.1733410903299464,0.9886751074859128,0.9691304783486887,14.083746453333328,passed,
2025/09/12 10:15:00,0.6733875549765013,0.639929677546446,74.38949279740604,92.68098177170225,3.061097410228606,3.13,2208.4615509031705,2388.6820594169794,0.9741546881728654,0.9998604289544978,46.91451459336567,27.06198271083669,3.192098678778286,1.008307832117294,0.9774998825079897,14.072304399999995,passed,
2025/09/12 10:30:00,0.6768464170481319,0.6393387745978751,74.42566023160903,92.52820184938585,3.0619031605345692,3.12,2217.155989667126,2377.7604022417113,0.9740136518964139,0.9994899858468328,46.54953528041519,27.044721665093697,3.1773596324706905,0.99271035299773,0.9665916488195155,14.06918902277777,passed,
2025/09/12 10:45:00,0.6781999935015435,0.6381934909693434,74.58595827171851,92.48989021383792,3.0648078443990414,3.17,2226.3217275467623,2363.155953967749,0.9740135363106347,0.999255426927983,46.293015118111086,27.550029858914343,3.17736687643131,0.9995730121860871,0.9758706608382465,14.0658672,passed,
2025/09/12 11:00:00,0.6809962895380847,0.6387683742586782,74.44835651722457,92.28634511585018,3.0653653974400195,3.19,2222.8402983870815,2364.7171313512927,0.9737850978712744,0.9991014327524556,46.101939973156796,27.28841273045165,3.163878579334194,0.9959173026488564,0.9743787334645096,14.062539803888885,passed,
2025/09/12 11:15:00,0.6777969566481775,0.6382268495709199,74.37957253850927,92.08693225647639,3.0640665638954796,3.13,2222.4524138561105,2357.1320996750696,0.9739568542548439,0.999167829623422,46.33009312133075,27.27170995009772,3.1766377825721253,0.9879029080165865,0.9632139658201491,14.032151784444435,passed,
2025/09/12 11:30:00,0.6737982140377292,0.638289954178036,73.91913246221601,91.77445601236239,3.065476886716831,3.15,2193.7357936303706,2372.5958139101576,0.9738611518244212,0.9996911413481561,46.91138266248174,27.032907096876716,3.191224199099992,1.0040961251844414,0.974734924767114,13.997983999999999,passed,
2025/09/12 11:45:00,0.6717069462457242,0.637757596719962,73.76185159231366,91.50741133652895,3.063931359921655,3.12,2191.380480344862,2366.1127413053464,0.9739714228183801,0.9997286490340129,47.03039195217354,27.080305378573925,3.1961053409769784,1.0042274011867287,0.9728344501511336,13.96384640444445,passed,
2025/09/12 12:00:00,0.6734758173362881,0.6361332406597215,73.84746412232379,91.30011104935454,3.071617898144238,3.14,2199.3134907958206,2335.6056951970304,0.9738392520024859,0.99932729755368,46.73374934038246,27.739631351170353,3.20012962224767,0.9978170271469181,0.9700789485312261,13.929538938333339,passed,
2025/09/12 12:15:00,0.6783914059304414,0.6336891752205981,74.3169226002922,91.57898041988446,3.0624826348988536,3.11,2221.527089726923,2351.700692987529,0.9737717426332232,0.9988768334118275,46.20635528807473,27.43610345314023,3.1861125987555026,0.9857791796266485,0.9671590699109391,14.005430669999996,passed,
2025/09/12 12:30:00,0.6719349004695995,0.6367874905205254,74.14534970271146,91.77867341753026,3.0736810244410067,3.14,2196.786263408461,2355.527222120668,0.9739403969895356,0.9997160676551846,47.04183145365067,27.69599392143764,3.2120679091690723,1.0115717689516994,0.9812269684908743,13.99235957777778,passed,
2025/09/12 12:45:00,0.6787712030405293,0.6387388157938588,73.94742544584264,91.4814947353972,3.0663475079585694,3.12,2206.4528334800043,2355.071381794615,0.9736186128685778,0.9990908371941294,46.413708728777515,26.749318137140687,3.17109394008571,0.9758025115499215,0.9510472983603165,13.987218409999997,passed,
2025/09/12 13:00:00,0.6762096735919932,0.6383227039193016,74.01489684566714,91.56032909578136,3.0641842033603757,3.14,2210.4017171815276,2352.6639573804873,0.9738481290236686,0.9991910319078324,46.56481356265822,26.91071557501522,3.180243674463075,0.9777737632220493,0.9507585287311219,13.982073758888882,passed,
2025/09/12 13:15:00,0.6731526277272801,0.6380245942860191,73.87536926576142,91.59994944955939,3.0663200734229985,3.14,2192.050981450809,2366.222340492148,0.9737708854902706,0.9995839350067973,46.99728858837351,26.935827838294855,3.201211677637713,0.994764656655113,0.9648313522521265,13.977124987222224,passed,
2025/09/12 13:30:00,0.6758532826838185,0.6380663439192181,73.99170316479264,91.57422276951314,3.065423568086222,3.12,2206.3335237511615,2351.5923037899197,0.9737420575173533,0.9991733462675997,46.61676599774992,27.004973662073635,3.190125755613606,0.9808928049280066,0.9539121577633375,13.971973253333328,passed,
2025/09/12 13:45:00,0.6698177386162464,0.6395934514538285,73.68608983406094,91.64394767589204,3.0672164060430056,3.11,2178.0603781783475,2375.520519665635,0.9738315984455546,0.999986901504569,47.446561472818296,26.71107602860748,3.211390432069869,0.999481273469809,0.9639427660146815,13.966818036111103,passed,
2025/09/12 14:00:00,0.6716755250949067,0.6389167586501852,73.63001611275314,91.56855262868369,3.0661467689413744,3.11,2178.141179559842,2375.410689328843,0.9736871374614449,0.9998185187182449,47.2596517023484,26.715224466923967,3.2054205439181542,0.9992289329832909,0.9668607890982192,13.96185835,passed,
2025/09/12 14:15:00,0.6748292169810193,0.6368178552641969,74.0842220582692,91.63224289740873,3.067824052234564,3.1,2204.5230748536355,2344.8564894124816,0.9736521285777789,0.9991017702943645,46.62441198435416,27.49221536446537,3.2130270054620924,0.9954646856313313,0.9686995150868887,13.956696049999994,passed,
2025/09/12 14:30:00,0.6688505897175379,0.637424869985073,73.77220779812565,91.65374594417864,3.069771870951145,3.09,2177.5123960445726,2364.448894935642,0.9737456498943018,0.9998563263211845,47.40618766975088,27.391853340621914,3.2352386800476642,1.0174923218292282,0.9832808971621061,13.942785010000009,passed,
2025/09/12 14:45:00,0.670218887914977,0.63606582465166,73.78676768273012,91.4322844250096,3.067063503443209,3.09,2191.8933010161586,2342.804900608759,0.9736977723559345,0.9993271735311263,47.02528026076883,27.6277761830169,3.2317731234373137,1.002591494575395,0.9717866407172808,13.908207353333337,passed,
2025/09/12 15:00:00,0.662072694286929,0.6379502165318335,73.41168884087067,91.37252613835433,3.067920099303744,3.08,2163.332324553972,2358.7675995874283,0.9739483294023912,1.0001957089023177,47.94905277070524,27.457018584816673,3.2615061915297687,1.0267697838241303,0.9835658092401969,13.873441248333336,passed,
2025/09/12 15:15:00,0.6635488716887741,0.6326678029117621,73.82508796038897,91.22984543358062,3.066690175243379,3.07,2202.0373948895153,2310.6071316448974,0.9739348788378696,0.999127145453188,47.11332920253328,28.817300856567464,3.2700191959944545,1.0233465951679,0.9884232233463413,13.838882633888893,passed,
2025/09/12 15:30:00,0.6615922912968509,0.6315542326019575,73.5868757334346,90.92708939015012,3.059540949559606,3.08,2198.3444802268396,2313.4880879847365,0.97388622916402,0.9990281638026849,47.18143595235229,28.61515191507578,3.277520328944731,1.022427177877907,0.9867612388943442,13.804136500000002,passed,
2025/09/12 15:45:00,0.6603137793620285,0.6292392002940506,73.3065973744074,90.57290139220879,3.0511332808166554,3.07,2193.889401503964,2318.991327260338,0.973763826747512,0.9988678717868043,47.19389893020962,28.392857671259353,3.2820941490379396,1.0184530615339389,0.9848598028991549,13.769400583888887,passed,
2025/09/12 16:00:00,0.6601801685038164,0.6287413182983859,73.19281154920714,90.4818733637719,3.0511851236708725,3.08,2192.1854966213737,2314.638375951793,0.9737140069085637,0.9988126773356435,47.1755012671593,28.506867164170156,3.280908396257027,1.0187814578960885,0.9859141148418202,13.751153955,passed,
2025/09/12 16:15:00,0.6579538925505939,0.6324922595773718,73.20637316020027,90.69930064217138,3.0606424213422883,3.07,2182.740761094934,2309.452325818123,0.9738486394940811,0.9992382004094554,47.57119711453266,28.53276676815197,3.290916070177777,1.0222789286687053,0.9813056271564418,13.748996726666666,passed,
2025/09/12 16:30:00,0.6588473548692343,0.6291220432614949,73.1787272477587,90.53472668110429,3.0502485863969118,3.06,2189.7633471435956,2317.0941172962475,0.9737374965719012,0.9988880644007364,47.2929625529323,28.45105708307123,3.2892796447147616,1.0200676324042195,0.9851986357330486,13.747035610000001,passed,
2025/09/12 16:45:00,0.6550660464284384,0.6332627877896286,72.92841934514423,90.70876663066457,3.058210088014431,3.07,2162.1763299848744,2332.2429499510718,0.9738725182275212,0.9997527988889668,48.0178455827,28.17090881227377,3.2992823296448317,1.0364443756375374,0.9911986814680347,13.744878381666668,passed,
2025/09/12 17:00:00,0.655810131445488,0.6331702468301115,72.94238074011102,90.67873696974591,3.0562820819385785,3.04,2165.7196900220433,2330.89315413106,0.9738001949661198,0.9995808743365353,47.893497924507095,28.11463827782749,3.298441372404572,1.0336542227761867,0.9894514281001585,13.742917265,passed,
2025/09/12 17:15:00,0.6569555540134903,0.6349247414894947,72.68718770607737,90.74151026261426,3.0672080422599253,3.07,2142.325017418686,2337.5667432140344,0.9735357758799273,0.9999780737838123,48.14867333762512,28.102098442074066,3.293484615521912,1.0427951299803186,0.9979990085138944,13.740760036666654,passed,
2025/09/12 17:30:00,0.6586277597416225,0.6338828823007245,72.66792159384545,90.62748776478317,3.06070826207034,3.05,2149.8621785230375,2338.9024287599605,0.9734452351960984,0.9996560722438806,47.846823964199345,28.036500972998574,3.2850315598119315,1.0434069118984508,1.0020512705377218,13.738798919999999,passed,
2025/09/12 17:45:00,0.6601523951269825,0.6272712325573699,73.12188921243182,90.57744294398671,3.052655446680366,3.05,2185.376667330862,2314.5224963971255,0.9733877773031407,0.9986747233276367,47.06857840426936,29.040811472725533,3.296433739798924,1.0465421950917833,1.0158310624496514,13.736641691666666,passed,
2025/09/12 18:00:00,0.6584494161326842,0.63336622818659,72.71360946875234,90.71918741818553,3.063778999792441,3.11,2150.7993893989296,2331.9300244819124,0.9734263640343145,0.9996308217759589,47.81802872610537,28.3909420420522,3.289543465376997,1.0485941183334944,1.0078036772655492,13.73409224,passed,
2025/09/12 18:15:00,0.6577506086514336,0.6281810381488713,73.07851264671145,90.63951126585309,3.0501474969995335,3.08,2191.134997920751,2306.613239990806,0.9737824349575073,0.9988401999955978,47.29384213525708,28.894539611761672,3.290782387860868,1.0214106912639582,0.9875234888543653,13.71879553,passed,
2025/09/12 18:30:00,0.6565188469758212,0.6278453636618201,73.00400527643922,90.54077608177028,3.046285361314653,3.07,2191.6998402576282,2306.72929380292,0.9738178761036743,0.9987939721694471,47.31294726624953,28.846238112859545,3.29509875109728,1.0221669852107276,0.9872415398333687,13.70349882,passed,
