datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/12 18:45:00,0.6566941127114652,0.6273743571984745,72.88397035432224,90.39761569018292,3.0431317585927316,3.07,2190.7113186933775,2307.3529111413454,0.9737015417865711,0.9986465411480041,47.23989825567301,28.704478088245,3.294896587130451,1.0175402028043254,0.983684958400554,13.688202109999999,passed,
2025/09/12 19:00:00,0.6529861239250248,0.6323791909655059,72.64699149385575,90.50403649108115,3.0520286068830895,3.06,2165.595968815675,2315.1152241131404,0.9737820765401577,0.9993741521440286,47.90788810767643,28.419484716200248,3.3084340199891296,1.0320240668645684,0.9863376641638144,13.675258739999999,passed,
2025/09/12 19:15:00,0.6547182013946615,0.6321055243151945,72.71864330322687,90.55104222386642,3.0553275858309714,3.06,2170.4518266314867,2305.4855213263404,0.9736803944550521,0.9991817809156807,47.70966448215534,28.676347744017665,3.303974179701512,1.0296436758316903,0.9865082418876489,13.675454851666668,passed,
2025/09/12 19:30:00,0.6526576556780801,0.6330373114708092,72.52986791361624,90.55237186396988,3.0491427745615582,3.07,2162.091743560268,2323.0531270227357,0.9738774408932144,0.999537768905294,48.02154830507845,28.13065255133142,3.300066448753296,1.0244703982820638,0.9783740734089906,13.675847075,passed,
2025/09/12 19:45:00,0.6529392246913691,0.6348843089505821,72.16232167488005,90.40785967791699,3.0459689917407053,3.13,2139.4630386784065,2350.419564772229,0.9736101346753938,0.9998312762318171,48.22549758413783,27.453375813419267,3.296390866387717,1.0406445987564494,0.9921659484827897,13.676043186666666,passed,
2025/09/12 20:00:00,0.6542440506660163,0.6341781523995967,72.24059995934516,90.51964076217301,3.0505330154628316,3.08,2144.317974206757,2338.911425052295,0.9736030801749311,0.9997363993215387,48.098990448155156,27.80042504674655,3.290244760635057,1.0325809392370737,0.9873025780386185,13.676239298333334,passed,
2025/09/12 20:15:00,0.65503471424916,0.6276911145795198,72.7953361480147,90.50878271306924,3.0433043514219382,3.06,2183.950708637716,2309.9920032076798,0.9736794532225684,0.9987825360556482,47.364864103529435,28.886087118714656,3.3051380708412927,1.0322597903350437,0.9961407884475835,13.67643541,passed,
2025/09/12 20:30:00,0.6536800538226964,0.6326861517725708,72.40227831152782,90.57765769751742,3.0561532795278628,3.1,2144.956544209712,2330.156537742622,0.9734920464190108,0.9996588761035392,48.03098153660539,28.502660950949387,3.3084340275908453,1.0578971463606723,1.0127004014194705,13.676631521666664,passed,
2025/09/12 20:45:00,0.6550249180119403,0.6330509023915184,72.50537849334374,90.56042233485739,3.0526492201656827,3.08,2161.2227972652618,2319.1556407976864,0.9736836642696067,0.9994027408341416,47.80871957350606,28.32853200313543,3.2916485699659157,1.0303347966726446,0.9869808927691264,13.677023745,passed,
2025/09/12 21:00:00,0.6531329431441096,0.6326445948042989,72.58631131464122,90.60815629649437,3.050637737478049,3.09,2164.9120532528245,2318.484873441453,0.9738697696211605,0.9994764025212856,47.903336012135895,28.41020905466544,3.2994596985379268,1.0316643018305407,0.9864321523969454,13.67721985666667,passed,
2025/09/12 21:15:00,0.6531727004014715,0.6325981346484305,72.67750682088783,90.66864025847535,3.0496682181539465,3.08,2169.5903406896646,2317.9515578319397,0.9739478136487107,0.9994507884126638,47.870235362090895,28.43635687537822,3.298830985796464,1.0309732884196658,0.9857624541371496,13.68551390555556,passed,
2025/09/12 21:30:00,0.6532181208200281,0.632436421556501,72.70317547940897,90.64687295880621,3.0481137341297733,3.1,2172.626470513372,2317.268371694854,0.9739736539361165,0.99938924287928,47.799769422755546,28.49744911831567,3.298265789685074,1.035912200015854,0.990627498098847,13.685710133333325,passed,
2025/09/12 21:45:00,0.6577129275650507,0.6303263908130687,72.61123727495266,90.42692449236901,3.0456879423173073,3.12,2176.3516583946493,2317.183667715685,0.973625541571272,0.9989403262453056,47.35181835730785,28.404328026979023,3.2789176073556767,1.0250626594885741,0.9886819558988112,13.685906361111114,passed,
2025/09/12 22:00:00,0.6528950707938027,0.6329629364367755,72.56267772153626,90.59839201482801,3.0491356601872437,3.1,2162.349469555465,2326.2336379033263,0.9739335023531103,0.999610038114251,47.995885669963414,28.21311985596362,3.2964500901923994,1.032789569174583,0.9867617745956511,13.686298816666671,passed,
2025/09/12 22:15:00,0.6525040224166833,0.6328410846020156,72.56801627206616,90.59250915511717,3.049162313140277,3.08,2161.2587308147126,2327.3494962589584,0.9739313605751541,0.9996361459671709,48.02715129303827,28.239631781589477,3.299892484461839,1.0364009548177044,0.9898686594158168,13.686495044444435,passed,
2025/09/12 22:30:00,0.6524466875355343,0.6329761626779954,72.58234900240248,90.55516676168081,3.0472976745615954,3.1,2162.923664971925,2328.4955312807915,0.9739231313577866,0.9995751950582251,48.00173993320772,28.1094189834845,3.3015256559904493,1.033705650283715,0.9868212638718762,13.686691272222214,passed,
2025/09/12 22:45:00,0.6531443349585089,0.6332464276805719,72.6524540608531,90.6165922894543,3.045963570470219,3.1,2165.084627867598,2333.55488733995,0.9739413264892498,0.9995729693991762,47.95582989603054,28.01427791800333,3.2981479278067054,1.0361795385328147,0.9895650966154971,13.702692079999998,passed,
2025/09/12 23:00:00,0.6556011231926616,0.6332953055468711,72.75623712365363,90.65433884223133,3.049900962352105,3.07,2170.2549081784796,2325.0388861718275,0.9738017008195009,0.9993568781572347,47.72265847684345,28.162886993318534,3.2917404918256197,1.030799686943187,0.9870676588682551,13.71020086944445,passed,
2025/09/12 23:15:00,0.6567098970296072,0.6329200438278325,72.98600821404776,90.80811378259288,3.051909840352439,3.08,2180.9326460737893,2316.5801605566876,0.9738644083184074,0.9992104377055381,47.55489499482697,28.432303747959068,3.2899005663169514,1.0276055010101157,0.9856170117976767,13.726003591666668,passed,
2025/09/12 23:30:00,0.6557372139253376,0.6327088314789798,72.95145156924625,90.91954448325899,3.057962883219853,3.11,2167.9422493742427,2323.1873700733395,0.9738082031255051,0.9995447516735839,47.822088432028046,28.59279071444045,3.2990261314586102,1.0394740516785927,0.9966118621488232,13.733707680000007,passed,
2025/09/12 23:45:00,0.6573402151055292,0.6330114804998228,73.05082325525801,90.93745052722728,3.0570141135365203,3.08,2177.651335726515,2317.32767090841,0.9738552385343473,0.9993577800724187,47.64533825330469,28.484275905258617,3.2882927073117676,1.0236886221354264,0.9826677844340705,13.741214263333331,passed,
2025/09/13 00:00:00,0.6596401866068311,0.6331857373286454,73.25979681830758,91.1440845296609,3.0587853779822645,3.09,2182.9802165147353,2320.2431247339778,0.9738048854095006,0.9992848628665036,47.46368620132885,28.567128279242162,3.282746500933552,1.0284089484488355,0.9896947378243591,13.774393710000004,passed,
2025/09/13 00:15:00,0.667716737354548,0.631678338153107,72.91380298514927,90.72450332554176,3.0467057038342396,3.1,2184.907897394029,2338.6981310925075,0.9733479853641884,0.9987167134900509,46.82599453685962,27.476214415403746,3.232326059140505,0.9915939891466197,0.9659730724191805,13.782096288888884,passed,
2025/09/13 00:30:00,0.6634934697634979,0.6304184608944728,73.29186356057453,90.97637255524631,3.0462726467661603,3.1,2193.376706800404,2336.1238380641585,0.9735909263056377,0.9988014815599292,46.98740336530464,28.097280926893163,3.266904878566091,1.0181654374593874,0.9882222343721966,13.798093613333336,passed,
2025/09/13 00:45:00,0.6581913871054543,0.6337906660212941,73.35838550645846,91.3378454772921,3.056330440794733,3.08,2179.2991163787347,2337.9451258770546,0.9739899065535544,0.9996273745279962,47.72541460318632,28.27636350602235,3.2873185635993405,1.0336623145127486,0.9923526123829256,13.806191086111106,passed,
2025/09/13 01:00:00,0.6601328492926613,0.6336726745225486,73.48508930456646,91.40325559104294,3.060233354614473,3.09,2184.2369685604654,2330.151086284953,0.9738863053376493,0.9994562339706551,47.55022980806564,28.4320047540456,3.284097345529172,1.0279061965291194,0.9891200103536563,13.815080901111102,passed,
2025/09/13 01:15:00,0.6579051332729375,0.6364233425254494,73.35322318551154,91.58519654517525,3.066930528181321,3.08,2160.2455182572,2349.824051159826,0.9739041757327119,1.000161631748596,48.127968081883125,28.11098132283105,3.2939378157120602,1.041545819075862,0.9961593570110614,13.832070046666663,passed,
2025/09/13 01:30:00,0.6588137307305367,0.6361525324851068,73.4812259312394,91.69144796256326,3.066352370641359,3.08,2166.000381840606,2350.46066894963,0.9739513266668118,1.0001075147747807,48.01365414547691,28.20222869498601,3.2898011489426766,1.044047646192684,1.0000336101601572,13.849061050000005,passed,
2025/09/13 01:45:00,0.659401923083406,0.6358999849991332,73.55831872392878,91.73360760078873,3.0661321207754226,3.09,2169.1052865560546,2350.5807656714956,0.9739444086915705,1.000047323900584,47.941774174456505,28.21901563282811,3.289147243376039,1.0429848432129945,1.000012794318249,13.857954580555553,passed,
2025/09/13 02:00:00,0.6631306271930087,0.6336988340687258,73.87604323634127,91.70378260398003,3.0605526844078343,3.07,2198.9166029192197,2331.9150702767583,0.9739419199011489,0.9992935764812293,47.210199202377396,28.59505114177231,3.275042104362392,1.0338301921116544,0.9980894240051819,13.86684903999999,passed,
2025/09/13 02:15:00,0.6675441693466493,0.6346591913711968,73.87225861527084,91.71681359805886,3.063906024049889,3.1,2199.4149978426103,2332.004888667495,0.9737231103284864,0.9991310501466006,46.965276361372446,28.335705814806857,3.2540791206268147,1.0181992749532793,0.9868132838937683,13.883844687777778,passed,
2025/09/13 02:30:00,0.6693463217094104,0.6359128657987115,73.71532870588932,91.71633763276962,3.065436249957118,3.11,2190.5219300207063,2341.5382195383622,0.9736520681427032,0.9993074451650705,47.04035372950232,27.90544662534253,3.237935722688102,1.0066872802374427,0.9763938077515456,13.892741469444447,passed,
2025/09/13 02:45:00,0.6719465426505495,0.632404060107652,73.87226809760719,91.69252970140849,3.058221167506627,3.1,2205.8497306065033,2342.461070496862,0.9736135810666794,0.9988911381734308,46.6088890735021,28.01862741119081,3.227366699837559,0.9990163216775347,0.9768972102655591,13.909740368333335,passed,
2025/09/13 03:00:00,0.6712069186355317,0.6366162046477163,73.6937971582254,91.68952475664253,3.0619047281479865,3.1,2189.5214809423346,2353.6431232144464,0.973565625690176,0.9992697400842104,46.89128927239048,27.620613892105855,3.2282456763800673,1.0152032299871703,0.9857456935464332,13.910737182222222,passed,
2025/09/13 03:15:00,0.6702521819437848,0.6364717101901299,73.86479940515171,91.84834179245924,3.0604822506069462,3.1,2195.858490872623,2354.973031590181,0.973747318304756,0.9993304149618691,46.929535085732674,27.685309274895687,3.2318779331795606,1.0156889965867266,0.9852700878282167,13.927739099999998,passed,
2025/09/13 03:30:00,0.6712219761557562,0.6365671605230937,74.00858503663888,91.9736293556885,3.0627066101891094,3.11,2198.6046828391177,2354.538819834402,0.9737136944637454,0.9992948766807792,46.882833329974986,27.6963272657547,3.2329303002917285,1.0114399944523471,0.9820550948109322,13.944942702777784,passed,
2025/09/13 03:45:00,0.6720953547912468,0.6365834915830493,74.08563361287737,92.01540828179226,3.06266189639116,3.1,2202.3351013109313,2353.8469734312616,0.973705183479306,0.99921913756136,46.76850398271157,27.720191376399868,3.230217984626998,1.0112028357334897,0.9827005959671081,13.954045233333332,passed,
2025/09/13 04:00:00,0.6654166404823277,0.6384671046558681,74.07612880634393,92.36854914433317,3.068593010489226,3.07,2183.4534072234173,2369.4647141070636,0.9740863467687744,1.0001607424541132,47.644407782816245,27.77979536146352,3.2537810634103654,1.031091414433546,0.9922397335070173,13.971052724444451,passed,
2025/09/13 04:15:00,0.6681729068423956,0.6371986073444281,74.18011948702662,92.36143885496818,3.0674109808657954,3.11,2192.6290632334562,2365.011933970213,0.9740117698861591,0.9998717566181885,47.31487965029968,27.90474753080215,3.243291944485477,1.0265591018294853,0.9928187341695489,13.980158041666668,passed,
2025/09/13 04:30:00,0.6694666762343159,0.6367235977684006,74.27743079972377,92.38667445198243,3.0668137646068034,3.08,2198.529768447697,2362.9027755384723,0.9739805071386823,0.9997157680276129,47.16784856969243,27.873065806891596,3.239846782697372,1.0177931861911573,0.9863736969084314,13.989064112222213,passed,
2025/09/13 04:45:00,0.673514774903121,0.6368955937800576,74.38095586096934,92.42055635854373,3.0674472374709123,3.11,2207.973280985565,2358.1287692482547,0.9738507789946863,0.9994071008926276,46.75779157668375,27.899776167285783,3.220980888085117,1.012187116898992,0.9852213232643507,14.00627712,passed,
2025/09/13 05:00:00,0.6750750137281254,0.6366277507079551,74.56122955741763,92.55061190697313,3.0700930132550677,3.1,2214.65836497636,2353.050664434959,0.9738205044794901,0.9992809272016535,46.5896938074038,28.097799400210047,3.2185731771808226,1.0110733226013295,0.9862001948666212,14.023291577777774,passed,
2025/09/13 05:15:00,0.6691581612196074,0.6382109270692817,74.40867225365851,92.68378513117266,3.071268857831231,3.09,2198.7150834858144,2367.572202998154,0.9741232961825972,0.9999983378388512,47.28733255301696,27.96523350188396,3.2329434852807744,1.0244578096155528,0.9906836187381196,14.024295938888885,passed,
2025/09/13 05:30:00,0.6700653813732074,0.6378696840601022,74.54539628837273,92.75528899928119,3.0692185000178736,3.09,2203.769252628879,2371.178578526909,0.9741120798871579,0.9998962693311008,47.158908606607426,27.942313653346968,3.233655639226554,1.0271238098325433,0.9946565726663215,14.041514519999993,passed,
2025/09/13 05:45:00,0.6726408060384765,0.6374466384121414,74.62854967508046,92.71887415403845,3.0669734836055857,3.09,2211.541922623156,2369.6605518450287,0.9740040684501277,0.9996052656512131,46.87877080927169,27.77520376793249,3.2253347256556966,1.0143088162990386,0.9855450716173427,14.050426512222218,passed,
2025/09/13 06:00:00,0.6695882273742865,0.6399090959279308,74.53325623131863,92.96980146674669,3.0750766046495293,3.11,2194.264534687701,2380.4666780988873,0.9741173096463233,1.0002680449610564,47.373986897565615,27.935247853470898,3.230070313630378,1.0405715795002775,1.0046201291323502,14.067648925000006,passed,
2025/09/13 06:15:00,0.6724364704586253,0.6380646947332074,74.72381921526177,92.940873757818,3.0714739568984974,3.1,2208.265554580586,2374.733862992122,0.9740416827758787,0.9998383815108609,46.976648396713706,27.979822878528278,3.2251158669161626,1.0288727772751574,0.9988978883146561,14.076563355555555,passed,
2025/09/13 06:30:00,0.6712230747929704,0.6386554670203461,74.77229203434163,93.03074484802521,3.070234605516935,3.09,2210.6605826503674,2377.1583334315806,0.9742037397528706,0.9999606788149614,47.07990413462685,27.91944728117229,3.2245910904560118,1.028131890125935,0.995940465410486,14.085680399999992,passed,
2025/09/13 06:45:00,0.6715535710562105,0.6390277752684774,74.78933458438249,93.0820507736194,3.071274316731924,3.1,2209.9853271833267,2379.183646639302,0.9741955072959372,1.0000051414786413,47.08122809369525,27.89252745324074,3.221865676296699,1.0287147929640126,0.9964279865073362,14.09459680444444,passed,
2025/09/13 07:00:00,0.6713779150998084,0.6394832819499032,74.81634350103982,93.14533296457539,3.0721011032519048,3.09,2208.932343636877,2381.9699675112893,0.9742109554997588,1.0000819365477958,47.12969005492323,27.860141272848185,3.2219696339824426,1.0306409155685374,0.9974794005216251,14.103716055000001,passed,
2025/09/13 07:15:00,0.6715153680534177,0.6396883854916411,74.78084744612775,93.13130796083406,3.071367691577211,3.1,2209.168604389682,2383.158676968169,0.974247520512386,1.00010888824645,47.11031531276077,27.852387928788463,3.2164129270017257,1.0332235060068384,0.999908125486765,14.104725641111111,passed,
2025/09/13 07:30:00,0.678617548487756,0.6390662821692504,75.01761321806651,93.2012456064452,3.0679872006208107,3.09,2228.8502751499773,2381.270059309837,0.9740293200540712,0.9994993693616143,46.38816408171044,27.609717358393052,3.1860208252017337,1.0099300019035347,0.9861292739174826,14.14379017944444,passed,
2025/09/13 07:45:00,0.6758686580246279,0.6417915294089285,75.19151329123396,93.69966399224924,3.0711061163690134,3.1,2220.9980240671666,2404.26535918101,0.9742149537469622,1.0001073664330586,46.87357348430831,27.365395141602793,3.192607379310018,1.0240568655057638,0.9934869742350352,14.204674666111112,passed,
2025/09/13 08:00:00,0.673072113631306,0.6372901658139914,73.86787701578217,91.78845126495523,3.0589921430257636,3.07,2202.0451056261004,2359.7952863088763,0.9739598444709597,0.999412309637112,46.65995188451511,27.429527100666842,3.1979100225029335,1.0083489921827924,0.9799539503059906,13.954633916666662,passed,
2025/09/13 08:15:00,0.6703731411768651,0.6398082021316135,74.66450541607556,92.98014700506066,3.0716826675943736,3.11,2206.039409035574,2379.576332438339,0.9742986665823135,1.0001738369260176,47.20389819155991,27.801251884722756,3.2175021661732135,1.0287197498937688,0.9938469238914703,14.08555639333334,passed,
2025/09/13 08:30:00,0.6714326854011973,0.6377744257894453,74.43962478493503,92.5634774726827,3.0671956624858336,3.13,2209.7247416330056,2366.6597076726025,0.9742715058252883,0.9998532622165243,46.91912614898617,27.97547140152846,3.20842138795643,1.0254554066052346,0.9945334048550535,14.036666532777781,passed,
2025/09/13 08:45:00,0.6774598677674539,0.6334618349833144,74.10955143704973,91.76207171345003,3.051410644996761,3.09,2223.6646083324313,2357.7434959013312,0.9738687909260415,0.998806846252061,46.01192526398551,27.548358160893777,3.1810897252942145,0.9957092870574544,0.9778286312230341,13.979757458333331,passed,
2025/09/13 09:00:00,0.6688732852550524,0.6393807889318589,74.17404590298996,92.37066707887,3.064084032500347,3.1,2196.068739560318,2378.8969981358878,0.9742832520051412,1.0001248993673717,47.2321772198617,27.492981137327632,3.215234983807775,1.0299758559523966,0.9935442097945015,14.018079466111116,passed,
2025/09/13 09:15:00,0.6668686520748955,0.6393388433585274,74.07156965515014,92.27584509774769,3.0649717202733906,3.1,2194.6051663394446,2371.1279922311332,0.974437070999296,1.0002403466491185,47.37260659994647,27.673616296686173,3.2174002690320544,1.030647142286581,0.9918741675640292,13.993843013333326,passed,
2025/09/13 09:30:00,0.6752885733920078,0.6367837765588774,74.03581961893903,91.93369044333369,3.0666620063104104,3.13,2211.6183549881866,2343.629893624748,0.9740300222049024,0.9993351537640228,46.448274833043904,27.94671961829425,3.1816882390712324,1.0023234848287892,0.9773683066493777,13.969406733333326,passed,
2025/09/13 09:45:00,0.6753543531905127,0.6380892673928862,73.69230645479162,91.4529215647462,3.0526661226547653,3.11,2208.4505031538597,2357.0745601168587,0.9739151733348267,0.9990985057598392,46.32759364174717,26.97694328969647,3.1760393969645557,0.9945454799917836,0.967398894922446,13.937023692777775,passed,
2025/09/13 10:00:00,0.6645701672741595,0.6408150770732665,73.32257216016392,91.52272976603572,3.059961355926085,3.1,2173.518665068848,2370.4738578231722,0.9743322302505393,1.0003434099461344,47.62030796150516,26.998747602838264,3.212141452202893,1.020930208247411,0.9774944786721113,13.904441521666659,passed,
2025/09/13 10:15:00,0.6650403674246708,0.6367699359403431,73.39670662915033,91.3154420948778,3.055005498626349,3.12,2188.599541676064,2354.8301683220884,0.9743635306678607,0.9998829475187123,47.24403856011445,27.5732654920457,3.2134038394535063,1.0218731255180653,0.9843219782482001,13.880202746666674,passed,
2025/09/13 10:30:00,0.6691307357223237,0.636087754572153,73.16068853583963,91.01629508297937,3.060960221125976,3.15,2186.225967164592,2337.7204779862877,0.9740242451127681,0.9995460602771702,46.921283976608656,27.694477209099674,3.192781122424169,1.0043047194122088,0.9730630333051942,13.84762011111111,passed,
2025/09/13 10:45:00,0.6727875432090473,0.6326560811442397,72.92284428141194,90.36862641465768,3.036691859914972,3.1,2203.7879254659824,2348.330238866653,0.9737757216206435,0.9986236069451789,46.16833597192751,26.778831869449487,3.1698038711224332,0.9794372737399137,0.9587350500799906,13.823380174999999,passed,
2025/09/13 11:00:00,0.6672749236409256,0.6372644067758249,72.69358119287538,90.44198305521063,3.046602583184702,3.1,2181.0543176637775,2348.234446864078,0.9740263930942912,0.9994285412241037,46.990812804727135,26.642810962335304,3.1862046407265128,0.9869796544746898,0.9534572059600406,13.79894285000001,passed,
2025/09/13 11:15:00,0.6678971337057467,0.6369291489530636,72.48846474728495,90.13740392366779,3.047764350265952,3.11,2181.5910321882066,2332.705041157591,0.9739274484640595,0.999200842996165,46.80803043435264,26.870014530460416,3.178481186887063,0.9858302022761657,0.9546330713329683,13.758510638888891,passed,
2025/09/13 12:30:00,0.6616399390177674,0.631968779049723,71.65044153708664,89.10344212633785,3.0233535203067987,3.08,2174.511311596364,2333.2222063208633,0.9738342779285463,0.9987558613698592,46.8704074256945,26.417146476100445,3.193989849655397,0.9767784993717437,0.9491963437317873,13.628471999999999,passed,
2025/09/13 12:45:00,0.6582796122930491,0.6304006670425732,71.69248265975737,89.09659924174444,3.0250358931025096,3.09,2174.672762749823,2322.342116355983,0.9738906899250985,0.9987602118899797,46.988580656202515,27.13471785658127,3.218453047473251,0.9976229111726995,0.9671889652506779,13.603631421111107,passed,
2025/09/13 13:00:00,0.657270659964754,0.6280262197074185,71.75197804362989,89.04489169271396,3.0247934543985817,3.05,2183.540322631481,2305.6870845888134,0.9739143425866237,0.9984966781630661,46.860282875005545,27.665054876282383,3.227776066567683,0.9947317748389514,0.966317509521248,13.578985676666663,passed,
2025/09/13 13:15:00,0.6474583575398688,0.6332717408234598,71.33288378123616,89.10072405219674,3.028396623552508,3.08,2145.3964260963876,2327.5966459855395,0.9742899588362527,0.9997544383289887,48.132356471444766,27.1877769127788,3.263696572541436,1.0232241710810155,0.9749350114436812,13.545997116666669,passed,
2025/09/13 13:30:00,0.653269703837279,0.6299613175013988,71.34990168693233,88.92469639197145,3.035420730426484,3.06,2163.922494852511,2287.9160233512002,0.9739664573142994,0.9989276928868485,47.43200320915404,27.864165230441635,3.2374817595893672,0.98537795866685,0.9510961511988085,13.513202926666663,passed,
2025/09/13 13:45:00,0.6521651416046758,0.624742951224492,71.34447256549151,88.44293946943337,3.0098431109688932,3.03,2183.995439740547,2297.423422170454,0.9738182498512721,0.9980472618496249,46.85629247823498,27.726731140532877,3.2545432541263013,0.9990828631871499,0.9708436010857515,13.488367688888886,passed,
2025/09/13 14:00:00,0.6459320518345865,0.63242460053694,70.9034689002293,88.60619623391058,3.0299082351504376,3.05,2137.1615021246694,2303.7570540546094,0.973859780258065,0.999321791858576,48.045311455166306,27.550105040147987,3.2803154957037806,1.0248318650704942,0.9778370650727052,13.45557570499999,passed,
2025/09/13 14:15:00,0.6455830682408293,0.626945150314938,70.87554314204397,88.3960520880648,3.029855209514556,3.06,2140.8857370724177,2289.224775419883,0.9735973839183637,0.998896559676342,47.783148736805074,28.50118071952034,3.2961128355927145,1.0430768077009924,1.003259101479301,13.422593414999998,passed,
2025/09/13 14:30:00,0.646819759845125,0.6237802014073791,70.64798002014143,87.93035761180897,3.018081138477177,3.03,2151.341365207953,2282.2976157788153,0.9733847284317875,0.9982303791320039,47.33387554915808,28.395407910372363,3.286732806682674,1.028378367471673,0.9969127509499406,13.381082183333335,passed,
2025/09/13 14:45:00,0.645262244929482,0.622766929452702,70.39769632272261,87.65001623167014,3.0156169332837526,3.03,2147.2529985075676,2275.6147437486147,0.9732696154964183,0.9980883196462744,47.3485376083365,28.43351561694889,3.2930579296400024,1.0250651130714823,0.9944121049009843,13.337674857222224,passed,
2025/09/13 15:00:00,0.6436862145262577,0.6220925044973874,70.11050349397048,87.35060484123913,3.0106413710640467,3.04,2144.495194407417,2271.3324122202557,0.9732686633269646,0.9979952102700536,47.36825532493618,28.408756614397465,3.2920194107692757,1.024781748742875,0.9945086404183582,13.294473280000005,passed,
2025/09/13 15:15:00,0.6414599218602003,0.6251654542269458,69.52119423207151,87.07654251761262,3.0155623145250448,3.03,2110.932998625803,2283.3047926537656,0.9729723195537809,0.998487808789867,47.90305801548458,27.863457226622227,3.296858984247413,1.0312853150081285,0.9958957079493334,13.251097884444437,passed,
2025/09/13 15:30:00,0.6405182954458849,0.6241141936686345,69.30210706536946,86.82101173121971,3.0115530778407194,3.03,2109.696570242096,2278.697482617314,0.9728960820001452,0.9983213348495301,47.84208515663289,27.901083032315285,3.2973856935287245,1.0309500448953115,0.9970330368906509,13.215881616666667,passed,
2025/09/13 15:45:00,0.6398490678064563,0.6235504992704091,69.19487175066996,86.716721592533,3.0093024694368324,3.03,2108.767684871781,2276.683494200799,0.9728249799469001,0.9982173660267932,47.83173955264679,27.896511591299788,3.30088634412579,1.0289255821592482,0.995574011707999,13.197149062777784,passed,
2025/09/13 16:00:00,0.6392562125035798,0.6229588120664433,69.09367824553706,86.60886281144306,3.0058304091457932,3.03,2110.634361062912,2273.589886146966,0.9728462208393134,0.9981130698455948,47.787089371965976,27.913847013638946,3.299511013925526,1.0264506235114959,0.9938128035202594,13.178234562777774,passed,
2025/09/13 16:15:00,0.6384607622479126,0.6225407684041196,69.05397137047709,86.57762746179854,3.0050384524002993,3.04,2109.472784865175,2272.3854685380934,0.972787266054316,0.9980619243879983,47.81055735074891,27.97674212649597,3.3066390482701866,1.0285914807042147,0.9956281313424282,13.167652544444438,passed,
2025/09/13 16:30:00,0.6381520503445187,0.6221197525766955,69.01311263295896,86.55755792259896,3.0038598953101254,3.02,2110.4585941753908,2269.597068720843,0.9727636614801599,0.997983685403073,47.79943296020381,28.009542565520643,3.308170256636198,1.0245813738084142,0.9921802006061143,13.157073545000001,passed,
2025/09/13 16:45:00,0.636877676157059,0.6242398439285587,68.69146786387942,86.48599293660085,3.008628938153589,3.03,2088.4204950370317,2278.473071977132,0.9725896374832074,0.9983759719315309,48.150067164134896,27.816947008814935,3.311738191169726,1.038549063212855,1.0021883348763791,13.13836235555556,passed,
2025/09/13 17:00:00,0.6368581654933319,0.621777155982244,68.82545194898525,86.45086302016742,3.002194765420372,3.05,2106.3716975439825,2266.2971416683386,0.9726974835214159,0.997943728778845,47.870882591767106,28.052100405545985,3.312466645886262,1.0239252537216939,0.9912309489835129,13.127603500000001,passed,
2025/09/13 17:15:00,0.6364483367007138,0.6222679862399776,68.96151832319813,86.40561073599943,3.0004858895091977,3.05,2121.5640437625866,2247.3627206399515,0.9727437640358527,0.9975370669777619,47.61555725798392,28.345186288017445,3.3194115447861767,1.0238149032274548,0.9892407946477407,13.108903108888892,passed,
2025/09/13 17:30:00,0.632562373730567,0.622981826125985,68.62375812093823,86.42970805607595,3.0043218306692285,3.06,2089.599099858408,2270.2331878436967,0.972676310538956,0.9983068610169511,48.35710558562012,28.018291824941713,3.3382295694463986,1.0364147990376928,0.9964069338395461,13.09833932,passed,
2025/09/13 17:45:00,0.6346402826225739,0.6224318484380881,68.4373603878728,86.26428422154554,3.0008207795892385,3.03,2089.279459853002,2271.8392288561267,0.9724433270701822,0.998047253856069,48.11868438058082,27.85912982457695,3.323471896465354,1.0315361466907995,0.9964276895696491,13.086935583333325,passed,
2025/09/13 18:00:00,0.6342075635615461,0.6226189722219394,68.40492093145791,86.2797063022866,2.999199515983647,3.03,2087.238812991364,2275.8287578484337,0.9724008236775158,0.9980558067852647,48.161553918282394,27.754407590124064,3.32735188518531,1.0329907080609206,0.9970984073554605,13.085710146666665,passed,
2025/09/13 18:15:00,0.6368746296349389,0.6127123273718451,68.87814464905172,86.17243301845858,2.9877025670309973,3.01,2133.4102017991722,2246.033810521087,0.9722266213168331,0.9966547352742097,47.05458153733369,29.089932498696765,3.332069880030922,1.0290065810682747,1.0101942125724255,13.08447611777777,passed,
2025/09/13 18:30:00,0.6370589573197706,0.6197924700152999,68.50597995164097,86.22742009744094,3.0001577153998955,3.01,2101.4450265062387,2256.688200252212,0.9720061082077811,0.9973262726081736,47.544283979111945,28.52900910343412,3.3265076883916036,1.0429942303802155,1.0147250411446478,13.075087025000007,passed,
2025/09/13 18:45:00,0.6356837757902866,0.6214934227354466,68.28625606742682,86.29238931697172,3.000628767666633,3.02,2084.1828354151853,2272.8478164378635,0.9720434269621393,0.9978115646038134,47.9399423398003,28.10873035391014,3.326287821050931,1.0447961732370596,1.01290176577744,13.07383151555556,passed,
2025/09/13 19:00:00,0.6348422508388689,0.6215332439465653,68.23557696596185,86.28685830666066,2.999674689096279,3.02,2082.9590254287127,2272.3173642040415,0.9720616755859064,0.9978333098815948,47.99581223043022,28.100883913937245,3.32953175952717,1.0437251261428788,1.0108699113827455,13.064412349999996,passed,
2025/09/13 19:15:00,0.6332972973652313,0.6212483116336541,68.06101810564316,86.12408154784261,2.996522994062791,3.02,2080.2757418627084,2270.4701864638378,0.9720602856063787,0.9978055098935922,48.05399934989896,28.057260555035054,3.332952139956842,1.0429671482590455,1.009319714052389,13.037110215555558,passed,
2025/09/13 19:30:00,0.6307375778843344,0.6213023159359443,67.80259104890865,85.90547967100602,2.9922852732912166,3.02,2075.2926791711657,2268.5251841322806,0.9721353661627555,0.9978630458093377,48.22039429363112,27.940149038947276,3.3369267798515336,1.0409553086938332,1.005031802703383,12.997942222222221,passed,
2025/09/13 19:45:00,0.6211136537782731,0.6228931434377253,67.01675254706949,85.35022866200343,2.9839220948621286,3.02,2060.682957456646,2279.5423636138107,0.9718145398945797,0.9979653432611908,48.6934059378338,27.587275162470018,3.3379289947023683,1.0643724429947254,1.0152391124462035,12.950894232222213,passed,
2025/09/13 20:00:00,0.6224690263038216,0.6226343615406233,67.09757705592413,85.2955150155286,2.9823978762286836,3.02,2067.9177256281137,2271.310940128188,0.9718877976841891,0.9977632057017907,48.52059725586501,27.568587936222965,3.336464571361964,1.0517267770815166,1.005192500397143,12.94130635722222,passed,
2025/09/13 20:15:00,0.6278862742937583,0.6210246527821734,67.23888869401975,85.31788037718448,2.986209931867069,3.02,2062.5260127517718,2267.224528718198,0.9719954183083833,0.9978250925836576,48.3447683874649,27.652363803837154,3.336085444460241,1.0408158976999937,1.0042469125118418,12.929544069444445,passed,
2025/09/13 20:30:00,0.6279398454473858,0.6210535586105509,67.26402935459964,85.31105416145533,2.9857876823871266,3.02,2065.3220005796798,2263.8135890462686,0.9720567249160438,0.9977863456553301,48.30742790187667,27.679258487704892,3.3354062325601626,1.037691414978872,1.0011578799750502,12.925879718888888,passed,
2025/09/13 20:45:00,0.6274950488553943,0.6225027524031449,67.15522846527602,85.21222167719057,2.9866267155486574,3.03,2064.9332456861816,2259.0413096917787,0.9719893750626611,0.9977257900755563,48.28550217316817,27.642315052536347,3.3309287020924696,1.0400191434199093,1.0011112171195011,12.914097924444444,passed,
2025/09/13 21:00:00,0.6272072787551284,0.6208154333831623,67.1302068855483,85.1804721850484,2.984280733098694,3.04,2062.603352969169,2263.599684882351,0.972045427634497,0.9977933772823594,48.335146943594,27.680958917287427,3.3339239150951654,1.0410877734997142,1.0044640574315582,12.91060437333333,passed,
2025/09/13 21:15:00,0.6254463673462309,0.6231751578506732,67.04383670646321,85.11001701342673,2.9839269044932264,3.01,2068.1225998419623,2257.358825512203,0.9719605978346053,0.9976328919816688,48.295292846347174,27.621377942483843,3.328371937554326,1.0444320020133362,1.0020018197561884,12.906920400000002,passed,
2025/09/13 21:30:00,0.626604689987454,0.6210127591314236,67.01424443640725,85.11360005676895,2.9865956094142474,3.04,2057.247424325059,2260.4146207201848,0.9720586258439657,0.997910764009177,48.43883209388244,27.72405251309832,3.333060682601397,1.0392546277883237,1.0021084259277726,12.895110506666665,passed,
2025/09/13 21:45:00,0.6269060242351915,0.6211980647583508,66.98750263910762,85.12081876750288,2.989666240554438,3.03,2054.5046947830765,2257.4858629352525,0.972029677218111,0.997962511472838,48.47587838916045,27.797050401961386,3.331623265140487,1.0377633653933043,1.0009261348130365,12.89141259999999,passed,
2025/09/13 22:00:00,0.6275241051967645,0.6221498006223959,67.22683239553115,85.2321682011477,2.9903078380024986,3.05,2072.434332711167,2240.109973300591,0.972217213807313,0.9976858817249811,48.211730153400254,28.113032587590123,3.3271371982790363,1.0341404350971528,0.9957045972854713,12.895835040000003,passed,
2025/09/13 22:15:00,0.6267717729632701,0.6131843685376989,67.63692978027713,85.16724433805315,2.9647789427432327,3.02,2116.4619529557235,2242.9956883305645,0.9724374451674683,0.9967029249779314,47.54046663993339,28.338387699838414,3.329398603110841,1.0144821738234902,0.9875811225123867,12.924828216666668,passed,
2025/09/13 22:30:00,0.6289290607382492,0.6221383506690049,67.5952645631533,85.54070255100036,2.988921587757635,3.04,2085.48111571698,2242.966535469837,0.9723408608203219,0.9975752882303834,48.05607740976053,28.099102689335545,3.329047034584486,1.0291566580565106,0.9910370798701297,12.937390626111107,passed,
2025/09/13 22:45:00,0.6304554130879946,0.6219829630293845,67.84177919182457,85.73438731961704,2.988861009528447,3.05,2094.248759390805,2243.934702394455,0.9723363274602744,0.997432754303405,47.883638147542776,28.156499196518155,3.329342986537064,1.028710887108665,0.9917369914145611,12.966227401111107,passed,
2025/09/13 23:00:00,0.6309614954920777,0.6197640296970724,68.06692772520002,85.90064251416925,2.986663601925031,3.04,2099.8793947693694,2251.156620045031,0.9723040768883595,0.9973364609919881,47.84336420182387,28.244514351237328,3.3381135398660446,1.0294897555125013,0.9954475816311669,12.99508089611111,passed,
2025/09/13 23:15:00,0.6298669485930184,0.6230113132142076,67.95384154526823,86.03488965216047,2.996869158427769,3.04,2089.3917564022695,2253.806466559807,0.9719333870519978,0.9975033336059378,48.039164776037595,28.259018509950216,3.3357018554823163,1.0432121842149569,1.0025581835535786,13.01599680333334,passed,
2025/09/13 23:30:00,0.6332331373956207,0.6220625275319516,68.27689001813972,86.2089597909626,2.997401131122049,3.04,2100.5236098470077,2243.3903722162613,0.9722812390297436,0.9974450469470211,47.8324978685995,28.383944569426486,3.3329412684680246,1.0234219934467899,0.988095362216474,13.020452683333328,passed,
2025/09/13 23:45:00,0.630780201728476,0.6184203635290402,67.90800452453817,85.74219355243652,2.9857231684578576,3.03,2097.839025781,2248.1883444330274,0.972274865004268,0.9972972917803934,47.825686099730575,28.307105947852357,3.3322476036475637,1.0237494677782688,0.9925172847054803,12.976034609999996,passed,
2025/09/14 00:00:00,0.6314850676719806,0.6221485837706269,67.73275062748822,85.17065245600516,3.0021423487523267,3.02,2075.1809824765774,2244.8203497390864,0.9720492064596973,0.9976785889642042,48.1493168497129,27.904656219764366,3.3314563865108795,1.0329763423052223,0.9975887292669858,12.969258946111113,passed,
2025/09/14 00:15:00,0.6337183146337975,0.6216162783054706,68.20492657605921,85.65244503632854,3.00547418099366,3.04,2085.0093349025005,2251.7654807483677,0.9721494813846525,0.9977341105073787,48.051794899867524,28.108367939328016,3.33267131954123,1.0365293687677277,1.0025042578547736,13.034064737222225,passed,
2025/09/14 00:30:00,0.6365021884464203,0.621058168016984,68.50979723921593,86.00109631728775,3.0090756850712572,3.04,2088.3938792930935,2261.3577747678723,0.9720910534587869,0.9977808203449224,47.922818113177826,28.21617852163297,3.3287216586887256,1.0417250389788986,1.0106788559702535,13.088731938333334,passed,
2025/09/14 00:45:00,0.6374699898336166,0.6209458134316441,68.96541418810097,86.41988142967598,3.0100030856069364,3.04,2100.9512777094387,2264.888759522134,0.9723156352501492,0.9978257070382686,47.93817697758499,28.18546255494298,3.3329141111792424,1.029027914861759,0.9975529757603502,13.141191983333336,passed,
2025/09/14 01:00:00,0.6416840584913475,0.6220842626194196,69.42841186383498,87.00850286544814,3.0193475992311156,3.04,2108.485748872873,2268.0838610022943,0.9723937385455463,0.9979794419401705,47.77871072057565,28.430476853524784,3.3189514566986547,1.0302880455472374,1.0004124508832575,13.214384944444445,passed,
2025/09/14 01:15:00,0.6391057830843709,0.629969007762436,70.05869564659314,87.98902792066956,3.0276321353073894,3.09,2116.594432794101,2274.8749648229773,0.9734363248217167,0.9990257518561917,48.47963631951796,27.926045359437456,3.3175716131320567,1.0107650330217812,0.9630371772692977,13.29575386944445,passed,
2025/09/14 01:30:00,0.6415624590947653,0.6278513950800024,70.53116029781935,88.38130354965074,3.020198044814313,3.06,2133.5593228303624,2293.074545751582,0.9735695070449583,0.9988874046030852,48.216510248181265,27.826788007449107,3.3133588081949177,1.01147756743267,0.9678356715377497,13.369310955000005,passed,
2025/09/14 01:45:00,0.6447956672376532,0.6319817771845163,70.88149422175213,89.02975463459596,3.038600193090519,3.08,2122.868665303418,2301.1292336526644,0.9734325737383933,0.9993742083880969,48.369124866239524,27.998142343451967,3.311181561856939,1.0296474879212885,0.9814898231360143,13.442760870000003,passed,
2025/09/14 02:00:00,0.6476919540662024,0.6327170034121845,71.30070657539649,89.43503115230219,3.0392546161508607,3.06,2132.591991704823,2312.164160526286,0.9734299039406359,0.9993240188296393,48.19395453434276,27.871328968388138,3.30804148993329,1.0315411122272777,0.9840229130796142,13.508745653333337,passed,
2025/09/14 02:15:00,0.6548755204791706,0.6267360361961806,71.87221451230755,89.71347300209288,3.0403951027290703,3.04,2156.607602989707,2308.187637322512,0.9730230434269678,0.9985413689242659,47.296614761926826,28.741219330550678,3.3001866052670557,1.0426347822629416,1.0106922213571834,13.574741583333331,passed,
2025/09/14 02:30:00,0.6572420225659278,0.6284724959459747,72.2917592864877,90.22650214681386,3.043751744973098,3.04,2161.1824292278516,2323.0379749301833,0.9731121377462665,0.9987459277595415,47.28480905198643,28.59499891209284,3.2966272901671503,1.0488135230552762,1.0150420325074931,13.648853679999993,passed,
2025/09/14 02:45:00,0.6557714185642678,0.6358779263919689,72.36061195009617,90.93256584312351,3.064556779267412,3.07,2123.3914100476395,2351.9287056653307,0.9731789742316982,1.0000800628856514,48.29781078887968,28.067467527104572,3.308839966390493,1.065509111921824,1.0188840636414256,13.714872600000001,passed,
2025/09/14 03:00:00,0.6607414192144881,0.6343955294002303,72.98775389724933,91.35330951067606,3.0615909926943394,3.06,2157.8587254703875,2343.3639066679575,0.973375867822662,0.9995688831241705,47.656571448322026,28.32082960827745,3.2873038134068118,1.045927234817858,1.007810015573509,13.780902666666664,passed,
2025/09/14 03:15:00,0.6610738717869669,0.6332860259770214,73.91587497049414,92.0205179105032,3.059003703968109,3.07,2198.5092167946823,2330.759895245736,0.9738972989253216,0.9992650492942645,47.3275326509934,28.85422899126758,3.295481593529279,1.0375429755768006,1.000952162688793,13.855050989999986,passed,
2025/09/14 03:30:00,0.6641955909112481,0.633908662148776,74.32776819126605,92.4968216465189,3.0673555318242114,3.07,2200.0675237298087,2338.403449795564,0.9737685289153775,0.9993499785870592,47.30347489534627,28.864253028977824,3.297180632845867,1.0346650345517339,1.0011348483421818,13.921104046666667,passed,
2025/09/14 03:45:00,0.6659483704668812,0.6369075393199594,74.38983723299974,92.96639860729499,3.076909140346814,3.06,2178.210282885727,2367.3145128481556,0.9736691767670755,1.0000336716517677,47.66319681183111,28.545875481531017,3.2925824450897956,1.0532658977000033,1.0178467416173644,13.986166791666665,passed,
2025/09/14 04:00:00,0.6663672674825818,0.6366146901386025,74.97465988529963,93.45940759430556,3.0734629023460895,3.07,2202.184170942033,2369.083508676092,0.9740020701169844,0.9999335815864802,47.52404242874413,28.631277705186072,3.293131940710543,1.0454275547520828,1.0109346611164047,14.049621629999995,passed,
2025/09/14 04:15:00,0.6712416036108815,0.6379781248233969,75.17640895408292,93.75766112167433,3.077184932381119,3.09,2206.081940272144,2380.20767980732,0.9737655314129217,0.9998362522572252,47.27255153951828,28.273277607276807,3.2710256977219085,1.031885379092743,1.001894775373195,14.112861314444451,passed,
2025/09/14 04:30:00,0.6717472934749582,0.6390827686969753,75.61048800921073,94.31782026050536,3.0787750366545654,3.09,2218.6014189543635,2388.553834177176,0.974016535232001,1.0000115368176,47.243009829295886,28.39996675270947,3.263697838798172,1.0382526192769517,1.007374195420591,14.18439458333333,passed,
2025/09/14 04:45:00,0.6759603463414882,0.6379452795392628,76.1897764174144,94.7611427533964,3.083964290739927,3.09,2237.914245537679,2382.0512675027544,0.9739040497926715,0.9996600167689401,46.86475758764798,28.703412586803772,3.2610618824640905,1.0271745257511786,1.0029558066720574,14.247808666666664,passed,
2025/09/14 05:00:00,0.6795444702687792,0.639268003688541,76.46369232666855,95.16028994001452,3.0851313606082256,3.09,2243.4496299622565,2397.8789380300723,0.9738340061124305,0.9996850784855386,46.64520412097782,28.533416865288327,3.2437382171568294,1.0332491242960231,1.011535873645034,14.319108320000002,passed,
2025/09/14 05:15:00,0.6827907301139543,0.6414460062112746,76.60891539935034,95.47279923855332,3.0869782955428424,3.09,2243.8584533135827,2415.2266700071914,0.9737114326206331,0.9997711540859917,46.589916753116,27.992394240061312,3.2244048018363314,1.0213422133813697,1.000868960959952,14.382494652777778,passed,
2025/09/14 05:30:00,0.6850412280980994,0.6417393275561415,76.965345723286,95.84842298459414,3.0912693371384936,3.1,2250.2727885990043,2420.1578647728097,0.9736383043775557,0.9997413038118774,46.47711162375379,28.085065290404724,3.2236318086660085,1.0238690767881404,1.0055763823498978,14.437559069999992,passed,
2025/09/14 05:45:00,0.6875462177644021,0.6418395132413754,77.44253311937426,96.3300455008841,3.09008690784794,3.09,2268.895938231006,2426.4478442209447,0.9738013415949534,0.9996575293813187,46.15277041892045,28.262324536656692,3.211144934367355,1.030857053646926,1.0152969474723534,14.509020349999997,passed,
2025/09/14 06:00:00,0.6816526998854007,0.6528060979944387,77.71839778376201,97.17163276229375,3.1087065172042267,3.1,2251.739648464768,2438.396882375255,0.9740878865813795,1.0007320245705136,47.140282237238694,27.85018980627037,3.2308531982184943,1.05041816877413,1.0116696927857871,14.580258,passed,
2025/09/14 06:15:00,0.6847964309057752,0.649113696669415,78.19844075548754,97.56951178949119,3.104165297521729,3.08,2270.451089894443,2449.5581785222425,0.9741311281119767,1.0005042242753117,46.7781211679526,28.070923278216746,3.222696059161193,1.048247878258804,1.0189673770214078,14.651688975,passed,
2025/09/14 06:30:00,0.6872119226827406,0.6472244657610848,78.70203233914508,98.02622536388893,3.104590775136886,3.08,2284.502184504885,2457.8636815248574,0.974145366589944,1.0003954396643455,46.549969239282944,28.294612996447324,3.2217944380762025,1.0505919311595253,1.0270199756033265,14.723105319999991,passed,
2025/09/14 06:45:00,0.6837424256679396,0.6538575994881289,79.01411096529714,98.74905971563624,3.120966134519565,3.09,2275.199071077961,2462.4996650819103,0.9743388636694867,1.001130798635188,47.15821544579501,28.307735100545894,3.234449034732371,1.0676159612359035,1.0300038339893884,14.786197311111103,passed,
2025/09/14 07:00:00,0.6902075036736475,0.6555562685044152,79.54769666676128,99.21016560881853,3.1289153283060926,3.09,2292.119086534696,2456.3584543811726,0.9741190445444157,1.0007700099775874,46.68367174193932,28.352260264203224,3.2191344025614534,1.0541477415869118,1.021763254357981,14.857584163888884,passed,
2025/09/14 07:15:00,0.6926417277622262,0.657819719037142,80.73191444723919,100.70630540437026,3.1350993390286686,3.09,2318.8027937420848,2484.1186452813167,0.9743725170357526,1.0010514615429988,46.578064103704776,28.491012042445544,3.2128364303880605,1.0687378179021743,1.0363080194263858,15.057635828888888,passed,
2025/09/14 07:30:00,0.698414123542388,0.6567678473187257,80.483355534856,100.30113053960879,3.1238866222204487,3.1,2318.1355109122087,2501.408432135038,0.9740732297555723,1.00066162460469,46.096438583199635,27.74162449588299,3.186481603170384,1.0542971720441199,1.030395220419861,15.055708848888887,passed,
2025/09/14 07:45:00,0.7006724034122978,0.6462032928745616,80.69688988905125,99.91361222648547,3.1134862363770304,3.08,2342.172591606929,2481.278257506437,0.9740358882888352,0.9998510296878214,45.44157455930711,28.717584925657658,3.195272775955091,1.0485223583879997,1.0423673664198239,15.017747830555564,passed,
2025/09/14 08:00:00,0.6993633628260706,0.6454158839983829,80.39247174336445,99.51245409534921,3.111307896202005,3.09,2339.07344541631,2470.2600822187464,0.9740883982570359,0.9997939707109592,45.43596106748776,28.82159942997368,3.1930438719504353,1.0472159674523573,1.0404430308623056,14.963317379999996,passed,
2025/09/14 08:15:00,0.69749681670082,0.6448045865447506,80.17644375902877,99.22036383430984,3.1100383612054223,3.08,2335.901784322425,2461.7164732061337,0.9741560856520349,0.9997979033144201,45.52353517810843,28.894155082101857,3.196309945659196,1.0446836448255958,1.0364073010278478,14.920776823333332,passed,
2025/09/14 08:30:00,0.6906192243503987,0.6481483382032479,79.7346851882595,98.98998372272784,3.1134500452081437,3.09,2312.924635840763,2463.1124561582155,0.974370662658853,1.000432612795507,46.23874271823185,28.747252405094855,3.2129535102116757,1.0622468092247719,1.0406707358883336,14.869952899999992,passed,
2025/09/14 08:45:00,0.6918001083683162,0.6492295207635262,79.13630824507834,98.44109869928864,3.1105284567689866,3.1,2296.946169504981,2467.195089542151,0.974161714841443,1.000430037756049,46.2843161455817,28.127065543556075,3.193805790609872,1.0460977114110737,1.0247478500002085,14.818996958333333,passed,
2025/09/14 09:00:00,0.691146947872854,0.646330438418084,78.79460807641279,97.94451539087098,3.1024795295058816,3.1,2292.910204574904,2467.1927032924887,0.9741353785010874,1.000282192769059,46.220671676913135,28.04169016975217,3.1922383974822934,1.0417659661254244,1.0238733023582745,14.768121830000007,passed,
2025/09/14 09:15:00,0.6933676663122685,0.6449632993367274,78.50877533659934,97.43047849665308,3.0963159975159273,3.12,2296.9752204576516,2456.198398387204,0.9740407396816584,0.9998807807563619,45.84608563614605,27.96538125015491,3.176732570692531,1.0320621770193927,1.0183695924169796,14.717327515,passed,
2025/09/14 09:30:00,0.6938698125690163,0.6444123014850914,78.22995515584633,97.00147888248299,3.093089997684134,3.1,2295.146788843431,2448.426071732504,0.9739564751460505,0.9996759954572321,45.762744310599324,27.72287236856756,3.170244840466849,1.0155250778903555,1.0029720433886342,14.672297768333339,passed,
2025/09/14 09:45:00,0.6873583567715761,0.64569670865058,78.04155528876943,97.00751043321299,3.097538553659589,3.1,2278.8395977606197,2450.318116093572,0.974192968505036,1.0002737453020207,46.45760622033602,27.791918340576544,3.191840780477365,1.0250946313692153,1.003370486136379,14.648748345000001,passed,
2025/09/14 10:00:00,0.6894131570808345,0.6453287306724581,77.87785398500331,96.77746701136026,3.095431670279225,3.1,2277.324203503784,2450.1173120592607,0.9740709361131477,1.0001173184894459,46.24353143285661,27.70802157730829,3.1801935574655005,1.026211993253204,1.0072531171883792,14.633472186666665,passed,
