datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/14 10:15:00,0.6866066746488511,0.6485739382714368,77.62897224619527,96.66335935863964,3.1018081342920962,3.12,2264.33625922587,2443.2246402132077,0.9741458244181734,1.0004558092737736,46.57211772724165,27.714860510538806,3.184069648579645,1.0357241390363343,1.0085154716582552,14.60195069055555,passed,
2025/09/14 10:30:00,0.6891001932519718,0.6455740842974301,77.38446567759169,96.28996113025694,3.096698595862062,3.11,2262.376455944911,2444.4906341766837,0.9739495456719944,1.000183451753663,46.33328812964274,27.55050717883843,3.171747355613853,1.0212508533599296,1.0016513630262882,14.575748708888892,passed,
2025/09/14 10:45:00,0.6877959055763139,0.644301856618311,77.1925172082064,95.88088360284267,3.0921937676497437,3.11,2262.3618220006542,2435.359123733096,0.9739586459201748,1.000000671508147,46.31030453563016,27.512109670283028,3.1786665326104595,1.0152691787534285,0.99547343859827,14.526263430555561,passed,
2025/09/14 11:00:00,0.6839400045717232,0.6503446194473008,76.71476711537714,95.64789710052129,3.0982573190371556,3.14,2234.899938014547,2440.2175637569435,0.9739413482215025,1.0005691010223265,46.85460819309493,27.127544792515963,3.186182703508874,1.0406179059905263,1.0069048519543438,14.484717017222223,passed,
2025/09/14 11:15:00,0.6889834164436727,0.6396014792781216,77.160214694699,95.27414636955169,3.0863509219638257,3.1,2277.092201015818,2405.301554535814,0.973883616419288,0.999266979687427,45.75654744204344,28.192779801317183,3.188737713265963,1.0190965144840733,1.005990886015281,14.451510284444442,passed,
2025/09/14 11:30:00,0.6853896094130371,0.640987828709585,76.68914000076185,95.00707651463475,3.0891375631785305,3.1,2258.3884779795903,2403.739155779475,0.9739383944191485,0.9996539902079541,46.24369455622279,27.965735870978854,3.1895878318159756,1.0111349432310117,0.9924843495758477,14.401953597777766,passed,
2025/09/14 11:45:00,0.6871305552840804,0.6402412020033039,76.53789912347276,94.62426637263951,3.079851197692574,3.08,2262.9254735702334,2402.5002856311676,0.9738040059237026,0.9992311661089971,45.90324156126445,27.64513137640126,3.1862303602583992,1.0054393005913833,0.9892912033991053,14.36881711222222,passed,
2025/09/14 12:00:00,0.6784681183599519,0.6425866664084097,76.0763905582317,94.580707262635,3.0884122091368518,3.1,2227.652967642456,2411.4389590015508,0.9739833310130656,1.0002224514345845,46.99064363095006,27.672544705663054,3.2147520612058047,1.027175973433372,0.9981228929884677,14.327428145555551,passed,
2025/09/14 12:15:00,0.6757878154193208,0.6500507137887641,76.0151161061123,94.770692443615,3.0984517375905667,3.1,2212.81678722686,2412.4249185368753,0.9740055837081881,1.0007020358513317,47.44679849642882,27.32921797306819,3.2252386665289428,1.0430699349154324,0.999300428352208,14.331088200000002,passed,
2025/09/14 12:30:00,0.6860653582937479,0.6376952385026253,76.64227614895597,94.58353717807617,3.0865969992263844,3.09,2262.0693526362743,2383.3983734475482,0.9736974756859107,0.9990972841702248,45.921696902620916,28.435055753771532,3.2112376923381563,1.0171034055741035,1.0029959545927474,14.33868674333334,passed,
2025/09/14 12:45:00,0.6854694449042678,0.6367832642243053,76.88573342396113,94.78262922926582,3.0873518941906712,3.08,2269.4812593696297,2379.890301959803,0.973777329625457,0.9990542849217355,45.92935262041571,28.665524074978855,3.2213084954557223,1.016113384021295,1.0026087754621529,14.354246096666662,passed,
2025/09/14 13:00:00,0.6805088648901632,0.6384403735963674,76.77762079907464,94.91650533830794,3.0902930981401386,3.07,2254.105277776041,2390.548149641056,0.9739526639440195,0.9996302226153195,46.52875013919768,28.65631887157858,3.2394451877483403,1.034931923134298,1.0133918934037192,14.353340429999996,passed,
2025/09/14 13:15:00,0.6772601024958596,0.6402828867660378,76.08105421770279,94.40611589575846,3.08711271537901,3.08,2231.852123948606,2395.924285217162,0.9739609020141552,0.9999624219771313,46.96011979448954,28.047594655647263,3.232408530021714,1.025505907946014,0.9980699553469102,14.286467396666659,passed,
2025/09/14 13:30:00,0.6749303769249229,0.6392833791700241,75.5680136642767,93.79425932362811,3.0838869475773043,3.08,2219.4850368130697,2384.777319330711,0.97390060000035,0.9999061689621266,47.07231108946772,27.986492400430347,3.239498408002373,1.02048593982601,0.9916654401155394,14.199024583333332,passed,
2025/09/14 13:45:00,0.6746575011534321,0.6389813194280091,75.39124220925339,93.58672815498966,3.0817097140047354,3.09,2216.5588694523203,2382.3984903511714,0.9738734740405199,0.999852246109464,47.05933105086927,27.90947246294775,3.237965481790385,1.0175787364010054,0.9889031278099298,14.172651569999992,passed,
2025/09/14 14:00:00,0.6741226643242434,0.6386693093574989,75.22723790178094,93.39547352112876,3.0798744489692713,3.08,2214.0371562890114,2379.1542838003365,0.9738666106034783,0.999812638861561,47.07545829959768,27.86409042198061,3.2373160982893348,1.014660120098273,0.9858461534794221,14.146452955555555,passed,
2025/09/14 14:15:00,0.6735752179378609,0.6383549752060744,75.0689862583161,93.21131201631174,3.08058738924579,3.08,2207.651032010383,2375.898129340112,0.9737603794020385,0.9997898506135827,47.15648828270236,27.837991785372438,3.242991681998788,1.0127722939564388,0.983755736267595,14.12002374444445,passed,
2025/09/14 14:30:00,0.6753530901196158,0.6364526108637948,75.03962621860464,92.90734952432065,3.080518869694931,3.09,2214.618091371915,2354.758358531359,0.9735945967757538,0.9993035812558075,46.79352603535473,28.22767165091266,3.2470341433959575,1.0103773549363437,0.9855235025816015,14.076050376666668,passed,
2025/09/14 14:45:00,0.6745635181730741,0.6300102176364045,75.09749239295395,92.5362295611508,3.070435452293781,3.07,2233.2385897311224,2335.792812482414,0.9736379240080757,0.9986741625297899,46.384490799762354,28.872948053057595,3.2595251770099005,1.0072410395937996,0.9902604528090391,14.028916000000008,passed,
2025/09/14 15:00:00,0.6726148216191632,0.6292393128913027,74.74133306428848,92.10949754612705,3.066563896735932,3.07,2227.6883163782713,2329.0562639450636,0.9735834216691421,0.9985713091279823,46.43647391460622,28.805098092984075,3.2619216758453424,1.0035449103586955,0.9853222764533731,13.973548416666667,passed,
2025/09/14 15:15:00,0.67460872034127,0.6300557293129165,75.0821388876234,92.54169075376309,3.0710899554465527,3.04,2231.597574562852,2335.794480825286,0.9735923757172306,0.99867135084901,46.42468901500306,28.850119741255067,3.2613484211182566,1.005795987654742,0.9888960732585254,14.026871863888895,passed,
2025/09/14 15:30:00,0.6726543225288194,0.6286873115657343,74.68612167689754,92.03694506826814,3.0674289540567177,3.06,2224.9096869085924,2326.612406711789,0.9734449740859782,0.9984825609724147,46.45268183879043,28.86856634598782,3.2675151394036397,1.0044700371700315,0.9870901394848332,13.961470655000008,passed,
2025/09/14 15:45:00,0.6628207154272255,0.6352652704698883,73.91793826960418,91.84027398270007,3.075097306114438,3.07,2176.5673906107872,2342.2811190798366,0.9737778253053314,0.9998509630834553,47.8495539234444,28.184385509888944,3.288880699624663,1.017799749350913,0.97991199762675,13.89589887888888,passed,
2025/09/14 16:00:00,0.667244276939371,0.6369409216394686,74.49411543279557,92.52108919946347,3.0758613027201704,3.04,2188.584170623344,2363.591261003119,0.9737162728360171,0.9998247420009028,47.65114831698566,27.753127047604956,3.279665899122217,1.009231418476566,0.9746547985132483,14.001860253333328,passed,
2025/09/14 16:15:00,0.6641785199180121,0.6365324238772171,73.33754834730821,91.39911721873857,3.0738102663097564,3.11,2153.236372484343,2354.5830696814705,0.9733752348675179,0.999912544925682,47.91804873447842,27.632691167114213,3.2774680718342224,1.0236372274974672,0.9856947135614328,13.856181679999999,passed,
2025/09/14 16:30:00,0.6625693536900078,0.6353226368123853,73.42880175608208,91.35967367719323,3.071605953841515,3.07,2160.924476033403,2346.1605122380906,0.9734529591596258,0.9997544498700183,47.93601858699821,27.721513573790343,3.288928155690691,1.012173178598843,0.9741636089246214,13.843989084444434,passed,
2025/09/14 16:45:00,0.6633452417918826,0.6356960676439933,73.56218061885667,91.5377429308678,3.0745096740992266,3.07,2160.7005357248977,2348.8024523521394,0.9734131411198921,0.9998021630071923,47.96252221745471,27.74179434237374,3.291495647099514,1.013080790906694,0.9755142578836868,13.86451056222222,passed,
2025/09/14 17:00:00,0.6652542307233753,0.6358122943161494,73.76568176783235,91.7613568312753,3.076076938806596,3.08,2165.274498470034,2352.079980515541,0.9733765648059385,0.9997540767658032,47.84315710103102,27.75963611581514,3.2883576665938468,1.0121277193297538,0.976752784188995,13.895729937222212,passed,
2025/09/14 17:15:00,0.6644677576514477,0.6356342890581063,73.68101784906567,91.6803210091569,3.074623864342574,3.08,2164.2185796086496,2350.755746155633,0.9733889858887639,0.999745865317974,47.87760584830345,27.771500994727898,3.289755020206334,1.013252230717062,0.9772107544444281,13.881847808888885,passed,
2025/09/14 17:30:00,0.6623422420782009,0.6348016723707351,73.30364635990155,91.18183206845679,3.0698014765968384,3.09,2161.323386765874,2339.5101983663544,0.9733460164817547,0.9995581169923488,47.85585842935012,27.797469817787626,3.2914270348547223,1.0124376952189882,0.9748006869943201,13.816665585555556,passed,
2025/09/14 17:45:00,0.6625354583747249,0.634965952078285,73.33702220870839,91.2349602880204,3.0701210531660386,3.08,2161.1385496224734,2341.2328685160137,0.9733327411157935,0.9995715373353169,47.865960660436166,27.731869620518022,3.2922836123235033,1.009526866412341,0.9720402583243624,13.822825280000004,passed,
2025/09/14 18:00:00,0.6618369076536273,0.6347531133864258,73.22210509846005,91.07519595966771,3.068347793303823,3.08,2161.7362596348603,2335.437793921651,0.9733205077722736,0.9994668372291187,47.83492642053151,27.754613761984523,3.293073136268552,1.007410119967983,0.9693651517368644,13.798894083333328,passed,
2025/09/14 18:15:00,0.6625124532108215,0.6263391667408829,73.49003289990135,90.72810190484284,3.0532621195867793,3.07,2200.0280906110524,2309.4650404336444,0.9733091506159152,0.9983344342338191,46.945509807881145,28.794681249455547,3.29931129284861,1.0116280223819447,0.9854475016210565,13.768664555555555,passed,
2025/09/14 18:30:00,0.6607013239882954,0.6302069354668953,73.45954240349988,90.98577383321161,3.058682867011393,3.07,2186.604490092721,2320.5586776501787,0.973490409829125,0.9989239989917258,47.43718311140365,28.394945816409283,3.30192068914499,1.010639726452541,0.9771656088882492,13.785982760000003,passed,
2025/09/14 18:45:00,0.662398455151474,0.6303129617036851,73.58451149464445,91.152145365356,3.059475475426625,3.08,2188.6654947880784,2325.6892868075274,0.97344640923966,0.9989106762276707,47.34499010580274,28.366951832691882,3.297051408812485,1.0113003997957504,0.9798189125851936,13.811557741666677,passed,
2025/09/14 19:00:00,0.6630050934844326,0.6311897553827012,73.70617682158324,91.32703081421089,3.060805449860314,3.07,2191.607376165553,2326.462973791225,0.9734992732155666,0.9989499571219408,47.32104035433059,28.373305847056223,3.2947394659064124,1.0114616110864016,0.9795067194217784,13.82893435,passed,
2025/09/14 19:15:00,0.6582199389264414,0.628510925966148,72.73080299560685,90.18262934689601,3.0501981900040858,3.08,2173.691875195426,2313.623575092122,0.9732770077213152,0.9986968947301805,47.464606076656786,28.208063188205198,3.300287561786369,1.0079569721131358,0.9746671614184932,13.687201464444447,passed,
2025/09/14 19:30:00,0.6575599917979515,0.6286079477656092,72.69238522528782,90.1584085609897,3.0497689498287213,3.09,2172.094577304862,2313.5765287314302,0.9732724997212444,0.9987132276077821,47.507425459622354,28.154270641339135,3.3038864276605637,1.0056724742353633,0.971634932199621,13.680260458333342,passed,
2025/09/14 19:45:00,0.6531934803825858,0.6353092984358414,72.18269517595569,90.29018669916145,3.0626063994735455,3.07,2122.154128551114,2342.441003779223,0.9732367145173859,0.999995517481966,48.57531108965133,27.52592849238662,3.3172518031128067,1.0351929946530867,0.9864604959324736,13.673297623333333,passed,
2025/09/14 20:00:00,0.6538634321024771,0.634808232744796,72.2150141170079,90.32677974453622,3.064882162709147,3.08,2121.37281353086,2340.2074998580624,0.9731124456654384,0.9999195387865576,48.548713024449555,27.651431341827042,3.3208978142834162,1.035777065072838,0.9884878336093209,13.674217919999995,passed,
2025/09/14 20:15:00,0.6554729346404495,0.6284829065659883,72.63397566069736,90.22383875792389,3.052735909849867,3.06,2164.0951367210696,2312.943663971918,0.9732433700379421,0.9988833748375386,47.64803864274249,28.60166216805888,3.3190326258153457,1.0323984424675936,0.9950678903941071,13.667217116666663,passed,
2025/09/14 20:30:00,0.6564878589864647,0.6277977494248234,72.64438732860877,90.23330131306936,3.0514480105559114,3.07,2168.061466480342,2311.2238405627227,0.9732215226661738,0.9987602281257969,47.47597801637734,28.728316894699645,3.312709127634491,1.0339265949559917,0.9989125605251326,13.668306238888883,passed,
2025/09/14 20:45:00,0.6561560559668045,0.6327855402449537,72.43733684008218,90.28339250725192,3.0591944495521433,3.08,2151.666898852189,2313.911228095556,0.9731987558774743,0.9991734960681231,47.78803352803035,28.360384960554292,3.3075581476340497,1.0369919281035802,0.9948164099223554,13.66107182,passed,
2025/09/14 21:00:00,0.6546728773974287,0.6328619287262801,72.33927557780603,90.27833543653537,3.0574482723972864,3.08,2146.9440101412124,2318.8751969123214,0.9732830339932,0.9993434309272266,47.9650472087348,28.25649043518962,3.3098260042278604,1.0373546450786486,0.9935170611620884,13.654011219444445,passed,
2025/09/14 21:15:00,0.6544268110634845,0.6331968991479962,72.2095572947159,90.2212002303703,3.0571667929678092,3.07,2140.3032762094726,2323.6104433138084,0.9732222664220497,0.9994311836072766,48.05575029631068,28.06789385613417,3.3093468265804202,1.034938762872671,0.9909920070847272,13.646928789999993,passed,
2025/09/14 21:30:00,0.655621563418458,0.6330690497727839,72.29798139463408,90.24582880656003,3.0563958009760994,3.06,2148.9194864396454,2316.3932718378846,0.9732038645422699,0.9991982399190138,47.82264243195948,28.23094882976656,3.3050203011405994,1.0347452835549538,0.9922063686853785,13.647763164444447,passed,
2025/09/14 21:45:00,0.6515929390668749,0.6322985918060448,72.40137634898024,90.28921483227444,3.049799178873071,3.09,2161.152259065695,2308.815485948476,0.9736648201352173,0.9992483027903709,47.981909645129235,28.36471952513978,3.3149207679893626,1.026924856005912,0.9801220444034465,13.632503958333333,passed,
2025/09/14 22:00:00,0.6507902872019342,0.6321158440877835,72.28627996864176,90.1287637427247,3.047502980265051,3.09,2161.684628353437,2303.9607972499584,0.9736631446941497,0.9991509982775608,47.94803995748869,28.38399684043352,3.316135198112008,1.0265779202764684,0.979503953603081,13.60906774333334,passed,
2025/09/14 22:15:00,0.6505163004420863,0.6310017880583055,72.19246442717123,90.00740572791322,3.0440516300847023,3.08,2163.0343287482274,2302.5745280968663,0.9736488773757569,0.9990376534852516,47.88540349064007,28.401529616367203,3.3148482598229343,1.0239865079920145,0.9788051740992556,13.593543919999993,passed,
2025/09/14 22:30:00,0.6496301948575727,0.6285434745824683,72.02358135592829,89.78004649281758,3.0380470790310086,3.08,2162.1773166967887,2304.643761407505,0.9736058162251224,0.9989124442592344,47.84947545893004,28.404630071854676,3.316533720917546,1.0223322900124705,0.9805599977423612,13.570412728888888,passed,
2025/09/14 22:45:00,0.6503206550805217,0.6327564497870429,71.64100162816383,89.70218744123164,3.048885219280743,3.07,2133.00976348239,2313.1342379919606,0.973227326542058,0.9993178746079178,48.1630658438088,28.011952488730817,3.3145433268277396,1.0319999277786496,0.9862009411714899,13.555782728888886,passed,
2025/09/14 23:00:00,0.6491703965888351,0.6323286526582604,71.5681255236759,89.60841629917496,3.0469427795094552,3.09,2136.6791038737515,2304.868845948374,0.9733448288857349,0.9992590777683233,48.15047753339241,28.16888999488897,3.3135541481551933,1.029838848832755,0.9836206915505179,13.53314245555555,passed,
2025/09/14 23:15:00,0.6507214461560543,0.6347181135421749,71.72035684248797,90.23223989994946,3.0580419793803753,3.12,2114.43642058928,2335.6442165501007,0.9732535398726679,1.0000316986143887,48.55027218194134,28.076860301143082,3.31394815859145,1.057673426477716,1.0076766929341423,13.608533399999992,passed,
2025/09/14 23:30:00,0.6565410171927777,0.6340146596216691,72.50324905586957,90.96360421048229,3.059204691760937,3.1,2142.3792999628513,2338.7065780570683,0.9732983053784565,0.9996733759375588,48.03749727874478,28.201765397465028,3.302216746846405,1.0413096971737754,0.9993145159189184,13.708558942222215,passed,
2025/09/14 23:45:00,0.6586774418671854,0.6339265602242184,73.65806788129638,91.93278448816194,3.0546625401449634,3.07,2187.9515287048694,2337.945480094421,0.9738063109204206,0.9993456984931992,47.62415352256957,28.449821052738542,3.3079705701423614,1.0297831328762028,0.9902151988936926,13.825088053333333,passed,
2025/09/15 00:00:00,0.6753078123581145,0.6484866159371616,76.41779044163815,97.02930285995012,3.096235580630936,3.09,2207.472298096187,2426.4785696319827,0.9735376625056354,1.0005925352795575,47.520483844026735,28.573308089173317,3.286766824603822,1.0660399891264727,1.0308253790736819,14.34780355555556,passed,
2025/09/15 00:15:00,0.6538223840242737,0.6330893245344483,72.54333609085822,91.7885239871088,3.04582220762746,3.08,2167.7745313909722,2316.1740122965366,0.9735218159579385,0.9991447945344323,47.73371227535477,29.011600799981185,3.31202844799296,1.02624432802605,0.9863268833622795,13.657310052222224,passed,
2025/09/15 00:30:00,0.6493630413943582,0.6301721908953328,71.08858210236149,90.18919105465245,3.020806423093514,3.08,2143.5038205003284,2320.720598815446,0.9732081669898806,0.9987852326986612,47.809860269668754,27.936912074049555,3.297026982896163,1.0052479558984722,0.9658013280221228,13.485557800000002,passed,
2025/09/15 00:45:00,0.6376413879744116,0.6327241844693995,70.03843174705855,89.14326209154225,3.0128664506117904,3.09,2118.363268938632,2299.484748471087,0.9735415859997446,0.9991623475145601,48.54295891066606,27.81325836971333,3.3229156725726496,1.0185509070484056,0.9643553873713387,13.310386075555558,passed,
2025/09/15 01:00:00,0.6315505138186464,0.6265856003563244,68.84815909200064,87.67202072140991,2.9909392227152978,3.1,2104.917658018213,2286.715232642753,0.9733678632195352,0.99866669652954,48.51056375153076,27.69051010159938,3.3242323073706825,1.012034223246044,0.9650003723913613,13.135107064444446,passed,
2025/09/15 01:15:00,0.625203818692841,0.6233959608936511,67.80711066165611,86.39003217345629,2.9749725958834907,3.08,2093.4590919951047,2265.591571250097,0.9732963671767632,0.9982724575201963,48.59158660317644,27.50674492137579,3.328882699406188,0.9987590314919498,0.9537406322252914,12.96805626722223,passed,
2025/09/15 01:30:00,0.6157893495637299,0.6226375370858703,66.43180466533008,84.98802002833591,2.9590345451609705,3.08,2063.7831458095216,2259.8080260436927,0.9730663846254206,0.9982363212719323,49.04981420540883,26.941541905277106,3.336097924414678,1.002737574364884,0.9526729366045974,12.793655636666665,passed,
2025/09/15 01:45:00,0.6057912990641663,0.6056828444884317,65.66016654449896,83.24678430294145,2.910541234775921,3.05,2114.36591022309,2224.5649323748103,0.9728475617957489,0.995997653001371,47.968556273316025,28.026917829858824,3.3470592085682997,1.0031129016438414,0.9690072457813403,12.62863713222222,passed,
2025/09/15 02:00:00,0.5974067330097642,0.6047149190867366,64.26656119580723,81.89225656889538,2.8975564841131205,3.06,2082.080209421612,2219.2637175893174,0.9724705458340482,0.9959327023973552,48.3934084767928,27.509395791975045,3.347243419958014,1.0053704046308996,0.9678210665805806,12.46338698611111,passed,
2025/09/15 02:15:00,0.5852772025376155,0.6043422977932006,62.549177834816426,80.21574619184756,2.879771699231782,3.06,2038.614398337208,2218.798372706629,0.9720407470682062,0.9959919564160699,49.074825842737184,26.807124815809196,3.3576150338563147,1.0238590618148415,0.9775038230283873,12.26037681,passed,
2025/09/15 02:30:00,0.5313986386267551,0.5849094069376974,59.58894022550724,76.77649125993722,2.7579410440250762,3.03,2112.2888818599517,2247.0480329986635,0.9716703813870666,0.9930407256131674,49.63950586449301,26.29564011389965,3.3730821813470135,1.0775773857674777,0.9914089267405016,12.022794202222224,passed,
2025/09/15 02:45:00,0.5725703114416025,0.5833326979224212,59.93901910718469,76.49110781041172,2.821546326668908,2.99,2019.7969730928287,2169.205440408628,0.971463954049951,0.9938937779759015,48.53217014343419,26.926788784472212,3.3755222852005313,0.9961030610867893,0.9797759041493111,11.819464372222225,passed,
2025/09/15 03:00:00,0.579601403082,0.5879253811858803,58.95030839106445,75.62364083638145,2.846847056611873,2.9,1935.845152729735,2161.8056616710055,0.9706731559480243,0.9948496170044419,49.00852479714166,26.532004176477034,3.3898067451349916,1.0168594811617677,1.0087654738507772,11.665385159999992,passed,
2025/09/15 03:15:00,0.5780471430399294,0.596185622366747,60.91783753490556,78.38466406828348,2.8711234851233534,2.95,1993.4509096602058,2210.2711568190985,0.9703518880612796,0.9951225953821669,48.93554373738013,27.697403815665066,3.3830787719525848,1.1006446354906514,1.062347767893302,12.069405150000007,passed,
2025/09/15 03:30:00,0.5901087889400286,0.5945500426291008,63.31885879191545,80.81773137151532,2.885695943948653,2.98,2081.8391219890555,2214.9028243229754,0.9709309319915342,0.9945782391186168,47.81724786557176,28.969142094890145,3.34923171046336,1.0742387195654903,1.0448181863411277,12.399090806666669,passed,
2025/09/15 03:45:00,0.6151836178210002,0.6131911851757246,65.89965089998063,84.03167675904048,2.941282930526951,3.01,2081.1911788089583,2243.547926694596,0.972152552672224,0.9967107050427478,48.02878123852649,27.9218400613115,3.3302508058544915,1.0291169864608651,0.9942502675473225,12.720281309999995,passed,
2025/09/15 04:00:00,0.6223097405960264,0.6230093342368092,66.41935270516106,84.93643675388483,2.972593067616625,3.01,2057.2830985260994,2253.461753478638,0.9720266003608311,0.9976500413763622,48.361113245018814,27.61692649097384,3.327386749283331,1.042017133504087,0.9986922910485085,12.814090263333334,passed,
2025/09/15 04:15:00,0.6173062793947492,0.6142260223556684,66.05718887298207,84.0581245445076,2.943868309813755,2.99,2079.5236146156876,2252.7349888897916,0.9721201662360272,0.9968038900225279,48.00661163728339,27.6111725743274,3.32682033968625,1.0305754938886214,0.9962817600863163,12.753598812777772,passed,
2025/09/15 04:30:00,0.6124397545247884,0.6163469958334049,65.51104090302013,83.56806468710188,2.9484554847656015,3.01,2058.128427522414,2246.8848036142344,0.9719718973206861,0.9971143367415976,48.48084269268317,27.460985640122225,3.3331817602785874,1.0379128650929896,0.9958267745071727,12.693139873333333,passed,
2025/09/15 04:45:00,0.5929456797219009,0.608478543041061,64.5496238019583,82.26543471680584,2.903139477483205,3.0,2090.0279294655584,2258.512462036532,0.9717530315720502,0.995957583327406,48.55334323886789,27.267643054735277,3.338624822077724,1.0567687862701798,1.0027775423610874,12.624419279999989,passed,
2025/09/15 05:00:00,0.5891878431587114,0.6063409853430604,64.13914160737444,81.64082299638117,2.8939022815384106,2.99,2088.0272744877984,2253.525160758454,0.9717639826228391,0.9957599369901526,48.63385746066432,27.097167176384026,3.341243007463153,1.0513440149097926,0.9976714851646591,12.564028497777773,passed,
2025/09/15 05:15:00,0.6052167378653387,0.6055071525197269,64.87754019623016,82.07145445772217,2.9219128325198986,3.0,2077.945790439687,2221.4573078265726,0.9720589173836114,0.9960544758342395,48.0948057675819,28.007989680171963,3.340820617342934,1.0355275751049833,1.0037872807906476,12.562481084999995,passed,
2025/09/15 05:30:00,0.5853609123573482,0.5983047676079409,63.54726284485134,80.67118395905707,2.869831979877557,2.97,2101.313112696358,2237.634774837441,0.9718447492389212,0.9949206929237112,48.19724415403828,27.490550791095284,3.338172865290064,1.0477365231524849,1.0047546204908715,12.452051406666664,passed,
2025/09/15 05:45:00,0.5810130272040345,0.5978558663452923,62.93181517068369,80.02099383525723,2.86343349853147,3.0,2087.023668080661,2230.09828638641,0.9718686545040266,0.9949657027490212,48.45011038427962,27.28594111270156,3.3421665469952377,1.045428245363719,1.0000636855410534,12.361791621666663,passed,
2025/09/15 06:00:00,0.608579344175074,0.6095024252228931,65.23049199128995,82.57560378339117,2.9344423877440518,2.99,2077.0382870381754,2233.779187575227,0.9719277003250423,0.9963601695551406,48.10509830835581,27.763824072678823,3.324977576206645,1.0375169281038374,1.0022843652688114,12.649845523333335,passed,
2025/09/15 06:15:00,0.6371645886040328,0.6232142652495589,68.30378559660534,86.12770360783878,3.0011940103748276,3.01,2099.084365761688,2251.7268104179584,0.9723762249174812,0.9976488419520397,47.59181213613729,28.247020055056765,3.299109879883617,1.0332203211312507,1.001125275920955,13.057628442222214,passed,
2025/09/15 06:30:00,0.6344834731848019,0.6217294571352417,68.13278462302367,85.3845368090976,3.0020260102834024,3.06,2090.5235346775075,2253.10270207041,0.972775225432764,0.9980772594699545,48.06435206379304,27.665542072575043,3.2941949805232307,1.0120160564297818,0.9801178031176372,13.039678941666661,passed,
2025/09/15 06:45:00,0.6279230317270601,0.6224923411027119,67.49874975591442,85.00959166019231,2.97407722677673,3.01,2097.5309880322693,2250.3470234957863,0.9729321714905378,0.9976016147796227,47.99179575852336,27.169154193183026,3.303865600117448,1.0072972473456177,0.9687935958407637,12.930924978888884,passed,
2025/09/15 07:00:00,0.6353868291379294,0.6251461626237488,68.12079659565106,86.29540541465548,2.999884162395362,3.01,2076.4466707549677,2284.0596716704936,0.9725014161172096,0.9984124417679288,48.1647104762482,27.48912529142827,3.299809273845728,1.0359248813684463,0.9990801893281431,13.08101391666667,passed,
2025/09/15 07:15:00,0.6228171909965632,0.6137544786780438,66.96766659340446,84.20477415786794,2.9506046602049403,3.04,2109.327350404722,2246.0098401149066,0.9727923963259771,0.9968247090765978,47.66753210280727,27.51757679928357,3.307409969298942,1.0071085266641548,0.9776051979886516,12.850878211111109,passed,
2025/09/15 07:30:00,0.6261636411618892,0.6217426875485588,67.21487808609866,84.87732022566256,2.9764806292058053,3.04,2088.488776464406,2242.6790572495593,0.9729003317634157,0.9977215450678814,48.1138833784247,27.520144826860307,3.3037226979943215,1.0122852458655467,0.9736565506739534,12.891637158888887,passed,
2025/09/15 07:45:00,0.6269069442246915,0.6209355655642504,67.56926605295844,85.29583376690705,2.975175962735656,3.06,2094.456609761668,2255.1336919273626,0.9731629737042161,0.9979351975156219,48.225971111267576,27.381132664313554,3.3076688716149065,1.0026949903659255,0.9648527473771584,12.940796513333336,passed,
2025/09/15 08:00:00,0.6293812863657021,0.620921661593919,67.85448104928834,85.57700501592142,2.975136528522315,3.04,2103.789515347985,2259.6035678083445,0.9732158959234246,0.9978604631780199,48.01762450987959,27.449447759171886,3.300933752628091,1.005072868663655,0.9691260753066977,12.981690150000002,passed,
2025/09/15 08:15:00,0.6304157666411664,0.6211743874571956,68.04889179040477,85.79358206665347,2.9740119932041473,3.05,2110.490013734802,2264.032763822453,0.9733266652182209,0.9978673337230928,47.909893924616796,27.459133996760123,3.2970780247895894,1.007082083687532,0.9711287347147198,13.009883204999994,passed,
2025/09/15 08:30:00,0.6295955628984067,0.6210660031985823,67.98818949869927,85.76640125318008,2.9762686157160965,3.04,2101.8364061309126,2268.76017397769,0.973120038048533,0.9979272591313457,47.953641711720124,27.715083691123496,3.309347586193363,1.0338486188979328,0.9962069055845724,13.00806943333334,passed,
2025/09/15 08:45:00,0.6303126415597918,0.6224647783861522,68.05917633694112,85.98035152198297,2.983118016990226,3.05,2102.9297358824992,2259.7171968048137,0.9733761903673248,0.998188022851516,48.103214100813496,27.73790962364724,3.296081110226957,1.0119083085273153,0.973546927098749,13.014290666666666,passed,
2025/09/15 09:00:00,0.6330769552543039,0.6213559632121061,68.90456835125666,86.66074272309312,2.9767697157929875,3.03,2137.0000685305936,2265.838885617672,0.9737318075947665,0.997878206999463,47.6875587336597,27.824493418824595,3.2984489813117976,1.0041062035208546,0.9673526769924308,13.106237662222227,passed,
2025/09/15 09:15:00,0.6288234023459206,0.6207396808205272,67.67769619185981,85.4277872212724,2.972240879078322,3.02,2102.053027307917,2259.2419023194757,0.9731972330998797,0.997818153348795,47.95478688652325,27.449342875162777,3.295531633358775,1.0085158220656454,0.9728481582634918,12.96281907555555,passed,
2025/09/15 09:30:00,0.6332301985252023,0.6220360229152312,68.03346503642304,85.96674076159042,2.9838730631145065,3.0,2096.2396570552187,2273.2668634221277,0.9728293835882701,0.9979561826377354,47.818880986690466,27.74632245572775,3.2961952722096846,1.0368555476196173,1.0023831413595146,13.03805280555555,passed,
2025/09/15 09:45:00,0.6388011269780859,0.6215669457135733,68.6904791864326,86.6622261577357,2.999733909265653,3.04,2112.914837972584,2257.9059770008676,0.9727283398222112,0.9977736411834602,47.41064886606221,28.668590880528303,3.288427992542662,1.0388007497347642,1.0093384727733072,13.111299409999999,passed,
2025/09/15 10:00:00,0.6376722453261874,0.6221211298612684,68.78292971057964,86.77290227943793,2.992222064100196,3.04,2117.377609157644,2270.427178412993,0.9730159807548171,0.9979212468472197,47.552460515929994,28.18015987805082,3.2885381461416676,1.0275883789031357,0.9955878238134049,13.129286298333334,passed,
2025/09/15 10:15:00,0.6343388251464626,0.6271961422088341,68.67530245138806,87.03839576478686,2.995597555089211,3.08,2095.277464630799,2293.516810376036,0.9732900503903402,0.9988217801215717,48.26189534515611,27.583860315362728,3.2972413700176166,1.0437639462325288,0.9991641894762526,13.1470614,passed,
2025/09/15 10:30:00,0.6376475824288855,0.6248500511705884,68.9110983713003,87.1136039023897,2.996694485446279,3.03,2109.502325922324,2283.671763262839,0.9730736468035173,0.9983224641299138,47.85869226180971,27.783087602044713,3.2925113405772852,1.0232466209992128,0.9864534835872861,13.165000566666656,passed,
2025/09/15 10:45:00,0.6391198603684628,0.6256329094406905,69.11057888754236,87.40686368154022,3.000419958056552,3.03,2111.7106943167933,2287.3838924639736,0.9731325768607093,0.9984489880042762,47.82351417177509,27.91417843496735,3.2876084159229473,1.0300892544191493,0.9928299090953283,13.199131195555553,passed,
2025/09/15 11:00:00,0.6398356853013059,0.6266686553094563,69.30606495586619,87.70674597441156,3.005049016860527,3.04,2111.6020766074516,2290.9526471974023,0.9731740231238898,0.9986186664723001,47.90687982713598,27.943338239812693,3.2893304766280824,1.0307930128791543,0.9918711479394642,13.229892744444445,passed,
2025/09/15 11:15:00,0.6383151624302932,0.6289984400337524,69.4666759533183,87.95325213777738,2.9977345564383233,3.04,2115.8801192916617,2308.0027689698722,0.9735493791831815,0.9988995683302578,48.141019919725025,27.28772686469438,3.290407752692404,1.023219124127457,0.9782392255329218,13.26162660777778,passed,
2025/09/15 11:30:00,0.6433707255193081,0.623777512562412,69.9564634703402,88.14048552852798,3.003599428130947,3.03,2138.8154442713076,2287.0669122425907,0.9731511249756628,0.9980937450897522,47.371061658393664,28.46081648959729,3.2930077828950917,1.0323007218059823,0.9993702248819926,13.293577714999993,passed,
2025/09/15 11:45:00,0.6457674125033007,0.6239582328350387,70.18649811876483,88.40094142741748,3.0042739280561235,3.04,2144.5823631249696,2293.591987583213,0.973104225895263,0.998031413610862,47.19502981619235,28.467493190868467,3.287239744422698,1.035980739019913,1.0047753588838573,13.333491490000007,passed,
2025/09/15 12:00:00,0.6440673549030981,0.6292163247910835,70.15710027093935,88.76196749222547,3.0143270055645615,3.03,2119.152654811512,2314.8396101263793,0.9731315451151196,0.9988715556666282,47.94322483996048,27.791379313392973,3.2986763791848883,1.0371843255724258,0.9955222275056166,13.365502626666663,passed,
2025/09/15 12:15:00,0.6450033583618768,0.6334165505858219,70.23357734897478,89.11480490206985,3.0241495618989687,3.04,2108.138453797529,2322.046414965118,0.9731427054172765,0.9993249049405378,48.15137538863677,27.715944158275736,3.2946519253842053,1.05169097961255,1.0038211561099224,13.39754163,passed,
2025/09/15 12:30:00,0.6462052127136628,0.6343245340133484,70.15529288055578,89.3122825948767,3.0299658813077754,3.05,2087.4828409140546,2344.7178645507684,0.9728864163442621,0.9997513579937471,48.42079145507638,27.448575288685024,3.295808878043741,1.0645103787905796,1.0165957819617497,13.429416916666668,passed,
2025/09/15 12:45:00,0.6498492487827273,0.6339986153345105,70.78028353551045,89.74057380367556,3.03499992310551,3.02,2114.5938811067144,2326.1965691312803,0.9729196594808395,0.9992672007284856,47.973407912295855,27.870873906519485,3.294759987709804,1.0468673169257332,1.0021333238507955,13.477798674999997,passed,
2025/09/15 13:00:00,0.6538621815124789,0.6251528886514093,71.35096378503907,89.78542735308007,3.024932518875135,3.02,2156.8896821341327,2307.4569702884614,0.9728145299119129,0.9981215446880074,46.947031757466455,29.01383294716882,3.293854082933253,1.0506680773197277,1.0222083386371634,13.504347364444452,passed,
2025/09/15 13:15:00,0.6526778537669795,0.6330253895203511,70.95788050295506,89.91677877446897,3.044648917347269,3.03,2119.153667293908,2311.187834053337,0.9727411061295893,0.999083005170525,47.76419034936712,28.448814018693685,3.290900882213907,1.0454019870819513,1.0051432951984105,13.488834455555562,passed,
2025/09/15 13:30:00,0.6476422369413345,0.626323733324472,71.24144522393429,89.69956554587498,3.0201899602428535,3.06,2156.7744873443994,2301.600133136441,0.9733607298843494,0.9984842939397082,47.53727051307389,28.71092426765001,3.3092092026453526,1.0281495126997846,0.9906575763114931,13.465138267777778,passed,
2025/09/15 13:45:00,0.6481097657207686,0.6246400934202163,71.18293211712582,89.47349697984468,3.0130726483267365,3.06,2164.271643064051,2299.441257461109,0.9732742700108383,0.9981217729122827,47.27088562565888,28.68920163403776,3.307081659637398,1.026488709384929,0.9926283819725316,13.449491250555562,passed,
2025/09/15 14:00:00,0.6459533024195094,0.6240549555561344,71.02460003373467,89.24498807149405,3.007899253179446,3.05,2164.7804436436295,2296.017546195741,0.9733756652771205,0.9980725217400536,47.32710780184561,28.648062174585785,3.3115550475105273,1.0252959479342398,0.9902822188674331,13.417630942222216,passed,
2025/09/15 14:15:00,0.651563510434953,0.6335557883357563,71.23450823152149,90.16074846400126,3.0388038457498086,3.0,2127.4422107552155,2322.309891181966,0.9729088224525423,0.9990965776689287,47.824567583230795,28.238844186792647,3.303172636638469,1.0506378318173308,1.0064510377485636,13.521923800000003,passed,
2025/09/15 14:30:00,0.6541639165685349,0.6242693594647273,71.37277495410719,89.73641319575343,3.026475522486181,3.01,2151.891384204596,2310.0414565614115,0.9724170541956604,0.9979038029982233,46.92140111300538,29.023537930810384,3.3130104463943044,1.0574896507737797,1.0305348881485659,13.503930525555552,passed,
2025/09/15 14:45:00,0.6541464384096055,0.6239607127525365,71.31943759364707,89.62810693064942,3.024855498983551,3.04,2152.765695972236,2308.272469719015,0.972363933804198,0.9977929704364873,46.871302820603205,29.018843724864386,3.3131492855788736,1.0583514136867551,1.0321442976873565,13.493995826666673,passed,
2025/09/15 15:00:00,0.6640801562433853,0.6345243332387307,72.5404309648756,91.79964247364092,3.068371225003041,3.01,2127.6845889334227,2349.9328783988485,0.9721850820122748,0.99923508120054,47.43569733241748,28.858832071034982,3.310417418242857,1.0829887622124021,1.0514765292794834,13.738992593333338,passed,
2025/09/15 15:15:00,0.6548059266923405,0.6343628706510355,71.27656493508401,90.29844738507752,3.049647594848961,3.09,2109.103702659688,2336.043112776157,0.9723450351902323,0.9992020752640205,47.91794427073144,28.068006134532133,3.3121680862846454,1.0604597195225927,1.018779485529167,13.556131294444445,passed,
2025/09/15 15:30:00,0.6538769175997848,0.6307747484041002,71.68570579423807,90.47268303140976,3.0451024069728354,3.07,2136.129197131392,2320.7394883320794,0.9728010595819432,0.9989579998706049,47.75456748719941,28.59091587004813,3.312369722808803,1.0431730242991104,1.0048330486028125,13.571621561666673,passed,
2025/09/15 15:45:00,0.6503412564704812,0.6280458056179506,71.98576008811686,90.45765671341336,3.033086641782944,3.07,2158.715143823239,2316.1192156797974,0.9732431969703993,0.9987303287289044,47.72785541058518,28.66956799734784,3.3290159001790736,1.032657228401126,0.9934912328433845,13.572560319999997,passed,
2025/09/15 16:00:00,0.6515471569980564,0.6334017238848465,71.6901585017728,90.48815579290589,3.049021676002078,3.07,2127.621587465486,2324.131115030508,0.9729215482113592,0.9993066943473705,48.146229253600815,28.282819539901336,3.3244542743215586,1.042141825530822,0.9966451167207299,13.573490486111115,passed,
2025/09/15 16:15:00,0.6529161304106482,0.6328674937164143,71.88747637158295,90.5540864795933,3.0524177577612157,3.07,2134.6510078265137,2316.5896768579323,0.9728585345349907,0.9991277307525206,47.97448080926219,28.577549234872073,3.326340731547544,1.0463859740171577,1.0026801668469267,13.587046109999996,passed,
2025/09/15 16:30:00,0.6544582587329905,0.6341952083921353,71.67558663544747,90.63611491515624,3.061365534657809,3.07,2103.88244674785,2343.083296440251,0.9724977577639703,0.9996886218817957,48.37388289396123,28.14046399046256,3.326572877213754,1.0576899293787116,1.0143743342379,13.613787660000002,passed,
2025/09/15 16:45:00,0.6554256367483376,0.6341482937950299,71.79182905390947,90.63794702172707,3.060909506387022,3.06,2110.1997812438894,2340.8616276513967,0.9724979372405272,0.9995496995933792,48.23884522888969,28.152152057027557,3.3243444404105276,1.0568567828645465,1.0143898812206888,13.624296179999993,passed,
2025/09/15 17:00:00,0.6569394367119132,0.6340323005589782,71.93818869118206,90.63721228090989,3.0615530616013085,3.07,2118.395797088768,2335.0039361324193,0.972452244097024,0.9993263707188825,48.025129139329024,28.219737160812052,3.321783190432344,1.0534824578655222,1.0126217570921991,13.634319587777778,passed,
2025/09/15 17:15:00,0.6550427661950681,0.6334409039474557,71.9767514107203,90.5535067077484,3.0599846957039927,3.06,2121.079999142364,2331.3963466507985,0.9725299447865645,0.9992941038225898,48.08900020844977,28.333735685970208,3.333348480220907,1.0583063065898344,1.015324219408072,13.624509476111117,passed,
2025/09/15 17:30:00,0.6583645658249326,0.6256353523975229,72.13166330718325,90.15672877696862,3.050213242849177,3.04,2144.293033339735,2319.223749271387,0.972098181827108,0.9982191210080031,47.22869811806191,28.999706369344015,3.3360264955977987,1.0636028551891015,1.036142775666064,13.614677999999996,passed,
2025/09/15 17:45:00,0.6557667518096968,0.6292150664740812,71.71138298475132,90.05820410981583,3.0601555342355264,3.01,2111.522800603227,2334.2087396615434,0.97185044483498,0.9988750650104856,47.8205279824794,28.722460811942078,3.3422480136832937,1.0896163220344937,1.0540610659152345,13.604629976666669,passed,
2025/09/15 18:00:00,0.6484642082780212,0.6234565340140442,71.43116667017125,89.08625557902424,3.04022192755421,3.03,2153.360129350047,2291.2995556982414,0.9716685640373733,0.9974283630225439,47.12364217116367,29.555699662264846,3.349734433972606,1.0913118667271058,1.056324315910649,13.512751834999998,passed,
2025/09/15 18:15:00,0.660112246667956,0.6274869718315229,72.47407892232162,90.43690612796189,3.052393049674274,2.99,2145.4490333362787,2335.5572007409573,0.9721495851841474,0.998412951681351,47.34154238149486,28.49693021422292,3.3371075979726945,1.0576469121856702,1.028373159195089,13.677792284444447,passed,
2025/09/15 18:30:00,0.6601904810478921,0.6327655708499847,72.37850333726067,90.73085571245024,3.0804098321700932,3.06,2118.3824931176073,2323.4253284318947,0.9719474868355005,0.9991074960957291,47.84304983573309,28.920190493051138,3.3392241841004426,1.0739938751789582,1.0368381697659972,13.682588486111106,passed,
2025/09/15 18:45:00,0.6607416195395551,0.6297089520504701,72.5141235153106,90.67509141253082,3.070538145516673,3.06,2133.6818739583655,2323.966945674472,0.97225573420034,0.9989299993647006,47.65330575532812,28.931206083658854,3.3301678896705442,1.0607750543046133,1.0291312246359086,13.687380739999998,passed,
2025/09/15 19:00:00,0.6608922493674314,0.6330900669225814,72.57421779409562,90.76821670297724,3.0763749161009164,3.07,2127.5156946746206,2325.8704180469745,0.9722192620553808,0.9991163003080932,47.8205413703507,28.638443397303178,3.3347717397916834,1.0608116019115414,1.0237937999056603,13.700285328888883,passed,
2025/09/15 19:15:00,0.6604129012014311,0.6311302972369999,72.62376042414886,90.68939460457234,3.072417554612036,3.09,2136.318000943959,2321.655944794161,0.9723750047413241,0.9990022891462613,47.74482505219599,28.760499523955144,3.3312559042299235,1.0531399541867943,1.01851692396441,13.696757408888883,passed,
2025/09/15 19:30:00,0.6572573925539923,0.6321950593418493,72.932750764517,90.94592231691846,3.0727143028575687,3.1,2149.148378927108,2312.590842800239,0.9728683195607488,0.999189523788645,47.97834942588152,28.853495157660674,3.341249119363991,1.0407047486875642,1.0005366020088944,13.709649922222216,passed,
2025/09/15 19:45:00,0.6571650142958766,0.6294340143280129,73.06193634991985,90.88283273760649,3.0643638287585007,3.1,2165.140895001831,2310.3147171198766,0.9730862612567576,0.9989524654949383,47.77050818603379,28.94175795353858,3.3348014080735924,1.0307735820977844,0.9946638488622721,13.714424294999997,passed,
2025/09/15 20:00:00,0.65494147339887,0.6316228104577267,73.00436402276725,90.79092369249409,3.067534658547136,3.12,2161.448592218781,2303.006232605566,0.9731928809589846,0.999105274728704,47.98521060983779,28.883681575472327,3.34340807839305,1.0318039073126923,0.9892362136966925,13.694869906666666,passed,
2025/09/15 20:15:00,0.6539970983055968,0.6329426019693929,72.50831755676883,90.35339641557707,3.061954929879814,3.11,2146.2216108875605,2314.690170064283,0.973145087082575,0.9992832772810261,48.19923182276107,28.109654104450478,3.3309670258586275,1.0197657759096121,0.9748371145759713,13.659110819444438,passed,
2025/09/15 20:30:00,0.6548681414544724,0.6311719444782717,72.38357869056675,90.0566765101038,3.0570925890851,3.12,2150.925958730694,2310.6270880096627,0.9730736957978106,0.9989987602358019,47.96851920061285,28.12970581561491,3.3223098655605523,1.017015643157305,0.976645487635919,13.639380754999996,passed,
2025/09/15 20:45:00,0.6527780204726437,0.629855796503075,72.265079039081,89.82122784497662,3.054143950210553,3.12,2150.5857027585193,2306.2284559394043,0.9731296743872467,0.9989583083739582,48.02891606533895,28.217220360905905,3.32975177754677,1.0179479783381167,0.9773428294123847,13.611752,passed,
2025/09/15 21:00:00,0.6557426320572783,0.6273346618024683,71.92101768125552,89.29477418508449,3.0489479946868054,3.13,2150.288372121319,2302.406410651928,0.9727999491583488,0.9984973129256599,47.67639238877998,27.942496069985392,3.309127938095136,0.9974346460019933,0.966950258489614,13.576034828888892,passed,
2025/09/15 21:15:00,0.6555619205505367,0.6259998416489052,71.86351872916505,89.08549941648525,3.0484149061662085,3.12,2152.562929073168,2294.512169719455,0.9727367352009156,0.9983144522047973,47.58565277865968,28.085031523166617,3.3110222897122448,0.9952178873946569,0.9668578966519734,13.556530019999995,passed,
2025/09/15 21:30:00,0.6498973291097856,0.631539927575078,71.76813766110475,89.18890528917711,3.0564196320955888,3.14,2138.69739372285,2290.351865257733,0.9731834610454422,0.9990766551817778,48.25851262137224,28.084914398310072,3.326250222114146,1.013990263788595,0.9697235087610018,13.537033106666675,passed,
2025/09/15 21:45:00,0.6533713536735309,0.6252395104684267,71.73952979069415,88.82825810606842,3.045689742759163,3.13,2156.018723831087,2284.9090346112357,0.9729771755626844,0.9983314377173733,47.61540935935485,28.293258027288218,3.3086729682475604,0.9985074073399325,0.9689707631614803,13.525688122222224,passed,
2025/09/15 22:00:00,0.6571742474497169,0.6235210583898666,71.64190683300936,88.52975532830789,3.0429849298628824,3.13,2162.1637862575717,2279.4884811239713,0.9726708628978274,0.9978260331319797,47.17148930087697,28.15096268835201,3.29104285454392,0.9837092368334941,0.9626097927926888,13.515880913333337,passed,
2025/09/15 22:15:00,0.6576620195835475,0.6251278484974374,71.64391234614224,88.43398293105268,3.0463267179193783,3.12,2163.6619600195,2269.8934752301784,0.9726129441468357,0.9977193720767086,47.10086316864318,28.132291434052576,3.2903889918155476,0.9815728050911234,0.9588049932834907,13.506058377777775,passed,
2025/09/15 22:30:00,0.6562722568717786,0.625296536288321,71.322923500618,88.25407192999104,3.044221650784826,3.14,2145.788887604005,2287.6006824610104,0.9726096707119345,0.998109721248524,47.44786524725261,27.666686302065955,3.2873034215111043,0.9827160381505055,0.9593664240754516,13.496220515555553,passed,
2025/09/15 22:45:00,0.6605605040894262,0.626480623647163,71.47888965112509,88.18949592071337,3.043577222272257,3.12,2162.616727518683,2275.0595462520623,0.9724942073923477,0.9975869938321584,46.90561905375167,27.504340327032796,3.2673441369600997,0.9672486113400575,0.9473587390782526,13.506410426666665,passed,
2025/09/15 23:00:00,0.6571216808614259,0.6346903564607765,71.96438060510769,89.63288224818047,3.0613654438955464,3.14,2120.919894188961,2338.19887111683,0.972788949048533,0.9994870505038318,48.25793582027428,26.96310006025268,3.30322052225979,1.016151986157616,0.9755858179669417,13.650992098333324,passed,
2025/09/15 23:15:00,0.6469846217435183,0.6240623792145763,71.51542533323156,88.52083715521078,3.0338698024802526,3.1,2156.6214023563098,2282.694007652548,0.9732383471236407,0.9983341877949142,47.81192988150704,28.389858899189832,3.333771303994535,1.0128087355081137,0.9772798703781843,13.468304966111116,passed,
2025/09/15 23:30:00,0.643446543837395,0.6271406870645397,70.97282557232855,88.35990995056376,3.030934974156045,3.08,2131.078147374768,2298.407841465818,0.9731894461938764,0.9988045349562071,48.29590783939797,27.799959668848093,3.339182760137365,1.0211248218584021,0.9784917648275016,13.425484001111103,passed,
2025/09/15 23:45:00,0.6440593760889133,0.6317021549205317,70.59390007956796,88.42553706010871,3.045708791848495,3.07,2107.920527180002,2288.7032684789874,0.9729182064541367,0.9991508261183998,48.51257352552991,27.944815351506335,3.331325896819526,1.0300985503770137,0.9828071303730936,13.390835748888884,passed,
2025/09/16 00:00:00,0.6506155036218797,0.6318060552993227,71.50334768915545,88.8351519567552,3.059421206372297,3.1,2122.7624668447947,2298.8986480242793,0.9729519036868352,0.9992234443206838,48.24455502661712,28.018104329902478,3.3213713570639505,1.0382285816522148,0.9947723233856762,13.527723782222218,passed,
2025/09/16 00:15:00,0.6504507302640472,0.6319167291202554,71.49754779552393,88.79883626922661,3.057724373040089,3.08,2125.47030257135,2296.9364360640584,0.9729757048255052,0.9991523758890807,48.19148436719977,27.97479707758467,3.3209306709233277,1.0349846641670752,0.9913299860775094,13.522500872222219,passed,
2025/09/16 00:30:00,0.6496215454605104,0.6291418003471091,71.3623303770124,88.57379559064441,3.049379022208538,3.1,2129.176400052689,2298.3624032044663,0.9729916937014234,0.9989589680970143,48.084671909964186,28.02413967805321,3.319891041114174,1.03490259412763,0.9950477519547947,13.501243946666666,passed,
