datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/16 00:45:00,0.647343537526341,0.6265519465665857,71.46613764074435,88.51529216906049,3.0410891948363825,3.09,2143.785682762586,2291.43993845074,0.973282834464806,0.9987753645633022,48.02468124469047,28.186782222542533,3.3264364760365353,1.0237288266869344,0.9847080258160898,13.487916713333329,passed,
2025/09/16 01:00:00,0.6464161155346442,0.6259937708067324,71.42590914642662,88.43756895602908,3.039881707995541,3.1,2144.232908908896,2288.3723844348956,0.9732943458560648,0.9987305857123002,48.034025898122835,28.27606183140029,3.3312333711151036,1.0253525070726979,0.9860764111685215,13.474595750000002,passed,
2025/09/16 01:15:00,0.6481293040588578,0.6281805419560069,71.04896823658744,88.25945871806903,3.044155344956756,3.06,2124.2050814935997,2297.8034992997336,0.9729732694492019,0.9989157094784504,48.122324780928665,27.889995022819836,3.317768551397739,1.0304015117188023,0.9917454984950653,13.461281056666666,passed,
2025/09/16 01:30:00,0.6468764749573546,0.6293028691189976,70.92273205622698,88.16602603319605,3.042203621620362,3.06,2124.7512548965674,2293.1200466222926,0.9731335216156156,0.9989750536223146,48.13545902340093,27.865878168947987,3.3128919837937727,1.0308284115414061,0.9894192259434936,13.440064073333335,passed,
2025/09/16 01:45:00,0.6461571781510237,0.6312905900343019,70.91511233070044,88.20788814750802,3.045926630154658,3.22,2121.4553954250528,2289.308467147426,0.9731532523408117,0.9990890751825491,48.218858879228385,27.920351540361715,3.3171398201837485,1.0391525073019123,0.9934400377051504,13.434863108333335,passed,
2025/09/16 02:00:00,0.6051303777003553,0.6049057382234675,65.1230895099208,80.83365993287917,2.9403906047646973,3.04,2073.378960780984,2198.2942303333325,0.9724052108550966,0.9963351405461867,48.49765848104456,27.60182302430441,3.3492976896545836,1.018423673469303,0.9871370417536267,12.56038771777777,passed,
2025/09/16 02:15:00,0.6046542258010088,0.6103430806659749,64.44669599506862,80.51476140308735,2.9532588628046907,3.0,2033.834559781489,2202.2701032953623,0.9719886251455203,0.9969331737715061,48.996427976340826,27.03092499015448,3.338753055469386,1.0234193736216914,0.986049909451431,12.510313639999989,passed,
2025/09/16 02:30:00,0.5667581652181509,0.5853096434904381,63.47089697701057,78.74515182708042,2.840469202767951,3.0,2164.4383088836753,2234.3054069010427,0.9716635999470351,0.9932631215402065,48.108132272091154,27.935318338100863,3.3534058615545463,1.0802567599920911,1.0295309698728239,12.494496055555553,passed,
2025/09/16 02:45:00,0.5804102302547245,0.5934754490725569,63.60659739609767,79.21429751753678,2.884639207223915,2.99,2110.406378072579,2215.436652015679,0.9714699144178048,0.9944763499901417,48.336709360046406,27.925646534597437,3.341626165532852,1.0664804004618222,1.0230419308500704,12.478496408888892,passed,
2025/09/16 03:00:00,0.5995076921507115,0.6042416231206575,64.1006176660687,79.94485568897723,2.9318358574557744,3.02,2053.423204627405,2197.3942072592567,0.9719489810245353,0.996167936683951,48.674985136933536,27.282418648983132,3.335792036703661,1.0224431314688904,0.9891664777768642,12.462698911666667,passed,
2025/09/16 03:15:00,0.5984077399218636,0.6016927036674408,64.03987554613074,79.74304687794707,2.9220109739891136,3.0,2060.656154302135,2198.9854744396794,0.9719678503988978,0.9958705840084021,48.517649720185304,27.227917982917383,3.3401139918570757,1.0193170298747598,0.9889724700419334,12.446719584444441,passed,
2025/09/16 03:30:00,0.5938794893494488,0.6045179791598687,63.68224830793337,79.59806134440589,2.9241750507260673,3.01,2047.133921856853,2201.3849314343074,0.9718982369961947,0.9961928052522462,48.91754165847928,27.135165579347277,3.34133953946192,1.0357140393938715,0.9954547635301684,12.423412833333332,passed,
2025/09/16 03:45:00,0.5976615065782427,0.6053900697246215,63.911097166090485,79.85899502804239,2.931333964138606,3.02,2045.9304239550122,2199.604287478879,0.9719363328640317,0.9963189151727995,48.827765505177474,27.233456200324284,3.3377314350312903,1.0326170336488159,0.9954204160246679,12.44508009555556,passed,
2025/09/16 04:00:00,0.6029427500663076,0.6042883900546487,64.25796956866304,80.12323160709725,2.936791442121478,3.01,2053.5897811889477,2191.4849013642865,0.9720345353962396,0.9962222963655724,48.510725730345406,27.47864794207158,3.33130564273497,1.0171667035337377,0.9881396658815628,12.466898998888889,passed,
2025/09/16 04:15:00,0.6053296064145733,0.6105432518540791,64.4083044117103,80.58528453479012,2.950915981639758,3.02,2035.9263219691372,2201.2370951663515,0.9721111505808155,0.9969452785099454,48.88079445247844,27.044127910170747,3.329627326721287,1.0195209106447258,0.9831490277935483,12.503513244444445,passed,
2025/09/16 04:30:00,0.6071621699477971,0.611432815503731,64.55930952833236,80.78241277652782,2.950745575511866,3.04,2038.1098389293186,2209.2068579489105,0.9721426281599779,0.9969969799071948,48.815348481057676,26.853008333623286,3.3242458627291667,1.0189911365536128,0.9831041388051712,12.532750951111108,passed,
2025/09/16 04:45:00,0.6072406729370221,0.612825314393738,64.72112706040049,80.99311319025706,2.9523657274146378,3.0,2037.8320096142606,2214.4984074556482,0.9722313379569527,0.9971635576739376,48.91358470699766,26.721031974916652,3.3306518362664432,1.020408785004077,0.9815752541108316,12.554434584999992,passed,
2025/09/16 05:00:00,0.606184441283402,0.6112661558441764,64.79633789098253,81.15240503100027,2.9538226643225407,3.0,2048.2538341674544,2214.3181145934805,0.9719024360168468,0.9968498970944065,48.704733861511336,27.319517202334634,3.3244110147862482,1.0388494048007306,0.9997310415703736,12.590881630555549,passed,
2025/09/16 05:15:00,0.614293628359346,0.6188495099376242,65.23505387640517,81.78562647314264,2.9795232492718107,3.01,2030.814537824992,2207.180123747295,0.97200776057043,0.9975351382079116,48.82103391572305,27.190026514402504,3.3230752213953503,1.0357250719453739,0.9942369387642257,12.627203624444448,passed,
2025/09/16 05:30:00,0.6162553588844356,0.6167135396596307,65.63261859471902,82.10697767713138,2.9734305285107907,3.01,2050.3114704715617,2212.355674662721,0.9722597350925162,0.9973487955129042,48.5517283029353,27.268716018412775,3.3166128957936096,1.0262175192254528,0.9891958719853363,12.674744622222216,passed,
2025/09/16 05:45:00,0.6186251997541891,0.6207790872708172,65.68853246886714,82.60040411737481,2.9873651942059363,3.01,2021.7534862617447,2237.01630942757,0.972272718734856,0.9983220367250772,49.03747426088747,26.894897793443906,3.314661863492558,1.039201137248545,0.9982304400046264,12.722500657777784,passed,
2025/09/16 06:00:00,0.6219385978955058,0.6212202985944826,66.01021814197875,82.98966195921706,2.991413357241524,3.0,2027.8534165936348,2241.124044874902,0.9722973586630759,0.9983456715999983,48.864283851417824,27.0416216817817,3.307536151334878,1.0421266129287445,1.003386577847147,12.770276199999996,passed,
2025/09/16 06:15:00,0.624813704134987,0.6187755662660099,66.50696307521414,83.32230496894455,2.9882627943225164,3.01,2054.8258216402055,2234.580369630573,0.9724342346475238,0.9978890635101341,48.37614896944973,27.452169947367274,3.3008583883690634,1.0325352475242828,0.9995162535432528,12.817872931111118,passed,
2025/09/16 06:30:00,0.6273035994276306,0.6199318338388852,66.80398914091336,83.70380768424128,2.9912836465005204,2.99,2057.6516067042603,2243.4071728773633,0.9725011917357635,0.9980302521858677,48.326639978403605,27.384517261315338,3.2976207024125643,1.0348686810457024,1.001924271175563,12.86568679,passed,
2025/09/16 06:45:00,0.6306658592222882,0.6188290033912965,67.24712632247815,84.11375673928958,2.9975386042840317,3.04,2076.6592297400675,2228.810825442954,0.9726797001625719,0.9978554339678505,47.99417167871393,28.03714256945018,3.28497786271157,1.027041479272322,0.9984959354036134,12.905812700000007,passed,
2025/09/16 07:00:00,0.6291841058951345,0.6195784839034933,67.78036345057093,84.52866993232658,2.9825074055731315,3.01,2102.36835380123,2243.3618850510416,0.9734247364095436,0.9979257062265104,48.033297607615644,27.357575845374242,3.289648403034743,1.0043370186001812,0.970736182624585,12.961172619999994,passed,
2025/09/16 07:15:00,0.6328517804935533,0.6199264866104806,68.0395165977398,84.87467962978982,2.994261232867294,3.02,2104.8562652767437,2237.2943673908158,0.9732865283315275,0.9979425690941249,47.86666830666417,27.78960034250731,3.278788465768356,1.0047033028467247,0.9741822122159214,13.001533306666667,passed,
2025/09/16 07:30:00,0.6320673802324408,0.6228876890648678,68.33114901155389,85.38151022429508,3.0015307118137264,3.07,2100.66935058548,2246.852776587686,0.9735681389332995,0.9985123382699347,48.228042722406954,27.766545586970008,3.2859025760834144,1.0133234982662997,0.975412041637944,13.049221185,passed,
2025/09/16 07:45:00,0.6297628673755085,0.6302245444608802,68.42155040954565,85.81229524487952,3.001345142003306,3.04,2089.2288573246433,2274.5243728658056,0.9740559259546921,0.9994020019511559,48.876464095073636,26.56782179046921,3.284171974004086,1.0068739456033946,0.9547581016910939,13.097129558333338,passed,
2025/09/16 08:00:00,0.6403164061832275,0.625686105984024,70.23231243587347,87.4726140054959,3.016183451196677,3.08,2144.2157318174973,2268.496924321754,0.974147830066898,0.9988466911804665,47.87652105805353,28.301792506167455,3.280463720407361,1.021166367895866,0.980353205225145,13.30955088833334,passed,
2025/09/16 08:15:00,0.6580668084467791,0.6355825346252342,72.85158738580438,91.05597894154262,3.0547610149572346,3.1,2177.2238077113852,2328.8232823307562,0.9744824175487464,0.9999847334930074,47.69273000626685,28.14631291379533,3.2361917422243134,1.0158300476519968,0.9732446579558142,13.764896982222226,passed,
2025/09/16 08:30:00,0.6731192849704455,0.6341748401041387,72.88333139311545,90.81093611471547,3.0385468151418893,3.09,2198.059619173357,2353.005126454919,0.9737175372205759,0.9987836119396523,46.31562512239644,26.74032434857284,3.1691727560379244,0.9731655043525458,0.9509434723049028,13.82862328833333,passed,
2025/09/16 08:45:00,0.6638253132057845,0.6452050179731995,72.9662170376788,91.64919596986033,3.061429604818898,3.1,2158.9160096355563,2373.9039242429453,0.9741871657126487,1.0005456916519424,47.87166042222443,26.49903685008879,3.2072725188731037,1.011209486809233,0.9625068773131229,13.876909138888886,passed,
2025/09/16 09:00:00,0.6711628682709947,0.6391344552973932,73.39974318632785,91.88408098152172,3.0615102540151637,3.12,2183.8071812767967,2365.5701288850587,0.9740246596442039,0.9999067050442056,47.04730920517459,27.293848823676473,3.1820246689865583,1.0032120311384247,0.9720117052476694,13.927965284444443,passed,
2025/09/16 09:15:00,0.6698105066052092,0.6414769613458854,73.57321116672169,92.16296431405651,3.0567415006528593,3.09,2181.708964551165,2391.0719614821987,0.9741082556503488,1.0001716007780075,47.2662049357623,26.679319929219808,3.1907211620810108,1.0115188092275955,0.9751813083171235,13.977809229999998,passed,
2025/09/16 09:30:00,0.6746988379596178,0.6374590023447372,74.43981178294793,92.59702472084759,3.0615979979736085,3.08,2218.7787481060363,2363.1024918202356,0.9741022875330396,0.9994097289580942,46.49483130351953,27.83693607408021,3.198621022422319,1.0110312016371614,0.9851309194498641,14.02787843111111,passed,
2025/09/16 09:45:00,0.6712984810842735,0.6392260406926524,74.59006694020819,93.0581797862987,3.069045044179753,3.1,2211.085218678941,2373.4360738517175,0.9743544713348119,1.0000490869420962,46.99787679622958,27.99680020135948,3.2064236354829334,1.023773926081791,0.9917663831545279,14.070102352777775,passed,
2025/09/16 10:00:00,0.6812739075987981,0.6391617906785316,74.86549758256469,93.08906292438036,3.063038089608756,3.09,2236.627102383299,2373.2434015353288,0.9739937107817219,0.9991707909016139,46.00420320734031,27.511642792852278,3.1647127616042274,0.9958537721967059,0.9755551206027185,14.120208941666668,passed,
2025/09/16 10:15:00,0.6743034641612666,0.6430917323478127,74.8241210585941,93.5593905860557,3.0667076760457483,3.09,2211.741085544225,2408.89035963553,0.974287553571572,1.0002831496453637,47.00088733244791,27.04687923945812,3.184828200134423,1.019933600430423,0.9865162352786242,14.170125921111115,passed,
2025/09/16 10:30:00,0.677924092907541,0.642154645793653,75.16080428527941,93.84375186930102,3.069238430404792,3.11,2227.262521966632,2403.332852836352,0.9742669539255453,1.0000278320466713,46.6333172105808,27.32502685524296,3.171129747287317,1.0123369376765363,0.9846939338983691,14.212401280000002,passed,
2025/09/16 10:45:00,0.6800218719361264,0.6419240946543436,75.61334152017831,94.30237053314039,3.073802954987989,3.13,2242.600160592632,2399.999071648865,0.9743526552091805,0.9999515675228932,46.440256930858546,27.66797568577905,3.164707770736889,1.0099526686650175,0.9851849993633476,14.270435238888883,passed,
2025/09/16 11:00:00,0.6829257719033214,0.6421130930400913,75.81280440315737,94.3894208257172,3.066241891262104,3.13,2253.4044430896274,2413.9601150631197,0.9742790475842,0.9996845899064627,46.15239768356488,27.160125282599555,3.1554393907784766,1.0025838645643066,0.9806893917033254,14.311268729999991,passed,
2025/09/16 11:15:00,0.6794230235834838,0.6468731258195387,75.87082151504448,94.8376644416605,3.077470756306402,3.12,2237.5687223503455,2425.36077711834,0.974386800219661,1.0004028056251166,46.80054502831056,27.013289723462645,3.165778429800999,1.0151469225200342,0.9827598600761703,14.350029173333331,passed,
2025/09/16 11:30:00,0.6826955949437032,0.6445608322063803,76.14120375794951,95.02218798080126,3.07596642977033,3.14,2249.968218988883,2427.824667199305,0.9743488199343604,1.0001621374569876,46.42909496058433,27.272054369136168,3.155352969408168,1.0168369347637258,0.9915530500345308,14.38873388333333,passed,
2025/09/16 11:45:00,0.6813757912846146,0.6429097321965963,76.26710521224041,95.04313632147407,3.080391626793838,3.16,2254.889226332179,2410.8735206249435,0.9744510086614019,1.0001167418108892,46.43236903150368,27.903219138483983,3.1671081789908877,1.021157049987537,0.9963978868136135,14.372376498333338,passed,
2025/09/16 12:00:00,0.6825736159403257,0.6438619544586822,75.98130776443602,94.74163558333217,3.072193780705648,3.15,2251.7833143547796,2422.2116140191065,0.974382704526528,1.000026668898457,46.35155550194359,27.204641067610094,3.15005196199609,1.0106998333854234,0.9860998495800335,14.359418149999994,passed,
2025/09/16 12:15:00,0.681316984065123,0.6507607680396509,75.94072355107343,95.00645137398391,3.083928124339095,3.21,2230.2490041237625,2435.156357305971,0.9742286857267868,1.0005829706028908,46.82123039369305,26.723296221916446,3.159643617677676,1.0280381075207945,0.9916797344901358,14.387774805555555,passed,
2025/09/16 12:30:00,0.6856013569299602,0.6432822830821414,76.02274936939105,94.71628696347378,3.0757228330756576,3.16,2255.9338426260642,2414.296865050966,0.9742384996099474,0.9998181676012727,46.1073455068514,27.275505385529048,3.1377718915522115,0.9978245505724768,0.9776666982204513,14.36433522333333,passed,
2025/09/16 12:45:00,0.6786987700799756,0.6474979264986249,75.76059897325362,94.61403665833966,3.07394936560638,3.16,2236.47103466893,2428.7599215685154,0.9744563895145951,1.0004318392664395,46.829523790503025,26.749059058663402,3.162503538095188,1.017061161405192,0.9823667125670673,14.34068373833334,passed,
2025/09/16 13:00:00,0.6831845581294664,0.6464129615447852,76.71640202735975,95.62116449414596,3.076626413043234,3.14,2262.5494236245822,2445.8315718452686,0.9745033217421748,1.0003162205742346,46.47254233069997,27.012662638306168,3.1574467764388454,1.0190518236714154,0.991403136749836,14.48592933333334,passed,
2025/09/16 13:15:00,0.6779075698792354,0.6416718116408183,75.80092510433703,94.24406904919111,3.0733521423619035,3.12,2240.227885404087,2408.0215411502736,0.9743653318741654,1.0000441286117665,46.63618513374006,27.631794856133492,3.189603799191762,1.0284754940977137,1.0001138135605168,14.285707333333336,passed,
2025/09/16 13:30:00,0.6800325391680043,0.6413281753086697,75.57778899135602,93.89427169351328,3.069895557233292,3.12,2234.220346405534,2411.968914461259,0.9740718492183057,0.9998008840695325,46.493279182103436,27.160118841021742,3.185495609570899,1.0170839641424902,0.9916216964125832,14.263315770000002,passed,
2025/09/16 13:45:00,0.6807870227489975,0.6377867333880121,75.86554938127139,93.86783185155925,3.0778909536185837,3.1,2249.407053156555,2374.874607035317,0.974089463112585,0.9993894322082187,46.153774562561175,28.37658899506039,3.199428730912547,1.02148295677636,1.001232763040717,14.233034688888885,passed,
2025/09/16 14:00:00,0.6731307375403197,0.6387251292795461,75.43026915837596,93.60012085393448,3.077852282679376,3.09,2227.214935348895,2378.7239150053547,0.9743738441815194,1.000040245152586,46.90992823549873,28.42509883812108,3.221397978206749,1.0435779258198723,1.0126713059268508,14.176399404444446,passed,
2025/09/16 14:15:00,0.6717541433988824,0.6376336927641577,74.9630027267194,92.96386585121643,3.0729722824295256,3.08,2217.3378091165437,2370.3635984632283,0.9742639241446388,0.9998844152375594,46.95369487032968,28.198047799367288,3.226192330207375,1.0337191957733036,1.0025900084456105,14.097879265555559,passed,
2025/09/16 14:30:00,0.6718214501380221,0.6372781426855325,74.93227080573735,92.85766012717679,3.070648139297502,3.09,2218.208090340929,2370.620829196878,0.9742584327021923,0.9998123770855123,46.90278647511521,28.13828426217809,3.2265402720507876,1.0339894939791423,1.0032296265021867,14.090678983333332,passed,
2025/09/16 14:45:00,0.6715229533813545,0.6370549151041367,75.02267840446804,92.91620304993114,3.07057014784137,3.13,2222.430305042421,2368.1963879327554,0.9743390458028582,0.9998012589603643,46.8900225676864,28.22469007810424,3.2279317533934044,1.0326804120694733,1.001838193748224,14.095841283333327,passed,
2025/09/16 15:00:00,0.6712265967352399,0.6369432985339152,75.03021135345602,92.92600318380205,3.07284404106021,3.1,2219.364141293979,2367.4024727756478,0.9742752973257108,0.9998288078143878,46.96846822202929,28.32428578824211,3.23414329659318,1.0375829524573394,1.00639682954406,14.09441845777777,passed,
2025/09/16 15:15:00,0.6719983787979252,0.6362718598802853,74.86147904695684,92.66418060746625,3.0741399035439287,3.08,2215.5430023312883,2359.094829035615,0.9741097682768133,0.9996671017437477,46.89915598835846,28.28546059986925,3.2338024277811273,1.0266371602234783,0.9974223155665379,14.063076701666663,passed,
2025/09/16 15:30:00,0.6676325154661403,0.6370391792181322,74.60742715890332,92.45824292212662,3.0696687478963893,3.09,2203.6468851139207,2367.443733794864,0.9742783061563363,0.9999943240194769,47.28210639346775,28.120790299206515,3.2480807944214813,1.0434841947091118,1.007404113090528,14.03173401666666,passed,
2025/09/16 15:45:00,0.6684799011648414,0.6347169294004147,74.86600752627356,92.53454856641325,3.0966903163805415,3.08,2181.326119307622,2344.916542368197,0.9734104420143369,0.9998448488126722,47.46304730533998,28.83335512392541,3.3104062244617523,1.0357915260693644,1.003757252482726,14.016371819999994,passed,
2025/09/16 16:00:00,0.6679218495131717,0.6354898507372595,74.50123471821078,92.1921355050534,3.092895710109309,3.1,2169.7242943595975,2351.9370727822466,0.9732833224306188,0.999887996088178,47.58284619699624,28.356617304558448,3.3064954309508994,1.0320322484262707,0.9983010593293354,13.985027045000002,passed,
2025/09/16 16:15:00,0.6667388642699427,0.634365646554081,74.35385688054642,91.92641099853707,3.0877437680950677,3.09,2172.8275369062485,2346.226629858243,0.9733021147509556,0.9997091185087713,47.501831572838924,28.382641396281933,3.307485777689304,1.0302656942600483,0.9965611767186928,13.953681341111109,passed,
2025/09/16 16:30:00,0.6616632562500986,0.6395286585688726,74.10650131210494,91.9846812783145,3.102153436047348,3.11,2147.365697794139,2340.5924239913074,0.9734647373583758,1.0004979957145206,48.25830961540676,28.46647914014701,3.3256928531805654,1.0483414487127751,1.0004736613191962,13.922334708333327,passed,
2025/09/16 16:45:00,0.6638014094065146,0.6342242966784774,73.97675857827271,91.51857800443572,3.086279294199648,3.08,2161.835751778853,2341.6710711489377,0.9732773215658685,0.999789546718368,47.73948401060288,28.302640030637416,3.3146163890259204,1.0313419868216445,0.9941453824832696,13.89907985888888,passed,
2025/09/16 17:00:00,0.660386919681147,0.6444312822208798,73.51152843181535,91.5173518639669,3.1064083073629716,3.09,2117.312560898348,2346.920613835954,0.9731119671333419,1.0007713819004114,48.61124108539564,27.697705705507914,3.3309052769256953,1.0533582640738623,0.9962982047988305,13.867731020000006,passed,
2025/09/16 17:15:00,0.660592675626763,0.6317991180887563,73.76703606220397,91.08522572197447,3.0840371036807492,3.07,2162.2078664419355,2324.243102552155,0.9732247200330902,0.9995443815077779,47.63274317838564,28.989722670271426,3.332438645773104,1.057903083526483,1.0188739632928283,13.836381252222225,passed,
2025/09/16 17:30:00,0.6613572345936838,0.631808670555613,73.56894225839311,90.87115724715852,3.0845637207708476,3.08,2159.1355213969077,2318.9431940567424,0.9731256332809418,0.9994545362739912,47.55235819363487,28.971157529378996,3.3233629094553434,1.0542276704485647,1.0162215869161877,13.812919144444448,passed,
2025/09/16 17:45:00,0.6584753914428126,0.6303910537976625,73.69791454455826,90.74734078878032,3.0792350726653788,3.07,2178.786893766401,2296.5302155947975,0.9734490249011496,0.9991578216944542,47.4513718002049,29.324825268857456,3.3322613439700546,1.0421868420826426,1.0024757784761906,13.780553404444444,passed,
2025/09/16 18:00:00,0.6556197944426918,0.6313853822162885,73.17435593383838,90.41144063835151,3.074733640041213,3.1,2156.917567876907,2313.2415155017034,0.9734722552868582,0.9995786325445732,47.89150008244456,28.69733028416777,3.3296396561710235,1.0404522167331576,0.9963987373077979,13.744548510000007,passed,
2025/09/16 18:15:00,0.6578749423291551,0.6318611160951471,73.02733935590982,90.09561330960565,3.071663960681625,3.09,2164.6044980431984,2300.8732502528383,0.973324767285223,0.9991359149261856,47.533594493373926,28.505460173752887,3.313749796110673,1.0242337676678301,0.9834427028673415,13.716447066666671,passed,
2025/09/16 18:30:00,0.6538624962070848,0.6306839516086994,72.78429817471722,89.96203646323455,3.0750340170080124,3.11,2150.2010421180416,2298.6864866774613,0.9734216596445346,0.9995079373807719,47.943354453659516,28.847374744661014,3.3284941877391088,1.0370629551488484,0.9932561783104624,13.680480488888886,passed,
2025/09/16 18:45:00,0.6553363976248847,0.6277919416206614,72.5006389260295,89.39233970238979,3.058874451659688,3.09,2159.112787390574,2301.5261052136625,0.9732143889961348,0.9988712660510595,47.49438068976629,28.40333835510059,3.3153828847117475,1.023277637944692,0.9879138685183273,13.644534346666662,passed,
2025/09/16 19:00:00,0.6522350144658556,0.6310598073484807,72.31180514411577,89.40318851524086,3.0689543993819224,3.1,2141.7174806579264,2295.915437021903,0.9732982669564355,0.9993777297238197,47.99795706980302,28.402842544284773,3.326541201498233,1.0272817593390648,0.9835518166128671,13.618893065555548,passed,
2025/09/16 19:15:00,0.652185217432117,0.630707402236765,72.28221448025849,89.27485113485803,3.067527160592299,3.11,2146.16437275199,2288.550952052715,0.9732969780794353,0.9992093019394793,47.85764586835238,28.574785580075467,3.3255165209976143,1.0320562091180319,0.9887813852453025,13.603609708333332,passed,
2025/09/16 19:30:00,0.6543632220554576,0.6267641448305007,72.28995172846146,89.11319504409909,3.059488954630708,3.1,2157.544670598478,2289.0287550306252,0.9732113417187672,0.9987874471379516,47.494663623176166,28.589446864186325,3.3133695174262345,1.017274540477302,0.9834316964269744,13.604242281666671,passed,
2025/09/16 19:45:00,0.6568794066397462,0.6260236606789805,72.54937892942823,89.31340523688574,3.0588830683316903,3.09,2169.6140588719795,2288.30634716603,0.9732209688086546,0.9985843147220111,47.23026342215368,28.639083994826656,3.305016028544285,1.0083153050549818,0.9779512552307408,13.636257249999998,passed,
2025/09/16 20:00:00,0.6609610085299921,0.6250958445018134,72.66440438974895,89.36365660290264,3.0595538433121674,3.12,2175.6761284497907,2289.1563459080994,0.9729880369268347,0.9982820347028786,46.85404286045374,28.66790476808163,3.2914416129877986,1.0049034008298818,0.9808456025814177,13.660395356666656,passed,
2025/09/16 20:15:00,0.6596057984486258,0.6331958501268172,72.36353136718013,89.49947641771448,3.070276199799327,3.14,2147.145792098141,2302.777848794013,0.9730746172626961,0.9991396665625302,47.51297372182962,27.886216854028827,3.284755839655853,1.0098067124141785,0.9731077261992771,13.662494645555551,passed,
2025/09/16 20:30:00,0.6649065366420907,0.6277027208539375,72.38516970917219,89.28555450444938,3.0607485713839466,3.13,2162.1114827719107,2304.8001619235683,0.9727518468175532,0.9984163102430087,46.80913860149368,27.893914786884608,3.262809729841975,0.9917194192086066,0.9705257453705187,13.672093435000004,passed,
2025/09/16 20:45:00,0.6610159714310742,0.633488295476603,72.43417980596598,89.61575026647154,3.072331136253967,3.15,2146.448602176605,2306.7425480938928,0.9730329738577024,0.9991831407075764,47.472543441062854,27.83787919619725,3.2797577218367806,1.008793625068948,0.9731727949977583,13.681677826666668,passed,
2025/09/16 21:00:00,0.6627758301325427,0.6321907916031035,72.70466193157893,89.8171942625635,3.070833817270873,3.14,2157.5854453482916,2308.611550319063,0.9730692058739859,0.9990265619100378,47.24641445848113,28.01296524490731,3.2763290380421375,1.0102188050297618,0.9774592219826544,13.714948768888888,passed,
2025/09/16 21:15:00,0.666174426251721,0.6284589936796704,72.89424863383277,89.84975352031077,3.06479684437024,3.14,2172.2534399748292,2311.0084849516775,0.9729561385928048,0.998585915552766,46.783622657066665,28.136675695232423,3.2649913169701876,1.0014323546236379,0.9780168924220727,13.740287000000004,passed,
2025/09/16 21:30:00,0.6701973646156356,0.6268795075784189,73.09088927638113,89.87746768647916,3.05969751963953,3.14,2188.7110648786106,2310.294587541995,0.972854513682221,0.9981143012334137,46.27722521528776,28.062959207645708,3.248596087714496,0.9892659215666784,0.9727555263980262,13.765596435555551,passed,
2025/09/16 21:45:00,0.6668137077903986,0.6308721831110871,73.21532612727674,90.31121824957836,3.068674199151812,3.12,2171.1112779299688,2325.5428788219397,0.9730516990605521,0.9989028526932976,46.963472774304435,27.851012296475393,3.269789644192487,1.0023821360098002,0.9745848077409797,13.798766593333328,passed,
2025/09/16 22:00:00,0.6653114552085186,0.6345565560660038,73.1868719222158,90.67510303931033,3.080962753701287,3.14,2150.289764022939,2336.558147055651,0.9732010623645299,0.9997115846114399,47.54544549832212,27.827857854233137,3.2722318012367775,1.0178374989764576,0.9822862033721278,13.823811295555558,passed,
2025/09/16 22:15:00,0.6662212780669072,0.6342895418828196,73.45906970649447,90.87772770663473,3.081641624232452,3.13,2161.052002629209,2332.991098182346,0.9732787577348807,0.9995969599469483,47.388288930795476,28.044971082289596,3.2727139075451994,1.0193209264707397,0.984966225277843,13.849030280555562,passed,
2025/09/16 22:30:00,0.6672924888407311,0.6342173152453021,73.68897094870276,91.0803392694678,3.082954883699054,3.12,2168.436005967685,2331.8635421571144,0.9733112084685599,0.9995280700392486,47.256888210489336,28.192473436855636,3.272818918238946,1.0202952891689994,0.9871961472120847,13.874220469999997,passed,
2025/09/16 22:45:00,0.6696252007902181,0.6344162370542258,73.9632970862257,91.29521632351651,3.0823202279658863,3.11,2180.8482460423706,2331.095951577739,0.9733416602063062,0.9993405300915856,46.99885604910587,28.230857615286773,3.26539438158889,1.0170959706206313,0.9863612576328258,13.907256867777773,passed,
2025/09/16 23:00:00,0.6737680447503438,0.6342372105207414,74.06813567020758,91.34057133527295,3.079939567483089,3.13,2188.9777193397094,2334.6129425550444,0.973187267143223,0.9990408391507157,46.606207431695026,28.03810884822396,3.2480067926974905,1.0086226542372632,0.9831291589503228,13.932385866666667,passed,
2025/09/16 23:15:00,0.6689589213709479,0.6376850316390346,73.95818253546203,91.74304356436004,3.092137743552763,3.13,2156.5784472148457,2357.284526419479,0.973354386542358,1.0001670617451544,47.562290532173456,27.926422788589598,3.2678581466313297,1.0324677388546697,0.9968350496334976,13.957486070000007,passed,
2025/09/16 23:30:00,0.6725703933101163,0.635630401391502,74.33131820543801,91.91506412195687,3.08740230426996,3.12,2180.490474601471,2350.96357788278,0.9734185570123022,0.9996920203296114,47.02737506796891,28.141090935951564,3.255011217303619,1.022706234358348,0.994304154928127,13.990421683333325,passed,
2025/09/16 23:45:00,0.6779424190995637,0.6352909344136838,74.64156140666506,92.00887351622723,3.0872734623088762,3.11,2201.832478729712,2337.921082857728,0.9732666628187737,0.9990853091519288,46.369485482315035,28.244719932068403,3.237504337899316,1.0066504741917082,0.9847676294182653,14.015460696111107,passed,
2025/09/17 00:00:00,0.6745811376708472,0.6304524320301597,74.0440396164139,91.11966479095716,3.0742852002635512,3.11,2199.4444713703874,2328.561000863173,0.973226351276822,0.9987391901789856,46.30274764968233,28.30341178633925,3.237901463562574,1.0024766582538198,0.9833951242148882,13.920380210000006,passed,
2025/09/17 00:15:00,0.6731692603154263,0.6350125084809431,74.17374376373527,91.38741790158929,3.0803006655813134,3.11,2194.6288645279233,2331.077298290666,0.9733825902109232,0.9991069277023026,46.599389269089926,28.07828256958799,3.2453283599660367,1.008148002631104,0.9805036592537122,13.940535705555552,passed,
2025/09/17 00:30:00,0.6754421360015569,0.6315412689752767,74.23185885429078,91.32102417278671,3.0703133030947027,3.1,2203.354369100302,2343.7011683899195,0.9732947562111955,0.9987983250661221,46.25415041671841,27.953650334399537,3.235714605620912,1.0055077937760153,0.9857072687131242,13.960885106666662,passed,
2025/09/17 00:45:00,0.6716558700875153,0.6351700676881534,74.2171164239762,91.62402594638472,3.0830731542154335,3.11,2185.747236643772,2344.0433445187186,0.9735433208956156,0.9995700370748601,46.910771419131294,28.13896654342673,3.2492180912906727,1.0208829982092962,0.991527054829904,13.965675735000003,passed,
2025/09/17 01:00:00,0.6729926437680978,0.6354238580650882,74.36739557328485,91.7563915391788,3.0820145521774522,3.11,2194.399768364815,2343.610316668269,0.9736396997834499,0.9994983972776849,46.75821840621255,28.10601770466271,3.2398094597728155,1.0142690139375685,0.9862386184877067,13.986213120000002,passed,
2025/09/17 01:15:00,0.6779827994125985,0.6356254471517467,74.51933756805825,91.80846102884894,3.085674885288655,3.11,2201.8306671260807,2337.381665356271,0.973366131010898,0.99912554816292,46.31440698274737,28.145824196540733,3.225753715937157,1.0072636624149882,0.9845887983630773,14.006533493333327,passed,
2025/09/17 01:30:00,0.6761116958495202,0.6369263722502868,74.42090467796692,91.96232266762122,3.082731669189696,3.12,2192.6561247652076,2359.357383335068,0.9735420612515969,0.9995924576147194,46.663633216609895,27.716223118763363,3.219998917277318,1.0115996191641838,0.9855186103397953,14.032636200000004,passed,
2025/09/17 01:45:00,0.6804985863242687,0.6370218632732453,74.9762211460236,92.38666585421228,3.085151723290869,3.11,2214.747161210033,2354.1088309815827,0.9735066196336231,0.9992201113036704,46.193374111650726,27.878136016772622,3.211440756586623,1.0018327504799152,0.9804683159831856,14.09561393777778,passed,
2025/09/17 02:00:00,0.678113572868129,0.638461165398871,75.23864548485705,92.94708217411745,3.087509263392839,3.14,2208.595303856847,2379.7043487207734,0.9737038705142729,0.9998157731338212,46.60972893160127,27.831013373142664,3.2205560996206515,1.0244506614254703,0.9985426592072598,14.166417680555547,passed,
2025/09/17 02:15:00,0.6799576717902008,0.6374966995834992,74.7998900453753,92.26823648138958,3.083057725736046,3.11,2208.271858482022,2361.266728759662,0.9735141152960283,0.9993478091110233,46.28187011919089,27.654966414014996,3.2066522564813624,1.0043732567199526,0.9818020399190994,14.088151244444449,passed,
2025/09/17 02:30:00,0.6754718079510029,0.6398066655417083,74.64377659904824,92.52572918496591,3.090682122032819,3.15,2186.2530555363473,2377.160193384994,0.9736906710342541,1.0001853142901396,46.96160673112974,27.765937014224374,3.214907152985901,1.0324390890364445,1.001648158277823,14.104059743888893,passed,
2025/09/17 02:45:00,0.6772730545261084,0.6381087692536909,74.86277924229452,92.53274130421316,3.0871563305191794,3.11,2201.293046079463,2369.997647322014,0.9736966905104796,0.9998114467763494,46.65130813932844,27.807598740467387,3.2134462672825066,1.0173930912197904,0.991100142866099,14.112289002777777,passed,
2025/09/17 03:00:00,0.6825502711249574,0.6371593963337768,75.18787170635505,92.54597443691094,3.0832351249602548,3.11,2228.23628536404,2354.080271273277,0.9736536054796441,0.9991098676743534,45.89898223003541,27.939385771764844,3.194620295449728,1.0009911832500267,0.9816356793131616,14.128359361111103,passed,
2025/09/17 03:15:00,0.6835118615781692,0.6345795516447298,75.31558232221862,92.5647015473368,3.077881544007508,3.11,2234.868270539733,2360.631730746199,0.9736390417381237,0.9989398336986556,45.73137427920741,27.931534776466187,3.195537955126088,0.9976227699418989,0.9831310936838239,14.14440463944445,passed,
2025/09/17 03:30:00,0.6771615789229404,0.639049784074568,75.18765706793195,92.84923735300055,3.0811886583826085,3.1,2211.25551102321,2387.058928008739,0.9738848127549435,0.9998802776604211,46.61376249528808,27.507251107938725,3.214502927592875,1.0231972251044144,0.9951027197470527,14.16827429722223,passed,
2025/09/17 03:45:00,0.6725120990875294,0.6454262424765069,75.1749032985099,93.15959601478443,3.092851358292899,3.1,2198.3037464113545,2385.304812111742,0.9741493608837304,1.000582868032938,47.22722476186182,27.52216558654694,3.22478824059602,1.042288102113604,0.998968977135163,14.176419956111115,passed,
2025/09/17 04:00:00,0.6732415708505652,0.645946375746136,75.39279666816904,93.42196946832351,3.100410392359599,3.13,2201.885687551052,2378.2276835313023,0.9741597649958236,1.0006321747918812,47.203355184994905,27.865304631899367,3.225211726439822,1.0441527171556695,1.0009280709399664,14.200231093888888,passed,
2025/09/17 04:15:00,0.6739599868102428,0.6507029467246681,75.21221180542112,93.47892570597965,3.1051911489121284,3.14,2186.438939348691,2391.756472937831,0.9739937032252742,1.0009407100877172,47.38506291010974,27.341557646233237,3.216256539490718,1.0555609717569854,1.0060228925916441,14.21617187222222,passed,
2025/09/17 04:30:00,0.6792857691747868,0.6364063173809983,76.17161109221195,93.55662739205928,3.086249566245739,3.09,2246.528324189193,2369.7074781890083,0.9741568652439508,0.9995451860266386,46.10971007193974,28.663862888317404,3.226478410278064,1.0375699814191905,1.0148346619558757,14.246855742777777,passed,
2025/09/17 04:45:00,0.6754545512744013,0.637419021795248,76.3178610227399,93.89479241661901,3.090445286218152,3.08,2242.295301846003,2375.6179152338345,0.9744454951811419,1.0000455167770161,46.52130979756999,28.951219029581537,3.2396221076237124,1.057898073859735,1.0290234101849296,14.271408133888887,passed,
2025/09/17 05:00:00,0.6786072467618176,0.63715850160674,76.46154142622171,93.98707601486466,3.0893051789108283,3.08,2252.049217403031,2375.522098392611,0.9743595873121794,0.9997918911213743,46.22224389337897,28.838114831232012,3.225547319105971,1.0446067386693785,1.0201820388585734,14.295980031666671,passed,
2025/09/17 05:15:00,0.6756950286578682,0.6447295559233726,76.2696348173163,94.2440569174766,3.0980342964040593,3.09,2230.879431439011,2391.590840350179,0.9744242766654017,1.0005327695777588,46.860793657621734,28.145871643654168,3.222534915431589,1.051309160778043,1.0125027227191963,14.320571436111102,passed,
2025/09/17 05:30:00,0.6761004797881819,0.6453079549484746,76.42332555317333,94.42162117283844,3.098383612401178,3.1,2236.1994098969717,2393.6928635471895,0.974496707587864,1.0005545962040296,46.82209523272514,28.155823753440163,3.2190361374567655,1.0522855570077485,1.0130952650421914,14.34518234722222,passed,
2025/09/17 05:45:00,0.6805260757611762,0.641759146994621,76.47542047470694,94.43068938321503,3.093396397812551,3.11,2240.161790830498,2407.6310929432248,0.9742678256088221,1.0002895356270112,46.43981626930323,28.065956679017024,3.2021875318390802,1.0460846663584114,1.0180614467642972,14.377465764444443,passed,
2025/09/17 06:00:00,0.6808514708501892,0.6421786535435341,76.53308377487078,94.48678065162729,3.0892926528584765,3.12,2244.865578436784,2414.534465422266,0.974346417089572,1.0002752224508835,46.374526453779396,27.867428119732885,3.1961646496770184,1.0457151751617548,1.0174375724659432,14.394250322222225,passed,
2025/09/17 06:15:00,0.6835140273159663,0.6426802765904843,76.68184978025072,94.75068008946322,3.0968688400622835,3.13,2249.8537580048824,2408.6562254527134,0.9742995006620245,1.0002691297854385,46.26017551819814,27.99405054013815,3.178721340867694,1.0298113134832312,1.0047388745252428,14.426794408888894,passed,
2025/09/17 06:30:00,0.6870946978573831,0.6428471991732028,76.67788526926299,94.71229226070099,3.090867737998434,3.11,2258.3546823163965,2414.639910464196,0.9742141035083595,0.9999878332792291,45.91497485956843,27.54536852364886,3.1562908259718094,1.012875418006165,0.9920651527457751,14.443608226666663,passed,
2025/09/17 06:45:00,0.6845925746719113,0.6443206047972573,76.8560845149021,95.0165284253695,3.0911451692549314,3.13,2258.680705883224,2424.4384254933343,0.9744086429327442,1.0002861886832122,46.19720607794756,27.42451789420025,3.1654824233885304,1.017118818299023,0.9914182430298589,14.476201080000001,passed,
2025/09/17 07:00:00,0.6903452823801893,0.6425441764852526,77.09404208665562,95.0654289161722,3.087972173626166,3.1,2277.4765667563897,2418.3948491784636,0.9742597180367182,0.9997248336609348,45.52495402141394,27.516513464355203,3.1449439598357163,1.0048586806868265,0.98823925296271,14.50072026333333,passed,
2025/09/17 07:15:00,0.6863971950247185,0.6466545786206924,77.28993675406102,95.62237760542423,3.09603507370559,3.12,2269.546573595078,2430.232928696643,0.9745012065705673,1.0003898407979437,46.1068088444127,27.503874957658702,3.1565132848462936,1.021412995698086,0.9946631083251457,14.55068217777777,passed,
2025/09/17 07:30:00,0.6863787849033907,0.6464150869172192,77.27594303866103,95.60553249303298,3.094830386618571,3.12,2271.257720519438,2429.6566040818766,0.974550768328951,1.0003806550340042,46.05725730473228,27.545619422258135,3.15342878203107,1.0222265190267454,0.9958152704467432,14.548532496666667,passed,
2025/09/17 07:45:00,0.6911874903383985,0.645700380920063,77.38994786360804,95.7126785996335,3.089686837497544,3.12,2279.815883865866,2442.6947595810484,0.9743785000966786,1.0000982284073288,45.672149432056834,27.089103890003347,3.1312151473599674,1.004753532895897,0.985466182214108,14.59107897499999,passed,
2025/09/17 08:00:00,0.6903601120118237,0.6457371150054851,77.63507155537162,95.9860914384434,3.0903149746572995,3.13,2287.6434375193853,2442.6393646078814,0.9745347585390683,1.0001580015259934,45.70044570363264,27.266888413350845,3.1353074958132066,1.006799974679308,0.9865632899981481,14.618063777777783,passed,
2025/09/17 08:15:00,0.6899655864764918,0.6457717384420537,77.98447704220209,96.37705374076158,3.092136658518298,3.14,2299.246885598611,2442.0418740150753,0.9747222913714918,1.0002176745766929,45.69903653251767,27.538648576271466,3.1364110631340667,1.0094026648620404,0.9887486602738348,14.660712782222229,passed,
2025/09/17 08:30:00,0.6916232947432978,0.6467394561069848,78.01903888686508,96.51927242996243,3.09137131019935,3.14,2301.6277600997955,2449.5144330777453,0.9747134838491431,1.0002350110767908,45.609395295153746,27.312400308745318,3.122142783324619,1.0044948089585612,0.9847566077079174,14.687544666666666,passed,
2025/09/17 08:45:00,0.6914936870185189,0.6472283945173954,78.29499509049212,96.82638845536125,3.089055439682108,3.15,2309.2811017912186,2459.262595956327,0.9748186661896818,1.0002759933589118,45.59351543243621,27.241078108855397,3.125160603526012,1.0094950633150759,0.9888671501099924,14.73029584888889,passed,
2025/09/17 09:00:00,0.7040021633267528,0.6597785689582744,82.68823188811807,102.22144693860557,3.1314223373044783,3.23,2413.0267806167467,2518.9319421422238,0.9749846086984428,1.0006447649284935,44.918450339068904,28.15906941743852,3.1054544415229044,1.0422659212931695,1.0197460260062314,15.444045711111109,passed,
2025/09/17 09:15:00,0.7088577681279244,0.6545607355986689,82.59075213462187,102.1127980590866,3.1137073850486234,3.16,2427.8026161927337,2544.972991865311,0.9749042371510931,1.0002436950546842,44.416519851672334,27.459650255767375,3.0653583702474907,1.0016212294384474,0.9935529456530714,15.483768134999993,passed,
2025/09/17 09:30:00,0.7090181576457087,0.6544913776244072,82.94036101073011,102.2600075337241,3.1023601516614145,3.16,2451.243045570062,2550.2449917880617,0.9751366192022777,0.999960153109797,44.157615710182824,27.16176358036269,3.0637307714083706,0.9931303987033036,0.98489340954042,15.5164171861111,passed,
2025/09/17 09:45:00,0.7004241530567948,0.660333853087551,83.20300377372685,102.78012795529077,3.1063563754101993,3.19,2452.7928823385123,2552.7823727085924,0.9755818632638162,1.0005528865892104,44.87854297096758,27.180867050084633,3.090931983869371,1.0154768818047772,0.9892050977281738,15.549100606111109,passed,
2025/09/17 10:00:00,0.7077198053742887,0.6553612557975387,83.29296766571436,102.76969419433665,3.1012701785067374,3.16,2466.564603722484,2557.769781262529,0.9753210157802084,1.0000348872884774,44.20853117936242,27.16019879313006,3.058783085199638,0.9899799180794961,0.9797331424493568,15.581818395000008,passed,
2025/09/17 10:15:00,0.7051806437179244,0.6562920626159667,83.43047136581478,102.9810217044201,3.0967197048497512,3.16,2469.904238732476,2572.459484256659,0.9754601559206111,1.000189025899262,44.42301808069003,26.856935434726388,3.0659517131559633,0.9918562961133671,0.9776878579290637,15.614787100000004,passed,
2025/09/17 10:30:00,0.700261291226847,0.6654377307464183,83.58164860850319,103.4584682294177,3.1077977377475174,3.15,2464.701597096556,2570.237990133468,0.9756212881137999,1.000696736558336,44.95422377195726,26.667690618535623,3.0791087657308385,1.0123221253072274,0.9793363531731175,15.647573858888888,passed,
2025/09/17 10:45:00,0.7038796544142423,0.6618088964077431,83.77013112691895,103.61450389712016,3.1083947352565193,3.15,2468.1788496806375,2576.352595703066,0.975428527603029,1.0005149780682812,44.68611151609986,26.879346473220547,3.074130205029467,1.0073932742668832,0.9840598935508292,15.680394986666663,passed,
2025/09/17 11:00:00,0.7051500062205689,0.6597192233389514,83.70921404690367,103.4940954496833,3.1082381658931872,3.12,2465.6391863062568,2574.7597326128466,0.975356754888121,1.0004390473834448,44.573528337797036,27.07123892630623,3.0732788544464316,1.0095034363706537,0.9905427854259375,15.666760291111117,passed,
2025/09/17 11:15:00,0.7067887087486371,0.6554438996463914,84.03932070244981,103.58829296022667,3.103725921581469,3.13,2479.536949657406,2572.7084857288605,0.9754049611358643,1.0001544635213009,44.271354761382796,27.45543458600342,3.080788419643221,1.0090640639256778,0.9978948495071946,15.68078512000001,passed,
2025/09/17 11:30:00,0.6996308864888127,0.6651760278472295,83.52007027845612,103.33277030317014,3.116753472108581,3.13,2452.8783434453276,2552.014044538304,0.9755394767469882,1.0007637468429937,45.064723256915194,27.215643371525594,3.099819111578572,1.0253207877899493,0.991282581094451,15.599015727777788,passed,
2025/09/17 11:45:00,0.7049771620198633,0.6564576327911839,82.85860475367166,102.37364498764639,3.1058945854544593,3.14,2432.593047839619,2560.799467751159,0.9751117482435931,1.0003701369118148,44.69625729590793,27.083127012225468,3.091362742294812,1.012842942920017,0.9974203735083204,15.508950777222218,passed,
2025/09/17 12:00:00,0.7001201594057709,0.6560803379321252,82.22014471274163,101.51089243488502,3.1115960901484403,3.15,2409.991658045633,2521.476014775751,0.9752382394837185,1.0005019760678586,45.07426759505433,27.669587155801242,3.120419607260235,1.0219723458820078,1.0003026892020788,15.344735529444446,passed,
2025/09/17 12:15:00,0.7037853238958247,0.6523702209745829,81.35999271053376,100.58934976349482,3.1046882156016697,3.16,2395.4127473181907,2516.270972745544,0.9749676556676402,1.0002143307316482,44.827663803041325,27.262321282841445,3.0865537331681794,0.9896098354061308,0.977881036422802,15.249246564444448,passed,
2025/09/17 12:30:00,0.7023925791018945,0.651823463404274,81.11192871540977,100.20222843446905,3.100931223820748,3.16,2389.576386155495,2509.936728543348,0.9749850835813324,1.0001507371865725,44.940918592601456,27.03863655029314,3.095969419014606,0.9788168422125556,0.9659475134335005,15.193053198888887,passed,
2025/09/17 12:45:00,0.7026743052214282,0.6513337279668671,80.82312974284102,99.8102673095423,3.0965331556162967,3.15,2383.2691454810456,2507.580191149353,0.974944130772253,1.000053677331375,44.89680778126322,26.85699644656282,3.0953299922259725,0.977262712090421,0.9651254248225587,15.14467713,passed,
2025/09/17 13:00:00,0.6995203661439454,0.6500980644466665,80.39698985804759,99.19304068857353,3.0915822060185425,3.15,2374.5423283070427,2494.1854770174427,0.9750394486527323,1.000012955155491,45.08424231459052,26.802796739198286,3.108399899410811,0.971377911314534,0.9570454265570364,15.052072248888889,passed,
2025/09/17 13:15:00,0.6997760457403894,0.6489413775842503,79.79081575658336,98.41198535703226,3.0876319773413843,3.14,2360.784880876948,2482.6400391015604,0.9748204813195187,0.9997765196933266,45.009193846922024,26.580155209597475,3.107119758779152,0.9627300170301302,0.9499355873686374,14.954713662777777,passed,
2025/09/17 13:30:00,0.6931894987869605,0.6506596314425873,79.09141963141131,97.9162302499217,3.091285912436491,3.13,2328.032315095369,2480.8417884954974,0.9748476333101636,1.000340350089015,45.77248643968751,26.511587733126806,3.1265437395751294,0.9766886694671432,0.954491925969264,14.865604771111105,passed,
2025/09/17 13:45:00,0.6905555578390524,0.6463773078074451,78.77911306735992,97.223321005277,3.0875241890752596,3.12,2324.350064936008,2456.1054158313673,0.9748329395057038,1.0000373986993871,45.68880088503195,27.179064050945318,3.150784108237369,0.9880870164854938,0.967837062144345,14.759771931666668,passed,
2025/09/17 14:00:00,0.692806711541375,0.6450076171920249,77.84759042921769,96.08297105623807,3.083675360659955,3.12,2298.977194556871,2445.0870104385817,0.9742953041523237,0.9996569946479071,45.52226522018039,26.688018699693043,3.1437951895374607,0.9741276428762549,0.958018694412377,14.629153898333339,passed,
2025/09/17 14:15:00,0.6910223547270323,0.643607544497937,77.4431332045564,95.55533218996061,3.0827693096293554,3.11,2289.8919856761704,2429.615401579239,0.9742485070662424,0.9995666926542127,45.563458157547146,26.932572018290255,3.150955444847766,0.9774231062651513,0.96096222136835,14.549152530000002,passed,
2025/09/17 14:30:00,0.6807720854342476,0.6439038888773305,76.29794457314632,94.49596682101678,3.0800253311274437,3.12,2249.3989515625926,2419.3186887716806,0.9743890407829249,1.0001471110136368,46.50562176934529,26.81297185842237,3.1784676310367863,0.9894639293083022,0.9609970900582245,14.379768596111106,passed,
2025/09/17 14:45:00,0.6861251214414735,0.6399278229085571,76.10648407708017,93.85214348343588,3.082037936137515,3.1,2256.7611853378494,2382.2387832371483,0.9739653660195025,0.9992753055943018,45.73121968038892,27.504200266292663,3.171826047481746,0.9821548585924939,0.9644164823514573,14.297573888888882,passed,
2025/09/17 15:00:00,0.6858882723619801,0.6399673585333084,76.50086799825687,94.26601115193316,3.0819206027688963,3.13,2269.1640860560005,2385.871376931166,0.9741381480950275,0.9993044552101401,45.739538742734155,27.610589539383394,3.175981712693305,0.9814817582593609,0.9634970908464411,14.346449699999997,passed,
