datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/17 15:15:00,0.6816374450711749,0.6364227776598733,75.35592098602682,92.7834876318226,3.0706481072052974,3.11,2247.607450913308,2359.976271711128,0.9740130870322545,0.9989846305712796,45.85194418481826,27.464162950384864,3.1848950504675533,0.9692132451815454,0.9509445749598342,14.148268236666663,passed,
2025/09/17 20:45:00,0.688306448187381,0.6374388931194114,76.29210661656339,94.1140152325065,3.09888774443549,3.12,2237.2554826313176,2374.7723013148225,0.9731267089315215,0.9990529472347519,45.86253020785855,28.302665031876302,3.220397374943684,1.0029343927399006,0.9914712792699149,14.292156376666664,passed,
2025/09/17 21:00:00,0.6906119152062985,0.6389062666785903,77.41062691414702,95.41974961257137,3.1044112378527027,3.11,2262.161827878456,2395.8628429917003,0.9733538223493322,0.9992426768722122,45.817956978390434,28.39990801737378,3.224370094404917,1.004409020753448,0.9939243248617997,14.46042413444445,passed,
2025/09/17 21:15:00,0.6929062825885172,0.6400132770617966,77.71440035656735,95.84806963168847,3.105269863581046,3.14,2268.4400844785864,2409.1670537458763,0.9733450617582542,0.9992914840516333,45.72358742263997,28.234944942175208,3.215193608671356,1.0047385121120178,0.9956189199588805,14.525232480000001,passed,
2025/09/17 21:30:00,0.6940926032006896,0.6424018167283094,78.34256448098883,96.76604294798847,3.1101481275244214,3.12,2279.4735605639553,2428.3370876307263,0.9735455409949381,0.9996251361459483,45.77677670947655,28.220601816158005,3.2089785435379077,1.011593210074859,1.0010417502878641,14.641988472222222,passed,
2025/09/17 21:45:00,0.6967860446247477,0.644460615559215,79.05432291710002,97.74642639471445,3.119062613507224,3.14,2287.822638989501,2447.34886607775,0.9735503144110018,0.9998835621370737,45.7894224315732,28.261964958402878,3.207598318482526,1.0183546836523962,1.0085369765513454,14.769296409999994,passed,
2025/09/17 22:00:00,0.7035030230857587,0.6445022199043002,80.17262389885445,98.88926903540185,3.1241699792636752,3.12,2320.8905035700946,2456.9869227785393,0.973549248067244,0.9996065094443102,45.22660101673081,28.567745514975183,3.195821712314165,1.0170340356437104,1.0150609243643263,14.926901219999992,passed,
2025/09/17 22:15:00,0.7034246403521257,0.6474559558403368,81.04999909322966,100.16981406053891,3.1272432194574526,3.14,2336.4993778647276,2487.216674993478,0.9738570524541517,1.000061227872029,45.41585360482852,28.462079170912542,3.196856011793564,1.0277138958255192,1.0223519741596,15.084933318888892,passed,
2025/09/17 22:30:00,0.7093062308379458,0.6492950892568549,81.96393959724283,101.36661567525461,3.132880266991798,3.16,2359.292039695074,2509.073598903587,0.9737889409274076,1.000022796250678,45.03960169271984,28.45330322203612,3.177531584708262,1.0282302304325843,1.028160227203615,15.252006641666668,passed,
2025/09/17 22:45:00,0.7146451849582374,0.6506056195742408,82.96124287962233,102.41947757071944,3.131290884950818,3.15,2393.8823074900242,2527.7008654290676,0.9737506337433247,0.9996857356289649,44.51439654029927,28.280264061159524,3.162832308351291,1.020634707837737,1.0252384511255095,15.410908528888877,passed,
2025/09/17 23:00:00,0.7083471448570815,0.6552240472121349,83.83083643802837,103.89530509383293,3.145480378598108,3.13,2404.8083232027284,2542.567594071,0.9741180343295058,1.0004402488481978,45.165080817754486,28.75334627471663,3.1825971828440114,1.0474061388752736,1.0395756265338858,15.56187387333333,passed,
2025/09/17 23:15:00,0.6929337523721485,0.6433952787781733,79.15186543245872,98.01409921288833,3.1143119481893247,3.13,2292.756337158369,2443.3678507998243,0.9737679932409061,0.9999189627030626,45.9206568721815,28.726972574720712,3.230564412592935,1.0335334028472571,1.021447927731003,14.749768146666666,passed,
2025/09/17 23:30:00,0.693003719333262,0.6399729875357631,78.40966203983169,96.94254004274622,3.1057794197093043,3.12,2286.8577020357984,2417.1419986006963,0.9735572114000784,0.9993601610918936,45.64865369037851,28.73539064530173,3.226613448349244,1.0132996211693477,1.0058652814677846,14.609585460555554,passed,
2025/09/17 23:45:00,0.6928757156762894,0.6375501834499832,77.63074249071656,95.95640447377515,3.097942788315696,3.1,2274.5132644758446,2401.0606440359384,0.9733083868587386,0.9989691578569216,45.48836630036981,28.58347236650254,3.221843874922064,1.0005106059401774,0.9961842754642689,14.484660471111109,passed,
2025/09/18 05:15:00,0.7002474398606426,0.6454426130096426,79.80294939297958,97.9448035973911,3.118152841095767,3.14,2313.389173650288,2465.2583288981687,0.9738133658223235,0.999866176468229,45.44343920270128,27.874668233586892,3.185642178713651,1.0225512681280549,1.0129297069097338,14.900553286666662,passed,
2025/09/18 05:30:00,0.7024634236100741,0.6550945743098797,81.88818418155874,100.71096342606963,3.1494686949224913,3.16,2348.996946808406,2487.572953273098,0.9741443386982538,1.0006276683906252,45.63774278468668,28.508090665147346,3.1895273657832375,1.0549249587610525,1.0345428301640134,15.232625491111099,passed,
2025/09/18 05:45:00,0.7156623477444465,0.6517111801612943,83.59132534059508,102.50121096066418,3.141580802080624,3.11,2413.863241937808,2535.9782026167254,0.9739635201225857,0.9999077282239893,44.37780026228212,28.29940787094905,3.134692822739148,1.0309262804641035,1.0328465447996777,15.550326855555548,passed,
2025/09/18 06:00:00,0.7188108133757098,0.6573042632501351,85.62952535108347,105.27684917399493,3.142760321477538,3.09,2478.2406921499532,2599.139188189752,0.9742387867302363,1.0001083308164505,44.135008288425894,27.791663526706873,3.0987122745431006,1.0222613583455458,1.0221294587364071,15.956988024999996,passed,
2025/09/18 06:15:00,0.7102693389964732,0.6545709918977751,85.50294381448926,104.91250562924402,3.1366735125461394,3.13,2476.1662750386636,2581.7640921651923,0.9747125947634739,1.0002993908795799,44.60645437655197,28.39465848688544,3.141253898430037,1.0434273886370706,1.0368648648847885,15.865076211111102,passed,
2025/09/18 06:30:00,0.7073201420785769,0.6598479588931314,84.97347546621371,104.52880707328285,3.1474608644790085,3.17,2457.8163552774677,2555.2594401156016,0.9747237046246507,1.0005509793463605,44.96344213509494,28.402103878849317,3.1426877172894443,1.042525201372506,1.0243494020735935,15.778459876666663,passed,
2025/09/18 06:45:00,0.7118413632783216,0.6560580689879282,84.37716477893976,103.81176443284211,3.127092867177205,3.18,2450.834167985402,2582.931386348547,0.9744616972996518,1.0001742233034001,44.61850652933952,27.287901521810955,3.114455824410407,1.0101243651845357,1.0031034170632187,15.741052360000001,passed,
2025/09/18 07:00:00,0.7000050162514132,0.6572403556778739,81.35652071950511,100.40288151862765,3.122290753038601,3.16,2359.467334390117,2515.9575340576453,0.9744612009164478,1.0005636715135058,45.740754767399324,26.808234069571498,3.1504880635650307,1.0021780985579047,0.9775869584878173,15.222493983888885,passed,
2025/09/18 07:15:00,0.7019620437219039,0.6502330970887487,81.54373464446358,100.30186880870168,3.117501100548712,3.15,2369.4668387663337,2508.3689751991583,0.9744692061349447,1.0002137420930244,45.405995900468454,27.480483451208574,3.1595720598270405,1.0015263819248494,0.9890637839076369,15.206658518333342,passed,
2025/09/18 07:30:00,0.6974473363505377,0.6616503832354091,81.20280251110213,100.40831511975583,3.1388975242622186,3.16,2344.455381969767,2489.651084974426,0.9744613408057476,1.0008781825818756,46.04256141959778,27.420945849548026,3.165395661956419,1.025036311360509,0.990556013648467,15.173764821111108,passed,
2025/09/18 07:45:00,0.7019003756165977,0.6479765679849214,79.94376969573821,98.56975010970908,3.1177360424679206,3.15,2328.0707248621825,2471.205736955779,0.9741152672796354,1.0000473259212226,45.40058456657983,27.593177659157977,3.145424675378095,0.993157969315884,0.9836189646681069,14.962877202777776,passed,
2025/09/18 08:00:00,0.7033488143312502,0.6496950113566617,80.9701240606508,99.76602209797878,3.1149302278978266,3.17,2357.346586122603,2499.8584692248764,0.9743889640972461,1.0001419338293183,45.24758871829467,27.49884264354623,3.1432877509988573,1.0032651956357703,0.9932269642356217,15.129854850000001,passed,
2025/09/18 08:15:00,0.7007254940649883,0.6490877843921918,79.5146801207393,98.13488193925168,3.101180078747741,3.16,2319.7358342312527,2494.3825407131735,0.9740954768362525,1.0000113231566252,45.43351058395446,26.59617387435707,3.142407305615156,0.9925413088267981,0.9800332502741711,14.929448001111103,passed,
2025/09/18 08:30:00,0.7003114786602547,0.6463407816812125,79.76157906875872,98.16441843186331,3.1071967276427834,3.14,2332.325593460771,2464.2589043808407,0.974155171332397,0.9997347322681366,45.25325787234739,27.551950793224066,3.1567684814143644,0.9932336589010219,0.9836867729585961,14.90393165555556,passed,
2025/09/18 08:45:00,0.6970045949925985,0.6480288611716087,79.53430102964955,98.21914778229595,3.1090481529866323,3.13,2315.7526308651763,2476.9340474308806,0.9742388070767716,1.0002242708466291,45.70844155262024,27.402706356265625,3.1622108995991067,1.006074673064831,0.9909916886182984,14.900693664999993,passed,
2025/09/18 09:00:00,0.6952674049137669,0.6465224236137795,79.09439642025875,97.66053911233745,3.106586166142301,3.15,2309.8704597040246,2459.183722064977,0.9742527676142225,1.0000986702130867,45.69955438307465,27.61974128369126,3.1634730818163286,1.003825756439474,0.9887346781924508,14.81547774666667,passed,
2025/09/18 09:15:00,0.6842124503677602,0.653451357127469,78.23819764009882,96.94554412002809,3.1097907869542505,3.14,2281.107897483468,2435.7964169596644,0.9745984442726128,1.000724039074713,46.65560900753247,27.334739009467956,3.1910767391713653,1.013647645960476,0.9753466989220398,14.668585580000006,passed,
2025/09/18 09:30:00,0.6882270273983057,0.6458441514655499,77.74922058172766,96.18442625611483,3.091491438477127,3.13,2274.47667020237,2453.4890755622464,0.9742146317844979,1.0001861224347275,46.118235063145136,27.037599100352942,3.17975486906296,1.0102909339565687,0.9876289921660835,14.616465624444437,passed,
2025/09/18 09:45:00,0.6909862478376277,0.6440771119834,77.49126006195725,95.85686242692994,3.096708523351883,3.16,2274.6794398155744,2428.5200972105185,0.9740415127438559,0.999882689416937,45.83593164530259,27.458802861918137,3.1627937320213197,0.99484550706131,0.9781750568824192,14.564438093333331,passed,
2025/09/18 10:00:00,0.6941658329538499,0.6427636200039365,77.85691810064121,96.07459978749604,3.093516989495212,3.11,2295.9797423339587,2423.0088804373886,0.974082103095374,0.9994893315556174,45.378116033554804,27.657389082410305,3.1528043207492553,0.9883577294803954,0.9769310880761461,14.598271477777775,passed,
2025/09/18 10:15:00,0.6846055704209159,0.6410240579568396,76.53803029560383,94.61469716974045,3.0882070093071827,3.12,2260.2817293375524,2393.741977628166,0.9741442174267771,0.9996755262972189,46.08615406947881,27.650986445117976,3.179883851184541,0.9830769414668524,0.9630908365547426,14.37258863333333,passed,
2025/09/18 10:30:00,0.6847193037270833,0.6407515188064828,76.09347345398032,94.08796595520833,3.0839562635702014,3.13,2251.6817722885003,2387.982074122688,0.9740014537292676,0.999508376990506,46.014920065606645,27.37654388261487,3.1749134763604188,0.9751233270865793,0.955584666255307,14.30852038,passed,
2025/09/18 10:45:00,0.685730842782863,0.6403408453192558,75.75768694591582,93.56958638909217,3.080243306062311,3.12,2250.5543949063385,2373.9661936560615,0.973833414462817,0.9991401111764849,45.8364946589539,27.121215889641956,3.1693979645326253,0.9579604643471387,0.9398826256439524,14.244648586666667,passed,
2025/09/18 11:00:00,0.6810775373438134,0.6400294108296923,75.22170508015964,93.05519299400304,3.07308173228168,3.13,2235.6201990726654,2375.3261818249093,0.9739685307792678,0.9993531424278392,46.17896230814989,26.909069689069575,3.1780467879111582,0.9630975704986705,0.9403400700514601,14.169815091666663,passed,
2025/09/18 11:15:00,0.6792126874821778,0.639621578483936,74.81298088689952,92.5725009807464,3.068153069173099,3.14,2228.0156304033735,2368.5967241211283,0.9739704707875575,0.9992927489311894,46.250025719187654,26.760524266705815,3.180066925520229,0.9603829507683341,0.9360171022865191,14.103110303333334,passed,
2025/09/18 11:30:00,0.6799736317523487,0.6396159956401751,74.65940407764495,92.37605164386729,3.067526703058922,3.14,2224.3894120663854,2364.91891168132,0.9738196402362361,0.9991487330183773,46.16298844963822,26.682567232355204,3.179888958992243,0.9586480023627871,0.9350388717977154,14.077825831666669,passed,
2025/09/18 11:45:00,0.6713232319598672,0.633413036944968,73.09599885308971,90.42350926195284,3.045096088349367,3.14,2199.4570922478974,2341.9789399787437,0.9737068928500401,0.9987370944654318,46.39667386333666,26.420421463643272,3.1923389050934716,0.9485672967565918,0.92485899560201,13.829109097222213,passed,
2025/09/18 12:00:00,0.653465756602318,0.6277349871948065,70.85132149465393,87.71264376818472,3.0228855202639537,3.12,2159.5676455927282,2290.9679018844913,0.9736401397897655,0.9983973295952636,47.12580922058341,26.510220459845744,3.23109841726529,0.9459286907983822,0.9188692677036031,13.453459463888894,passed,
2025/09/18 12:15:00,0.6525083282535662,0.6266709543857153,70.85102445318117,87.65096859668013,3.0206058423849447,3.15,2153.31926335294,2301.1899467518238,0.9733768377714306,0.9983141183607971,47.080001009810054,26.81549334086597,3.252228536307825,0.9796835717312825,0.951972660370997,13.455316544999995,passed,
2025/09/18 12:30:00,0.6539425556777773,0.6285070788615659,70.55046301056173,87.64182361977318,3.037190227093048,3.13,2135.3116655057543,2285.3498328195096,0.9732245537304645,0.9986454888235903,47.32681258688856,27.033847985305552,3.235844514912478,0.9655679062726716,0.9387450999393275,13.426389900000004,passed,
2025/09/18 12:45:00,0.65393838619961,0.6273731871997595,70.43460658121865,87.35116225694912,3.0216967620669632,3.08,2139.2837637657317,2302.3409204682994,0.9730541485777344,0.9982692489757466,47.11671909227092,26.319014566318568,3.2391060874653474,0.962799319980777,0.9383145154281916,13.421242926666668,passed,
2025/09/18 13:00:00,0.6503576184990302,0.6336226426534947,70.40928801932682,87.82819777387252,3.049162993053254,3.11,2106.7434006150497,2295.6938042923507,0.9731409166505881,0.9993836777351262,48.059667195873644,26.79558483790095,3.2618771693789386,0.9842743881578613,0.9454429491579001,13.42374860444445,passed,
2025/09/18 13:15:00,0.6535254455490423,0.6258291508506739,70.58413410952151,87.5107813235619,3.0323265355564724,3.11,2136.605462385161,2288.7979589311976,0.9728708128259143,0.9982504671734802,47.07732175728432,27.412313517392647,3.2584523317367906,0.9916679193977672,0.9674018782491428,13.419268224999993,passed,
2025/09/18 13:30:00,0.6463644354723651,0.6263739155990361,70.47878239818304,87.41385504783636,3.0313012701398376,3.07,2129.671042082369,2282.542781390623,0.973191823539478,0.9986040663051721,47.71898924582936,27.420941107317393,3.2925799134005387,0.9907355286935918,0.9568226817260402,13.374749367222229,passed,
2025/09/18 13:45:00,0.6453121848464825,0.6251919943761697,70.17273204397301,87.07960287960123,3.0330719286957923,3.08,2125.219191798645,2267.0966567578084,0.9731591545000997,0.9985348482771625,47.72005020884845,27.801492949784983,3.2880916624041276,0.9928033064046019,0.9606767603109418,13.322209902222218,passed,
2025/09/18 14:00:00,0.6437825955493325,0.6248912927138282,70.01185800940753,86.7794586954213,3.020087872970557,3.09,2124.457471689504,2282.4172907613347,0.9730874993948223,0.9983623688150614,47.71781957898642,27.113288158088128,3.2960179842943975,0.9915307707946682,0.9587425282719358,13.309149027777782,passed,
2025/09/18 14:15:00,0.6478529787749924,0.6236909581520284,70.25552821803474,87.01407190971906,3.031662164098607,3.09,2134.1319317534344,2262.02065852643,0.972970936605472,0.9981364598208217,47.42155305186361,27.723942707504847,3.28156046153383,0.9762032514989023,0.9497485887342934,13.32764947555555,passed,
2025/09/18 14:30:00,0.652522988452309,0.6232398999733891,70.6996295315105,87.40391186749224,3.0314745728500307,3.09,2147.887789769875,2271.378880899486,0.9728260023333059,0.9978613406301303,47.01142937935853,27.69544880169885,3.273355529893523,0.9757491167792761,0.9538801446602193,13.396894542777778,passed,
2025/09/18 14:45:00,0.6547684460975786,0.6244522037662863,71.06037250490994,87.71759906537677,3.034037540157543,3.08,2157.1016231505073,2273.3749026284113,0.9727862830430043,0.997747956511823,46.842500715970445,27.711756694241338,3.2748167292156003,0.9788544040317451,0.9563045837118932,13.442232100000007,passed,
2025/09/18 15:00:00,0.6509213871851856,0.6276020065798977,71.21455680058311,88.26620427739971,3.046745016311315,3.1,2135.952803475506,2288.321189863047,0.9730751931067356,0.998758980975139,47.712665799342076,27.75978513843629,3.2979147161028797,0.9945911685170058,0.9610226586569965,13.479634739999996,passed,
2025/09/18 15:15:00,0.658840151377566,0.6259762702411158,71.75994983461872,88.70306907329802,3.0501326114074954,3.08,2154.841083264197,2291.007996417563,0.9727374428171038,0.9982239874122641,47.03589282894837,27.881989945689444,3.2801554460584113,0.9834034745553516,0.9602028574937052,13.560429263333335,passed,
2025/09/18 15:30:00,0.6635673821978166,0.6250894584486162,72.41296164508452,89.18432911901039,3.0465500524236644,3.05,2178.2693108802846,2300.5644929972527,0.9726486939593677,0.9977868051892355,46.52444199014805,27.865772158070865,3.2782004184811506,0.9835115538309114,0.9646003935888537,13.644991359999993,passed,
2025/09/18 15:45:00,0.6616727643856631,0.6324267942669126,73.04481080089451,90.49188139500158,3.087154879478443,3.13,2153.6671189188733,2294.859784952544,0.9730220205388541,0.9992811267767813,47.63804388844522,28.66685388321072,3.3035599046435307,1.001084993406608,0.9650511230920896,13.733291537777776,passed,
2025/09/18 16:00:00,0.6732174235983017,0.6313552079655123,73.08392311737947,90.49050574744345,3.0755250944590777,3.13,2163.239388164322,2324.9082124525,0.9724985114721382,0.9986413989653338,46.80383588365486,27.426370828254413,3.249607457011668,0.9650436747204766,0.9460951133560352,13.803410573333334,passed,
2025/09/18 16:15:00,0.6676697970093494,0.6307103366792458,73.51635784410479,90.81562278863763,3.0740198519015376,3.17,2167.3542961706535,2332.0503248212653,0.9726921522923649,0.9988267486415173,47.13800153165565,27.91216425209174,3.2984698261742658,1.0007430676848967,0.9739744466030347,13.831259126666673,passed,
2025/09/18 16:30:00,0.6724830418244413,0.6295865932007964,74.05461255994754,91.31053576402094,3.080296006049402,3.1,2186.2742742442274,2324.394366923098,0.9727177608465919,0.9986001967741316,46.71662628570118,28.34906795331543,3.2847172208696622,0.9903474662356628,0.9710641122607436,13.894194599999997,passed,
2025/09/18 16:45:00,0.6768309882097948,0.6302437327229393,74.48155171257879,91.83835893944044,3.0877720301449942,3.12,2191.2215149086155,2331.443042901234,0.9726364305835054,0.998646109482289,46.5381267060944,28.523633228665915,3.2767984775463836,0.9959418929189603,0.9809374156805856,13.964957123333333,passed,
2025/09/18 17:00:00,0.6802372602223269,0.6318581920960442,74.54025037561254,91.99084782813864,3.0912815204431476,3.11,2186.4916496273763,2340.843343140838,0.9724543405961507,0.9986837392211874,46.54810461565011,27.976800841111995,3.266628110331169,0.9765168556636092,0.9635210022874102,13.995266999999995,passed,
2025/09/18 17:15:00,0.6748680778122391,0.6365628631882683,74.37548230827635,92.18842278375149,3.099312036977825,3.13,2164.0180254336965,2352.5079539843236,0.9726534402223668,0.9995149367658069,47.30206737920462,27.849448813690238,3.282281709244471,1.000542909435858,0.9747707198613855,13.99812333333333,passed,
2025/09/18 17:30:00,0.6773645862385645,0.6361949890845379,74.47143245533164,92.143371253266,3.1005961888826934,3.14,2174.5310720682824,2338.4446374832196,0.9725842045638584,0.9991716614321484,46.97559428369857,27.997159674757874,3.273589513617697,0.9887245514531425,0.9662074071855254,13.992915285555556,passed,
2025/09/18 17:45:00,0.6779913793127654,0.6341465098384921,74.55632567227303,92.12469663899705,3.097713134834354,3.16,2181.328763214181,2336.5784813124174,0.9725786555972736,0.9989841407956996,46.86424133269152,28.059802386209654,3.2739468849160023,0.9804461358315522,0.9616391600456453,13.995180613333329,passed,
2025/09/18 18:00:00,0.6808575625930643,0.6345974832990042,74.83516656674497,92.45331455984513,3.095465351026614,3.17,2188.655033417615,2352.9535366812834,0.9725248577260978,0.9989332095215132,46.717210097098786,27.681853028728913,3.2631876102849087,0.9732035131919774,0.9572899776770772,14.058391966666665,passed,
2025/09/18 18:15:00,0.6858328799185577,0.6374195731258746,76.29127625811361,94.03222897341975,3.101969793001424,3.14,2215.8269598254337,2386.6666137705024,0.9725762432474159,0.9990321289531464,46.428074507082655,27.822730402976074,3.2762933633786977,1.0022820453415269,0.9875814944967983,14.276796037777773,passed,
2025/09/18 18:30:00,0.6799684897900583,0.6366065370812716,75.9217672773891,93.80001688132741,3.1149732909153163,3.14,2196.0115837029225,2362.6713167511066,0.9727027900794449,0.9995033850674352,47.02339834607773,28.68198396359846,3.2977810753946666,1.016478632882359,0.9963700102025139,14.200175476666667,passed,
2025/09/18 18:45:00,0.6773853890659743,0.6372250766610864,75.36580902598791,93.21832882926077,3.1076967885529556,3.11,2175.87177094379,2373.936339491948,0.9725420870896544,0.9996068995963122,47.29750175630704,28.02798961410168,3.3070961918744244,1.0185996497947887,0.9943148497858972,14.139424053333334,passed,
2025/09/18 19:00:00,0.6788846196486923,0.632455293621842,75.77873766581799,93.18456474045728,3.1002516086113094,3.11,2202.827238681459,2356.985803825812,0.972629876233813,0.9989510352318973,46.711014920568076,28.76376982494666,3.3179674552421874,1.0262929377024927,1.0096978199979723,14.136567719999997,passed,
2025/09/18 19:15:00,0.6712319006853169,0.6353120752108921,75.88168882361538,93.65115128790504,3.112698393717282,3.09,2186.1840904875153,2359.59962662569,0.9730424692811679,0.9999042791497645,47.60332875493247,29.15353901782285,3.3499017824723207,1.0495807793679355,1.0197287603742358,14.149653674444446,passed,
2025/09/18 19:30:00,0.6703809738478995,0.6353613931117008,75.88473167570163,93.64258946850953,3.1119120509831077,3.1,2187.241590598302,2358.7710922464603,0.9731196272291441,0.9999409313737063,47.66952851445859,29.145252488562814,3.3515401441818145,1.0483238604824885,1.0173377906213332,14.146791651666664,passed,
2025/09/18 19:45:00,0.6707331397430889,0.6474071441446222,75.37733453337528,93.77242240727244,3.1373442467561685,3.09,2139.623374124813,2371.200695616876,0.9726208178702915,1.0008299674334828,48.32899434039893,28.386906338542587,3.3451967313028996,1.0748577134277726,1.0259256851657401,14.152007943333333,passed,
2025/09/18 20:00:00,0.6742373488667651,0.6337549504796769,75.86325126443096,93.5364127512994,3.118873486992715,3.1,2184.371963781656,2348.83600059261,0.9727381763906661,0.9996483663834766,47.32891980910479,29.59890979069608,3.3475362905662243,1.0593300033868123,1.0351178539316357,14.138502131111116,passed,
2025/09/18 20:15:00,0.6696664143331326,0.6366690793712609,75.78389222237965,93.67406646056419,3.1145438007695887,3.1,2178.7562399145118,2364.7039372685117,0.9731038671663982,1.0001690933023077,47.86279252308642,28.987723724916115,3.350341982060398,1.0503940269516592,1.0168003752171826,14.150805728888884,passed,
2025/09/18 20:30:00,0.669591761328218,0.6356089704619433,75.76440135109102,93.56769574984696,3.1151350053629168,3.09,2180.372366920976,2356.3898872216564,0.9730827575168765,1.0000538975314772,47.80664117443026,29.198788551618954,3.3539544185643138,1.050030835244588,1.0177577191696516,14.132626908888888,passed,
2025/09/18 20:45:00,0.6658179980312928,0.6383592029849651,75.1273195186262,93.0731454783746,3.1157911339430187,3.1,2158.4694200819627,2353.6160542981593,0.9730981567310136,1.0003955997403577,48.24524871844828,28.821485801961135,3.3540613612776147,1.0496978424116976,1.0088483443094038,14.058715916666666,passed,
2025/09/18 21:00:00,0.664446247947721,0.6344796057248971,74.7089091860054,92.38899187545904,3.1078135583430355,3.13,2156.5870453912767,2339.7679085201794,0.9730198794743482,1.0000468466621948,48.10664610367171,28.989275232632423,3.3591922464372077,1.0439943273359042,1.0070177750875822,13.973832888888895,passed,
2025/09/18 21:15:00,0.6630160096912917,0.6325103433881277,74.0859050840817,91.39831668579161,3.093336170481074,3.12,2162.1930096130377,2320.330341564082,0.9728729271456139,0.9993671712115941,47.78369350449998,28.72124827865887,3.3498555049912677,1.0257052688341082,0.989562660676212,13.86595161722222,passed,
2025/09/18 21:30:00,0.6589707254731124,0.6267705520858852,73.37384522055355,89.93681553728354,3.0752349552954046,3.09,2165.237709305775,2303.386705410588,0.9728064404372214,0.9987211401624732,47.55287827222568,28.63154988160555,3.350866184468381,1.0206923943784252,0.9875827995495564,13.742070002222228,passed,
2025/09/18 21:45:00,0.6532927041070732,0.6304072111706371,72.2660910969269,88.41132774734719,3.0908916604165753,3.09,2107.8740008841896,2300.6929749519977,0.9725166504409176,0.9995428260066608,48.51575393737967,27.861331781684363,3.3620700770473397,1.0355836261965685,0.9941528772416734,13.626402899999993,passed,
2025/09/22 07:30:00,0.7117762909268519,0.6466565140110704,83.22546630983052,99.79874462680995,3.171595843887386,3.14,2380.7847740070897,2475.1213685369794,0.973584903801054,0.9998367606170793,45.12236487075402,28.56038949066122,3.1903520595276067,1.0230996865190396,1.018937917643602,15.400971740000001,passed,
2025/09/22 07:45:00,0.7053564466726532,0.6546733994760173,83.45433642576013,101.14614232012194,3.173899808730492,3.13,2378.512621999072,2496.7582540845383,0.973901473875394,1.0005639830544144,45.757101490330754,28.450633443374844,3.201588830821358,1.0462651695232128,1.0259426246324554,15.473621301111109,passed,
2025/09/22 08:00:00,0.7082469798291202,0.6521970066976254,83.89416641365442,102.23111934353528,3.165788075424601,3.14,2394.0070647812568,2516.728751545863,0.9738754880533613,1.000399851964899,45.43527150968785,28.74562425635475,3.1978457440527617,1.046389727952684,1.0363532775412874,15.546348888888886,passed,
2025/09/22 08:15:00,0.7129303035076301,0.650438566757305,84.29421915968494,102.61503307418192,3.1644852955835514,3.14,2410.1551807260716,2525.6094205921545,0.9737942948853706,1.0001542509147747,44.96807448252965,28.829500294625728,3.179337193667574,1.0408426644907462,1.039345737957181,15.619154503333336,passed,
2025/09/22 08:30:00,0.7114334318580724,0.650588722914148,84.81166547544527,103.146429612878,3.1632319567696467,3.14,2428.896110675452,2531.9378842571373,0.9740573216204326,1.0002262025395496,44.960798818570105,29.01896273990206,3.181047336854638,1.0482989368603421,1.0450280858790264,15.692268624999999,passed,
2025/09/22 08:45:00,0.7132517390539019,0.651075484353901,85.23705333239968,103.62472096572225,3.1681034463284568,3.15,2436.9652454398242,2539.2710071791134,0.9739839720362448,1.0002282342930258,44.86654837098221,29.108337879175178,3.179220219944895,1.0521947952628514,1.0505305608263,15.765231221666662,passed,
2025/09/22 09:00:00,0.710099412836926,0.6590534088785758,85.5542110076416,104.23548031546272,3.1759406328173294,3.18,2446.3542667065444,2540.600363786693,0.9742118327833817,1.0005789253014719,45.17979524725229,28.78733723930584,3.172439207804797,1.054464429678757,1.0371223787928199,15.838271845000001,passed,
2025/09/22 09:15:00,0.7150863295598074,0.6560463735522722,85.62186899033246,104.36921600657153,3.164546114470244,3.16,2457.685106298945,2570.253042738554,0.9740901636279952,1.000352449586009,44.75537483575941,28.28545353302303,3.136373186216949,1.0368426896744751,1.0307336522368293,15.911142133333326,passed,
2025/09/22 09:30:00,0.7101433949397071,0.66992234493021,85.73595817230193,104.87434490108026,3.179333345420831,3.17,2455.627749581369,2562.2846682600384,0.9742995145732444,1.0009029568607406,45.302253739049306,27.68760382559575,3.135048585701265,1.0454047587820048,1.0127900367247118,15.95361627444445,passed,
2025/09/22 09:45:00,0.7072276413979184,0.66851184324679,86.02863504723042,105.19076005713005,3.173296724811957,3.18,2466.9763965564352,2576.302497450875,0.9745430481906773,1.0010283108782057,45.4463173864559,27.701776241012077,3.1411558839168765,1.0502123168485118,1.0164638494205462,16.003820396666665,passed,
2025/09/22 10:00:00,0.7110832036297834,0.6666824847681831,86.31145776041562,105.28924456493853,3.168279637523946,3.17,2480.1111315434105,2584.452403001342,0.974452774892313,1.0007159414325204,45.05825086974434,27.591422257089587,3.1319105032741033,1.0445231560957744,1.017707511811897,16.045953519444446,passed,
2025/09/22 10:15:00,0.7040696413219428,0.6657502190003569,86.4191189890612,105.66835544208246,3.16720082386287,3.17,2477.069186813706,2602.470190287868,0.9747870168806493,1.0012840436141746,45.64239693396321,27.727110372158723,3.1472566106436615,1.05862220327177,1.0256845118331903,16.087921299999994,passed,
2025/09/22 10:30:00,0.7144869524239353,0.6629873505588052,86.82757253941483,105.73108539904428,3.1635389512167973,3.16,2502.1625917792667,2598.9562213123095,0.9745259606700648,1.0005315860141915,44.58918654999196,27.858852763457065,3.11471216840918,1.0478192517222025,1.0306249469322317,16.13758806,passed,
2025/09/22 10:45:00,0.7069835880328971,0.6722455079712375,88.27774656454744,107.6960991101918,3.174924332196119,3.16,2538.177641312118,2624.795277582036,0.9748368254156735,1.0010506024358634,45.08729498784743,27.881266407983176,3.134620453719585,1.0826032986724436,1.0430312359256195,16.392048346666666,passed,
2025/09/22 11:00:00,0.7080097212242661,0.6743526345233827,88.64398706229328,108.04147857651749,3.1790454991051145,3.18,2555.589815863011,2616.2619526300423,0.9748893842874726,1.0009230436375918,44.869713484220185,28.102643626866794,3.125023609624374,1.086988346140568,1.0451268000943532,16.441552086666665,passed,
2025/09/22 11:15:00,0.7097040618688851,0.6727479838983149,88.84803542019496,108.19965732132277,3.176633784031798,3.17,2563.7475065669114,2625.037869033448,0.9748340105164942,1.000799070389507,44.69956913390601,28.066250208521073,3.1189332461615025,1.081792808140169,1.044702302215991,16.482870922222222,passed,
2025/09/22 11:30:00,0.7146762482326479,0.664212568291893,88.98826602154622,108.16992361293455,3.161692741696208,3.18,2578.5245815975672,2650.1110050674656,0.9747850346605684,1.0004415232405146,44.131923094753816,28.109173743597037,3.0956344743865576,1.070028555882978,1.0525509742773445,16.531339183333326,passed,
2025/09/22 11:45:00,0.7115862429913736,0.6660143523111668,89.42616415506087,108.61350785988436,3.1645016741269094,3.19,2594.471628199575,2644.7492020146,0.9750043057424516,1.0005200411590753,44.25279470183612,28.34708951262708,3.1052969569632594,1.0767856210462443,1.0529716739068498,16.57952308833333,passed,
2025/09/22 12:00:00,0.7097561432854124,0.675934804141675,91.10507883318563,110.9542505601792,3.1930780310528735,3.28,2628.146009003935,2652.9916177641876,0.9752090055237236,1.0011190987212155,44.088662771305415,28.789912645467727,3.1074598782458778,1.099612942976002,1.0604139075191927,16.863084535,passed,
2025/09/22 12:15:00,0.7129282990340492,0.6632389214589414,90.2392745680802,109.60221127668667,3.149520835059349,3.2,2642.0708520247294,2688.3728756920923,0.9751013335600087,1.0002361303649734,43.81256344122741,28.028745919896174,3.0669164641612747,1.0626173768982423,1.0466867812891345,16.788343580555555,passed,
2025/09/22 12:30:00,0.7170922699867028,0.6775085488561501,93.04205936355929,112.9980847184022,3.1763687206329765,3.23,2708.755589513772,2714.3459965117854,0.9754685648198365,1.0006751422879656,42.68428281522227,28.04955703771054,3.060237094525867,1.0841158309784344,1.0537773456945807,17.225770246666666,passed,
2025/09/22 12:45:00,0.7089664840308143,0.6761323900514113,91.03593914651015,110.75593547602537,3.154426401973463,3.19,2660.739621745977,2715.3507918361847,0.975301516999729,1.0006552870134136,43.96918302787955,27.007764632020844,3.069337181258308,1.0762951870278776,1.0365272083913397,16.95848154,passed,
2025/09/22 13:00:00,0.7060594057833441,0.678272361801006,91.47435241597476,111.3865007386436,3.1652866776233717,3.2,2657.950446242256,2716.289972566373,0.9756003307495439,1.0012036073839263,44.01683250844975,27.291323411920178,3.0866621307778788,1.0894459234419298,1.0432810963588233,17.0110116,passed,
2025/09/22 13:15:00,0.7149243858862063,0.6722571867905996,92.00529530948886,111.6262085147216,3.158797264908993,3.19,2687.446920859792,2724.3065048343246,0.9753562785725723,1.0005116975481099,43.13461686504664,27.591148220110274,3.0576851173921304,1.0781238240027597,1.0518952330907245,17.09463191944445,passed,
2025/09/22 13:30:00,0.7143949770771756,0.6801515248748926,93.17429876146741,112.95533020047175,3.1774657435319944,3.2,2716.5600066046386,2705.2416433987814,0.9757241237967417,1.0007814315552814,42.736995579097176,28.055821941686293,3.064514989454718,1.0888999443916503,1.0504710403248483,17.22758901111111,passed,
2025/09/22 13:45:00,0.7173589344152383,0.6716635536914928,93.26110290962762,112.845724842179,3.157415233983948,3.19,2727.671277493887,2745.0936663023563,0.9756271106380846,1.000457927347156,42.45351892350404,27.735518225930264,3.052714953330825,1.0788341858024932,1.0573794505451386,17.279791405555564,passed,
2025/09/22 14:00:00,0.7194511524468097,0.6705320054893821,93.3894603377675,112.96038279979916,3.162631473897072,3.19,2724.9395498981585,2746.5651487259906,0.9754341597530449,1.0004160663886963,42.39345136510289,27.839312058078324,3.052968292977047,1.0751552409161214,1.0580402639908488,17.304352969444448,passed,
2025/09/22 14:15:00,0.7172605248210953,0.6819703745068942,93.63754056206723,113.40332078696002,3.177708156208705,3.19,2726.15605268766,2727.0964219957136,0.9756591279844916,1.0007901823308385,42.395822721859034,27.62358871011905,3.054931971603312,1.0885221920734989,1.050841890516073,17.328844866666664,passed,
2025/09/22 14:30:00,0.715807492666745,0.6778343354810807,93.55213938521084,113.56318671581123,3.1757940564890625,3.23,2705.096394985096,2759.132956337132,0.9758343615526478,1.0013855694460132,42.42759064100645,27.054758308240373,3.061996885994537,1.1017456041883267,1.069386705362757,17.353267097222215,passed,
2025/09/22 14:45:00,0.7187240587652508,0.6808035343967784,93.81983257698535,113.7299050541974,3.186449273155369,3.18,2710.6068964635488,2740.5073855053547,0.9757034324096502,1.0012415251833624,42.19180590749218,27.139305780640555,3.0595253478543825,1.1019820668162585,1.0679975263057382,17.36969914166666,passed,
2025/09/22 15:00:00,0.7232427985535771,0.6860466734303214,94.20637925160555,114.05255149480878,3.1945242349004612,3.19,2730.054972555518,2724.943725479157,0.9754884810771127,1.000868803512792,41.78244516779206,27.219356756135586,3.0403566261977106,1.0931132042252298,1.0563207208596375,17.426125542222227,passed,
2025/09/22 15:15:00,0.7189897446301065,0.6831009330033178,94.62875390926865,114.50576677663065,3.1874879112241,3.21,2742.233614367135,2743.425325732709,0.9759262307783788,1.001175408607794,41.82661782261078,26.943322310750464,3.0533195032085136,1.1000971600132012,1.0633552974288845,17.48547155666666,passed,
2025/09/22 15:30:00,0.7224992395811426,0.6859927394562255,94.90119431689057,114.74202107187249,3.1961564730721115,3.2,2749.6233032305954,2731.0953647576443,0.9758105797255939,1.0010402510008725,41.48072063342457,26.904524654632418,3.043708144417688,1.1002761639201153,1.0630222563639886,17.517234447777774,passed,
2025/09/22 15:45:00,0.7276614308554942,0.6688224212710356,94.96966774659481,114.30257115545074,3.1626733084810095,3.16,2773.662578247695,2777.6341726959,0.9756319970044569,1.00025120569747,41.00773165733947,27.56459982478411,3.0265508496603943,1.078303982884422,1.0740320049149448,17.556938061666656,passed,
2025/09/22 16:00:00,0.7216343775256919,0.6768883698464201,95.2390972087694,114.98507501187377,3.1949711841402846,3.19,2744.179615937467,2763.4261374116127,0.9760563723179313,1.001529549807858,41.32140757264751,26.44908313343043,3.049611071286342,1.1051080227717014,1.0813251216676405,17.596641675555553,passed,
2025/09/22 16:15:00,0.7223938779329444,0.6851868299544347,95.8575036458012,114.80760025405232,3.201335970339984,3.2,2789.0442474011907,2717.533234622512,0.976066845930638,1.0008278818664071,41.10775355756395,27.25857925224501,3.0406898758971344,1.0955628484188875,1.057066106467446,17.62840456666666,passed,
2025/09/22 16:30:00,0.7208480718828485,0.6837812188483278,96.02136657670567,114.5670311341593,3.198029719595538,3.21,2802.4053428281395,2722.2800821684996,0.9761941096163035,1.0007865796812392,41.10301454453145,27.365303945798924,3.0340684241689813,1.0914587815849386,1.052275099177934,17.668108180555556,passed,
2025/09/22 16:45:00,0.7152032681514352,0.6817152556174009,94.29669324632135,112.36185919244116,3.1916870962363673,3.21,2738.3473409662947,2725.791535620151,0.9759114731538502,1.0010710204626885,42.29423755343682,27.262377710001527,3.054211502704201,1.091749350303918,1.045859151270357,17.439821544444438,passed,
2025/09/22 17:00:00,0.7243913699240037,0.6781189558796377,95.87667666751939,113.40700153503585,3.206151434843534,3.19,2784.842943879532,2718.7696170006493,0.975855473629758,1.0006706337669542,41.07493345055126,27.88095315572794,3.036863242656278,1.08845469473899,1.0583478401829305,17.64541530888889,passed,
2025/09/22 17:15:00,0.7235794398092072,0.6804543610025937,96.0646039925626,113.19010937450305,3.210268770772313,3.2,2789.808389383909,2713.702761655118,0.9759988109938867,1.0007690802860387,40.99813807079189,27.906954670929366,3.0365089269624286,1.0924367806679753,1.056140726677643,17.667749977777774,passed,
2025/09/22 17:30:00,0.7254547047603636,0.6706094165034366,96.010222473926,112.54344029936306,3.194133690956876,3.18,2799.3840904367657,2738.8147363946296,0.9759385839900958,1.0004394761480662,40.80330460247991,27.907691487070597,3.023610402279015,1.0821715231848223,1.0621823190286441,17.689747460000003,passed,
2025/09/22 17:45:00,0.7225874684963881,0.6664603952870097,96.25565692974388,112.16647194512625,3.187487759255462,3.18,2810.2614099721527,2743.9725669039403,0.9760403404468609,1.0003195541142444,41.06089917087728,27.851067946644633,3.04125102032727,1.0765942329818832,1.0583886515439809,17.704052813333334,passed,
2025/09/25 11:30:00,0.7683877488876495,0.6735845087851682,89.00280112983837,108.26706228126018,3.054158666990478,3.13,2778.364224376598,2882.5245034993786,0.9751402747210929,0.9980967749488747,35.4469028816108,21.996987601134997,2.566776049793155,1.0181505330309168,1.0467231940837656,17.289252371111115,passed,
2025/09/25 11:45:00,0.7181248466811653,0.6988492393887482,98.06729146632208,118.68030675898598,3.0347747829123297,3.07,3076.4579556099156,3031.8579193308583,0.9807449270003308,1.0013752738713713,38.39876477097031,20.68213560088411,2.718063443749143,0.9796604210751105,0.9313464967505731,18.537362983333324,passed,
2025/09/25 12:00:00,0.716124920940921,0.6881036321247695,100.90552214987429,122.44193757509517,3.034845843405569,3.04,3166.6754225778895,3128.607648430454,0.9811220147648674,1.001800378102064,35.54729906914662,21.389786725927145,2.7061033802031296,1.0090228187612569,0.9791459357949952,19.105213661111115,passed,
2025/09/25 12:15:00,0.7334747736452016,0.6720982286854452,103.73861505309766,125.84962326925368,3.0369889702633146,3.04,3185.830995569495,3273.00006259656,0.9814037301948295,1.0027447356859425,32.86837517914208,19.159356821677672,2.697470834573141,1.0101765373580056,1.0302551064195165,19.615398684444443,passed,
2025/09/25 12:30:00,0.7239833419526511,0.6801417367474515,102.10134673733594,123.81649218282425,3.0228428264122975,3.02,3169.5945802833517,3234.383497082394,0.9812701181055165,1.0022835032095332,34.387356657142874,20.218981822990298,2.7047008535210955,1.0114874871836301,1.0041698587081473,19.358219191666663,passed,
2025/09/25 12:45:00,0.72386390017238,0.6793622442530345,102.21517105656498,123.90751962513453,3.0224615293012174,3.04,3170.619181655786,3241.2723005429993,0.9812749262504538,1.0023192639977203,34.41544586365843,20.194572374492306,2.7072799902021747,1.0094191648073223,1.0033635306826063,19.379695334999994,passed,
2025/09/25 13:00:00,0.725335876213421,0.6763669822158116,102.47542830143819,124.19576050139577,3.0243068814206278,3.03,3170.4048103777864,3250.0263037024642,0.981343777955126,1.0024584601003461,34.254172523525,20.084972713588897,2.7082821696887387,1.0074239346257274,1.0082263420816895,19.417354000000007,passed,
2025/09/25 13:15:00,0.7269021765324126,0.6779100113004004,102.85951870179888,124.6305623383036,3.0286394353937074,3.04,3180.04939761828,3253.1448749484193,0.9812652205180555,1.0024243260000605,33.85930358056181,19.825104475173905,2.704966210265495,1.0094544037691664,1.0103861676014134,19.48382586944444,passed,
2025/09/25 13:30:00,0.729289015303694,0.6735353746699074,103.33878899555299,125.12274770279572,3.0273261794282167,3.03,3180.3110968162764,3280.1754984407535,0.9813803761937512,1.0026346305400526,33.59910716130896,19.597477266516073,2.7100870966798554,1.0074519948367302,1.018908512754058,19.558000201666673,passed,
2025/09/25 13:45:00,0.730639417075198,0.6722384573187684,103.60135275316209,125.40835344334758,3.026976493542445,3.03,3182.110574649836,3295.526409958669,0.981393788796065,1.002713309127804,33.37387967773891,19.38571666719833,2.710307252409289,1.0080491259278557,1.0236626456280877,19.60765488611111,passed,
2025/09/25 14:00:00,0.7306624401865985,0.6729571598027109,103.6038303512616,125.36293434158657,3.026858940965277,3.02,3183.3017122310703,3295.4648691675097,0.9813752360650171,1.00268308096545,33.341852351969884,19.38635137852851,2.7094183031265104,1.008576982742362,1.0229092027929696,19.610312553333333,passed,
2025/09/25 14:15:00,0.7309160652723629,0.6734226010314697,103.55660751881177,125.27308106799484,3.0255135408898073,3.03,3184.420007044077,3295.3707353789646,0.9814030372695439,1.0026587402063056,33.33731829321425,19.42856388942977,2.7060172503101216,1.007844929741928,1.0214728950449299,19.604694633333327,passed,
2025/09/25 14:30:00,0.7315041448316347,0.6702482261138758,103.58866049632495,125.22577323780227,3.0248660331070107,3.02,3179.504462545386,3297.1835132446904,0.9815327140890031,1.0027766337640018,33.424445393477455,19.562928262906507,2.7103548245428066,1.0057993288982212,1.0249509920959372,19.591113465000003,passed,
2025/09/25 14:45:00,0.7310757557371425,0.6756436155087947,103.65588420738644,125.2781661504148,3.0322981035169785,3.02,3192.6196377235397,3269.0278927408094,0.9813947830931726,1.0025435023584215,33.2957737132031,19.61988129575929,2.703625502402463,1.007456623516233,1.0175137768887101,19.593641552222216,passed,
2025/09/25 15:00:00,0.7317436851741994,0.6723443263409317,103.64678331500087,125.22079361353663,3.0308508632866658,3.05,3183.736698117429,3279.8671468073685,0.9814533720911485,1.0026876051776994,33.261870758519144,19.571767059844195,2.7080239648443305,1.0091857233112997,1.0250859670220644,19.590219293333334,passed,
2025/09/25 15:15:00,0.7323466125280595,0.6753271671635173,103.89415816597615,125.48932638994874,3.035820032255667,3.02,3194.8123295036416,3271.385248557141,0.9813609862951082,1.0025759288014073,33.01153881408557,19.45374592341837,2.7035635239270674,1.010455964718464,1.0227467604348204,19.63021214,passed,
2025/09/25 15:30:00,0.7341461767477865,0.6771026216640642,104.25426343224568,125.83597415376803,3.0396328245094297,3.04,3206.196640877974,3267.7641161560914,0.9813548412391863,1.0025139229986073,32.6687719268735,19.344523958340744,2.699169377365816,1.011340236133077,1.0233846577924055,19.678463621666662,passed,
2025/09/25 15:45:00,0.7339910944754814,0.6738527933654327,104.16619608323795,125.6978904521003,3.0360322774193365,3.02,3197.8046560191547,3279.2322196828786,0.9814425252331934,1.0026441537926056,32.83211854094419,19.398175060607926,2.7038786933612156,1.0098346353708958,1.026598865355476,19.664493016666665,passed,
2025/09/25 16:00:00,0.7278947648524615,0.6804374224470396,103.42069011131886,124.74746572216897,3.034179267187372,3.03,3198.8262839982613,3240.8106587827415,0.9813091858451054,1.0022921356885028,33.74545573835081,20.04355533850721,2.7073164626301107,1.007364215169644,1.0050370485139142,19.539012899999996,passed,
2025/09/25 16:15:00,0.7315945451424875,0.6735553423584225,103.95606340861099,125.3592287264303,3.0291451367960183,3.02,3192.509795868171,3292.658378124942,0.9814335982967729,1.0026421130521808,33.25937296492715,19.525150378303472,2.7119392614250586,1.008186339906515,1.0220781277099704,19.64451563555555,passed,
2025/09/25 16:30:00,0.7326329997241983,0.6731767404699519,104.18218144924056,125.59878821452011,3.0285647572736663,3.02,3195.6333830442377,3305.7619737057144,0.9814262883699256,1.002677456811769,33.05796228651951,19.35478000967297,2.7113877929407226,1.0079019100395652,1.0240199598356376,19.68989685055556,passed,
2025/09/25 16:45:00,0.7322050680810095,0.6764698171129752,104.01210779110191,125.36212300549694,3.03038271927336,3.02,3199.639720938048,3287.3280305009966,0.9813780623939167,1.0025227899277551,33.06352894213071,19.498815506194962,2.7054772371518325,1.0090175846399176,1.0188256563585696,19.657994974444446,passed,
2025/09/25 17:00:00,0.7307279036016335,0.6780727832375634,103.89378444871583,125.18887067256908,3.0307656267454757,3.02,3203.4162061240877,3275.120463897365,0.9813752790449876,1.002431375973251,33.32997262604643,19.70659933534242,2.7046816705709595,1.0054562401403278,1.0107187524124432,19.634926251111118,passed,
2025/09/25 17:15:00,0.7333275772612067,0.6738130985276619,104.51985297710313,125.8972908985226,3.0324484729275665,3.03,3203.4881548993712,3307.9078822382025,0.9813740890143599,1.0026660562363348,32.850314639729014,19.219681690274765,2.7113760475264272,1.0076259040825406,1.0239436864650562,19.745472969444442,passed,
2025/09/25 17:30:00,0.7374487223344922,0.6719639478558587,104.98045101129944,126.42305253357347,3.0345605086785947,3.0,3210.0067332783906,3322.041713634687,0.981465227024095,1.0027795453974595,32.221237866746264,18.896875078850503,2.701704379890755,1.007902007557831,1.0325911182424934,19.821896257777773,passed,
2025/09/25 17:45:00,0.7365644533930077,0.673826435958524,104.66983135747144,126.02004404932904,3.037172955042215,3.02,3208.0528663815635,3297.0451888784182,0.9814518160428896,1.0026744045854439,32.36670286408607,19.140506789311768,2.698649557358361,1.0101609409420507,1.0301025464049494,19.757107883333326,passed,
2025/09/25 18:00:00,0.7426770950556735,0.6681856924016679,105.82408806124484,127.38049229966279,3.0405632772754525,3.03,3216.3259905010273,3348.1297845766676,0.9815063765535764,1.0030121627104203,31.28653203130465,18.204027831594203,2.6985343199448812,1.0115922118936524,1.0499552009462367,19.959643165000006,passed,
2025/09/25 18:15:00,0.684042840579405,0.6860365344349607,93.32340950303247,112.15260949060072,2.95448825649399,2.83,3041.21755113625,3019.68864042068,0.980355519370846,0.9997331087375251,41.61968894522328,18.076444479743472,2.747961346711416,0.9759561569665567,0.9015561069634567,17.906876166666663,passed,
2025/09/25 18:30:00,0.7091904694457614,0.7083278659935238,100.42079849061334,120.18385070456715,2.988701417207242,2.96,3187.2974803758034,3177.1560673299264,0.9811750554569775,1.000890743232349,36.78841163436462,17.07449612798411,2.734579780037262,1.0154621479261532,0.9436514478398732,19.021451337777776,passed,
2025/09/25 18:45:00,0.7201646299703778,0.7045581215231618,99.72219192006705,119.21189893960926,3.000450752739349,2.98,3129.9397636552594,3156.009159371846,0.980839344379885,1.001012587931399,37.10080766671966,17.188370527870138,2.730991161461723,1.0031121931646938,0.94658475168986,18.860680177777777,passed,
