datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/09/25 19:00:00,0.7143114270245742,0.7010413359577281,99.7174345884661,119.01664021656418,2.9879078536829122,3.01,3153.5217986553084,3159.1074061190166,0.9809274374015713,1.0006862323573023,36.73547254611735,17.626325999903347,2.7395333002924036,1.020382179892335,0.9614950794296331,18.861554378333324,passed,
2025/09/25 19:15:00,0.7165461420734158,0.7088993776070813,101.6199254713528,121.29499990022167,3.0097563365628592,3.02,3200.8844134451947,3159.0944706018777,0.9810410039208289,1.0009121074053815,35.15453281347297,18.531328016268084,2.7409590903331367,1.0425052104053494,0.9766380110712107,19.14198674666666,passed,
2025/09/25 19:30:00,0.7256902546832309,0.7066439940236602,102.19987037005586,122.10789052064463,3.0163796207033866,3.03,3193.4111551900965,3185.73439165357,0.9809489442550849,1.0011311796386608,34.50388099239576,18.536807922650457,2.7288158491432792,1.0364244948612187,0.9850514166554923,19.241924624999996,passed,
2025/09/25 19:45:00,0.7216394026747213,0.7085317693694194,102.15262958740885,122.15726839960354,3.0080748509195545,3.01,3220.055515656112,3182.375331694404,0.980996210378488,1.0008137892406903,34.27437512036411,18.537078923728824,2.7195783242786904,1.0420232921166017,0.983792117513903,19.25899121666666,passed,
2025/09/25 20:00:00,0.7184448176806911,0.7087801743472167,101.4209951682118,121.45654666891271,3.006275098205868,3.01,3196.478570630729,3165.5104668155054,0.981083800739366,1.0009499162502165,35.035791742883184,18.493444130407802,2.7290754462120748,1.0415059875133943,0.9788107902443737,19.125889218333334,passed,
2025/09/25 20:15:00,0.7244298196096144,0.7080647995497995,101.57365591186422,121.75403954287303,3.006364793333445,2.99,3185.5229812188704,3190.6407611765003,0.980934623427901,1.0010290506710693,34.93615133523694,17.950130481509785,2.7210320767389833,1.03059142672868,0.9763778351730892,19.169074191666667,passed,
2025/09/25 20:30:00,0.7222429554344347,0.7052417755396421,101.91153030353668,122.28584439688802,3.007858660568167,3.05,3188.974773363234,3198.393495254447,0.9810724751452998,1.0012455440240988,34.30996978279041,18.729567942963747,2.7344615608130285,1.051928292927755,0.9994703194443106,19.21230096499999,passed,
2025/09/25 20:45:00,0.7298840265791279,0.6999518535882621,102.00219202526293,122.61128243323749,3.0118765444752644,3.03,3157.711268080821,3233.2581300424445,0.9809208399323655,1.0016281494999653,34.34187206404229,18.529585893002224,2.7313040501784087,1.039312553239429,1.0041078116986943,19.24881082666666,passed,
2025/09/25 21:00:00,0.7345067287901201,0.7052399981446307,102.7436658845648,123.23874159038785,3.022074251752608,3.03,3186.807711007251,3196.923839867722,0.9809107843572641,1.0012690396772155,33.68919788066098,19.08428096528703,2.7261371216785952,1.041530459629744,1.003780146376,19.29211075,passed,
2025/09/25 21:15:00,0.7463306362201709,0.6967606362953792,101.77155080631736,122.24420112667073,3.0238353041013895,3.03,3108.8462202559663,3219.54466764881,0.9806354681614914,1.0016996890615173,34.151079071921366,18.69821587098929,2.724031837043726,1.0276764036482302,1.0139728840541533,19.136011785,passed,
2025/09/25 21:30:00,0.738687975773347,0.6990831949765487,101.68005439482819,122.25815300480592,3.0191259377508968,3.05,3127.634297226826,3205.502259073413,0.9807625127260093,1.0015579934088927,34.311267375524466,18.920583752083296,2.7323312450909953,1.0367694280512834,1.0116850402686788,19.120536844444445,passed,
2025/09/25 21:45:00,0.7359823229411202,0.7010772062181884,102.42691641734098,123.31741436151789,3.0145222446360576,3.06,3161.5045471101494,3232.4287069226207,0.9809079447370441,1.001559478197809,33.53353155380626,18.85368215539919,2.729149289079759,1.0484258832050153,1.0192136970180177,19.274654025,passed,
2025/09/25 22:00:00,0.7288975932912037,0.7016412249629226,101.64729974720957,122.50558605469605,3.011772956485993,3.06,3153.1783355388916,3198.488485428847,0.9809362766635243,1.0014383977361374,34.367283855372385,19.185861131955527,2.7419166701969986,1.0518920202427406,1.013117833653042,19.129778359999996,passed,
2025/09/25 22:15:00,0.7395098495457338,0.6956576991806096,101.65167765120505,122.68697963755876,3.0155661213471667,3.02,3115.5559161072065,3233.532727653745,0.9807429185722929,1.0017866173843675,34.350454466008614,18.90295036017083,2.7343570510197397,1.0349584022979568,1.0174901012266875,19.146096615555553,passed,
2025/09/25 22:30:00,0.7392485142122703,0.6985114048421707,101.74962523008962,122.92628873422586,3.014098612856519,3.03,3127.0961579226628,3233.03219738868,0.9807627838223895,1.001689057779218,34.24193427720711,18.710448069978796,2.7275514364626905,1.0331471227540705,1.0117255478314406,19.17005405333333,passed,
2025/09/25 22:45:00,0.7371806217013763,0.6961127944233954,102.12276551183959,123.32018615652629,3.0132461449544907,3.02,3134.9397207580087,3237.1706835850446,0.9808560696924656,1.0017272440386855,33.88658209685873,19.251961826274957,2.745358459243201,1.048649118633997,1.0289743245472536,19.20073711111111,passed,
2025/09/25 23:00:00,0.7356934012781353,0.7017607815536191,103.97986922193267,125.63486941292753,3.013028553644648,3.05,3217.8091973361584,3264.5959785076043,0.9810439562062048,1.0014730863936427,32.07477236418309,19.398345972779076,2.729344930363069,1.0636321500786121,1.0383055456020607,19.531671891111113,passed,
2025/09/25 23:15:00,0.7385061559393558,0.7036492932466137,102.3435688567415,123.66587788408206,3.0155174656992516,3.04,3160.625523257242,3210.3878958242185,0.9808540901723514,1.0013666480163366,33.6871567551076,19.13979260251477,2.731138542127989,1.0443030278327836,1.0153930504848467,19.21190223944445,passed,
2025/09/25 23:30:00,0.729237927914863,0.708199436660816,101.9041396871501,123.25388334707552,3.004796923546264,3.01,3179.232372163714,3196.0494657599274,0.9809121663014971,1.0010561694338143,34.58604929997988,18.64133898558804,2.737503604293606,1.038808614174311,0.9933085174396376,19.15642725333333,passed,
2025/09/25 23:45:00,0.7340034928921848,0.7055200521236801,101.13163162109127,122.40857447593051,2.9866386989146796,2.94,3159.976085732146,3237.7096579432064,0.9805108608411995,1.0007079519897855,35.66600247351278,16.698368542806485,2.718470336060153,0.9975596568735355,0.9614483534994852,19.107575825555553,passed,
2025/09/26 08:00:00,0.6758104920102762,0.622274557349255,68.45300672552752,82.18484432941528,2.8498444675360677,2.92,2190.1000209837566,2583.943323013043,0.9749126125703537,0.9972015360688657,42.946856696131306,14.531291779744164,2.8986719437443305,0.9835365893772454,1.005386331321106,13.605281011666667,passed,
2025/09/26 08:15:00,0.651166040692539,0.6318226704145199,68.01412261229144,81.87051261605993,2.901857159474169,2.89,2149.5492301327495,2444.51274031093,0.9760274568640251,0.9988882519485492,45.3695657501161,18.95773252099124,3.014169186273698,1.0512620233579353,1.0276295609206583,13.33131162,passed,
2025/09/26 08:30:00,0.6387863671637147,0.6346471333063031,66.41754196493592,80.64051189151509,2.9125032576315943,2.92,2080.5029927770724,2421.0390204116984,0.9759969283005395,1.000034099557847,46.83713163104018,19.081826578250926,3.03765634124887,1.0721711293477532,1.0344764247958738,13.110755777777781,passed,
2025/09/26 08:45:00,0.6337664892513286,0.6240621321986726,65.89713738543517,79.35596480006791,2.882523223475833,2.93,2113.5387708022477,2382.775395512085,0.9760301027314133,0.9984628207736631,46.01148509140603,19.80690411393992,3.046011337913707,1.0581944844328404,1.0336283810696,12.960730004444445,passed,
2025/09/26 09:00:00,0.6467263243403883,0.6394043883735008,69.85612164166017,84.0849932060782,2.923801029769435,2.97,2189.917316496444,2440.53593100137,0.9776809981181948,1.0003091375397533,46.35209699037133,19.901238349969578,3.0410255958493084,1.040410639540664,0.990107012608762,13.538523973333334,passed,
2025/09/26 09:15:00,0.6367587638413857,0.6330170606836139,68.11746774090696,81.94360734261187,2.9007188234403443,3.0,2157.502226769679,2407.265705234026,0.9777652031676428,0.9999825220922907,46.750480614252496,19.391038205223634,3.0577534692747257,1.018854858156097,0.9745524325521875,13.241108265000001,passed,
2025/09/26 09:30:00,0.6254758603530866,0.6287902575865286,66.26599943611329,79.89435042643304,2.8786649276609966,2.98,2116.8402168443563,2388.684119121032,0.9776178885262972,0.9998053125086581,47.36205415219193,18.38278972498671,3.070797396741327,1.0003079821036076,0.9572382085652628,12.969894886666662,passed,
2025/09/26 09:45:00,0.6200932618664363,0.6250630757202124,65.0460348359617,78.32103461836442,2.8655582051881368,2.94,2109.2608023599682,2343.7860840129247,0.9773254056768483,0.998910170538205,47.09637266510911,18.676581191330705,3.064485350356484,0.9917129037375774,0.953474263889149,12.76046504333333,passed,
2025/09/26 10:00:00,0.7231382297333498,0.6623206964511502,82.65059265249262,99.25991790069507,3.0079855876751536,3.03,2569.237269451987,2707.895809810933,0.9769836091953169,0.9992347090695772,40.49193010691011,21.07620052216531,2.771612050910086,1.0160549374264494,1.0006525631007561,15.873540246666666,passed,
2025/09/26 10:15:00,0.7024310847863343,0.6629337715952572,83.80835288918125,100.0374918327503,2.959425439279568,3.05,2646.5613536812702,2759.3898753012622,0.9786485728547774,0.9993300181170851,41.52831169952012,19.245846248516102,2.828607177253346,0.9958216809542727,0.9573123992253834,15.99850959055555,passed,
2025/09/26 10:30:00,0.700132682998363,0.6629385555894417,84.62898362652845,100.74722865991845,2.9566891932992414,3.05,2682.758077500645,2758.3658446416134,0.9790128958706219,0.9992081539985986,41.438711455456044,19.673767709112386,2.8393790197474296,0.9975669568697008,0.9566535638545204,16.087712299999996,passed,
2025/09/26 10:45:00,0.6999225303568753,0.665375199744075,85.66502737048692,102.10395832579903,2.9567602970498195,3.07,2718.5637462459113,2796.198730119631,0.9790996186840991,0.9993067978288903,41.34089566357097,19.59839014434599,2.828591687265804,1.0093113633238004,0.9657462379803159,16.30583073777778,passed,
2025/09/26 11:00:00,0.6861553458265547,0.6882318563356955,97.32386889126805,116.49660008020824,2.980360057048774,3.21,3146.6598882843236,3029.214865439136,0.9809060834698666,0.9999742928019546,41.34089566357097,19.59839014434599,2.792694706500205,1.1285020171577176,1.0474322836477308,18.40633043333333,passed,
2025/09/26 11:15:00,0.7003721892656791,0.6884649875814494,97.28198368785411,116.4226629995144,2.9611700291124836,3.04,3146.5485315825576,3098.7751932607384,0.9807103096382999,0.9996761627604834,41.34089566357097,19.59839014434599,2.7361420155126783,1.034219953576452,0.975008425135407,18.49346543611111,passed,
2025/09/26 11:30:00,0.6938985032359506,0.6898045064078772,97.12550228484795,116.58196523046249,2.9498996039106733,3.0,3152.4024431170137,3137.890588423093,0.9808287370265785,0.9998837743067962,41.34089566357097,19.59839014434599,2.7334783363474924,1.0226415282167607,0.9561805644343719,18.55573292222223,passed,
2025/09/26 11:45:00,0.7151882210303513,0.7017437962337937,97.16062663739608,116.6199172029188,2.9964244694138307,2.98,3067.163481173995,3082.5012096693827,0.9807069269333988,1.0008502278889295,39.07240088843708,17.41011230541707,2.7277452077216027,0.9789873909313942,0.919646115226896,18.427005758333337,passed,
2025/09/26 12:00:00,0.7088501780428853,0.6974645486045107,97.14167644160416,116.54189239639791,2.9796811528234484,2.96,3087.601150196022,3106.1449562963344,0.9808169915202989,1.0006410807295538,39.21764389248875,17.234988109478707,2.735075062921762,0.9807443968987865,0.9208964404311439,18.45538853888889,passed,
2025/09/26 12:15:00,0.7098298450445025,0.6968262515123925,97.36926193667126,116.7451561016033,2.9771033032303684,2.95,3094.69288955601,3118.613259573678,0.9808213440796341,1.0006010007694852,39.007026523052346,17.11572541656065,2.733882715389351,0.9822120991149743,0.9243780852219925,18.497654260555553,passed,
2025/09/26 12:30:00,0.7116350545960676,0.6991901826600766,97.59036945319377,117.00774755494169,2.9815807962221212,2.96,3093.122639344348,3120.4945698841934,0.9808071328214273,1.000699165333177,38.899548162747585,16.96561671880025,2.7346601966805664,0.9831453890691884,0.9241226984268356,18.52640174611111,passed,
2025/09/26 12:45:00,0.7059372627723207,0.6909257633077356,97.46808295814978,116.81125278871536,2.9608196343993094,2.95,3120.0409742973416,3146.757902752258,0.9808859473210795,1.0003226735646482,38.67389391101495,17.23408474927616,2.7313041469050696,0.9879672335135681,0.9343829346583363,18.554861159999998,passed,
2025/09/26 13:00:00,0.705254844147967,0.6905430684063633,97.73970408994198,117.072775257747,2.960503997554508,2.96,3137.0380836692298,3144.74248677337,0.9809116716029873,1.000190163203174,38.359625631806125,17.58011749595975,2.728945755054543,0.9922447192632841,0.9386105398868789,18.597236490555556,passed,
2025/09/26 13:15:00,0.7105502980532721,0.6908754557337052,97.40667654083384,116.61080328607292,2.9598238150948153,2.95,3107.1635455988344,3154.3760789839603,0.9808330201653448,1.000334358473299,38.72835295110768,16.68692663369447,2.728477858127797,0.980421975722187,0.9314754694884908,18.533054100000005,passed,
2025/09/26 13:30:00,0.6956378969442407,0.689792870006455,96.90713354411507,116.01318659623723,2.9392188834695716,3.0,3140.876805042731,3149.581732762661,0.9809703507409057,0.9998471209766603,38.92209315123779,16.905432048262302,2.741961723407424,1.0002317674557935,0.9359267847983408,18.489034519999997,passed,
2025/09/26 13:45:00,0.7001009157429547,0.6912984034507553,97.88662702302308,117.3004665735883,2.9525040958912476,2.98,3161.4364610408484,3156.821798999103,0.9809839839844877,1.0000345419927381,37.990924531310945,17.617767778760644,2.7288080874103846,1.0068610847880448,0.9465742142056567,18.654683391666666,passed,
2025/09/26 14:00:00,0.7004541451699153,0.6935102089934563,98.18556025435892,117.80810002399227,2.9623758106030884,2.97,3158.637511657643,3153.577798868874,0.9810882425532816,1.0003709051483833,38.061576603871664,17.787077538257936,2.729785833518585,1.0033753738050235,0.9413585814777229,18.699153947222214,passed,
2025/09/26 14:15:00,0.7016912373354944,0.6992224367327846,98.67459557990244,118.50860059403402,2.9793653906860316,3.0,3163.517802175281,3132.218403473843,0.9810786393585736,1.0005748578522393,37.81961663364887,18.220786082925315,2.7293571885438896,1.005337592638503,0.9374227977302306,18.757298559999995,passed,
2025/09/26 14:30:00,0.7039066863552663,0.703373872761336,98.93971066443119,118.93572238977625,2.9872785190379068,2.99,3166.695268474444,3127.288554057651,0.9811127452739545,1.0007130513191411,37.573502995536664,18.19897572472958,2.7198853686197935,1.0062490918568736,0.9354678703800435,18.80188267222222,passed,
2025/09/26 14:45:00,0.7060854930321548,0.7081441380206552,99.41966220556124,119.61125618100516,3.002780202934264,2.97,3168.2337097299314,3113.889635461944,0.9811068906912224,1.0009495282653922,37.21041779075358,18.569878644030585,2.7183038287872194,1.0113332012037959,0.9367616788969308,18.863835613333336,passed,
2025/09/26 15:00:00,0.705069251947795,0.7047916530792695,99.18057488594589,119.42700435263204,2.9956144353330902,3.0,3152.3084959098305,3141.911092731036,0.9811401392992881,1.0011657002194534,37.41984538850226,18.153450647134797,2.7240984777421398,1.0115270009476727,0.9404542715796925,18.855055058888887,passed,
2025/09/26 15:15:00,0.7058425686168404,0.7049981900795732,99.16038400441806,119.34578636743692,2.9925248918082112,2.99,3154.666226821532,3143.095363299586,0.9812276725463638,1.0011327514100596,37.40740002082306,17.983777166535898,2.7202821940471438,1.0099717368705676,0.9393756968123171,18.84620832111111,passed,
2025/09/26 15:30:00,0.7023809699062927,0.7058875875926256,98.96224327366322,118.97152532107617,2.979078132340982,2.96,3162.072277285885,3162.896486969619,0.9810609758312776,1.0008053550048002,37.62839067539708,17.06721647405163,2.728415892612874,1.0119132443901135,0.9358028638351746,18.842576133333335,passed,
2025/09/26 15:45:00,0.7021178361078118,0.7001412836445551,98.90738086547967,118.79897069318152,2.9693324538391095,2.97,3170.4699798083093,3177.4291738163597,0.9810160518447407,1.0005691700764385,37.467444486189066,17.22547767201058,2.7261057096176877,1.0115593042517834,0.9429413586944381,18.849022970555545,passed,
2025/09/26 16:00:00,0.709440970298361,0.7035837599331948,99.20553170084177,119.03568879424913,2.9859400041324085,2.97,3154.7984768191086,3155.176892386099,0.9809257145378638,1.0007333488024674,37.45774263690463,17.342254574824018,2.725322526659192,1.0026013479013949,0.9372201474582428,18.841207879999995,passed,
2025/09/26 16:15:00,0.7041448176609578,0.698095783976809,98.96683891005064,118.73545990617338,2.9705673256053977,2.96,3169.221663590909,3173.2195685899474,0.9809770829116461,1.0005016513225253,37.45185405204131,17.425385339295268,2.726327646232171,1.0072767300492103,0.9436008566060494,18.840648688888887,passed,
2025/09/26 16:30:00,0.7024656650192165,0.6981604313907608,98.95212648888416,118.70441444854572,2.9702252102616478,2.97,3172.111216123363,3168.420257136319,0.9810422210748777,1.0005090644216492,37.52966555319894,17.547938488504673,2.729439661048434,1.0089265371358382,0.9432729986602474,18.832806428333335,passed,
2025/09/26 16:45:00,0.7052863650211261,0.699392861558007,98.98507314838008,118.73011744114436,2.97672257741762,2.97,3163.8602823044334,3160.2991437305063,0.9809615759653358,1.0005636304778651,37.52792610414893,17.571806293037685,2.727173820694113,1.0054288059299024,0.9410825479942799,18.825268146666666,passed,
2025/09/26 17:00:00,0.7030661437286522,0.6975170362222199,98.79023045059637,118.53587484737355,2.970385409848659,2.96,3167.8507153031505,3167.1535272244478,0.9809803687943691,1.0004822216353595,37.57194648543835,17.534369234155395,2.7242449198041956,1.006182729534044,0.9419898676525106,18.817404173333333,passed,
2025/09/26 17:15:00,0.701085191782555,0.6983643910100278,98.76879860624156,118.49382806566474,2.969329302282626,2.96,3168.380986561954,3166.330490757633,0.9810409402316888,1.0005210909202082,37.74816778346791,17.43216132583936,2.7304626022407867,1.0073618726691052,0.9397915662509029,18.80984441111111,passed,
2025/09/26 17:30:00,0.7011098359535088,0.6964170986428525,98.64336700880742,118.32873188372143,2.9650339438202944,2.95,3169.2530445012294,3171.9757849989965,0.9810324306092449,1.0004432247509085,37.70580728275226,17.406479113099753,2.7261642462294393,1.0068087374402552,0.9418261011543755,18.801958725000006,passed,
2025/09/26 17:45:00,0.7038810494310782,0.6988172028465063,98.7572116654601,118.45109012594489,2.9738085311909987,2.95,3160.6786555127132,3161.6172014371823,0.9809545063886351,1.000542654800526,37.87309936798927,17.329710445580304,2.7266074364238544,0.9990496882662698,0.934072922244195,18.801297356111107,passed,
2025/09/26 18:00:00,0.7005482376693041,0.6982392126109642,98.65363862530401,118.36841154727021,2.971133147169302,2.98,3166.5933976916476,3158.732183191551,0.9810245428484565,1.0005185101989051,37.76130692567088,17.60776309328674,2.728499253011265,1.0077924477916673,0.9396035251585483,18.79338449999999,passed,
2025/09/26 18:15:00,0.7009635900648578,0.6983056654859358,98.7566802391709,118.48418517825031,2.9776183708044024,2.98,3169.0232155034655,3142.291120602768,0.9810228050318647,1.000524905518127,37.68608631639131,18.12041865338595,2.7276416030773882,1.0076767181369923,0.9399138904281383,18.79268551111111,passed,
2025/09/26 18:30:00,0.7010347183609643,0.6961031493365274,98.57851322452655,118.25539774122716,2.9729796284110437,2.96,3167.4918140523414,3148.677219605916,0.9809841274955853,1.0004388244075868,37.83802138371901,17.969509466648212,2.7240399757262654,1.0018564486317878,0.9373273752128966,18.777841866666666,passed,
2025/09/26 18:45:00,0.7041628218532179,0.6994512266013471,98.68083355931014,118.36267876244182,2.982169468484347,2.98,3157.4854881411898,3136.6612798513106,0.9809577879846637,1.0005804738037296,37.77312281724037,17.947953538201368,2.7235733472858707,1.0019045153075343,0.9358987017907358,18.770212321666666,passed,
2025/09/26 19:00:00,0.7085128334229843,0.7082602866654346,99.79415839509991,119.73883548345445,3.000812530237019,2.97,3176.2153929331557,3128.0988556388547,0.9811684450567888,1.0009325181866437,36.89179502798575,18.20743342408492,2.716854732006869,1.0113380981382591,0.9388212063092564,18.918065191666667,passed,
2025/09/26 19:15:00,0.7094793186238916,0.7084366633237251,100.02268617858206,120.0130364097396,3.001544303912014,2.97,3182.1561950672567,3134.208478263388,0.9811838903766257,1.0009502427168713,36.7522521510917,18.182089292076206,2.714116876153641,1.0099630555651238,0.9386935028733411,18.958848406666668,passed,
2025/09/26 19:30:00,0.7097868956388034,0.70586961460686,100.08774542215369,120.07627080626771,3.0007978470641357,2.98,3175.578572056561,3144.7697328673435,0.9812535403602348,1.0011113939360732,36.79368123987246,18.22772359229486,2.719824831748281,1.0087778158597553,0.9415242797735549,18.966087586111108,passed,
2025/09/26 19:45:00,0.7096842313425763,0.7075701466006946,100.03079187689114,119.9927005103327,3.000958783411303,2.97,3179.8506768319417,3137.9325723539937,0.9812149246127998,1.0010007634232239,36.75947799738778,18.160286106656553,2.7152770893616864,1.0091732974709877,0.939288758306288,18.959407133333332,passed,
2025/09/26 20:00:00,0.7116259777319321,0.7039476339900328,100.08441971381616,120.04092996588449,2.9986439830031215,3.0,3169.578151340275,3155.479605601274,0.9813389696559471,1.0012242423066613,36.60212715536259,18.194788693354027,2.7170785499434755,1.011769565376508,0.9488159714757074,18.966596385,passed,
2025/09/26 20:15:00,0.710745388129151,0.7062531143740917,99.95388881634588,119.9196998966056,2.9951333885051037,2.96,3174.3505283815834,3159.4680812506404,0.9812612460716187,1.0010902908175845,36.64493775775461,17.7406543042557,2.7108642980676034,1.010428795304651,0.9433409394492445,18.970631594444445,passed,
2025/09/26 20:30:00,0.716354129247455,0.7039348027003016,100.90820158082228,121.05313847638318,3.0017544333211617,2.98,3185.7021816183933,3186.195107999558,0.9813360595312208,1.001343252353097,35.80348621289148,18.09105269608249,2.7049135219989906,1.0117731849480927,0.9552097766439662,19.12687093777778,passed,
2025/09/26 20:45:00,0.7222230123195468,0.7012559195977847,101.90537007988667,122.234729962917,3.0063860778379397,3.01,3195.123721170941,3223.8807617760363,0.9813925703200551,1.0016245322922366,34.872013835412986,18.2426424134769,2.7009085297255337,1.0140526773058525,0.9689458973231208,19.298005711111113,passed,
2025/09/26 21:00:00,0.7137587100299253,0.6999235016903483,100.42186210710992,120.65645736870687,2.995638565433968,2.99,3161.938585776246,3211.2371676028533,0.9813055752098339,1.001602073262317,36.20071363859384,17.761141990995025,2.7122503129193625,1.011485402172609,0.9576362932466329,19.091731071111113,passed,
2025/09/26 21:15:00,0.7154820682579969,0.7005765079496786,100.89411304585092,121.1529474540993,2.99750932891307,2.98,3173.5864472743724,3220.3611966053163,0.9813127729590077,1.0015996973934338,35.9195986208668,17.72743953407983,2.710911557331547,1.0105227583602514,0.9582124899969041,19.165917711111113,passed,
2025/09/26 21:30:00,0.7204170089449362,0.6955168161288598,101.33759513704123,121.66960549604755,2.996016163122818,2.98,3168.216949638741,3255.0741659602513,0.9814642422285438,1.0019104525830769,35.28580204633519,17.835914055069352,2.7074348691570913,1.0142934083870205,0.9750169643270631,19.24428400277778,passed,
2025/09/26 21:45:00,0.721088111986274,0.6966650926896576,101.52513344715365,121.82437815021262,2.9971606155624326,2.98,3176.3995605518685,3251.0249065240237,0.9815083971531039,1.0018626597410039,35.2318498355904,17.834975227647632,2.705043151467017,1.0119778613687946,0.971953283083582,19.26402347222222,passed,
2025/09/26 22:00:00,0.7222716026373057,0.6980128427322763,101.67887558168405,121.93930793383481,3.000374239431577,2.98,3181.732408398929,3242.944796493404,0.9814783656148772,1.0017908533384337,34.9849144493688,17.979691974420028,2.702884641053813,1.0150166306046917,0.9741762794511342,19.27643598222222,passed,
2025/09/26 22:15:00,0.7230925890640989,0.6968284352048724,101.78887817045782,122.05661508203748,2.9996291053422723,2.98,3183.2779825503494,3249.5739857407953,0.9815317519881077,1.0018395894056407,34.91764373381054,17.986081074168922,2.700942083032624,1.0121475802844948,0.9741638684060154,19.29616999444444,passed,
2025/09/26 22:30:00,0.7242135778546223,0.6983175528090764,101.90808030116425,122.12994048751322,3.0026217341181987,2.99,3188.5343502450983,3239.812524313354,0.9815155638202081,1.0017624913466698,34.699114425218895,18.123519931356494,2.698037838006238,1.0148967108065123,0.975780388489383,19.301894040000004,passed,
2025/09/26 22:45:00,0.7247775335455946,0.6977469839851455,102.0945134249869,122.28328232757379,3.0026420456795466,2.98,3193.3530964333154,3241.4142728651113,0.9815915691195324,1.0017823970410569,34.708723959169966,18.159359193492648,2.698653576571058,1.0109997868765546,0.9735874471809157,19.32130305722222,passed,
2025/09/26 23:00:00,0.725085340083123,0.6970820485156692,102.1630217007292,122.35026936686971,3.0023303931843626,2.98,3193.8400687687167,3245.8331893412114,0.9816066671470127,1.001810375800383,34.67639620193635,18.15742319345772,2.6987824187596585,1.0102679961701182,0.9742504412035679,19.334026745000006,passed,
2025/09/26 23:15:00,0.7257965818989762,0.7021918720569225,102.3496855667989,122.50365618542487,3.0073447924989467,2.98,3210.1384587138177,3225.355969403815,0.9815176861315298,1.0015680974973213,34.42400970304822,18.171661949159365,2.6903759962957694,1.0114900522313177,0.9688438472372212,19.35375065555555,passed,
2025/09/26 23:30:00,0.7264257973789406,0.6990420135770251,102.45875217716616,122.61910582277282,3.0062396025298637,2.96,3203.786866028463,3240.5266490009994,0.9815515883452187,1.0017184284579896,34.361784964571186,18.249308160926326,2.696091875416044,1.012889057232738,0.9755475950252609,19.3731505,passed,
2025/09/26 23:45:00,0.7239065161595539,0.7025382382439728,102.28212351016077,122.46801957094506,3.007148522419261,2.96,3209.2380158221213,3223.216603270501,0.9814655807062199,1.00154375849462,34.68160675994961,18.143986259069205,2.6969613165462163,1.0104555169154348,0.9654340835494674,19.34334640333333,passed,
2025/09/27 00:00:00,0.7249006168429284,0.7000776946276508,102.17536618027336,122.33044265453961,3.003860740834132,2.97,3203.4474438762977,3224.2201236120636,0.9816755641223915,1.0016636430877492,34.806537324086456,18.23264813615055,2.696005903598601,1.0072832970412322,0.9667984413281147,19.30781826111111,passed,
2025/09/27 00:15:00,0.7197238737020848,0.7057559334539466,101.53394671367019,121.62157627426876,3.003461346913942,2.95,3206.2044100549624,3188.6791048386053,0.9814257188311756,1.0012502929473057,35.35136129141058,18.036557415463708,2.6981711361736354,1.0076859318489406,0.9528313858714285,19.206785455000002,passed,
2025/09/27 00:30:00,0.7197579787022503,0.7035297420312616,101.31989712216846,121.42462900107832,3.000023864077339,2.96,3196.3095751476285,3192.991139930237,0.9815352535006866,1.001364506032855,35.49759407206499,18.045939997178944,2.6998076926938004,1.0072630565433913,0.9554510034696272,19.16805462,passed,
2025/09/27 00:45:00,0.7183315465364578,0.7052421571918028,101.21822329473149,121.32226926149298,2.998870612632711,2.96,3201.0961779217723,3182.26284968637,0.9815318496348313,1.0012375250575536,35.73606541053833,17.975881436102707,2.7009368025361096,1.0043690443413869,0.9487655649606218,19.142867797777775,passed,
2025/09/27 01:00:00,0.7180112768143049,0.706940225617448,101.0071208053245,121.12861629940019,2.9990008837023283,2.95,3199.698467353452,3172.668537889775,0.9814388270437864,1.0011152823845917,35.66269688414097,17.98125288595221,2.6984071025766814,1.0089069650521572,0.950137005116099,19.11073428,passed,
2025/09/27 01:15:00,0.7160357576865468,0.7062548797144473,100.77990412361419,120.91284833166557,2.9941808218092696,2.95,3193.883110025086,3178.1137058683225,0.9814640958748505,1.0011366848854146,36.03216513910548,17.71909786450647,2.7046030447594203,1.0058944256891664,0.946071965775569,19.078910662777773,passed,
2025/09/27 01:30:00,0.7166124436860783,0.7064880179797084,100.76760869216412,120.90313226279832,2.9937851551861856,2.94,3194.6955267043227,3173.789027697271,0.9815010706669429,1.0011074841144505,35.98513437974857,17.788902940990727,2.7035475179778943,1.0071781993141202,0.9475628613873348,19.06587452,passed,
2025/09/27 01:45:00,0.715492783890683,0.7090321806572861,100.72110544007283,120.9071376419088,2.993996470863762,2.94,3202.1586149647965,3164.895091960153,0.9814304119123324,1.0009550840852988,36.07795852174083,17.690669664048748,2.700751841129864,1.0050975035730427,0.9410447797201092,19.062936328333333,passed,
2025/09/27 02:00:00,0.7145229704300794,0.7074412236521914,100.35262918040536,120.52359440045731,2.9907554376197094,2.96,3189.12193391209,3163.4309406028347,0.9814683339745031,1.0010119321720232,36.29208183348384,17.69648599133662,2.7053198509182614,1.0071264871849588,0.9437177132896958,18.998932052222226,passed,
2025/09/27 02:15:00,0.7120439484447656,0.7046516749838289,99.76873988571013,119.8799772624024,2.979370354808684,2.94,3187.373855148084,3168.113785048786,0.9813498363094643,1.0007318697735763,36.54709132926353,17.459860806433785,2.701330196823924,1.0050154883428706,0.9423630029752097,18.935351465555556,passed,
2025/09/27 02:30:00,0.7099627654439779,0.701498034198028,99.35031411830937,119.3958020787882,2.97081323227288,2.95,3181.2306078562992,3171.1971836281546,0.9813585942094627,1.0006292225316464,36.90347418123744,17.370576020414727,2.7055854761767475,1.0029550362578354,0.9421368563174886,18.871876540000002,passed,
2025/09/27 02:45:00,0.7099932807394012,0.698980556087787,99.20795294169145,119.28212391345511,2.963610938255496,2.94,3182.4735686005706,3186.060909702267,0.981305925268941,1.000518947500437,36.82889101583114,17.19693729728474,2.7008705980808516,1.0015930626437544,0.9444242904157442,18.87385844055555,passed,
2025/09/27 03:00:00,0.7110361903562324,0.7048584449626412,99.5461786212744,119.74732302179358,2.973780607513966,2.95,3182.461702779173,3170.4000805003816,0.9814580894865086,1.0007587010888863,36.857707789720465,17.191169654535653,2.7049282789394997,1.0021733977448992,0.9384962958202776,18.892017173333333,passed,
2025/09/27 03:15:00,0.7095230956635956,0.6999105536034835,99.12480386108679,119.24519890417712,2.9632625079031367,2.95,3178.327092677913,3180.068054290395,0.9813897376678008,1.0005724395011344,37.01679587620826,17.17917602310763,2.705791219631308,1.0019222724887031,0.9430189321613521,18.841593949444444,passed,
2025/09/27 03:30:00,0.7078767731047886,0.6934815836060234,98.52399344332463,118.5813311543032,2.9495147893098497,2.93,3172.679011459046,3195.6425883325496,0.9812607917360123,1.0003219703945498,37.118029435016865,17.11952027481936,2.701422756021686,1.0010020342992114,0.9488033218678442,18.783458741666674,passed,
2025/09/27 03:45:00,0.7056481774591075,0.6965988038653795,98.37407599249637,118.45846005419627,2.9525754043236625,2.95,3164.8979233292675,3179.2665791864306,0.98138639093776,1.000468589678195,37.64371692277127,17.016426630860632,2.7116565413995644,0.9989040567573128,0.9399968777429833,18.731624071111113,passed,
2025/09/27 04:00:00,0.7024330082516226,0.6916552658221742,97.57013027209028,117.49733799227396,2.9401705977293213,2.95,3158.667789603771,3172.962968088158,0.9813077881461222,1.000143308466873,38.060312311313254,17.056185238920435,2.7102342382190123,0.995054787447532,0.9387785761318672,18.616074589444437,passed,
2025/09/27 04:15:00,0.6997204578258679,0.6908344182426392,96.9131156297354,116.77704318526814,2.9345353180869402,2.95,3143.9306036908215,3162.9140936377385,0.9813030341388866,1.000081025611483,38.48575711544718,16.92473391201806,2.7152342930188063,0.995207643471113,0.9363773343329768,18.50765851,passed,
2025/09/27 04:30:00,0.6972671351949516,0.6900724536161628,96.26611144893809,116.05392324321454,2.9289934350621563,2.95,3131.7055250749495,3152.3849211133047,0.981239222297335,0.9999463950623415,38.79319493977197,16.84091246694937,2.7177536903352006,0.9976067918967783,0.9362337673056287,18.406059662222216,passed,
2025/09/27 04:45:00,0.6863754462508455,0.6815056174720364,94.11361532018744,113.36104670760388,2.89974233215219,2.96,3111.8021972324864,3122.295462106299,0.980999944924124,0.9990793321020137,39.895573190009365,16.737128246769277,2.7260323892434632,0.996144886568159,0.9321884914047346,18.07727688555556,passed,
2025/09/27 05:00:00,0.6907772692317266,0.6823692314061851,94.3314151923402,113.47013656927956,2.904873375959104,2.98,3097.801761688163,3117.104479997783,0.9811279614776847,0.9992981276541537,39.66618120045863,16.861724769302235,2.7361999303492244,1.0039577014638705,0.9427088142442949,18.05351567555556,passed,
2025/09/27 05:15:00,0.709562501412869,0.684331490819844,94.17893902671813,113.24564524620754,2.938014506492591,3.01,3027.9447956888107,3075.4528905663924,0.9807385601693536,0.9997792976958999,39.30285246342931,17.46249631913742,2.72887468787388,0.9988795342848975,0.9538273501134521,17.931870941111104,passed,
2025/09/27 05:30:00,0.7125581266323893,0.6822351467411008,93.75212879881708,112.64226791180442,2.9449259333605395,3.02,3005.636938625475,3044.5746791667502,0.9805126514437215,0.9996519021453305,39.10358664822519,18.26027190390082,2.7345578358969562,1.0087503546322272,0.968405336631317,17.81742509555555,passed,
2025/09/27 05:45:00,0.7069043835682419,0.6748170442243367,92.75038339397199,111.3587366365718,2.93135995386033,3.07,3026.9518445751955,3012.3300984233624,0.979751264150822,0.9983545185272643,37.91518460421805,19.815687525483884,2.720983157121578,1.0471396883962718,1.0087117137646617,17.703309237777777,passed,
2025/09/27 06:00:00,0.7059250387585694,0.6836972214826873,91.96881417749245,111.33026110800553,3.019425925048591,3.07,2872.8309698586504,2873.997407698171,0.9804706028994279,1.0013138254230787,39.628479992525115,23.18157534301414,2.800440513556253,1.0872547545980478,1.032927533520381,17.35212259,passed,
2025/09/27 06:15:00,0.6917286560608871,0.6710192077627167,89.40074482980975,107.99200986938475,2.983547716475937,3.08,2870.3751179711694,2816.297138452531,0.9797780451111392,0.9996328206426511,40.340213547506565,24.008122367265017,2.8021836869405834,1.094700025306402,1.0389309325206035,16.966458024999994,passed,
2025/09/27 06:30:00,0.6896428157605728,0.6701908875316511,87.00382598708997,105.52864078002985,2.988659455380925,3.06,2763.1074570650635,2779.7435723699627,0.9796446470265239,1.0003389163902727,41.762799653593035,23.48578084495849,2.821363032703782,1.0840559886896441,1.025633628617364,16.565694138888887,passed,
2025/09/27 06:45:00,0.6887274386328045,0.6741936969567498,84.84103013161423,103.14384652198683,3.000261299546674,3.07,2675.078367887761,2711.1857459884986,0.9794918459400525,1.0007193636398939,42.44680157413582,23.14441907020427,2.835851497378291,1.0677417194522236,1.0013024748474793,16.160199770000002,passed,
2025/09/27 07:00:00,0.6883612441101552,0.6703144527726834,82.96605718989215,100.91649115433378,2.997976484142695,3.07,2611.4421975968494,2664.8002380372036,0.9793191117394457,1.00070409944532,42.75438046914795,22.992458803379108,2.8436574326016015,1.0449571888183495,0.983234092391005,15.818050746666664,passed,
2025/09/27 07:15:00,0.6884796560670227,0.6687331574820462,81.76703602389598,99.55172652593485,2.9956179429066765,3.09,2568.781378159854,2643.188044366201,0.9791505924296388,1.000726489845903,42.94604013608687,22.65435914119056,2.8473065310773746,1.0331354449268877,0.9734329041154013,15.613069119999999,passed,
2025/09/27 07:30:00,0.6881602867809878,0.6667760593830147,81.25103977565779,98.74980908059862,2.9947227399515337,3.08,2553.818213657925,2627.983550744786,0.9791314841237192,1.0006783438904672,43.01999323354621,22.567166967480425,2.847406183467894,1.022865839576198,0.9650132664687211,15.518059577777777,passed,
2025/09/27 07:45:00,0.688806574661703,0.664806605175546,81.04455011631892,97.97675443190586,2.9973316672668124,3.07,2547.199987370189,2618.8775283200225,0.9790748127920411,1.0006108547506865,42.990773706833096,22.504031845878515,2.842749916561847,1.0219301534751786,0.9655518101196156,15.484447733333333,passed,
2025/09/27 08:00:00,0.689278660504354,0.6619538800251237,80.6476254496362,96.92829764683148,3.000580943259338,3.07,2531.759205688539,2603.1940765904537,0.9789441044636449,1.0005171297821285,43.06342473469126,22.348137735334223,2.845243765623314,1.0120515940528994,0.9584487954133333,15.407842963333334,passed,
2025/09/27 08:15:00,0.6840906021408855,0.662712171334932,80.35304677329364,96.07024142967768,3.0028259383850484,3.08,2525.278303313953,2580.2351915362583,0.9792420390927931,1.0006770140016328,43.483336369011546,22.310116813351275,2.8578833500709546,1.0137822283651279,0.9510836251802623,15.330968351111112,passed,
2025/09/27 08:30:00,0.6677396242861813,0.6699518132977473,95.40242838681021,112.79710313718773,2.9663398248202735,3.09,3243.761751336777,2877.7629858928367,0.9803410542003493,0.9973422007752206,43.483336369011546,22.310116813351275,2.7306005169183005,1.1315468875420907,1.0492412335955408,18.158522616666662,passed,
2025/10/03 06:30:00,0.6209472942843091,0.5487481960812832,62.96768591588979,80.03692240230198,2.4190696298469883,2.52,2412.8179064422648,3073.0469550993193,0.9749824397555888,0.9879097819924013,36.3597560862185,4.1645401390355055,2.8500175089159225,0.9577735637343956,1.0556651194261457,13.27068908,passed,
2025/10/03 06:45:00,0.688096118971529,0.6236984306554947,73.75607109415763,94.42898083201332,2.6295466139120123,2.68,2457.5151390371843,3096.561203527582,0.9785937737875239,0.9961363172223848,38.772974380704774,7.350398692378931,2.883025464839094,1.0176998501205865,1.0445313396116358,14.604702639999998,passed,
2025/10/03 07:00:00,0.6988052935309397,0.628764751577789,75.86425992989602,96.80388982638598,2.6462874557186087,2.72,2511.2323811001033,3129.821483906519,0.9786590773745764,0.9961630820159099,37.97969217253497,7.9651825761316015,2.8683774467169845,1.030522054658776,1.0627738045973385,14.927850079999999,passed,
2025/10/03 07:15:00,0.7373825804616108,0.6339302199763168,79.9460496475275,101.74686642628888,2.67109792664583,2.72,2638.659686005865,3239.6179553222246,0.9779300096029406,0.9953451189388319,34.65682097898993,7.800534161631286,2.734372692932752,0.9848605139533653,1.0536342529322802,15.701455219999998,passed,
2025/10/03 07:30:00,0.7235617109206531,0.6355545035064477,80.83191653218925,102.39221277798345,2.662581492229906,2.73,2671.4310048313423,3239.7322951203364,0.9792275314780625,0.9958611350578455,35.958884071273594,7.501309310487625,2.7931447858896186,0.9798071683684408,1.0296947774314162,15.738953999999998,passed,
2025/10/03 07:45:00,0.7120457005421397,0.647095883825462,84.36807462006266,107.20676857878736,2.6663010863326106,2.73,2839.349033378754,3331.8976136086103,0.9798149009128225,0.9957974465120821,35.71837836970402,8.410812423413708,2.7604988979990446,1.0141446067282076,1.0398654328198136,16.45440163888889,passed,
2025/10/03 08:00:00,0.7152481160760499,0.6470503193201184,85.06518660815667,107.6281754170672,2.664025147624533,2.74,2843.503987724057,3349.888421269852,0.9803413525768679,0.9961044855992468,35.91055219424025,7.489154507961062,2.7785627862491733,0.9968166734291535,1.0250434464794387,16.499353126666662,passed,
2025/10/03 08:15:00,0.7114333790473026,0.6466727732261893,85.12988419331643,107.65350665126522,2.6581062773635176,2.74,2859.9971907512713,3360.518565242023,0.9804548517996019,0.9960089946136915,35.94476781888258,7.363678752409093,2.7761331409073287,1.0006379138848096,1.0253654849269493,16.534791979444442,passed,
2025/10/03 08:30:00,0.7143690207306157,0.645933934725482,85.25573812113338,107.69396615078128,2.6568843557352926,2.75,2867.400334487075,3369.3278956242953,0.9804335246181058,0.9959064362373236,35.670539413556064,7.097673147875363,2.7609360974204606,0.9924909244106024,1.0211708396411256,16.570265665555556,passed,
2025/10/03 08:45:00,0.7181213806597828,0.6467963489636132,85.55393159700722,107.96596246165083,2.66202196923648,2.76,2866.898538537637,3374.5717165744686,0.9803668554134353,0.995983593233531,35.500026056051496,7.09318656929772,2.756927331891379,0.9947895482304642,1.026165628105001,16.614930939444445,passed,
2025/10/03 09:00:00,0.7129522773449537,0.6470293507005105,85.60915536965864,108.02649249932328,2.6568406187232916,2.75,2880.5861584110276,3386.5956549519547,0.9804986944338024,0.9959848115316235,35.73914419282114,6.8590671080253305,2.760224198474941,0.9980134591884908,1.0235735974672673,16.650903206666666,passed,
2025/10/03 09:15:00,0.7171031317580483,0.6476362425741929,85.80767062618014,108.20721076796355,2.660829414474044,2.75,2880.3624425161347,3392.5216098045435,0.980432815474234,0.9960337431938636,35.52221166475251,6.728551032305665,2.7485000212466235,0.9952260871179807,1.0241973531221702,16.691074399999998,passed,
2025/10/03 09:30:00,0.7097658619686282,0.651002162689171,86.25443850220555,108.7194297434667,2.664519296411162,2.75,2896.595161246616,3382.6940958695495,0.9809006259043983,0.9963733759716916,36.1305810528108,7.215083175817524,2.7707600263697767,1.0096688872251687,1.0258753239005465,16.731287393333332,passed,
2025/10/03 09:45:00,0.7178094798630085,0.6495218116451238,86.31866700290847,108.69667325310915,2.6674833931454986,2.74,2892.43048502005,3395.131142370976,0.9804546469057126,0.9961315236460595,35.48771745391459,7.015713014981337,2.7482574973417937,1.0039604603411632,1.030908278682619,16.771966224444444,passed,
2025/10/03 10:00:00,0.713956810727872,0.6488783785408798,86.49865954819687,108.75578323480443,2.662360884109176,2.77,2911.8414894418165,3401.2273317886934,0.9805849386741189,0.995995235518886,35.49895928154651,7.129082578084744,2.7516334768300377,1.01245021859426,1.036149029388667,16.807667488333337,passed,
2025/10/03 10:15:00,0.718102398473201,0.649499086403988,86.74830829529463,108.96659625265562,2.667828336140926,2.76,2910.038006022637,3403.4880021462077,0.980501381942567,0.996052370467578,35.32647091311797,7.095306911522301,2.7456889304552967,1.0094180047422623,1.0364628410629555,16.84340358555555,passed,
2025/10/03 10:30:00,0.7212775334321386,0.6497354309098895,87.00955520067214,109.19160444142815,2.670864781487446,2.76,2914.100761807396,3409.246878400616,0.980451110340949,0.9960538811306139,35.16939632389519,6.949133969787877,2.7379299673940576,1.0022267699863106,1.0320874599090584,16.88880651333333,passed,
2025/10/03 10:45:00,0.7178295031428936,0.6543941228776209,87.73077470171721,109.93589130689223,2.683102861920136,2.76,2923.919507012879,3383.9340101394614,0.9810167030433417,0.9965766224196692,35.75222232065528,7.763020217172455,2.7633911234514703,1.0146933099995323,1.0337829931486664,16.92461982444444,passed,
2025/10/03 11:00:00,0.7125538686408601,0.6496238227489576,87.43335555582158,109.45670547743319,2.6648481885204642,2.76,2953.1135725692116,3413.1320235311523,0.9806849119155725,0.995845708401129,35.275325193960285,7.5213458894837455,2.7490117859512866,1.0239918801502041,1.0446762769828781,16.96507804444444,passed,
2025/10/03 11:15:00,0.7193326447063403,0.6496910232162235,87.73108666067176,109.67293327655953,2.6697180095251674,2.76,2947.8393552025127,3421.9637490096165,0.9805956925431685,0.9959144352680089,35.03096583451248,7.1166945061697024,2.739556624903847,1.0104204159815264,1.0379804724737778,17.00557806444444,passed,
2025/10/03 11:30:00,0.727693178616612,0.6617587234872317,91.43853019132554,114.24452606650891,2.697984498093745,2.83,3044.237878758922,3478.665155459104,0.9809655573310649,0.996464494070322,34.469095964384586,8.206346696374588,2.726956544679773,1.0447955798066841,1.0688871513764993,17.59869126888889,passed,
2025/10/03 11:45:00,0.7318032798122409,0.6507121000832042,88.25822012497879,110.15216857575811,2.6801307437783755,2.75,2938.380330253738,3444.483471463814,0.9802820749474529,0.9960340458117094,34.45504770717476,6.594405126589604,2.71669891765696,1.0036188227930845,1.0428333212489551,17.106909508333327,passed,
2025/10/03 12:00:00,0.7237291145342867,0.655461305422802,89.74190490646902,111.71392860464515,2.68856685419369,2.75,2994.8422979021198,3427.9459271324013,0.9809638056987815,0.9962515890677202,34.85518220223174,8.063286026561514,2.745190506628087,1.029406048284163,1.0545908449074635,17.268095533333334,passed,
2025/10/03 12:15:00,0.7196394549332599,0.6509492895684303,89.22806511657183,111.00108078072796,2.672239673724753,2.73,3010.2873495046683,3450.4424854230815,0.9807002983009674,0.9956829262723883,34.5602913417342,7.511723545267881,2.7300128544630304,1.024132709087375,1.0511959031015723,17.26461858611111,passed,
2025/10/03 12:30:00,0.7192625149534672,0.6528839833559306,89.60119881573661,111.36568911792797,2.6797470125961635,2.76,3014.3935583585753,3441.0445666740493,0.9807785213015644,0.9958484256492803,34.715883681773654,7.922921967387186,2.7390913115422943,1.0309223623695216,1.0547351212385074,17.298941030555554,passed,
2025/10/03 12:45:00,0.7320885282989646,0.650095202821028,88.74773187902905,110.18758981461905,2.6844806753867494,2.72,2949.7658452441237,3441.3602835349193,0.9802791489072532,0.9959686838727527,34.43018369987031,6.792667186276674,2.727318303657149,1.0075193426046165,1.046916594999996,17.156854586666665,passed,
2025/10/03 13:00:00,0.7246467772875735,0.6510202372299129,88.87840997677621,110.24651662249738,2.685963911407889,2.77,2970.9393247203784,3415.6988701595333,0.9805306165334051,0.9959236821076204,34.73403739085682,7.699418587178018,2.738347215330839,1.016859752842073,1.046877452335241,17.154279706666667,passed,
2025/10/03 13:15:00,0.7170521194657198,0.6488643870836573,88.82188835832282,109.97773768105014,2.6755840617414,2.74,2994.93031089695,3415.5222971603357,0.9806881192369473,0.9956270432164017,34.8467496037698,7.876131433722181,2.7469199297440765,1.022234289567062,1.0470665982028513,17.151704826666663,passed,
2025/10/03 13:30:00,0.7184231415646246,0.6487452000268622,88.86639214034716,109.92865584277556,2.6766988722829947,2.75,2992.4480931325515,3417.839577461578,0.9806626071052899,0.9956492538232178,34.81333978248833,7.746401673568896,2.745448888523571,1.0210027086750066,1.0471679741937998,17.158409778888892,passed,
2025/10/03 13:45:00,0.7333180949041185,0.6517230802209962,89.18297514786262,110.29991919170229,2.699302445411341,2.79,2952.575318670497,3414.691229641515,0.9802165215422917,0.9960608972682797,34.48828616174258,7.631259686191963,2.734560367879586,1.0154836885309957,1.0527556464374581,17.187178164444443,passed,
2025/10/03 14:00:00,0.722145695446337,0.6547993593402127,89.8715453759074,111.09674829994181,2.6937425231863434,2.74,2994.667862385077,3423.518290261972,0.9809521529343408,0.9963233666724073,35.154672064160415,7.769539806876893,2.7515778608905976,1.0281140567737261,1.049804067322846,17.288940961111113,passed,
2025/10/03 14:15:00,0.7267256085019571,0.6519228761701937,89.5174569544725,110.62663902067108,2.6910614920863507,2.75,2982.2927982245396,3435.2670906097806,0.9804865513912832,0.9960210651296716,34.755045588247,7.297793898728084,2.737897262360595,1.016484132270332,1.0468139661763975,17.27004829,passed,
2025/10/03 14:30:00,0.7245568893224187,0.6505767312069428,88.90533072790271,109.8138660058696,2.692123712078076,2.75,2963.0737956676235,3402.4770975236497,0.9804786790364673,0.9959889260517016,34.9761947414544,7.698788906989803,2.7478940858513643,1.0137468372827354,1.0424777236510956,17.136850500000005,passed,
2025/10/03 14:45:00,0.7277319688778787,0.6498918015989882,88.49861776436057,109.26165090174369,2.699249918186898,2.75,2926.184731040642,3385.211883541368,0.9802404018683486,0.9961461931460612,35.32354349167663,7.432169768448023,2.762945088590294,0.9979062418000336,1.0296045841753683,17.036036795555553,passed,
