datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/10/03 15:00:00,0.717346671394988,0.6566014603194541,90.09990482300437,111.39158170186283,2.7007858434258414,2.75,2998.117488522826,3411.957941900002,0.9808842916246373,0.9964295326183296,35.66028969356443,8.269886389347011,2.7735915041953305,1.0357575169904611,1.0497018561476361,17.31224097777778,passed,
2025/10/03 15:15:00,0.7271086295007987,0.6510449835068757,88.92022996898511,109.81619793246082,2.6983014265243366,2.76,2946.68614067766,3400.2158805088575,0.980316045834943,0.9961263628107462,35.18025349319107,7.499159376178654,2.7558880459524193,1.0056526605129215,1.0359762664179861,17.125854777777775,passed,
2025/10/03 15:30:00,0.7234640058105686,0.6487611165238849,88.00646867632776,108.6830694266988,2.6913160799065423,2.76,2920.3131924490945,3385.052474815557,0.9803515762870776,0.9961248517254311,35.475561523900026,7.256493878811271,2.766424194918573,1.0054719179446392,1.0339891293720764,16.96973201,passed,
2025/10/03 15:45:00,0.7251840439811565,0.6499058074661057,88.15529473977425,108.91810199861857,2.6961014141942012,2.75,2919.766533284257,3383.0996696965294,0.9803080511262925,0.9961989674553099,35.45529439268697,7.401812021765253,2.7630554718944835,1.0061493516999445,1.0350401926310284,16.993166483333333,passed,
2025/10/03 16:00:00,0.7241388586558768,0.6485097324469836,88.0256171741099,108.80549057885784,2.69202800294589,2.77,2924.6321267311087,3396.453808498926,0.9799855998330163,0.9959218776538231,35.25054769434416,7.396120691553351,2.758754964983503,1.0150463806793408,1.0453519677259318,17.016540346666662,passed,
2025/10/03 16:15:00,0.7239679124813454,0.6519847018835914,88.51285651305153,109.39485558638917,2.7021169945974073,2.73,2922.4841221216334,3385.3419376228617,0.9803024535337702,0.9963798577399725,35.731308468219595,7.520920301277819,2.774926422798195,1.0100279402557089,1.0350096092665668,17.044483995,passed,
2025/10/03 16:30:00,0.7266807090907828,0.651180367211425,88.49915925208019,109.3722268957383,2.6982968864235763,2.76,2923.5496289585676,3400.1082046867923,0.9802610812068938,0.9963039125969226,35.43211216555836,7.180028651194052,2.7627645175145306,1.0100032835576007,1.039227253542747,17.063106243333333,passed,
2025/10/03 16:45:00,0.725155860744561,0.6507352017424081,88.55032990912042,109.43650213139456,2.6979052804625034,2.75,2927.993873503304,3405.0200422096314,0.9800820009636584,0.9961782584101357,35.48276062686149,7.241527960251121,2.767854160587535,1.0126613930761679,1.0411583701770242,17.08587168444444,passed,
2025/10/03 17:00:00,0.7226889046695367,0.6520746012128944,88.56567380711637,109.44463901647696,2.7002651703289793,2.75,2928.2709901676812,3388.516667982415,0.9803615814865807,0.9963635055655974,35.71451552196446,7.5962724542851845,2.775510076227709,1.0173768862856636,1.041081591316692,17.057001701666664,passed,
2025/10/03 17:15:00,0.7215963726524526,0.650255412142809,88.35373606736144,109.08673327057444,2.6957851665262473,2.76,2929.1227260128308,3381.932757574099,0.9803989799904124,0.9962109469282714,35.693291367085706,7.570591034598719,2.7763332960668765,1.010475354351716,1.035163182901933,17.013249757777775,passed,
2025/10/03 17:30:00,0.7217545133964506,0.6505496446615034,88.25930521098364,108.92303993129697,2.7006822311154837,2.77,2915.0041461044416,3368.2678500698157,0.9803316092539668,0.996308149421687,35.878666596905596,7.8414444834692505,2.78974636386639,1.015887778321211,1.0399565213582826,16.96912103333333,passed,
2025/10/03 17:45:00,0.7224108872900274,0.6478748796455522,87.74442647509298,108.31963177186701,2.6945376733346684,2.76,2906.760664394946,3374.6386044320257,0.9800462773280338,0.9960373279557493,35.67179810652178,7.431466768526557,2.7785154103307823,1.0064509480463735,1.0346255259244146,16.925466971111113,passed,
2025/10/03 18:00:00,0.7219893874469446,0.6489231840609472,87.51643392127365,108.13171837872042,2.6971456185530123,2.75,2889.906901536096,3369.0939877287187,0.9801136539206974,0.996288109431466,35.988382006272424,7.1931218068639255,2.7844398867102376,1.0024125075934205,1.0282982425784346,16.881436825,passed,
2025/10/03 18:15:00,0.7203363550478964,0.6469564066375869,87.13338346395092,107.66302511483843,2.691755339834238,2.76,2893.2715989548997,3362.0816997893103,0.980007798150277,0.9959983694576631,35.762718652326235,7.478686827633183,2.7758228858292036,1.0079297448775997,1.034951351985665,16.837880644444443,passed,
2025/10/03 18:30:00,0.7223509727934817,0.646272383388543,87.41680922731169,107.8984021305332,2.6891851498387243,2.76,2902.4499458080545,3376.298845401617,0.9800389727701703,0.9959310979126863,35.57913279900303,7.13929562654154,2.77216465958425,1.0005784018477792,1.030711312019011,16.88471800888889,passed,
2025/10/03 18:45:00,0.7237298678562967,0.6483330617829368,88.27951177573618,108.96426317986975,2.693079279611726,2.77,2930.515655070067,3397.7394893580063,0.9799811822545045,0.995892893798474,35.3070801937152,7.466572258776562,2.7676562700431573,1.0158302201148717,1.0459081666284313,17.042492805555558,passed,
2025/10/03 19:00:00,0.724740699057855,0.6498172762042655,88.2733822827752,109.00383944654584,2.697844398942426,2.78,2918.224562966084,3391.463602438885,0.9800862062377302,0.9961584452248357,35.549220375851974,7.368298904183937,2.7724399988375663,1.0126102261987737,1.041311147715236,17.02255687611111,passed,
2025/10/03 19:15:00,0.7236890935216945,0.6499954233078614,88.20247212023924,108.90396149657388,2.699673584903213,2.77,2914.2775103579306,3383.441064694082,0.9800627389482457,0.996180238775204,35.62810048652799,7.590210177019841,2.778567514643582,1.0172264184232904,1.0444025198472129,17.00178448222222,passed,
2025/10/03 19:30:00,0.7244262290703363,0.6500837655195482,88.20491498252568,108.86039430490541,2.7018976753598034,2.77,2910.316036759717,3374.5345665255054,0.9801144180909944,0.9962310779752566,35.69116358068005,7.688377273363857,2.781495920336957,1.013599307900694,1.0411370123973382,16.981023235,passed,
2025/10/03 19:45:00,0.7197192191636099,0.6464785640880668,87.7635646332992,108.3146668934052,2.689927096725141,2.78,2919.4308304466917,3387.564500636636,0.9797788300011427,0.9957288024172428,35.55820445328411,7.572885544875706,2.779845875332311,1.0193562587798437,1.0472656733132035,16.965357639999997,passed,
2025/10/03 20:00:00,0.7212797527256612,0.6480588792349223,87.96217723613208,108.50060448651199,2.6965729082063423,2.79,2915.2842689093395,3371.9319600737763,0.9799873020011667,0.9959606568015967,35.64996053639388,7.838079017344084,2.7846930324102783,1.0164191672651537,1.043376796952623,16.95393695111111,passed,
2025/10/03 20:15:00,0.7175575578701736,0.6462229786730104,87.80731513261117,108.30600481358837,2.6885092935818484,2.78,2923.35329376692,3386.327250700536,0.9798412166794843,0.9957154781588282,35.69975311172966,7.592237616622363,2.7879837085301897,1.0190694487238956,1.04491753887225,16.96363478333333,passed,
2025/10/03 20:30:00,0.72297796912366,0.6496574672567762,88.44590753340486,109.05016002619165,2.702325448209009,2.81,2922.280403745778,3373.255713591697,0.9800366297471799,0.9960761431103426,35.643468849471645,8.065558266266628,2.788725170417339,1.0204647265107731,1.0473854833695662,17.01258746,passed,
2025/10/03 20:45:00,0.7239452951338217,0.6495008408047898,88.59945286382722,109.22146344693176,2.699960719831665,2.75,2929.4210936578247,3386.4282443515003,0.9800417410641273,0.9960353702319492,35.51128309336079,7.824295654763954,2.782633507370052,1.0195331549423632,1.0480068782205127,17.052545125,passed,
2025/10/03 21:00:00,0.7222652061085079,0.6484635008495085,88.78847764091684,109.41136803835747,2.6972127845130927,2.77,2949.554308210748,3390.846162631627,0.9799147377022037,0.9957387253713404,35.31554306381471,8.106104932396816,2.779057740741943,1.0214533665218235,1.0501407225331638,17.101409208888885,passed,
2025/10/03 21:15:00,0.7137730613885125,0.6425200408947044,86.86922951823848,107.0382649183121,2.680067967732218,2.77,2900.972310030103,3366.0703431584666,0.9798074670280466,0.9955340309238115,35.88843809018806,7.441767602395772,2.7995669912237933,1.012270502721473,1.0382272322880708,16.79610026722222,passed,
2025/10/03 21:30:00,0.717948035826811,0.6483400641868529,87.40470032854702,107.66480957859586,2.7046627761375355,2.81,2883.4008504474855,3313.254575335771,0.9802933131972732,0.9962790833449112,36.32886911647004,8.579950480293789,2.816197219067187,1.0127853418387622,1.0340351969843047,16.759863266666663,passed,
2025/10/03 21:45:00,0.7167494146125474,0.6432587850280839,86.94577629292903,107.07578398251744,2.685721613925907,2.75,2896.0324587463583,3349.823042318033,0.9799208825249747,0.995648516662949,35.829961974751456,7.713504062535686,2.796146793411794,1.0073882774312466,1.0350948874763939,16.774629116666663,passed,
2025/10/03 22:00:00,0.719599105787573,0.6447476649822685,87.30668741567838,107.5364529775889,2.6902816454519196,2.77,2902.8519361970607,3351.3627122953108,0.9799764898500306,0.9957306595227694,35.6541966855351,7.962933543520183,2.789167689958148,1.013059625804839,1.042084072560593,16.825598875555556,passed,
2025/10/03 22:15:00,0.7207217031653437,0.6446599850225813,87.37544438322955,107.64748876651987,2.6886524056142176,2.77,2906.4422865659762,3359.3857711546266,0.9799795045152826,0.9957022105265245,35.47995511276338,7.826975052199344,2.78319180457829,1.0122477601260358,1.0428391478729095,16.84663368055556,passed,
2025/10/03 22:30:00,0.7178881180755667,0.6426312555027676,86.89895277162033,107.1017991146267,2.681763531757346,2.77,2901.1974091198977,3357.967771264402,0.9798988906491899,0.9955264684437958,35.519852516052005,7.654093948870502,2.784773149382026,1.0089136969900727,1.0392599087803023,16.785600920000004,passed,
2025/10/03 22:45:00,0.7207530109913208,0.6446022465632909,86.8372262966029,107.0554880405844,2.6906172224102964,2.75,2879.5102381451356,3336.3866712785216,0.9800959676232989,0.9959139766532541,35.792219137315705,7.760991427991047,2.79123490493368,1.0030779485211616,1.0330408177516648,16.724599277222225,passed,
2025/10/03 23:00:00,0.716791661420134,0.6459800940596108,86.71462514893176,106.9563653713644,2.695170409583368,2.78,2876.328621415156,3306.289048520473,0.9803295980510234,0.9960782530405723,36.13283320367475,8.483541930331889,2.8044223623147615,1.0088459697788423,1.0323564741503424,16.663208197777777,passed,
2025/10/03 23:15:00,0.7173605651296973,0.6401717431932425,86.3363338586991,106.36753152316244,2.6773327959384217,2.77,2887.160540302013,3337.442797000089,0.9799329831498209,0.995389107788086,35.52490539252255,7.747792738389521,2.7886844027103996,1.0012455486949787,1.0340287937128254,16.665334656666666,passed,
2025/10/03 23:30:00,0.7206900537000036,0.6428084518896524,87.49712254361224,107.79287906721436,2.6828831137954716,2.77,2920.8068129666185,3364.717691937744,0.9799203652014329,0.995397215517783,35.18566647644704,8.002335367527401,2.782611386432125,1.01216535886095,1.046077571741183,16.863327555555557,passed,
2025/10/03 23:45:00,0.7251934605858027,0.6483026061415007,88.1503127979672,108.72408694555679,2.7005504336811375,2.79,2909.456826462735,3355.95886232768,0.9801536753930167,0.9960547277856143,35.537587237040505,8.172230695336577,2.7909287980741304,1.0107156958282686,1.0416669963446208,16.920071055555557,passed,
2025/10/04 00:00:00,0.7261135737113888,0.6365670746652055,83.57661765483842,103.46955354198687,2.685567364342421,2.75,2750.6581260207563,3260.9146541019086,0.9795162204625901,0.9958784106210604,36.13211735158584,7.042850119160244,2.799332149604462,0.9583929254610749,1.0028287034297447,16.144483666666666,passed,
2025/10/04 00:15:00,0.7172394837783862,0.6352550633680198,82.92829607516626,102.82551300981359,2.6742629687719854,2.76,2749.87505295059,3256.3344463502144,0.9796659760522272,0.9957942177942474,36.489634673854525,6.9918266229655295,2.80748379319496,0.9650561319570596,1.0023826164217267,16.062183646666668,passed,
2025/10/04 00:30:00,0.7200446163828754,0.6372015176404696,83.39931826513057,103.52111483446058,2.6777720697593415,2.77,2757.1686641142987,3274.4957367016536,0.9796472982880171,0.9959263043113981,36.42529148385378,6.808553239718598,2.8026912355755123,0.9661595752866544,1.0043604204991554,16.15142246666667,passed,
2025/10/04 00:45:00,0.7195314206142088,0.6373502066531262,82.85886923311581,103.01154924733743,2.680186399279682,2.77,2731.4459639893535,3258.2094983998027,0.9796242543801813,0.9961180225732287,36.7509977124427,6.699340901905364,2.8088479780995184,0.9595996786010792,0.9965995084677277,16.05339310666667,passed,
2025/10/04 01:00:00,0.7219970131452492,0.6352400596015568,82.3141278527707,102.31031195024359,2.679548277996684,2.77,2706.900231638944,3244.1727101239144,0.979440336207519,0.996037946014981,36.661852395128804,6.737357655627761,2.8123434088112074,0.9589441561428346,1.0010970328091573,15.94618725333333,passed,
2025/10/04 01:15:00,0.7210082285666657,0.6327460550401437,81.86269743603212,101.6834811416537,2.6742542292217504,2.78,2699.0205543923375,3227.316440023963,0.97951341956525,0.9958835704442519,36.61523643229089,6.784711912782519,2.8150669785538303,0.9506828253119226,0.9945976221445451,15.848531771111109,passed,
2025/10/04 01:30:00,0.7177157889512211,0.6307257652628229,80.9841823030374,100.6584032502287,2.6694031211256384,2.78,2672.481586179685,3207.1415382684936,0.9794682278128128,0.995859829411033,36.81533946102263,6.86719862076899,2.826404306490847,0.955519839069262,0.9984307039521302,15.695084319444444,passed,
2025/10/04 01:45:00,0.7157226061733979,0.6267096734913964,80.01779628423982,99.521702590216,2.6577709501694984,2.75,2654.0411572151615,3198.9880791860865,0.979384481153025,0.9956151095805235,36.817731498933284,6.359043142953021,2.8203629735650737,0.9426294824155024,0.988419492599183,15.556011074999999,passed,
2025/10/04 02:00:00,0.7134790116878393,0.627111181289996,79.84766260730854,99.37600558400032,2.6582935795939036,2.76,2645.355805608607,3191.4508503587135,0.9794046663310594,0.9957081023392476,37.032869053657976,6.558365394074923,2.83292818991449,0.9501844313399389,0.9933842111858646,15.515945658888892,passed,
2025/10/04 02:15:00,0.7113445415682739,0.6266121311942191,79.73449027510674,99.1693338530628,2.659542623407463,2.74,2636.365560826899,3178.9823694649535,0.97931528574468,0.9956790817988437,37.15681210241871,7.070084612023549,2.8556931555978426,0.9641642788762538,1.006116311043718,15.466165690555554,passed,
2025/10/04 02:30:00,0.7021964572513972,0.6153915444912814,77.30365891727809,95.96579155123386,2.6333506332833614,2.68,2584.2440365092148,3130.4240716657096,0.9791019037704093,0.9949851754017979,37.325086926489256,6.903861383170091,2.8777518353028917,0.9555970653077722,1.0025743223585497,15.048724881666663,passed,
2025/10/04 02:45:00,0.6804152802306228,0.6018052860457819,73.76617645538832,91.47019012689366,2.59639578886361,2.65,2509.306943408638,3059.8842849851458,0.9788319787909734,0.9941749832011648,38.069898602756716,7.237252706023984,2.932288774994752,0.9779290442257316,1.0205260121343085,14.459824652777776,passed,
2025/10/04 03:00:00,0.660154434581842,0.5835457461857628,69.79749655144767,86.54615491930399,2.552257771403771,2.67,2452.110361837818,2980.9629038665344,0.9780029097609759,0.9924151636907783,38.037381313480225,7.601847044566286,2.9392279180068863,0.9655445713024107,1.021942993344319,13.866603465,passed,
2025/10/04 03:15:00,0.649117484443631,0.582934628673502,68.92913864482017,85.63268835480253,2.5429255684625587,2.54,2426.3451313343407,2969.459696840686,0.9782665612773609,0.9927063391490359,38.96001797114078,7.252806441170172,2.974442731430572,0.9735550759825677,1.0211636881277006,13.721130059999998,passed,
2025/10/04 03:30:00,0.7363447091777521,0.620650290074208,78.58223155134783,98.53409086043109,2.657795820881988,2.79,2616.5360850185807,3210.2700896035244,0.9774163792028047,0.9944152226645921,34.620556051757255,6.40364117940702,2.7264950050488777,0.9297354405695544,1.0078360781841187,15.486461099999994,passed,
2025/10/04 03:45:00,0.7171718899877114,0.6508210193200402,86.15395813519838,108.11422277645607,2.6962978263144053,2.78,2857.334427424518,3302.291129482852,0.9802787036801147,0.9963796217779285,36.437334616549805,8.585459229126773,2.789783368456005,0.9820795145650333,1.003721751865617,16.608185,passed,
2025/10/04 04:00:00,0.7366929060431263,0.6680731563146327,93.89666212677346,118.10346406096448,2.7140847011524936,2.75,3107.5102204170003,3552.406878416862,0.9805410245867006,0.9965490828637885,34.509168794351,7.389992463149242,2.7054508815289937,0.9873566778026566,1.0158535819112267,18.07557910888889,passed,
2025/10/04 04:15:00,0.7237540034221712,0.6645633637502013,93.11222918388037,117.02131073798617,2.6907194611345413,2.77,3110.136203590153,3556.208306857491,0.9810997793462913,0.9964872284552811,35.256357947211704,6.497089077006553,2.7320155724706137,0.9788492978711073,0.9980039587282203,17.93726290888889,passed,
2025/10/04 04:30:00,0.7267550001787636,0.6649434532371447,93.75558329076644,117.91264380095026,2.689286829220981,2.75,3142.0717697826644,3580.6284359209844,0.9810371751443651,0.9962798312594903,34.68702378155258,6.621247330002301,2.710707389056602,0.9818949407196221,1.0049583865030507,18.07926912,passed,
2025/10/04 04:45:00,0.7276724642902157,0.6665750983990764,94.05755982550924,118.44143341758375,2.69000399110257,2.74,3152.09778128581,3589.2675016830967,0.981188666752285,0.9963949279224918,34.631851764183274,6.616896023068022,2.7034371745827372,0.9837755477397716,1.0062630264149561,18.134299516666665,passed,
2025/10/04 05:00:00,0.7255551542305169,0.6666862983801661,93.62351249560166,118.02753732646228,2.6910374159069526,2.71,3131.7612841596433,3577.4717317227555,0.9811402292380009,0.99651207276569,34.96741110516038,6.54874919848484,2.7155410089338443,0.9810740345678268,1.0008415344207593,18.05479707777778,passed,
2025/10/04 05:15:00,0.7269423351639781,0.6675977525587304,94.15616532107082,118.72396163627842,2.6908442932220282,2.74,3149.502671666445,3593.8182923296417,0.9812121377050297,0.9965106148769303,34.77543014006023,6.572504667608939,2.7116341629462806,0.9853927987832563,1.006218023738858,18.145226733333335,passed,
2025/10/04 05:30:00,0.727867378877642,0.6685642740608752,94.77650077309141,119.47919888415213,2.692142440540662,2.74,3167.605510399016,3605.802176134046,0.9812870727792523,0.9965184465990353,34.67043693207453,6.69054295866011,2.714203611921468,0.9882506201410697,1.0095239693556717,18.234978299999998,passed,
2025/10/04 05:45:00,0.7273435633738861,0.6650486136579487,93.81336679399162,118.28558581923036,2.6833058425169054,2.73,3141.4690692935437,3599.0581221499688,0.9811469779625591,0.9963346345353138,34.661795332504056,6.254936927224114,2.7142252116763514,0.9815253116456345,1.0062536193374718,18.086895994444443,passed,
2025/10/04 06:00:00,0.7292178107098598,0.6678691436842913,95.15597170729241,119.9105153715659,2.6887379287453728,2.77,3184.009745193788,3626.1772755206807,0.9812148646053143,0.9963514201225785,34.38151435797203,6.622925757361685,2.710538185908148,0.9932102897836284,1.0178789046206635,18.310808144444444,passed,
2025/10/04 06:15:00,0.7274041088789612,0.6634970191038004,93.63221463565084,117.90133697397425,2.681339178932633,2.74,3135.4974410363607,3594.1727002451075,0.9810960103240656,0.9962347807994323,34.62042642845111,6.21506285600937,2.7188959411116715,0.9799445766523539,1.006358976042754,18.04452821111111,passed,
2025/10/04 06:30:00,0.7287000529455008,0.6640731722621163,94.2291284973292,118.58841457357433,2.6838520874381686,2.76,3157.830640612564,3604.1118029239487,0.9810207884139369,0.9961132914417719,34.347816984357564,6.549959568033177,2.7144428695495675,0.9854008370429812,1.0131010777540057,18.14805334222222,passed,
2025/10/04 06:45:00,0.7290673409542913,0.6622960075292715,93.55689319588541,117.6228778182598,2.6840684743887353,2.73,3130.6805868866427,3575.6767809104826,0.9809836391234007,0.9960874672539094,34.41863868603258,6.758021955138914,2.7221642638058396,0.985146479808264,1.0145788300897383,18.000322388888883,passed,
2025/10/04 07:00:00,0.7288623895177357,0.6631880982244636,93.91703176456092,118.06215649304367,2.6856402890703155,2.77,3144.4645713091472,3580.465581660839,0.9810222860739077,0.9960851990994447,34.340953025166776,6.975844508903744,2.721009440236087,0.9904665401453149,1.0189234213765044,18.060743359999996,passed,
2025/10/04 07:15:00,0.7293579609258282,0.6678930943070921,95.51339138791235,120.03828919450864,2.69464676319612,2.75,3188.8537202742255,3607.09992221169,0.9812397860283336,0.9963221369445086,34.3743482707304,7.318714203906577,2.7253289798735785,1.0018478131635633,1.026477112619332,18.312694485555554,passed,
2025/10/04 07:30:00,0.7279684208511887,0.6636070879174392,93.75409223405134,117.80941639499846,2.687765265946625,2.76,3133.4692589476676,3568.009302851179,0.9811010146525808,0.9962122703529829,34.52890342499061,7.088471485061582,2.7290886330774264,0.9933380700133195,1.0198083288393776,18.012001308888884,passed,
2025/10/04 07:45:00,0.7307895712662149,0.6673906248794264,95.36253675300843,119.81622375141097,2.6939275464062673,2.74,3185.5534164509663,3604.2649453683007,0.9812135320434506,0.9962662490881553,34.10095741293537,7.463344420405796,2.718201188482556,1.0090651255433176,1.0357307586793958,18.291278719999998,passed,
2025/10/04 08:00:00,0.7320628142698029,0.6681075581630992,95.63598761406163,120.19699626529948,2.693943572245084,2.75,3197.664324145906,3615.8442545445914,0.9812273737272789,0.9962509613250549,33.886230771603316,7.483763593261911,2.7079645786262327,1.0142169906980298,1.0419520996756135,18.355207640000003,passed,
2025/10/04 08:15:00,0.7299062990325887,0.6651328993177886,94.50692175707009,118.74641996655143,2.690234991358282,2.74,3162.2702924621926,3589.29483681735,0.9810624006334863,0.9961480530760817,34.150238148844046,7.325213323253189,2.715976276050176,1.0045079804918433,1.0320171174439121,18.163296757222227,passed,
2025/10/04 08:30:00,0.7312661560750061,0.6650539209126944,94.9677808325791,119.30428496166078,2.6870253190457207,2.74,3183.3148684924236,3616.526673934479,0.9810257914403828,0.9960336904233613,33.87884401782124,7.015018145674285,2.7056422261927855,1.0034465880348167,1.0333881054167635,18.271346389999994,passed,
2025/10/04 08:45:00,0.7313639309621971,0.669193849605013,96.07275201918497,120.67926192830073,2.695703631019184,2.74,3209.6205691499285,3624.5430748092285,0.9813218301816476,0.9963414438635523,34.04858361065041,7.3311207093365836,2.7123161289275415,1.008784479836764,1.0346292878581418,18.422879749999996,passed,
2025/10/04 09:00:00,0.7301289833285824,0.6674737167452488,95.29170438444855,119.65947709891293,2.6917407799528017,2.74,3181.4211766473286,3611.7143199737925,0.9813370047213327,0.9963891755001864,34.30684644925042,6.947124894692167,2.719085030122798,1.0021628148745203,1.027472416342838,18.285359839999998,passed,
2025/10/04 09:15:00,0.7291729278376929,0.6664161955281817,94.65419077034109,118.85412109841889,2.6946297608988554,2.77,3161.3464435386904,3577.322607335386,0.9812343751896514,0.9963258760136581,34.39809151912326,7.470213852590732,2.72276950925983,1.001876510592521,1.0263987239838082,18.15821817333333,passed,
2025/10/04 09:30:00,0.7295605680478392,0.6674141250323733,95.1562313273831,119.4601778056846,2.6936550654709723,2.76,3175.2679096344923,3601.2095790085464,0.9812949421458308,0.9963928219023461,34.37483700470833,7.166391965237488,2.7232755529288526,1.0054399447698448,1.0298816052346174,18.253492913333336,passed,
2025/10/04 09:45:00,0.7308642551620481,0.6648766961926915,94.33828169332854,118.4793579291519,2.693157093296241,2.73,3154.591745547399,3579.783225510863,0.980966568083617,0.9961391024424893,34.17210174418317,7.346119021201534,2.712647295415892,0.99832805478235,1.0265744334944586,18.136729722222228,passed,
2025/10/04 10:00:00,0.7300490102113331,0.6699230169237029,95.84898729251975,120.33965460853636,2.699672247075552,2.77,3194.910377818418,3607.782987358577,0.9813811178749643,0.9965126831545218,34.355448235462,7.460764465591046,2.7214371703420506,1.010979692813601,1.0335242984806317,18.365042483333326,passed,
2025/10/04 10:15:00,0.7320138140715949,0.6677673164175326,95.76733084418271,120.16928953678742,2.6950271650431827,2.76,3204.6586286979805,3613.953348585084,0.9812339824202656,0.9962046593838577,33.901458872095645,7.439871912495891,2.7057126600419563,1.007003403452779,1.034660292595717,18.37634450666667,passed,
2025/10/04 10:30:00,0.7326456767394842,0.6663995667306627,95.88759043882524,120.24540592859027,2.6899931491389437,2.74,3215.4431923861216,3630.875557246531,0.9811886542020815,0.9960450953581057,33.72974571914192,7.0290006293190626,2.6996563217329212,0.9978395447604284,1.0282169306340398,18.416550533333336,passed,
2025/10/04 10:45:00,0.7321895404270492,0.6692005335327863,96.49489432706018,120.94131374274782,2.698459954120537,2.75,3223.6923287108166,3621.491301395907,0.9813581712232864,0.9962755358906705,33.903412953667825,7.663238091514914,2.713188317966626,1.0131769070360968,1.0400088589468937,18.47145390444444,passed,
2025/10/04 11:00:00,0.7326692552386732,0.6630097559084343,94.64888385867896,118.59187123577811,2.689307167582603,2.76,3167.4969318948515,3596.6966378384795,0.9809033514497952,0.9959423186018931,33.97806043909138,6.9457522829491944,2.7103940691630863,0.988815894087985,1.0212936173207856,18.19099425,passed,
2025/10/04 11:15:00,0.7295540942379893,0.6647832396791998,95.02021426790265,119.09582736544824,2.6907712776431842,2.76,3182.025004681094,3600.7897140238383,0.9810548470657938,0.9960602410457067,34.19438090177569,7.104638864789117,2.717336609628555,0.9944287515317077,1.0218839218841085,18.251003026666663,passed,
2025/10/04 11:30:00,0.7326361592269487,0.6656305089391116,95.46546271595763,119.64086079443778,2.6957172491213313,2.74,3190.86420117412,3608.1897407268716,0.9809323984155209,0.9960445483272018,34.01536820683406,7.190945471940449,2.7116596045498222,0.9920895798719828,1.0221809181195296,18.328326988888882,passed,
2025/10/04 11:45:00,0.7296218468342697,0.6686640501783174,96.07695063737641,120.42695335510614,2.697710374145124,2.76,3210.5098210713772,3615.4172032490114,0.9813078969528073,0.9963228590849522,34.312420712486855,7.295382628852735,2.7187680642560395,1.0003873980828484,1.0241529899462238,18.414374146666667,passed,
2025/10/04 12:00:00,0.7286117076763802,0.6678877877869207,95.35360997653292,119.50727341156099,2.6984185623880723,2.73,3182.5818245827327,3584.5585928424443,0.9814359653750422,0.9964549934871005,34.65071175121711,7.225848822141183,2.725109709060722,0.986826349311846,1.008796418373724,18.260577316666666,passed,
2025/10/04 12:15:00,0.7294251645627869,0.6704662165249233,96.33571911293913,120.71934488780128,2.7014818374096308,2.74,3212.1585681172223,3608.6455058019355,0.9815703975586033,0.9965628118407678,34.53110522835469,7.333244856398594,2.7235000243285366,0.9974039990845442,1.0184560859509197,18.42627832222222,passed,
2025/10/04 12:30:00,0.7325618409265998,0.6649575697519448,95.10160000383152,119.15988216849888,2.6959269844344793,2.75,3179.760616858504,3597.345088212829,0.9808923606315445,0.996035590984881,34.08950035169892,7.1272264846911835,2.7090959000965387,0.9862881020285778,1.0162845361531916,18.270582146666666,passed,
2025/10/04 12:45:00,0.7382663484877662,0.6658759383268976,95.39246418539328,119.54459654745764,2.702469129931224,2.74,3175.1188481487134,3607.6173912102245,0.9806710190141086,0.9960858842880254,33.83761631207669,6.993939354994326,2.6993438642257788,0.9831211092862123,1.0179856150691426,18.33013530333333,passed,
2025/10/04 13:00:00,0.7272718165920898,0.6680282601630557,95.27369425772231,119.37965082862404,2.699706535257267,2.76,3177.884849270814,3583.0110312284423,0.9813669520107177,0.9964867690596366,34.834110968414485,7.203924386755114,2.730776807401765,0.9884471009519692,1.0085425433657491,18.252434792777777,passed,
2025/10/04 13:15:00,0.7276802726225432,0.6645788161851686,94.77760582408806,118.73894355146862,2.691662194467037,2.75,3174.7283509304407,3594.9028968004664,0.9810043426131491,0.996094402966003,34.50099958178928,6.902431979351392,2.7200857648704098,0.9866386996866173,1.0115178808782872,18.2215605,passed,
2025/10/04 13:30:00,0.727056047709525,0.6659283379822406,94.92919190392543,118.90049171435373,2.696393053391825,2.74,3173.6162717026573,3583.72331133454,0.9811164325314904,0.9962470187542184,34.687747829345135,7.157774355334124,2.727294806320597,0.98809695183809,1.0103895328355799,18.22044351111111,passed,
2025/10/04 13:45:00,0.7293179190090846,0.6654983199484141,94.89516806245095,118.84308873927431,2.6996160209232976,2.77,3165.4897205089396,3583.518796467645,0.9808803809972948,0.9961908482535692,34.61298331763965,7.124538521319301,2.7268443338328874,0.9840370487391767,1.0090354523723408,18.219731517777774,passed,
2025/10/04 14:00:00,0.7303119300403195,0.6649907237736321,94.84140577971883,118.75913558299946,2.6972460866772328,2.76,3168.6927146655435,3585.829929123712,0.9809244324121745,0.9961330939488815,34.45020456963489,7.0645574633986055,2.7177863874951536,0.9836478458890003,1.0103402684008405,18.218609768333327,passed,
2025/10/04 14:15:00,0.7306415232438713,0.664711846843506,94.80783743291157,118.70049078243258,2.696744750530892,2.75,3168.2619055616424,3587.250561324876,0.9808839156401409,0.9960964478063082,34.38209227890465,7.076336858773508,2.716193537738006,0.9860027855963076,1.0134158330632574,18.217892782222215,passed,
2025/10/04 14:30:00,0.7271693185970771,0.6651620823578607,94.77676937649845,118.68054134860789,2.6938499309489248,2.75,3173.210359350396,3589.143423959744,0.9810623927657383,0.9961769640558319,34.613669589859875,6.937129778466692,2.720726166971909,0.9859428697021619,1.0091111562208932,18.21676627222222,passed,
2025/10/04 14:45:00,0.7268360249840117,0.6664595390635543,94.90449354110211,118.82386021568739,2.696987398729745,2.79,3170.218800144927,3583.8496276791666,0.981199533792872,0.9963564234852166,34.785748323804526,7.0279538276938975,2.72752356045228,0.9888429669388489,1.0098588630276415,18.21563744,passed,
2025/10/04 15:00:00,0.7298043610299803,0.6643145537656906,94.69230490012139,118.54345209664827,2.695084647052517,2.76,3167.7024639709275,3590.865599076198,0.9808432033373076,0.9960643480008138,34.39260286914824,6.918261203029738,2.7146123147818604,0.984723786911238,1.0115951146777973,18.21491302277778,passed,
2025/10/04 15:15:00,0.725494823628907,0.6655145589118443,94.8102088685055,118.67385038399331,2.696149418136665,2.75,3168.7445367174405,3586.7339643916407,0.9810086833360606,0.9962400175043139,34.877468985734815,6.954625880448011,2.7331784919806745,0.9872736452052817,1.0080478068370833,18.21377943,passed,
2025/10/04 15:30:00,0.7277840410454773,0.6647209390762915,94.73658667298187,118.5503911522903,2.6969538872065564,2.76,3164.744004591441,3588.4489611454164,0.9808240381254435,0.9961337834605393,34.68225246901378,6.933743092532988,2.7270635023621383,0.9860618550356306,1.0101273534633504,18.21305001999999,passed,
2025/10/04 15:45:00,0.7262162042764811,0.664962424475634,94.72840329962371,118.52359134091328,2.694876530392938,2.77,3169.164970551965,3586.247698725725,0.9810115750769489,0.9961858978899696,34.75504770760768,6.932065679866934,2.7273020904402605,0.9869043346730981,1.0089708661213528,18.205003055555554,passed,
2025/10/04 16:00:00,0.7263552043246251,0.665079880823813,94.55627893599485,118.30023162044056,2.697672319576329,2.77,3164.2583668734273,3565.9601383016243,0.98108359196456,0.9962113004239368,34.77932377251351,7.24793657721464,2.725277803727316,0.9831387595787882,1.0046929937180573,18.155924166111117,passed,
2025/10/04 16:15:00,0.7262807666472147,0.6642983175619424,94.13415629407922,117.78854214184943,2.6966126823230336,2.77,3145.9226606436587,3564.3816896811622,0.9809771925223975,0.9962434574998806,34.90810031317057,6.9080040732167864,2.7282262343072627,0.9786185537892415,1.0006087111535196,18.095091813333337,passed,
2025/10/04 16:30:00,0.7266071161263453,0.6671809331150315,95.10275790219454,118.99371971357968,2.7035011437984724,2.74,3178.6716696997946,3569.5437854761394,0.981119298843397,0.9963121496512352,34.76583940087496,7.5305480963629545,2.725234463870053,0.9872608066774498,1.006908694430358,18.243808201666667,passed,
2025/10/04 16:45:00,0.7266508311407747,0.6696569291085457,95.99323445054591,120.08555495061303,2.704965645633078,2.76,3204.2717166011776,3595.3867307864257,0.9813127066192378,0.9964739821127074,34.77898433453457,7.422894872808404,2.7270662156758316,0.9951682329852918,1.013004482991307,18.392842502222223,passed,
2025/10/04 17:00:00,0.7295392630365131,0.6668872968992945,95.32801866139775,119.23734778158871,2.703145611111762,2.77,3182.1191898530337,3589.5457979380553,0.9809400524139438,0.9962370731774339,34.530698344465215,7.270052673869842,2.7188357363059525,0.9900620402399479,1.0136267281107687,18.304796491666668,passed,
2025/10/04 17:15:00,0.728884747925449,0.6651255231554162,94.99969439105641,118.79533935543907,2.699811930965317,2.75,3178.004976527984,3588.210541191684,0.9807907331294636,0.9960633831286895,34.50135210163389,7.147515933103709,2.7165186482771904,0.9854598967925564,1.01024710773579,18.26750938222223,passed,
2025/10/04 17:30:00,0.7254986585508505,0.6672992252742429,95.32210986252444,119.17883192140067,2.701329915652908,2.74,3183.4951138290608,3588.0930795782997,0.9811164767978208,0.9963507011295302,34.915286938873,7.155968455961785,2.7320570274123903,0.9905193821055536,1.0091316088357705,18.292293763333333,passed,
2025/10/04 17:45:00,0.7287918938832849,0.6665431639400591,95.42030619723553,119.23257561753343,2.703001861999571,2.76,3182.365602346848,3592.256265985164,0.9809336472823602,0.996243112676996,34.69146479606771,7.093964603566625,2.726793605826286,0.9858229795547316,1.0088767931769307,18.311815524444437,passed,
2025/10/04 18:00:00,0.7263495114061885,0.6671071285715932,95.67352423897162,119.47741602626259,2.701066638485472,2.77,3194.675091966228,3595.9056034092623,0.9811229312317489,0.9962847875385983,34.75932410958976,7.233168433880334,2.7336119319581695,0.9948423920422641,1.0150577434688586,18.341810972222216,passed,
2025/10/04 18:15:00,0.7293105000984196,0.66595569268046,95.37701003928605,119.0739467774626,2.702373204878248,2.76,3178.0011667028316,3592.965410120414,0.980912104155918,0.9962300085933538,34.67679540230077,7.014404560763473,2.7298749864641603,0.9871929111770875,1.0113110140738522,18.297678648333335,passed,
2025/10/04 18:30:00,0.7298436328801641,0.662683834730015,94.51254694621616,117.92533084516768,2.6975387123039467,2.75,3153.1328069415763,3578.157105789573,0.9807173523246726,0.9960274966617526,34.599159116870204,6.820259332883534,2.7281281448384687,0.9795280133913254,1.0072287330090142,18.157915123333332,passed,
2025/10/04 18:45:00,0.72520616734746,0.666271305585486,95.50925196058456,119.04373821135681,2.70122227990101,2.75,3179.2138450423167,3583.850289268566,0.9812151961684631,0.996384216967437,35.0795927194108,7.08987301913153,2.7534290316610996,0.9905525285527343,1.0097161438011277,18.268539519999994,passed,
2025/10/04 19:00:00,0.7293886297592082,0.6639438685259382,95.10006257436667,118.55088882565177,2.6965875013209475,2.74,3171.093009400725,3595.8772042716237,0.9809295850719673,0.9961352315811278,34.5934729081292,6.716090437898892,2.7317795699652136,0.9871753099050691,1.0134740373341726,18.247727299999998,passed,
2025/10/04 19:15:00,0.7275496963352643,0.6634947618653702,94.67369349681391,118.06306120579804,2.6959145340222324,2.77,3164.963738605019,3576.487089048252,0.9809818690564914,0.9961012403005122,34.65466747661473,7.0079408407540855,2.7289235575085793,0.987768446008522,1.012109883756074,18.17437526666666,passed,
2025/10/04 19:30:00,0.7297328528543287,0.6637272562926804,94.63645269158089,118.09900969938487,2.6952519133732866,2.76,3158.6873831760668,3592.737123643227,0.9808999825206655,0.9961680276492858,34.57319772196384,6.480597828981775,2.7210183774106476,0.982829344419051,1.0091481040330317,18.19678982,passed,
2025/10/04 19:45:00,0.7256435096054912,0.6662612934084213,94.83258976445082,118.43309133227407,2.69711272020124,2.76,3164.098091546586,3590.9803864228093,0.9811804470998252,0.9964459710083601,34.978845624286336,6.598269976280814,2.7314237874357317,0.9910303089751341,1.0099608198307732,18.219208088888887,passed,
2025/10/04 20:00:00,0.7261196671892185,0.6664020181830587,94.85750968127621,118.48991153483779,2.698596283061686,2.75,3168.2696119933103,3589.4776142707697,0.9810891052650111,0.9963743714221132,34.82182662594238,6.839361012046185,2.724977202013454,0.9954221361166457,1.0148023925779193,18.23643154666666,passed,
2025/10/04 20:15:00,0.7276770190457343,0.6656481526711163,94.86683640556005,118.48747424099521,2.697572009675747,2.76,3173.2991469642834,3593.399842214964,0.9809882331897001,0.996234849693903,34.57085116483192,6.851061786784446,2.7152642293365417,0.9938398143801105,1.0159883065940731,18.25365779111111,passed,
2025/10/04 20:30:00,0.7262387311531235,0.667410670919141,95.12455414775677,118.790440080144,2.6999879478048485,2.77,3174.2727499482244,3592.75257587846,0.9812296278117358,0.9964888857953528,34.89621948443355,6.760868369851008,2.725882659749534,0.993125055729077,1.0114579770012138,18.270886822222224,passed,
2025/10/04 20:45:00,0.7293309613087958,0.6660760136021456,95.07155921354388,118.70203607795239,2.701848430822708,2.74,3178.4810738012084,3587.3905934173263,0.9809546010994786,0.9962191357786084,34.490615722032466,7.022423084766474,2.710453319934168,0.9869739265799138,1.0102339419956317,18.280359747222217,passed,
2025/10/04 21:00:00,0.727299531761538,0.6674426381954203,95.23725881616507,118.890586694238,2.7015298644920254,2.78,3183.735304352933,3585.8316799515487,0.981251252151717,0.9964063606854218,34.69966221617912,7.071001569635847,2.7161500973453965,0.9926297949844283,1.0120960441989992,18.288187377777778,passed,
2025/10/04 21:15:00,0.726147068331169,0.670510159054554,95.48138581707767,119.29209070592839,2.7090893699657688,2.78,3183.7395008234303,3571.7390286887135,0.981504380399236,0.9967370684548627,35.04125300668103,7.3211438096274986,2.7213858633615744,0.9906283992787281,1.0047731698482167,18.301195073333332,passed,
2025/10/04 21:30:00,0.7256228069082532,0.6689354975670357,95.26360442432346,119.05343189481079,2.70473298378087,2.78,3182.804800482146,3586.589316470252,0.9812158066171863,0.9965264875502025,34.90533749141642,7.0873934326054275,2.718077464535577,0.9940517536742705,1.009848917115679,18.30940354833333,passed,
2025/10/04 21:45:00,0.7274621478829184,0.6699708202742582,95.78643850125675,119.72106215393367,2.703915359063411,2.78,3203.704279093243,3603.922350182097,0.981344424389024,0.9965309664883983,34.61646990456484,7.058216672402146,2.706353263417414,0.9975726228730368,1.0149406053866674,18.40724620166667,passed,
2025/10/04 22:00:00,0.727798970945434,0.6720546460979434,96.51807184414214,120.70973007598182,2.7071254454422844,2.77,3230.881503346075,3619.164796215169,0.9813742647397136,0.9965408648038386,34.45631958009279,7.336569225304584,2.7000085827431133,1.0055366428778858,1.0219102252793335,18.543934640000003,passed,
2025/10/04 22:15:00,0.727058583360026,0.6740263121546031,96.57389065069707,120.7981936340717,2.71303500902455,2.76,3220.639227281816,3601.2153188024868,0.9816120082113429,0.9968483074251693,34.81952496283342,7.486819851995499,2.7117426171248944,1.0020359408298638,1.0145656083564754,18.507930209999998,passed,
2025/10/04 22:30:00,0.7264920987906834,0.6689135954340008,95.14557193518212,119.07883756952403,2.703286502715988,2.77,3185.84198293412,3591.6119723135057,0.9811372074982682,0.9964472020797612,34.67077708518154,7.079609021477631,2.7043334144574387,0.9938843499738064,1.0109287055834846,18.321399799999995,passed,
2025/10/04 22:45:00,0.7328800658324891,0.6801116360537374,98.66225981302148,123.49984193776322,2.725620590521479,2.78,3273.9845733475495,3644.860642030955,0.9817737876743905,0.9971324536045336,33.8296855983896,7.764698263620379,2.6992012920409874,1.014808620418344,1.028697238191531,18.858146981666668,passed,
2025/10/04 23:00:00,0.7270507020872596,0.6732847785594853,96.68472104475448,121.08857764740011,2.7070449771517233,2.76,3235.647055450361,3633.4526997982907,0.9813712008206024,0.9966291059595727,34.52884298549714,7.119196978871642,2.6992294249745497,1.0060539523409853,1.0206260367811377,18.594961989999995,passed,
2025/10/04 23:15:00,0.728172566919586,0.6777384732655147,97.72559839808437,122.45705516633295,2.714642128445502,2.8,3251.8948118720273,3655.53960959906,0.9816153773130548,0.99703927527313,34.499597459322054,7.008683501964325,2.706822738973922,1.0135762414344627,1.0247867177529766,18.751212479999996,passed,
2025/10/04 23:30:00,0.7276385783283008,0.6707321471002127,95.84129070363912,120.00605378656371,2.701839735283019,2.76,3208.01482082882,3620.1105629708077,0.9813220191383744,0.9965566873453408,34.52760279795196,6.866638977526769,2.6990549851773844,1.001726125292912,1.019013734233339,18.448500479444448,passed,
2025/10/04 23:45:00,0.7285824573967851,0.670614702088543,95.88319964618744,119.96823529975401,2.7023648965234717,2.73,3207.0591264444115,3610.224694244327,0.9814890428640262,0.9966065189252231,34.53640963987587,6.913953279554081,2.700416217959499,0.9953622907255927,1.013519260787968,18.42278848666666,passed,
2025/10/05 00:00:00,0.7297307229326477,0.670229941182247,96.20581091123766,120.06944767663273,2.704516928963187,2.75,3222.5044436568637,3612.4155656698526,0.9814120395516027,0.996464500282592,34.22577389589078,7.132231324368522,2.6923041180976903,0.9992726475316251,1.018939492011862,18.48515687333333,passed,
2025/10/05 00:15:00,0.7278527863908516,0.6715402509452764,96.35601132091254,120.29255304411232,2.7068540378645887,2.76,3221.5514484945697,3615.5805513199466,0.9814476760040778,0.9966185820562711,34.54959273260366,7.065918479441203,2.7026540492408713,1.001758465792796,1.0178530504837002,18.50711836111111,passed,
2025/10/05 00:30:00,0.7282303975521193,0.673202812410644,96.59722438035088,120.63188079598551,2.7096045269993017,2.75,3225.9451979282685,3616.2608319917967,0.9816055009753398,0.9967841031092188,34.59542420945311,7.100391315273284,2.700735252914887,1.002869694326259,1.0173622867924335,18.53967243333333,passed,
2025/10/05 00:45:00,0.7291593292822782,0.6735873276340907,96.70876980889535,120.80583270246522,2.707941609136984,2.75,3232.0919673749713,3627.5678329328243,0.9816613667425622,0.9968030500473739,34.46152935013226,6.930341885655903,2.6920550167847503,1.0049778782049525,1.0202529522786707,18.575558197777774,passed,
2025/10/05 01:00:00,0.7280473524573244,0.6697659784269642,95.31861918147537,119.04980905075605,2.7018717974984616,2.75,3186.956330097178,3603.2970516458336,0.981462761342479,0.9966853834056958,34.650872079551746,6.529106172307611,2.697113643267503,0.9936395458672131,1.010534614240533,18.34639411,passed,
2025/10/05 01:15:00,0.7286817065427422,0.6715469989668037,95.79990195769322,119.69963140587595,2.707596624644213,2.78,3206.334944218957,3598.944389350372,0.9814893936740484,0.9966800956800564,34.479399691455214,7.087399040768561,2.6890746175661544,0.9973475409970949,1.0132768698356123,18.425951353333335,passed,
2025/10/05 01:30:00,0.7298982182739832,0.6757551550226883,97.04557419161983,121.29698707061137,2.714532345266387,2.78,3243.905981720739,3618.91471462717,0.9817345176879522,0.9968910491782229,34.34783048559569,7.424953444021303,2.6834077017001623,1.0085482995824473,1.0220645323329027,18.629348759999992,passed,
2025/10/05 01:45:00,0.7309638694842692,0.6771663627782017,97.48457463479026,121.82634132886804,2.7168879273559847,2.76,3252.1445542717183,3629.4525503388836,0.9818272454626421,0.9970178600561528,34.23765186396585,7.319066268931974,2.6840651140416205,1.009019224438575,1.0222960251802253,18.696528094444442,passed,
2025/10/05 02:00:00,0.7291996648480755,0.6759557028778795,96.62112098542102,120.74909769176418,2.7163528371893655,2.79,3220.8912771473497,3599.3534948226584,0.9818736274235069,0.9970959613923425,34.66709106179403,7.371780374457321,2.6928706331192234,1.00464954465569,1.0160475145381032,18.52619123666667,passed,
2025/10/05 02:15:00,0.7322748495134189,0.6794674114746463,97.85464075634431,122.27796599160564,2.7244821394834466,2.76,3254.280003563374,3617.246083630968,0.9820141793266424,0.9972459991378438,34.20448914769178,7.648365367905093,2.686246220997606,1.0088350731026827,1.0205150147122355,18.721350095555557,passed,
2025/10/05 02:30:00,0.7319825262178166,0.6783681931857292,97.71999484371523,122.09215915961154,2.7216172093388296,2.76,3254.951012330717,3622.170792388981,0.9819013833312625,0.9971151199836202,34.13606363249782,7.558864589976917,2.683841954404592,1.0091707300275976,1.021959753506725,18.71689305444444,passed,
2025/10/05 02:45:00,0.7299464908548019,0.6734436679627864,96.18290156227218,120.10145275068963,2.7126689935704196,2.77,3214.382097484593,3591.649039043031,0.9817163301600124,0.9968522782931198,34.43543650807084,7.399138714838455,2.6862679403782073,1.0013988636317486,1.0162298414309239,18.46250963333333,passed,
2025/10/05 03:00:00,0.7322189855243808,0.6783845164653082,97.7855757079617,122.14509275513777,2.7230495226213685,2.75,3258.602326901394,3618.67126817158,0.9818674052272387,0.9970717371033201,34.051612810347166,7.7259886820887145,2.6819065430479596,1.0095472322679617,1.0225834209394786,18.727156580000003,passed,
2025/10/05 03:15:00,0.7308825593376351,0.6756729475679079,96.988840514547,121.13247334946996,2.7161189860666273,2.79,3242.83988840466,3608.5062577841254,0.9817968841247016,0.9968965584093968,34.249776973945316,7.565498756033472,2.678177192783503,1.006122650935779,1.0202875835618803,18.609071347777775,passed,
2025/10/05 03:30:00,0.7297900161215409,0.6734092754080364,95.92708389023646,119.79039804998331,2.71375140746528,2.78,3205.7982165112503,3580.377883114514,0.9817523768619892,0.996903843889912,34.511530331464776,7.379807913440998,2.684328493782938,0.995080165647916,1.0091422229635627,18.415994941666664,passed,
2025/10/05 03:45:00,0.7305130907978072,0.6769564083622572,96.69113163068987,120.78225781909927,2.7194765907285343,2.75,3223.175144680577,3588.713269738159,0.9820616250778861,0.9972113096661306,34.61317592778896,7.491561729957964,2.683696068114068,1.0001982621329066,1.0112601522078517,18.524771081666668,passed,
2025/10/05 04:00:00,0.7348504327603251,0.6815214176853509,98.22133433822667,122.67426422267012,2.72878632955368,2.76,3259.234822109603,3621.259004838898,0.9821491851586651,0.9974170076421327,33.89628984430548,7.555578705189485,2.678995665888951,1.0093309715067929,1.0209829693852235,18.775397495555552,passed,
2025/10/05 04:15:00,0.7311005235843618,0.6768212111711931,97.24783861403542,121.43735222103724,2.7158686771017675,2.74,3246.104059367776,3624.603265365863,0.981906392273295,0.9970565208119304,34.30278387950064,7.187648025946129,2.6788731196904148,1.0073177822705708,1.0204235445660745,18.65993881277777,passed,
2025/10/05 04:30:00,0.7332101873012242,0.6777683314835506,97.55797819738348,121.81260417308148,2.7196662856864937,2.77,3254.2080323970463,3623.586397178875,0.9819227427419716,0.9970734866957258,33.9470106660143,7.435658629307316,2.6723658557012238,1.009528945057184,1.0239479583549322,18.70530563,passed,
2025/10/05 04:45:00,0.7308868156291795,0.6778342201827355,97.21651121467019,121.42421564461654,2.7190957602780284,2.73,3242.595757527042,3613.2108819421605,0.9820152658629245,0.9971836031855332,34.449454353969145,7.32278302511833,2.6786658512524064,1.0049881714976197,1.0162146947370132,18.641594766666664,passed,
2025/10/05 05:00:00,0.7304452392155939,0.6732010608673593,95.97653360893456,119.80598327255548,2.7115591624457864,2.75,3210.910743974097,3592.1346895391357,0.9817422009523922,0.9968685115361654,34.36892820676957,7.157148465821935,2.6764179885905763,0.9966826065648822,1.0117486716664992,18.446860177777776,passed,
2025/10/05 05:15:00,0.743680217513767,0.6852970164504207,100.20212050347517,125.23104914151907,2.7476546617987028,2.85,3271.3946386394628,3670.756332141889,0.9825292944640103,0.9983475590712108,32.75541107774049,7.770232012863698,2.681163270340049,1.0186953056576526,1.0380444549197045,19.074633477777773,passed,
