datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/10/05 05:30:00,0.731102555016404,0.6685906765199994,94.79407730748159,118.10910272332742,2.701985017943282,2.75,3175.543858701579,3583.107822214834,0.9815835925343374,0.9966687412860773,34.27348885126442,6.532102574374722,2.673669467708829,0.9900582777955308,1.0097901525531934,18.26177558333333,passed,
2025/10/05 05:45:00,0.7299566039672897,0.6701688552912013,94.78761119818962,118.06372615804433,2.705471893870151,2.76,3168.1124241828134,3577.3904859314043,0.9817504967140267,0.996929924420741,34.5923427406881,6.389271229812647,2.678789480608094,0.9883137673450878,1.0041666790477135,18.249768533333327,passed,
2025/10/05 06:00:00,0.7313144106200007,0.670011153249687,94.72828676770389,117.89997843050634,2.7120186617345565,2.81,3171.194808888943,3557.7963734354785,0.9814372817597454,0.996692486019331,34.11785642221037,7.534621834683469,2.6693309043537474,1.0139027477728535,1.031314388218537,18.249149661111108,passed,
2025/10/05 06:15:00,0.7250715483801219,0.677562225093037,92.41300392568347,115.72775077870426,2.7654438900396134,2.85,3054.4604633515223,3369.0729012328875,0.980894214725049,0.9975199595338929,35.26167024275013,11.840830807189946,2.7014242771333157,1.078541847076151,1.075157490187613,17.763921095555556,passed,
2025/10/05 06:30:00,0.7150433751156338,0.6718897233690536,89.49502748033005,112.23785665721206,2.7632552655707445,2.82,2950.259411535756,3288.3878395737042,0.9810555347544371,0.9980203856763481,36.733437100110855,11.995648040505792,2.7334794084230865,1.0595970059272586,1.0496012097374434,17.238974866666666,passed,
2025/10/05 06:45:00,0.7144428086887337,0.6749327946923629,90.41166842143704,113.40715271376978,2.7717042406708203,2.82,2968.1989289892,3307.0579636242696,0.981276457981488,0.9984217843445092,36.90879047223986,12.407325144243377,2.738583319401767,1.0826406333257839,1.068460715314891,17.39315614055555,passed,
2025/10/05 07:00:00,0.6917385740890836,0.6539946066755679,82.50761459193232,103.10027157774864,2.7367007173598137,2.82,2774.615533512017,3061.1824520057157,0.9806338660119246,0.9970238476129761,38.0928553342103,13.052242531536995,2.7826331639164428,1.0244328989078715,1.0059323577698565,15.970832533333335,passed,
2025/10/05 07:15:00,0.7057239798074035,0.6505628751926806,81.92710022517645,102.12657554725648,2.733154307017594,2.82,2731.795682759272,3079.896236433109,0.9803121810902632,0.9969922647812053,37.54481587441034,11.360324857339764,2.757061219942217,0.9907596399564528,0.991616093697241,15.884250800000002,passed,
2025/10/05 07:30:00,0.697643259422236,0.6472665544506518,81.39526725712238,101.2496638792342,2.7209726138115866,2.83,2733.8573937779497,3070.311057831228,0.9804425815502718,0.9967468002663358,37.81895346402866,11.325103481914232,2.7729530827806794,0.9928487489410028,0.9886970752043586,15.792983402777775,passed,
2025/10/05 07:45:00,0.7073480337358337,0.6473476253911808,81.00581170676683,100.67511914298998,2.7323467052223234,2.82,2692.9732650667715,3055.48036942736,0.9801951008865551,0.9969853072322596,37.64764886998451,10.98196226421889,2.7625624749040583,0.9787936715845148,0.9838325857038811,15.706768348333329,passed,
2025/10/05 08:00:00,0.7086964921636919,0.6485410019569441,81.61057744929221,101.26178176310721,2.7376805995533453,2.85,2708.2943852557923,3062.291278194631,0.9801937843415507,0.9970045106723296,37.53854962376532,11.27232486170209,2.764559209059296,0.9868750591590921,0.9917367279934007,15.798020418888894,passed,
2025/10/05 08:15:00,0.7018904993646776,0.6491546109404612,82.54277952326649,102.24845027966025,2.733147059579345,2.89,2771.470435654943,3071.040241075472,0.9804799170929245,0.996664835313263,37.24926020978492,12.302932129313259,2.7583771651209834,1.0101756037108602,1.0075535563979976,15.968440876666662,passed,
2025/10/05 08:30:00,0.695783117743624,0.6468593183304243,81.7159244666058,101.18568328197415,2.7203022718730256,2.84,2755.8695513189036,3074.667069595052,0.9805417061521949,0.9966178800293222,37.61536812825156,11.565724613352243,2.765544544318307,1.0084009585320026,1.0014747060336704,15.860822016111108,passed,
2025/10/05 08:45:00,0.6924133700417473,0.6496773208881951,81.962196576194,101.39934818671038,2.7258818732626224,2.84,2751.934887183103,3070.606097569812,0.9808270358940187,0.9970373622889062,38.09948295152529,11.764187376742296,2.7873955895001483,1.02622947432633,1.010808605497565,15.871558926666669,passed,
2025/10/05 09:00:00,0.6835112803026027,0.6299552395722872,76.19643936278172,93.97769345427682,2.6936729112808218,2.76,2566.6226178706956,2950.321634874691,0.9801190348907414,0.9964475424019124,38.976300769143506,10.666565798182893,2.831857613004073,0.988361909693366,0.9870812076718298,14.860843286666663,passed,
2025/10/05 10:30:00,0.7246547816378839,0.6340058323389407,77.12666736322997,94.94802928568814,2.7516320943918595,2.85,2549.553781093094,2935.8303977836795,0.9783436569094972,0.996159365605597,36.483407455834644,11.659481529224765,2.704051897301608,0.9622260358563085,0.9984157844069748,15.093759156666666,passed,
2025/10/05 10:45:00,0.7023891236124231,0.640386434794779,79.38279892667265,97.3796632496635,2.733348008024599,2.86,2656.06663151017,2984.7812242090654,0.9802403883293445,0.9967507288805281,37.888536233126324,11.160888335216816,2.7542998064826834,0.9698136910589257,0.9735222585953167,15.418400250000001,passed,
2025/10/05 11:00:00,0.6919577518426717,0.6426698683794665,80.91668828219969,99.17351947594152,2.719126283029773,2.86,2747.107786697086,3044.79908466367,0.9806012402018068,0.9964183365195138,37.84011611261902,10.981512794832268,2.74977836859124,0.9860595980188263,0.9765559984386813,15.748926202777778,passed,
2025/10/05 11:15:00,0.7039996253063906,0.647574332679746,82.72948968768237,101.30461398964165,2.731802736992759,2.86,2788.9026522686204,3097.2292136682618,0.9805444793357292,0.9965971837887275,37.059939573436615,10.68782808919154,2.71853751240099,0.9893531848217952,0.9872229383049291,16.07975114166667,passed,
2025/10/05 11:30:00,0.7103227351994663,0.6549746983167097,84.84213171884234,103.68068204745076,2.7533453902488785,2.85,2831.3206879742224,3113.4033977672566,0.9809923912452934,0.9971714745188073,36.9829292686447,11.334640844500617,2.722638273224144,1.0003830362391692,0.9952561244223204,16.36787865777778,passed,
2025/10/05 11:45:00,0.7079040874787709,0.6548575321210455,85.54658670449449,104.36134808205462,2.7516295031971656,2.86,2865.9403650390964,3133.530180095797,0.9808867095555814,0.9969133368154353,36.88462513399199,11.456999395437075,2.7245952746121267,1.006259934613248,0.9989261859436066,16.508320155555552,passed,
2025/10/05 12:00:00,0.7114795850049014,0.6618672515040809,85.90189449966589,104.85620211906253,2.765700229862949,2.84,2856.0633302394863,3127.60970737516,0.9810796101121374,0.997451655907244,37.14096280072362,11.005169981888749,2.720739074545832,1.0024106853095742,0.9885345161431132,16.549045895555558,passed,
2025/10/05 12:15:00,0.7074298098070768,0.656260742371022,85.40655090217734,104.29755384830848,2.7480756101900092,2.87,2861.753201063073,3171.007272675754,0.9806673174916697,0.9970194897492183,36.88019212741403,10.577931220907754,2.709005628643629,1.0209818434142597,1.0109477893547876,16.578481919999994,passed,
2025/10/05 12:30:00,0.7061930222016094,0.6576317075468038,85.98499712403411,104.83988692379138,2.7538417589578024,2.84,2878.816293288378,3167.8102386392334,0.9807875993175529,0.9970943884138874,37.095646141007656,10.808816541743104,2.717638832250341,1.0158176562370194,1.0024110774054877,16.65145264444445,passed,
2025/10/05 12:45:00,0.7114728144042014,0.6623230611931229,87.28023474720162,106.23994077163896,2.7762214635937017,2.85,2883.3695158266405,3162.2531623705922,0.9811774347864449,0.9978295713215146,37.345486542371724,11.557170635009344,2.7334956665362427,1.023792623790427,1.0093857258681187,16.783987439999997,passed,
2025/10/05 13:00:00,0.7119310249604566,0.6645726181834979,87.93869343069483,107.05260361801115,2.7809479135875645,2.87,2908.363093735242,3173.0725068267457,0.9813408583650971,0.9979522132774972,37.324688055418086,11.62868291729127,2.7198256042193023,1.0196720827805386,1.0031094217623844,16.912155644999995,passed,
2025/10/05 13:15:00,0.7114637845343894,0.6636059773532015,87.77133219150274,106.63694416430705,2.7752851893005257,2.85,2907.8188736408865,3189.2205340213536,0.981303579090774,0.9978932178715032,37.39099350620833,10.718565975233762,2.7123586818162675,1.007197252884729,0.9908904810270976,16.921023166666668,passed,
2025/10/05 16:30:00,0.7154946677145755,0.6429679492150348,75.21976389330811,88.97246212525575,2.8945814162540398,2.89,2377.5567083182423,2719.6263951926326,0.9768468888339161,0.9983229568179687,39.81843541101849,15.075318819362412,2.753275925811346,1.05271832431919,1.059978530645986,14.75421148666667,passed,
2025/10/05 16:45:00,0.6621593002348356,0.6429796272761417,72.92221012148164,86.33613563663648,2.8840906028803253,2.9,2324.067698200292,2567.8168838038646,0.9796196723247603,1.0001994300312378,44.10247643608859,17.63078853863265,2.9278776253640664,1.0706541510600955,1.0193425709457755,14.108638353333333,passed,
2025/10/05 17:00:00,0.647783800545411,0.6390587574870653,72.25995562771148,85.61916084070518,2.850671531349418,2.92,2355.4085880331522,2571.8484268608327,0.9797473835021461,0.9993535684459486,44.12371333341841,17.393547192783746,2.9305452353269352,1.0764437090973533,1.0149398898676225,14.045991299999997,passed,
2025/10/05 17:15:00,0.6624668284229817,0.6397026864343708,72.26819689411927,85.73714500557234,2.873344905389501,2.92,2310.2071205492557,2559.5036554329736,0.9795702431791184,0.999966789866781,43.991891059860805,17.38501617347028,2.9267161379162654,1.0535142453798305,1.0116487205314302,13.992358648888892,passed,
2025/10/05 17:30:00,0.66272535204424,0.6365707929533398,71.87120715863034,85.33618258529008,2.8639711602202014,2.91,2308.836189453612,2554.3795859439924,0.9795788693611042,0.999695683540495,43.7371187397529,17.4838665838416,2.9171819326548003,1.0494614703923004,1.0148709956283755,13.928109726666662,passed,
2025/10/05 17:45:00,0.6473498321503041,0.6376489012623905,71.2513503526791,84.78310458585806,2.8432834725024003,2.91,2330.9592845622824,2542.91589496866,0.9797230141286666,0.9991686181625639,44.03047344659221,17.4450391325664,2.927931825573413,1.062146322949706,1.0080593666395856,13.857808744999996,passed,
2025/10/05 18:00:00,0.6532492352422827,0.6382848900980174,70.53303323451073,84.30168725971113,2.8603753179752416,2.92,2269.0341395375835,2527.1502645814935,0.9796150875695266,1.0000268389397893,44.510287344096376,17.400404748587015,2.934181314983287,1.051437944978934,1.00823849822531,13.71888749,passed,
2025/10/05 18:15:00,0.6523300294761392,0.6333165164171127,69.6725292139605,83.30245247803826,2.848099922663934,2.9,2248.781830241327,2516.114374303806,0.9794528045005557,0.9997100666471231,44.45882184364988,17.06121383960234,2.938556428686561,1.034020282438024,1.0021424299873771,13.570900511666665,passed,
2025/10/05 18:30:00,0.6527508168156115,0.6308874644218835,68.88198283903604,82.2752647850972,2.8340370378643525,2.9,2247.318449794715,2492.6296377929593,0.9791556267734873,0.9988532010009792,43.93822908342373,16.60357359662023,2.925589259694221,1.011203225633204,0.9882721148755295,13.433188437777774,passed,
2025/10/05 18:45:00,0.6434497562844803,0.6303839030578035,67.73390149588423,81.40727505692296,2.8245362346293743,2.9,2206.0815489919564,2497.8657617577683,0.9793075982232405,0.9994773079812387,44.87924625662516,15.987064866717322,2.9419483274870233,1.0193412155773625,0.9903373915886541,13.286469624999999,passed,
2025/10/05 19:00:00,0.6425485127480844,0.633720321984282,68.03697433630454,81.99069688114946,2.8350823392831837,2.91,2204.240514463383,2493.6187906391388,0.9794929554493462,0.9999296820302277,45.18598223342963,16.57089206831502,2.9533959296821766,1.032035937268088,0.9947765793171888,13.31881794833333,passed,
2025/10/05 19:15:00,0.64061112906625,0.6308673408455162,67.51158522410975,81.49907981268109,2.8260152734327604,2.92,2195.1758834529714,2492.5134735504967,0.979342007052292,0.9997149362873292,45.158356495099014,16.497017286615844,2.9530842238100514,1.0308699140176873,0.9980074872005913,13.247481719999996,passed,
2025/10/05 19:30:00,0.6396705882083248,0.629651095892003,67.04652562197448,81.00597485738501,2.8187193705620777,2.91,2193.523004807645,2479.0989693953507,0.9792073729263746,0.9993161364010479,44.98767907525377,16.28675961706648,2.9467695178978857,1.0153635410475912,0.9859536504509426,13.170810070000002,passed,
2025/10/05 19:45:00,0.6379267035798123,0.6287204431673539,66.64185666369919,80.62167181659879,2.8127923036738274,2.92,2189.2878012333135,2469.216406922685,0.9791480687479528,0.999098883657477,44.92895880337274,16.310704465562594,2.9461808640502176,1.013058604803248,0.9848491248677783,13.103404783333332,passed,
2025/10/05 20:00:00,0.7225131710818898,0.6601215752700473,81.8737732145036,98.88109652838241,2.916799313005248,2.98,2615.3572583156338,2812.7472651619187,0.9786054760889558,0.9988592192922241,38.62968755138268,18.42156663478306,2.702046884740827,1.055398607815093,1.044216151227525,15.832691545000003,passed,
2025/10/05 20:15:00,0.6900551246116127,0.6529028142884945,80.34965042251673,96.62720130960543,2.8558429438325015,2.98,2640.6656715860336,2789.5607630145064,0.9799229611573093,0.9982834032588902,40.056119055269136,17.29638882798466,2.772809603436805,1.0316255843366398,0.9932858994471259,15.507873846666673,passed,
2025/10/05 20:30:00,0.6947624521566818,0.6562493080951992,81.96834679828632,98.569026611702,2.862772492799938,2.98,2681.996754009727,2815.557506812005,0.9803901191153004,0.9985996941847035,39.809451539935175,17.6154748404807,2.772000012918977,1.0356069663470746,0.9990986699573713,15.738247115555549,passed,
2025/10/05 20:45:00,0.6963590907694793,0.659703655477735,82.67741061670556,99.77379115639478,2.866273126779267,2.98,2698.5522723229697,2847.627257747178,0.9804097910384093,0.9988551762119481,39.76958769003573,17.490163903916606,2.7622460468810814,1.046463420313605,1.00818644908533,15.896865343333328,passed,
2025/10/05 21:00:00,0.696265826644646,0.6612372222779502,83.3032534853337,100.70604995887892,2.8649483138048275,2.99,2723.093218212159,2867.5784282843615,0.9804936086513887,0.9988544984848722,39.66246445297958,17.494673201490976,2.7576223785353156,1.0486710883097023,1.009372569163786,16.01698530666667,passed,
2025/10/05 21:15:00,0.6897690903397462,0.661639058559498,83.86585510816421,101.52100034780966,2.854387750355653,2.99,2766.589248210316,2884.838131615725,0.9807559699910516,0.998646103695397,39.616517437848685,17.778894157359687,2.758533145669259,1.060941972926861,1.0146314443044537,16.131365084999995,passed,
2025/10/05 21:30:00,0.6943004233956802,0.6633517167345943,84.52103140773085,102.49429326507637,2.8587073589897996,2.99,2779.0463603425105,2905.90220332837,0.980684612052399,0.9987247380833145,39.367809096468875,17.734399938279644,2.7499865000478314,1.0619666002029462,1.0196172349700792,16.25160429444444,passed,
2025/10/05 21:45:00,0.695570921193951,0.6696214689950604,84.9449876195264,103.46665948290962,2.86477528530571,2.97,2782.200518040569,2930.6735017635747,0.9806784678448999,0.9991006225660396,39.56446180615025,17.063702767207882,2.7407525505937853,1.0591199046356732,1.0106009502836082,16.366100299999996,passed,
2025/10/05 22:00:00,0.6950818935879809,0.6706002264420083,85.68711962702452,104.55591856380185,2.8657143071491715,2.99,2800.166171758818,2954.8610497346117,0.9808510108562171,0.9993289185478529,39.56331615206048,17.46836677502949,2.747550971026748,1.0835121833288188,1.033360461680331,16.492263846666663,passed,
2025/10/05 22:15:00,0.6975297292417566,0.6716511118254753,86.46037756098275,105.64062771274182,2.8703255794146307,2.98,2813.7407634194874,2971.9713899299127,0.9810074798395365,0.9995675486931042,39.519548100376234,17.71721735820674,2.750455595386769,1.0891237770692712,1.041342879069566,16.606877588888885,passed,
2025/10/05 22:30:00,0.7014244974840653,0.6725293531980716,87.12938106358573,106.5530889125377,2.870577626401014,2.96,2840.0169237599075,2987.157595457647,0.980939977065585,0.9993658371452846,39.04031801650639,17.79950221200422,2.7359815758003516,1.0869961474901582,1.0436470621918956,16.7273568,passed,
2025/10/05 22:45:00,0.7016194780128012,0.6737735133025895,87.74624028129489,107.49975788449426,2.8709832707036953,2.99,2859.002280600737,3007.310818923646,0.9809745765284285,0.9994200273500721,38.97622405029657,17.871283934203486,2.7359978320851686,1.0931674995971457,1.049301470597344,16.842086769444442,passed,
2025/10/05 23:00:00,0.7025344989281084,0.6749069977037435,88.33397763063691,108.41329308918516,2.868956371950607,2.99,2881.9258770324213,3030.5673879431315,0.9809889680262371,0.9993772636935788,38.74895834186471,17.856489383194614,2.7285359882246065,1.099863187033408,1.0565647539256544,16.962685226666665,passed,
2025/10/05 23:15:00,0.7041939003210804,0.676706954852474,89.03169214991365,109.46591596798139,2.8717336137255467,2.99,2898.052727339297,3050.7386159859516,0.9810557617508326,0.9995196983533258,38.42744449180422,17.90434880607253,2.7277479400729794,1.1053052898389735,1.0628039526387678,17.083344061666665,passed,
2025/10/05 23:30:00,0.7083237430872485,0.6776489847028747,89.66074438640972,110.38819485307663,2.872004883950199,2.98,2918.572735748699,3069.665384171186,0.9810702908255604,0.999467743494822,37.777550398997185,17.90672186786442,2.7136494153553588,1.105061594548784,1.067607607977817,17.198249126666663,passed,
2025/10/05 23:45:00,0.7145054963549188,0.6767799701375011,91.08029669944908,111.60396134957057,2.794922226270085,2.87,3052.882038397071,3258.1659718868054,0.9811407081167393,0.9976844225647722,36.51958491483235,11.369415860662002,2.637609550847618,0.9976021743239641,0.9732172441591458,17.638888355,passed,
2025/10/06 00:00:00,0.7165554823389898,0.6801825912559347,93.9250104725583,115.22742386039651,2.791471547356012,2.83,3124.1492658781203,3365.388217374486,0.9821396439316863,0.9985698996944496,36.8870327797522,10.293198884299779,2.6449202345357263,0.987072318822138,0.9652366872422761,18.115359239999993,passed,
2025/10/06 00:15:00,0.7299969055421492,0.6898319266141074,97.63446992034517,119.9249268132328,2.817501504839985,2.83,3188.6282747579276,3459.5435675012304,0.9824526145839262,0.9995091753626189,35.01755857427823,10.210151606314689,2.6366855858902274,1.0006027444286916,0.9847152799714673,18.731234169999993,passed,
2025/10/06 00:30:00,0.7248768119263644,0.6886157565503785,96.79106432743893,118.89375297555756,2.812561213246718,2.83,3164.094796783255,3444.259632077168,0.9825189110668883,0.9995871056320877,35.97484368592778,9.932209001644758,2.6508356742622765,0.9973282668551027,0.9764636397356073,18.586401349999996,passed,
2025/10/06 00:45:00,0.7329584006044425,0.6919341740875694,98.33915803529968,120.80738219828622,2.8274874708927737,2.83,3188.712561191886,3470.9717114905066,0.9826765127243957,0.9999882733619775,34.82136464922661,10.292335197173902,2.638756168446328,1.0007732259087947,0.9861020083565422,18.83017384111112,passed,
2025/10/06 01:00:00,0.7324597257887172,0.691520739506726,98.17672924343678,120.57532412489117,2.825335897579948,2.82,3187.6230891421337,3471.408117654151,0.9825905512536998,0.999883010711524,34.786774022475356,10.200903340702205,2.6377363692069977,1.002297321709786,0.9872940989551631,18.813999911666667,passed,
2025/10/06 01:15:00,0.7307604958521629,0.6910582027249319,98.1296486409465,120.41569429280368,2.8241073132231542,2.82,3187.778865150456,3468.283313147748,0.9825912960231165,0.9998407182052187,35.07967801621365,10.128613857583407,2.6451304375736244,0.9991596690212822,0.9827698421376306,18.797433874999996,passed,
2025/10/06 01:30:00,0.7322188109910076,0.6905850270081284,98.06646522245258,120.23709171027247,2.8216748992589027,2.82,3192.6195107172653,3465.3699957755666,0.982612570842903,0.9997031736058336,34.85914227123617,10.131442518990081,2.6356433134639383,0.9998944173192191,0.9852713053463983,18.786681869999995,passed,
2025/10/06 01:45:00,0.7323338632114454,0.6906068973473407,98.09968261858545,120.23004765460519,2.823095626969115,2.83,3185.9321546263077,3464.8936784177836,0.9827409173575844,0.9998815838178537,35.01837833173432,10.083496839689275,2.640918816180989,0.9988075611387515,0.9841814319189368,18.775917324999995,passed,
2025/10/06 02:00:00,0.730976225753079,0.6899669872044515,97.98005332862132,119.98170391633626,2.820902382806612,2.82,3186.8811587600167,3463.2267721883286,0.9826241028835666,0.9997240371462403,35.088330849675316,10.029526892139714,2.645250643978768,0.9999204167920223,0.9843088124350546,18.759305308333335,passed,
2025/10/06 02:15:00,0.7295801864711806,0.6894059284769334,97.83468893818566,119.75569717851276,2.8171664726130174,2.8,3189.378048855798,3465.7180470250555,0.9825837022240583,0.9996093109423396,35.270515953781675,9.787512738165509,2.644603110712755,0.9959920046352206,0.9794653195453201,18.74851359333333,passed,
2025/10/06 02:30:00,0.7307251201079923,0.6892540715292922,97.89527211158389,119.72847576411728,2.8174327613578414,2.8,3187.321012404135,3463.3112920569065,0.9827388027927684,0.9997064306046685,35.28958792788211,9.77107155064524,2.644749140058562,0.9946309039125274,0.9793203868061703,18.737709338333335,passed,
2025/10/06 02:45:00,0.7307076836452695,0.6888025337521758,97.74911150954252,119.50190005345617,2.814688275854754,2.8,3186.90725322082,3464.291567714876,0.9827399277405587,0.9996417050667717,35.294095101559805,9.610169911973939,2.6409712234789104,0.9936534560972761,0.9785974822301255,18.72105134166667,passed,
2025/10/06 03:00:00,0.7285446472999733,0.6880808266328544,97.58130345102485,119.21069431317282,2.810646870021837,2.8,3191.8848300403724,3465.15626039696,0.9825175768495281,0.9993531625227714,35.35546166386529,9.4779674404459,2.644390492012529,0.9949185404877225,0.9781633436663022,18.710591704444447,passed,
2025/10/06 03:15:00,0.7282090903766086,0.6878747264866897,97.49360824617708,119.05599461611727,2.809466570859511,2.8,3188.72094862687,3465.17630262757,0.9825664170116718,0.999385109330508,35.479369199644616,9.33857363903964,2.6455200445469793,0.9934249607010165,0.9763495872026797,18.693901893333333,passed,
2025/10/06 03:30:00,0.7284617774835977,0.6876634213930467,97.54618620134526,119.0196755623835,2.80969492747981,2.79,3186.520865098523,3462.97078158284,0.9826883157057893,0.9994715451429033,35.60311272173937,9.314954415571801,2.6492891328723136,0.9920908388025074,0.9754062808220915,18.683042949999997,passed,
2025/10/06 03:45:00,0.7279660524279603,0.6872509341996391,97.27624448337016,118.64250929680843,2.8039918680246236,2.79,3193.690297575215,3465.448653430721,0.9824810995898929,0.9991256371452235,35.40353466065823,9.062022849150905,2.638890055057749,0.993035747359884,0.9758110717471765,18.672171466666665,passed,
2025/10/06 04:00:00,0.7292667981764973,0.6870593252112608,97.33988909794658,118.62103209493263,2.8050449590363065,2.79,3190.1895021386104,3460.4831066757456,0.982682311898622,0.9992703697431542,35.45911673144274,9.10671034454451,2.6393777239498544,0.9907023255943382,0.9749265643080847,18.655435675555548,passed,
2025/10/06 04:15:00,0.7285854148727178,0.685487445936672,97.09640636657117,118.27816836769264,2.79976595045981,2.79,3193.9836578667273,3465.336211053101,0.9825011077555825,0.999001344179986,35.32586012917068,8.981037143049505,2.6331925112384944,0.991685615660762,0.9769635250033505,18.64453702222222,passed,
2025/10/06 04:30:00,0.7287178860359197,0.6867005364516496,97.21678795028733,118.32607366170272,2.8032596930007596,2.79,3191.4568262451508,3455.671113921699,0.9826242260852153,0.9991269067956726,35.47244031732738,9.038859747361021,2.6396673015583634,0.990810318650055,0.9743224762512813,18.633625828888892,passed,
2025/10/06 04:45:00,0.7287801392278143,0.6865280950267699,97.19154126638284,118.25021689407785,2.804588423101883,2.79,3185.677453353067,3452.317592346896,0.9826988290477287,0.9992364517077837,35.563808201845696,9.094947794933075,2.6431485384340143,0.9914234742172598,0.9750315047152704,18.616844057777772,passed,
2025/10/06 05:00:00,0.7279348688211013,0.6831262307829139,96.93830036819286,117.86167536695932,2.797896133175401,2.79,3192.227356140368,3455.7728618746114,0.9825120486641477,0.9988898499989536,35.45130231687886,9.189262431346615,2.6372512306886953,0.9903399405303297,0.9775035286400026,18.600414103333335,passed,
2025/10/06 05:15:00,0.7297066306834784,0.6858711005811056,97.09620606857811,118.00960976802865,2.804795037849201,2.81,3188.7890904014394,3441.044050566677,0.9826416436449343,0.9990657775617067,35.32882576378109,9.383089549194294,2.6368886512666054,0.9942028026224277,0.97908048828208,18.595323095555557,passed,
2025/10/06 05:30:00,0.7291400320472974,0.6859235679489842,97.03555324125551,117.89190246237389,2.806075362955897,2.8,3185.715819361766,3435.095269770766,0.9826334145935973,0.9990791711523146,35.41359087483726,9.456758301088467,2.6401094627145243,0.9942650145011618,0.978202913443443,18.578494879999997,passed,
2025/10/06 05:45:00,0.7384253545103991,0.7071699426063557,109.47628448141313,133.36994395563548,2.865950262975837,3.03,3568.0129016114724,3654.334958852606,0.9837802159373427,1.0001673158752504,35.41359087483726,9.456758301088467,2.6010660729362454,1.0913489401137195,1.0809372251563583,20.69888975,passed,
2025/10/06 06:00:00,0.7412970889911968,0.7046622334411637,100.05629344517642,122.89329499523782,2.9153402054041506,2.88,3192.0666098090855,3317.194131523825,0.9829422859132046,1.0012190011822026,33.74454195520371,14.969494466337915,2.614565956992676,1.0007718638603986,0.9779102503788228,18.97670954666666,passed,
2025/10/06 06:15:00,0.7354320314066907,0.6996317465043714,98.91153983770282,121.55419783561162,2.9084711953193056,2.87,3156.662140839282,3301.7038620845115,0.9830987303514351,1.0014170516014622,34.985676974069136,15.045451009437503,2.6294322327534108,0.9953936294785862,0.9720901054688159,18.783971488333332,passed,
2025/10/06 06:30:00,0.7289465921955628,0.7015835669853869,97.73500215928736,120.17310874081552,2.905167349576929,2.88,3139.267963709071,3262.6634750111375,0.9829728126290594,1.0011875112208275,35.90643380644391,14.932510280881937,2.632369619487374,0.9948522127466584,0.9601468083730603,18.59868219,passed,
2025/10/06 06:45:00,0.7346069880676357,0.6948803943126595,98.12971432268178,120.74269047176837,2.9070740564580073,2.91,3125.812520168633,3297.290516549524,0.9831712726674182,1.0016798457530367,35.225878818055826,15.422390844305419,2.627460538355874,1.0006535788602662,0.9822751468913075,18.6724362,passed,
2025/10/06 07:00:00,0.7535755712652672,0.6723696348738039,101.01974270167311,124.38554382043444,2.9136622021952734,2.9,3136.98527661855,3446.4134684738583,0.9836824748720377,1.0029685826401271,32.635996352518276,16.91196139923385,2.6181469542878633,0.9950577721308411,1.0371535217245123,19.181800085555547,passed,
2025/10/06 07:15:00,0.7477880360887242,0.6895666311888626,100.18326623106199,123.42249641555068,2.9280656782652326,2.92,3150.5930407247324,3350.1063287001134,0.9832196997495143,1.0022701125971232,32.99183516535112,16.746481457388146,2.603707944565062,1.0029494095468994,1.0104401719162286,19.03447470833333,passed,
2025/10/06 07:30:00,0.7426433086367361,0.6884378450550416,99.27288346107956,122.36739882908319,2.924017145004674,2.91,3129.336480734904,3329.900654739413,0.9832762513798519,1.0023147097193137,33.98956113864287,16.67925338507426,2.610866555831454,0.9983406133352277,1.000633617059617,18.88692012777778,passed,
2025/10/06 07:45:00,0.7323567263225377,0.6949233247512938,97.67448359456876,120.34213490907075,2.9142956411660403,2.89,3118.8247854986776,3273.7122179008984,0.9830621824451092,1.001721570726872,35.45653108230578,15.903410276420901,2.615645944884277,0.9957412647711265,0.9745667690283951,18.629742725000007,passed,
2025/10/06 08:00:00,0.728263366433404,0.6968432338567945,96.87199902592096,119.3070221334911,2.9112741319193938,2.89,3109.5907740432745,3241.365304699476,0.9830212895560207,1.0015003503865485,36.084636003927955,15.781967238798591,2.6168715929008375,0.994552380842387,0.9647590792316224,18.489374144999996,passed,
2025/10/06 08:15:00,0.7352337173760198,0.6908552777370507,98.12339849634284,120.79448117212937,2.9191660257793615,2.92,3117.632265829776,3282.944996837972,0.9832482934551435,1.002012828746888,35.22551211472008,16.429300031287106,2.616941859781262,0.9923476336329667,0.9806754703703473,18.684347690555555,passed,
2025/10/06 08:30:00,0.7436356688735285,0.6758979409055355,99.00984268737513,122.25316618547701,2.9248974106370835,2.95,3105.771102963612,3356.8635431195767,0.9832740911766971,1.0027431398722972,33.812135943335484,17.696605115216624,2.6036201228746307,0.9958431409903524,1.0186467541626067,18.902543342222224,passed,
2025/10/06 08:45:00,0.7450847374087274,0.6665400326671811,99.1024649941385,122.52914696943205,2.916139217507767,2.94,3088.4274484901603,3422.44152565373,0.9832753356716353,1.0031473415415149,33.55776842034572,17.557170765322354,2.6063129857924614,0.9967050377651446,1.0368858538981252,18.986600355555563,passed,
2025/10/06 09:00:00,0.7267787270342382,0.6917207692144998,96.46349075031443,118.88877365738581,2.9256771935860173,2.96,3085.2407082115474,3206.69272530475,0.9830289902001318,1.0018369761551538,36.33966870267316,17.275126504405314,2.620158779818421,0.9961976257420424,0.9715504026138432,18.408166149999996,passed,
2025/10/06 09:15:00,0.7342791800117571,0.6962923634122845,98.08126666864423,120.40487257554234,2.91685134509403,2.9,3131.549692908344,3272.773282228478,0.9830684111068945,1.0016171494296804,35.13998903484278,15.743296100564006,2.613475104309467,0.9962117494612582,0.9743464411732918,18.680458084444442,passed,
2025/10/06 09:30:00,0.7505638658081998,0.6840351376984148,100.66990981077033,123.53641488256139,2.92170933104781,2.9,3148.9712162910155,3399.4433238693036,0.9834095976459837,1.002555193031909,32.773183375499144,16.17121325716206,2.606645019302176,0.9993439062249503,1.0176324462988164,19.132563865555557,passed,
2025/10/06 09:45:00,0.7539951810757402,0.6798530840634577,101.31505259022222,124.32144303118639,2.920286853912896,2.9,3156.202763786855,3442.8004189012145,0.9834100091496945,1.0027304643243167,32.14523288497252,16.15137136056757,2.602946391644842,0.9984746428951939,1.0281756387468863,19.27098224333333,passed,
2025/10/06 10:00:00,0.7680967098803778,0.664299017928756,103.3914879523435,126.87778516808655,2.912276055635795,2.91,3172.7389175626954,3590.7206962844148,0.9835567043577637,1.0033635516086927,29.593385650517696,16.2804197753479,2.589794168521564,1.0020392656102568,1.0774765361093848,19.697061486666662,passed,
2025/10/06 10:15:00,0.7709007213384884,0.6477754284350151,103.62313992994744,127.40740779458007,2.9082804383758556,3.01,3147.4205765737993,3659.071872792318,0.9836504678332888,1.003998994509573,29.015790349720152,16.82634657244891,2.594986901426644,1.0017266939597789,1.1107164934985798,19.795188844444443,passed,
2025/10/06 10:30:00,0.757711160655458,0.6551310567933954,100.89775327969686,124.36163385736302,2.9113235039159653,2.93,3106.388136535091,3535.9401671041223,0.9834590152217597,1.0036319961762274,31.500817449421913,17.463021706141557,2.5921336388602554,0.997308297084455,1.0727525236908957,19.3379665111111,passed,
2025/10/06 10:45:00,0.7492028122633821,0.6664576880904904,99.77797572017916,122.74204242757772,2.9146718039876602,2.92,3101.3086213066704,3444.0811624721027,0.9834749698232118,1.003204290541437,33.11609102627311,17.015864349610197,2.6041457124899754,0.9933352476817949,1.037194758133332,19.07766304888888,passed,
2025/10/06 11:00:00,0.7411231303774299,0.687189147303219,98.6587381210004,121.20697721782682,2.930571399166444,2.94,3114.4526294571556,3306.3830811398784,0.9831724245112007,1.0023556824310462,34.10687934974307,16.880135430890913,2.598832559343205,0.9991417975061646,0.9990243078792541,18.81671749222222,passed,
2025/10/06 11:15:00,0.7326669473923919,0.6910261125363325,97.31615475625195,119.38864914351839,2.9270743184384895,2.93,3102.8133803938786,3235.1595515325002,0.9831553089787617,1.0019163732731111,35.53104353214801,16.89402918546794,2.607998003690016,0.9950751855771496,0.9773954357018697,18.551717800000002,passed,
2025/10/06 11:30:00,0.7441594548081021,0.6909415405027771,99.67394573960657,121.7612272542501,2.9203839396666704,2.89,3148.614445953793,3334.725756166259,0.9833365985131496,1.002045262871222,33.81015296992908,15.642777766672276,2.608625863674125,0.9962997694843582,0.9935833583207183,18.933842601666665,passed,
2025/10/06 11:45:00,0.7425755263058433,0.6950348371501908,99.40061091243531,121.31053776857729,2.9226224171647046,2.89,3154.415141778563,3304.289769082168,0.9832050718168525,1.0017427465737379,33.899134378484895,15.643588837536555,2.60539249342374,0.999067716847422,0.9876578887055453,18.876355758333336,passed,
2025/10/06 12:00:00,0.7384403028610308,0.6990977768886347,99.23983778513345,120.95879523877896,2.925215289974837,2.89,3163.345036543672,3272.385693379895,0.9830659804771432,1.001435776967365,34.42252473939604,15.642006703035637,2.6145244578670566,0.9971417973738835,0.97478085404985,18.825897933333337,passed,
2025/10/06 12:15:00,0.7381136088774938,0.7010069503004874,98.97382995599393,120.51831298411753,2.9244538361084174,2.88,3165.7662733132756,3252.038848084053,0.9830953189829135,1.0012628294220698,34.520516173330954,15.594041896102654,2.608380310681684,0.9959895745838304,0.969693652222256,18.768574806666663,passed,
2025/10/06 12:30:00,0.7384430562284885,0.7009124609785033,98.80669181346339,120.16063118539238,2.9241014243596792,2.88,3163.4441081929876,3235.5606731315766,0.9832002994584679,1.0012072636353575,34.61131622039723,15.732928470578262,2.6084019058016064,0.9955287420199088,0.9689228456579387,18.711338995555558,passed,
2025/10/06 12:45:00,0.7360432077778166,0.7005550283815495,98.53394344267798,119.71181033757871,2.921376165645729,2.88,3157.571372585183,3227.840653214908,0.9832287727065203,1.0011701012200824,35.06144005370348,15.601643889648043,2.6170442734856056,0.9939972621306256,0.9646950109188588,18.654190499999995,passed,
2025/10/06 13:00:00,0.7097840709596386,0.6798892387065112,90.99520967899441,110.27912851921569,2.8358448782465246,2.79,3018.747413031139,3160.1795064879443,0.9823599776691319,0.9992185052372223,38.27465088750952,12.064196418401226,2.638807224452491,0.9508976282956487,0.9138483011012967,17.52247825777777,passed,
2025/10/06 14:45:00,0.7164865993935217,0.6658023133268668,86.19222674078085,104.2945677017828,2.897360975501622,2.97,2828.4418026919902,2888.283317568,0.9802341822880102,0.9984519509064044,37.502628726066675,19.300201774224625,2.6562209903317284,1.0419865724113713,1.0220576511488217,16.563416271111112,passed,
2025/10/06 15:00:00,0.7142209578325127,0.6873790458838115,92.83364097649672,112.93159870097526,2.903925484834113,2.96,3029.4792440567257,3095.319118863931,0.982354944680475,1.0003938064626265,37.51579818279306,16.994132029536036,2.630727077679852,1.0213783133908667,0.9786640959654933,17.785958055555547,passed,
2025/10/06 15:15:00,0.7128696081804293,0.687550143837082,93.23354945185505,113.29439390182506,2.8883189871218247,2.92,3053.2576634618335,3139.7051607347776,0.9826094680105635,1.0003542217638048,38.03956211558801,15.475321960954462,2.6265432561666597,0.9967133917984614,0.9538322425248402,17.88725211166667,passed,
2025/10/06 15:30:00,0.7119447400786943,0.6872276821034234,93.58333978680653,113.67259847227982,2.885560941692737,2.94,3064.821575830251,3162.496516941957,0.9825101542359908,1.0003005552604072,38.06141993087504,15.084408207718376,2.6308610360082443,0.9929587829178962,0.9501707937033684,17.96930585999999,passed,
2025/10/06 15:45:00,0.7131458146529528,0.6907755921602063,94.1114224031194,114.30679668692805,2.8888912860815252,2.89,3081.212654622181,3169.534705446669,0.9826935539517032,1.0004355823662527,38.10089649592051,14.683409603317875,2.623034728709534,0.9819691284103043,0.9366347298698845,18.057729579999997,passed,
2025/10/06 16:00:00,0.7169704900445498,0.6984690130801287,94.88763130995292,115.35319414344433,2.907139313568982,2.91,3077.8094152472468,3164.298416504461,0.982912915020549,1.0010171470309843,37.7717147205071,14.776589826527948,2.627194986583358,0.989950734727754,0.9385190191422499,18.146677077222225,passed,
2025/10/06 16:15:00,0.7183150668007311,0.6970826981846484,95.2210414897353,115.79626085934407,2.907503216222517,2.89,3080.6678264970237,3185.072161345669,0.9829245237625077,1.0011596156056723,37.57297040813819,14.742967358491644,2.626583068102448,0.9908444164802829,0.943183979583044,18.217659166666664,passed,
2025/10/06 16:30:00,0.7188293431044225,0.6976744824563362,95.20150141047763,115.82483986473508,2.90663459884928,2.9,3083.272825054495,3188.081042593647,0.9829221700088915,1.0011379135455838,37.48807053430369,14.584839647361715,2.6193134441514765,0.9878273352334378,0.9401448477288709,18.228534133333337,passed,
2025/10/06 16:45:00,0.7187599754260818,0.6943521219524388,95.17607293703949,115.84628898810269,2.904744440280819,2.89,3071.96080611032,3205.047254848034,0.982969589670196,1.001355319325583,37.55919648263723,14.61435735442621,2.626058373292722,0.9895328360339442,0.9464846585786458,18.23310426666666,passed,
2025/10/06 17:00:00,0.719065226445234,0.6961025859581306,95.22505013781704,115.89133132607762,2.9057972976792605,2.9,3078.556242944463,3199.8685504518016,0.9829295559198564,1.001253071090344,37.459817534457,14.56324664798362,2.620771722404519,0.9892821041265182,0.9441060125806893,18.243829798333337,passed,
2025/10/06 17:15:00,0.7185505694177627,0.6959852141153675,95.2508539389359,115.92273521466197,2.906541146949098,2.9,3077.2421842075046,3201.1025197101644,0.9828838142155479,1.001263861667313,37.483856571456485,14.596843488833109,2.6250284907269528,0.9907694091650814,0.945181830458441,18.248267216666658,passed,
2025/10/06 17:30:00,0.7182321366415177,0.6983453915456203,95.36753761177573,116.01226010792023,2.908330613684919,2.89,3087.602411950309,3190.5157729004077,0.9828496051802128,1.0011163843364002,37.49123514344494,14.582196001256687,2.6231325160127303,0.9886271781495282,0.9395064172344534,18.258843313333337,passed,
2025/10/06 17:45:00,0.7183061728162271,0.6957365690804906,95.37465428759042,116.00633655930815,2.9068925458664276,2.89,3080.5727040766183,3199.778084321979,0.9829401762582435,1.0012746886262225,37.59417650911046,14.62973625337036,2.628534193088628,0.9875127237159574,0.9421356632038923,18.256304892222225,passed,
2025/10/06 18:00:00,0.7190492570131776,0.6962240179623784,95.44397562402558,116.09154309952925,2.90832363571254,2.9,3082.975793865185,3197.984293367756,0.9829238450768742,1.0012549006353844,37.45511240279466,14.711499346308878,2.625693777122397,0.988895892970295,0.9436042288496008,18.267064676666664,passed,
2025/10/06 18:15:00,0.7178253655594015,0.6965038869556924,95.47598730201193,116.13137015576166,2.909380350357288,2.9,3084.230518997474,3195.7727710427744,0.9828855507714328,1.0012425090837909,37.60158452904282,14.751960513917938,2.6304898940418715,0.9883373938762913,0.9414658579988328,18.270918172222224,passed,
2025/10/06 18:30:00,0.7178095735819912,0.6991254373309589,95.52840238897136,116.19601600113992,2.91231518246717,2.91,3091.5515110732968,3185.7668494962686,0.9827670459697281,1.0010904943643384,37.45378860481696,14.791362606774511,2.6265585239201252,0.9904191982068072,0.9398117797076028,18.28152956666667,passed,
2025/10/06 18:45:00,0.7202890503061882,0.6972990459777321,95.80981816153422,116.52456416958756,2.9130951210855125,2.9,3092.613518700111,3198.570884030715,0.9828614901309617,1.0012366034488895,37.17679646829001,14.914942546158034,2.6234308625835316,0.9904058182405743,0.9451935599237563,18.326818589444443,passed,
2025/10/06 19:00:00,0.7222386776833888,0.6942811624971648,96.14368129172757,116.93150791681349,2.9136791898268104,2.91,3090.485637964287,3217.796343630901,0.9829589866585563,1.0014627122646427,36.98796557188942,15.076656835749443,2.626617110051254,0.9908480204756636,0.9525041793958717,18.380309933333333,passed,
2025/10/06 19:15:00,0.7246210810463248,0.6932241649107278,96.4268145432531,117.27675941960752,2.9148295125254466,2.9,3093.589451607015,3228.344462436274,0.9830221247440718,1.0015623741406579,36.68353768714773,15.199092302607868,2.6223674337123115,0.9921163338953765,0.9581880834849925,18.427359548888887,passed,
2025/10/06 19:30:00,0.726521704724511,0.6926850634247573,96.8283056543252,117.69841740609017,2.9179962503983945,2.91,3100.096844714534,3233.3561476824502,0.9830645658041105,1.0016260274971411,36.428727866638276,15.407042489269365,2.622906247187303,0.9918033788476449,0.9611204678976303,18.480992083888893,passed,
2025/10/06 19:45:00,0.7284206242807237,0.6950433436679057,97.13292037074524,118.07004810895936,2.921947529421612,2.92,3112.5424932880596,3230.839195363367,0.9829875536458784,1.0015219574014245,36.01355900187734,15.49501873608596,2.6140326389092463,0.9941737961452348,0.96246820771453,18.53502845333333,passed,
2025/10/06 20:00:00,0.7309853090714135,0.6899446707331159,97.44727804414023,118.4530763258555,2.9207963562202917,2.92,3104.7761811073215,3257.2804212464775,0.9831847595900173,1.0018695818115362,35.85168451369754,15.665187676935334,2.6184332607749012,0.9923689720006543,0.9713688338941249,18.582271742222222,passed,
2025/10/06 20:15:00,0.7328076651680508,0.6920182799976348,97.72316827222889,118.77260000718535,2.923172965937811,2.91,3115.199953018752,3260.105435049915,0.9831000685251479,1.0017762076475636,35.43224177891239,15.597851645827072,2.610893121561903,0.9944673006225383,0.972675487997688,18.636120359999993,passed,
2025/10/06 20:30:00,0.7349449373098514,0.6903415611732959,97.97647358003691,119.07863964495972,2.9221764711452938,2.92,3114.9209592117572,3278.88215125979,0.9831565007718819,1.0019076620455305,35.14831177457538,15.543394167673142,2.609776330839149,0.995809235806041,0.9791331567567031,18.68382101055555,passed,
2025/10/06 20:45:00,0.7349496988659098,0.6917328510981636,98.25565178769273,119.41703176094255,2.9234982744609312,2.91,3124.649019314761,3284.7309908222715,0.9830901660354542,1.001856618827013,35.056004723913475,15.415738664208483,2.6095707751893675,0.994010223315931,0.9758378621453794,18.737811400000002,passed,
2025/10/06 21:00:00,0.7366608892451426,0.6879266584241517,98.59648551763372,119.81943456711551,2.925997761407629,2.91,3118.755625817849,3301.3818257138755,0.9831741151547946,1.0021280690402958,34.88048594255067,15.765688930116234,2.6171468147404386,0.995391094136577,0.9851889770014042,18.785307811111107,passed,
2025/10/06 21:15:00,0.7395916967796972,0.6870559110407559,98.86161790718864,120.1384137842189,2.9246178499119724,2.92,3120.653657702287,3321.13566891591,0.9832081343840501,1.0022105334292895,34.42402986367371,15.62650856416766,2.611674098961405,0.9984496004887392,0.9930584727558222,18.839772050000004,passed,
2025/10/06 21:30:00,0.7414204684497148,0.6890231932626415,99.03867305305678,120.35081180781972,2.9244517132173877,2.91,3130.068638649293,3326.120021034407,0.9831660599193682,1.0021118553874606,34.045745947123436,15.41840351276952,2.6019194270623323,0.9999099512674976,0.9937558008366937,18.880811986666668,passed,
2025/10/06 21:45:00,0.7277318304091065,0.6947664082637944,97.30917743114205,118.18002111858686,2.9190136251342857,2.91,3114.7069985356543,3246.162518829038,0.9829713128651983,1.0015333431338982,36.10600780693752,15.144130797911178,2.6222695351557355,0.994403640409471,0.9624407866375881,18.567464788888888,passed,
2025/10/06 22:00:00,0.7307026940796992,0.694027958589333,97.49023398747404,118.39945882090653,2.9188624610888754,2.91,3116.6513557548255,3255.6930242750946,0.9830432201809436,1.0015999100970183,35.70830265119914,15.14553142500148,2.613875595053572,0.9943414512582113,0.9668003614353037,18.599996799999996,passed,
2025/10/06 22:15:00,0.731631249743836,0.6973154781641645,97.67804805051321,118.62710176326877,2.9218551212712875,2.9,3128.5917387105083,3250.57971372893,0.9829059614296122,1.0014239727592875,35.36552546627235,15.085203027451346,2.606342533306952,0.9969542726453241,0.9658246409197062,18.639014777777774,passed,
2025/10/06 22:30:00,0.7330612171692931,0.6942233992030757,97.87235744440636,118.84726163043815,2.9203184004038834,2.91,3123.7255165840156,3269.9561669215773,0.9830159292553112,1.001632585089204,35.27434826005865,15.100065471804317,2.6097802288467404,0.9968392797372804,0.9719978271650221,18.67158626666666,passed,
2025/10/06 22:45:00,0.7324677126879947,0.6920865720142602,97.66493491674798,118.59493495502511,2.916810689367954,2.9,3115.611866034597,3272.524338548591,0.9831449211988548,1.001735584054423,35.550374741084376,15.061938689535053,2.6122253623139384,0.9940167246467798,0.9714172369219428,18.63298396666667,passed,
2025/10/06 23:00:00,0.7250295990419852,0.697524360400455,96.60583033276053,117.30841321322436,2.9149551144121224,2.91,3109.735039828335,3220.349853109937,0.9829243073553343,1.0012755947297378,36.488730963064135,14.82780778586323,2.617355173634441,0.9922983081145549,0.9523777121131882,18.451913333333334,passed,
2025/10/06 23:15:00,0.7188112114746532,0.69813348888547,95.54089211006226,115.99982092057539,2.9093596916910154,2.9,3091.1237231291916,3186.6257711994267,0.982914134599577,1.001102221455404,37.48076484605486,14.639392800546815,2.62713069412809,0.9886657225938,0.9399662971783433,18.264231333333335,passed,
2025/10/06 23:30:00,0.7118506355255886,0.6964526581974869,94.32852712330738,114.52740725921507,2.8998857748256657,2.91,3072.809108714162,3160.681243534873,0.9826925488080973,1.0007343571480944,38.3028479808795,14.509425472539098,2.636979329718876,0.9890094980753249,0.9340919574236793,18.076410000000003,passed,
2025/10/25 04:15:00,0.7235903617388376,0.6782073710962786,93.86739598335717,109.79864208252333,2.8003908944326437,2.83667525,3155.8070192114137,3292.019191095972,0.9844805610180998,0.9992372451978109,34.158384648404464,9.438460278686815,2.5361011397225317,1.031277346781094,0.9995479885397612,18.05643380822894,passed,
2025/10/25 04:30:00,0.75407232432828,0.6776553627963388,94.8957620128184,110.9312957622669,2.8162132050214357,2.8189085,3123.0856257058667,3336.618777858562,0.9838504657821218,0.9993614350994212,32.47173107044334,8.516965266733445,2.5025329562970122,1.0133052634059398,1.0149601432954012,18.191904841853262,passed,
2025/10/25 04:45:00,0.7303314611420827,0.6797116471809922,95.48968264508204,112.17191627469663,2.8021283297119255,2.81725175,3177.465082607467,3363.1953600162124,0.9846439710319957,0.9997421586953789,32.616643109348836,9.45351712254755,2.5425028501408242,1.0543427072901692,1.0311742583945043,18.327769921301954,passed,
2025/10/25 05:00:00,0.7232268867638949,0.6816014386139934,94.98283997979712,112.0858771119614,2.803182084735613,2.813342,3163.22845249561,3342.7041051196607,0.9849463651296104,1.0001174162680064,33.36979986454283,9.92267191024305,2.5549931143393394,1.0594191932187154,1.0266227362491587,18.23731359000527,passed,
2025/10/25 05:15:00,0.7214741486301327,0.681705112896606,95.12704262536221,112.40535747010354,2.803143949364223,2.82635825,3172.75618608014,3327.7780608183098,0.9851054998238751,1.0000851206263774,33.38776781118532,10.59988372359465,2.563371512214548,1.0631807324538558,1.0290992192838537,18.221933241828307,passed,
2025/10/25 05:30:00,0.7304676757449028,0.680974333047671,94.9125150411228,112.44092793452924,2.798826593740899,2.8196535,3173.4987652379186,3349.5836349085184,0.984443803532426,0.9995001407577444,32.976615085715586,9.708939647507126,2.528382517722248,1.0396265875270554,1.0175047826902441,18.25697649469306,passed,
2025/10/25 05:45:00,0.7293502301775221,0.6814343966039638,95.15552691162866,112.89579888259185,2.7932404156641475,2.8116025,3190.049912238271,3358.622608857279,0.9845365024405707,0.9993804191876835,33.01208844169597,9.57680608584334,2.530612914756853,1.035601317393712,1.0128387854907126,18.292016754873313,passed,
