datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/10/25 06:00:00,0.726552996258402,0.6818426167726388,95.25184922138361,113.40346043385452,2.7888822605244448,2.8035085,3194.15766331159,3377.3105021905467,0.9847238532246322,0.999590943488137,33.20014731138344,9.418552696984502,2.534814895671309,1.0356164788036017,1.0109709030791127,18.327050992370026,passed,
2025/10/25 06:15:00,0.7265779367317609,0.6832688649043231,95.25113188369603,113.90885403193501,2.789695085798484,2.8215195,3183.520786891036,3398.589425133139,0.9846953033206071,0.9998876313359184,33.24719973387136,9.152008794423057,2.5350765591808093,1.0380083971189331,1.0129096986505322,18.362080512667855,passed,
2025/10/25 06:30:00,0.7256881292038689,0.6841791197577957,95.30638702404597,114.34345717769128,2.7844874316201915,2.800227,3184.0247046604436,3422.973376558474,0.984774310242796,1.0000301858796146,33.27754783585128,8.686220185261652,2.536055658117088,1.0394018546142558,1.0134376068627433,18.397103117892794,passed,
2025/10/25 06:45:00,0.7287271400500334,0.6845098104862876,95.479739688255,114.80721089772005,2.783556680952723,2.81446775,3190.9187611452357,3430.8698469945853,0.9847074545925258,0.9999328981261972,32.82566114678162,8.7950255358896,2.5267529061861675,1.039931943921546,1.0178315679671683,18.432123920044234,passed,
2025/10/25 07:00:00,0.7294707331299028,0.6860072855865497,95.84223661747352,115.50387641546736,2.786266300183206,2.81371525,3198.3297499390737,3429.58687309442,0.9848883129160712,1.0000887348257919,32.3364428838146,9.365980848620866,2.529025063874976,1.0507860938844669,1.0284828000770097,18.467140727182304,passed,
2025/10/25 07:15:00,0.735168456927445,0.6839104493592874,95.49714915809754,115.19583499229907,2.7793475692439795,2.79920875,3177.921352083596,3450.479181075303,0.9844868702327252,0.9998294086008369,32.01414115788349,8.719302399345121,2.5273432682835795,1.0534996070131215,1.0403245237428835,18.422628909810683,passed,
2025/10/25 07:30:00,0.7279046449476023,0.6892811138869757,95.28838502543667,115.64946203353718,2.793342580071734,2.8346065,3168.2127055087076,3406.1322947261356,0.9848504785899141,1.00041758731438,32.67704549039233,9.965909439807648,2.5377388988964955,1.060064588988247,1.0325007909808896,18.364397825237702,passed,
2025/10/25 07:45:00,0.7251276219163176,0.6862677396015621,94.66550663678002,115.21109869815521,2.779017003982404,2.82818325,3167.3475095749964,3419.800497376568,0.9847660099181932,1.0001326967296928,33.379651065592206,9.335761969856135,2.5316094918972096,1.04257795514441,1.0175037533695561,18.3057963190672,passed,
2025/10/25 08:00:00,0.7222887256215866,0.6853113153021635,94.17022968937644,114.92625801628282,2.7694290409062554,2.816817,3163.489797044829,3425.1688468306634,0.9847543224967573,0.9999960793594883,33.92979539490238,8.903434305508542,2.531340774217281,1.033950793408344,1.0080319523750556,18.24682258896682,passed,
2025/10/25 08:15:00,0.730692765054498,0.6946934758043692,96.49478127556893,118.09907103001696,2.7904815865392605,2.81797925,3215.4947051617814,3466.980852824075,0.9849310640446314,1.000524631963472,32.09057843955273,9.17480858376651,2.5114294495555574,1.0410663888145115,1.0142859197964436,18.647324997058206,passed,
2025/10/25 08:30:00,0.7312953926713536,0.6874905833467865,96.2678431051823,117.36060550949432,2.767714338821747,2.798101,3224.6611808261378,3499.373511972926,0.9848696582837811,0.999946556869466,32.059255956194846,8.31925532138723,2.5156460315175018,1.038024718788611,1.0213981926257185,18.61020723399485,passed,
2025/10/25 08:45:00,0.729547751811661,0.6917481207993735,96.28042536680435,117.60907145847497,2.7808669272735114,2.82397325,3207.8652661082892,3473.3638541923697,0.9850487231356535,1.0004424513425978,32.03339547460423,9.04425286949677,2.5269423664826234,1.0540407504447014,1.0292493005794991,18.5796090941808,passed,
2025/10/25 09:00:00,0.7285951111119262,0.6979367861661857,96.2019278134386,117.73943754696163,2.79234798946088,2.83954375,3189.831273527022,3453.2841415382004,0.9850926449564539,1.0008270682424718,32.10676414867808,9.123157206736401,2.534828744761441,1.066740592456866,1.0313752768623994,18.549889973013954,passed,
2025/10/25 09:15:00,0.7319609155847155,0.6950931336852598,95.8900313840016,117.38820928168882,2.791113134105158,2.83816,3177.586761826679,3457.8232326579823,0.9847943803538124,1.0006528670159234,32.021970660604715,9.073797580301278,2.5263213373943096,1.061542340190496,1.0337125078722735,18.52017998577877,passed,
2025/10/25 09:30:00,0.730107899745455,0.6926159928183759,95.61527989527852,117.07619177516867,2.785200223270101,2.8384955,3178.2923346411553,3460.5398684562365,0.9847682811382232,1.0005135174357125,32.44175295809537,8.960422213581877,2.5252446124857157,1.0527756177227938,1.0267083448567615,18.49047693431959,passed,
2025/10/25 09:45:00,0.7280239124467894,0.692213752839465,95.46056908912345,116.91105354361171,2.784070582626267,2.825342,3175.8822974872087,3454.9777101283416,0.9847823811903327,1.0005025468378963,32.81541758939735,8.979484137891237,2.5308307522102225,1.049295510665557,1.0215801687331205,18.46078228471544,passed,
2025/10/25 10:00:00,0.7267966157190585,0.6914417075679652,95.27318433086099,116.7047406630182,2.7808432644636123,2.8460085,3175.093388083918,3452.785664906111,0.9848439327409441,1.000469876094144,32.934171731971446,8.992614203663466,2.530461779049122,1.0497431192595226,1.021743915963715,18.431092822186788,passed,
2025/10/25 10:15:00,0.7277497807424671,0.68805213223892,94.91129955766978,116.28454728939205,2.7743359393566718,2.82832275,3171.6315406213853,3461.0962621125395,0.9846620483223909,1.000229706228951,33.087617370029385,8.736681023534501,2.521184760510808,1.0391437658660874,1.0172231942466432,18.40141511909494,passed,
2025/10/25 10:30:00,0.7249631252379329,0.6878243218289846,94.75893243525233,116.12042720770685,2.771069683111433,2.83228625,3172.203514844476,3457.634785318561,0.9847911591602431,1.0002482130330141,33.381087590516806,8.699546671640787,2.525949072083376,1.0381636658304372,1.0135649713427282,18.37174391751283,passed,
2025/10/25 10:45:00,0.7244618061865364,0.6871863984369365,94.53977217589103,115.8735676382869,2.7685006417633766,2.82637675,3168.1097121583857,3457.166170093837,0.9847374507020998,1.0001743222965966,33.56641444606829,8.535441094128519,2.5257181725688262,1.0348654117827425,1.0105683883408703,18.3420805318747,passed,
2025/10/25 11:00:00,0.723572465269032,0.6872236779025797,94.42651830159585,115.75817406908754,2.7699762740729543,2.83390875,3159.99340218786,3451.0469643254864,0.9847189806501428,1.0002357746141006,33.754627376529285,8.654329826885414,2.5332191286939114,1.0378093088982858,1.0123322518700475,18.312424962180536,passed,
2025/10/25 11:15:00,0.7230481732507842,0.6867644785691931,94.23962843846894,115.55324270430238,2.7675532119073574,2.8284925,3160.6575428322594,3445.4569084882287,0.984758912059043,1.0001612634884354,33.782145955128286,8.700723980870665,2.529090434733899,1.036430353696878,1.0109783311890255,18.282773267979625,passed,
2025/10/25 11:30:00,0.7232440966501714,0.6863710998949941,94.06276310851852,115.36027073215374,2.76746267952033,2.833157,3155.546305377937,3440.0741038221313,0.9846921648588574,1.000108399787803,33.85847948500806,8.737792332041979,2.5284246995529993,1.0350423953408336,1.0102478430429132,18.253133330743797,passed,
2025/10/25 11:45:00,0.7218500942703285,0.6860624506170796,93.9028408879335,115.18445887987174,2.764845342103032,2.82907775,3157.014455290919,3434.1308043135896,0.9847885303173329,1.0000737296658595,33.94709524012586,8.82458084634799,2.5273502020880594,1.035989878001627,1.0100491735125419,18.223497270142005,passed,
2025/10/25 12:00:00,0.7203378066181974,0.6852061128446595,93.77723691361487,114.9803824296442,2.7621756417477092,2.8317615,3160.9827891107416,3425.8093862746996,0.984796769865004,0.9999246530428174,34.214183743952795,8.87527958061766,2.52943275055725,1.0303607355206241,1.0039679659656808,18.193876904104073,passed,
2025/10/25 12:15:00,0.7194841257394236,0.6839464511763131,93.5802956382388,114.68540503830975,2.757889231273602,2.8219165,3160.7402062555075,3425.5500972128416,0.9847017154900367,0.9997362299683208,34.52774160358103,8.62351711722503,2.5314405695835904,1.0230603207661138,0.9974614816049583,18.164259101977105,passed,
2025/10/25 12:30:00,0.7195671884307766,0.68350147059207,93.43040274381357,114.44963237062379,2.7555277420343316,2.8119915,3161.3625814484044,3419.826509678681,0.9846483304413842,0.9995721187762121,34.59862991737021,8.559664928945946,2.5301293230170185,1.0200747676041242,0.9949638071053258,18.134649116174394,passed,
2025/10/25 12:45:00,0.7181863397112864,0.6833445533248284,93.35829261226274,114.31194618498301,2.7544740018892413,2.80188975,3164.4504154368146,3408.510247029787,0.9847093682566435,0.9994909261483798,34.74522874825467,8.748072057510432,2.5335892844213808,1.0196489936390514,0.9931008595847202,18.105049260204936,passed,
2025/10/25 13:00:00,0.7174738354305757,0.6837779321953661,93.21508865905206,114.16251076058292,2.764646691095805,2.8395865,3133.7551544648013,3383.472330974957,0.9848712269547538,0.9999728018194574,34.53205620699234,9.845666892634101,2.557858540389285,1.049038852677089,1.019969998926479,18.017831402739663,passed,
2025/10/25 13:15:00,0.7257285657200987,0.6846488519012427,93.91936749369222,115.0408142454091,2.7691525962415398,2.8286055,3148.627806274773,3411.47891525425,0.9845619005643081,0.9998357276258315,33.62433316634772,9.540382726980415,2.5371028797386974,1.0430510403841236,1.0227127573553931,18.16593655954367,passed,
2025/10/25 13:30:00,0.7236554257171229,0.6828187469406578,93.10602639387298,114.06019384864338,2.762178805224507,2.83742175,3131.9328091028115,3398.5458434909333,0.9844862582729139,0.9996530746950942,34.13926675829716,9.289510214957472,2.536755842758577,1.038889896900417,1.018058377856362,18.03834972216554,passed,
2025/10/25 13:45:00,0.7290774766129835,0.6828805521108717,93.16728072152952,114.15125858203405,2.7686731218819993,2.841536,3113.667236887096,3401.584614659982,0.9842990752782811,0.9997879584961139,34.05533153101801,9.179061470734451,2.536143482387631,1.0354454719230122,1.0203676198198248,18.038602683670323,passed,
2025/10/25 14:00:00,0.7230348256444367,0.6828395972909476,93.15187532656425,114.1509160531473,2.7619704353094794,2.83453625,3130.574496344429,3400.5771974445447,0.9845369131196292,0.9997230973200062,34.155264143289514,9.339980517893622,2.542145160942834,1.0422188485062798,1.020848779426465,18.038847886766575,passed,
2025/10/25 14:15:00,0.7247617023164559,0.6828582538213899,93.12083381632794,114.13142588351849,2.763188543109151,2.829381,3129.060111643062,3399.301454385784,0.9843895504328105,0.999624379561973,34.177895501262036,9.244908500357651,2.537674197477008,1.035794461851089,1.0163351405767262,18.039093884525023,passed,
2025/10/25 14:30:00,0.7242129047701102,0.6828667384634342,93.13412533663568,114.1648676272807,2.761614419454369,2.82602825,3131.5999275280933,3400.570888508119,0.9844758696228959,0.9996437800375303,34.05942848733724,9.308245148351464,2.537636372571376,1.0401308373948697,1.0201145243210268,18.039337115904615,passed,
2025/10/25 14:45:00,0.7251473646190694,0.6835614117003386,93.10935538617724,114.26821555627797,2.766085036971991,2.8402305,3121.597165679861,3400.1058307616254,0.9844264137637454,0.9998120014951726,33.98752164781681,9.454528098624914,2.5379794740024733,1.0445353325437223,1.0247033253619697,18.039585074032196,passed,
2025/10/25 15:00:00,0.7101032790988697,0.6813318060361313,91.38247055865796,112.47954331246149,2.748742146318039,2.75709575,3099.0557611271424,3376.65722180951,0.9846629201194221,0.9997722470200924,36.200185394219154,8.713418171934137,2.54840381614141,1.0240459842805423,0.9905399881692416,17.800065203656885,passed,
2025/10/25 15:15:00,0.7140041235909537,0.68017713496034,91.337994888268,112.18952877411955,2.7441602310931077,2.82482925,3094.9419047193783,3381.9547062268325,0.9845388084355886,0.9995348660305123,35.731725280304296,8.45628591611829,2.548176604538682,1.0318634363046015,1.003179196482299,17.77364210066032,passed,
2025/10/25 15:30:00,0.7195844747397725,0.6796625629759167,91.2881369854157,112.16050330241418,2.753693670024132,2.819502,3071.0217227694766,3373.8551846491305,0.9842869755302788,0.9996729904396316,35.790740998019025,8.508580112391163,2.5486765204852264,1.0193409645479736,0.9974801382082347,17.74721674404332,passed,
2025/10/25 15:45:00,0.7143115077629657,0.6800176142829543,91.16952673980907,112.04697641363815,2.7515470144277243,2.82961075,3078.1991547271105,3362.106886062891,0.9844007070110011,0.9996277943507285,35.924092316354994,9.021391662118248,2.557910674837575,1.0338720351878243,1.005504642480592,17.720804858536567,passed,
2025/10/25 16:00:00,0.7238733517214114,0.6792096361689111,91.02774012087971,111.88202342655137,2.7570409872032187,2.82431225,3053.61556720466,3364.2786006067467,0.9841994876888707,0.9997162588700818,35.63115333032338,8.542300122594597,2.540585675120228,1.0148030405990398,0.9978223383597444,17.694397272188542,passed,
2025/10/25 16:15:00,0.7107490693835378,0.6792010580663695,90.85072584137701,111.63724299066072,2.7475487142735915,2.8168055,3072.916300379948,3355.0563035622804,0.9845659337632678,0.9996811460662679,36.23394753279865,8.977924625395481,2.564823890765949,1.0334108534463868,1.001953312166886,17.66116786334734,passed,
2025/10/25 16:30:00,0.7211133705850774,0.6791821059989581,90.63175821235731,111.41515168223526,2.7575690878017527,2.82044175,3037.3993193686197,3355.0198682741166,0.9842143116931328,0.9998534540988435,35.98423505531435,8.48589600148857,2.549403147110315,1.0163099399249553,0.9958024168776948,17.6275375481144,passed,
2025/10/25 16:45:00,0.7101166410814442,0.678759036133891,90.28221790026485,111.04503492180619,2.7459835034071234,2.819064,3051.9332977787903,3355.2174069065154,0.9844999937449241,0.9997912824060077,36.45645212654536,8.452334770881338,2.5610544361520238,1.0251621373871411,0.993290437534351,17.593930138909176,passed,
2025/10/25 17:00:00,0.7097093411975651,0.6782844948212672,90.12204480715083,110.79107902044377,2.7455223465460254,2.82631225,3044.5778576978873,3351.4174064335075,0.9844892781178884,0.9998029413358063,36.54401936739658,8.389208433291515,2.5653744653686568,1.025179771717468,0.9931137880020209,17.560347926075295,passed,
2025/10/25 17:15:00,0.7074747558988328,0.6782646619384808,90.02574112229405,110.61893592708277,2.7458024672737875,2.82847225,3042.584500182561,3340.5381263639542,0.9845980566187226,0.9998531498956676,36.72014187622794,8.613487495064419,2.5728807648639713,1.0282245263921055,0.9933694004679906,17.526793856882563,passed,
2025/10/25 17:30:00,0.7166771727468523,0.6776837941970846,89.87354990850166,110.37656565244276,2.7537357110780563,2.8253215,3017.656685848538,3334.901011075058,0.9842704603807504,0.9998573234255714,36.34108106242307,8.397154747464407,2.5589837341076955,1.015426743544135,0.9908903942635117,17.49326498670228,passed,
2025/10/25 17:45:00,0.7157726015667167,0.6770503904680726,89.69837329484925,110.10607495801315,2.75210757184275,2.829979999999999,3014.443895054507,3329.6989619395804,0.9842892752729092,0.9998202355121989,36.37008087496503,8.392171233813377,2.560758655109276,1.015085699053352,0.9900865506184877,17.459763593585524,passed,
2025/10/25 18:00:00,0.7168851612934871,0.6768268337846988,89.58480895324351,109.9127759501356,2.7548911974842882,2.824989,3004.9557667103118,3320.6274729168863,0.9842510926676623,0.9998583366357557,36.40491508623872,8.449510597957067,2.562895522667919,1.011715066745786,0.9878582190362093,17.426293585803116,passed,
2025/10/25 18:15:00,0.7105463828245623,0.6763385267654572,89.40708623098602,109.64232006712831,2.7497206998933215,2.84100575,3015.1389954219253,3310.173458996107,0.9844057426882507,0.9997478743321299,36.569778804172856,8.928863153467924,2.5721547761983268,1.027569134500267,0.9969635993916162,17.392842589206293,passed,
2025/10/25 18:30:00,0.7195782477922532,0.6760245571938203,89.2992958141937,109.45401097143682,2.7576788519753808,2.8377555,2989.0329796175542,3305.9058688971527,0.9841868697044983,0.9998596180111811,36.295237274237344,8.559651350383314,2.5607414313526955,1.0099537082081993,0.9892097542546434,17.359419737027263,passed,
2025/10/25 18:45:00,0.7174386434740444,0.674981558216505,89.0717425177999,109.11980170529947,2.752652903353182,2.8427975,2991.044859468283,3303.255693877132,0.9842419102028993,0.9997475590446293,36.28940445954102,8.49772324556561,2.5604879373799245,1.0101778819465308,0.9882607925141481,17.326024692743797,passed,
2025/10/25 19:00:00,0.7167946580837491,0.6743887233737108,88.88267867864779,108.8338529442436,2.750591038678953,2.839761,2989.412748658519,3297.474532340407,0.9842566242301342,0.9996730929664872,36.27642418761833,8.470916901304363,2.5593776303348736,1.0088029806819674,0.9866482566503914,17.292655816300336,passed,
2025/10/25 19:15:00,0.7209932154684834,0.6740256728671367,88.77441428152798,108.6470683964339,2.7557025222855116,2.834882,2972.2248029173556,3290.9030945789173,0.9841333715437813,0.9997539884313527,36.19470585716121,8.444433307511172,2.557750299626056,1.0038847666148851,0.9862604802659798,17.259317344527233,passed,
2025/10/25 19:30:00,0.7236624759161704,0.6733832993993986,88.61287871404798,108.39530704432238,2.7571964273609195,2.848743,2962.27923367721,3285.371337780956,0.9840598629446516,0.9997389583652809,36.08910183919359,8.325943881523312,2.553288901852778,0.996602303360331,0.9823082838459354,17.22599983502386,passed,
2025/10/25 19:45:00,0.7213587494934105,0.6728532123007384,88.42858399344271,108.11597209648922,2.7543279488490495,2.8325445,2962.705482915724,3279.365114852062,0.9841067733306518,0.9996704990980975,36.17603215459331,8.32313698958318,2.5564407662406747,0.9965389266241396,0.9802447238280441,17.192709506120707,passed,
2025/10/25 20:00:00,0.7182330899346827,0.6726706773277834,88.27532386399064,107.86969908899012,2.752185205315825,2.839035,2963.162839630748,3271.6834934789986,0.9841695720233911,0.9996318715785586,36.313853330334624,8.47409116439434,2.5638227497437365,1.0027306734187973,0.9829787872017519,17.159451835402265,passed,
2025/10/25 20:15:00,0.7250906328513461,0.6717892600728523,88.15445585695008,107.6631089153091,2.7583250243391126,2.83252275,2942.0963710723295,3266.820442784703,0.9839754043952945,0.9996970497887195,36.08558786981653,8.348402337069784,2.556287953088931,0.9924351259913454,0.9808470025897397,17.126210621701723,passed,
2025/10/25 20:30:00,0.7206418240365152,0.6722019336915251,87.9428232326879,107.34595715321812,2.7521973231540904,2.83836175,2953.9673128856343,3256.7073063670655,0.9841145799854141,0.9995044869701324,36.0805412051905,8.387485730803338,2.555486329580834,0.9965368491246566,0.9792781382993616,17.093002062088328,passed,
2025/10/25 20:45:00,0.7246317651097108,0.6715258207971971,87.81271480720476,107.12860686997264,2.756056910054249,2.82729775,2938.9043125871067,3251.033181861985,0.9839876287304252,0.9995394637472859,35.97150601047102,8.337014877688127,2.5524796306129414,0.9909418954132528,0.9784817435412875,17.059820004380306,passed,
2025/10/25 21:00:00,0.718134875290301,0.6717065602241586,87.67280131067298,106.90203945816947,2.7523515894455213,2.82884975,2948.8093686401253,3237.414049615417,0.9841476817729292,0.9994489157525108,36.248308384537566,8.56041537536964,2.563456309823174,0.9932268560841677,0.9734444311991026,17.026661857900745,passed,
2025/10/25 21:15:00,0.7204626658266319,0.6708292924547654,87.49627287631925,106.62470958641663,2.7524913819684205,2.83165525,2934.31993659967,3239.5537443116914,0.9840601556483863,0.999490143889733,36.17497107067111,8.416468601416852,2.5644447056524506,0.9966291778752713,0.980059309640455,16.99353410007017,passed,
2025/10/25 21:30:00,0.7253690377810847,0.670128966011124,87.38500452634895,106.35802216536288,2.7553968914822584,2.84024725,2918.2322744165276,3237.1169993502367,0.9838489508329973,0.9994464625910002,35.93695577981422,8.252262548289004,2.563636519611666,0.9948546995048996,0.9837957982120096,16.96043025492452,passed,
2025/10/25 21:45:00,0.7227745215051549,0.6632639597672401,86.37383539208673,104.6100892558213,2.744137754981468,2.784606,2904.9009272663166,3193.300983925998,0.9835344038561683,0.9986219217869214,35.51920155929595,8.923390707221358,2.5803592363487597,0.9998958339077298,0.9936048851526937,16.734306102002975,passed,
2025/10/25 22:00:00,0.714825713167613,0.6562749696935397,84.32549386229694,101.52559561236377,2.727872112685311,2.775883,2862.9265380050997,3111.7415503056886,0.9832826412223714,0.9977066855185155,35.29245304686627,9.925667672537905,2.615811380160252,1.0281129739867094,1.0193343264237382,16.29813046065386,passed,
2025/10/25 22:15:00,0.7440106740198237,0.684147817728953,92.02394149156716,112.2141706363567,2.8163754629577347,2.87626675,3009.640239775347,3275.329075757307,0.9838573983782402,1.0004016617886204,33.69772215850471,11.683665139540357,2.538083763030751,1.0578878713508129,1.0516876124175316,17.700833365708434,passed,
2025/10/25 22:30:00,0.7238901701231523,0.6905455613976206,92.64052479441385,114.00967673325762,2.7914962566477466,2.86467475,3106.413131996975,3367.6184823076956,0.9843754707753862,1.0004541528656932,34.42661938130001,9.593040918160844,2.4920116393306757,1.0248317384539376,0.9932442671077517,18.072235016750657,passed,
2025/10/25 22:45:00,0.7130755969671431,0.6847182859843017,93.08710900968693,113.91172425873455,2.7578129456863363,2.7851115,3153.053772503597,3418.9466309554823,0.98499070347388,1.000060827823032,35.20744946357896,8.181052422055076,2.5264779850197607,1.0175688434563968,0.9828135951955463,18.124347791715277,passed,
2025/10/25 23:00:00,0.7167911860768352,0.6835299567983804,93.4344186712131,114.0932369264616,2.755713127223809,2.805306,3163.4097177944127,3432.6491941755667,0.9848394964962051,0.9998221509921391,34.79223645303046,7.9608729442610775,2.5237233619110855,1.0164765560889695,0.9872059035093425,18.176846131657264,passed,
2025/10/25 23:15:00,0.7183438163513821,0.6839500016464121,93.71683781265148,114.3988857106701,2.7564797519603172,2.793174,3172.8732789338965,3440.4221440976407,0.9848555366687015,0.9998116173410677,34.49204192405361,7.9364570996080674,2.5178377506235936,1.0166957218674273,0.988734812143215,18.22941492731827,passed,
2025/10/25 23:30:00,0.7190308817588827,0.6847818429609918,94.06239494074234,114.78138029183941,2.7584219363145848,2.800691,3181.1346401586748,3446.589030658046,0.9849489669491167,0.999903729912938,34.21986412556739,8.018687815211559,2.5174836875972257,1.0203295203200362,0.9920889715409065,18.282058361412265,passed,
2025/10/25 23:45:00,0.7198966375869854,0.6854440301428335,94.38637420151854,115.13729738254169,2.7605809808407136,2.797914,3188.2131150995892,3453.4224474766424,0.9849724911127445,0.9999605298915165,34.02608484801058,8.038011555916489,2.5174093185298014,1.0215361226761572,0.9934824097870409,18.33477281572326,passed,
2025/10/26 00:00:00,0.7182145309910302,0.6843802871039194,94.0231222721777,114.68575483912645,2.756460630936933,2.807050250000001,3184.827580948297,3440.1203033652873,0.9850481528270032,0.9998505923786307,34.2067407691648,8.16760300565508,2.5186073540678664,1.0211417657884714,0.9924653364123278,18.261408025119323,passed,
2025/10/26 00:15:00,0.7243496150270736,0.6875594993372621,95.40039334202278,116.41740168065043,2.767355429777508,2.786802,3213.6497360330454,3466.2310716763127,0.9850713037636769,1.0000544948171324,33.046935458664265,8.520493478509248,2.510973678940738,1.0277637684310998,1.0025656218715515,18.485604423481057,passed,
2025/10/26 00:30:00,0.7135719921370011,0.6815916201149828,92.36200104937144,112.75148411453586,2.7434439838592235,2.76682975,3151.3795315737166,3411.349336178981,0.984733290164014,0.999368628913693,35.51805979114667,7.476055923158682,2.5205155136289714,1.0070606498365606,0.9758634646112915,18.00447902993539,passed,
2025/10/26 00:45:00,0.7160419684806821,0.6828203249924684,93.08462230971122,113.68877680979418,2.7512312886918773,2.7813835,3166.69528801653,3414.414589752876,0.9848346655685996,0.999535364300884,34.931576878921454,8.128349037679405,2.5189692085186635,1.0117467411640617,0.9824724951058325,18.106155410038365,passed,
2025/10/26 01:00:00,0.718479110961789,0.6835442402598738,93.69197979826146,114.47712311354103,2.7536254017920307,2.788217,3176.7636328809676,3435.5659483702434,0.9848959302027488,0.9996964939780381,34.40356941082821,8.162690037972567,2.518969698943258,1.0180840754655358,0.9912376341619692,18.207878699954197,passed,
2025/10/26 01:15:00,0.7191383303859673,0.6846011525345292,94.25882659384365,115.21660285177853,2.7531819485981748,2.77575675,3195.0616735469653,3455.299213462222,0.9850013870074981,0.9997582531935522,34.11602822459871,8.009603387978757,2.5170618944699608,1.0176004489003783,0.9908666072649501,18.30965354577704,passed,
2025/10/26 01:30:00,0.7222714572811225,0.6846590752085492,94.30928510520611,115.32694258712438,2.75447137881832,2.7875185,3192.6803491184437,3459.308410271608,0.9848876642143152,0.9997161972583388,33.73400309532587,8.026982482563929,2.5103080575410814,1.019675942874889,0.996281180107816,18.32271264996108,passed,
2025/10/26 01:45:00,0.7214274176725917,0.684895678707207,94.32871501971375,115.40153747443414,2.753782807216857,2.78784875,3196.3538451562426,3455.60168977859,0.9849953202690012,0.9997374529624298,33.71124824061332,8.20210318708886,2.5107240439666842,1.0220456030263587,0.9975813756672818,18.31804078647455,passed,
2025/10/26 02:00:00,0.7226391381282513,0.684888729671878,94.30680215981229,115.42413662839814,2.7545418762170337,2.80478975,3192.9473299649126,3455.4782134582492,0.9849304870228974,0.9997225236443744,33.59669166068109,8.250856389463413,2.5096518448172147,1.0233546635060813,1.0002581784539684,18.313366570270087,passed,
2025/10/26 02:15:00,0.7224204688223338,0.6847724807033472,94.27440438963869,115.43242179455129,2.7536080205926154,2.798979,3190.5209049899,3458.4601423330246,0.9849053309809916,0.9997254079901743,33.67792793156883,8.163272345586574,2.512536417904929,1.0231412403556008,1.0001219969320774,18.308687540676694,passed,
2025/10/26 02:30:00,0.7228267263830829,0.6849587817122608,94.28351307561645,115.4926535105398,2.7540737204977193,2.8026615,3187.8112077658743,3458.34520509325,0.9849228375197412,0.9997707510446727,33.567059427092474,8.262473139810856,2.514143762758486,1.0274077570128637,1.0046130209952615,18.304004718972706,passed,
2025/10/26 02:45:00,0.7228645883859611,0.6854915196887441,94.34692744625227,115.61976047954775,2.7561885359015177,2.8116365,3182.8910627699483,3456.4539684417527,0.9849763428520908,0.9998996570398601,33.44428896445146,8.490683923924529,2.5203371897276563,1.0359511915083184,1.012429599228126,18.299286660920398,passed,
2025/10/26 02:00:00,0.7222451560261106,0.6849185215880057,93.95239079664647,115.23237479549068,2.7562294196496295,2.80590225,3171.2514474046866,3445.2453743618375,0.9848516098672339,0.9998348295438158,33.77109945291398,8.529822828784711,2.5210685135772706,1.031546592304401,1.0080658894581547,18.236583195171164,passed,
2025/10/26 02:15:00,0.7197914152788806,0.6848326490102005,93.62072470283707,114.92568711703925,2.754883588762132,2.82312425,3164.9100705536216,3431.5685986079015,0.9849762965664678,0.999885960474546,33.998717998863135,8.767239397411128,2.5237490507814857,1.0344295852217107,1.0082820366320315,18.172530829292548,passed,
2025/10/26 02:30:00,0.7193982236354133,0.6843208690323803,93.22515744958547,114.53996988835738,2.7553927294600946,2.819438,3152.497539235421,3419.5357177812575,0.9848515295226199,0.99983183790136,34.277196758765434,8.851316063915686,2.524064406215272,1.0313118819369533,1.005330400722556,18.108532654153702,passed,
2025/10/26 02:45:00,0.717129051698302,0.6834481640198034,92.76436650071786,114.06857273724694,2.748296319168943,2.80997825,3148.527536875705,3417.2090468130236,0.9849564406818253,0.9997684876346765,34.508548020787536,8.651191561122204,2.5203116594560413,1.0306672634000809,1.0032930582649313,18.044589685584604,passed,
2025/10/26 03:00:00,0.7159413285919712,0.682354763120592,92.30570603615985,113.56556357301368,2.744077790255981,2.808391,3135.8953162167763,3416.6527532482073,0.984811281332513,0.9996605017436045,34.959704035483824,8.275940974762774,2.523531089538104,1.0250799991411073,0.9977115001449678,17.980701627003565,passed,
2025/10/26 03:15:00,0.7148848560147532,0.6817560799255306,92.0542910655429,113.18633454341273,2.738812995993204,2.820643,3136.226248558314,3405.610705934807,0.9849642779241451,0.9995441418095519,34.8652589470152,8.42174484479919,2.524426052255713,1.0319999067180519,1.0036644582020977,17.91686806863436,passed,
2025/10/26 03:30:00,0.7142067594962521,0.6816692927264892,91.7053669305184,112.86477695009062,2.7405933397880555,2.82662825,3126.145558458135,3388.1697399778645,0.9849074504766372,0.9995233405218023,35.076799545175696,8.709811931693496,2.5242369046195825,1.0310260584991289,1.0018515571115787,17.853089120173138,passed,
2025/10/26 03:45:00,0.7130368107768726,0.6812790277213475,91.28227348441698,112.44608920713169,2.7378871770200783,2.812911,3116.764980855692,3380.7153099751085,0.9848868004804615,0.9994789560222753,35.31313431566251,8.642508624900174,2.5227779363985268,1.0303509190378968,1.0001896058651394,17.78936797120634,passed,
2025/10/26 04:00:00,0.7128439415429461,0.6805941199369708,90.84104210104041,112.00175097588212,2.7356227858055697,2.8129705,3100.8881739228846,3378.696594031965,0.9847825737782525,0.9994652026311758,35.51284299220201,8.309687734962896,2.5234249334068384,1.024283480370389,0.9947058187864247,17.72569973377598,passed,
2025/10/26 04:15:00,0.7119927980379382,0.6799730651868019,90.49462807407171,111.67639755149945,2.7358004040817074,2.83131225,3084.0847645480067,3371.8277262813126,0.9847796841867756,0.9995790258054,35.647135633202964,8.522625481300702,2.5294595422247506,1.0326900682659286,1.0026372606500737,17.662088001126993,passed,
2025/10/26 04:30:00,0.7106345550391716,0.6793950829187438,90.09334957091166,111.282668100278,2.732617548255032,2.8083555,3075.5037340673834,3364.6707308055607,0.9848351469286646,0.9995779971561544,35.77358527887731,8.350666654845966,2.527985065339575,1.025770057762157,0.9950501904530884,17.598533756535765,passed,
2025/10/26 04:45:00,0.7114349368867104,0.6788883004010916,89.6720696369937,110.86294963222464,2.7310837579126166,2.816252,3062.433194959954,3358.1067765840257,0.984767859261161,0.9995426447392893,35.744271780330116,8.134891493217527,2.5225942313095526,1.0183755190993002,0.9890845774758077,17.535032433312498,passed,
2025/10/26 05:00:00,0.7146334924599694,0.6772684040771393,89.10761636101978,110.09274462399684,2.7247846949884194,2.77641,3038.287485616794,3362.8681968728592,0.9845587051683228,0.9993877369502621,35.57507719596501,7.250271869085209,2.522079373758685,1.0101450734275979,0.9856521179353036,17.44177103388596,passed,
2025/10/26 05:15:00,0.7090014993353767,0.6768697789182373,88.95023884648407,109.86333822691617,2.7297715040713633,2.8200615,3031.147293038649,3322.989926822324,0.984830614534699,0.99956040592677,35.961726971981605,8.752036434929973,2.5481962256127466,1.03322077247294,1.0023504151301499,17.34534271573572,passed,
2025/10/26 05:30:00,0.7175640162474705,0.6765990896287642,88.59018087107773,109.51843714122977,2.737502848097995,2.8269155,2999.656459897966,3316.9445253730214,0.9843525762217686,0.9995293790782968,35.51974987464787,8.704779500152314,2.5350792022356896,1.0316787034324786,1.009913070105994,17.29171318747793,passed,
2025/10/26 05:45:00,0.7219798297133716,0.6817583893050664,91.40584299897522,113.03725360305378,2.746443415433605,2.861409,3083.42996260057,3393.058378718406,0.9846079203845228,0.9997887019093015,34.190023817458915,9.174545463162836,2.5275172703496454,1.0565324050540974,1.0362393416698095,17.78730876014801,passed,
2025/10/26 06:00:00,0.7164852162546942,0.678967925488248,89.72047667981161,110.99448007411293,2.738309807114121,2.8295775,3044.622186869258,3341.814514140537,0.9845305124432414,0.9995160816934052,35.311809082421505,9.194782699205776,2.5340028615614565,1.0475461965186625,1.0230092340281935,17.488042250888675,passed,
2025/10/26 06:15:00,0.7161460744825818,0.6789939836622827,89.6621268656237,110.95974213168668,2.7353929835507995,2.8037945,3048.6520316920532,3341.762081574237,0.984583591401436,0.9994463156342728,35.261558617864644,9.02290869169426,2.5305936265521143,1.0414575423622296,1.0167423671496616,17.480293927412614,passed,
2025/10/26 06:30:00,0.7166567274575082,0.6789834403786676,89.63886293616603,110.96951178734525,2.73555004923589,2.79363,3047.043173120068,3340.1674530800383,0.9845581147730681,0.9994278438969909,35.224580597351974,9.011683645657927,2.5307514006102796,1.0386157067507988,1.0146280261713934,17.4725343429817,passed,
2025/10/26 06:45:00,0.7138870379836622,0.6788734453292476,89.66136018958287,110.99350205258234,2.735107210445399,2.82530025,3049.2478076261586,3336.1600954496625,0.9847064213679997,0.9995167305425637,35.398977589457644,9.374179312390803,2.538947860610212,1.0493604569195047,1.0223574886867615,17.464775197337715,passed,
2025/10/26 07:00:00,0.7155701875979086,0.6786927439222958,89.51026738372661,110.81145776660101,2.7343970869895817,2.800151,3042.5967608565816,3341.6305610899594,0.9846132595655781,0.999503974208775,35.29784347310483,9.079283102773857,2.5319757651189656,1.047563853423414,1.0224224222351461,17.45701259180992,passed,
2025/10/26 07:15:00,0.7129922588007769,0.678451308098702,89.50441886082947,110.80513801426099,2.7356138607939418,2.80818525,3039.288313395916,3339.2576432480655,0.9847161090308739,0.9996649680875818,35.53145514707145,9.421739056797946,2.5416052174982973,1.0585667307983075,1.0307016586925215,17.44923873070643,passed,
2025/10/26 07:30:00,0.7132275628612846,0.6785664751912299,89.45053714832194,110.71186771451671,2.7363940260233472,2.82617075,3041.1651879302663,3332.722988129057,0.9847126697682435,0.9996135066433582,35.50091111910986,9.401932987945672,2.5364177850693532,1.0509318939498886,1.023129783269936,17.441469527509582,passed,
2025/10/26 07:45:00,0.7119569215854021,0.6784255320816991,89.37099089229744,110.5836735301934,2.733879188394564,2.7988235,3044.378737901747,3332.5271766150468,0.9847936709012874,0.9995911079792833,35.55997204158168,9.226182340889192,2.534330856957253,1.045899691726301,1.0168632344899509,17.433690366047667,passed,
2025/10/26 08:00:00,0.7113164822851976,0.6782832005752519,89.25372520457358,110.40736353859283,2.7300731320182345,2.80190675,3048.0834253429757,3334.860671362738,0.9848568908636776,0.9995244878890184,35.5487124276131,8.867642282485846,2.5283686811739168,1.0380079178089185,1.0084517924435552,17.42590418159067,passed,
2025/10/26 08:15:00,0.7130912115715031,0.6784046381763448,89.34478200268634,110.48853828824296,2.730807625882352,2.80310375,3047.8078946589917,3343.2863940559105,0.9847600669772231,0.9995123829244538,35.438176433398745,8.663820860472192,2.5244384042243264,1.03723752895256,1.0094370119646885,17.452849021355803,passed,
2025/10/26 08:30:00,0.71138377291181,0.678811241236883,89.59011020877706,110.75992824436057,2.732564668114099,2.8271595,3056.124174687314,3343.2023446011062,0.9848808497232119,0.9996049129435399,35.504760637269285,9.156464650932854,2.529349999147713,1.052139386127091,1.0217837149336388,17.486573546333116,passed,
2025/10/26 08:45:00,0.7146108315855715,0.6787961065433775,89.7318151570155,110.87743327368713,2.7363190480041415,2.809969,3049.8759389819643,3353.0002152869383,0.9845916007549669,0.9995693736910644,35.5173099435786,8.664480804568896,2.5295362236471526,1.0376273187234493,1.0111279785180995,17.520311982937503,passed,
2025/10/26 09:00:00,0.7116067131754844,0.6791382249994867,90.02203347826362,111.18305874639358,2.73603960995048,2.82530675,3062.6461814853055,3353.2194047699695,0.9848795208533,0.999711028590872,35.47809258896045,9.202024961196436,2.536293351090917,1.0546919464538422,1.0243434327150474,17.554062376112586,passed,
2025/10/26 09:15:00,0.714623541287186,0.6796000083163266,90.19271257834578,111.33932236033222,2.738607531815979,2.83141275,3067.636587311675,3354.5405829947094,0.9847745434767948,0.9996243671199635,35.16078991565962,9.187633637293764,2.5265412598275945,1.0514130098221348,1.0237688543287764,17.587822769257695,passed,
2025/10/26 09:30:00,0.7136339761743391,0.6795808961932769,90.26807271595142,111.37499494548982,2.736552387033814,2.82032325,3073.6362522835466,3359.186050147971,0.9848479843603783,0.9996155018265308,35.19771982630434,9.054788049781655,2.526899092439724,1.0508273317266907,1.022127806954489,17.603755227083326,passed,
2025/10/26 09:45:00,0.7173319889125419,0.6798367620652441,90.22025595288665,111.25720847165209,2.73665940994552,2.8168545,3072.6290317038574,3364.4953642767136,0.9845862818288391,0.9994111704189573,35.0618070423696,8.571803869949209,2.5145963153261297,1.041121898770187,1.0159102667907065,17.6162170512501,passed,
2025/10/26 10:00:00,0.7134990374030595,0.6799112943874699,90.4698571757198,111.51567242038365,2.739169466635677,2.821925,3081.2803087468874,3355.133235831008,0.9848623958148178,0.9995971392049748,35.206203211721046,9.193537122626612,2.5270951407045357,1.0477866571164995,1.018453958028754,17.63042745594808,passed,
2025/10/26 10:15:00,0.7145245659978722,0.6804191826712288,90.51212118557385,111.51466538105035,2.739971223441749,2.8069655,3089.650512787848,3350.0667208579607,0.9847688320706616,0.9994203815932539,35.2208787638008,9.075653515975874,2.518019051391081,1.0369405413746957,1.008091373285696,17.64463990729142,passed,
2025/10/26 10:30:00,0.7152602111217307,0.6805580053013777,90.57431953877362,111.5355109108042,2.740003121022748,2.816272,3093.6809461390253,3351.1508747148546,0.9847445770056776,0.9993617044746462,35.140958002161135,8.946199523119624,2.513948219373412,1.0323193244074793,1.0040746015083661,17.65885930360635,passed,
2025/10/26 10:45:00,0.710219051302431,0.6804236595462625,90.6899440938204,111.63099190760002,2.7351618962967867,2.81300425,3107.4130969169337,3354.0276868332635,0.9850785700940546,0.999452762710751,35.449068132395794,8.983254289372338,2.521732786206561,1.034713738043176,1.001411279841617,17.673086626891582,passed,
2025/10/26 11:00:00,0.7131933678362834,0.6803673405812328,90.6491685904039,111.53879622212824,2.734000796180225,2.8180145,3103.6199281290046,3365.770390569948,0.9849054378232197,0.9993637750049499,35.226847505671344,8.487049731963369,2.51323053098742,1.0311409275043908,1.0009502621252384,17.687318282123577,passed,
2025/10/26 11:15:00,0.7112790418388344,0.6802124558546856,90.75604244588635,111.63356069966446,2.734463614149537,2.80894475,3104.4234581911987,3369.0781468837463,0.984963876088373,0.9994646283313492,35.46793883339443,8.528182082069575,2.522018018493781,1.0332151630597475,1.0012288518819745,17.701554595216063,passed,
2025/10/26 11:30:00,0.7110143665737954,0.6802852477192827,90.8239143934186,111.68031898766822,2.733959302430493,2.804065749999999,3108.506326310324,3371.3995092462246,0.9850159425601062,0.9994744626182862,35.43150440345887,8.514600891050508,2.5204312182770177,1.034125621038082,1.0017199562275885,17.71579883799346,passed,
2025/10/26 11:45:00,0.7118308269819998,0.6803696488153592,90.8835967708395,111.71699783279718,2.7354044121620666,2.81037825,3108.030336846627,3373.6606419284026,0.9849429796438793,0.9994670777521091,35.41897604622835,8.444690548765854,2.5195045387742074,1.032706822873537,1.0010255030714972,17.73004610161228,passed,
2025/10/26 12:00:00,0.7132892302306795,0.680332334308862,90.97152896054976,111.78838584933108,2.7384163709684928,2.819961,3103.302914003952,3376.46382970193,0.9848548490483285,0.9995232450258361,35.30828732313437,8.460404732784571,2.5208430107452404,1.0336071166467546,1.003462959744223,17.744299331021388,passed,
2025/10/26 12:15:00,0.7137422213850767,0.6802625307686904,91.09818868183856,111.90808989447811,2.7409160004331388,2.8144115,3100.945590665635,3378.11535124863,0.9848875022428997,0.9996423801613648,35.16011901569496,8.63750863145457,2.524109739409071,1.0388089496048811,1.0091617461575324,17.758561803474212,passed,
2025/10/26 12:30:00,0.7137741861308017,0.6808137016757895,91.28841509318875,112.08002334400427,2.7427422472919494,2.8276505,3100.002900434741,3379.9446780762105,0.9850572672422637,0.9998388642358988,34.80863775964094,8.897847058778218,2.5295569809805727,1.0529161824424003,1.0221487530188784,17.772825983819153,passed,
2025/10/26 12:45:00,0.7156313749279872,0.6807727841644765,91.4348448198538,112.16330367306718,2.7460703039398027,2.83149625,3100.87959301968,3376.4117625777562,0.9849712098406633,0.9997962966710031,34.633408231251586,9.067780015160544,2.528946320391826,1.0529937648128584,1.024155840891824,17.787097441572108,passed,
2025/10/26 13:00:00,0.7181680317531484,0.6807781482596752,91.5168874696016,112.16909417969688,2.748612810702223,2.82466125,3106.689448239051,3369.804133317135,0.9847920265892203,0.9995863409420602,34.53615550059853,9.104146348938254,2.5202321380635277,1.044032374685279,1.0179028507686398,17.801373226696054,passed,
2025/10/26 13:15:00,0.7176771711454841,0.6808895406354435,91.61814061651458,112.19557104134218,2.748382422002837,2.815629,3113.851603523532,3367.1319155555157,0.9848072425184036,0.9995077684250843,34.60385334342408,9.097502770761608,2.5208528843966045,1.040848444959,1.013949273202467,17.812221181126944,passed,
2025/10/26 13:30:00,0.717258833853808,0.6808028260825408,91.67480749263521,112.16745611662512,2.7482075475219707,2.828653,3117.47567800054,3362.52287547106,0.984897476817252,0.9995015882342307,34.50366781698846,9.283319859658304,2.5223534551732296,1.0456504306135945,1.018085855710603,17.808380932582107,passed,
2025/10/26 13:45:00,0.715823524759123,0.6805754539351893,91.58972425837091,112.07719922794577,2.748036899979812,2.82208825,3113.5450532544414,3363.610226253835,0.9849395120307048,0.9995938682902452,34.685044444402024,9.230687310031064,2.5255409603418864,1.04509485880363,1.0162494097708794,17.799461714987796,passed,
2025/10/26 14:00:00,0.7131809605593026,0.6808913226403897,91.5132998404715,112.00553177098242,2.746004580693514,2.80710075,3124.083399421245,3356.590136318365,0.985075795490341,0.9995411705667155,34.95464381793181,9.247026504827037,2.519918241892125,1.0380717563310744,1.0061113964032697,17.7959592151202,passed,
2025/10/26 14:15:00,0.7114690026479082,0.6805293784922668,91.38213127545187,111.85089299369243,2.743325728550774,2.8107135,3120.4826933519807,3365.2435362629367,0.9850363141007574,0.9995580387162317,35.34786345370537,8.783888618619534,2.523389473693973,1.0311787160680184,0.9979790757427687,17.792459634039208,passed,
2025/10/26 14:30:00,0.7127064159095062,0.6805709294838845,91.26977201859565,111.66586133696146,2.740357063693236,2.81853775,3122.930739710456,3368.543062687626,0.9849711872851081,0.9994058827355004,35.24649308398204,8.467191327186438,2.513840092088933,1.0290185180825084,0.9968011071635681,17.788956088181173,passed,
2025/10/26 14:45:00,0.7125577974335939,0.6802894650580568,91.2338672176343,111.60712438441678,2.741795169580799,2.81099725,3115.1627482892677,3371.6302674007916,0.9848029993914329,0.9994074837083887,35.552928224063386,8.175846129521144,2.5217567114071917,1.0203672188604542,0.9885287200997773,17.785457756489468,passed,
2025/10/26 15:00:00,0.711168585033944,0.6803209732633224,91.18746302677687,111.53597411211989,2.736354454230434,2.8042715,3125.721162914239,3372.6896802582432,0.9850282814784121,0.9993622408473868,35.43444190095129,8.139680712813103,2.5147295579261333,1.0239470411272644,0.9904722887072374,17.781955456134373,passed,
2025/10/26 15:15:00,0.7093938593697994,0.6799910209365374,91.19225768290563,111.52745695290022,2.735029380207881,2.80791475,3124.9899494208257,3375.2894344604797,0.9851137089387952,0.9994395792536506,35.605724624320544,8.122671506956408,2.5218268417672296,1.026065538366473,0.9911417321394055,17.778455094474953,passed,
2025/10/26 15:30:00,0.7116724407440144,0.6801145173957295,91.14126444198538,111.45211842446005,2.736688838065552,2.7994995,3121.607412425647,3373.451186709165,0.9849582697907696,0.9993483089896371,35.453882997176606,7.951300577927118,2.5159659793920643,1.018300645005635,0.98565112533393,17.77495437083392,passed,
2025/10/26 15:45:00,0.7121562551229316,0.6802505623956625,91.13979815547019,111.43851249410002,2.7376758236580883,2.8146955,3121.894993907666,3369.5441159439847,0.984950929936862,0.9993304090080408,35.37895456198129,8.119701140741002,2.514053029599127,1.021948633986979,0.9894249136826679,17.77145591178945,passed,
2025/10/26 16:00:00,0.7107927251047729,0.6800007963609188,91.21739505142348,111.51865920437429,2.739086206249533,2.81273225,3119.6955124425554,3367.1227664169633,0.9850756928588417,0.9994840603882346,35.393527367545666,8.503392631527344,2.5228394268146874,1.0324733247951416,0.9986326600933819,17.76795447007144,passed,
2025/10/26 16:15:00,0.7105263808240042,0.680124183692737,91.19763095581,111.47433137452875,2.737261698575812,2.80927,3125.7188787471514,3364.1449249593343,0.9851596319676682,0.9994242742673577,35.30676557297795,8.52001321619553,2.5178101604642142,1.0315487450273395,0.9972016410906517,17.764455618859294,passed,
2025/10/26 16:30:00,0.7107760425188306,0.6801048965427697,91.1675928887859,111.41580148328103,2.7360283926534366,2.8099845,3126.7808635071497,3364.7289260620396,0.9851735919029383,0.9993890384957609,35.23541812515235,8.479794219507852,2.51542719469021,1.033435137745862,0.9992136477337235,17.760955095449038,passed,
2025/10/26 16:45:00,0.7103941332437382,0.6799508029058521,91.1486697681019,111.37087778483208,2.7362922741093296,2.798424,3123.735639625202,3365.870017018052,0.9851073760657004,0.9993832439698779,35.41741499722802,8.35687012479096,2.520090638994846,1.0307643898251029,0.9963399666636082,17.75745782028914,passed,
2025/10/26 17:00:00,0.7140326191102546,0.6800897140467729,91.12998473735807,111.32737148522617,2.7392643602263154,2.81610375,3117.4730080641993,3363.8141326867376,0.9849596384420851,0.9993373013860118,34.99868539866808,8.47866773145926,2.5127958701744064,1.0358575361794629,1.00473334022842,17.753958873052163,passed,
2025/10/26 17:15:00,0.7122108239447367,0.6797297696040244,91.17219897969333,111.3715244706976,2.7383094977624163,2.80425125,3117.5572459176556,3364.7130030041603,0.9851419643947427,0.9994811229583883,34.98252417686699,8.657174893330204,2.519387649297598,1.041841725148162,1.0092303944365948,17.750462189685347,passed,
2025/10/26 17:30:00,0.7137683614327367,0.6797522467672034,91.28118517643688,111.52778493174102,2.740945816403052,2.815547,3114.111207854345,3367.308823272546,0.9851777395543491,0.9996136403927627,34.60112538576878,8.903626434554539,2.517985694012812,1.049953904318573,1.0189580003799636,17.765221118668187,passed,
2025/10/26 17:45:00,0.7146924616425562,0.6807603139063836,91.71605479082949,112.08341149033689,2.7448065632403056,2.81720125,3123.021291555597,3374.3179734964824,0.9852764735744223,0.9997694655604074,34.25047948268419,9.141490807362452,2.5173827506738116,1.0551229858233802,1.0242263107118934,17.83393945831389,passed,
2025/10/26 18:00:00,0.7171711234886953,0.6812266730145808,91.96270385743976,112.40699251474247,2.7442347181989963,2.80160175,3136.494980905033,3387.2310783934427,0.9851666173763476,0.9996242275721527,34.06567024098761,8.782719714490785,2.5029806920453583,1.043715867595489,1.015595838098643,17.902635543946403,passed,
2025/10/26 18:15:00,0.7168901849102716,0.6823528972166444,92.40245980766883,112.96670549872991,2.746712843519343,2.82047525,3144.943452999758,3397.901269331449,0.9853265843402307,0.9998361202024788,33.82658645697832,8.897722647492333,2.5069871369053662,1.050020411734474,1.0205308314471944,17.971315631979877,passed,
2025/10/26 18:30:00,0.7192727077772996,0.683459405777049,92.80536583076648,113.48570010237432,2.753705635429112,2.80982575,3150.0211956883386,3401.142405876156,0.9851877420432429,0.9998814601754524,33.67051847227597,9.037981951506975,2.505146918247732,1.0460941648447883,1.0182449713855364,18.03997612824623,passed,
