datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/10/26 18:45:00,0.7194955662497151,0.6841769347751004,93.13448239356227,113.90908178019096,2.752287732266251,2.815632,3163.5580454159926,3415.919502399166,0.985296643377462,0.9999254935709155,33.47121425962509,8.833970474641106,2.499929951636413,1.0447157932008595,1.0167305637115003,18.1086153395729,passed,
2025/10/26 19:00:00,0.7185926169606135,0.6853541769840162,93.56102427916991,114.43469072454403,2.7524487636671306,2.81428475,3176.2073305657195,3427.8157848722053,0.9855030862352282,1.0000880655757558,33.30002744066133,8.799573807193896,2.5025555337284566,1.0481243741363546,1.0180593727190344,18.17723525931627,passed,
2025/10/26 19:15:00,0.7228757794400499,0.6851458251744269,93.83605925336126,114.73544910735271,2.752032218374868,2.8066335,3187.41793482261,3442.532757816878,0.9853350868639353,0.9999029009071431,32.812790994562086,8.54641447659267,2.487227366754587,1.0420778951795326,1.0173573274624312,18.24583791238064,passed,
2025/10/26 19:30:00,0.7210966162261964,0.6864679546284296,94.35784941323972,115.33908243923952,2.752826037835636,2.7944345,3204.236972793957,3448.7157852623855,0.9856455195258725,1.000094008314867,32.62937127366144,8.733689367337607,2.493224229154237,1.0472228950411022,1.0191218267464555,18.314421580867908,passed,
2025/10/26 19:45:00,0.7238797239345479,0.6876887954306934,94.74938618848248,115.84683156194546,2.7569718270729684,2.80542825,3208.02022268837,3459.7972589583637,0.985645788424723,1.0002284989136303,32.038337232493774,8.82963526937915,2.4890917812609312,1.0555390148442494,1.0289348183038873,18.382984944964672,passed,
2025/10/26 20:00:00,0.7140601198162568,0.6618218562901269,88.16537516219812,106.13458957852026,2.6898488075998155,2.673929,3064.0797826744047,3291.722417420547,0.9849365571698627,0.9975640838054785,34.112104497983495,6.7441224263431,2.536604856424811,0.9900260316405899,0.9778497378557514,17.09614696926569,passed,
2025/10/26 20:15:00,0.7200222634725985,0.6843384653577738,92.86490128008946,113.54795619088834,2.756685060571177,2.80648475,3153.2786721274297,3389.386313928023,0.9853996474044752,1.0000019213855227,33.08267931571922,9.621269117683866,2.497287617216618,1.0597259441578069,1.0309810619422781,18.036066823381194,passed,
2025/10/26 20:30:00,0.7080375807869961,0.6844725901381071,91.11661434351525,111.9259530799395,2.7554418628658035,2.88069725,3114.1255614054344,3337.5783715550538,0.9855595398560876,1.0002513384542084,35.157163960852515,9.76792935741395,2.500860440885484,1.041854395309659,0.9993202477847145,17.777295103695277,passed,
2025/10/26 20:45:00,0.708683326054186,0.6793521865927284,90.64103851740832,110.92295531821182,2.72512670670211,2.77779425,3123.682435984908,3390.2663451162007,0.9853024264102154,0.9994481871973967,35.46193638647425,7.148772109204958,2.495185415007076,1.013942882373161,0.979024262678739,17.75133578946829,passed,
2025/10/26 21:00:00,0.7101752963022152,0.6803530759117264,91.23396785353928,111.35303350993821,2.7290331787823057,2.8044195,3146.616130428342,3373.8038818360324,0.9853782516449413,0.9992439020682414,35.06594303637399,7.977915484631405,2.4997208664138473,1.0261630501984305,0.99090428171848,17.794442553065604,passed,
2025/10/26 21:15:00,0.7131658713283158,0.680817488131448,91.36877987533101,111.62862599008581,2.733393183959155,2.7986605,3143.807590461505,3382.0008710305733,0.9852509587109977,0.9993304666823725,34.739638566935675,8.00567919006142,2.490464526596723,1.0263844873329493,0.9940734002448824,17.837600368465427,passed,
2025/10/26 21:30:00,0.71269517530616,0.6809902250969629,91.65752112950007,112.00636989370626,2.7351758277326286,2.808369,3149.175739269621,3388.1748689830983,0.9854023997144792,0.9995110872484602,34.575447617977225,8.245609414551673,2.4935071241653652,1.0315550180331894,0.9989124225698477,17.880803361106036,passed,
2025/10/26 21:45:00,0.7125613662605694,0.681397127309117,91.91049239546456,112.34056566056759,2.7354651975411612,2.7991655,3159.1190474685154,3393.3505438578827,0.9855644705971632,0.9996063258537833,34.35529494884634,8.390299622707007,2.4901322806881914,1.0338657531821778,1.0009403304673854,17.92405252502012,passed,
2025/10/26 22:00:00,0.7150996506541523,0.6817769844235485,92.11169318253553,112.60979488059779,2.7389381446050476,2.8102775,3158.068922235751,3401.9009651338506,0.9854237427120621,0.9996399330966154,34.117086316050326,8.323838945485347,2.4870227283822066,1.032963745953515,1.002525817478799,17.967351751977077,passed,
2025/10/26 22:15:00,0.7141393374995568,0.6821520512291789,92.2727375350801,112.82948163136057,2.735671113802552,2.79393025,3172.2207657387626,3411.426828691211,0.9855368029433987,0.9996053564697518,34.151198500336214,8.069380540240676,2.4808705070142145,1.0275196553340775,0.9960977916503005,18.010694547537735,passed,
2025/10/26 22:30:00,0.7116509288426858,0.683155733518438,92.58504188683055,113.24217438768017,2.7372239976105988,2.81017575,3176.058091216957,3417.9165244298147,0.9857827437494363,0.9998956727465775,34.20237178908475,8.200535366889769,2.492773954760889,1.034076481482702,0.9989595882471284,18.04918555758347,passed,
2025/10/26 22:45:00,0.7121236357088231,0.682972181240126,92.66759890035856,113.37567623321485,2.7356268433849054,2.79274825,3183.5266078893555,3427.9813318545616,0.9856850373641045,0.9997875120152482,34.27540211112198,7.866995220595772,2.486360032830691,1.0241045238834916,0.990365330315655,18.086618595215892,passed,
2025/10/27 00:00:00,0.7120472091315513,0.6854559440064146,92.76466493483255,114.24979605256426,2.736539648018577,2.79726075,3175.6856716541147,3446.3391106555196,0.9856910302347065,1.0000958781369715,34.279508130464485,7.849271111747947,2.490776145086844,1.0289380867024007,0.994022415295277,18.1214333669519,passed,
2025/10/27 00:15:00,0.7134554112764071,0.6859099505170007,92.8468200630574,114.47357033410479,2.7367959048488952,2.78724225,3177.231022122388,3452.903964268727,0.9856668035799618,1.0001138491455832,34.06357966680316,7.820428109347434,2.485401113704299,1.029821410502193,0.9962026019142437,18.14532627935059,passed,
2025/10/27 00:30:00,0.7161362352609061,0.6860561239516305,92.87712469839012,114.63271590467001,2.7348732364987787,2.78684325,3180.9474833223235,3462.5895249079904,0.9856574552357875,1.000068474195778,33.58803118099505,7.717971250887042,2.471726483162725,1.031447316666796,1.0008714459850354,18.16923155949825,passed,
2025/10/27 00:45:00,0.7156083133663278,0.6869731910554165,93.10282757983728,115.03330184388689,2.7361792599915775,2.785711,3182.377337934461,3473.275043936034,0.9856623276773766,1.0001973870339735,33.67718025761377,7.591684466628675,2.477757103211607,1.031056512274494,0.9992642228145352,18.211058008987592,passed,
2025/10/27 01:00:00,0.7153905314137015,0.6895261184845232,93.48212777484567,115.6013359570551,2.7407843617506162,2.7951075,3185.212495494009,3477.315059734043,0.9857305845237712,1.000399286700768,33.60404538931934,7.648061891015731,2.486352030470228,1.0363290004718022,1.001121786254338,18.26055133310161,passed,
2025/10/27 01:15:00,0.7163508977350371,0.6898340441334978,93.78491274183816,116.01798209520713,2.74105815161044,2.77989475,3193.255417631777,3486.6755934921207,0.9857224555491955,1.0003929264577343,33.43998620977556,7.626168691131363,2.4869476094897927,1.035439532657723,1.001416852326101,18.310079350236528,passed,
2025/10/27 01:30:00,0.7189512276707952,0.6893034864543045,94.03871063091374,116.37437789956667,2.7398873331745133,2.7795315,3201.435603115482,3499.438754257302,0.9856956705265182,1.0003324167453589,32.999965272179814,7.644262712167912,2.4799579444338935,1.0371581505092324,1.0071970381041702,18.3596407729596,passed,
2025/10/27 01:45:00,0.7191605087304975,0.6882051012007976,93.9379835203026,116.29216432258875,2.7353058411680666,2.83054725,3205.401950558159,3503.4118636369,0.9856918865785425,1.0001950968228799,32.967079678275006,7.540294910821188,2.475151333178007,1.0340152436656351,1.0061002335677398,18.350657613276763,passed,
2025/10/27 02:00:00,0.709847260854642,0.6815209154956438,91.3814391231192,113.16221090531582,2.7119653309498406,2.7762855,3150.9880748422693,3463.0805431406493,0.9855661894871427,0.9997052232809022,34.873389056505225,6.777789248109792,2.48538328861074,1.0234580122223695,0.9924581894749698,17.937124788493,passed,
2025/10/27 02:15:00,0.7092243940608044,0.6819182821385565,91.53760291718844,113.40053178585032,2.7125968697285114,2.78293075,3158.2317100033483,3460.2093031648915,0.9855994590967392,0.9996782798819848,34.931215117027406,6.932535247422667,2.488119251925737,1.0206773963219857,0.9889587620868303,17.953162374802965,passed,
2025/10/27 02:30:00,0.7100679039114678,0.6824814138250687,91.69512212437986,113.66640702739625,2.7144266706221396,2.785314,3161.536084529295,3458.3534985345505,0.9856499721415394,0.9997218762608517,34.70102922727422,7.219058374314596,2.4873886840861017,1.0250325618184075,0.9937396819850823,17.969204840842178,passed,
2025/10/27 02:45:00,0.710739886553281,0.6827034847934657,91.78731250112777,113.85624439376343,2.715477292498046,2.77380325,3163.3690153065745,3459.871241106339,0.9855768338358629,0.9996900754004249,34.69770862347189,7.232413041202939,2.4874217483400307,1.0215857345446366,0.9911818548314641,17.9852585190482,passed,
2025/10/27 03:00:00,0.7109600486408153,0.683312333100846,91.93366855715207,114.11287949680337,2.7156787504998374,2.786161,3167.5490351244975,3461.113747211585,0.9856932169576283,0.9997615917638099,34.471961087095075,7.433062543215795,2.4871933928041443,1.0275184103582278,0.9967999757099751,18.001318662219226,passed,
2025/10/27 03:15:00,0.7127966255403643,0.6833794826450367,92.00349482445715,114.27485242236502,2.7165530250535515,2.78983575,3167.984741750364,3464.458210003634,0.9855868699630896,0.9997081859078348,34.312737778632346,7.4284444999695545,2.4835854910678106,1.0256054966857635,0.9971427564201861,18.01738296408243,passed,
2025/10/27 03:30:00,0.7129193580917064,0.6836356926627132,92.08467595340935,114.45079997994227,2.7151730130966616,2.77501375,3174.0458735814514,3467.688014072416,0.9856245802433453,0.9996756401003422,34.22951615277957,7.42540835365379,2.480837861901688,1.0252052451239193,0.9969039988720022,18.033456611927352,passed,
2025/10/27 03:45:00,0.7127056192277443,0.6836705972177511,92.16535834835663,114.6237031654477,2.7131065839493367,2.77176575,3176.5145496674418,3476.203969529336,0.9856770275239027,0.9997074205384002,34.183053410841026,7.311059579902476,2.4823252000984306,1.0262748584504724,0.9980677551447403,18.049534415594458,passed,
2025/10/27 04:00:00,0.712968977884612,0.6836770974296364,92.21217595498705,114.75470221435106,2.711013209625972,2.766134,3179.0119119206106,3484.7758545790625,0.9856518712765969,0.9996733551096695,34.17621800258948,7.107343640262233,2.4816080805975025,1.0244328167488366,0.996892852850839,18.06561666112457,passed,
2025/10/27 04:15:00,0.7145683093179378,0.6838534956335511,92.27642133645531,114.90863106596632,2.7108144442262017,2.77177525,3179.173063843282,3491.040717394075,0.9855837210126069,0.999644805066604,33.99683906497435,7.02750435577412,2.4786645100369276,1.0249740602601876,0.9991929328575656,18.081711864254896,passed,
2025/10/27 04:30:00,0.7136114721200256,0.6839567848732739,92.3736159029577,115.10431940577111,2.709022489557496,2.76130075,3183.6152201179148,3496.954576418113,0.9856587750003908,0.9996762517792537,34.04830436807066,6.992150323682723,2.481593877352685,1.0258210152849323,0.999288611739739,18.097813821874645,passed,
2025/10/27 04:45:00,0.7151029559123149,0.6852835284997223,92.9161141402938,115.85552567423373,2.7118795506504143,2.76038175,3193.694707524677,3511.318284787342,0.9857348791011219,0.999824543683073,33.649935682689204,7.06695636170357,2.4834512614238533,1.0296262128338454,1.003610398186652,18.18318762069631,passed,
2025/10/27 05:00:00,0.7178009290653758,0.6869082477786909,93.58504173131621,116.76551217352183,2.714460650678645,2.75653175,3210.199421945918,3529.3822337642923,0.9858403440849883,0.9999446908195146,32.97003281877626,7.170145663213933,2.4786449141963978,1.0358795161578898,1.0113706643851756,18.294329206460997,passed,
2025/10/27 05:15:00,0.7241477739462778,0.6892242739939997,94.77821596480005,118.32836220322288,2.7197961956368966,2.755702,3236.657515325416,3569.036943108287,0.9857967189575245,1.0000574567161016,31.830144429056602,7.038786678279948,2.4680053036525593,1.0400880786799886,1.0207310300489822,18.510101896715092,passed,
2025/10/27 05:30:00,0.7208479956186165,0.6863974967974612,94.21466490169973,117.44949681640374,2.7095126409708437,2.7712835,3236.2333860104304,3549.483923705817,0.9858729387350351,0.9996981779507307,32.325088538773876,7.066966046279009,2.475215067861305,1.036589146100348,1.0168762755594662,18.385986828730836,passed,
2025/10/27 05:45:00,0.706838262801075,0.6712181160088384,89.14897185088861,110.94739124834649,2.6580053130373424,2.70586375,3109.9839048279346,3497.9469051804545,0.9856317709380261,0.9988277331405235,34.79605897611041,4.069664686265253,2.499381750496964,0.9994473239723295,0.9804303562219802,17.563915201185445,passed,
2025/10/27 06:00:00,0.7129857401938464,0.6738971728350548,90.9771799445082,113.18935041433144,2.662737325808086,2.70296825,3167.3579807222663,3552.600592072891,0.9855517522650722,0.9987398616285211,34.078720691978084,4.182943430081852,2.487196846946526,1.0076830593616217,0.9940797240524298,17.893484519665698,passed,
2025/10/27 06:15:00,0.714479658889466,0.6742140055594158,91.51428639200397,113.78086371033777,2.662181178934379,2.714158,3188.593950144987,3564.35831469871,0.9855941246951728,0.9986323542979199,33.77140978754803,4.361413890467822,2.484255962961992,1.012842159751001,1.001022695951396,17.977582421709176,passed,
2025/10/27 06:30:00,0.7152709989164748,0.6754125969142707,91.93962823767139,114.35241418759469,2.663858026965329,2.70082375,3201.169595376741,3579.0507133102346,0.9856004566423878,0.9986862818040559,33.696950633861086,4.403185081805115,2.481428721612333,1.0192470698516642,1.0071556289350014,18.06154429388914,passed,
2025/10/27 06:45:00,0.7150302476609918,0.677239783696822,92.4217166035434,115.02330762192607,2.6661909669636663,2.707284,3216.791363917592,3588.9372109976753,0.9857796411436428,0.9988477283855709,33.50574298062928,4.519544820711717,2.479082081539656,1.0224927298887736,1.0082437953958254,18.14537205004559,passed,
2025/10/27 07:00:00,0.7170356369203247,0.6821769071877324,93.03118820640712,115.85580285023984,2.676608464812981,2.71552325,3228.016697207113,3582.491058365254,0.985854690678728,0.9990564113683109,33.012934873780125,4.851362937445539,2.476483739776169,1.0296825826739828,1.0108737869731372,18.229062708239454,passed,
2025/10/27 07:15:00,0.7184738058189224,0.6834034514307783,93.48839607869735,116.49617308623682,2.680813055769352,2.70841675,3234.239628809344,3596.7539566313367,0.9858590831812833,0.999226117335955,32.76112416077916,4.838825923856507,2.47635536079724,1.0298849494731153,1.011580168127052,18.31261678772607,passed,
2025/10/27 07:30:00,0.7203184488605544,0.6840707978549962,93.78345843674015,116.93852226511198,2.683834867193914,2.73332375,3240.9336903428466,3602.687459604415,0.9859254304969824,0.9993374715133411,32.27148934531001,5.130430074163465,2.4689754421169097,1.0355912449358429,1.018784561428866,18.36714906009417,passed,
2025/10/27 07:45:00,0.7209593759244489,0.6847071763927559,93.95108344585007,117.22618467218598,2.6896840675363123,2.7469905,3239.6800238197443,3596.463194593645,0.9859300419345642,0.999478345789312,32.12297706643995,5.617782511136378,2.4696882411997163,1.0395611079125262,1.022815588942154,18.3870654979629,passed,
2025/10/27 08:00:00,0.721645343119572,0.6855004986806349,94.19285260291744,117.58940241856374,2.6923409804952163,2.74499225,3248.2784453937447,3595.388244888286,0.9860499673914472,0.9995673358028827,31.783873743820294,5.966117810246263,2.4637351813321557,1.0429903748711453,1.0262464254982402,18.425484287096374,passed,
2025/10/27 08:15:00,0.7229128111341266,0.68589602242145,94.40911701764769,117.8677283622788,2.694300508160304,2.7450775,3252.584882595775,3600.373818108838,0.9860115829167734,0.9995804123738985,31.618396448372927,5.976948449583102,2.4617941397620657,1.0414150387727468,1.02577001305473,18.46393010971002,passed,
2025/10/27 08:30:00,0.7237756409949562,0.6862909092812945,94.66696272354164,118.19800733814212,2.6977572307558884,2.758748,3253.0084294550197,3605.429509245224,0.9859717058333507,0.9996725440344743,31.500650152395245,6.096329167848487,2.4658566107996527,1.0439984121748196,1.0290022646856332,18.502400540819092,passed,
2025/10/27 08:45:00,0.7244947355361581,0.686860474060049,94.90423153115313,118.50264021964502,2.698117290630662,2.74975525,3262.0939089043195,3609.698435569234,0.9860833864373965,0.9997156881898964,31.134861356741837,6.223471137272265,2.4613162643407827,1.0476489892135123,1.0328930543744943,18.54090174224751,passed,
2025/10/27 09:00:00,0.7248285883431599,0.6870657838121776,94.9479292772834,118.56558997929125,2.697749082472742,2.75621825,3266.0365724659778,3609.373606954851,0.9861447555626016,0.9997135408631754,30.933709828934553,6.3186498164804075,2.4573914047357306,1.0505035121743869,1.0358582496299624,18.548131503156288,passed,
2025/10/27 09:15:00,0.7225121945684014,0.6858978612062916,94.39337808085979,117.87835906820186,2.6937378203199747,2.74889075,3252.303549628492,3600.8981613926594,0.9860656111672106,0.9996191121047394,31.58029055116924,6.02440712043627,2.462195393306272,1.0440218699569443,1.0279961117139844,18.460728639259237,passed,
2025/10/27 09:30:00,0.7189466232812515,0.6830803608881603,93.59656798376253,116.83304731755288,2.6742936879706773,2.7251695,3238.882447562464,3631.322132997036,0.986129877823602,0.9994678266510164,32.129494270905965,4.4525194678387585,2.4645597935668864,1.0408474127452794,1.0243093627916298,18.372944744857506,passed,
2025/10/27 09:45:00,0.7180941796685191,0.6830689381856729,93.10519009405392,116.19040382173841,2.672172596181832,2.7375975,3235.458044239733,3607.200771973653,0.9860789241871234,0.9992281907781659,32.425001031470316,4.49032258677687,2.458293368443774,1.0349156907457147,1.0167489580478333,18.284765373707426,passed,
2025/10/27 10:00:00,0.7153697068787331,0.6827224623323025,92.7102616914255,115.66843049597558,2.6706006062179073,2.74046725,3228.8851357378485,3584.641033254493,0.9862024074094978,0.9991970157792978,32.667874602882975,4.831088466734883,2.463158569562214,1.0388648944043808,1.017570127801556,18.19620711739252,passed,
2025/10/27 10:15:00,0.7146855168033087,0.679533453268464,92.1123415023151,114.89048882322477,2.664830394501686,2.7285805,3216.5577636287544,3578.3452178714283,0.9860590800118983,0.9989770503052777,33.030323136364096,4.7102900030895425,2.461300174144279,1.033065155697997,1.0151145038658562,18.10726399279181,passed,
2025/10/27 10:30:00,0.7115260218755679,0.6762692456220709,91.64719128384586,114.26609047146572,2.652574277638208,2.72984625,3207.974507716073,3597.7018397120128,0.9861221435125753,0.9989073168870376,33.49808803464572,3.9403522826127793,2.4679232503230666,1.0308511250240355,1.0139489193740134,18.052562021118494,passed,
2025/10/27 10:45:00,0.7123166233268428,0.6751568372162432,91.36857186302713,113.88927942471224,2.6518300734957454,2.73146875,3201.984615738486,3587.3736510205863,0.9860072015889502,0.9987567206149739,33.50906491279537,4.075351028792271,2.4641832157673265,1.029372434237379,1.0145346113288958,18.00422443152866,passed,
2025/10/27 11:00:00,0.712697048872446,0.674373412336302,91.12223325656817,113.55209270179033,2.6512806397630198,2.727586,3195.584401688568,3576.854043267883,0.9859594176027527,0.9986698464352763,33.44760832399726,4.170150845110493,2.4627628041432703,1.0276310200561058,1.0138787815706563,17.95563493309981,passed,
2025/10/27 11:15:00,0.710964656222353,0.6738224669174824,90.9174128996451,113.26591744070782,2.650392745443702,2.7294625,3189.5590651643456,3566.7201906612336,0.9860054356355495,0.9986725837276643,33.63640280764469,4.167503253273618,2.469619712552706,1.0227842550883552,1.0076484780585182,17.90679352583189,passed,
2025/10/27 11:30:00,0.7119310757387622,0.6730271288484316,90.66957043430315,112.92751316884573,2.6506334966753338,2.72793825,3181.428525902258,3555.7153038571464,0.985919563037229,0.9985832387618074,33.52841192550752,4.264874401292707,2.4676844609886817,1.0200693309438327,1.00663890926738,17.857699107079817,passed,
2025/10/27 11:45:00,0.7111371366050934,0.6719616816765758,90.3938645275734,112.55052528838173,2.6475201419428545,2.7222765,3174.5113237254677,3551.9176362673693,0.985929117950261,0.9985318921153478,33.58997280060241,4.094971575837838,2.469842231105318,1.016808542227466,1.0036569511919882,17.808356154928763,passed,
2025/10/27 12:00:00,0.71190032808406,0.6706786789402766,90.08602932774258,112.1330713695463,2.6448840355285728,2.71803475,3164.395408750136,3549.985113209046,0.9858456897124815,0.9984435850924657,33.522278894918664,3.900335845326756,2.468549145253091,1.014774547968155,1.003776818163456,17.758757850993845,passed,
2025/10/27 12:15:00,0.7101329937216372,0.6674837709019192,89.87202781574685,111.7886803946541,2.628635837056194,2.6927665,3155.023208040996,3604.787277315189,0.9858601016714746,0.9984590809900598,33.75170936613836,2.0351542639147078,2.479259487284193,1.008098938955514,0.9998785593861789,17.769080093515498,passed,
2025/10/27 12:30:00,0.7110217490504286,0.6677685830879156,90.04014599102143,111.94641620058044,2.630971887664285,2.704168,3161.2205588778743,3598.1054951540345,0.9858453295862439,0.9983978949976509,33.62382978505823,2.3700972554314452,2.4782812101435603,1.0094429811677295,1.0018078807134394,17.78359682771471,passed,
2025/10/27 12:45:00,0.7127876290187429,0.6672872792827885,90.13312189701776,112.00677699681513,2.630656096038733,2.70090225,3165.4535046923597,3600.5670234919967,0.9857818971287595,0.9982902527628079,33.418822739237484,2.376254783646575,2.473729229973855,1.007950081900572,1.0029162591353091,17.799073148391386,passed,
2025/10/27 13:00:00,0.7125862420532193,0.6668948688867998,90.23210331142216,112.07273019716507,2.6281423034159164,2.6895735,3172.9963404995246,3605.3652789095986,0.9858408737084262,0.9982244292194541,33.34112665457118,2.3343902365940647,2.4730605774882037,1.0091731190173652,1.0045880823622775,17.814498919819936,passed,
2025/10/27 13:15:00,0.7152007841366519,0.6664543325766412,90.3370588995436,112.14761250800301,2.6299119481518423,2.68280125,3171.5925286860943,3608.0564848106696,0.9856798925458862,0.9981446355508731,33.165543003315,2.2766365408166602,2.4713227710459553,1.0048723591268072,1.0036794663299768,17.82987994487099,passed,
2025/10/27 13:30:00,0.7134456974329586,0.6676094875718096,90.57550268315266,112.39871136591147,2.6324101226804206,2.7066035,3179.61290296392,3599.4237333128,0.9858047831423515,0.9982029144055778,33.248344308258076,2.8079306567466915,2.479626018838036,1.0160819909079246,1.0114802304021937,17.845204663356267,passed,
2025/10/27 13:45:00,0.7148921784130393,0.6675133521678812,90.68260947532552,112.49650137342205,2.633235002576392,2.70031175,3184.3404812954213,3598.3752921178193,0.9857590899988256,0.9981210380759551,33.077133904547814,2.9083230511582716,2.4753635411788877,1.014332631753274,1.0114782066325143,17.86048458707875,passed,
2025/10/27 14:00:00,0.7149811373805558,0.6677327917331995,90.82263982065741,112.63459039290301,2.634298888652853,2.69859425,3185.132615675067,3600.625521945329,0.9857434951063279,0.9981456848346094,33.083523083238255,2.9683041254247784,2.4805209754452755,1.0176323424909401,1.0146373022335575,17.875715120600464,passed,
2025/10/27 14:15:00,0.7152184058787706,0.6684341175203405,90.99101596344894,112.82830805072294,2.6362745392751705,2.697389,3191.86854745103,3594.561969649179,0.9857774221394004,0.9981244102063617,32.97453928125303,3.3989822389255298,2.4803816666993868,1.0261958145809134,1.0225633071869158,17.89089398479131,passed,
2025/10/27 14:30:00,0.7177320131973619,0.6678132084026923,91.03419068549087,112.8600451103,2.6357762429574594,2.69641525,3189.4180246880187,3604.035080273623,0.9856333594513547,0.9980515097731445,32.77703554139853,3.1714975790975073,2.4771145308889664,1.024243102512232,1.0242681867067331,17.906022301703484,passed,
2025/10/27 14:45:00,0.7149596020521524,0.6694810056788292,91.31923614253719,113.20126480579934,2.6397893761063713,2.72423175,3199.2674354054802,3589.5714113371455,0.985809135801685,0.9981547735910006,32.96398472407841,3.9013711677678233,2.4882505114194355,1.0369860349384175,1.0318308305732582,17.921104663729416,passed,
2025/10/27 15:00:00,0.7174106757340499,0.6694844512833015,91.42036225483359,113.312035653005,2.6418076095806122,2.72902675,3200.5918781027203,3588.7509740286,0.9856915062666466,0.998072900394159,32.73669167996527,4.032696507428556,2.483383455766929,1.0370418632999354,1.0346078237282723,17.936137610812256,passed,
2025/10/27 15:15:00,0.718775465208272,0.6698840489453142,91.56851365643581,113.48377173763586,2.6447616679652692,2.71634925,3203.351400632398,3584.0726345375774,0.9856310401829843,0.9980379640066582,32.60548063087053,4.291844093573024,2.482372804520971,1.0380979322832562,1.036672365116763,17.951118912443704,passed,
2025/10/27 15:30:00,0.7199891836192973,0.6681241037880689,91.19287713435779,113.000807354062,2.6407291504930432,2.69493925,3194.0783844925804,3582.767549654513,0.9855443811435545,0.9978967007112353,32.49905890485608,3.911639945319922,2.4767044957569717,1.026474512546789,1.0284359619812231,17.895814606702487,passed,
2025/10/27 15:45:00,0.7142523661310152,0.6630062105713953,89.32377519598707,110.73885791592444,2.625679608684299,2.6825655,3137.0780284949315,3563.8444851981085,0.9855310178791693,0.9978517539724971,33.09842673845673,2.898221306067394,2.489661896854987,1.0152277894267805,1.0160887835596786,17.59447560357735,passed,
2025/10/27 16:00:00,0.7178812257897206,0.6694234432766313,90.96697930432447,113.06430501996346,2.6393411732760446,2.7065505,3177.2684276970117,3608.057061156402,0.9855536396848512,0.9982614885153067,32.927178215861446,3.2895073667500796,2.479433408609488,1.035390133377813,1.033822309796066,17.908788936810218,passed,
2025/10/27 16:15:00,0.721149617731913,0.6834939607061953,91.9655167737543,115.3957039548782,2.685482127875561,2.745568,3179.97777804409,3560.0008896543345,0.9855710532375289,0.9993786648286683,32.5699987354061,5.624591064808243,2.4515723504097853,1.0426453414765866,1.0269866873676596,18.100092254366654,passed,
2025/10/27 16:30:00,0.7129085323909949,0.669137763481522,90.51013394338784,112.68796597115302,2.6354235842449123,2.688567,3170.631750256799,3600.35521245317,0.9857454339505053,0.9983796089668255,33.507190265486685,2.867468703071777,2.482763606934822,1.0157683295514481,1.0093443463651248,17.844418730140678,passed,
2025/10/27 16:45:00,0.7160378684856863,0.6715003690975199,91.68486953745969,114.06477026140679,2.641508833585519,2.7617085,3211.973863206372,3613.688692616397,0.9857877144897642,0.998294032073498,33.016289105274105,3.530030000502392,2.475058674168387,1.0243426947138476,1.0192769045547068,18.030047936279754,passed,
2025/10/27 17:00:00,0.7146777261114434,0.6642460690663258,89.37162781163964,111.09013328440504,2.629014759425547,2.69638275,3135.089167559499,3569.072049392901,0.9854878956180532,0.9980062090516361,33.31933278657875,2.6001443426878117,2.484096141501643,0.9979296691716751,0.9983377283493408,17.625338788936197,passed,
2025/10/27 17:15:00,0.7136470286507309,0.6629483505825458,89.08356329129691,110.64280894459661,2.628840421287936,2.70292575,3121.255422663273,3555.47842049635,0.985394070837146,0.9979481327154741,33.56993159331401,2.616738941720721,2.4971249827926347,0.9940161496204916,0.9945289116500455,17.552067809079162,passed,
2025/10/27 17:30:00,0.7155656417050189,0.6625890766054121,88.95201460920588,110.48291159645332,2.6299706915922085,2.70336125,3113.8898975929046,3550.652073435699,0.985277861507298,0.9978941903426821,33.395174798231274,2.7120661683336733,2.494000331536504,0.9951278318893855,0.9979168855385122,17.527550056691396,passed,
2025/10/27 17:45:00,0.7147464373392032,0.6627915939791164,88.83952374166559,110.37532089671795,2.63018049215268,2.72114625,3111.279239246469,3543.4126927928633,0.9853099380981769,0.9979078320163355,33.43630041462021,2.9205047033923464,2.4953905960188254,0.9998364140292877,1.0013679888365048,17.50304090093568,passed,
2025/10/27 18:00:00,0.7129003712387333,0.6631663197086987,88.74448981415708,110.28925283409585,2.6299703116497843,2.719459,3110.2699745598156,3535.638315535185,0.9854005239605811,0.9979494734498627,33.5251430274219,3.1695269433758653,2.499396708402277,1.0062278605635373,1.0051861800659774,17.478541496897034,passed,
2025/10/27 18:15:00,0.7108436234361106,0.6634192045573458,88.6534807120787,110.21031746018312,2.6297305273666884,2.71366175,3111.997148537257,3525.2049391312985,0.9855115288401676,0.997965365424558,33.638550937987176,3.3845915014875096,2.5017456538547327,1.0058533260166294,1.0022232582024466,17.454052946243916,passed,
2025/10/27 18:30:00,0.7127228082040207,0.6627537187729493,88.47083828180607,110.01447139275186,2.629806428187467,2.706532,3104.8559586893266,3522.845935471602,0.9853954015626315,0.9979000599345359,33.51520184652385,3.257415569829152,2.495723809223645,0.9993255934795193,0.9984624882581997,17.42957304537466,passed,
2025/10/27 18:45:00,0.7118649684899895,0.6623883302706866,88.30051466962482,109.83075528911843,2.627271053863476,2.71463475,3101.0195090854804,3523.765232770127,0.9854265558242516,0.9979007627928412,33.54203481138203,3.1898868306531885,2.496550197205739,1.003111494725785,1.0017413280845293,17.40510519035366,passed,
2025/10/27 19:00:00,0.7116843116104502,0.6617771246018518,88.13023223948801,109.64717970734723,2.62593999604709,2.71193025,3093.393091144239,3525.434763417936,0.9853831929859223,0.997911031133784,33.637008916437715,2.9309372162448413,2.498768641207508,0.997980641138285,0.9971769696318689,17.38064479024537,passed,
2025/10/27 19:15:00,0.7120221483353011,0.6616550456418868,87.99362703747167,109.50859563553347,2.6263823656639826,2.708806,3087.9998863326605,3520.4035086795843,0.9853456924824742,0.9979033954900757,33.62098084170924,2.999314079599525,2.4979739194636013,0.9983880464164363,0.9979665627447291,17.356194141854154,passed,
2025/10/27 19:30:00,0.7121995288864336,0.6609979024867707,87.80282767373099,109.30016756744563,2.623903095752268,2.7214055,3084.385418567421,3520.947824715316,0.9853380779346848,0.9978574168063119,33.55821922017355,2.861783219028611,2.4942365264122848,0.9969399683564201,0.9975112223300305,17.331754345524946,passed,
2025/10/27 19:45:00,0.710883066218572,0.6642182049789248,88.97863769768628,110.79135926514667,2.626485104651745,2.739759250000001,3122.1149371272727,3554.2039530319757,0.9855747416891719,0.9980624630909836,33.61856827120942,2.953857436894236,2.500193535345902,1.0086397167446484,1.0051117362154558,17.535252118908335,passed,
2025/10/27 20:00:00,0.7148346017299414,0.6673738565879226,90.14570988864679,112.2782900198257,2.634516336846711,2.7249155,3153.8051146336575,3578.8302467881454,0.9855571761258378,0.9981567906271214,33.30743284413416,3.2985294136983945,2.492763670951408,1.0171525318998846,1.0150441126962284,17.7372378496976,passed,
2025/10/27 20:15:00,0.7178568486617999,0.668985166802938,90.81153244481494,113.1383460075494,2.6382943309967617,2.69790775,3171.2156832994583,3598.7102629724995,0.985491329433879,0.9981832764198245,33.01017774572368,3.4100588609136255,2.48642965668635,1.0245760778907829,1.0244309217028882,17.861057245317195,passed,
2025/10/27 20:30:00,0.716369467760805,0.6661165057717876,89.75201665125446,111.84778772931597,2.6312058249418473,2.71379825,3143.001493939335,3578.956299477016,0.98544932700536,0.9980514098160879,33.12922874659346,3.0664333469874157,2.4844426218666293,1.0147872992488318,1.0157856081229455,17.686854501050348,passed,
2025/10/27 20:45:00,0.715462305250835,0.668035189539456,90.31162467697942,112.57302169454984,2.632237658877634,2.73389675,3164.5517386560705,3589.868269682371,0.9856435611533406,0.9981434847252454,33.05974272363108,3.414829796903644,2.4844159841948334,1.029959733849143,1.0281390983535281,17.77923870982503,passed,
2025/10/27 21:00:00,0.7159753404689778,0.6656194315479625,89.44364583443114,111.47492680944627,2.6317152596125615,2.7040615,3131.705819213401,3563.192741386768,0.9854089696747932,0.9980201101476807,33.1331578936189,3.299232103373571,2.4883843247454687,1.0157703770607363,1.016565630544116,17.61906670348964,passed,
2025/10/27 21:15:00,0.7126855134504363,0.6660344268010552,89.53735777357772,111.57263972550531,2.629136947808697,2.70922475,3141.096182210307,3561.864676297847,0.985618177921207,0.998052073217727,33.29194576191361,3.531457160316356,2.495789555125767,1.0262245371190477,1.0230549618357518,17.623002052819285,passed,
2025/10/27 21:30:00,0.7136491294392107,0.6661821117399114,89.61703222890893,111.6667507524691,2.631075775611054,2.672106,3137.4127713791404,3563.581403797967,0.9855332056241192,0.9980759684284815,33.26681517959537,3.554650303514357,2.499686609671632,1.0277764709310258,1.0254877944154026,17.630823446819264,passed,
2025/10/27 21:45:00,0.7171670894468818,0.666560204827973,89.6363767791223,111.72177983365074,2.636734372813135,2.71016925,3131.9699426683997,3553.6741316955668,0.985339129194465,0.998027949874523,33.031662413853056,3.8602401963527986,2.493032212423661,1.0254863775252312,1.0263763288725885,17.628267535269927,passed,
2025/10/27 22:00:00,0.7161383826226203,0.6658073561491469,89.40099785558282,111.45779950183284,2.6306378069438607,2.720939,3133.5612012480724,3557.3224479050323,0.9854467983786424,0.9979542134079687,32.90096417615937,3.7609131753587075,2.4873137398695815,1.0324571483865193,1.033221812735797,17.60129148932466,passed,
2025/10/27 22:15:00,0.7154631665416812,0.6656879965417913,89.28491668048748,111.35249090525748,2.631420842475662,2.70684175,3131.146114932205,3547.5004467440485,0.9854584807372155,0.9979474909349589,32.98822287536052,3.8067873423797876,2.4882941370945195,1.022936347295713,1.0230692479346493,17.57432976192331,passed,
2025/10/27 22:30:00,0.7161832666556033,0.6659163256319229,89.16960799856066,111.24764446121826,2.6335427372735207,2.7313555,3126.223095421033,3536.8082829894383,0.9854098790806806,0.9979311159050738,32.909181919528145,4.12563637591942,2.486622148545131,1.0275692984859435,1.027980335699719,17.547377894838476,passed,
2025/10/27 22:45:00,0.7144481288406727,0.665165452165057,88.98255667568563,111.04884911768988,2.6298357309410925,2.71639475,3125.729613402528,3536.45003399391,0.9854829467774787,0.9979022451351884,33.05808581812328,3.864007210654567,2.487270491937338,1.0183487402090028,1.0179482936782982,17.520438082671678,passed,
2025/10/27 23:00:00,0.715509685672531,0.6638201092566078,88.83404246533054,110.79099798464759,2.6266948561380428,2.73171875,3115.320366461255,3544.572720040919,0.9853673885408617,0.9978422452321948,32.966362943011426,3.588330130919738,2.4930259243184487,1.0229916810217548,1.0253612039522957,17.493506912744575,passed,
2025/10/27 23:15:00,0.7150547743668408,0.6642187799468124,88.74137257734708,110.70122130550017,2.6277154988771385,2.70540975,3116.963470027825,3530.098121503421,0.9854094778037751,0.997791047791687,32.926118443433396,3.9158286142534195,2.490634401222736,1.0233682014634984,1.0245195790721042,17.466586766057596,passed,
2025/10/27 23:30:00,0.7135476296945764,0.6641379770202588,88.60448854651199,110.56242132186469,2.6262368112739063,2.70716125,3115.8939119619813,3524.6648581993495,0.9854770464183482,0.997789073132071,33.00387276704848,3.9904817745839494,2.4926858260745712,1.0247191286654365,1.024275629939318,17.439679889625467,passed,
2025/10/27 23:45:00,0.7142847078510398,0.6648560843237354,88.46873299510443,110.42457208105357,2.627316082445021,2.71474175,3111.209577741978,3516.3834166141014,0.9854247585622861,0.9977529905155508,32.952113745551024,3.9346737061845736,2.4902793278005424,1.0216418681536756,1.0206591829393892,17.41278166197168,passed,
2025/10/28 00:00:00,0.7142612129627413,0.6637457199082817,88.19620408344446,109.87917667401985,2.6281271128241634,2.72371175,3100.0589545270755,3508.81786784644,0.985374179278533,0.997761333949041,33.02954426044097,3.799014430760001,2.489846592660318,1.018243342946944,1.0176737274785352,17.368968362195037,passed,
2025/10/28 00:15:00,0.7123039323978184,0.6635597239968124,88.49838159439147,110.26717589829967,2.6266926008572953,2.69948725,3111.3398742975237,3522.329161404008,0.9855121451803789,0.9978558404573791,33.15221509834622,3.859380498324124,2.4951748179130777,1.0220927602290748,1.0204093177715232,17.424609372613364,passed,
2025/10/28 00:30:00,0.7116182884028172,0.6637343376903505,88.60483021682306,110.41099600215288,2.6241153570632187,2.7070105,3121.5952689020223,3529.0447382726625,0.9856187426401872,0.9978311556031471,33.094135455630365,3.827122952052312,2.4906036244671292,1.0251208111773016,1.0227332483932663,17.452046577126126,passed,
2025/10/28 00:45:00,0.7132016527386434,0.664103317566576,88.74612536414195,110.59827312821191,2.6262515296688744,2.70378225,3120.6794480997446,3534.9669562315494,0.9855376006565392,0.9978671540157555,33.01911356396124,3.767713971781598,2.4898322273506395,1.0249685265997404,1.0239466752821431,17.479401550310207,passed,
2025/10/28 01:00:00,0.7167376063056405,0.6640431437198674,88.8391835506906,110.7254674512682,2.6282951734520785,2.68527925,3118.2056576948075,3542.642206349272,0.9853649632661634,0.997830225241324,32.80190863512811,3.6109549206301224,2.482147051916514,1.0215749352223356,1.024580731273619,17.50667429216564,passed,
2025/10/28 01:15:00,0.7120318457414677,0.6653961808684785,89.0911562258263,111.0532139419354,2.628820828166218,2.699634000000001,3128.886457175257,3540.972334123369,0.9856061423530342,0.9979926974368681,33.228806585736166,3.8513290924406953,2.4962223191151374,1.0278158983396875,1.0242109871008371,17.533863711493385,passed,
2025/10/28 01:30:00,0.7144297357850091,0.6654958006491882,89.19011597204346,111.18827453489713,2.6295721033741226,2.7091215,3130.947606997046,3547.3145974071554,0.9855259121742024,0.997952930611948,32.990015517336424,3.808549567823695,2.4882938604116975,1.0285292039375757,1.0275393201958845,17.56097199171906,passed,
2025/10/28 01:45:00,0.7136179507927906,0.6657649406233119,89.31473420774374,111.35535461668327,2.627829447976159,2.7006925,3140.0217662229634,3552.9536745616138,0.9856303447878078,0.9979563978730889,32.97297586835043,3.7657307233750594,2.4858702766154552,1.0291830017573291,1.0272250849806157,17.587997957874926,passed,
2025/10/28 02:00:00,0.7107037383194801,0.6665654132020792,89.4847310493916,111.57905194194018,2.6254178678208833,2.7047885,3153.0251316034187,3556.3617525431728,0.9858723697626893,0.9980226930053431,33.048988798178804,3.9232644540524673,2.4884329316229454,1.0384656655533928,1.0325048766986644,17.614944207761546,passed,
2025/10/28 02:15:00,0.7153279826469016,0.6664868414578956,89.58590621878075,111.71662763219736,2.6304171076871894,2.7173335,3142.763710704103,3563.7718810016336,0.9855538036861328,0.9980145084644055,32.917424196451826,3.684980019883493,2.4848067863188152,1.0301776432889163,1.0294543853591531,17.640985953735793,passed,
2025/10/28 02:30:00,0.7095526818619129,0.6668180374384998,89.24645982911645,111.30010379421522,2.629530002912714,2.71298125,3133.5472643948397,3543.262515838451,0.985766822727454,0.998155241792624,33.36086950179245,4.122138874263292,2.5028713735531136,1.043473556948497,1.0353179575042328,17.55687164086448,passed,
2025/10/28 02:45:00,0.7174260172896827,0.6629834127240094,88.53319125089662,110.35513729326178,2.624186949939648,2.69740925,3108.147400533591,3549.8526331888893,0.9853035299210656,0.9977901743558654,32.72752206419618,3.118544420163138,2.4786339727569286,1.0178989193672587,1.0228060809850346,17.47183680119227,passed,
2025/10/28 03:00:00,0.7116364065599566,0.6632441620726156,88.16992769357334,109.93053540009232,2.6225647136039836,2.712174,3108.0065497393803,3521.736168985382,0.9855907963585295,0.9978315905238865,32.9943371479747,3.872546415085715,2.4864911754550807,1.0316794585751132,1.029451891196013,17.3869293144005,passed,
2025/10/28 03:15:00,0.7115364272512505,0.6623396087725113,87.67857507986398,109.35515981748638,2.6227892795083894,2.7002425,3087.468754645768,3509.383647362564,0.985486297067339,0.9978497179753654,33.12241137464341,3.7679447071727994,2.4890357333864426,1.0262350958366848,1.0245151232689795,17.30215375848662,passed,
2025/10/28 03:30:00,0.7082323454666276,0.6614538958889561,87.18949417136413,108.78222548516867,2.6195709630813173,2.6897285,3075.7023518147,3496.941781945535,0.9855646466518613,0.9978689698878569,33.43564662735029,3.6676912788527325,2.4947254742459917,1.0219755934894834,1.0175938411225476,17.217507723465065,passed,
2025/10/28 03:45:00,0.710081670973078,0.659887829427995,86.64317527942787,108.13746824732573,2.6191339287955366,2.701645,3054.1867084763444,3487.2844775127096,0.9853742515815267,0.9978049444152425,33.41148016619885,3.3523098099537068,2.489519748602754,1.0085334118353377,1.007987096719081,17.13298912746231,passed,
2025/10/28 04:00:00,0.7063794837645304,0.6597731889049131,86.1447897978025,107.55116372897639,2.6148057019310733,2.7081005,3047.105963530207,3472.920470416913,0.9854987864643142,0.9977746032238357,33.58629138726519,3.391525179543368,2.491762261327897,1.014365380295457,1.0095133496629882,17.048602296226253,passed,
2025/10/28 04:15:00,0.7113892850832622,0.6738303732629911,89.97541163170501,112.85207959300219,2.6454664395435654,2.856818,3152.9850475959765,3554.2419742293628,0.985893473985865,0.9987150801676664,33.42176084916277,4.667640498096071,2.4731191914449884,1.0464279210696077,1.0324314666345766,17.743743988638673,passed,
2025/10/28 04:30:00,0.7120301764420823,0.6783688704112429,91.20119148725132,114.65370032898677,2.646533816182189,2.70504125,3200.929573128393,3605.3043786217,0.986178571395353,0.9989666186595387,33.24006221206448,3.92404080938576,2.4527208304926793,1.035145254426201,1.0180293827759528,18.012928314153953,passed,
2025/10/28 04:45:00,0.7109414072222813,0.66869000044315,90.61788585289275,113.21693040973227,2.618699509286249,2.6794025,3204.5703282170707,3627.0594453094277,0.9862138916025943,0.9981900789460102,32.95263105112537,2.637936277461877,2.4645822719191295,1.019477457252099,1.013678677091126,17.88998553555917,passed,
2025/10/28 05:00:00,0.7135942724033407,0.6639441371791087,89.8838767762386,112.09279704664075,2.6100726728286125,2.68178425,3180.5113917508143,3626.7526937373004,0.9859417469145911,0.9978519237718332,32.73565664797719,1.8168840604163174,2.4633937959264687,1.0017915187574533,1.0042639350519709,17.767453966260184,passed,
2025/10/28 05:15:00,0.7144716031625491,0.6695541798428968,91.08588628403514,113.74501940858494,2.6227268899156595,2.7113335,3217.904880311387,3632.2859720344313,0.9860998124270195,0.9980991130364214,32.57079504550452,2.974732973567043,2.457134282404463,1.0259410710125,1.023126025684391,17.96617974950165,passed,
2025/10/28 05:30:00,0.710857252424844,0.6669810471821787,90.45235610170545,112.7285997897448,2.6178624154981445,2.69764225,3194.2081613681617,3609.985792667238,0.9861339961528708,0.9980285946357047,32.86392778477326,3.011537721428285,2.481344923392946,1.0298659078749297,1.0253364323213134,17.81244362002898,passed,
2025/10/28 05:45:00,0.7111473381409534,0.6685303189380669,89.5289669667156,111.88521531211377,2.629779971471538,2.7282535,3152.3118821105095,3559.345655769552,0.9859016435071958,0.9982346324305893,33.150912182423006,3.8926026952217003,2.477743204251207,1.0340647537635606,1.0263526343170022,17.65018256849296,passed,
2025/10/28 06:00:00,0.7108709374555825,0.6633100636305055,87.97973295690657,109.89838003237595,2.6185292311094717,2.6938605,3110.8503112706703,3534.2808523657777,0.9856961431460225,0.9978962126247425,33.06563204218805,3.245090125638512,2.4707610086768996,1.015852420453009,1.013168556879923,17.40047019653854,passed,
2025/10/28 06:15:00,0.7096227264967263,0.6636708180689821,87.44412062975695,109.14582265636643,2.615242163460128,2.693693000000001,3102.0391138906116,3510.7350279637603,0.9857097564063861,0.9977085252767686,33.05520088066937,2.8978043997893197,2.4698391962057316,1.0059860349985048,1.0002908983167207,17.29400575321642,passed,
2025/10/28 06:30:00,0.7101773641521169,0.6640233269337676,88.63936481099937,110.55513749200973,2.615478525369463,2.68628725,3143.06068155599,3548.3279437356177,0.9859093236213362,0.9977797039766316,32.86568658033554,3.192208993678918,2.470569215457912,1.015528870481376,1.0117699454703954,17.501183254351695,passed,
2025/10/28 06:45:00,0.712206888839621,0.6656125758956026,88.91453353731558,110.80764021157847,2.615488360300997,2.687432,3149.723284729358,3559.2240766157947,0.9858438882071728,0.9977153214491391,32.6407672286012,2.883173443144962,2.469301406785389,1.0224285853086523,1.018482609588012,17.547173733470334,passed,
2025/10/28 07:00:00,0.7114730858252812,0.666557193262848,89.35255159565057,111.43065756569061,2.626618030048385,2.7217605,3153.5574021905722,3544.484380886627,0.985874073469296,0.9979598746133757,32.894540647386876,4.114880015489392,2.4793141825197402,1.0329476419658463,1.0276229855793477,17.593197313448005,passed,
2025/10/28 07:15:00,0.7132870898833285,0.6668387046569598,89.4791405983927,111.66413404587286,2.6256082197418382,2.6994245,3164.4781239472986,3553.6815075378336,0.9859060451823369,0.9979143969268025,32.65592488416625,3.9004730780767463,2.462965358909317,1.0240394466854876,1.020778652514245,17.639255149965162,passed,
2025/10/28 07:30:00,0.7118388566192247,0.6670706275053485,89.63671643558298,111.90359704654654,2.6217670024271986,2.705219,3173.3166125075163,3572.025054461695,0.9860561821486182,0.9979976074076289,32.76043680578655,3.4957736987946637,2.4621975062302384,1.023206567770451,1.018586025713386,17.684714202557153,passed,
2025/10/28 07:45:00,0.7156897417996768,0.6670019009962322,89.67095555753805,111.98867986959804,2.624872257942929,2.69570625,3169.973734370698,3575.415835421398,0.9858433383567828,0.9979387523773031,32.543137631889174,3.3336018766100732,2.4511425801951687,1.0132987919246699,1.013017969993881,17.70578595076486,passed,
2025/10/28 08:00:00,0.7118769085636988,0.6672178455321399,89.73095785360387,112.09639530682098,2.6200790275738783,2.69047625,3174.2931427679523,3591.4848099638293,0.986052572323977,0.998089292212951,32.854179594112566,2.9719202051493916,2.4602853355413306,1.0183279346416132,1.0140065090720072,17.726872919174273,passed,
2025/10/28 08:15:00,0.7109096269145376,0.6682447323505777,89.86021508405997,112.30158005267613,2.6211876076672955,2.7114035,3182.3876386217476,3588.575993961206,0.9861667570088192,0.9981395113142953,32.85801131609022,3.2473460067733906,2.458094463978623,1.0237334253704302,1.0171348018112325,17.74796596569237,passed,
2025/10/28 08:30:00,0.7110700617348072,0.6683792934521252,89.92903048549022,112.41395650445646,2.6204840300257746,2.6963755,3187.6724124932907,3593.16426902942,0.9861993434701427,0.9981335058368339,32.814679299081874,3.1465849710395664,2.453425664678062,1.0205374399478715,1.01416069983889,17.769074234143236,passed,
2025/10/28 08:45:00,0.7100266297945125,0.6684373046160642,90.02129699188696,112.53428921445978,2.61921988038253,2.688515,3189.0999966135932,3603.072902261497,0.986241506561678,0.9982030599681416,32.965204009637006,2.8820759297168657,2.458129195937554,1.0188571121634242,1.0115164583114988,17.790194287729076,passed,
2025/10/28 09:00:00,0.7126443391150015,0.6672900246564063,89.9682940573565,112.46782244437854,2.615486145706742,2.687558,3184.4697432668004,3625.4774793539914,0.9860905048266649,0.9981417072024076,32.75149685525757,2.2608931955489076,2.4510761720143543,1.0169957942646233,1.014181172943054,17.811322613758787,passed,
2025/10/28 09:15:00,0.7107019010620395,0.6686113692154477,90.188439223747,112.75701777332804,2.618627930688225,2.69800175,3192.6021743627125,3617.249350475253,0.9862204992668018,0.998237122289033,32.935795966228014,2.6232542148203732,2.456627630396324,1.018717392516949,1.0121949710807014,17.832467406780495,passed,
