datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/10/28 09:30:00,0.7111511840810468,0.6690699972526333,90.30155592002342,112.90877841391233,2.619418838771503,2.69747825,3198.0018839575864,3617.8702944075644,0.986240979732459,0.9982316589308423,32.8515442929987,2.7533694809256475,2.4529436390442627,1.0214249242835967,1.0148853530716069,17.853623986668236,passed,
2025/10/28 09:45:00,0.7111627694005923,0.6696336698282194,90.42438236709187,113.07227532470826,2.6199197926363778,2.6872645,3203.99328371935,3618.65317141001,0.9862983199214509,0.9982472867765945,32.770274229742135,2.9025589616385914,2.450435628169434,1.0257030558639115,1.0185257597188546,17.874786485953834,passed,
2025/10/28 10:00:00,0.7116343300186668,0.6695627709103305,90.5017247819209,113.17529515511576,2.6200320150805543,2.6890475,3203.1236859759265,3627.313569569363,0.9862383140666642,0.9982712113294974,32.835810939770006,2.6594724969326813,2.4516408055038816,1.0222098536785105,1.0158340461110045,17.89596428652762,passed,
2025/10/28 10:15:00,0.7122472761479971,0.6699886189312744,90.61545667025803,113.32565928462246,2.621532260467489,2.68823925,3203.334734677319,3631.276960139242,0.9861990167173796,0.9983081213941448,32.8133060991546,2.6843240109905744,2.4523015941228232,1.0253858662906352,1.0191827428097653,17.91715504573,passed,
2025/10/28 10:30:00,0.7115106389813126,0.6701868925154255,90.70363136248626,113.44312383466762,2.6195301832729423,2.699607,3210.366129110453,3637.5632074603004,0.9863033218712836,0.9983235491514032,32.798361985343526,2.6304821986882936,2.4503443111566368,1.0284394626791542,1.0213670485972022,17.938357590067344,passed,
2025/10/28 10:45:00,0.7119635694064765,0.6722071992750229,91.2371467816281,114.12430405014298,2.623691044935426,2.7072795,3229.475716797214,3638.9585607954646,0.9864267717484768,0.9983920473493071,32.629758453837,3.1465230443754675,2.4467960081241324,1.0387163262636046,1.0297758285555594,18.020649506847434,passed,
2025/10/28 11:00:00,0.7082742464981396,0.6662388991065196,88.88444919435923,111.16423817550137,2.6145336405533137,2.695514,3152.649318128589,3581.3519257331704,0.9861759587631701,0.9981880749034798,33.14340442867766,2.6345704420819427,2.458042325516949,1.0172951414444653,1.0095695226340151,17.60627278760443,passed,
2025/10/28 11:15:00,0.7086086026811412,0.66615630718265,88.99200847005883,111.25391630595843,2.613916118470831,2.70195725,3159.363219138134,3582.0646617616558,0.9862085094689632,0.9981309153715725,33.03860106713814,2.7082093444404722,2.45570185752237,1.0179565462616584,1.0107864249878356,17.621526999392618,passed,
2025/10/28 11:30:00,0.7084457572694585,0.6659880885691928,89.08457712725618,111.31947984250965,2.6126695006122898,2.6947885,3159.6951588799698,3590.790004964605,0.9862013383198817,0.9981446565712866,33.04219685161176,2.5961525345781586,2.460719738661069,1.023655274262204,1.0165642071999597,17.636786701912474,passed,
2025/10/28 11:45:00,0.7097315937920174,0.6662777666918591,89.22816918332883,111.45825982576926,2.6146335870894504,2.7078325,3167.388109426686,3583.8653912262944,0.9861979536308052,0.9980628753392123,32.84204123695315,2.9178393111010257,2.4552484245909727,1.0239813749693878,1.0179097647584772,17.65205415776251,passed,
2025/10/28 12:00:00,0.7091016816399057,0.6672977262564619,89.44203984822629,111.69824137968834,2.6185877342790906,2.71596475,3174.2824683892018,3572.608946422009,0.9862558930338515,0.998092557232191,32.88511617714305,3.381290771028915,2.459033519385705,1.0262968009018343,1.018184775998813,17.667327103337538,passed,
2025/10/28 12:15:00,0.7096680442744397,0.6678948899548489,89.58154018234318,111.87475208547731,2.622230411339575,2.6987665,3177.435901079019,3565.909946884244,0.986222993798164,0.9980967843779862,32.904374533134956,3.594352954995175,2.458587015650757,1.0222101758031568,1.0140068668260385,17.68260655670972,passed,
2025/10/28 12:30:00,0.7117011491708729,0.6671676859000161,89.57081126323492,111.854230488386,2.6206466630633027,2.70028825,3174.9534546842115,3578.3010224279856,0.9861041925264636,0.9980422888505689,32.769725672332626,3.1988912215766185,2.4534482160795994,1.0173197544569712,1.0124147600938262,17.697893810261387,passed,
2025/10/28 12:45:00,0.7114329129908479,0.6663908875860087,89.5619981372337,111.83598460157786,2.61599874505541,2.69039,3179.9939083205427,3591.1042150277185,0.9861611041883832,0.9979967235260886,32.72259114035253,2.765757972434832,2.4492866814897982,1.011486291825362,1.0075920243283198,17.713184193326093,passed,
2025/10/28 13:00:00,0.7108061681161755,0.6662518832974483,89.61241341755228,111.8907381332126,2.6143591726198925,2.68861975,3178.5635065683846,3602.6335361201973,0.9861625691352912,0.9980524857285291,32.84902033826989,2.5045052245986503,2.4544066601414136,1.0143405724199663,1.0100948428255043,17.728484689895783,passed,
2025/10/28 13:15:00,0.714892226911117,0.6729232302897143,92.06639396337182,114.95394021351616,2.6267455463477534,2.64963525,3251.891592605966,3655.120588347092,0.9864375445815646,0.998360789016662,32.03765796329354,3.2145682430010587,2.4478187433345653,1.0394978636288756,1.0332040058234018,18.142963484888124,passed,
2025/10/28 13:30:00,0.7113092406345091,0.6664619794101332,89.658977327643,111.94271833575367,2.614828847827829,2.6960335,3177.40110939781,3606.0717777643945,0.9861435771480632,0.9980804605970572,32.77080745662577,2.5258068041534685,2.4548906123997205,1.0193570839808885,1.0153377055448691,17.737620593809662,passed,
2025/10/28 13:45:00,0.7130628836204561,0.6726197449983242,91.61382373041792,114.41075774982525,2.629386278499423,2.6739065,3238.8751691816515,3623.9488464427327,0.9863749723739227,0.9983027073994514,32.504158160986115,3.7205749720249335,2.452982761378058,1.0380727339354436,1.0295802084667647,18.045015298439065,passed,
2025/10/28 14:00:00,0.7116044841009299,0.6696592015771682,90.75762286658615,113.30460187952897,2.62138410815214,2.681231,3213.0093885220485,3617.5479137540688,0.9862998593371608,0.9981809288511682,32.65568451271338,3.1860117261345042,2.4575152818970487,1.0320682220498463,1.025259466167451,17.905514362009168,passed,
2025/10/28 14:15:00,0.7089215106445641,0.6668594364941431,89.84962907682875,112.13793629687919,2.612361861282136,2.6818445,3192.564420196534,3602.141943152334,0.9863686913077487,0.9980418572909281,32.75006238184373,2.9127821618394374,2.45926365044715,1.0293596474637965,1.02243390762821,17.750231762223624,passed,
2025/10/28 14:30:00,0.7053249542860462,0.6631915928695278,88.18786684140943,110.0399479292205,2.6079660413386923,2.67212875,3140.7871129179734,3546.721431114745,0.986194216878644,0.9978443743464844,33.00641084700463,3.2364888292192204,2.470422360109647,1.02909543468861,1.0208339359488514,17.44079518399969,passed,
2025/10/28 14:45:00,0.7174302478987444,0.6745349344223329,92.05598099469469,114.92278348103963,2.64177685099267,2.728632,3240.070913790149,3599.1542846018724,0.9862323921340319,0.9983128610601844,31.681391585278174,4.936316492532812,2.454982100091681,1.0532918572435397,1.0467553260913591,18.06770680783779,passed,
2025/10/28 15:00:00,0.7134860727254565,0.6708775117590222,90.83179204954362,113.44447453036588,2.627763876034924,2.695746750000001,3219.0648811123115,3589.2908970546014,0.9862743333884596,0.9980768928191421,32.31882889791181,4.202809173822004,2.4493127016803053,1.039419410253632,1.0328483351917768,17.89075136906066,passed,
2025/10/28 15:15:00,0.7135977834096485,0.6719515712885823,91.58398133010053,114.36230891440252,2.6260227231149647,2.69208,3246.019107342615,3619.6735963223914,0.9864202745516886,0.9981294264423946,32.23122137735427,3.9235583078596,2.4488557858286972,1.0411968009337382,1.034329015707044,18.029465049748925,passed,
2025/10/28 15:30:00,0.7163175654599021,0.6732210604664787,92.37189236668199,115.32657058130636,2.627996917430293,2.67467625,3267.2333101366453,3646.2600406485235,0.9864568811649569,0.9981967612792231,31.704044777813863,3.726373236599013,2.445173784034952,1.040118811762499,1.035379769221364,18.16863921453825,passed,
2025/10/28 15:45:00,0.7128281333246175,0.670986030678461,91.47905119001393,114.26903667971438,2.621159719184957,2.67417775,3242.5270395041825,3636.07075768317,0.9864182232367108,0.9981405780417765,32.39084660194106,3.3024137808302547,2.4513510366729285,1.0338805499954693,1.0278051191816095,18.029903470461864,passed,
2025/10/28 16:00:00,0.7147897287469629,0.6833311859418825,91.86186455970933,115.81781254290063,2.6582597912527324,2.73594425,3220.0895294298416,3601.348982483642,0.9863946367248205,0.9993001377514347,32.47388063407917,4.604499172804135,2.4323249798101205,1.0378066276824156,1.0178868210494942,18.133155714722488,passed,
2025/10/28 16:15:00,0.7059228908840025,0.6734478308143672,89.70597527635523,112.78671788307946,2.6313066051358605,2.6915285,3172.4127835727218,3575.0868260013585,0.9864011376737667,0.9987693334891375,33.66244604008521,3.6326539611849418,2.455688045143121,1.023340537350912,1.0051812364835535,17.754740290823918,passed,
2025/10/28 16:30:00,0.7100956855860148,0.6689342004861096,90.5221921579231,113.11341647627604,2.6191010326423254,2.6096475,3215.597825593143,3598.1928418593993,0.9863873415821984,0.9980390255646023,32.73102534329492,3.389211021044858,2.4572190268178686,1.0181153556088476,1.0109507075820996,17.846006173333592,passed,
2025/10/28 16:45:00,0.716571937711657,0.6681165876245712,91.03436829987434,113.31850611942482,2.6107547179871133,2.6435585,3233.4463278045173,3633.8713443052543,0.9861262418899387,0.9975492334318671,31.859544720970575,2.257700994000454,2.4526170349428664,1.0183548790391492,1.0189191224199823,17.928882012376867,passed,
2025/10/28 17:00:00,0.7149808049875929,0.6696101391138422,91.60246181100689,114.17120845468675,2.619072106710332,2.66833325,3244.835713504618,3631.1151297704714,0.9863100965144438,0.9978722291935517,31.883575559818944,3.750446423982435,2.4599835827092438,1.052301676608039,1.0501290487211996,18.008611060733173,passed,
2025/10/28 17:15:00,0.7166929892424923,0.6700546300455767,91.33985353125647,113.88893606012468,2.6251661898312673,2.67197775,3224.7472656525783,3611.5218718578235,0.986142559490803,0.9979369727254642,31.715754742364428,4.248984587619864,2.463141340794558,1.061425966782699,1.0599680995469674,17.946342604379268,passed,
2025/10/28 17:30:00,0.7115676667595163,0.6693989966741567,90.4650305295703,112.8527757501922,2.625817881994336,2.695426,3197.0363333171654,3569.4580144774345,0.9861912984982268,0.9979914867914903,32.397025778411496,4.866238086900975,2.478664641663906,1.0689971533638132,1.0613831072740991,17.76758185685266,passed,
2025/10/28 17:45:00,0.7131418602220002,0.6664004745807245,89.35546177343811,111.51340621504862,2.624013616939941,2.697756,3152.8959389593833,3550.3946677259823,0.9858121910057935,0.9978616944040208,32.490191084264296,4.395161191093021,2.4789083700820327,1.0533283393174142,1.0503391557218722,17.589525830247997,passed,
2025/10/28 18:00:00,0.7123116469808416,0.6652151697486981,88.33641699964504,110.28840609407538,2.6217790335238558,2.6991965,3121.2095620892665,3520.150291415779,0.9856862710710451,0.9977573904577816,32.600620565236945,4.173834472115336,2.478213605403822,1.0430452269952541,1.0392415080922384,17.412178018006593,passed,
2025/10/28 18:15:00,0.7066351791921416,0.6637851066585853,87.73033886762877,109.57999889135779,2.616395536241111,2.67728175,3111.026814152828,3502.0723632350696,0.9858777482200662,0.9977715903015555,33.05313493016693,4.20096168839851,2.4875363574096343,1.0380350713964381,1.0295108872004015,17.302483168437455,passed,
2025/10/28 18:30:00,0.7124559003230495,0.6652695138662486,88.2323918365909,110.25012685099571,2.6202573724668823,2.70752675,3120.7607543069444,3523.244312229051,0.9856925250412342,0.9977514527079645,32.60119672909283,3.9743627153117385,2.4723305244438447,1.0384248183600215,1.0348638283980176,17.409003258298263,passed,
2025/10/28 18:45:00,0.7153132164270881,0.6643954446413731,88.61530738835354,110.81981647555187,2.617881372248552,2.692145,3130.724447710545,3559.9864602291173,0.9856386037834416,0.9978002608250923,32.38887130388752,3.4404536748840475,2.4614946838377456,1.0320814902695876,1.0341427154540888,17.51548745299544,passed,
2025/10/28 19:00:00,0.7082646375497246,0.6688079337898992,89.5194387671635,111.98548065452796,2.624075847273448,2.7037875,3169.046266237999,3546.4345897407,0.9862029440222617,0.998092725180756,32.830675411648755,4.744237038823482,2.4783601972628664,1.0563396642750063,1.0454226026377118,17.621931117000923,passed,
2025/10/28 19:15:00,0.7071560124219134,0.6641033278394732,87.3611352580511,109.08765717514979,2.612512433860619,2.71356925,3106.678554330923,3489.5127703820212,0.9858391638553087,0.9975491489459923,32.857741502413354,3.8522332622435465,2.482422686070536,1.0315204119452743,1.0224677094045376,17.232631851936116,passed,
2025/10/28 19:30:00,0.7134469108501946,0.6646359132517112,87.80883540158509,109.65793433617841,2.6171549331832455,2.68624725,3113.2689256500166,3505.50321331624,0.985603916303295,0.9974931217868084,32.43277318100899,3.6079769481392154,2.4684593320272814,1.0207382175821276,1.018289314092027,17.32235215511136,passed,
2025/10/28 19:45:00,0.7068704291826946,0.665299075240721,87.79945496107698,109.65679531694224,2.6137914380249807,2.7016695,3120.1826535175164,3500.2226666051465,0.9859226538224903,0.9976231340512687,32.826093157022356,4.032993240703952,2.4853097575151,1.040458453935905,1.029903732091876,17.304358741991646,passed,
2025/10/28 20:00:00,0.7094533770608502,0.6652069560337298,87.69842189879773,109.54537786467465,2.61579114566752,2.720008,3116.4069147099767,3492.061296346786,0.9858056913554185,0.9975320279886902,32.58512976936764,4.187455151427627,2.476662893398206,1.038261669363188,1.0304708551259838,17.286372632907558,passed,
2025/10/28 20:15:00,0.7150899167292638,0.6638231683253808,87.48547501321048,109.28777932486219,2.616123072210553,2.705169,3102.5751048714715,3498.178807570431,0.9854987399952904,0.9973974106775564,32.25225967083778,3.6188129479728843,2.46320914886436,1.0206456615363773,1.0209033424108978,17.268384604323337,passed,
2025/10/28 20:30:00,0.7120492749744913,0.6640375340626401,87.42527463695355,109.22543327770906,2.614176963613314,2.698467,3107.3507632640576,3491.4397078102484,0.9856554794158288,0.9974064811963766,32.39990739239537,3.790848569554186,2.467844711666941,1.0236162526081196,1.0202720470126407,17.2504060371935,passed,
2025/10/28 20:45:00,0.7094752217549102,0.6632872101002733,87.32474694681855,109.11312670650585,2.610592376116095,2.71568325,3112.8645626138914,3488.100524971596,0.9858126279272237,0.9973777209598216,32.43641476754435,4.04015166724709,2.4687610863408613,1.0292061918376727,1.0242327262232127,17.232429132659185,passed,
2025/10/28 21:00:00,0.7108619420647306,0.659092032629907,87.0882577756023,108.82934536285725,2.6053748521488767,2.6839935,3105.8739985077586,3501.41343607956,0.98571979754347,0.9972874551806555,32.362320650988124,3.720707653059358,2.463154336595179,1.013007430689179,1.0160010672564892,17.214460522993065,passed,
2025/10/28 21:15:00,0.7081771068287203,0.6599047898965748,86.98507017430752,108.72095934280624,2.602837117713202,2.67243675,3104.923215152564,3501.9043036041567,0.9858164669502084,0.997332888256278,32.60149936701277,3.4311472296672507,2.470082603228033,1.0137047139925959,1.012504194361857,17.19649589614901,passed,
2025/10/28 21:30:00,0.7032850660158048,0.6638273369789467,87.11381433545098,108.92739880919312,2.6095342527009904,2.69272575,3106.240506291249,3476.747501689271,0.9859844099095385,0.9975407105331621,33.163585548318096,3.92309968453132,2.4900828128439594,1.022074288963518,1.0096324562481132,17.178532691945026,passed,
2025/10/28 21:45:00,0.7117662421189285,0.6582131846284172,86.67824852510986,108.42073254736702,2.6031815887754024,2.71559,3086.643136914395,3505.512851377673,0.9855624363650367,0.9972972482090101,32.34712092482717,3.478607077009609,2.463320973795366,1.0187555337399512,1.023951975317415,17.16057909905743,passed,
2025/10/28 22:00:00,0.7081191688150922,0.6633455158987928,86.78773316234808,108.60570392867827,2.609402150538677,2.69241825,3094.146041004317,3475.4164463227607,0.9857602763687435,0.9974028054245689,32.60696234700965,3.9238956335712687,2.4719329308562403,1.027323656719958,1.0206301754111065,17.142630482529494,passed,
2025/10/28 22:15:00,0.7098453950592885,0.6599202737263404,86.54022288448668,108.33897822014538,2.605101738592484,2.6793365,3085.518013526552,3488.000539603328,0.9856440622127614,0.9973325059933399,32.459695271373064,3.716202064886311,2.465253405716808,1.019621985908506,1.0201214220312727,17.1246846114286,passed,
2025/10/28 22:30:00,0.707055406803885,0.6600042103927033,86.42005641950995,108.23099753799166,2.6017732454254014,2.697446,3088.369868015716,3486.6634871584324,0.985782016679845,0.997341361636233,32.63707341199897,3.6091233675535537,2.467857551133714,1.018721306553711,1.0161262082007418,17.10674587127171,passed,
2025/10/28 22:45:00,0.7047184571591409,0.6621968245472117,86.37734480413738,108.21879037499426,2.6028051486248103,2.6879475,3087.3632841066956,3478.171909233326,0.985861989216774,0.9974155813902361,32.90315244250528,3.431883424272969,2.4751550379073017,1.0173025235127802,1.0088099249804379,17.0888088047028,passed,
2025/10/28 23:00:00,0.7015376859355861,0.6611847848804846,86.18868761871262,108.02228601326588,2.59567539353094,2.68313425,3091.738226492765,3484.9225861850223,0.9860403721088248,0.9973888849877912,32.977574988616894,3.237244352974007,2.4754525498925095,1.0195221299199575,1.009176539894311,17.070876643066928,passed,
2025/10/28 23:15:00,0.7029695548485905,0.6610637128790056,86.07912327185448,107.93028633776915,2.5973277799272685,2.67557175,3085.2326376209508,3480.343354535932,0.9859472226549219,0.9973772441352448,32.799586958535194,3.5443676372311557,2.4721735865293715,1.0279800003128032,1.0192629176895427,17.05295291565261,passed,
2025/10/28 23:30:00,0.7055804891156711,0.6610041782654426,85.9705801391554,107.8385864672831,2.600579522134927,2.67378125,3073.7130178044545,3476.7631432218286,0.9857607851684841,0.9973804480642366,32.740936248606296,3.475086518454629,2.4696182639010815,1.0221309792561821,1.0163156463250436,17.035034164597963,passed,
2025/10/28 23:45:00,0.7033307732689249,0.6609587085280259,85.84637196993538,107.72519053301099,2.5976931492668673,2.6973175,3075.019960874567,3475.8381518952133,0.985864101193876,0.9973857374294628,32.888667438405484,3.381675753656406,2.4716699161215456,1.0215492537873103,1.0134076645916734,17.01711924136134,passed,
2025/10/29 00:00:00,0.700495609867877,0.6501968566183836,83.68856410617352,105.16913927749661,2.581559864174786,2.69168825,3010.573899662899,3440.5592893103235,0.985529709542509,0.9969721066394375,33.03110854260685,3.3574480046457023,2.4794081739479954,1.0029592405129293,1.0065680948106073,16.653986519099163,passed,
2025/10/29 00:15:00,0.6979994305328623,0.6503083984055146,83.6472476335712,105.17062098699569,2.5793022561082593,2.67848075,3014.3031065149826,3439.73441787386,0.9856380530924506,0.9969832673530165,33.17191150471079,3.3789968413024054,2.4833973763818786,1.0037893898975432,1.0047078212144929,16.646913547663505,passed,
2025/10/29 00:30:00,0.7013862496645636,0.649704556892001,83.56323985684733,105.11445574877668,2.580820259773334,2.6922995,3000.126804152201,3447.3636091443145,0.985427405754497,0.9970172212999676,33.14552270478676,2.993738330012206,2.4818539510844135,0.996646001054587,1.002172364925816,16.639813883329996,passed,
2025/10/29 00:45:00,0.6998899897188401,0.6491762390211083,83.44423775485868,105.01629436434374,2.5754884333152908,2.691282,3006.393226176028,3451.6789620055692,0.9855367839445272,0.996933711254213,32.99428200175134,3.013115716607303,2.476907535465244,1.0030231738030697,1.007918895122402,16.632690222176873,passed,
2025/10/29 01:00:00,0.7052104545742213,0.6492093302029913,83.3959402402518,105.00970498620772,2.580273194175214,2.68342275,2993.249590264251,3450.0767209193864,0.9852680300792187,0.9969208359430661,32.696045817270445,3.0623472355064796,2.468514853111228,1.0019465613470886,1.0125610799932312,16.625542162071003,passed,
2025/10/29 01:15:00,0.6948186557625591,0.65007978498991,83.36264675251769,105.00948709983176,2.573897578643015,2.67669575,3005.0913114044947,3447.0499729182443,0.9856814755372317,0.9970499447476586,33.393118138923924,3.2313149710228415,2.494385808676284,1.014776572396598,1.012990729646419,16.60715082878093,passed,
2025/10/29 01:30:00,0.6948283651117776,0.6499712572027403,83.25078677971385,104.8979411459531,2.573622617377102,2.6797685,3005.165964011589,3438.4352184415025,0.9856751462245094,0.9969705780816382,33.26078858199554,3.5732176381288454,2.4916409717248915,1.0211777254033496,1.0195226495870295,16.583397740519118,passed,
2025/10/29 01:45:00,0.6996508520315804,0.6487286403278498,83.06343414201604,104.68534781108389,2.5746610658912195,2.683922,2989.2326193383938,3442.5252587062296,0.9853947581386111,0.9969016753256962,32.949844590178365,3.3416152424246994,2.4843602880105724,1.0166876274595953,1.0221080866666346,16.55959659384062,passed,
2025/10/29 02:00:00,0.6918318997501826,0.6495176733619691,83.03009192371992,104.67219103816618,2.571172651503683,2.67668875,3000.2607901447186,3430.946934302441,0.9857085782503184,0.9969498900279543,33.442483955594604,3.752186703888691,2.5026140626226523,1.027071886687926,1.0227339442017649,16.53574541723777,passed,
2025/10/29 02:15:00,0.6982623043008579,0.6487758382767281,83.00427951971878,104.6665711985699,2.5742508903237797,2.66359,2990.631159440976,3433.691966198781,0.9854315977941269,0.9968584858224103,32.98002582803186,3.632109711703055,2.4883645319049905,1.018879737965286,1.0228484552644437,16.537819525905793,passed,
2025/10/29 02:30:00,0.7024433485866648,0.6493609941421413,83.11450311856468,104.83912086163909,2.579372958634919,2.6778555,2984.63457031354,3431.6103566902043,0.9852524444485973,0.9968682295342037,32.71642588249495,3.7967682987784235,2.483347221003541,1.0192187300612752,1.027030829633509,16.549888660691938,passed,
2025/10/29 02:45:00,0.6946850799185124,0.6499534525952982,83.14228619361538,104.908036761277,2.5741138384480675,2.67136475,3001.4510291376328,3425.961599830187,0.9856072753417582,0.9968849207906624,33.156534407051005,4.07158707763511,2.4973088972222244,1.0267186669927566,1.0253173459370135,16.544891793641938,passed,
2025/10/29 03:00:00,0.6984801225662075,0.6483022161356369,82.97713231198888,104.7277731591499,2.571651097400501,2.66558825,2993.4934713747934,3436.1823755378864,0.9854304018534161,0.9967731710875227,32.83622506332052,3.6549902488481307,2.486292474110809,1.0180149114047325,1.023360823331523,16.53488294764249,passed,
2025/10/29 03:15:00,0.6959357894666206,0.6485671815772224,82.9511945073361,104.72734698165753,2.5700193603259196,2.6878165,2996.9470718469165,3432.9162321309323,0.9855262898614046,0.9967753243594205,32.958818309218195,3.85470604381836,2.4923369254893353,1.0252884706643712,1.0275408598894709,16.524873175472255,passed,
2025/10/29 03:30:00,0.6975866529728233,0.6483059510544373,82.89617924743948,104.68983556511614,2.5708189327604085,2.67462625,2991.618750441518,3432.350324368517,0.9854310413334351,0.9967522331027188,32.867265207987884,3.8544535841170595,2.4904438431135754,1.024397010667901,1.0289256938009705,16.514861320989006,passed,
2025/10/29 03:45:00,0.6980032162450531,0.647896486776143,82.83093479542744,104.63734800338618,2.5701435857769948,2.655786,2986.6218978971583,3435.1392386956754,0.985375198726627,0.9967522482966211,32.87959104892457,3.7194512790659124,2.4925059206964195,1.0225608239359947,1.0282337069155945,16.504848194606055,passed,
2025/10/29 04:00:00,0.6955393111660797,0.6483992537019552,82.81118859076302,104.64461220833147,2.568889457941702,2.66701325,2989.912335341292,3431.085243179185,0.9854664449288324,0.9967570686645065,32.947871991416314,4.047201793161684,2.4986320817551273,1.0361424689212388,1.038419566281672,16.494832988930447,passed,
2025/10/29 04:15:00,0.6987613932451143,0.6479954144355791,82.79100221852724,104.62445365396424,2.5712103209245987,2.66525925,2985.9011824649674,3425.4045972031813,0.9853286742959365,0.9966722760469585,32.66652683889697,4.196980487214095,2.492136612378976,1.0320029793716177,1.0384824768166345,16.484815591286274,passed,
2025/10/29 04:30:00,0.6949480080411023,0.647958997321834,82.79432323159159,104.63101951036514,2.568327451346663,2.65493,2996.6017020653785,3418.0020073710225,0.9855005084081738,0.9966071585971923,32.79860189148323,4.494903784476974,2.498351723494899,1.0355111063249718,1.037887048405097,16.47480279645564,passed,
2025/10/29 04:45:00,0.6977359899630384,0.6467719374415202,82.72512250471564,104.54288539287775,2.567943629317269,2.642633,2992.1959181249513,3419.463956682234,0.9853719324939515,0.9965075499448512,32.619979309418994,4.296822447055037,2.49233451467238,1.0240656337861178,1.0313562613835008,16.46478112886027,passed,
2025/10/29 05:00:00,0.6979066191783728,0.6461933235667425,82.68997532459176,104.49820274450761,2.566874209496508,2.6368195,2992.497092818912,3417.9306952974985,0.9853530519862026,0.9964398443397152,32.5647724461152,4.3299709428309106,2.4926253143324217,1.0221210642710596,1.0305098698931208,16.45476176115576,passed,
2025/10/29 05:15:00,0.6994997221058271,0.6467738764810019,82.71600205768661,104.54014246618902,2.5702548487680614,2.68504975,2987.730293684327,3410.3690408173584,0.9852605209906465,0.9964387248965624,32.378225297942635,4.765119599249601,2.4942947454993845,1.034155770132512,1.0434748484711227,16.444745837402664,passed,
2025/10/29 05:30:00,0.6978483958356353,0.6461102764313928,82.5594755932982,104.42840137513377,2.565727548357059,2.6580075,2988.433868614639,3417.047864601476,0.9853285939704264,0.9964254149674217,32.525457878325994,4.413588595061394,2.492572608341565,1.0272242084185421,1.035910275945012,16.434720943410507,passed,
2025/10/29 05:45:00,0.6941571810170682,0.6465521006124411,82.48236115555783,104.4169869161231,2.563367293931545,2.66895375,2988.267351797302,3419.204253437124,0.985444847518263,0.9965189270403441,32.83806375781727,4.32197901494866,2.5021480737786934,1.0304337870098539,1.0345346761355956,16.42470314965298,passed,
2025/10/29 06:00:00,0.6937454057905754,0.6477239980815056,82.58060073214376,104.63339827812997,2.5653671829535396,2.68543225,2992.165273525514,3416.091262870529,0.9854971191325534,0.9965801055433297,32.89446885683457,4.492850903998164,2.5012395369315685,1.0313483927349085,1.0335298417776768,16.439531018417924,passed,
2025/10/29 06:15:00,0.6970518114941011,0.6494346534857379,82.93528206868727,105.1712748475941,2.56955450489153,2.65647975,2996.8119729795603,3426.7504831464043,0.9854437902222032,0.9966793919499385,32.69952653930589,4.489640047004746,2.494257141267693,1.0343383155228232,1.0382137192997443,16.505693846590574,passed,
2025/10/29 06:30:00,0.6984990151756912,0.6512577856427153,83.31961874813413,105.7456094128622,2.5738653994432164,2.65754725,2998.827936406387,3439.686189209729,0.9854185879816822,0.996870309747322,32.83477036593604,4.2526076286781676,2.497912902430116,1.0307798664829415,1.034102367525999,16.571868731749717,passed,
2025/10/29 06:45:00,0.7001420400258778,0.6545669734395869,84.0831782874832,106.8060668319905,2.5786038473754402,2.6489465,3022.24352895262,3455.511551225069,0.985553979059576,0.9970226983376685,32.684383910777385,4.461017742145885,2.4921462842842264,1.0406102661945105,1.0418135679754477,16.70356417210199,passed,
2025/10/29 07:00:00,0.7022003824495775,0.6562314562067518,84.34112317515526,107.22726430808967,2.5831169616493357,2.66450775,3025.4578944226428,3457.5678272061004,0.9855271852027035,0.9971145769311374,32.58720779322398,4.658749030643191,2.4879699138594766,1.0454115872432137,1.046867478790819,16.746413704348132,passed,
2025/10/29 07:15:00,0.7123045122213635,0.6710425826191657,87.89609853313303,112.64435376991683,2.6107974624757797,2.69999175,3120.7628925331483,3570.166078462603,0.9858683254740205,0.9982425435026766,32.54558403371774,4.0944200707815455,2.438723437843293,1.0309219190754533,1.0279565122960566,17.46866037908139,passed,
2025/10/29 07:30:00,0.7052627101479308,0.6664673468187835,86.77699565677408,111.20577302245627,2.5912784004854306,2.68613825,3101.352115217006,3575.9696682981717,0.9860724407791835,0.9980941105396559,33.00994958565843,2.8387287889951693,2.4479646729779043,1.014603515392199,1.009808162082704,17.30279971071373,passed,
2025/10/29 07:45:00,0.700539484768949,0.6630653340522117,85.78809540094895,109.94711059930842,2.5799817571905286,2.676307,3082.2001869611513,3560.3756514224365,0.9861676098189173,0.9979250975466042,33.26473391998802,2.3564994841378204,2.4528715552471616,1.0026165835253018,0.9968554911376061,17.137724483784236,passed,
2025/10/29 08:00:00,0.6962436153437981,0.6606970634200591,84.84167637053797,108.74236214868917,2.571604544208102,2.6730275,3059.5335904385533,3540.796095638957,0.9861793958226703,0.9977794490037049,33.526305765404864,2.0709799361657795,2.461192174174574,1.0000139392366845,0.9920995327199047,16.97343781398856,passed,
2025/10/29 08:15:00,0.7034050944775897,0.6659632082670215,87.06921214446474,111.61061577077857,2.5821535097456034,2.67727275,3125.467417926018,3598.3906257145654,0.9863213271037323,0.9979737373428187,32.81184602122192,2.593584456779317,2.4462032255373956,1.0186553073875848,1.0133678061411786,17.36203364641774,passed,
2025/10/29 08:30:00,0.7013091277869031,0.6634377575994015,86.10398575065871,110.38884387827251,2.577240952969318,2.6836825,3100.2395678245975,3568.8666641866,0.9862500151567873,0.9977930536242835,32.92490270222133,2.530836357750661,2.4483422489957,1.008584489187917,1.0037240373544862,17.187893700842153,passed,
2025/10/29 08:45:00,0.7009074261993685,0.6645879705720872,86.33004734066328,110.68751449121402,2.5753949596698713,2.699395,3112.887832180766,3576.4187141891716,0.986348565611321,0.9977591578588254,32.84340766359936,2.4228130027836636,2.4468045231315276,1.012345302825243,1.0056573249441918,17.227606363207812,passed,
2025/10/29 09:00:00,0.70041398680507,0.6655636495088518,85.94129739498884,110.20774731661325,2.5766606376760643,2.67362075,3101.4997061376876,3551.345662587831,0.9862910152905005,0.9976743717890565,32.86410490643703,2.500542602184492,2.448435745186133,1.0097241265470538,1.0004653760148847,17.142124790140546,passed,
2025/10/29 09:15:00,0.700467685294868,0.6658297314542176,85.9696524314716,110.2921803517783,2.5774711506426145,2.69308525,3101.474513718236,3549.8125798500087,0.9862841682796893,0.9976872753074382,32.87455409390119,2.5868677810182836,2.4494662243812177,1.0096963774118788,1.000285751825965,17.143500598313715,passed,
2025/10/29 09:30:00,0.7004282787336551,0.665440665566087,85.82138646379487,110.14944139343804,2.575934305213223,2.656369,3099.717065769525,3546.620249188357,0.9862814951469518,0.9976332054382535,32.83683973682306,2.550625949723408,2.446704738769757,1.00672868489364,0.9978854065966507,17.12052829361875,passed,
2025/10/29 09:45:00,0.6936988284447146,0.6618428787421904,84.3095527296597,108.25508465791683,2.566236969895765,2.6674525,3061.0818515506076,3507.5150942616046,0.9862468683517006,0.997440464714801,33.301988812041564,2.381177739989838,2.459435827253701,1.0006482498318119,0.9882663453091909,16.856576322687708,passed,
2025/10/29 10:00:00,0.6914010026233273,0.6532594105728553,82.83277402328662,106.40530274747567,2.55384575455394,2.67195825,3015.8614399072712,3494.750143832439,0.9860070401725922,0.9972072882132245,33.437312855126294,2.230569978676989,2.4631754723643047,0.9913090183625911,0.9879424731714357,16.627097752683365,passed,
2025/10/29 10:15:00,0.6885393981339112,0.6512299201274206,82.3289666229078,105.79898983488992,2.5481316585523497,2.674051,3001.3881570844687,3492.230243316435,0.9860017244943095,0.9971746269696171,33.69741357430253,1.8793396400733466,2.4713614049893295,0.9860851213644137,0.9823063449405193,16.54659462461961,passed,
2025/10/29 10:30:00,0.6892985254281816,0.6493214212758004,81.82059884332841,105.19006698150535,2.5454562301745107,2.65884325,2984.3413196679085,3484.4934648535423,0.9858466051563555,0.9970621474210017,33.61379216435613,1.7938957994943274,2.4685106737824385,0.9837213510861018,0.9831425787306489,16.466135804229715,passed,
2025/10/29 10:45:00,0.6862709250188991,0.6478203635650241,81.34579913459848,104.62137290301843,2.5413033493452697,2.65954675,2969.701202100559,3478.06412822083,0.9858165910952172,0.9970366503785434,33.85687574655239,1.667191529924088,2.4786902683909453,0.9842891823691661,0.9823124114782912,16.385727629738053,passed,
2025/10/29 11:00:00,0.6799074020548028,0.6469126405702978,80.98936293492478,104.12600565562282,2.5359769441803093,2.6608125,2970.790164407163,3458.8285922361606,0.985975621362014,0.9969043477795311,34.08502432707627,2.2606314345241154,2.494026737115357,0.999604820906979,0.9915010802377846,16.305364926716734,passed,
2025/10/29 11:15:00,0.6909488140195171,0.6397923591315721,79.86375012102447,102.51675830413446,2.5335848848149745,2.67662825,2914.8973523175564,3443.8270813464756,0.9851944724258354,0.9964598397745992,33.300934713477915,1.7511819929170247,2.4794521717045233,0.9797149422108642,0.9925895210657355,16.11036811183485,passed,
2025/10/29 11:30:00,0.684879155173847,0.6447711331172028,80.69324784403717,103.55506341795557,2.5420198820732347,2.6893775,2953.8454753013,3416.8599999580247,0.9855912712882249,0.9965349456223108,33.52113820207061,3.458639465056412,2.496720276045653,1.0057059565481008,1.0052749194599335,16.194459980942018,passed,
2025/10/29 11:45:00,0.6880731528029153,0.6441028850551646,80.74600125432285,103.6328180701999,2.5426488698983367,2.66205625,2949.2081674449933,3424.6501719805306,0.9854565071954121,0.9965124090387267,33.39425863994895,3.1371539866672866,2.492823523300176,0.9959311759284478,1.000163743732257,16.206483703632397,passed,
2025/10/29 12:00:00,0.6961155777505248,0.6417277125455837,80.17930078318197,102.91797309486132,2.54674482868622,2.675517,2911.5210753739407,3412.72955355123,0.9849597316761486,0.9964155495247503,32.97410471926819,2.9399484433719594,2.4825878946185616,0.9843574423682346,1.0001200811376287,16.106252584530754,passed,
2025/10/29 12:15:00,0.6821953891118986,0.6394805731968879,79.5738648805026,102.15258294217891,2.531292891915194,2.669188,2922.3627767510056,3400.9860415248636,0.9853833310982776,0.9962337883075585,33.644460310583106,3.1057126100039247,2.5055132406508345,0.994645415107307,0.9983234049990766,16.006247916802046,passed,
2025/10/29 12:30:00,0.6900733636471086,0.6367095716349391,79.02025751033463,101.39819656224871,2.5336954852691944,2.68192925,2882.66274721665,3395.31117888283,0.9848610181711791,0.9961284293454445,33.20616017445521,2.8765691705793843,2.500704497649254,0.991621663576714,1.0076169474024337,15.90647419319597,passed,
2025/10/29 12:45:00,0.6914426195666445,0.6325231848823797,78.69925838139719,100.68555819086849,2.5299754673753196,2.67498475,2878.149772262767,3369.7093304651203,0.9846814547814006,0.9956395630044802,32.74681289129255,3.5489978385753442,2.5063771784648274,0.9930463460352306,1.0159331054397476,15.80693025351913,passed,
2025/10/29 13:00:00,0.6875184146455244,0.6278443031694296,78.03011486537977,99.6047101918439,2.5212054815967178,2.66222875,2867.885021239957,3345.1689759690034,0.9845608249579724,0.9951795363465932,32.648062701719645,4.086931926976288,2.522539434033678,1.0017339692628797,1.0265945228603255,15.664385795219628,passed,
2025/10/29 13:15:00,0.6694378438434987,0.6245094051356757,76.30568153263042,97.57937772551732,2.505188472818672,2.63410725,2838.9772473245243,3306.3536898463653,0.9848202449332053,0.9950968281003869,33.84766822597176,4.136932041549038,2.5502912943956635,1.0101939757438845,1.018812587797272,15.39521222545648,passed,
2025/10/29 13:30:00,0.6650409641129775,0.6151520028095392,74.83995038694968,95.34296355043845,2.488956423940033,2.6186985,2810.066477175894,3267.4969264852734,0.9845184794156575,0.9942891313746423,33.63201359030552,4.359284186481194,2.5615497704084462,1.004057033584003,1.020162850059232,15.126790475445313,passed,
2025/10/29 13:45:00,0.6474075657512591,0.6047804386463771,72.8036403200429,92.69742953775355,2.458448451740665,2.6086735,2792.525330136567,3251.578185003902,0.9840987936618132,0.9932183724813995,33.944336266124196,4.336671584495566,2.5811425520487727,1.0196593780829635,1.0305307172343356,14.859116928957395,passed,
2025/10/29 14:00:00,0.6283745150455623,0.5920774411157796,70.9473439814456,90.05691860139612,2.423780115984726,2.529714,2798.6757781750994,3221.75278241355,0.9838343325683008,0.9917010603320762,34.00731087111029,4.852252133057467,2.6015084619295106,1.0272378844417351,1.0344240790477206,14.592195034861312,passed,
2025/10/29 14:15:00,0.6356818104089402,0.5878216238623463,69.78616902759535,88.40113013159238,2.4329842221751576,2.5174385,2723.196142759362,3165.7904945180626,0.983163511456661,0.9916717109828442,33.891952879882524,5.031211353414839,2.6132770200804867,1.007437837494293,1.028519084824602,14.32781157309631,passed,
2025/10/29 14:30:00,0.704846414064333,0.6493853315764798,80.67602085295398,103.62889160436887,2.581016830375786,2.66897025,2883.8479815108158,3362.1608438387934,0.9845791186188421,0.9969702856509892,33.03005414760051,4.6816378519328055,2.4870004383685784,1.0053670932727004,1.019079415995005,16.121053900903032,passed,
2025/10/29 14:45:00,0.6937278904145735,0.6415807713588921,80.85781962710321,103.23544182947946,2.551436614415244,2.664013,2935.4801751925174,3392.0286300165494,0.9850368273689158,0.9961914866254152,32.95969024993008,4.147949414110122,2.5098509692486908,1.0028513546180984,1.0154794216713499,16.144237643645265,passed,
2025/10/29 15:00:00,0.6930376366494262,0.6418507891147324,80.98175725564701,103.34271254766291,2.5507737708097475,2.684002,2942.954605776116,3395.294338388994,0.9851123566400172,0.9961880735451407,32.96380107825257,4.183056749856444,2.5089937196547547,1.006404390657635,1.0178922308323965,16.167439159638942,passed,
2025/10/29 15:15:00,0.6918676519180227,0.6424982325052515,81.14624900780196,103.50677538788281,2.551969827081728,2.671171,2946.9667667266376,3397.4097441650106,0.9851772920687306,0.996266944297586,33.136258262514204,4.131540172619576,2.514643385283048,1.0054091916838184,1.0146015615848456,16.190657427441536,passed,
2025/10/29 15:30:00,0.6967680477325598,0.6436410257570719,81.35425607443297,103.73143991531852,2.5600534421837056,2.6731035,2942.4850855538734,3390.933939098616,0.9850172509510077,0.9963226738834879,32.89575083610746,4.379523178434618,2.507277267080121,1.004121186911181,1.0168529230471097,16.213891174853373,passed,
2025/10/29 15:45:00,0.6921173338157675,0.6431845153958737,81.41052991290155,103.74997781998566,2.5533601534134234,2.6498525,2952.441893028491,3406.6850805571453,0.9852208995799884,0.9963540077289572,33.20481579182718,3.9598274976256507,2.516365785851363,1.006062462352553,1.0144485219054078,16.23714142485006,passed,
2025/10/29 16:00:00,0.6914470972557477,0.6447293991654605,81.62918744873393,103.98710993524104,2.5574885455010565,2.667111,2958.4080360051394,3399.550948310633,0.9852758539992704,0.9964227176579593,33.24856606665018,4.40277846533705,2.520065996293416,1.0159396850159736,1.021246306850874,16.26040727515312,passed,
2025/10/29 16:15:00,0.6969628855748208,0.644278924593457,81.7028938710412,104.03285299278546,2.559869195093218,2.66319775,2952.2355521687564,3408.9070835448856,0.985088503584836,0.9964051209775129,32.90260509574322,4.092622577361984,2.507392991647746,1.009212651466588,1.0211743673778124,16.283693078757434,passed,
2025/10/29 16:30:00,0.69287499782054,0.646220992728411,81.9454092005502,104.29852722824033,2.5624475236607607,2.67493925,2961.7703236393622,3402.06466545518,0.985257289314395,0.9965272846646954,33.18840597830234,4.59612003287533,2.5212966406508714,1.0254662528558118,1.030013840052054,16.306993208791013,passed,
2025/10/29 16:45:00,0.6992611333907193,0.6459791103891233,82.04935023522354,104.38601648386948,2.5669560221558623,2.65904325,2955.483096105837,3406.25818353952,0.9850415721030111,0.9965043508108756,32.82677869206116,4.376489803928153,2.506548733495936,1.0142169194934123,1.026067521373939,16.330310089183193,passed,
2025/10/29 17:00:00,0.6942030353768046,0.6470551598975397,82.21560933863285,104.54974054579763,2.565122915522729,2.6619555,2966.6015832079534,3408.7828189320917,0.9852524380103249,0.9965898442947015,33.13220317739014,4.5733750562773965,2.51982577545875,1.029265977100496,1.0339599837020124,16.353644625195603,passed,
2025/10/29 17:15:00,0.6982978161709572,0.6474866872699411,82.35920248006826,104.68749101975202,2.5696810157958385,2.67666625,2962.9620950820304,3410.200481353327,0.9851143093645756,0.9966128434972091,32.89724848671893,4.579847322161542,2.5124667751252567,1.0276636187093051,1.036176623403519,16.376994883246432,passed,
2025/10/29 17:30:00,0.7038978713084052,0.6473188665653268,82.80289637700426,104.96218016143588,2.5792107751693805,2.67866625,2962.772404200202,3395.90199250202,0.9848708463093223,0.9964998207521053,32.63474980087723,5.1606600992661384,2.51838119602167,1.0262593318992932,1.0407316569661695,16.400361519768033,passed,
2025/10/29 17:45:00,0.7037730688450611,0.6481739525783903,82.78397842499066,105.05235122258048,2.5789009795464426,2.67435475,2963.039088743179,3406.3550198744338,0.9849233337840281,0.99663101779493,32.730698606295974,4.705543923815113,2.509776007121653,1.017958669436795,1.0311558797461031,16.426036705831304,passed,
2025/10/29 18:00:00,0.7034846497231217,0.6506781129906518,82.89097150517864,105.30053352327843,2.583161042597514,2.68895175,2957.912526426694,3413.0557123472504,0.9849412532406692,0.9969010365437169,32.90308791231711,4.693840067894786,2.511513591639129,1.0318054944148698,1.041208780520831,16.45723695802695,passed,
2025/10/29 18:15:00,0.7039516624585632,0.6497059636481338,83.17864381947518,105.45908188854645,2.5823451129764172,2.68468025,2973.7655641384017,3411.3087857764945,0.9849828266197255,0.9967141900807135,32.723859331186176,4.8750539416555485,2.5110716774971293,1.0264995327424498,1.0376686770520405,16.488465543493806,passed,
2025/10/29 18:30:00,0.6993677535209498,0.6484671757720631,83.27043381012463,105.47244909289105,2.5727140380690177,2.6634305,2994.2735912475055,3426.853281565358,0.9852452055447188,0.9965959796816419,32.7968862728654,4.545915855104773,2.5128840039801705,1.0262589678491496,1.034304152922931,16.519723245907866,passed,
2025/10/29 18:45:00,0.7014034234144387,0.6508586666013271,83.62916886477923,105.87344164457922,2.5828788897831045,2.68762925,2997.447550589415,3410.521953232529,0.9851963001741745,0.9966903259449731,32.71269481395911,5.3126244182914455,2.5145881582547642,1.0373369077710903,1.0439654174726642,16.551009157795615,passed,
2025/10/29 19:00:00,0.7014946642557339,0.6506381733602021,83.76278150394049,105.97857477248036,2.580666742446968,2.69055525,3007.1718558895122,3418.4242782834754,0.9852611424725096,0.9966358746724431,32.57940006987574,5.23481608013074,2.5093949267856197,1.0390131805909157,1.046123944719795,16.582322243856034,passed,
2025/10/29 19:15:00,0.7048510751674455,0.6507326269460326,83.939824857559,106.13998290671572,2.583544074237945,2.69009675,3007.3872049542065,3423.1837705990683,0.9851577113789046,0.996629738036487,32.37075244625424,5.135360999142713,2.502963631933027,1.034288506504354,1.0449278786731386,16.61366353785718,passed,
2025/10/29 19:30:00,0.7028933896480465,0.651169553483313,84.13189750355433,106.31891529928932,2.582421531635384,2.69618975,3017.3099330508603,3428.2035928076402,0.9852797028233264,0.9966574804226991,32.49958123864443,5.141829442268994,2.5072269831527985,1.038743513985793,1.0465961214712243,16.645032911624092,passed,
2025/10/29 19:45:00,0.7077228883291734,0.6515668008408192,84.34271082532125,106.52242005467441,2.5884299587778075,2.6685575,3010.6948102718407,3431.9870032287395,0.9850770234400239,0.9967071628070281,32.307367627467606,5.003437414912092,2.503289737381866,1.0313333937704525,1.0437949425566475,16.676430620937836,passed,
2025/10/29 20:00:00,0.7090878372426306,0.6516763903624907,84.51161298770417,106.6724292380802,2.589101814152444,2.6895245,3015.768907125239,3437.378789713731,0.9850665778354908,0.9966910917609688,32.19009851842561,4.969921992402991,2.4992027972744353,1.031983288436455,1.0457910803315846,16.70785640887944,passed,
2025/10/29 20:15:00,0.7092037269509941,0.6520663081980702,84.70421710356061,106.85112586217201,2.5898991959426483,2.684631500000001,3020.303004553504,3443.0032618621094,0.985087133502294,0.9967261859766092,32.205178384947644,4.9152213091534485,2.5010833884895685,1.0336081584466432,1.0469545526607689,16.739311702520876,passed,
2025/10/29 20:30:00,0.7088452742493575,0.6535520473257392,85.00757489473504,107.17268720628877,2.5956865358798473,2.6842375,3021.342499289864,3439.6818981490223,0.9850877339352763,0.996870973610858,32.42837899822657,5.072621225494707,2.5119171375977665,1.0343858250169577,1.0450220346468149,16.77079403642332,passed,
2025/10/29 20:45:00,0.7099491799022715,0.6554284137520119,85.32248889927345,107.52936420252026,2.6049942392345478,2.666177999999999,3010.2743371382203,3439.7612774779477,0.9849485958875492,0.9971340926407457,32.890518275916385,4.958452593064209,2.5287443074526914,1.030116886220547,1.0390185638551819,16.802305618932785,passed,
2025/10/29 21:00:00,0.7103780930637572,0.6567045524356017,85.34503860079842,107.41791177019603,2.6082069141924222,2.67548975,3015.5953215114096,3438.5870920315774,0.9850419015044155,0.9972402080184984,32.896680890540395,4.924204198160037,2.511335573902868,1.0336254597970378,1.0403660300381823,16.833843196461956,passed,
2025/10/29 21:15:00,0.7092448748388783,0.6533312491242166,85.59171954400965,106.9436207706778,2.60121237750761,2.67328675,3052.6580879264247,3431.0147437475994,0.9853167471013345,0.9967763646987432,32.16502518610045,5.346552230377742,2.49540001448329,1.0386276683193563,1.0472068115318938,16.86541002146029,passed,
2025/10/29 21:30:00,0.7072175067884662,0.6518025392898914,85.79848509847453,106.5724417004062,2.5995864581539916,2.67343675,3067.588203031347,3432.293781269625,0.985468892811603,0.9966845382243941,32.19988402463628,5.128608481836696,2.4963953080961225,1.0363158904624892,1.0430910413957912,16.8970051859879,passed,
2025/10/29 21:45:00,0.7078981349779511,0.6507416253979028,86.04049610560469,106.25133978826834,2.602191007117363,2.66625625,3075.197136492125,3430.332122959385,0.9854830017462505,0.9966226043684935,32.108920388541065,5.08082668279379,2.4957252622827624,1.0383817372806703,1.045608151115605,16.928629735483597,passed,
2025/10/29 22:00:00,0.7087319859379546,0.6502057721554702,86.3306618171368,105.99807179190907,2.6069857131742706,2.695352,3085.361761689305,3420.343696402002,0.9855113673700745,0.9965546786924483,31.955515122017495,5.360994856225125,2.4935628004789065,1.0439604258941388,1.051032998098145,16.96028118336391,passed,
2025/10/29 22:15:00,0.7098694007440726,0.649229438426769,86.53751817002023,105.64678615265227,2.6120191339714975,2.687209,3090.2003187419705,3409.711529591569,0.9854867013343419,0.996491233365963,31.915252031956634,5.424809017885596,2.4927902447322525,1.0396094977677464,1.0474166139749488,16.977894116975246,passed,
2025/10/29 22:30:00,0.7064130029899787,0.641280299667127,84.61798216721162,102.77375254970985,2.6018523112723826,2.678015,3032.6511518192797,3371.1522042146203,0.9852671838834579,0.996193624467382,32.26057654440625,4.751100738121295,2.4966091014981506,1.0201396116355037,1.0325011736466179,16.661750562830644,passed,
2025/10/29 22:45:00,0.7038005475851328,0.6366822198869337,83.51058361225758,100.95535883576765,2.5984225932524927,2.668627,2993.7568425689824,3348.3486805131042,0.9851108712205905,0.9961160797346524,32.656761837503815,4.126593147947751,2.5039502224845465,1.006099125035384,1.0195860619676929,16.479470279967913,passed,
2025/10/29 23:00:00,0.7028342430989709,0.6329242616356644,82.62448489582013,99.37552682428972,2.5978999063769717,2.68088525,2963.6939655411397,3318.4932057693363,0.9849650478921672,0.9959735469883013,32.76337923819633,4.084473139191535,2.506216398157905,1.0038332575005326,1.019018451815568,16.320493464190097,passed,
