datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/10/29 23:15:00,0.703882850689524,0.62816506656696,81.74378925841637,97.77811739579302,2.59708974723611,2.6764615,2932.5066713176734,3290.54598385995,0.9847481346642898,0.9957576415853084,32.77081613751922,3.769695393793971,2.504358166906158,0.9886807336729031,1.009061497260076,16.161826247272256,passed,
2025/10/29 23:30:00,0.6982409776608666,0.6233293524566953,80.86159238790232,96.1957939054989,2.5912191003189564,2.67081575,2910.139708047304,3265.896660654091,0.9847329160474022,0.9955778967524876,33.243890204987046,3.4596305792058013,2.518974560963001,0.979983927905337,0.9988366446261653,16.003463402843582,passed,
2025/10/29 23:45:00,0.693863576545741,0.6197952650373073,80.07604042966227,94.74469903371752,2.591018601474493,2.67925125,2881.1763643222403,3234.337601914788,0.98463750576603,0.9955085500158589,33.71656013720293,3.4808835123691497,2.539130321706588,0.9787375514307258,0.99551401651693,15.845410444097197,passed,
2025/11/01 10:15:00,0.7499045846463447,0.6419580559549393,79.42692911103977,96.2740324067575,2.6864771793095477,2.688149,2831.4318735999395,3241.756934293709,0.9807414117184832,0.9955591215677512,28.87531891488335,4.5836231508801815,2.2183868256248127,0.9703964494684273,1.0168596891289376,16.315483138044442,passed,
2025/11/01 10:30:00,0.7110490973514689,0.6704211614432017,90.19520625342196,107.40976766732501,2.6985616363914167,2.7272495,3184.117727120086,3394.411739683138,0.986399304740265,0.9986797493446203,33.289366316350915,5.685469659192176,2.4030012351017778,1.0281638373424242,0.9978064904293072,17.752567242985663,passed,
2025/11/01 10:45:00,0.7076525914531886,0.6755757999137797,90.5503293351793,107.31389969243074,2.717123325505705,2.7609695,3182.170926505095,3336.3294712868606,0.9867613971119731,0.9990807908093633,33.203543362597024,7.115231528642219,2.4265256469565917,1.0529333147508126,1.008643530386125,17.71156947815874,passed,
2025/11/03 00:30:00,0.6186413159437976,0.6170070132746982,50.64340360772089,63.039182062294415,2.7168523922235654,2.38895625,1722.3243870506697,2079.150286749523,0.980819078764524,1.0002293866385454,45.78346859100762,9.748375859947961,2.803774858787705,0.8754299765189099,0.889144057758244,10.328045561491352,passed,
2025/11/03 00:45:00,0.5023698221812005,0.5383938784968769,47.250442836876715,58.63555274708051,2.427951184296596,2.37051275,1960.8078220510424,2285.0265833202566,0.9810542314468951,0.9916143703686224,45.99466316405781,10.394572978778113,2.841368014671785,0.9894332279558337,0.9797377120256453,10.308678672848478,passed,
2025/11/03 01:00:00,0.4970579098957375,0.5306446204584991,46.79047154177657,57.9717517180948,2.4062077873528493,2.366153,1978.8191420718172,2297.326469523021,0.9804440599957167,0.9902111101736191,45.43703263808281,10.462787625120685,2.830552634487597,0.9962263533567955,0.9930946122985962,10.289294870474212,passed,
2025/11/03 01:15:00,0.5342126467202096,0.5554935669279407,47.9992193303969,59.56202670187786,2.5047893438917024,2.327639,1875.8795797701662,2224.226773424917,0.9809447693548747,0.994364338716418,45.94724945074362,10.64409146406739,2.8320285990225655,0.9599764354475407,0.965879557285712,10.269902702305714,passed,
2025/11/03 01:30:00,,,,,,,,,,,,,,,,10.25049778119932,failed,cannot access local variable 'm1' where it is not associated with a value
2025/11/03 01:45:00,0.49605483121263466,0.5280472901283049,46.436824016254974,57.45383779653834,2.401873250588653,2.32163275,1969.6619583072484,2289.9634516857614,0.9803867183398463,0.9900141902922576,45.41186656045472,10.361146225326294,2.826731659630083,0.993400552850845,0.9936839071526301,10.231080329789934,passed,
2025/11/03 02:00:00,0.4960137795190624,0.5282725135784624,46.43012736337446,57.41608057322892,2.4033949346231633,2.32390225,1966.394008962709,2287.6792329179275,0.9804025860100183,0.9900993918104767,45.4749014871676,10.36175387941724,2.8305762585892094,0.9935962497151151,0.9933779754439658,10.224218081051863,passed,
2025/11/03 02:15:00,0.49468950736355083,0.5263116068160772,46.32147424933961,57.25279749490893,2.3975395735708167,2.31927975,1972.5097964467695,2293.0981723744558,0.9802320161238983,0.989709547807042,45.30877968319592,10.35061385475848,2.824214978585789,0.9965953530538002,0.9981310810784565,10.22696391058792,passed,
2025/11/03 02:30:00,0.4951000559479697,0.5263707529928701,46.348915285374474,57.25781661850192,2.398968554513666,2.3193975,1971.981435076021,2292.2300045439997,0.9802224171071285,0.9897372767453013,45.31723290236109,10.258825604972708,2.8240447480671804,0.9923385456638179,0.994403713073086,10.229709153445881,passed,
2025/11/03 02:45:00,0.4962341354767833,0.5271672490548396,46.40810414729283,57.30128597722249,2.4007564274227424,2.3266255,1971.0630585454635,2291.116894880392,0.9803684665881615,0.9898922320984355,45.31582058218572,10.316572049722941,2.8209855748145647,0.9953581456389871,0.9977416997850845,10.232455918019486,passed,
2025/11/03 03:00:00,0.4946590025198155,0.5261509173226275,46.35423641117984,57.20484553568299,2.397450528970285,2.31862625,1972.4826226253304,2296.719283312941,0.9802548073796638,0.9897363817436116,45.33784051597246,10.153507093014564,2.825127212857888,0.9964783687083073,0.9983693819927181,10.235200367672658,passed,
2025/11/03 03:15:00,0.494783310602112,0.5261440754624065,46.37416329286199,57.200808545584785,2.3978531628045365,2.31261475,1974.0692917191807,2295.560507071596,0.9802904908182498,0.989725423992239,45.32364448105369,10.176204528953626,2.822798330558065,0.9956677179792179,0.997795924749328,10.237945317034962,passed,
2025/11/03 03:30:00,0.49475915024523565,0.5264713297130355,46.41149857131715,57.21805735252924,2.3995005850495246,2.31303725,1973.9695714856366,2293.873655981379,0.9803076574209659,0.9897747190639921,45.361503425469955,10.242982585815536,2.8247557282329616,0.996503109032565,0.9979625071813932,10.240692321206755,passed,
2025/11/03 03:45:00,0.496493025720746,0.5275059005509829,46.492053876953136,57.288097005716644,2.403447772753718,2.3176285,1970.7194506749424,2291.2572535688237,0.9804014482966603,0.9899828614016378,45.38655046678479,10.25162082237669,2.823303142866315,0.9958691908482515,0.9980781800130019,10.24343841734291,passed,
2025/11/03 04:00:00,0.49587769291596556,0.5277838525089841,46.52582605354472,57.30074199166676,2.404977733938627,2.3045455,1970.1933685466302,2290.2134788211174,0.9803912385636309,0.9900328689960737,45.45896301065969,10.278367165022392,2.829078343751306,0.996169455326293,0.9968639932543499,10.246183605439095,passed,
2025/11/03 04:15:00,0.49557272225080046,0.5267733771467966,46.47503860493451,57.20910091272853,2.401608130480923,2.3213545,1973.7609740884852,2293.7665513635948,0.9803448733797385,0.9898400262470759,45.34927938004518,10.253630205061766,2.8229754363527344,0.9985812225287554,1.000819556436585,10.24892880217685,passed,
2025/11/03 04:30:00,0.49659250954234807,0.5278932067498603,46.561815535728556,57.28675836380175,2.4059590517302047,2.30654925,1970.154991076427,2290.7965479247096,0.9804200909993456,0.9900657025194021,45.434638641872056,10.256573838353225,2.8264130389904016,0.9974101632861903,0.9990810417843846,10.251674924243533,passed,
2025/11/03 04:45:00,0.49571358820903805,0.5271565905497358,46.53808904763632,57.229247422649074,2.405299782520844,2.30589825,1971.876236346165,2291.384506777861,0.9802826840482615,0.9899141649154178,45.42321898239091,10.243823148354691,2.828303715364213,0.9958414540059164,0.9975046431170461,10.254420138265871,passed,
2025/11/03 05:00:00,0.49578058246664913,0.5273405827345615,46.57004056077702,57.24025640503218,2.4058580277535224,2.30567,1974.4166147520064,2288.9959568150084,0.9803742285433477,0.9899237328510107,45.416197697933626,10.337764537284052,2.8251981513072,0.9961355259204098,0.9976094828976664,10.257165360929791,passed,
2025/11/03 05:15:00,0.49583196012657255,0.5272765760422722,46.5812248868569,57.22476223826612,2.4058746454143383,2.313064,1974.2404517649477,2290.284868316071,0.9803800357003419,0.989935912735861,45.42759820240935,10.245728897492985,2.8254212629117994,0.9952818424473193,0.996988404964304,10.259913342310389,passed,
2025/11/03 05:30:00,0.496195523951657,0.5276124779334506,46.61601454833555,57.238440124061455,2.407336609190151,2.28776375,1973.2536645658197,2289.8210517011194,0.9804027192495138,0.9900045642580874,45.44340288762349,10.256268955062213,2.8262754547001285,0.9961799277230741,0.9978307877135335,10.26265583218232,passed,
2025/11/03 05:45:00,0.497593508328873,0.5282258577696028,46.66970414452456,57.27531301022949,2.409815037090601,2.29608025,1971.3505932906226,2288.479624448292,0.9804679602431293,0.990131015424527,45.42685902135569,10.252712988316173,2.823501251682349,0.9959063159834562,0.99860341607062,10.265402914160164,passed,
2025/11/03 06:00:00,0.4975407392145449,0.528477869338989,46.697488581217875,57.28011586300473,2.410771780657388,2.3007,1970.217470824886,2289.060928639896,0.9804806128122621,0.990195712874198,45.48045882995258,10.218845810549556,2.8264953034660096,0.996930092093692,0.9990739109912756,10.268148171393262,passed,
2025/11/03 06:15:00,,,,,,,,,,,,,,,,10.428500449990326,failed,cannot access local variable 'm1' where it is not associated with a value
2025/11/03 06:30:00,0.5045191848956245,0.5293624185066902,47.76484652346077,58.73344015847722,2.427252711843559,2.48331525,1964.707172013557,2336.973135120088,0.9816971522970288,0.9924443633885197,46.230614731475164,11.02547879037978,2.825468426904617,1.0117476343561527,1.0228615200061018,10.441265190974173,passed,
2025/11/03 06:45:00,0.50808015424861,0.5230196938528121,47.802706784923416,58.54807716601138,2.417994444527606,2.4516915,1973.983263803798,2345.913939210268,0.981592456171088,0.9918496389918926,45.647093838335884,10.889441738999443,2.8172867471780596,0.9932706906024797,1.0227441362072738,10.445487437818354,passed,
2025/11/03 07:00:00,0.508116355120163,0.5230566026410476,47.8352761010547,58.559318149939564,2.4196157416253024,2.48237025,1974.8438167183685,2343.892560622855,0.9815577352338731,0.991835194032288,45.64775668312175,10.97861723019055,2.817723098145055,0.9927390575242913,1.0221501377085378,10.449682522544657,passed,
2025/11/03 07:15:00,0.5090790935488405,0.5218692403161195,47.797984119571524,58.48409368764345,2.4183455485581624,2.447209,1973.8258611475014,2348.900099888907,0.9813948774805163,0.9917047790361639,45.515406716766556,10.887518037547585,2.8130134324993916,0.9921338045278737,1.0254194185372567,10.453845085509203,passed,
2025/11/03 07:30:00,0.5089253233490645,0.5223107658670842,47.84925557322529,58.51835014033598,2.4210704033613752,2.45102375,1974.4050821165886,2345.1638471769174,0.9813681014493404,0.9917270882034849,45.546998116434644,11.068935029396267,2.815813377200359,0.9937837353055933,1.0259334693581557,10.457980489991892,passed,
2025/11/03 07:45:00,0.5074325226206385,0.5242109615338617,47.96069220071003,58.62535951102041,2.4226316030303137,2.4873405,1979.637406038919,2338.842231290503,0.9817320562858872,0.991933747208179,45.73006812104232,11.205104824708034,2.819342209516948,0.9972978273373452,1.0235334275070609,10.462085246437145,passed,
2025/11/03 08:00:00,0.5072769461129373,0.5244592424902764,47.98985986310198,58.63142329459774,2.4217273404688,2.509667,1982.7261522754322,2339.0481938364733,0.9818811833318773,0.9919617959883759,45.7272681429823,11.217328659000003,2.81598536363452,0.9995425478730938,1.0252312871275377,10.466159093315873,passed,
2025/11/03 08:15:00,0.5077998766185865,0.5238342075362283,47.978311065180534,58.58745866704014,2.4207629447909884,2.51033575,1982.2415050551278,2343.363411668626,0.981796354193002,0.9918975031859985,45.654756089902236,11.134583439431745,2.8136414813594586,1.0006340942719236,1.0284481274433295,10.471264096210573,passed,
2025/11/03 08:30:00,0.5077993269060267,0.5257178492160788,48.17985330221879,58.937870332716,2.4217916419814842,2.5355705,1991.2439858917478,2347.8141409131385,0.9819111365530265,0.9919856784415649,45.6322178237627,11.331630539794979,2.811406330482762,1.0071473882307937,1.0313606715841084,10.50829470556791,passed,
2025/11/03 08:45:00,0.5065790036714323,0.5277467860763823,48.37106100701391,59.30388171943757,2.4235924854209223,2.5314075,1995.4936082111371,2355.6455460225748,0.9818516865477498,0.9921205286992063,45.851874970578294,11.262813332772847,2.822932180037682,1.0102424346138035,1.0284059839202884,10.54538815722157,passed,
2025/11/03 09:00:00,0.5052339611220069,0.522919411582043,47.08924641348848,57.8635401952187,2.416676434779983,2.5506415,1942.356442804638,2316.1504825006923,0.9817125242222501,0.9921184821098497,46.10699658400028,10.793389117357032,2.831289941932521,0.9859602828275285,1.0106693203582287,10.291433333732751,passed,
2025/11/03 09:15:00,0.50609839985889,0.5231702125647015,47.091247757910395,57.99631373563269,2.4132873676035196,2.5463685,1945.9475713692163,2323.0293725991746,0.9817703394700272,0.9920904648108536,45.949386319136806,10.807027173427182,2.82103966933682,0.9901987247586638,1.0159495056122139,10.302268131469596,passed,
2025/11/03 09:30:00,0.505900797216122,0.5242431249469821,47.19173986574719,58.22113736366273,2.4146400632037244,2.50593525,1948.3257139134153,2322.7287916603764,0.9817848970481663,0.9921624195132076,45.980052364500075,10.91981718299733,2.827227737894564,0.9893747671905408,1.0125465987171052,10.313059321285252,passed,
2025/11/03 09:45:00,0.5277530065959952,0.5355466109028769,47.68835750785734,58.97986135807913,2.46132051795617,2.47818675,1900.8162130729852,2293.5995161137857,0.9809581843875197,0.9933397028959776,45.549081680522676,10.50941951699235,2.8136654716121083,0.9616808891100697,0.9949982633548848,10.323801495085489,passed,
2025/11/03 10:00:00,0.5072568044137953,0.5246052506419698,47.18347905455643,58.48633034164535,2.4127196116544725,2.48594475,1947.6096819023485,2335.729815004072,0.9814706979525574,0.9920889895827649,45.81126212695199,10.833889902502383,2.8215951568721045,0.9912025300063239,1.0155718119150408,10.334497207560322,passed,
2025/11/03 10:15:00,0.5071452698385559,0.5256639650008872,47.24037733299791,58.68796085306315,2.4132316547362413,2.4934755,1949.6981191130574,2337.146152664218,0.9814725484915704,0.9921461516881726,45.82985770546116,10.883552150895532,2.8225266830879248,0.9909326893986702,1.0129281349417731,10.345148295577653,passed,
2025/11/03 10:30:00,0.5076354588125793,0.5261052718347756,47.263773201393576,58.8486625861528,2.4129433593398946,2.48404775,1950.5092312897361,2341.2418589381464,0.9813696134229224,0.9921321133145687,45.766678853551376,10.934339308118009,2.8210404580946853,0.9922754666877754,1.0140898462639258,10.355752293105121,passed,
2025/11/03 10:45:00,0.5076177437477595,0.527145447981803,47.314522673880894,59.04433859306953,2.4133204544496807,2.48616275,1952.0904191301265,2343.3644144203904,0.9813513163564022,0.9921835873446186,45.773280986124774,11.028587323244503,2.821997807285831,0.9947596122247461,1.0144545669443363,10.36630901097221,passed,
2025/11/03 11:00:00,0.5085753974542558,0.5271258248386793,47.315892474696625,59.17925693169996,2.412365800535249,2.4657635,1952.5197263137657,2348.992890516538,0.9811968504631202,0.9921195817840305,45.64052527951736,11.037250831932992,2.817763040730122,0.9949111720626179,1.01603535957354,10.37682192741231,passed,
2025/11/03 11:15:00,0.5066360104404648,0.5333183091758575,47.93667141791224,60.08661064264336,2.4183416861045863,2.538616,1978.3221148293685,2349.6211138349045,0.9818118916360624,0.9925302362338073,45.84997570943792,11.733753293598994,2.8229573721797885,1.01392209865022,1.020249138949421,10.466445524972887,passed,
2025/11/03 11:30:00,0.506915171425816,0.5359320439190632,48.40890769049289,60.804551186913464,2.419940464119178,2.52476475,1996.0437549815808,2369.2734826360447,0.9817774167543649,0.9925882167913908,45.80925460071875,11.813447402734754,2.825129076715538,1.0243879125475543,1.026080092847153,10.563807822027847,passed,
2025/11/03 11:45:00,0.5073988520570822,0.5389362312667598,48.91798708917967,61.57375687034246,2.4231953843442273,2.53587025,2016.3293389285948,2383.433725998014,0.9818151324440936,0.9926555152425608,45.71947411147838,12.087968169132811,2.8241558968902103,1.0338293681845023,1.0303873055532748,10.66148555113837,passed,
2025/11/03 12:00:00,0.5095140796420093,0.5413637231155731,49.56567313595967,62.52139360956346,2.4261734907955974,2.5032215,2043.5766863666609,2408.1117885652898,0.9816499902725502,0.9925527155150597,45.39027820636586,12.403496471208003,2.814688368226173,1.0464025999714515,1.0415494527744438,10.80056856716018,passed,
2025/11/03 12:15:00,0.510045230524566,0.5451435742208994,50.03429831799296,63.25548822584953,2.431439293192392,2.50834625,2057.6718785561884,2418.543911401201,0.9816848579900058,0.9927458693049149,45.42532158625174,12.625718223508855,2.8184924876086423,1.0576202141153583,1.046069362004966,10.883646956510619,passed,
2025/11/03 12:30:00,0.5161687581833261,0.5570513278171102,51.03864429292205,64.7760982913939,2.457789057971293,2.497928,2067.986358826358,2421.321582582012,0.9817914182401802,0.9936745414852046,45.53965872844218,12.80341409988693,2.816216704536312,1.065293110599575,1.0401196345119788,11.033771936257123,passed,
2025/11/03 12:45:00,0.5646237246363526,0.5906281844562384,55.544300048861125,70.64919361093513,2.552746112958226,2.723798,2130.7851621982636,2462.6902895300677,0.9818318542641362,0.9959012413084859,43.58422659123963,13.75021980523827,2.7228735286184587,1.0815459529136193,1.0676149693721029,11.725976604368528,passed,
2025/11/03 13:00:00,0.5687238652432558,0.5939114776539366,55.879659467946134,71.20822612519447,2.560051174302301,2.711906,2128.1847304107728,2470.6213000806324,0.9817530899234572,0.99617696764158,43.532870670093494,13.604095486181508,2.7258434511306286,1.0823841099021925,1.06730820572505,11.773178778748026,passed,
2025/11/03 13:15:00,0.5694579731295741,0.5968056096451657,56.19420517798099,71.74471887615353,2.5650452755951667,2.70199925,2131.319460821039,2475.548271879511,0.981766740099802,0.9963901601751809,43.67283038971939,13.634773790413615,2.7356607748701403,1.0852464866065152,1.0643693810320662,11.81682431305536,passed,
2025/11/03 13:30:00,0.5699620421084777,0.5991544998100008,56.50122836646563,72.27658826503158,2.5693151975342854,2.6794885,2139.3348130606405,2476.895900746455,0.9818137065442517,0.9965028979013771,43.67116139756578,13.926514660122237,2.739736682448033,1.089260074984769,1.06316841309876,11.860551728309112,passed,
2025/11/03 13:45:00,0.5667347317629632,0.599779834096685,56.70436995524631,72.67558254915191,2.564257470544492,2.651839,2154.8729190471213,2487.545894046659,0.9819649747401944,0.9964550452090859,43.77133388978969,13.960045247055243,2.7461990123470246,1.0932367592284125,1.059501058159812,11.90435712287202,passed,
2025/11/03 14:00:00,0.6063414470804904,0.6282826671415622,61.20997159195546,78.45481523999214,2.634322166252022,2.72957,2242.0221115300756,2547.7500394867266,0.9820600228008872,0.9976915494701882,41.8584005239335,14.350940410166714,2.675248102638144,1.1134488232496929,1.0670776136285272,12.617802948720191,passed,
2025/11/03 14:15:00,0.6117646073135277,0.6426135342897684,67.63482915481737,86.25306670803371,2.641066547964341,2.819781499999999,2461.521731851443,2720.4676214188385,0.9843071136938923,0.9986663721457184,41.518149096877295,14.398015367305323,2.6886068569227444,1.1434054467579209,1.0446482714320304,13.68597873282951,passed,
2025/11/03 14:30:00,0.6690241052656878,0.6360528596340842,70.62142188311377,89.38970418575701,2.634596101579347,2.761679,2524.6164765147496,2905.1651280282877,0.9825878415210954,0.9972396732014336,36.88798874885539,10.35291995403447,2.5574851158604246,1.0687977421572767,1.0495169944675333,14.30528144775634,passed,
2025/11/03 14:45:00,0.6849107999798559,0.6334755364123535,76.18492800368686,95.34513504313435,2.6032125077082107,2.7020235,2742.8329194919443,3121.7831152530302,0.9836699840170613,0.9963546984077438,34.53927990733209,8.268268137646828,2.5308829946760993,1.0468187754346852,1.047934181794085,15.266841814554246,passed,
2025/11/03 15:00:00,0.7060228903830997,0.643892555977643,81.82733709436323,101.87426448265931,2.6052423283447315,2.661139,2901.1287806893556,3320.436727049317,0.9845653143340539,0.9968451854657752,33.191704070367926,5.48265294410778,2.5159081323045,1.027209396829957,1.040476988178449,16.20868580933037,passed,
2025/11/03 15:15:00,0.7068518151924217,0.6524946204487398,84.67670976048869,105.5313065991517,2.6090756628878817,2.6938605,2996.3519442724187,3404.8214311973247,0.9850595645411,0.9971373059437518,33.01245995897792,5.130329027639074,2.5193309988931625,1.0444610051343142,1.0491964268998166,16.70114566786398,passed,
2025/11/03 15:30:00,0.7167403830053843,0.6485845328353759,84.12814892564565,105.02276676722096,2.608112073418636,2.6655645,2963.427026779252,3412.204359010428,0.9845289201554291,0.996934752194082,32.43531969098463,4.518636335684841,2.500705364374419,1.0188073032231237,1.040452382212896,16.628361192944855,passed,
2025/11/03 15:45:00,0.7040356106936352,0.648219735902246,83.80650965928683,104.7935635326309,2.5970663260348306,2.6686605,2978.2125717826993,3396.563772522977,0.9849919762072584,0.9968794729308434,33.10266989395586,5.07797734352023,2.525591703043202,1.033337957545789,1.0422202742530637,16.55571697979969,passed,
2025/11/03 16:00:00,0.7018063917519911,0.6470285471455594,83.383786187671,104.4537605991813,2.5919921796375998,2.66651675,2963.0578078987946,3396.229602743688,0.9849460347610273,0.9968692077889829,33.30092731475487,4.946778630871399,2.5373248491639107,1.0363456724182258,1.0449254586378718,16.483223236453156,passed,
2025/11/03 16:15:00,0.7114443316045397,0.6454308882711318,82.93112928613424,103.99508503450807,2.5968223059277253,2.67267775,2926.6080023617164,3392.9887262990355,0.9844559111252963,0.9968299812721335,32.804466337888044,4.741160271185581,2.5232451225892083,1.0296480856864854,1.051178707514825,16.410869749454122,passed,
2025/11/03 16:30:00,0.6956294117363409,0.6425395436399133,82.76537078578147,103.51395621492502,2.582577202154405,2.67308075,2957.520653020703,3368.973269457773,0.9850273482273997,0.9965304997886166,33.32125931613,5.867147752409212,2.5586282697988465,1.0552946107500354,1.063206624515144,16.33865897376131,passed,
2025/11/03 16:45:00,0.7017648073063756,0.6418227982444342,82.22048215473588,102.94065759138597,2.586577242210016,2.65747575,2922.8367554467513,3366.012365027933,0.984661722449196,0.9966017987753033,33.160975995639795,5.359046171247626,2.5456591873844148,1.042832169796687,1.0582900494020315,16.266594014712293,passed,
2025/11/03 17:00:00,0.6985771746348748,0.6423294358900371,81.93335261998969,102.57605483780304,2.5895968636393887,2.67163725,2910.9874627328845,3342.7545044997946,0.9846625573091589,0.9966673758918329,33.46925761630209,5.821319035574951,2.5597244652960582,1.0509450753333904,1.061500137208924,16.194670584355766,passed,
2025/11/03 17:15:00,0.7013859418562479,0.6401476318999216,81.44489027410302,101.94914766024309,2.5878918960597375,2.66900025,2885.32590402647,3344.800292831881,0.984421668259053,0.9966444210119394,33.452858404311776,5.281258563371014,2.558265934646685,1.04116667521605,1.0577040750042472,16.1228930962792,passed,
2025/11/03 17:30:00,0.7007149400401417,0.6359310970938236,80.97728759017598,101.2623281007858,2.5817018516040475,2.665304,2882.2213164835453,3335.0950120893085,0.984262050453524,0.9962764545204095,33.15839980016563,5.647447098320051,2.553468569667199,1.0414100715103496,1.0633100948863998,16.051257077484614,passed,
2025/11/03 17:45:00,0.6975076167440896,0.6327275952328558,80.59656188119247,100.65696953486959,2.5745707343581827,2.657501,2876.1883918367926,3330.5810633199526,0.98428356093815,0.9961150664276088,33.32636612335869,5.514007895573795,2.5642110561184497,1.0354953595229925,1.058091617153229,15.979766994154838,passed,
2025/11/03 18:00:00,0.687056189176245,0.6349791090048555,80.27476059708329,100.3416613563363,2.572099723231513,2.67341225,2877.1605678077062,3307.8318744816047,0.9847028913517837,0.996325951988519,34.05140039927956,6.026742433860958,2.585991570696003,1.0584858121854177,1.0653643484244408,15.908417349001336,passed,
2025/11/03 18:15:00,0.6920560669911533,0.6284187230143733,79.43632334974687,99.31688892668254,2.562629230338594,2.65716025,2852.095354967504,3327.9702711586483,0.984052872341824,0.9958646516886129,33.46239861412525,5.302466388882725,2.564065996227409,1.044466789999152,1.0672268982553805,15.83721681892166,passed,
2025/11/03 18:30:00,0.6945121179683819,0.6342049517060715,79.40744617336892,99.56242137306256,2.5843531776360487,2.84303575,2837.4228333152705,3280.6654970713575,0.9838423651071386,0.9961596555954617,33.58030252896057,6.486242848957238,2.5557611758363774,1.0489750176892645,1.0653840875815046,15.81130101769271,passed,
2025/11/03 18:45:00,0.7011810802679799,0.6365561136786773,80.38719446414648,100.74836352191656,2.584535775823178,2.6828125,2866.767679640431,3315.7667417079006,0.9843099456039495,0.9964208838644836,33.47589203296365,5.023554439555536,2.5312032473722246,1.001394206360736,1.02175200514342,15.978981397233012,passed,
2025/11/03 19:00:00,0.699377924596846,0.6420240328019353,81.28713171676593,101.98248408114931,2.587055931117802,2.684272,2890.21404015886,3351.439969602748,0.984635144311715,0.9968552349648048,33.885599235770464,4.290920778596375,2.537520831399695,1.0073175425453071,1.018666530595237,16.14750802593898,passed,
2025/11/03 19:15:00,0.7040824772291755,0.6427297688772615,82.00176268014638,102.77847823820925,2.589517961151207,2.697223,2909.4048346852846,3373.829761266,0.9846064861655929,0.9968292920486415,33.520775734883415,4.1041914240426305,2.5287499512932268,1.0031682270168762,1.019097119622427,16.2705488403425,passed,
2025/11/03 19:30:00,0.7073467193106391,0.6438243606941149,82.6715026766869,103.52174714273988,2.5931159219385136,2.68160175,2931.422451470765,3384.0821090683353,0.9846173339456554,0.9967684647905908,33.150203382423385,4.408525999454127,2.521123111272009,1.007397968388712,1.0257490402195546,16.376835431009237,passed,
2025/11/03 19:45:00,0.7096665025781015,0.6472105324475527,83.37193165611602,104.39179900074011,2.6016402697370657,2.68905,2945.300182005757,3390.3899192892195,0.9846154518045154,0.9969225706526544,33.08345947068836,4.646931702482005,2.521936960956062,1.013840433397344,1.0301536297807061,16.48318650410352,passed,
2025/11/03 20:00:00,0.7090001086087048,0.6504779079423468,84.04667364722798,105.24282355921004,2.606463688322012,2.69295875,2969.286231302007,3395.506469106613,0.9847802720987828,0.9970307642308517,33.067967259312326,5.0338397793272405,2.5220322660382783,1.0251673857566932,1.036499912399989,16.58960105731207,passed,
2025/11/03 20:15:00,0.7113547891340954,0.6520118169283663,84.59718193119296,105.93011452868376,2.6081917683120786,2.68795375,2982.315652929845,3419.084835522222,0.9847859200492524,0.997122686786426,32.983563692162015,4.608162758725096,2.5177360637896773,1.0215975675955746,1.0337320971119681,16.6960800596496,passed,
2025/11/03 20:30:00,0.7081374870546671,0.6520563774774967,84.62472225955551,105.96563670235858,2.6036400172493854,2.688396,2992.3758530708183,3425.6714676516926,0.9849655767593444,0.9971249061872888,33.119518425949984,4.519528002063046,2.5193884904743165,1.0264237663673739,1.0351356705357666,16.71028483683333,passed,
2025/11/03 20:45:00,0.7102580206359447,0.653623958032856,84.65665169556674,105.98704533102271,2.6127599526656415,2.703193,2979.108264035938,3408.379855114386,0.9847968240918251,0.9972318066847482,33.13412885732456,4.9510911077292805,2.5262109178692826,1.031849858537268,1.0401893810594602,16.68897315584355,passed,
2025/11/03 21:00:00,0.7121135004140604,0.6525147509695327,84.5571753110666,105.80614716596669,2.613305998196069,2.70206925,2975.6690896067526,3402.3236359000543,0.9847103922554664,0.9971333581453822,32.95104800648328,5.101119810614478,2.521471601315996,1.029225189778475,1.0410354032205236,16.667646646017833,passed,
2025/11/03 21:15:00,0.711695607457495,0.6501520781693235,84.34300554457965,105.46895809164224,2.6069268462932644,2.69417475,2965.8447982544917,3419.5659681864927,0.9846415941335107,0.9971042751057615,33.1297730185554,4.303162779501929,2.5277761720928313,1.0187231312478324,1.0333319658089553,16.646298751645052,passed,
2025/11/03 21:30:00,0.7081279114291162,0.6509672227594057,84.33853151581063,105.44743455617264,2.6083108777296227,2.70257425,2976.3603315412993,3397.472401883957,0.9848239111975116,0.9970666807553923,33.21507856499983,5.057333609886499,2.530586080630684,1.0266696365767933,1.0360565984095078,16.624937251422228,passed,
2025/11/03 21:45:00,0.7121156232722441,0.6490391133330269,84.12503576289178,105.15565789160675,2.607076248098521,2.69567725,2964.3832498652196,3404.2673038823496,0.9846308952466307,0.9969842579900917,32.961349501741466,4.633787043279102,2.520886263339776,1.0146890654480394,1.0310408253006578,16.603557591114782,passed,
2025/11/03 22:00:00,0.7096901013212429,0.6477615482702388,83.92668523803411,104.88117006928694,2.6007633296640704,2.709374,2965.0396697373058,3410.842222886256,0.9847169604390597,0.996930274860406,33.01001183455179,4.458561611497836,2.5226739790013983,1.0199780563941447,1.0355659107379072,16.582159820604513,passed,
2025/11/03 22:15:00,0.7083926510827513,0.6479214351570134,83.85164259292868,104.78224459370288,2.6021423398497507,2.6797055,2962.475356769066,3401.7988276641186,0.984736123066227,0.9969584965716594,33.20953428262453,4.511536929211724,2.527121633071824,1.01469223175783,1.0283754188882048,16.56074731772633,passed,
2025/11/03 22:30:00,0.7052384199500062,0.6497518637423149,83.85486738642466,104.78098834532574,2.6056960388009975,2.6985935,2959.710820655515,3387.659549879915,0.9848118603964408,0.9970852070932309,33.449921894361545,4.998720069006254,2.5412408816644563,1.0311797254204977,1.0384853766380522,16.539317831306988,passed,
2025/11/03 22:45:00,0.7074793346517064,0.6471067457125448,83.57662383416915,104.42420954085131,2.6002378716035346,2.69211025,2955.196488631178,3397.248936119621,0.984731893903407,0.9969387317563817,33.231289383774275,4.483597603070742,2.52747051486915,1.0158664158381645,1.0294623378223684,16.51786917073163,passed,
2025/11/03 23:00:00,0.7033740239292616,0.6492391522984479,83.61639943092455,104.47208249792102,2.6047329878756647,2.70110275,2956.2021751005104,3377.0390740970233,0.9848542918422736,0.9970621636581319,33.59072673156089,5.12165312948053,2.5426410121749545,1.03023736060057,1.0359410224019012,16.4964024019597,passed,
2025/11/03 23:15:00,0.7054198054205043,0.6482763324667423,83.63362164028803,104.48215156698927,2.6022164747874377,2.678334,2955.8268431124975,3391.841501520338,0.9847956066468679,0.9970293301494486,33.453982637705074,4.6269341921219205,2.5354279324714253,1.021182205295929,1.0306674796884607,16.51800714289027,passed,
2025/11/03 23:30:00,0.7073455952942141,0.6486504606679502,83.7572404925051,104.63113626496443,2.6039367219696414,2.696226,2959.4382634758717,3393.1624102659152,0.9847671279120155,0.997011346181465,33.26471158687139,4.736971159255809,2.528238011388429,1.0229967674142124,1.0341353728096938,16.541770174365325,passed,
2025/11/03 23:45:00,0.7075716017452063,0.6483608895874334,83.83851144717923,104.70510460468124,2.6016032230524457,2.69208675,2962.628960481694,3404.807763211433,0.9847806874541586,0.997005150248108,33.19802445285459,4.5081995984075895,2.527174156064375,1.0249734893781246,1.0369069066585335,16.565543902942544,passed,
2025/11/04 00:00:00,0.7114710683643221,0.6543253038035922,85.21595198181359,106.30788407815403,2.616741999200645,2.67760975,2988.778981315147,3420.408210862137,0.984786034000871,0.9972960649662584,33.15484780100734,4.841469858577023,2.5336789938234805,1.040155751548284,1.0480636347896228,16.771189306509157,passed,
2025/11/04 00:15:00,0.7135087376878613,0.6587296026078933,85.25590697964942,105.7901539556959,2.633851981496129,2.693016,2981.7450110379527,3380.2075668648613,0.9847322590243852,0.9974536558500564,33.234577679737015,4.988719341433964,2.524062017611038,1.0366799247985676,1.0371718570205415,16.756441403493735,passed,
2025/11/04 00:30:00,0.7144693146929983,0.6551280486234816,86.6001547222561,106.49574575022066,2.632049956016113,2.69551325,3038.6461061699156,3413.5727782932922,0.9849774293650448,0.9972281535187725,32.736903996378835,5.325956666066314,2.516900747886189,1.0458216458657308,1.051634134084774,16.98256243105772,passed,
2025/11/04 00:45:00,0.7172436789364178,0.6543273010839272,87.9261125013995,107.16550144471637,2.6360998554660897,2.6744265,3086.084600869041,3434.3034969179944,0.9851041191191295,0.9970601517276133,32.27423729964623,5.423134418090719,2.511901305657401,1.0492896954114883,1.0577623159271472,17.188394122159217,passed,
2025/11/04 01:00:00,0.6545070901400176,0.5910927478496814,75.26085325149889,90.70426164891276,2.49828604552594,2.6004805,2789.28316778583,3294.462146117966,0.983892687187225,0.9940498072187094,35.281532999327986,2.832934414951099,2.646601240105453,1.0153339064297566,1.0406061019567086,15.198936022259682,passed,
2025/11/04 01:15:00,0.6587275699720191,0.6047877950849375,75.48184211921966,90.72345689619718,2.5443219960796015,2.587242,2755.939990544435,3185.139341411583,0.9841563791820966,0.9951234631167124,35.8765390588244,5.020961981605701,2.646800644001427,1.0456148832712733,1.0501582341110784,15.1160188247496,passed,
2025/11/04 01:30:00,0.678594739054061,0.5948359576224876,74.70996856902002,89.1481372936301,2.5494773309233896,2.58644375,2711.9607533049293,3184.6209480992466,0.9829188295562512,0.9943714001844673,34.26541994917843,4.595985961454546,2.590947983143536,1.0161639813103613,1.0575434942955093,15.033201377667618,passed,
2025/11/04 01:45:00,0.6720362209709216,0.591629832230188,74.2931989726728,88.04846595086133,2.5469750310505237,2.58610275,2705.893152155179,3164.00577096006,0.9830315266098106,0.9942667035024287,34.76908535931485,4.541496419214915,2.606972030186209,1.0131906624676073,1.0528688189999207,14.950485991964872,passed,
2025/11/04 02:00:00,0.6628473729400799,0.5870505623128436,73.77335283373839,86.843619386948,2.5371905288007746,2.584118,2709.8672653707868,3150.108317822598,0.9832724444564483,0.9940049162844037,35.177057793011834,4.530587860242887,2.6187807407285324,1.0154906712556704,1.0536048218460143,14.86787454868205,passed,
2025/11/04 02:15:00,0.6572447137305619,0.5828608611598506,73.28893741759141,85.69760922288926,2.532158696375241,2.59214875,2703.455261796202,3135.5788476423368,0.9833424563928307,0.9938171116841578,35.51243674372197,4.310929923817157,2.62922574688596,1.0091853598060918,1.0492642059852306,14.785360998646457,passed,
2025/11/04 02:30:00,0.6530460747637687,0.5767856631359493,72.67721851489436,84.42007718099622,2.521979961964401,2.5842095,2699.59087696496,3130.3342935836727,0.9833730197242379,0.9934437102909357,35.536206610422724,4.069486993288247,2.6263629927831618,1.0060230794372493,1.0539889134286275,14.702954459875544,passed,
2025/11/05 04:15:00,0.6907904724444133,0.5630323926697604,69.3486254743758,85.34309858434192,2.455853326390492,2.34091725,2562.464690113572,3306.7492817648094,0.9810365980282814,0.9926117362698118,32.08436411945909,-0.6720524175663213,2.5145377203332404,0.9182339468584215,1.047002473680904,14.413928656135074,passed,
2025/11/05 04:30:00,0.6243044873495839,0.5587601761075065,66.8125780073746,81.86947733069182,2.423944077410613,2.42285925,2570.4777258834824,3162.500437493532,0.9826193173782252,0.9922417241364295,36.33996980505496,2.562354019564089,2.668517692222026,0.9799146057336403,1.0469838159075926,13.89641846504209,passed,
2025/11/05 04:45:00,0.6318134471669038,0.5657857495922406,66.65091141060945,81.55563862801914,2.4518915342812453,2.4694085,2527.4883927852893,3114.3340258148696,0.9823723743209598,0.9929726501697265,36.538454955545205,2.880030169742384,2.6563368247134753,0.9838832170840994,1.0501325224418518,13.833136626083869,passed,
2025/11/05 05:00:00,0.6255213928618049,0.5628763936842008,66.44588488934653,80.87091779289801,2.4467467772793032,2.4615205,2538.223416886262,3102.5846203614415,0.9825568046756512,0.9927114032407096,36.717154084653,3.209447734144905,2.6612850393883143,0.9901821837231816,1.0543869321948898,13.80162888638701,passed,
2025/11/05 05:15:00,0.6232785342859769,0.5578176078821931,66.14453094615757,80.05592753861191,2.438579612785401,2.46028925,2538.90978027503,3107.8726005981453,0.982581744077888,0.9924184185785703,36.69455593264067,2.6313596660854897,2.6576951385319,0.9777895720243136,1.0487430942874256,13.770128391833133,passed,
2025/11/05 05:30:00,0.6424300127910714,0.5561101975392073,66.10284321030326,79.54345953797504,2.4553107926680044,2.430566,2495.529736805521,3099.9457249210095,0.9819267398856444,0.9925628978866013,35.82393805514644,1.7869951309025234,2.626053980016428,0.9500043401446221,1.0485103075946582,13.738631291286136,passed,
2025/11/05 05:45:00,0.6218373827715333,0.5507577338995394,65.77895953849624,78.70501615799307,2.434025649928407,2.4533605,2534.8222933424354,3096.648054151653,0.9825324821281074,0.9919939136449053,36.62358597128874,2.330812301592764,2.6562785942008245,0.9662988638480332,1.049269465669768,13.707143272611852,passed,
2025/11/05 06:00:00,0.6174645358886682,0.5448832754188052,65.4312059147574,77.84519417592527,2.4218135777272254,2.449197,2543.845609939588,3103.0206593949574,0.9826082974505558,0.9915193730668712,36.49933837685796,2.185017407826097,2.651865604681131,0.9665597771968122,1.0561194058692933,13.675657402684287,passed,
2025/11/05 06:15:00,0.6142531838710481,0.5416553611890934,65.2508122869297,77.1948788819533,2.418369473403498,2.4635615,2546.4655050175647,3095.4254824491936,0.9826461074286938,0.9912735327533663,36.59238371723835,2.3264441672275398,2.6569336269056967,0.9693826559839903,1.061748209170985,13.644176936359925,passed,
2025/11/05 06:30:00,0.623112781866384,0.5429784798497148,65.5628215081533,77.13311460169301,2.4344562086719397,2.45365875,2528.9417016257275,3080.5925152786717,0.9824254550396035,0.991552755068754,36.37151667257263,2.036134710134507,2.652584305510749,0.9552684843368516,1.0548059737513142,13.656165402100603,passed,
2025/11/05 06:45:00,0.6167500987451334,0.543801827265737,66.41807833722754,77.740331610486,2.429969145497741,2.4761915,2590.4454415748046,3099.8327079636697,0.9829325900366014,0.9912609858264394,36.26874709939485,2.9262621310787935,2.6449497774947117,0.983968628776689,1.071329288706284,13.827200332678471,passed,
2025/11/05 07:00:00,0.6241965455128748,0.5447764997815846,66.87661622387296,77.8769019396822,2.4407978905316385,2.45759625,2587.6220580809745,3102.8598481929453,0.9828623034271408,0.9914801622653302,36.07443964315984,2.2934568308876546,2.6333092621422036,0.9680980864956482,1.0605104560835394,13.889316232941841,passed,
2025/11/07 03:00:00,0.6732614963533645,0.6031370067625841,78.78532423744532,91.13695730465234,2.5541351932330487,2.640112,2924.6973727962404,3240.176713092882,0.9855869423451168,0.9946300092508559,33.109572746473724,4.7639450175672495,2.5091724262793353,1.0598576835135565,1.0739733988562905,15.74592186461983,passed,
2025/11/07 03:15:00,0.6602703604358376,0.6025790608373548,78.08086673835784,90.74655242227158,2.539055477458137,2.6627075,2930.1928466788163,3236.8576577502863,0.986000964141799,0.9945983359513069,33.889446996845116,4.682568070880575,2.522637949781596,1.0626317006477406,1.0636341856853828,15.658483363031676,passed,
2025/11/07 03:30:00,0.6788543374661931,0.6000646576879821,77.49861379222665,90.34807757493151,2.5473213391517215,2.64508675,2875.0220789433547,3237.7709900641244,0.985152830984021,0.9945178678230487,32.78271889349211,4.105017659426402,2.4858733899087717,1.0370831238467373,1.0644452478703936,15.571248226501492,passed,
2025/11/07 03:45:00,0.6668995305560673,0.5963429132930993,76.80054443392638,89.80290262239694,2.526590594903297,2.66449375,2883.5530982337646,3244.948822925838,0.985445668294265,0.9942207911913746,33.24266850432485,4.049280275695412,2.500976840286305,1.0434874477140834,1.0644822494697446,15.484215314848639,passed,
2025/11/07 04:00:00,0.6671081449355634,0.5949237043917242,76.29999830308911,89.49002895368419,2.5243184806012904,2.65916775,2865.8344640243636,3233.7855752218825,0.9852762153050701,0.9941237158898276,33.224397595340854,4.1554577798137275,2.502094835943194,1.0359687101291768,1.0602222943235713,15.397383589715266,passed,
2025/11/07 04:15:00,0.6697103404735081,0.5955240817839902,76.21375779223642,89.6760306850059,2.5248866818606475,2.66431675,2852.9547031785846,3240.484363912172,0.9851218564642066,0.9942171010498851,33.21398235018899,3.8612344978375863,2.50260216923551,1.0305159964757378,1.0576996238904648,15.38524314722682,passed,
2025/11/07 04:30:00,0.6690000244809288,0.5957591978013436,76.14829757976791,89.90482685663278,2.5206706361027753,2.64886425,2858.9546179424124,3245.6582282190425,0.9851748847871794,0.9941499230122102,33.05809159392421,4.0080267747915475,2.496726316216525,1.0331657501355398,1.0604543117609408,15.387718346094967,passed,
2025/11/07 04:45:00,0.6634477454975535,0.5959832676266369,76.0702289269315,90.11933551459822,2.512464177384626,2.649186,2871.6602410561754,3253.8409603135406,0.98538579325778,0.9941000333398886,33.28435691663547,4.084097928458978,2.502804788731905,1.0394205816528714,1.061267013765553,15.390102336967903,passed,
2025/11/07 05:00:00,0.668655906008977,0.5962933823601545,76.02041237195338,90.36808703602665,2.5133721098446764,2.65056825,2859.9438630247178,3264.256808856347,0.9851927000718785,0.9941558817442869,33.03097718380014,3.6619701543019514,2.4921072778680173,1.027094965548777,1.0554394486358454,15.392395163797897,passed,
2025/11/07 05:15:00,0.6628097242971172,0.5951791414695667,75.69589611724034,90.29269734753485,2.502226832444599,2.64039875,2868.4467533923153,3270.387673962686,0.9853613729411175,0.9939931788342244,33.096847807671864,3.838914348041603,2.4948177078633926,1.0367126847478225,1.0615484015381895,15.360756224062358,passed,
2025/11/07 05:30:00,0.6546291699618412,0.5937176960980183,75.23453063154234,90.05349724540376,2.490356495485468,2.648749,2872.299933430214,3271.668337410667,0.9855471673507119,0.9938567119503844,33.481849230047814,3.900704266248936,2.50692275881474,1.0411554059100683,1.0599375944682479,15.300671291345207,passed,
2025/11/07 05:45:00,0.6587975739427618,0.5945153327285978,75.03304368936111,90.1264556514544,2.4938454995577866,2.66279775,2854.5841572067657,3265.1463363519656,0.9853269551573959,0.9939159926572175,33.26496782137753,4.007269890253144,2.500771144165718,1.0383047925843043,1.0615522787311815,15.261662349867992,passed,
2025/11/07 06:00:00,0.6568483364419007,0.5936143861881653,74.82831213186539,90.19254700068731,2.485537920515579,2.64779925,2856.329676831466,3279.9859838789735,0.9853744262258146,0.9938426788477936,33.27383867116283,3.698325784847952,2.4991782499239097,1.0361592380305915,1.0598918186453645,15.252045266949406,passed,
2025/11/07 06:15:00,0.6572218653873827,0.5950011127736603,74.78729931666366,90.46015606737376,2.4864900662809477,2.65188,2850.306588306089,3279.7460845345054,0.985326595153785,0.99394317782394,33.3479371006944,3.7078381422718123,2.5022334733472475,1.0345537839627872,1.0574259103569648,15.242315076797109,passed,
2025/11/07 06:30:00,0.6298822510827496,0.6050679286106393,75.9856263124223,92.31944405240287,2.479289095393703,2.64745475,2941.015487840684,3280.5589107240735,0.9867115871053493,0.9943603709147169,35.041508947299654,5.169375289601767,2.560928547293587,1.0903967595260233,1.0648799801636446,15.425081562542239,passed,
2025/11/07 06:45:00,0.667007224794552,0.6068436542518058,76.29567663230529,92.97697161480694,2.5087834861090887,2.6813875,2874.5142525016704,3290.4686535014157,0.9853502170376415,0.9945610980927496,32.901816609873464,4.538565212259189,2.4908387831237198,1.056401906744624,1.0744014792313517,15.466607306725363,passed,
2025/11/07 07:00:00,0.667515099989911,0.6058176276185013,76.42390432000627,93.38083283729344,2.5012553714870878,2.66047625,2885.7518749384417,3314.4092803978524,0.9853853779190349,0.994446407285048,32.709886259342944,4.150262260812654,2.486326546224577,1.0487754202046726,1.0704968463054036,15.508186393870494,passed,
2025/11/07 07:15:00,0.672768358600894,0.6083215709246406,76.76214896862939,94.08659518001963,2.5082423758334005,2.65668125,2886.804691794347,3312.6834496203255,0.985264799824314,0.9945372893161004,32.39833094891251,4.493647501713718,2.4790974424167964,1.0474833139974502,1.0724882828137292,15.549818864772929,passed,
2025/11/07 07:30:00,0.674891060594734,0.6099672047956969,76.94502064396939,94.65094073598388,2.5080438619582437,2.64751625,2890.100910789335,3326.4996051734397,0.985245642627501,0.9946162882750134,32.207485929885436,4.392192010255486,2.473672839479908,1.0488512707394135,1.0751314651465678,15.591506766306889,passed,
2025/11/07 07:45:00,0.6623082035025064,0.6122077024671339,77.15898844105531,95.260949364736,2.4983343529383477,2.66708475,2924.2358756571075,3333.2315884402083,0.9857979335258644,0.9946635795859031,32.900341355716556,4.819103380586093,2.4961451602356917,1.0680175661748534,1.0774160394583814,15.633245927948332,passed,
2025/11/07 08:00:00,0.6669118451358046,0.6143677234087153,77.43559598000813,95.76688259315672,2.5042044080648034,2.65219525,2920.889867253622,3338.5985118190783,0.9856807116633283,0.9948101704083918,32.69412375721746,4.775497277656322,2.4907571686631433,1.0670736892043378,1.0790967359187118,15.675038391104266,passed,
2025/11/07 08:15:00,0.6698360775468356,0.6155334098734602,77.70242967571156,96.04524135666641,2.508429047132491,2.6526825,2922.434897074836,3343.193905575336,0.9856306252343751,0.9948917214505016,32.56515028556491,4.723373586628238,2.486850081020379,1.0677540651244082,1.08128620149665,15.716885287117663,passed,
2025/11/07 08:30:00,0.6764245247586506,0.6167890986575305,78.0021019972609,96.36733945354378,2.516742431050321,2.64046575,2919.762460430202,3341.817702714677,0.9854652507734254,0.9949617850306475,32.19661745688781,4.737168614742488,2.47401553227619,1.0591174543962631,1.0782060175746366,15.758784482009709,passed,
2025/11/07 08:45:00,0.6858572024556396,0.6179128992382389,78.26657146810398,96.641438855753,2.525665552163804,2.666779,2908.2448429331666,3347.82376556583,0.9851696624774546,0.9950558196238668,31.666681325846902,4.593792798891394,2.4581319284971412,1.0569924410732854,1.0851892202407778,15.800736976459257,passed,
2025/11/07 09:00:00,0.6690520659697331,0.6193830845304245,78.54596204349112,96.9379801537213,2.5156970593070804,2.67265025,2952.247389514288,3345.308928095508,0.9858812387319448,0.9950606357126472,32.63696687437288,5.156084282660412,2.488982943440587,1.0787871844471728,1.0849505115083078,15.842743909031691,passed,
2025/11/07 09:15:00,0.6695940993738775,0.619909143054265,78.76433285441983,97.1547850917835,2.515786744473993,2.66934375,2960.450713741655,3353.599223943172,0.9859338998437671,0.9950799102647349,32.546100977148065,5.092297187857456,2.4860226824991605,1.0822598819373253,1.0882345847793593,15.884803137174329,passed,
2025/11/07 09:30:00,0.6743880214831904,0.6196093216757776,78.81648695577893,97.16546285890864,2.5179398799229586,2.66902125,2953.6244288777452,3361.7264771574205,0.9857660726055741,0.9950786405345289,32.191515407434416,4.859100564068801,2.4756235996752016,1.080142648538268,1.0922386385042009,15.901673902013535,passed,
2025/11/07 09:45:00,0.6738176112992831,0.6193621366607993,78.64813423498852,96.90900679604557,2.5198429321929954,2.67100425,2944.63972841722,3350.3142933080467,0.985719108480275,0.9951014012440151,32.383764689816836,4.901057094742855,2.4806443257318347,1.075360244918147,1.0866841771429616,15.862295400124287,passed,
2025/11/07 10:00:00,0.671473819478129,0.6189483246580975,78.46831584080795,96.6392510019886,2.519930379348037,2.64495875,2940.404059979519,3338.658542929558,0.9857444874337559,0.9950961470143038,32.577601315761115,5.0034364095490735,2.487497012907414,1.0715605563727004,1.0803002196240041,15.822800606898742,passed,
