datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/11/07 10:15:00,0.6707540877647896,0.6165840359738679,78.12978827615927,96.17000308052204,2.5138860611701705,2.6564105,2935.9222703414916,3342.4801875886296,0.985725812841632,0.994950069632486,32.48131770002954,4.816662441913875,2.4825968937311447,1.0717626914070957,1.0833218152119488,15.78318842540707,passed,
2025/11/07 10:30:00,0.6671487066741028,0.6152012986303442,77.86672975891545,95.79659946255481,2.509220556673186,2.6668125,2936.2319316290386,3338.0112273456957,0.985810022174633,0.9948590166599105,32.6279947051684,4.871017897384587,2.486932090012629,1.0741469624165465,1.0833802050572088,15.74345991206551,passed,
2025/11/07 10:45:00,0.6401333635557964,0.6134580322502015,77.57154539522708,95.38811490921537,2.4851674340048393,2.65981125,2990.768805027895,3328.1659295627046,0.9868550568886446,0.9946160189664817,34.03614114365637,5.59908820170721,2.5307481763812953,1.0990473297596308,1.0779218575189125,15.70361082000657,passed,
2025/11/07 11:00:00,0.6859525031808803,0.6491905731752925,81.41431033205126,100.96307377474373,2.5874411284962906,2.804113,2974.788719284426,3321.179218037375,0.9860816849995672,0.9970245652817349,32.90252305049674,6.102240636448278,2.451593030200409,1.1017360068788908,1.0806762456422312,16.290446384720383,passed,
2025/11/07 11:15:00,0.6699766408023572,0.6365054089695004,78.94693962698835,98.05098233425305,2.5425075010327234,2.76805475,2937.4415572887838,3353.833766251163,0.9863655630895867,0.9966240564779016,33.95161375474181,3.1212515133531467,2.452971338662775,1.0520454100209347,1.032192386023694,15.995614701162387,passed,
2025/11/07 11:30:00,0.6683982804200753,0.6316119368926181,78.58571038917478,97.5021900772826,2.5293761869897793,2.7094,2940.7440072716945,3372.1863993051384,0.986422224693266,0.9963497864333243,33.87382798066771,2.3007672015195824,2.445319501043614,1.0321967254606992,1.0183676403101698,15.967775840519147,passed,
2025/11/07 11:45:00,0.669521239618717,0.6279739335789202,78.29791099253113,97.04408509312822,2.5224451482347736,2.703025750000001,2931.289838160982,3387.918637645699,0.9862983337234432,0.9962077273694347,33.80150811172625,1.5556741570541825,2.442496919656529,1.019253786553799,1.0121965966799675,15.939856760482622,passed,
2025/11/07 12:00:00,0.6663993820477812,0.6256158529421392,78.08292466577578,96.67884384959326,2.515484225426809,2.70801975,2930.1683087961724,3395.39520627794,0.9863549477554996,0.9961166158354666,33.98273899476887,1.2260797425524808,2.450277336716981,1.0178582782001713,1.0106380994258692,15.911855239104288,passed,
2025/11/07 12:15:00,0.6707983395007107,0.625894594395825,78.24162579354265,96.77993692409025,2.520611417095385,2.6973805,2923.7747155687334,3395.7273845413447,0.9861667682209442,0.9961365495259364,33.740591395897496,1.280387565241024,2.4473340809148976,1.0187482020166674,1.0158112863375777,15.929009143895726,passed,
2025/11/07 12:30:00,0.6720913152233029,0.6288807194587435,78.70729547426788,97.26546832238598,2.528972139129236,2.706008,2935.7564676384522,3382.737659050253,0.9862005722099568,0.9961957113626615,33.56311681755664,2.148087608763334,2.4487808200062102,1.036462341429733,1.0300209403717013,15.979295607647451,passed,
2025/11/07 12:45:00,0.666509473839534,0.6314542644431759,79.14233017315063,97.74286026369343,2.5311311999533688,2.712503,2961.6526466424143,3371.345207452001,0.9865592954508898,0.9962784231407587,33.90630554097606,2.734577607314998,2.460124769414248,1.0428535152336147,1.0259101699259512,16.02964845773611,passed,
2025/11/07 13:00:00,0.6725585787976411,0.6316606342142818,79.25385407241376,97.82424997775368,2.536941677118588,2.71104375,2949.704226642101,3376.2146094454724,0.9862940042435722,0.996330418777013,33.65188808992457,2.50630019597785,2.4524633436684273,1.037867591855437,1.0273985628248758,16.048487141340075,passed,
2025/11/07 13:15:00,0.6717041813744352,0.633606600741179,79.88426185905598,98.5473256678283,2.536573826265126,2.70140425,2980.493470373104,3390.5334064014137,0.9865824176849866,0.9963702165439733,33.55303263324311,2.604049405762294,2.4467193108253475,1.0437760762274133,1.0298328672333579,16.160580022057893,passed,
2025/11/07 13:30:00,0.6779223487284193,0.6359634825338284,80.55110418734317,99.31328827102537,2.544398899878994,2.70676675,2990.342776044096,3405.217394709187,0.986489962268261,0.9964943671791121,33.164320501046035,2.4933104226285656,2.4359333386857114,1.0420713506079733,1.0320020292430485,16.272856262574567,passed,
2025/11/07 13:45:00,0.6762259128659647,0.6399609895776445,81.31895600647526,100.20579562032384,2.5493168166942968,2.71202725,3019.29113826757,3408.043640623179,0.98680519942558,0.9966744146436891,33.26153117356005,2.9274384395529744,2.439666857144051,1.055600286179455,1.0377657586267972,16.385312638350307,passed,
2025/11/07 14:00:00,0.6762186355575204,0.6295970335921653,79.65155080832771,98.08854618515238,2.5297463602867842,2.6970725,2971.275648748993,3417.354843711795,0.986376129759525,0.996195330893417,33.14074084841789,1.6246584705190188,2.430387358996575,1.0307082750685426,1.0277585300674177,16.161614735519844,passed,
2025/11/07 14:15:00,0.6682850010885861,0.6288077786227791,79.20550955108253,97.48883830443631,2.525589918984231,2.69876375,2969.1454017092715,3393.65998527936,0.9865802759315941,0.9961449858711747,33.64209648098218,2.0840550411363945,2.447466682749635,1.038641870106708,1.0271107286812224,16.06983714183705,passed,
2025/11/07 14:30:00,0.6771549702465777,0.6287309398630633,79.18880697992061,97.41738293527025,2.5354731503730346,2.68690325,2946.28064318553,3387.211095148464,0.9861471406054205,0.9961785041828322,33.23886461971787,1.957701786425808,2.4354384374792275,1.025309180943458,1.0236732600614367,16.05839825065528,passed,
2025/11/07 14:45:00,0.6755849318059302,0.629255741036437,79.17345884731044,97.35057698237698,2.5365348483876575,2.69349975,2948.3553264361994,3377.9579714967276,0.9862084532105122,0.9961821015217723,33.305143711690675,2.307725608093495,2.438543019749256,1.0335151683554704,1.028964371987254,16.046914142025116,passed,
2025/11/07 15:00:00,0.6708977557550865,0.6284383479373137,79.06536270370533,97.1664367771327,2.5306697002211447,2.6879995,2956.110505577039,3380.307278140135,0.9864040331931623,0.99613904401497,33.53261624218206,2.2328906435961473,2.4447530784424485,1.0366767138817643,1.0278885776733617,16.035380493195472,passed,
2025/11/07 15:15:00,0.6721802342073008,0.6285663915012774,79.11395401180256,97.17485785173915,2.53204191253254,2.6911345,2953.325038520991,3383.2721383013773,0.9863478856083799,0.9961684756973903,33.48736253900353,2.1433412196721435,2.443976832054316,1.0379615952615626,1.0302448547923935,16.044529634549605,passed,
2025/11/07 15:30:00,0.6680629446844939,0.6297108413249674,79.2713928505905,97.31906359644469,2.531747865662265,2.698877,2964.2263023115665,3379.862022414205,0.9865578699480145,0.9962428880771752,33.80649839108895,2.2764010248776354,2.4540972261087575,1.0417521025822447,1.027363061404674,16.061632075697368,passed,
2025/11/07 15:45:00,0.6719679652808215,0.6297247652039023,79.35977014503321,97.38224711986804,2.534992801219685,2.70224425,2961.435849827195,3381.2802030648086,0.986427671098347,0.9962277132252895,33.53360849447971,2.266450584373268,2.4445983317968585,1.0392609446170806,1.0292302296008713,16.078739534261764,passed,
2025/11/07 16:00:00,0.6762334444583965,0.6303563132239981,79.4813326696732,97.52123935336638,2.540314918787287,2.69859,2954.103709456207,3382.059912361216,0.9862494977389229,0.9962846895409798,33.35173696077768,2.1883626433972534,2.4394657129624475,1.0348668792672253,1.0286879462385836,16.095850976380092,passed,
2025/11/07 16:15:00,0.6759666601818288,0.6311728785749939,79.6088078581523,97.66593328076358,2.542132597277715,2.6881445,2953.6266760627755,3384.7391587120123,0.9862570488902155,0.9963823043474472,33.54030838757357,2.0215493906460065,2.4450218281251246,1.032503641450412,1.024787212565778,16.11296640205236,passed,
2025/11/07 16:30:00,0.6759829565177674,0.6313654110989302,79.69201299428273,97.75915134588364,2.5416404910035775,2.6849915,2961.3741488642277,3384.954034415066,0.9863235652240426,0.996342609143118,33.40289273361539,2.194756657199658,2.439820277830207,1.0360247858132834,1.0280976382645326,16.130084679819824,passed,
2025/11/07 16:45:00,0.6706248628677364,0.6337203579486299,79.92686981493462,98.02892658806375,2.543285240253041,2.694379,2975.166337726341,3373.7908498799784,0.9865940890236932,0.9964619930678383,33.79590755255519,2.7070094440276002,2.4548859950518374,1.048835429834229,1.0310255889930722,16.14720910623761,passed,
2025/11/07 17:00:00,0.672156564840293,0.6319338223881177,79.89343257475113,97.95995881322968,2.5384174659256353,2.7030325,2975.5795963939486,3392.2994714955626,0.9865500612646682,0.9963839059947135,33.62827193049327,2.1319757603126632,2.447868205947267,1.040758209703935,1.027735911679387,16.16433544683299,passed,
2025/11/07 17:15:00,0.6713626594345002,0.6333299871205877,80.08429870669943,98.17358329729105,2.541726876987798,2.6869335,2982.235856740022,3384.091258201773,0.9866307759506946,0.9964379881745962,33.7168466135343,2.461643613488349,2.451201813912238,1.0439221813989805,1.0278033048722943,16.18146473574375,passed,
2025/11/07 17:30:00,0.6729675786450907,0.6334545980330476,80.18460651902929,98.27486533606097,2.5428655337518222,2.69485475,2986.8268087111655,3383.3885636530254,0.9866194647788179,0.996391755082624,33.503446281868094,2.6558477357993997,2.444360030832958,1.046465512136946,1.0319931582353885,16.198601112960933,passed,
2025/11/07 17:45:00,0.6746333071167819,0.6333399752224825,80.25917569855561,98.34071039329358,2.5432883870442295,2.68620925,2985.3632619812397,3390.531617315493,0.9865511328245583,0.9963984667828581,33.38398998180215,2.4996969064785945,2.442421820258492,1.0464809095137053,1.0341014078188444,16.21573940353015,passed,
2025/11/07 18:00:00,0.6754038962652735,0.6330881096707467,80.32876991185535,98.40265304753734,2.542330134201724,2.6915115,2990.743633443979,3394.2975908938147,0.9865700205818559,0.9963456730981274,33.20247883927553,2.549922253193875,2.436962353009146,1.04862461635507,1.0375706571812668,16.232882712754247,passed,
2025/11/07 18:15:00,0.6781219214464683,0.6334563922749323,80.44141780790822,98.52045024446095,2.5453935840542585,2.688036,2989.5121902532273,3394.581062488264,0.9864748984640537,0.99634793122987,33.0073815619298,2.6303457515681723,2.4319748708193893,1.049266468534394,1.0407222312051232,16.250030005532274,passed,
2025/11/07 18:30:00,0.6782528223189289,0.6348371854093271,80.61737885532933,98.7228395793934,2.5494274491225504,2.69554925,2990.9840967936375,3389.734894680426,0.9864865332480222,0.9964372330136001,33.101249295026186,2.7754332314277668,2.4358968976650397,1.050091577088417,1.0395193159979115,16.267180142001536,passed,
2025/11/07 18:45:00,0.6752399154503799,0.6354779363183035,80.73471562297316,98.85167475412648,2.5476603682122927,2.6972035,3000.8595555701622,3391.0180382088483,0.986670714478533,0.9964799096938419,33.30403535626086,2.7929986591586142,2.441413605401287,1.052614047737141,1.0376905490263593,16.284333224134937,passed,
2025/11/07 19:00:00,0.6778296984703818,0.6354243764924541,80.80341566122156,98.9207370081689,2.5488626505074192,2.70024025,3000.051444122298,3395.5428520884207,0.9865838313549271,0.9964579881037959,33.077210011719345,2.779312055590024,2.4346669747173375,1.0543185588711377,1.0424438468570452,16.301491429409786,passed,
2025/11/07 19:15:00,0.6758544502073167,0.6353144476839551,80.78434023666232,98.88245871627393,2.546806487707948,2.7198355,3003.7746792487305,3396.019689888851,0.9866794590134816,0.9964580785870774,33.192247190241225,2.7549496839578973,2.4377301665074995,1.0553385430770383,1.0413373836632511,16.299037819316386,passed,
2025/11/07 19:30:00,0.6756145528341585,0.6355722145712621,80.78451910591119,98.86866820285735,2.5478187981408635,2.70453325,3002.6051078947708,3392.984655517617,0.9866755134489891,0.9964774295609695,33.22357082211002,2.826962099592953,2.439724020885149,1.0567348030202102,1.041922622325972,16.29480382441936,passed,
2025/11/07 19:45:00,0.6840011924955992,0.6345857007911845,80.71263657703926,98.7643767107235,2.5536522356886944,2.7017025,2980.0059209489496,3399.3157967597967,0.986224210335085,0.9964659650630234,32.843378551313506,2.420909213328038,2.4279011871790153,1.0446123196672437,1.0407743190251721,16.29056916660438,passed,
2025/11/07 20:00:00,0.6817708200989188,0.6331013487465346,80.58651121284633,98.59336290459053,2.5467365454345683,2.696275,2986.5685608673994,3408.4128277663613,0.9863485254160395,0.9963702111800427,32.82683917182096,2.2032791257227187,2.4254397245646118,1.0448605760271947,1.0408723583824997,16.2863328098075,passed,
2025/11/07 20:15:00,0.6742814882275734,0.6345428924691229,80.69551052316334,98.69899137051719,2.5450754656901258,2.69062275,3004.621720226046,3392.8673904363686,0.986728198126934,0.9964164260942471,33.28051003818668,2.7474966321659946,2.4404603237621822,1.0533311451931824,1.0384524118938439,16.28209257756665,passed,
2025/11/07 20:30:00,0.6802651340934321,0.6318595520351834,80.54166916303635,98.4637089349264,2.543293921784862,2.7180205,2994.366676822231,3405.9359022604494,0.9864364460209328,0.9962389893797988,32.75863651170507,2.371462363883335,2.4242925523891126,1.0452751810367993,1.0413961070915818,16.277850646964957,passed,
2025/11/07 20:45:00,0.6751169306936861,0.6319257040347321,80.56421933200271,98.44766217501679,2.539419588897175,2.7096895,3007.179060963869,3401.2184728206016,0.9866860886455514,0.9962104938034455,32.99453324806397,2.6443816369248516,2.433476893433138,1.0529802097364944,1.0430378718159392,16.27361023073263,passed,
2025/11/07 21:00:00,0.6711986748804052,0.6336765405999827,80.71100185301762,98.58822890889365,2.542215661888943,2.70408,3018.9956444842537,3380.684493855397,0.9868926367890477,0.996240165227602,33.184182966405096,3.4681269582335,2.4433169601962774,1.0668962037277412,1.0493392159732684,16.269367078766653,passed,
2025/11/07 21:15:00,0.6742310282648817,0.6316234328181277,80.61091977497573,98.41914517560662,2.5403509816708225,2.70149825,3011.9446949752123,3390.7619960195007,0.9867230095794286,0.9961429196156881,33.015830914544715,2.98734682588626,2.436822849659899,1.0526251387545162,1.041924651114337,16.265122227818765,passed,
2025/11/07 21:30:00,0.6815573109117997,0.6285219443921979,80.43019739391472,98.14862938575557,2.538786373142566,2.680898,2993.8560609771544,3411.0781288153744,0.9863313882091732,0.9960090600998692,32.52359008997343,2.194454334674311,2.422256256076694,1.036356809178106,1.0388180098326822,16.260759641920195,passed,
2025/11/07 21:45:00,0.6717409318084124,0.6306484786047406,80.53634980055445,98.23797467065214,2.537316301803036,2.697462,3013.361170164309,3389.6477638193787,0.9867671963913265,0.9960770330607367,33.084225291522294,3.105611264027907,2.4455662602610158,1.0593653488242454,1.0469674381252656,16.24645894878729,passed,
2025/11/07 22:00:00,0.6560872078801177,0.6148764805977477,77.52405423848533,94.50411495064112,2.4975490214009635,2.71165625,2946.474488315195,3380.861618447538,0.9865458120542737,0.9953027784381442,33.768870278652194,2.1316296967978907,2.470824830307653,1.0615482245393364,1.05405896534255,15.802832101520245,passed,
2025/11/07 22:15:00,0.6691777466069194,0.607847225279208,75.9000632445212,92.50514915251634,2.5008224806364554,2.6800045,2864.4551071681913,3345.0386974292187,0.98554347122868,0.9949463315993432,32.797232841779625,2.2086722568795394,2.4447580679432512,1.0498628389398,1.0680710497371753,15.528841699909995,passed,
2025/11/07 22:30:00,0.6391644381076537,0.6112717717901064,76.0884705672348,92.73349054132592,2.4884694745862865,2.6771355,2926.4997682274034,3312.317349406963,0.9867133126636473,0.9949764171341946,34.65902672391489,3.726828620406179,2.5086805948510444,1.0864698211285546,1.0625055490848085,15.525105954759523,passed,
2025/11/07 22:45:00,0.6393628611509086,0.6098646056552115,76.0210115332232,92.60860545432992,2.485339142458378,2.65712075,2928.6748784703127,3316.496220148654,0.9867004484501432,0.9948579324263134,34.497539823153716,3.6822833049516404,2.504914688901649,1.0853273658239864,1.0639521536984529,15.521368182747512,passed,
2025/11/07 23:00:00,0.6817393346724422,0.6099850706657233,76.02696515964863,92.63622786732073,2.519281399656558,2.661559,2838.4501349858024,3321.0950753773727,0.985071476370711,0.9950952932953483,32.189916065396176,2.5579050175311924,2.426401184731679,1.0372915212760472,1.0659125737533401,15.517627678811586,passed,
2025/11/07 23:15:00,0.6577260068642771,0.6115779989544973,76.00533395751368,92.65605036355636,2.5041696611831252,2.69395975,2885.2319035432943,3309.988970266773,0.9859956594934715,0.9950825218708463,33.58525973492378,3.3194680957661924,2.468536740103128,1.066026565834029,1.0640863585925247,15.513884156523584,passed,
2025/11/07 23:30:00,0.6572757496252054,0.6129284426696566,76.09629415735198,92.75384845023812,2.509266541596571,2.6284225,2879.2187085664086,3301.926111307976,0.9859679390801863,0.9952390760833023,33.87092408440537,3.277476749240038,2.479606987346957,1.0593231336347566,1.0544097338994067,15.510139885273757,passed,
2025/11/07 23:45:00,0.6666416806879601,0.6108727982517975,75.93854160378163,92.51007003863512,2.509570372348136,2.702807,2861.481906393896,3317.421370209253,0.9856207786189402,0.9951393774882153,33.16636682911005,2.848676176703805,2.454913792625996,1.0588620962699664,1.0684110472423551,15.506392596568084,passed,
2025/11/08 00:00:00,0.6532056301261957,0.606469678596947,75.04722220425556,91.53821474282338,2.4933699448080664,2.62807325,2857.7628070514897,3303.52444747412,0.9858429927221605,0.9948761405787263,33.9598778198666,2.816713436209763,2.481894583189264,1.0509905943248457,1.0518351030917783,15.362368461763163,passed,
2025/11/08 00:15:00,0.6454338814822391,0.6046275575879753,74.88083975414753,91.33169589093328,2.4829648247981893,2.67848125,2876.014452637009,3302.08054122879,0.9861004712388068,0.9946252498259627,34.15013219182567,3.3270976694479457,2.4924703200695584,1.067755687528304,1.062429611120604,15.339992554030564,passed,
2025/11/08 00:30:00,0.6641366559121061,0.6026658589689905,74.72862894160386,91.1679446796214,2.493226701392136,2.64062575,2836.6734083573856,3307.022346560351,0.985364804804519,0.9945810975786801,32.98523860502089,2.7064285801711927,2.454259146377099,1.0391630695319454,1.0594532630763736,15.317626301390415,passed,
2025/11/08 00:45:00,0.6735903568086546,0.6020885696050113,74.59013036395147,91.06081297866214,2.49892053008286,2.64704225,2813.954601227478,3306.7988968927198,0.9849982383116634,0.9945967372595147,32.411800560314404,2.434183106752049,2.4352193349050073,1.026851106277436,1.0590130522446557,15.295276576029044,passed,
2025/11/08 01:00:00,0.6680755871168235,0.5987948599288645,74.22604890936377,90.67140558877249,2.4837527952311977,2.67879925,2823.2111623721817,3325.926351892066,0.9851646358728174,0.9943442960532785,32.41664832407197,2.149381416592152,2.433926705505859,1.0350926144761476,1.0669846158700964,15.272937489314847,passed,
2025/11/08 01:15:00,0.6218415934597503,0.5982173194877984,74.07669256529975,90.52738748285566,2.449041215532372,2.6588825,2920.2231811538586,3306.9541493848965,0.9868582607929368,0.9939574096481713,34.93449164766406,3.8194215242524554,2.5200522523057365,1.0835560387796992,1.0605928590734022,15.250613938918267,passed,
2025/11/08 01:30:00,0.6654347338356508,0.598011779474618,74.03262610032591,90.51359154718295,2.4821022008381157,2.65174425,2823.1269796264514,3312.1155860222284,0.9851948637242036,0.994242537611924,32.55721793014512,2.473671997690201,2.4397973881163044,1.0308467711848714,1.061009556835362,15.228299074872277,passed,
2025/11/08 01:45:00,0.6133731432304189,0.5966924609415515,73.73450828675259,90.2288941177545,2.438881620151356,2.6533275,2927.9635606210804,3306.860893802291,0.9870748607120369,0.9938186598515304,35.37192701401343,3.935967099594704,2.5357253224874245,1.09127101923793,1.060316097620403,15.205998766763367,passed,
2025/11/08 02:00:00,0.6473042428815129,0.6091149160462531,75.56707008688373,92.58298109615612,2.4870730508115773,2.670528,2903.5453347467424,3309.3876222530907,0.9862997404302725,0.9947509414379767,33.86085962000684,3.7900918923607536,2.4821891041033113,1.0710489815163633,1.0625383261234453,15.452018123853367,passed,
2025/11/08 02:15:00,0.6796832908064034,0.6079126717595879,75.35290027379175,92.42484503714599,2.5068957082540875,2.67812125,2830.7893019884805,3326.3780790410806,0.9850372021212316,0.9948800321271741,31.975097702378342,2.576089543819981,2.417819414180498,1.037277215955934,1.0691521422175136,15.435376482505067,passed,
2025/11/08 02:30:00,0.6521195016557806,0.6074734153829244,74.93784068532587,92.03162310614591,2.4857813546301233,2.717787,2875.835873083675,3308.1303260319314,0.9860034142343448,0.9946944392435092,33.51253733501982,3.4872007879825015,2.46237134354476,1.065435160431297,1.0658425172187003,15.371987875424486,passed,
2025/11/08 02:45:00,0.6489947321067991,0.6023740442932788,74.29968404251848,91.31018715714501,2.4704413486631998,2.676731,2867.3204689222475,3329.402301386944,0.985984530652879,0.994448731537656,33.6001974718773,2.531574109636708,2.459899251393371,1.0502843617213877,1.0557132507781322,15.308640157974597,passed,
2025/11/08 03:00:00,0.6143646801175658,0.5953073132048466,73.54067294550093,90.3121291673163,2.4293368774505226,2.61589775,2922.851821892052,3342.2654091444947,0.987024284508389,0.9938090284829657,35.26825195253811,2.9265745483718875,2.5273031486732647,1.0841033738465748,1.0584394827508794,15.220080330907788,passed,
2025/11/08 03:15:00,0.6473027103466271,0.5981520331276071,73.63507623272892,90.38465705655575,2.4689444523715993,2.621493,2837.5995695653787,3298.7060873694177,0.985622629874556,0.9941695800344736,33.688482473635744,3.218441829672602,2.4864939691499486,1.0539838461330266,1.0636484775272157,15.150197809745627,passed,
2025/11/08 03:30:00,0.6425768157946832,0.5994941335332197,73.31590378312346,90.12480249787001,2.470972438923701,2.5298795,2816.784190393815,3287.684024694275,0.9856026407587379,0.9944405777400883,34.37231158535372,2.890420083917006,2.511143204288933,1.0481357268989482,1.0495235328451205,15.08397271376843,passed,
2025/11/08 03:45:00,0.6365244042294399,0.5961192271604753,72.74817261455904,89.52446836092597,2.456936628370453,2.503613,2818.2799271779836,3297.1113784845766,0.9857334974681503,0.9942011971510977,34.522590402522404,2.639320607011812,2.5109328576506234,1.0524361657454422,1.0524014657950445,15.025128895700552,passed,
2025/11/08 04:00:00,0.6654494416266749,0.6035346419017131,73.48628844893156,90.51769704396055,2.49755304805364,2.515265,2763.665277548218,3274.828387795532,0.984812078538152,0.9948957798015376,33.414462157286096,2.5103509071448284,2.4767079486686394,1.0236252922938291,1.04544932973449,15.081458259531882,passed,
2025/11/08 04:15:00,0.5797858883343452,0.5547789574902061,67.42464272247977,82.90688179223288,2.340045467486259,2.55158325,2826.7339067697894,3303.2991643899286,0.9861891633289975,0.9908105625263052,35.794233840546624,2.834678343234286,2.5576600516315366,1.0575405405278153,1.0663558767845778,14.34455610370817,passed,
2025/11/08 04:30:00,0.5895064376476196,0.5547626042067602,67.09030045959885,82.5886150825351,2.347431713984087,2.58613575,2785.9291019672783,3296.878656234156,0.9857510120568561,0.9910163392305622,35.39519884412223,2.1409550907804316,2.5394580130730855,1.0373072770220664,1.0623291207144943,14.278975841670492,passed,
2025/11/08 04:45:00,0.6018891417558043,0.5542805023446429,66.87198301590512,82.3214435627419,2.357439805694553,2.57971875,2748.153398286263,3281.060479775409,0.9852435820670595,0.9911062702582105,34.67839458897532,1.9518706666792691,2.5182263706042343,1.0195525503240674,1.0644935236684518,14.213508793188613,passed,
2025/11/08 05:00:00,0.5934322209654966,0.5493650781927537,66.3408523249937,81.66974284902605,2.342527243725863,2.5814615,2755.700332752912,3283.995249189286,0.9853370766592308,0.9906471151495588,34.90417740900879,2.1505346562185252,2.530152684281101,1.0241502908282227,1.0685690919987456,14.14815144451033,passed,
2025/11/08 05:15:00,0.5959976413923105,0.5460592124902566,65.92626882972617,81.15882981514744,2.338824833971923,2.56430925,2736.210452009994,3285.153221315633,0.9850730161828883,0.9904770061014355,34.66186395115396,1.7737845645126853,2.525938065639001,1.0120095634942048,1.0680607229534491,14.082914893550376,passed,
2025/11/08 05:30:00,0.6025212824369052,0.5452469712345279,65.6698953652282,80.85913037060313,2.3442623382896257,2.5371585,2708.426919305548,3271.1885664464853,0.9847447183152922,0.9905319774209796,34.38573401022065,1.5373531243340994,2.5183473253599558,0.9956858634993195,1.063291841222544,14.017787380701916,passed,
2025/11/08 05:45:00,0.6072017423612714,0.5517079506360454,66.59159891876153,82.07398288372619,2.3566260306185054,2.52621775,2726.05878252079,3280.690041816622,0.9849147642356154,0.9910044830699034,34.361582422185315,1.5596353542307284,2.514410125998361,1.0009301534020387,1.0588777714207824,14.155660638820649,passed,
2025/11/08 06:00:00,0.6098934480785715,0.5603683334409012,67.3195999241768,83.01577510777955,2.3792840892044684,2.56112775,2720.218262940762,3249.036794198804,0.984894724374639,0.9916538166425681,34.73796217340717,2.5957616192519435,2.539273136638619,1.021969130249569,1.0652384431464332,14.20255358185548,passed,
2025/11/08 06:15:00,0.619781945723941,0.5621195846842643,67.19364601663509,83.0606092066394,2.386012722220653,2.51606525,2694.9879034825785,3255.4925932849287,0.984649427745613,0.9919378750167693,34.22683251622953,1.79052093544441,2.5084784755952336,1.006768209082069,1.0610828467589524,14.197922168613145,passed,
2025/11/08 06:30:00,0.6037835383982664,0.5608895276093061,67.0932170802193,82.97360827250006,2.373164528159357,2.4802085,2727.665929861418,3253.0662337714757,0.9850899922655624,0.9916509531504849,35.013301377309716,2.578885798454181,2.541005507611926,1.0280892484241637,1.0627431783088677,14.193261423155349,passed,
2025/11/08 06:45:00,0.6223058857600284,0.5645490718747262,67.34199827586932,83.31598789430252,2.3949776171731005,2.48018325,2680.235132622379,3244.0687912892686,0.9845061299402488,0.9922190360323576,34.442792884716404,1.7429104727375493,2.5220326258109607,0.9996376461511314,1.0519709211882906,14.188575295099167,passed,
2025/11/08 07:00:00,0.6252422024127023,0.5638476410865474,67.30011656064583,83.30486282887583,2.395167720806915,2.44857825,2678.79966403019,3243.0645650156443,0.9844254246593888,0.9921313134257612,34.092333140801294,1.7821743228989837,2.510346390163715,0.9939571973370246,1.051575918173715,14.18385804841171,passed,
2025/11/08 07:15:00,0.6154759460567705,0.5591262505645739,67.00742287165646,82.94341134981798,2.375801957757016,2.44656575,2704.5867365856975,3263.551934951022,0.9846711159481057,0.9916146876179817,34.14819075465603,1.9732415187792605,2.5164123556791442,1.0083988572793574,1.0628839416837943,14.179115540002297,passed,
2025/11/08 07:30:00,0.6041817109418524,0.5556635423783648,66.8385464968219,82.69473185090334,2.3611453198959236,2.4487365,2733.1031954345217,3270.0600142954795,0.9849873289252938,0.9911897642691618,34.533360312453624,2.360492980925187,2.532236143406509,1.0170978522123966,1.0627237868675437,14.174340717225382,passed,
2025/11/08 07:45:00,0.623201945232411,0.5584683897455568,67.08420934544337,82.90746560496314,2.3829311152787245,2.4401015,2691.9901286358836,3254.275185166359,0.9843871091281859,0.9915886930521377,33.635541131138076,1.9916888365167387,2.504972309296775,0.9950603313825482,1.0606430591469809,14.169540635961972,passed,
2025/11/08 08:00:00,0.6125112754543817,0.5571366677131224,66.98270228140335,82.72090256117991,2.373416831532095,2.43526825,2715.464633349399,3252.6026515311987,0.9847283857109935,0.9913557950470526,34.12619704176969,2.528010634069494,2.5218044385361673,1.0108458882340725,1.0649504871055966,14.164711345651659,passed,
2025/11/08 08:15:00,0.6051285062231236,0.5540883550312653,66.77360155081583,82.3979858723657,2.3613102879641437,2.4428545,2730.8365844544437,3265.7729706515593,0.9849267284536463,0.991076100775793,34.38675398098196,2.403650714819424,2.52937655387499,1.015060399455695,1.0652814083257782,14.159855835375891,passed,
2025/11/08 08:30:00,0.6179210487545228,0.557420043818954,66.98273038921752,82.59166173348385,2.3793255241939506,2.442193,2698.5946230815352,3249.674104523543,0.984529574236769,0.9914861920458108,33.91953141627615,2.246284245632831,2.516211344891605,1.005330747894037,1.0664860691549114,14.152867608355436,passed,
2025/11/08 08:45:00,0.5821165004978579,0.5467031637082439,66.11620436236524,81.46174121081927,2.330521797728964,2.42868,2772.0757861345974,3285.3309306053306,0.9854702485033346,0.990295680614608,35.28380628491706,2.823341748322347,2.563194640063641,1.0418632571205098,1.0757301744581655,14.116918391072238,passed,
2025/11/08 09:00:00,0.6027257164937486,0.5516332867625992,66.33998175456168,81.67541044030455,2.359411330476226,2.439581,2715.5337382059774,3252.487770233048,0.9848132571211689,0.9909590872108391,34.5636541099418,2.410520521946104,2.5387234871238635,1.013554476457115,1.0670023772215238,14.081017567536854,passed,
2025/11/08 09:15:00,0.5872385646402004,0.5438126988361249,65.69313118931194,80.81673299690242,2.3311562221779822,2.420537,2746.602720288367,3278.3732990365825,0.9851788369083212,0.990197995064251,34.9582232102021,2.3514515391122184,2.5490160912950643,1.0232004457623602,1.0719728262340729,14.045160335922487,passed,
2025/11/08 09:30:00,0.6079707337629797,0.5483132893588605,65.88123770134109,80.98565789349465,2.3583846797185393,2.421789,2690.7318884545557,3249.4994280864853,0.9845304209080152,0.9908333069239175,34.18671026729099,1.8726967654346354,2.5230709171183228,0.9972146306065681,1.066063793849623,14.009350530914679,passed,
2025/11/08 09:45:00,0.6018415555413996,0.5444239262417088,65.49384769249473,80.44766849649224,2.3462787545763972,2.431243,2697.9848005945264,3257.653318715033,0.9846302818836657,0.9904902308469197,34.32177227025514,1.8196384733971922,2.5264442741031448,1.0006640169004801,1.0700830517291444,13.97358718928135,passed,
2025/11/08 10:00:00,0.5892683347511675,0.5397962478815775,65.04861784800279,79.8387536792482,2.328565489748356,2.41903475,2714.812692384765,3270.788954604262,0.9848764545147775,0.9900640764537973,34.864863376269085,1.8033294934270234,2.5467648798429567,1.009790522261366,1.0720447323633835,13.93786543055957,passed,
2025/11/08 10:15:00,0.5787516189430008,0.53504414187641,64.61128341884114,79.24288892851811,2.31232743767352,2.416887,2732.3754642653003,3279.831578185399,0.9850945994130128,0.9895829241848896,35.22210821027532,1.9594615353783615,2.558216652194903,1.0172093793644188,1.0752552042010919,13.90219130523272,passed,
2025/11/08 10:30:00,0.6001198381862608,0.538337754669282,64.69796216402115,79.32038096746471,2.3374707985976966,2.41956825,2676.4088357690857,3255.8853300996147,0.9843454029716312,0.9901193927588254,34.29539287224659,1.3124640998358892,2.5229892712876327,0.986020746481566,1.067525514824767,13.86656438140957,passed,
2025/11/08 10:45:00,0.593080224456004,0.5382057270308208,64.50278209909017,79.05643798671073,2.3332471408203137,2.40763775,2680.0272625417906,3247.754658369568,0.984608695259027,0.9901368673521668,34.843380869145534,1.4052162184396975,2.539158801401554,0.9910370610000272,1.063768916221822,13.830980218372774,passed,
2025/11/08 11:00:00,0.5748603932454325,0.5328893301018193,63.95751100259407,78.36120985236043,2.309695128433575,2.42287625,2711.1009837043666,3261.7399331247457,0.9850237437403683,0.9895194096738033,35.58498026924912,1.7930840816218456,2.564624212091211,1.0118121259046529,1.0712028717119404,13.795441568508929,passed,
2025/11/08 11:15:00,0.5694906801060745,0.5270628260991412,63.44965536592044,77.68379541327327,2.2930571528814374,2.416642,2716.7650291582595,3283.9359606614116,0.9851015169818806,0.9890655008049174,35.62595311772192,1.2550313899661625,2.56158979366428,1.0072442257387813,1.0720917150866756,13.759950327008719,passed,
2025/11/08 11:30:00,0.5843744069425055,0.5318622124525013,63.6478384332322,77.86967889990329,2.3157997185756036,2.3976425,2672.506971092439,3253.9565674346327,0.9847356265953799,0.9897419459009829,35.23448010085426,0.9071554062411277,2.5470676752471997,0.9892987854932574,1.065562598510431,13.724502594669568,passed,
2025/11/08 11:45:00,0.5851414964183271,0.531394295856833,63.49050402781719,77.62148741110109,2.3166290505810547,2.4015585,2662.62011147989,3246.4409332646396,0.9847123314568373,0.9897767907071113,35.24834876246095,0.8188680370242372,2.546765244820598,0.9859085800538979,1.0648624771245399,13.689102477912016,passed,
2025/11/08 12:00:00,0.5632031102416236,0.5029548552315213,61.56667414857305,75.1951965598833,2.2454696799575045,2.41865025,2709.9036599019955,3370.670881411567,0.9838288300871791,0.9868352239819109,34.35072230274483,0.2983598609961409,2.5270569379545034,0.9967618351939077,1.1095641661944975,13.653745769241116,passed,
2025/11/08 12:15:00,0.5904015776449472,0.5287402325275932,63.393306976048606,77.34338221719656,2.318358117977941,2.41000625,2651.0688278374687,3249.4282454274917,0.9842888310236778,0.9895612197345739,34.74473346862783,0.713039931851909,2.5359267551377234,0.9782273651643225,1.0700590598899093,13.679465289908903,passed,
2025/11/08 12:30:00,0.6052190557415408,0.5429433384705701,65.25374359543062,79.530405997645,2.3575272843190107,2.41732175,2668.442594141046,3226.233746231622,0.9843867079990093,0.9906118474545851,34.47735124477653,1.5349416932395037,2.5299626831003543,0.9834449998070747,1.0607825474148074,13.896860304658299,passed,
2025/11/08 12:45:00,0.5699605142241045,0.5420441723987076,65.48481130787518,79.94328844770553,2.3206838019780847,2.488645500000001,2776.600563420985,3279.334681654565,0.9858167169298035,0.9900426577613227,36.09972932814026,2.3647070865531123,2.571556056699853,1.0464090879516172,1.0740541123861458,14.053910829075013,passed,
2025/11/08 13:00:00,0.6041022450628964,0.5453807659152343,66.07830452303665,80.51682530026805,2.3514802983674397,2.5621245,2727.5352496200035,3266.39963915578,0.9849696673376195,0.990515375985032,34.09107990757305,1.674976848786418,2.4975596116980547,1.0046441414977785,1.0731201617746868,14.094619800653486,passed,
2025/11/08 13:15:00,0.5847406471914552,0.5409442261511244,65.95877373024206,80.29381052146059,2.3265954706611125,2.562707,2779.153271052613,3295.9367173980413,0.9855868854530987,0.9899452593146558,34.87717644728351,1.9943179688525998,2.526491100586736,1.0293615935131144,1.0791429337132186,14.13427685098796,passed,
2025/11/08 13:30:00,0.5805640781794843,0.5381751067406583,65.96527258109954,80.22399323792156,2.3155532551670754,2.5948185,2801.6677788991838,3319.0650903684686,0.9857876038781073,0.9896386050695394,34.838716674768584,1.8786068883595426,2.523420498216827,1.0353613465695088,1.0842609220715058,14.172882919440829,passed,
2025/11/08 13:45:00,0.5960371234244773,0.5427908294994817,66.48793400208139,80.78481741667198,2.336945787761576,2.61132525,2779.9394682361044,3300.8332211041347,0.985454725786302,0.9900986160871578,34.132626769198346,1.8313255376716286,2.4977175245991208,1.0207509283954002,1.0809305617953244,14.210436122689304,passed,
2025/11/08 14:00:00,0.6045660169495057,0.557781094033532,68.75116522825725,83.45552557191535,2.3696357385273217,2.62477675,2824.910383564182,3301.1313070910564,0.9858334468613418,0.9911305704336791,34.16460328508874,2.619308134690907,2.5042711345057507,1.0431507032115086,1.0770884286623217,14.51648732588499,passed,
2025/11/08 14:15:00,0.6266094567315043,0.5696195124206073,70.4236971791489,85.40855424202711,2.408816468129195,2.57158725,2816.7536272397697,3292.9434974950727,0.9855393281578441,0.9921263540461464,33.45534745644588,2.5868467396516572,2.482813115117158,1.0330577725054202,1.0685444982667271,14.717139049342881,passed,
2025/11/08 14:30:00,0.6355170215946455,0.5800729337162783,71.87751319635372,87.1779694976406,2.43393631919918,2.59242525,2837.5361192185737,3292.4072883251497,0.985666477961224,0.9928362370431854,33.29231414745558,3.0303122863648353,2.4748300029029404,1.0463534974843371,1.0690537081696714,14.91989189425625,passed,
2025/11/08 14:45:00,0.6327186935296767,0.5853802416335672,72.59533528056214,88.05488385127414,2.440686918366183,2.60188825,2863.826747020856,3294.051511095817,0.9860225862501125,0.9931569210056153,33.61913041460652,3.348221655389551,2.4819148193496705,1.059905887981348,1.0697624233255096,15.029452909476904,passed,
2025/11/08 15:00:00,0.6462763814964806,0.5822099028361437,71.90474528871253,87.21542672362851,2.445666239085308,2.61411525,2814.5976434657655,3288.9196122897242,0.9853900441539067,0.9930975309591757,32.78968657316811,2.620703992366466,2.4465503032017524,1.035126500146608,1.0685712123693598,14.927166092075808,passed,
2025/11/08 15:15:00,0.6298912029293114,0.5811594198031278,71.75980001255154,87.01266908795016,2.430619992812084,2.6189325,2846.037374977852,3294.7023567109827,0.985953835236223,0.9929351543218711,33.69286922667844,2.881978637239494,2.4741923716987007,1.055452664499958,1.0691005163024792,14.925804762498396,passed,
2025/11/08 15:30:00,0.63307435381363,0.5817331662122275,71.73662156390293,87.02888620930668,2.433522624898796,2.5923345,2835.7898794505277,3297.089223030356,0.9858463265233024,0.9930463355947928,33.60987255715059,2.567006417815029,2.4680364451490475,1.0490402178690488,1.066157174026077,14.924500051656251,passed,
2025/11/08 15:45:00,0.6307126681574934,0.5832365402946221,71.77440836634946,87.12119980830684,2.4348795475081157,2.61469125,2836.889419679114,3293.4009162725406,0.985932664131666,0.9931657212917265,33.870266950793834,2.6698809678641817,2.4757416705766033,1.0552917549330418,1.0663344769678027,14.926518559295337,passed,
2025/11/08 16:00:00,0.6309880336569027,0.5831027576186412,71.74001191064556,87.10896043686154,2.4339740260093743,2.60688875,2834.406885887834,3298.9951166311007,0.9859275744418073,0.9932023233208942,33.904389738027696,2.3644383280910484,2.474315669567702,1.0500001186094943,1.061760054338855,14.928541165204972,passed,
2025/11/08 16:15:00,0.630660422875997,0.581633958671724,71.67561983516974,87.01710702634256,2.429541055512467,2.60555575,2839.041936190878,3306.3846400165867,0.9859455149916495,0.9930657823826062,33.76804169102523,2.298751769324646,2.469759011794314,1.0503816025135104,1.0645934542057278,14.930566170533448,passed,
2025/11/08 16:30:00,0.6264311011585824,0.5826907935206942,71.78069367175065,87.13213086085142,2.430359789437782,2.57825425,2843.6926928942203,3300.496811845156,0.9860625119525215,0.9931572062455584,34.184583726607336,2.420352638113218,2.487929037476443,1.0518072282195068,1.0580488605721547,14.93259111100422,passed,
2025/11/08 16:45:00,0.630197772366489,0.5826957873160652,71.79256127811176,87.15173133280229,2.4326705611985497,2.61109,2840.286612351509,3298.898635485127,0.9859557609260989,0.9931235279382056,33.85472920331219,2.5594659918299847,2.4762516007309836,1.0532285475297036,1.0643779848052224,14.934615222156609,passed,
2025/11/08 17:00:00,0.6220951771353523,0.5828474076393039,71.80604628313078,87.17496250976036,2.4273546856518244,2.60530875,2858.39308000651,3295.070830231258,0.9862556790788101,0.9930609387381387,34.32005548192485,2.9130357791647237,2.4924472634622097,1.062620593982699,1.0633076648689215,14.936639455505043,passed,
2025/11/08 17:15:00,0.6425645192030761,0.5845813231624,71.95612617333477,87.36029562894521,2.4469822771129595,2.61612375,2812.8376517238885,3292.0961283286188,0.9855211425751536,0.9933654558548907,33.3121571599879,2.316293630935086,2.4596271422256613,1.0386053975593914,1.062595754773592,14.938664762736712,passed,
2025/11/08 17:30:00,0.6333830872579417,0.5832965778106507,71.86426924464558,87.25486916130082,2.436254122654348,2.61769875,2836.5998393379136,3296.0495194780456,0.9858630613129779,0.9931542619606951,33.63799261222167,2.658999968106741,2.469811049863511,1.0525163065469403,1.0667189334385832,14.940692283208923,passed,
2025/11/08 17:45:00,0.6287718306526979,0.5834903394669835,71.8815025014739,87.28058224085655,2.4335471099169954,2.59703475,2844.0156931649362,3296.2865559184747,0.9860109798545243,0.9931661289291636,33.965806282174874,2.6924113599639385,2.482250894067689,1.0553110029542043,1.063205930771959,14.942714792273762,passed,
2025/11/08 18:00:00,0.6316391392556535,0.5821909342463959,71.797938238451,87.18253573807523,2.431034317836356,2.5989955,2841.694115120803,3305.788664572588,0.9859250520532731,0.9930645193211338,33.64661354019092,2.5186125679435123,2.4696164390858764,1.055446011156817,1.0695209946982362,14.944741605742667,passed,
2025/11/08 18:15:00,0.63624348524154,0.5842025140516156,71.95674763676581,87.38147265457506,2.440648292709916,2.604589,2828.5589144156884,3295.5374395788444,0.9857538430295671,0.9932757686980441,33.60327791202048,2.495208261829978,2.470007911871123,1.0470673511326376,1.0631300653786433,14.946765310767775,passed,
2025/11/08 18:30:00,0.6340693076770411,0.5833585096116488,71.91092710276286,87.33103628930111,2.4364879937236266,2.59899175,2835.9484410009445,3299.4362880981216,0.9858489118169655,0.9931828935923231,33.64818343977008,2.489659359532152,2.469805190418934,1.0478233865856135,1.0625798423678694,14.94879122932516,passed,
2025/11/08 18:45:00,0.6420636883450032,0.5846933803315991,72.02019135057617,87.47062307456058,2.4460240916147367,2.624801,2821.7618901183127,3290.5308781850254,0.9855885024582994,0.9932871288870865,33.1909133796731,2.629689452400147,2.4555967929594926,1.0437085632925984,1.0666255129589213,14.950815366272497,passed,
2025/11/08 19:00:00,0.6297216087889299,0.5834046595227963,71.91799635782364,87.3503640573852,2.432947489730566,2.60923625,2846.932771123795,3299.045530674124,0.9860051352568288,0.9931219108017239,33.806907667197066,2.782300761296195,2.477270942017716,1.0584128039611407,1.0678785472804828,14.952842481297772,passed,
2025/11/08 19:15:00,0.6351819018051744,0.5831983261731599,71.91735977982081,87.353726283942,2.43586538150078,2.623309,2837.0601571148068,3302.3878108370477,0.9858213851254868,0.9931369349364398,33.45677287250323,2.5922311640996325,2.4647084186855994,1.053232275080657,1.0698801369996598,14.954868766659233,passed,
2025/11/08 19:30:00,0.6353777995873604,0.5845459113476964,72.0293435941663,87.49598083671636,2.44048621146106,2.60009075,2833.881501520081,3294.7719413825976,0.9858084351059219,0.9932686616290587,33.623917705546305,2.611292237028077,2.4714435250964564,1.0477730758470098,1.0620854437543392,14.95689422222734,passed,
2025/11/08 19:45:00,0.63074702527505,0.5836811205255664,71.97275585897893,87.43262786194289,2.434266119108373,2.57854525,2846.7466288643086,3298.3993905814314,0.9859898245973452,0.993143750443268,33.77851383949467,2.7568005803460767,2.4755259310586877,1.054751627667604,1.06507800248731,14.958920752110448,passed,
2025/11/08 20:00:00,0.6371053446624885,0.5853072983422493,72.10152409121832,87.59469452884915,2.4436195023596374,2.603744,2831.7099658194957,3290.9008216481066,0.9857611623801875,0.9933142823913315,33.54795191619312,2.738203731596041,2.4694526414848577,1.0487084007159573,1.0638464298033992,14.96133112561333,passed,
2025/11/08 20:15:00,0.6264117638801348,0.5833612784008742,71.96322521129851,87.43119882371123,2.429444656914942,2.6022205,2858.5381543312906,3301.253480975156,0.986155870716756,0.9930612428319688,33.93452441314863,2.959092008065854,2.4815768062614523,1.0646360739226366,1.070314304230229,14.9648728761046,passed,
2025/11/08 20:30:00,0.6321217453177589,0.5836722083703235,72.01602674851391,87.50076321126261,2.434517461346696,2.61415125,2848.271240926923,3300.1390521418684,0.9859716370015512,0.9931194072939417,33.629326568769635,2.791275700224914,2.4701979417926414,1.0547875037004164,1.0669898706744123,14.96841221799973,passed,
2025/11/08 20:45:00,0.6366752444645611,0.5833750953304616,72.0111133846105,87.49786349517942,2.4363890194665645,2.61018425,2838.771189120964,3306.369129209266,0.9858059936359449,0.9931450747613723,33.3486042119268,2.507589660972291,2.4609559255861426,1.0498264388634369,1.0681753019558895,14.971952394661043,passed,
2025/11/08 21:00:00,0.6332953066521919,0.5835774404877782,72.04532852974074,87.54646208576638,2.4346847638458806,2.628063,2848.4588223087244,3302.437355504892,0.9859498746999992,0.9931104541372027,33.53059717833308,2.727503708667142,2.4664348599739183,1.0522267880307328,1.0661304780102507,14.975493208120675,passed,
2025/11/08 21:15:00,0.6393736568363618,0.5854562858198499,72.18765847033741,87.72354406338142,2.4441135053663516,2.6384285,2831.477470173458,3297.139233973599,0.9857257464941377,0.9933324637613815,33.45405878394336,2.604930115263193,2.4640249745919522,1.0478460854421203,1.0657656879812136,14.979034855819641,passed,
2025/11/08 21:30:00,0.6459672285815063,0.5874164964574122,72.34470223771235,87.9179253433686,2.4546927887824386,2.607596,2810.9252716936808,3292.72165389811,0.9854668159339316,0.9936053224981435,33.43078988626983,2.2802189172711795,2.4640928373095106,1.0366398690526424,1.0588156964612283,14.98257809352427,passed,
2025/11/08 21:45:00,0.6334490829821093,0.5866464852678027,72.300770568291,87.87199353821869,2.443535495751055,2.59082625,2840.7912461510173,3292.1732539758054,0.985926049896456,0.9934236514039279,33.987782531791765,2.713210414268333,2.4834548165599517,1.0489207232563638,1.0574830954012604,14.986116450241019,passed,
2025/11/08 22:00:00,0.6375373724820088,0.5861216274415638,72.27310235430149,87.84191595253176,2.444117939895099,2.6054575,2833.8100283913786,3299.142871613787,0.9857819937173402,0.9934034109036406,33.644876157301056,2.538873701564715,2.4727674034185183,1.0484803554257431,1.0630501762228481,14.989660207434298,passed,
2025/11/08 22:15:00,0.6421347867694787,0.5870692784176667,72.33062066516676,87.94142352930034,2.4497583290195877,2.583519,2822.9125181042546,3297.364677181218,0.9856338278712247,0.9935309260387899,33.49453076902018,2.321792630661736,2.465767007023497,1.039323812035558,1.0577357674931487,14.99320003505923,passed,
2025/11/08 22:30:00,0.6429240313420269,0.5885528629830833,72.40242411109301,88.0593023782557,2.453666358319908,2.60584675,2820.403818513862,3291.5699064114415,0.985617071750716,0.9936315772537091,33.51064029809804,2.515103476798282,2.466439547822685,1.0443977089055991,1.0612616537536064,14.996744311784433,passed,
2025/11/08 22:45:00,0.6381972637968465,0.5893184274253392,72.42710874765751,88.12018502020508,2.4519360012773825,2.5980685,2829.240855364384,3288.2553832310923,0.9857919299736669,0.9936599086987009,33.84003973541478,2.6874984467613063,2.476337663940284,1.0495425914516534,1.0594230568960752,14.99970926509122,passed,
2025/11/08 23:00:00,0.6371855303811165,0.5891774964508781,72.38502687126537,88.09760691953751,2.449765325453649,2.6063805,2830.6878605402235,3293.1275147484166,0.9858341040659572,0.9936585752193369,33.89768782357399,2.5687457732357353,2.47607094958433,1.051224935544433,1.06024226743556,15.001910565862037,passed,
2025/11/08 23:15:00,0.6402791255514804,0.5904686931212443,72.45368074854849,88.20714742609326,2.4553563492567374,2.60665775,2822.6605330695315,3288.1062823627763,0.9857331216198616,0.9937840334454175,33.820663665857765,2.548055532438762,2.472747527516869,1.0474958260528486,1.0579923095440134,15.00411009909909,passed,
2025/11/08 23:30:00,0.6319373865213731,0.5898597801515306,72.39494038176748,88.1577842986991,2.4463139887705347,2.6084135,2841.6867209451243,3294.794445955234,0.9860445062533436,0.9936812286250076,34.22750216539978,2.646811896024195,2.4841967805713976,1.0583537536309051,1.0599019341750864,15.011759720415283,passed,
2025/11/08 23:45:00,0.6244992125181952,0.5982300348361463,74.27216754993114,90.2775900166448,2.4565168225185228,2.604518,2920.3077211826017,3294.604291230889,0.9868056940572296,0.9939649997926192,34.679709425717924,4.075523638099263,2.514968822618266,1.0871570667896135,1.0654784553815624,15.267035908966186,passed,
