datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/11/09 00:00:00,0.6485231758776047,0.5909328795098886,73.0395498591713,88.92572471709732,2.460941614006092,2.60753675,2831.7736492841696,3297.880587183835,0.9855645858750289,0.9937348110431075,33.202993246773005,2.619143688376182,2.461330885210663,1.036443550932952,1.0567595688857938,15.084721189992846,passed,
2025/11/09 00:15:00,0.6676259174869726,0.6035373539756701,75.529482121779,91.99579538203716,2.491586094448411,2.688181,2887.2716343561156,3323.1597907988285,0.985641848256,0.99428737227111,31.87943424484023,3.5745357439717975,2.4202913482756676,1.0610746598514138,1.084944308949882,15.473824579441487,passed,
2025/11/09 00:30:00,0.6646085356638652,0.6005380987124408,75.14240747037171,91.55761727577844,2.4826492022259976,2.661265,2882.988129300942,3331.144407001228,0.9856585339125542,0.9941396959090671,32.037836872937504,3.089260904807543,2.4232159675871454,1.049722647246988,1.0749859224299558,15.427511183777199,passed,
2025/11/09 00:45:00,0.6440785426986236,0.5989868791942061,74.80679651842247,91.18099267074153,2.464037740596941,2.6483795,2907.7837518669917,3334.517980877022,0.9862845653935963,0.9940461387962406,33.40684198196401,3.1276541283260295,2.469089627748834,1.066671884873098,1.070038843053386,15.381267057674929,passed,
2025/11/09 01:00:00,0.6426534390064499,0.5995110336415914,74.62531255341398,91.0275070119556,2.466775189638153,2.65032025,2901.548176481261,3315.10724205297,0.9862632258259943,0.9940572704170079,33.53200859449462,3.540810495234984,2.4737819813676136,1.066523141489981,1.0671114017125265,15.335091348969831,passed,
2025/11/09 01:15:00,0.6546555436280739,0.5968997030844961,74.22526665399087,90.61491683514286,2.4694899517938023,2.61842,2865.6556459175026,3325.4952994574946,0.9857378153496793,0.9940255211989023,32.83919874240176,2.5949610840924047,2.445070417787593,1.038926107300738,1.0583443069722689,15.288985049642255,passed,
2025/11/09 01:30:00,0.6436062828013881,0.5962846727312363,73.8927736109553,90.28612156373423,2.4595215307163403,2.6517935,2874.084998403017,3323.441209560206,0.986036494977553,0.993967881447315,33.52781136336139,2.8201834109083426,2.4672994081576753,1.0574374224403773,1.0648358810308245,15.24294914566434,passed,
2025/11/09 01:45:00,0.6535082818691718,0.5953833595648089,73.6522095044712,90.0476993781666,2.4666921808952544,2.61232775,2845.298488715039,3315.5771511380008,0.985609923820833,0.9939822002540798,32.94361134693345,2.521460511461883,2.44724579937929,1.0362644151025482,1.0568082933677456,15.19698376829354,passed,
2025/11/09 02:00:00,0.6221708040967773,0.5921410911617377,73.19333997550058,89.51856015316854,2.435357577840846,2.66711125,2906.189576142191,3315.10780718257,0.9866625111705534,0.9934958347666827,34.41339625321325,3.5563163281802384,2.4990473524161736,1.0800635965455903,1.0680788334133589,15.151083726481383,passed,
2025/11/09 02:15:00,0.6584212200650171,0.5901856785113759,73.00830501701552,89.2735747842166,2.4592239440939663,2.63477025,2823.6892037959424,3318.5964328235336,0.9852914034155595,0.9936371298202591,32.32837236482852,2.2785465106644396,2.4303985397560344,1.0279312279807233,1.0630370782277268,15.105255909039068,passed,
2025/11/09 02:30:00,0.617982067749211,0.5858084219078763,72.52372647474024,88.69145911457947,2.4207380358932307,2.62326525,2901.54655796389,3319.4882877475875,0.9865988667475937,0.9930389282708136,34.413056662748296,3.2853186592056205,2.5029349612486107,1.0658299021881734,1.0597336629274734,15.059495673630947,passed,
2025/11/09 02:45:00,0.6336192600125101,0.5855399335357119,72.38922688330163,88.52595055710714,2.4337846110765318,2.64678,2860.182682978451,3308.7308988820537,0.9859547289256747,0.9931222382775727,33.555679469919944,3.112965051471425,2.476669658218763,1.0504500506381358,1.064041897185965,15.013806942593103,passed,
2025/11/09 03:00:00,0.6524452103396214,0.5815292322707145,72.07048567696309,88.0933427038563,2.4391458361532052,2.60287525,2814.1068540211345,3322.544052156643,0.9851722259257224,0.9930215733288251,32.32706902078914,2.025315736200228,2.43966193464227,1.0168678767452424,1.0594087847993114,14.968186505729319,passed,
2025/11/09 03:15:00,0.6274939165414215,0.579924364111439,71.61216852732568,87.66200872963678,2.41700184233969,2.630861,2857.8164292046877,3316.2108644949626,0.9859767996281177,0.9926933050728596,33.58523271475421,2.8813963938725315,2.4761107368232476,1.0472704110266067,1.0632958839245987,14.922635343527583,passed,
2025/11/09 03:30:00,0.6295046838407777,0.5772532763640532,71.24970508019474,87.2472985131889,2.4125672776826237,2.61395825,2842.619340660651,3323.904997006862,0.9857854157863144,0.992572603559073,33.38515252222511,2.430319172537763,2.4704030861298563,1.0390937116179289,1.0622213030092083,14.877154834090156,passed,
2025/11/09 03:45:00,0.6189707952323021,0.5747919940655004,70.8990490214226,86.8535492315519,2.4007730566680183,2.6168715,2860.23116402363,3317.6720555732068,0.9860616183202345,0.9922587791423514,33.76773540351822,2.964852449572039,2.4847757048207235,1.0503032943599182,1.0648795356572278,14.83174359631069,passed,
2025/11/09 04:00:00,0.6248409450708231,0.573423117034392,70.66408573038068,86.59682589725578,2.402843230615818,2.61483975,2839.386846791857,3316.4452141612796,0.9857804679634138,0.9922414848766133,33.423203906490265,2.604438114207981,2.472918037370097,1.0360413902713534,1.0609109765650733,14.791499396469062,passed,
2025/11/09 04:15:00,0.6271957719463264,0.5923591167789649,73.20948631684519,89.86589017267474,2.4373464254662056,2.632992,2900.2606569965515,3312.935263543396,0.9864298146743622,0.9934131317899576,33.89006235567167,3.935131072726656,2.4907271778549904,1.0785859486691483,1.0739694996257707,15.143710867649252,passed,
2025/11/09 04:30:00,0.6466262253288992,0.5887795276222184,72.6560904535739,89.22651559136358,2.444254842567824,2.59312825,2841.207651783103,3321.6449969037953,0.9855916285701951,0.9934049727033243,32.769392952922004,2.6834001699655436,2.449625587527646,1.0400978209206335,1.0652775080864292,15.06358243058489,passed,
2025/11/09 04:45:00,0.6203922555778031,0.5843622410535274,71.98529439064008,88.45470662136556,2.4165899278709433,2.597716,2882.0413791703436,3318.265823936639,0.9863628297035137,0.9929167474907188,34.069237032452,3.2947277343054266,2.4922818263756623,1.062664521790494,1.0634120506362401,14.983599936733995,passed,
2025/11/09 05:00:00,0.6214260501799704,0.5814637135703347,71.43087024307717,87.81787967662233,2.4122038416256197,2.593108,2856.6318546147513,3321.8503191409936,0.9860982612632265,0.9928271819003239,34.04887286659828,2.8075942600906365,2.4929593343143184,1.0564685760706556,1.0634027415920295,14.903758434949017,passed,
2025/11/09 05:15:00,0.6403313201741433,0.5830883255805438,71.38146884966632,87.8057616090785,2.4317501189722615,2.54958225,2805.230197826817,3306.658310120165,0.9853678956021906,0.9931257264741437,33.15999369009168,2.423558814945033,2.4645311919201482,1.0330980558828176,1.059981269502835,14.86258560634527,passed,
2025/11/09 05:30:00,0.6294832394502412,0.5794079411728033,71.05873140126128,87.40619302840766,2.4164193199230053,2.57870875,2828.588428762201,3308.1231471157953,0.9856792053519385,0.9927182634680264,33.49620054447685,2.780475671133579,2.4765836421630127,1.0398920404702279,1.0602121780950644,14.828868412746742,passed,
2025/11/09 05:45:00,0.639280519888909,0.5768425972159841,70.85450028341897,87.11582777964234,2.4180018639838345,2.55689025,2801.6555738325,3317.1099544504855,0.985249526821559,0.9926535160802553,32.85627251558758,2.18262510175224,2.460506632660688,1.0247876656847705,1.0624267291319682,14.795186452668291,passed,
2025/11/09 06:00:00,0.6340568551510725,0.5773995058371427,70.79914718624386,87.09628153180938,2.417759563705305,2.59187325,2809.921177402356,3299.821020366407,0.9853936357444705,0.9926055662094567,33.157055749984096,2.770899781804318,2.471892889942543,1.0290730592983766,1.0588443457271972,14.771887630429294,passed,
2025/11/09 06:15:00,0.6394860466600321,0.5910534767421401,73.1959255506827,90.08962694844391,2.441653408722896,2.56736725,2874.753217276851,3323.4544182788563,0.9859138714794164,0.9933816173568331,33.104030302441686,3.434582568366226,2.4730210820885565,1.053973488776727,1.0680608905107325,15.133874801326874,passed,
2025/11/09 06:30:00,0.6317788327032442,0.5834940243487458,71.94355898117836,88.59105846806376,2.4225251865757884,2.55774475,2852.1421174328366,3323.4285385841135,0.9858083829624612,0.992932102310387,33.39716589896047,2.9601511518805084,2.481672483052571,1.0466606726155987,1.0638821388001085,14.960475455679425,passed,
2025/11/09 06:45:00,0.6471599121645016,0.6065596810902395,75.89032437694651,93.500576741958,2.471258834562025,2.54036775,2937.8872566842665,3346.357482031956,0.9863773151112336,0.9943048071819207,33.05177086187902,4.068025412350907,2.476201199819389,1.0767337764929308,1.07564486152225,15.529995329102388,passed,
2025/11/09 07:00:00,0.6088229323206064,0.5728456751305798,70.34128171893325,86.6850999030576,2.386630017731696,2.521082,2859.5971574461855,3321.793686093774,0.9861571562712413,0.9920822345681273,34.35895785538388,3.0204775452769117,2.511776697161293,1.053372798072341,1.0603058149251283,14.752692938524316,passed,
2025/11/09 07:15:00,0.6250373059456013,0.5540343672209084,66.30038312906156,81.88519018011048,2.380391078882378,2.3699215,2661.832592004715,3277.720863119539,0.9834362796866561,0.9912457591966065,33.29034237092094,1.2122078965861884,2.483488368913241,0.9946804354078015,1.0749023550123786,14.138460057122776,passed,
2025/11/09 07:30:00,0.6074527379988073,0.5579900489842162,66.65050564408806,82.21932747638716,2.3710669968673628,2.44987425,2708.793992740652,3256.8337671131103,0.9849209993094734,0.9915652894060445,34.640982201262894,1.8665723061137336,2.5199829569240184,1.0155000599974169,1.0626980277675016,14.144903096985033,passed,
2025/11/09 07:45:00,0.604993820224299,0.5568114773757129,66.61030932881192,82.13089679578502,2.3664317207030336,2.4424715,2714.8421750113116,3265.1772341655724,0.9849971535996079,0.991478015287046,34.73124101340076,1.6765492309697136,2.522741853764215,1.0147659175842751,1.0606819537229684,14.151307620295992,passed,
2025/11/09 08:00:00,0.613979216080756,0.5590998308332829,66.81618050483644,82.34773334635472,2.378932867257504,2.42486175,2696.6074816906257,3254.666450292832,0.9847603844117853,0.9917524860632464,34.425778940238715,1.506791523779653,2.5111407394756404,1.002791589315908,1.0559785414821017,14.157681158848247,passed,
2025/11/09 08:15:00,0.6051620475538488,0.557782452687918,66.75077858126713,82.23050929818646,2.3697128999911152,2.439445,2717.831010554445,3259.270861690782,0.9850342404140332,0.9915343579692737,34.78476686923885,1.8730507820907427,2.5244821908372903,1.0171891870994059,1.0609885999552082,14.164015411220563,passed,
2025/11/09 08:30:00,0.598915731212058,0.5571935729971284,66.74211552707877,82.18355649737416,2.3645315187660327,2.440047,2732.746065373896,3260.118141871978,0.9852260593165809,0.9914097589528501,35.089137778102625,2.165108853075988,2.5360861125648015,1.0267096369092628,1.0627778681716498,14.17031630571768,passed,
2025/11/09 08:45:00,0.6186841727017737,0.5629903152464061,67.17992988120336,82.68492718625897,2.3936006247538986,2.44437725,2687.139796288474,3235.5614496904504,0.9846539349469123,0.9920864904154347,34.428127809050345,1.861893608337897,2.515742387440661,1.0050386292756655,1.0561956488862898,14.176581402605846,passed,
2025/11/09 09:00:00,0.6124937563870186,0.5607584716804849,67.06353053854114,82.5025537591827,2.383387507682323,2.41511875,2701.911329599724,3248.7827038374617,0.9848420258931032,0.991875958023776,34.647689123006785,1.7250358949858455,2.5220406219931863,1.0091382249037275,1.0562274553251678,14.182809821333926,passed,
2025/11/09 09:15:00,0.6161020697691054,0.5613599101239558,67.14397029771978,82.56453146692382,2.3874965872371083,2.4442195,2697.4693921425906,3245.5784101094464,0.9847609344202528,0.9919301672343169,34.44095107600556,1.7555373805112742,2.514345837183588,1.0073331296677712,1.0580603421343981,14.189006345663737,passed,
2025/11/09 09:30:00,0.6114829720187375,0.560080435165537,67.09597329392939,82.46785779641579,2.381325180582134,2.4390795,2709.033219336176,3252.0029083067307,0.9849065219003634,0.9917941747968088,34.63664178061324,1.7434118810815653,2.5201501652921645,1.0102169863605353,1.0569877076575873,14.195165433115868,passed,
2025/11/09 09:45:00,0.6161095684124238,0.5622164936155076,67.28088696858607,82.65781212405003,2.390795383630135,2.4362015,2697.2114183911503,3242.773438163461,0.9847745949355446,0.992034952002111,34.60097887112939,1.683369453561965,2.520150397966757,1.004211513086281,1.0525477795285616,14.201288373883674,passed,
2025/11/09 10:00:00,0.6253956186470474,0.5639118166869608,67.44656966603952,82.82306026896026,2.401922951677507,2.41909725,2679.640305104611,3235.361693955707,0.9845251693957654,0.9922503851591189,34.19321280863593,1.5379493933846822,2.5057939339529454,0.9942825830470944,1.0514132230662567,14.207379060761312,passed,
2025/11/09 10:15:00,0.6120380170702331,0.5615538772738475,67.31504986836975,82.61669389239067,2.386910967725874,2.43166575,2708.150018504852,3246.589257672376,0.984908561942879,0.9919484218876408,34.808744400224946,1.7475676634049475,2.5280950482908247,1.0090067401817908,1.0527468414400614,14.213432488255457,passed,
2025/11/09 10:30:00,0.612622565373098,0.5608251881375506,67.32209775033101,82.57519069944854,2.3856018004283333,2.42687925,2710.519381319723,3250.010530364889,0.9849045828211245,0.9918788352514665,34.68506183322817,1.725895348534081,2.5241168259208475,1.009014329708946,1.054892425219721,14.219450888821743,passed,
2025/11/09 10:45:00,0.6275213157619028,0.5651596456003344,67.70898751215852,82.98650563038095,2.4089013837336077,2.41992025,2678.920918456432,3226.4408243137023,0.9844788431886982,0.9923516807030173,34.21479237809358,1.7505626189992924,2.5111596070274946,0.9941277971886603,1.0506946532594843,14.225434073606484,passed,
2025/11/09 11:00:00,0.5930067687947219,0.5658180196812188,68.63083739329147,84.0497056845395,2.3780878494180526,2.44150825,2802.01303047017,3271.373534994292,0.9859365082282345,0.9918832328096101,35.811761590324444,2.9643965233713145,2.5701085941225172,1.0560779268490332,1.058530839107189,14.443046796149876,passed,
2025/11/09 11:15:00,0.614377910982845,0.5786793445052497,70.69856852701615,86.58277001844388,2.413095346737232,2.518219,2828.450126193088,3280.540811805808,0.9859648716636578,0.9927426788076766,34.83144989908446,3.245292389863667,2.5257944736593605,1.058001246642919,1.0587321063982582,14.741577605745057,passed,
2025/11/09 11:30:00,0.653337916703841,0.5784698331922968,70.3513066292195,86.16654168186395,2.4464664189823404,2.50865675,2721.5110078382104,3271.2783459553957,0.9842412683059418,0.9931184742512632,32.795406349468315,1.7773104676608455,2.460339350686937,1.0003092637328208,1.0557599227246655,14.661157910090939,passed,
2025/11/09 11:45:00,0.6021488110466662,0.5668434079611532,68.57763704261282,83.98748164407354,2.3852635397922874,2.50679875,2781.7706409322163,3273.767449197831,0.9857218007670845,0.9920796440806253,35.34480328567697,2.365220631250394,2.5405362175496724,1.0429772177862886,1.0573849407099516,14.444054220210624,passed,
2025/11/09 12:00:00,0.6515407488777624,0.5896169972442605,71.27025381718188,87.40372486832351,2.4644204252313173,2.54935,2736.020032032521,3259.2678056816135,0.9848170071560375,0.9940053461989343,33.627516922283824,2.1369194206644346,2.4736159301139864,1.0243068454300066,1.0545020034484378,14.77490980240361,passed,
2025/11/09 12:15:00,0.6158906945548152,0.5720297093670467,69.17301840661622,84.6814306936595,2.405614898030494,2.49912775,2767.4522701993956,3264.4694940870068,0.9854718058251412,0.9925284936798167,34.748412893165295,2.3636479821064458,2.5161372762093426,1.0359983044395562,1.0579961478972666,14.510480859921751,passed,
2025/11/09 12:30:00,0.644856835462693,0.5773392802797771,69.73571428257526,85.30543866139163,2.4399363959550526,2.49566175,2709.9751792828547,3250.127480048162,0.9845941546184765,0.993191471236179,33.55144689322214,1.74932673216852,2.4783338919558293,1.005391488849848,1.0547991996834714,14.542271402130245,passed,
2025/11/09 12:45:00,0.617956294112544,0.5752253829453514,69.81790096357379,85.34566885149748,2.414233598827864,2.51161075,2781.6674910203456,3263.0123075473557,0.9855496508731699,0.9927087834166715,34.70684369472966,2.731635100686974,2.520595936700004,1.043302329949386,1.0594401169482688,14.59326906385819,passed,
2025/11/09 13:00:00,0.6373507151897034,0.5799606779260098,70.44215741400569,86.04563208028026,2.4392506615381118,2.51564075,2753.890282216859,3252.7893633479657,0.9850389971929479,0.9931584729746848,33.82036096249432,2.6496705120440724,2.4932789455504034,1.0295509326093917,1.061326125029399,14.651797299091509,passed,
2025/11/09 13:15:00,0.6352125556904942,0.5814405339989384,70.84263088620484,86.47407361282701,2.4409772555402407,2.4982965,2771.2842847285756,3255.3259900418598,0.9852120533026124,0.9932206455052938,34.05552082855983,2.7575699576014383,2.5007030237983505,1.0298617027423451,1.05411959420433,14.710818608719752,passed,
2025/11/09 13:30:00,0.6241373547261537,0.5818885406857588,71.10241322194015,86.73094510325748,2.432337724498984,2.51202825,2803.087454010216,3266.8891314841794,0.9856388470957393,0.9931607718160517,34.67050659932682,3.0279503830056322,2.525412327947353,1.0502501076290705,1.0573293723966701,14.76423303572355,passed,
2025/11/09 13:45:00,0.6248609176897473,0.5854589659612379,70.48489166892155,86.16222977367462,2.446473503552517,2.52922725,2760.9476273154455,3218.988653014414,0.9854227968195995,0.9935518291634706,35.05239705331436,3.4524979798388764,2.5293089925328296,1.0488684924463336,1.053598012954927,14.629755662759397,passed,
2025/11/09 14:00:00,0.6554238203870931,0.5897472231246551,71.87196195225806,87.66745630864693,2.473513792855964,2.536863,2748.1598006517347,3249.1232208890315,0.9847564922302423,0.9939382546242403,33.307986104095825,2.6804879669228687,2.4778603916874355,1.0239559113722627,1.056337516134714,14.834362273441977,passed,
2025/11/09 14:15:00,0.6158876274080239,0.5748689716542996,69.74992322344029,85.08765165553429,2.4131083442680277,2.46193675,2779.999248974145,3265.9797650649607,0.9856074056432976,0.9927520367664396,34.93678081011712,2.481043096027622,2.5250957935688407,1.0469329497969795,1.0611996758997964,14.58960240804715,passed,
2025/11/09 14:30:00,0.6236728189906484,0.5779874823511612,70.04243701285482,85.40404939436272,2.4279295723333583,2.495477,2759.9847269280385,3254.328836483722,0.985363416205694,0.9931154639387382,34.892292649306555,2.2641545116651995,2.524152661397435,1.033298451221291,1.0514881368773432,14.602329757893033,passed,
2025/11/09 14:45:00,0.6394794969281847,0.5821874266609147,70.42000465836944,85.82480945672532,2.4517619166106566,2.48758425,2726.908994135703,3234.101587742619,0.984882006213648,0.993559365877532,34.36363284952231,2.1924503963553805,2.5074388281490454,1.0152635044094356,1.0458441077691798,14.614978729162399,passed,
2025/11/09 15:00:00,0.643047966386276,0.580935952890317,70.5848335635674,85.43145671672134,2.4583874801506225,2.4992965,2727.127498326685,3222.928847025836,0.9848198555350242,0.9934914006608951,34.09103053183807,2.285772765632663,2.499011450891515,1.0117986680628983,1.0485986713744337,14.627544025605406,passed,
2025/11/09 15:15:00,0.6068434859151836,0.5719044342664253,70.15355243356517,84.29108887813936,2.41383243520234,2.49346775,2815.259158077908,3249.7964348252435,0.9860529436509651,0.9925069952334054,35.46041712937523,2.880386269926945,2.5428293137200026,1.0558422799240943,1.0608474205685292,14.640027911454988,passed,
2025/11/09 15:30:00,0.6375813213339347,0.5673607431013376,69.32052551775688,82.65244384969125,2.4426967053160773,2.497196,2698.362144532097,3211.96025285983,0.9846469955413008,0.9928267248543134,34.37329437846972,1.1306117365380786,2.503724483019471,0.9862010959355968,1.0447176297900282,14.437125047465079,passed,
2025/11/09 15:45:00,0.6221024988149848,0.5516212870255123,67.18653933906394,79.59355855270482,2.407831336331274,2.5004745,2675.7515573432643,3200.372518558674,0.9846399107084051,0.9917249350072322,34.61789061720461,0.7031684910850119,2.5041350240416667,0.9793391155280468,1.0552926354064345,14.148715686127339,passed,
2025/11/13 00:00:00,0.6392002727995897,0.5872240816907756,76.64013434538597,93.37027768426069,2.40166669273943,2.56111875,3041.7520948277347,3593.75682235753,0.9875015504865551,0.993548546993216,32.90074286148405,-2.800132043422206,2.432584027160822,1.001323121510667,1.0233414312118188,15.93628075577933,passed,
2025/11/13 00:15:00,0.6680215742600599,0.6079413715035749,77.51737782456594,94.84316078685694,2.4752870421744926,2.61227175,2970.126693904718,3463.1480005556004,0.9863926314637111,0.9947028552638488,31.838115478593423,0.5983799183579145,2.4017510659349335,1.0355516273720389,1.0562140731927345,15.924201489946697,passed,
2025/11/13 00:30:00,0.6644383890423421,0.613160281695373,77.19300355059988,94.63554295950733,2.4903635381180114,2.64670375,2954.2208832633387,3393.881021455688,0.9863941585227096,0.9949036593791323,32.20369110439368,2.471612130753824,2.4141326346545675,1.0619044785576213,1.0693449088762383,15.809081519769764,passed,
2025/11/13 00:45:00,0.6716127737572812,0.6197797260897824,77.83272967163673,95.59813758225597,2.508549437452768,2.62415825,2949.4782431756644,3386.5230429206918,0.986260855587757,0.9953504049468787,32.039509560149604,2.8049618801284875,2.4072543875582606,1.0694330996275503,1.0749146731290915,15.89417246193703,passed,
2025/11/13 01:00:00,0.6547631316761291,0.6228606806435293,78.20808692173799,96.10161682547437,2.5013103275323734,2.6265875,2995.042824339541,3374.3311910322545,0.9870800269309951,0.995445978405953,33.094981868846766,3.6932594081676324,2.4424362942111837,1.093133584810268,1.0735046912536137,15.931781004565815,passed,
2025/11/13 01:15:00,0.6388980588670671,0.6216314841827589,77.9093482262124,95.77223699616613,2.4857360766603436,2.634075,3019.3805158791292,3370.422683194155,0.987681789797093,0.9953363933184409,33.992050469496455,3.98656620234734,2.4730867225935316,1.1084398347599673,1.0710944408045904,15.883364334696138,passed,
2025/11/13 01:30:00,0.6538737011399632,0.6153026839469257,77.58341335297213,95.22660456385316,2.487272175691255,2.634484,2989.991219712164,3376.3973445308657,0.9868565275150346,0.9948386844829247,32.64551391575967,3.864783103879603,2.442719379986447,1.0907186632765453,1.0825685700019607,15.834941135480685,passed,
2025/11/13 01:45:00,0.6882986286824192,0.6130384299016988,77.20286925922098,94.85265273685978,2.509253593554968,2.62485675,2906.968772268435,3384.348912176443,0.9853845550330311,0.9948590914316048,30.590476852055644,2.7038570314689103,2.376367422201729,1.0454316767342497,1.0815639530588022,15.786511507889232,passed,
2025/11/13 02:00:00,0.6660319045960464,0.6121668428510592,76.88401164924207,94.5377141610953,2.4906926801711475,2.60367275,2941.8150845340306,3376.9380975712183,0.9861751224239487,0.9947457769723987,31.95137585574458,3.092943090919585,2.415455429231037,1.06194825614542,1.0738435251598055,15.73807229847769,passed,
2025/11/13 02:15:00,0.632205396290103,0.6102766862528257,76.5542424505687,94.14858590890954,2.4600429007880384,2.6148075,3006.3211162759417,3371.4645859769557,0.987472114279853,0.99447991818897,33.82161627126738,3.919396629440587,2.478644732891377,1.0987697901045792,1.0725017489224775,15.689626439574694,passed,
2025/11/13 02:30:00,0.6347833028979691,0.6062480200329126,75.74074668766917,93.24110727598186,2.455014424947194,2.58797225,2975.84180632668,3368.8195430752617,0.9871225203629458,0.9942656381041013,33.58330531972611,3.51712009358227,2.467567553656194,1.0866123437704522,1.07043259060129,15.576235134186696,passed,
2025/11/13 02:45:00,0.660915748709332,0.6214950336639183,77.93898234273239,96.17382384235117,2.499466280528498,2.6444995,2979.574412162833,3382.6113146665125,0.9867354894693905,0.9952973632767081,32.49194514336876,3.6619145680849594,2.4272449090600783,1.0895262974241569,1.0812438295311864,15.902068694669643,passed,
2025/11/13 03:00:00,0.663745429525743,0.6278946633500102,78.82992066349757,97.42394927336507,2.5127269374203953,2.6595195,2999.667053055245,3380.761524379994,0.9869015300675139,0.9956648611604327,32.53321312378916,3.9897922102932486,2.4229740655520007,1.089561783831664,1.0749682622071182,16.03227475880842,passed,
2025/11/13 03:15:00,0.6438577321592772,0.6056135977070279,75.5896754685473,93.27654642692752,2.456749226655745,2.64410675,2956.9222590684485,3382.3591983847177,0.9867742353552297,0.9942524523739725,32.944821227332895,3.026621433063343,2.441914631538035,1.0756361287426952,1.0727087665113573,15.57402481815117,passed,
2025/11/13 03:30:00,0.6297938068452734,0.6087880550573075,76.21184370897126,94.04097461595526,2.451108449136263,2.63413,3006.5447547283625,3381.125884841872,0.987491026728824,0.9943255203883016,33.757583803579315,3.920460180014255,2.4767559027940775,1.1053579548381118,1.0796189336118593,15.656873474950238,passed,
2025/11/13 03:45:00,0.6291740308260731,0.6147423177224616,76.89771075369855,95.01117837716039,2.461909129146435,2.62307725,3024.5714172001494,3368.7333790670696,0.9877749693868015,0.9946969859230109,34.035187428454265,4.409915374444284,2.482431382868768,1.108453747723658,1.072308073778561,15.739735443345955,passed,
2025/11/13 04:00:00,0.6714455599354057,0.6251944825986068,79.60174555587834,98.34369512872175,2.508655145711722,2.63929425,3031.5383179283285,3411.9539108422146,0.9867928716653694,0.9952811860571912,31.535457431735555,3.978296425591385,2.404809513718594,1.0761269245198866,1.076940551705921,16.164499936058714,passed,
2025/11/13 04:15:00,0.6649949790980241,0.6202040438267916,79.08809533138944,97.7026039510538,2.489853681459297,2.64286525,3037.2040251855237,3435.3763687759315,0.9869677327079993,0.9949827526071464,31.683244057764234,3.363199264501567,2.410106340120725,1.0763464388338626,1.0778702330647538,16.115778122446198,passed,
2025/11/13 04:30:00,0.6618705895674961,0.6209237884516117,78.82553798515703,97.49593792395794,2.4896970265464518,2.63367525,3028.332529689654,3425.0831541798702,0.9870007465350894,0.9950640350661726,31.981170270937422,3.5128456354982993,2.4191830341292255,1.0833959409629943,1.0798543930833098,16.06704983919819,passed,
2025/11/13 04:45:00,0.6613288397688675,0.6201463758983391,78.46878930909851,97.17049024780495,2.487268119733194,2.641669,3016.2420737969164,3423.881048012812,0.9869402990959933,0.9950581383087993,32.04628032054709,3.316983043659858,2.4180129831336785,1.0808188114152086,1.0780127837871667,16.01831292803395,passed,
2025/11/13 05:00:00,0.656680325353617,0.620863705118028,78.25791167612005,97.01943069907364,2.487213760492611,2.635096,3018.523118185553,3402.1431336532933,0.9870981921603645,0.9950600114107754,32.353845748705446,3.8416775651221027,2.42477860664811,1.083238716793661,1.0736395287170142,15.969569453104091,passed,
2025/11/13 05:15:00,0.6553824788343313,0.620373035882134,78.13383247985941,96.93865310708706,2.4827137846260907,2.6395655,3013.950800060501,3416.3868334477793,0.9870969655686048,0.9950891141475944,32.457638935310634,3.4471422990775915,2.4293686442970994,1.0876943156096062,1.0775549808876124,15.96468788251092,passed,
2025/11/13 05:30:00,0.6595559562702227,0.6240408332573566,78.67223176787667,97.69091360537588,2.4929192686835453,2.6588975,3020.9562719689357,3411.995975939739,0.9870610226887809,0.9952739143170737,32.26222782838943,3.822074901589366,2.424109817580457,1.089887205685413,1.0791883268439608,16.03683061333266,passed,
2025/11/13 05:45:00,0.6632448109990889,0.6245257630509966,79.0411957380165,98.18955313404892,2.493515926246957,2.646433,3032.7044881042116,3427.6461959484063,0.9870531962939908,0.9952579347362944,31.929979616203017,3.652102223251901,2.4123757417264264,1.0856619150116529,1.0794023262199652,16.108987319825626,passed,
2025/11/13 06:00:00,0.6655007719214056,0.6274348097180524,79.62524708286445,98.95590018681426,2.500076360791579,2.663036,3048.1819597233634,3427.8446812085463,0.9871154491736032,0.9953681832942921,31.776771912822376,4.039270997831696,2.410248571188666,1.0902663074021786,1.0826324173048336,16.19056111685036,passed,
2025/11/13 06:15:00,0.6662794468161309,0.6312457823887553,80.47137616119359,100.04655885547024,2.5052611803174814,2.64917,3076.2161893501875,3437.4642732597313,0.9873527051791056,0.9955463142967341,31.758395075251375,4.237521241568166,2.4104032265798176,1.0935056913126728,1.0816693760282163,16.318470803969042,passed,
2025/11/13 06:30:00,0.6746991934407361,0.6367714427871665,81.15261422170505,101.12553102617453,2.517564395666774,2.65637875,3076.599618363631,3456.0633695878314,0.9872431290241303,0.9959450028724388,31.450203491359673,3.827186985253766,2.3920056358024175,1.091284452496077,1.081632116439053,16.446399747356725,passed,
2025/11/13 06:45:00,0.6842854981904263,0.6477296974130047,82.33762279823533,103.03313529006144,2.542093948674499,2.65676,3085.0464630746824,3465.97335800427,0.9872174576662042,0.9966860753000499,31.421922809998062,3.4821226514096404,2.36960715549138,1.0775514089041558,1.0634943957713507,16.653307844811504,passed,
2025/11/13 07:00:00,0.6806684513449295,0.6621533046603769,84.2870292927208,105.64390191841483,2.5557645707731265,2.673387,3151.0395436260305,3478.046305335085,0.9881012584057911,0.9973974412020566,32.04845234695701,3.3523168101674945,2.378234904670236,1.0850059094129816,1.046153352031207,16.94238274938831,passed,
2025/11/13 07:15:00,0.6802330868078875,0.6521922757129593,83.80526846232121,104.9748227261895,2.5352716591922544,2.6184375,3144.7020903558036,3529.0653213407827,0.987985031413059,0.9970706511395453,31.91140471604729,2.1250768286670123,2.3765012668298646,1.0624240873707482,1.0394486630270252,16.9198133789152,passed,
2025/11/13 07:30:00,0.6798150286956615,0.6534093054248963,84.02101387987122,104.89863360389037,2.5404332357067587,2.66455775,3148.986988547478,3515.3975200084924,0.9880114706873362,0.9970861003942373,31.800445864205855,2.899591635853737,2.3828630964311333,1.0900395392194508,1.0628275034446684,16.93042390106484,passed,
2025/11/13 07:45:00,0.6836664022952008,0.6526279090029407,84.06461321785966,104.54492529693121,2.546318946493815,2.64953125,3140.7685555258795,3512.375557680816,0.9878104555181298,0.997078266264339,31.61222886927237,2.7381406689257752,2.3750322485349304,1.0857508232714301,1.06274955987057,16.941026909212,passed,
2025/11/13 08:00:00,0.6787835301215343,0.655847193213165,84.3870267531307,104.53561368750142,2.5541797459633178,2.64347375,3154.429441186179,3482.3840942860043,0.9881709955836135,0.997283865533675,32.06156987056915,3.496217671858477,2.387848078997785,1.1007935581167,1.0650869896041468,16.95161471003825,passed,
2025/11/13 08:15:00,0.683092254096567,0.6526329897054363,84.3612705606652,104.02878359267596,2.5547497319603165,2.6613425,3148.849454760732,3490.6247708783067,0.987929412671942,0.9971135170953646,31.713867164307825,3.0659574938623364,2.3772461439994705,1.0907986249641115,1.063865105963656,16.962194998308764,passed,
2025/11/13 08:30:00,0.6801002778544722,0.6517541973774248,84.27175845511047,103.45498609313073,2.555633766902645,2.6671095,3149.15497751887,3474.611027513507,0.9880468660918061,0.9970913325505221,31.90283073939517,3.355200803601643,2.385416694948419,1.1005422308099018,1.0693987183534746,16.927920066522578,passed,
2025/11/13 08:45:00,0.6813090350062727,0.6457981978124118,83.53408366244213,102.08273549383927,2.5506097207738034,2.6778755,3127.6106161640814,3466.462689338019,0.9877675674643638,0.9967556685927947,31.652547567487698,3.140376457465488,2.378618004228213,1.0946382196395021,1.072284174739798,16.8189074725087,passed,
2025/11/13 09:00:00,0.6859524720191444,0.6382856314576338,82.8244327566147,100.69434425304968,2.546318548271283,2.7162365,3103.3424406961085,3461.540620471336,0.987278767105379,0.9962755726573526,31.089269093128856,2.8941326968783834,2.366151137942211,1.0819267449250907,1.0749288319601606,16.716283505882625,passed,
2025/11/13 09:15:00,0.6820029245737789,0.6385638163281016,83.09361172758217,100.56629509396619,2.5484870852889796,2.649513,3120.5519119257806,3445.450459303151,0.9875823665023561,0.9962979456274735,31.406288105523604,3.172008750727507,2.374274574840878,1.0801957941143587,1.0667556691221638,16.733372245053747,passed,
2025/11/13 09:30:00,0.6749150889016807,0.6559157474412054,83.45012464794051,101.21367807447061,2.578205273077709,2.73796825,3122.2858457565567,3372.8738701390153,0.9883452321930115,0.9974139501313982,32.88525688009206,3.592800853559712,2.37611667708822,1.0805965478827468,1.0308246718635914,16.74585502900388,passed,
2025/11/13 09:45:00,0.6803039549301133,0.6424079274093603,82.86834545822452,100.04338321999515,2.557747339957316,2.667709,3106.4061428176656,3439.9151263024205,0.9879430452250036,0.9969539368303897,32.45315035870428,1.2889392505117379,2.3541718082074987,1.0315101397129545,1.0089036700201128,16.7438358125979,passed,
2025/11/13 10:00:00,0.6789858451594505,0.6377867159888408,83.00965503377796,99.64488597435628,2.5480167796379622,2.6799735,3122.6488254569877,3461.937455315651,0.9880822547307737,0.9967044319533526,32.34699051556082,0.6921860993652004,2.3554562712316547,1.0268239696414891,1.0086534896337265,16.777636330382602,passed,
2025/11/13 10:15:00,0.6804927944072012,0.6426688009469482,84.33087390000398,100.72519700715333,2.5610089065488326,2.66084275,3159.7830856717133,3459.107023319645,0.9883802219024167,0.9969473642050313,32.31286372625909,1.30004219484971,2.361580819712737,1.039207640558,1.0144322056384532,16.951036520594844,passed,
2025/11/13 10:30:00,0.6890976323784724,0.6433745648781388,85.3556433966241,101.47283032277784,2.570349741257475,2.661337,3182.00203187921,3480.338160620234,0.988221437849244,0.9969337018126133,31.716454303866325,1.0670131778246668,2.3450557921532327,1.0310509366144405,1.0141950537498412,17.12454438996022,passed,
2025/11/13 10:45:00,0.6873887092130222,0.6434027374043383,85.59795581211321,101.28982930951882,2.5732873948691632,2.6703025,3191.7875407525253,3467.751012169063,0.9883949915687279,0.9969504018994907,31.85433967449564,1.3291960439958659,2.3519754736897736,1.035183658586684,1.014906880721646,17.136906613878352,passed,
2025/11/13 11:00:00,0.6858122383231794,0.6402523165423473,85.32717857624255,100.55503474895312,2.568299033965341,2.65581425,3181.7040985478106,3479.2468184223712,0.9883402523738888,0.9968887743726036,32.00881135563326,0.6813949237401782,2.3581404526957384,1.0357078336817376,1.0169500956379038,17.10731380534507,passed,
2025/11/13 11:15:00,0.6850324824396917,0.6397332643279151,85.10602991617866,99.9425605835665,2.572163774537064,2.66000975,3169.6839058704295,3463.6165679427095,0.9882680597640316,0.9969090908535871,32.153546764861424,0.8076179298901007,2.36209295315775,1.0412198158723511,1.0205317115444748,17.0619351843617,passed,
2025/11/13 11:30:00,0.6844370319996804,0.6405675596526939,85.0160691940463,99.47782111317375,2.5807582440735266,2.69130325,3163.6849576534737,3429.9663706047254,0.9882529689883267,0.9969308987819605,32.24238938701983,1.5409556288221853,2.3646555252949306,1.048982357601386,1.0243638759172444,17.016620023948708,passed,
2025/11/13 11:45:00,0.6836407061084385,0.6383277871695889,84.78907538761436,98.80508738357024,2.581189415138077,2.66989225,3156.7254179768825,3418.291377386241,0.988201211762646,0.9968284707757483,32.331614272116504,1.5185506857022153,2.3671337700404638,1.0453989681321363,1.0217192146976948,16.971363756546374,passed,
2025/11/13 12:00:00,0.6831108048980666,0.6354237259136326,84.52001617433314,98.08921353802256,2.579803371600591,2.6689065,3150.559476579556,3410.470163629772,0.9881506358473917,0.996683323965806,32.35413726918165,1.3678610086662049,2.3665402379489726,1.0388635901400536,1.017566675333714,16.926166386983436,passed,
2025/11/13 12:15:00,0.6827088008440274,0.6293730328467688,83.77153747650925,96.81466770375168,2.5730671314077918,2.66874125,3130.7978489746297,3404.852156502093,0.9879416083836796,0.9963612788408158,32.29392505486157,0.9927238724338876,2.363532334780489,1.028351248456979,1.014186150155001,16.81666621147731,passed,
2025/11/13 12:30:00,0.680028556299805,0.6250450214520721,83.28779695355216,95.83153589238455,2.566932460705441,2.6660095,3125.3622033451725,3393.83992306901,0.9879767881170471,0.9961106435605517,32.33335170813814,0.9809728786051698,2.3649101568854825,1.0262346230171204,1.0141278604963195,16.7343515561925,passed,
2025/11/15 17:30:00,0.5893093768410196,0.530746747149746,65.53446945856291,81.20169426204426,2.2889289622857167,2.312693,2752.740286672914,3415.6188164701553,0.9848483192197668,0.9894751637094772,34.50347230574283,-0.9000977694472018,2.562269509506262,0.9823909889779349,1.057174662469093,14.11893580096292,passed,
2025/11/15 17:45:00,0.6061307727463217,0.5731537377254841,67.23973560522003,84.93128855492799,2.3934671052000667,2.335222,2679.8242208796405,3215.9081531418215,0.9846349523622998,0.9926160291881615,35.865198745604076,3.561348912501281,2.601171622400491,1.0282597130207318,1.0431260715963566,14.111241498283462,passed,
2025/11/15 18:00:00,0.6065595614075069,0.5721378762299004,67.223589138529,84.35655282198206,2.396611644478984,2.36416225,2678.528943614894,3209.4471185993507,0.9846796010558903,0.9926125977972251,35.87873418829945,3.426646734122678,2.5938699915791603,1.0311393890138345,1.0486858299678066,14.111191993116172,passed,
2025/11/15 18:15:00,0.6371966264043387,0.5599700384721988,66.95562008268543,83.20613275087835,2.404502120999347,2.3567875,2632.7213682295833,3235.891201863749,0.9829439855430667,0.9916961765916084,33.23944069476394,2.36632735413995,2.5186305423301536,0.9823734220381491,1.0644764616711693,14.111091372112845,passed,
2025/11/15 18:30:00,0.6292444905029762,0.5515075653274191,67.65460829026844,83.2171533331754,2.381644861413221,2.4118895,2713.3753644406484,3285.7698868168995,0.9834204578675407,0.9906906825639874,32.706851839031714,2.6274581542217748,2.5078331349625915,0.9947547858747641,1.0785957912802693,14.287833460529065,passed,
2025/11/15 18:45:00,0.6262185038107458,0.5531115802257409,68.07768637600157,83.20212131336886,2.388061036268219,2.39951625,2726.041532518966,3283.308854956109,0.9836104133181647,0.9908663956437643,33.15975443225144,2.5359842488079107,2.5192377078835637,1.0002450228780615,1.0750600313873742,14.350695513612552,passed,
2025/11/15 19:00:00,0.6169568791204263,0.5443600796798754,67.30719548742186,81.6504258048688,2.371472339509789,2.38652525,2726.74969632447,3283.2055221525898,0.9836679462749183,0.990256753138421,33.48265315597634,2.1316329523733093,2.5284516044577727,0.9914182340267571,1.072780601551967,14.252442562310856,passed,
2025/11/15 19:15:00,0.6194845291501917,0.5531353358722949,67.67525830905217,81.49308683498339,2.399998933415473,2.406154,2696.372195219533,3201.296199888402,0.9843835278271513,0.991387232021893,34.51003945931102,2.530986250390604,2.5583036420706406,0.9865202637184555,1.053463653336492,14.15439785789719,passed,
2025/11/15 19:30:00,0.6184418986813593,0.5430213514159211,66.7187163101249,79.91706746468033,2.3869971526537364,2.36157625,2675.204881464722,3231.8305324927783,0.9834101099407109,0.9905305891392175,33.991243952881554,1.9598251511204159,2.5438679504212,0.9900637249049824,1.0795153003320102,14.10007671374134,passed,
2025/11/15 19:45:00,0.6213160333151221,0.5399506965240309,66.46259163083813,79.09474001376464,2.3888502988754787,2.36748325,2658.6211492772786,3225.7584105347323,0.9833012126990415,0.990484502933087,33.93632808645431,1.347172325433309,2.5351757637900443,0.9765003703594851,1.0761589367976834,14.05690187015368,passed,
2025/11/21 13:45:00,0.5868290258588832,0.48882983755495624,58.61649564634693,68.96606439914224,2.2464148227349936,2.357784,2620.312637072847,3325.1761597325917,0.9851228043318198,0.9868388628659307,31.486536628051834,-4.853644923542102,2.24317367230505,0.9279019570392102,1.1169850568718922,13.356034161548582,passed,
2025/11/21 14:00:00,0.5309603321772159,0.4928837488330636,63.810669003462934,73.9173236359501,2.203094365682873,2.49172525,2995.277330315808,3531.9371605774877,0.9882790021186993,0.9854753838522431,34.27486872632172,-1.269342824187081,2.402564853093314,1.0616505119930626,1.1380660863888772,14.380069468490621,passed,
2025/11/21 14:15:00,0.6408662528857437,0.5984251494420925,74.43184213712915,85.95403461622452,2.483414503008829,2.59454325,2943.028744025675,3225.763211297766,0.9894752045504126,0.9950371600265435,33.19831883947455,1.03686648948191,2.3376373621086226,1.0392288226196997,1.0277420622962248,15.319667407894427,passed,
2025/11/25 00:30:00,,,,,,,,,,,,,,,,11.337742466953,failed,cannot access local variable 'm1' where it is not associated with a value
2025/11/25 00:45:00,0.595074018422647,0.6069405700673763,71.51833250525621,86.47927859692909,2.40464170917486,2.56060375,3026.565163874341,3253.7923220605217,0.9925940643366429,0.9950400851793071,34.12217501231293,1.5801842359580283,2.2681390959065038,1.0931972431158943,1.015358202944763,15.102009559207536,passed,
2025/11/25 01:00:00,0.7105599153355091,0.645847666008619,77.23589572057546,93.89342240023306,2.5629493947628346,2.5158445,2865.3104656021687,3262.506637237444,0.990975779459989,0.9998791300145136,30.67552312325049,-0.8964996865698341,2.175711971273288,0.9755843700618029,0.9749743751061756,15.705285134940134,passed,
2025/11/25 01:15:00,0.7020907095732102,0.637539429395056,74.92820142272917,91.65829037039634,2.537686896862492,2.51197575,2807.6397775688156,3221.7039226674206,0.9908941279187586,0.9993632426065759,31.04011631022905,-1.266181405596903,2.1903824283340456,0.959270945626835,0.9627228648975552,15.300586504769912,passed,
2025/11/25 01:30:00,0.6810896341323753,0.6423699936552247,72.32220175808656,89.5017397755031,2.534444994571478,2.458666,2716.504938987748,3115.3921028166337,0.9915259649595474,1.0001615697506094,33.38816435776439,-0.42097982890401286,2.2428955030892657,0.9720241801098544,0.9532140199971342,14.780622266457328,passed,
2025/11/25 02:45:00,,,,,,,,,,,,,,,,9.899401883115456,failed,cannot access local variable 'm1' where it is not associated with a value
2025/11/25 03:00:00,0.47230114867591383,0.4476263135895747,52.479374703814656,66.75961217158026,2.026670321257661,2.3710155,2815.5655616008557,3588.007699836992,0.988047287113963,0.980912886270996,33.522922681885206,-0.5117122222651077,2.296130281323734,1.0739572761783442,1.2111151499564063,12.977931878955209,passed,
2025/11/25 03:15:00,0.481987392658685,0.4485207729564385,53.559540321479446,67.70556669902611,2.0324877235362466,2.2691545,2816.626568151141,3706.2776301983436,0.987747483435896,0.9818293908331168,33.842142677399444,-5.900103846152837,2.28724466994794,1.000560032870916,1.1380911254847164,13.257722704948371,passed,
2025/11/25 03:30:00,0.44282607885916814,0.4282278383648725,52.185152124958336,65.71997361737334,1.9772129993191419,2.22726425,2891.5198185239756,3824.408072347219,0.988601225352623,0.9795278503554513,36.17433157853387,-5.6410856279680255,2.3445022293428757,1.0332157549479999,1.1535545596329657,13.278819928320514,passed,
2025/11/25 03:45:00,0.43610602428682244,0.41830116315716154,51.444969270003135,64.27970801832782,1.9615900717354986,2.21008,2882.5110249158643,3841.4548541111517,0.9887579065312281,0.9787051036347613,36.492797740040395,-5.871001372727532,2.353257986804258,1.0283130506657172,1.1648819418248995,13.18966471098765,passed,
2025/11/25 04:00:00,0.4533364160809377,0.42260726828361506,51.68588062786203,64.02663661188032,1.9863435308887858,2.20831925,2817.051416203678,3778.291725768493,0.988332540113604,0.9797689906164093,35.91232184310094,-7.627660751346242,2.330899422496952,0.9856487788393927,1.1410271173522422,13.10061718404814,passed,
2025/11/25 04:15:00,0.4576022156420535,0.4222426669118786,51.613202184912545,63.39684491660901,1.9964066616023928,2.21667475,2789.3636228539535,3728.1835367358185,0.9882200833256781,0.9799060379124895,35.840780619657764,-7.519749129784939,2.3326615913426867,0.9753673585391421,1.1400357976107678,13.011674566712774,passed,
2025/11/25 04:30:00,0.4522976801315198,0.41355808725528326,51.02065829004512,62.144267173370984,1.9843341974419713,2.21459225,2779.1501532568946,3733.279540036451,0.9883399364053808,0.9792121635122025,36.11940598702062,-7.726780717926458,2.3447642492005345,0.9678110607223567,1.147386183873754,12.922836948838516,passed,
2025/11/25 04:45:00,0.44610825396416115,0.4037489871114989,50.340440799624886,60.804680877960934,1.9686539028308465,2.166975,2761.628983195277,3757.5992704622786,0.9884643028256165,0.9785809793153301,36.593993141884894,-8.684875854356209,2.3643800612040944,0.9558278873216938,1.151500056932285,12.834104145008073,passed,
2025/11/27 23:30:00,0.436383280223655,0.40036119598367753,53.362175421975536,63.714647251251705,1.9525597029119417,2.246121,3012.3776857647454,4011.0534298451294,0.9889536346231073,0.9766381950811164,35.57535632434126,-5.586553326665559,2.339422155595466,1.0443520742283465,1.2242954020989767,13.713668572517705,passed,
2025/11/27 23:45:00,0.4812284088831106,0.45825784020943744,57.22146022069106,69.44459429048992,2.074025556781802,2.2694655,2967.9140184652947,3728.245522043945,0.9886085481506706,0.9821239423800547,34.67883333315562,-4.576254854169367,2.3060944645849615,1.0426716322527902,1.1393503010722874,13.888006019304449,passed,
2025/11/28 11:15:00,,,,,,,,,,,,,,,,11.30115496078109,failed,cannot access local variable 'm1' where it is not associated with a value
2025/11/28 11:30:00,0.569763335554888,0.5192493403275219,64.18585101109512,77.0215432450618,2.2369217279661076,2.3779405,2980.0173335542154,3537.3733332492498,0.9886431921671925,0.9875304600963305,30.13828348274536,-2.8048882329078975,2.1699402562854444,1.032077707085037,1.111402619311862,14.57889279221619,passed,
2025/11/28 11:45:00,0.6853191976876887,0.642312325395148,71.98113489215403,87.67481260616975,2.560857589571236,2.35396975,2677.929295627652,3081.0677693497555,0.9909171043490561,1.0004356761909672,33.657416921167155,-1.542745685072156,2.2288135126884447,0.9511159981865525,0.9392748019377284,14.747971342165867,passed,
2025/11/28 12:00:00,0.6721734491737222,0.6322819373823653,70.6474745352123,87.01338851622792,2.524173110911678,2.35830025,2675.429076487987,3119.216823538989,0.9906168266176945,0.999644630831311,33.7566385266779,-1.7188533265563641,2.2350483991894037,0.9551807344417519,0.9479698739245633,14.626689368102689,passed,
2025/11/28 12:15:00,0.6855843515581038,0.6385139632606963,70.7651617199634,88.07057297141354,2.5468918673361105,2.355782,2604.7680675049983,3090.5999341667393,0.9913193284628506,1.0014153690346261,34.560047487724695,-1.3319743641615618,2.255948754820477,0.9358058446435407,0.9350135680015768,14.505486444944063,passed,
2025/11/28 13:00:00,0.559626545755552,0.55626806596022,45.42842246986724,60.644082793805644,2.370338280752668,2.401946,2039.023935371868,2458.26157460043,0.9835318049816862,0.9926008485368861,35.240942194280464,8.72952077941155,2.0856807531307844,1.053533173831522,1.0968135462496236,10.66008800376162,passed,
2025/11/28 13:15:00,,,,,,,,,,,,,,,,14.249309354937388,failed,cannot access local variable 'm1' where it is not associated with a value
2025/11/28 13:30:00,0.6622366847253809,0.6329922678519965,70.1887248029452,87.47802670604975,2.499642078655627,2.3340415,2711.654768930735,3142.494021496063,0.9903147953117598,0.9986754774594034,33.317770344617905,-1.6988942002085639,2.2278722161872775,0.9675348251383361,0.9492574736344878,14.633276651261765,passed,
2025/11/28 13:45:00,0.67340773920684,0.6378373480047788,70.14865390991982,86.84752562783846,2.5334814870931646,2.33107075,2638.544289118463,3077.7986227697,0.990798748488369,1.0001790127371124,34.31046889772308,-1.9475406442970242,2.244342280020337,0.9409423811842551,0.9298181895943906,14.482248941144896,passed,
