datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/11/28 14:00:00,0.6457600094992899,0.6096721368394129,68.08264973275223,83.65836945143556,2.4592899662301573,2.33220775,2690.0978201217067,3158.809448968195,0.9901441048561437,0.9974538366331135,33.77487433782099,-3.419541953152205,2.2290901945275703,0.946806255323627,0.9524395619609287,14.384158960283427,passed,
2025/11/28 14:15:00,0.6355551778161092,0.5980789338223772,67.22669872982416,81.93702767219887,2.4381803277753558,2.34636175,2697.7976049932954,3161.6239797185763,0.990028372556793,0.9965063218262263,33.82232019699368,-3.6393988583851273,2.233159869988292,0.9438898782514211,0.9583605687502772,14.286326439986787,passed,
2025/11/28 14:30:00,0.6384450546442484,0.5989307865775398,67.12325941881464,81.16556636990173,2.4528943515331636,2.34283875,2670.137078398724,3114.3550684410047,0.9901744740539848,0.9968806561182715,34.176654358983356,-3.5212053944502113,2.2444017982414164,0.9343944450021245,0.9517063742137298,14.188748113471114,passed,
2025/11/28 14:45:00,0.6393925923849579,0.5950976264640624,66.7602712784636,80.09406615402385,2.4550217526033924,2.33967925,2648.104769101953,3091.7316565711476,0.9902817969529504,0.9969380179640928,34.40280866322546,-4.009000884362294,2.248652370794335,0.9208255282007006,0.9466885467144447,14.09142328141277,passed,
2025/11/28 15:00:00,,,,,,,,,,,,,,,,13.994356356693977,failed,cannot access local variable 'm1' where it is not associated with a value
2025/11/28 15:15:00,0.6244832113052907,0.5755814509566618,65.2706120438581,77.10343481201446,2.4225691739521533,2.34078625,2643.7225375169246,3092.973871162129,0.9901847407372469,0.9955935711474899,34.64478712272625,-4.78625959579355,2.259317761033227,0.9113614365706799,0.9557542184204596,13.8975438799879,passed,
2025/12/06 08:45:00,,,,,,,,,,,,,,,,10.780190027743672,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/06 09:00:00,0.6481751303206384,0.6082639277641773,65.28709106242316,79.88811830784718,2.4712480014127975,2.345028,2551.784233056517,2937.6686956161093,0.9909326408196929,0.9978693083964861,34.284430442621634,-0.7385762215672401,2.280418139578781,0.9381439675410509,0.9625647666553473,13.565799578831857,passed,
2025/12/06 09:15:00,0.4542394461965016,0.42218415930520553,53.24577921316506,65.56512228914406,1.9849379754774632,2.21461325,2936.6294748887785,3856.4954761905374,0.988458413764257,0.9787486941973212,34.42921000705905,-4.918754742812044,2.3015780800287304,1.032748677362129,1.1880073746335753,13.483931687560819,passed,
2025/12/06 09:30:00,0.43763123063703413,0.4142831632399937,52.39322223655783,64.74092019217449,1.9596181178831875,2.23376025,2956.9239795986214,3912.096985842761,0.9888158348591549,0.9778677403552664,35.501462790420575,-4.943607651620052,2.3222055770219017,1.0471867575210276,1.194581217860785,13.460657935998396,passed,
2025/12/06 09:45:00,0.4414848135632301,0.4158922518344042,52.413636250305956,64.78789352343443,1.9637802912073485,2.2405025,2940.0661085341435,3902.5158747026153,0.9887227120401408,0.9781744441643048,35.35230675267115,-5.433860487921919,2.3177192096166395,1.0395070393446944,1.1900012252347874,13.437327639650837,passed,
2025/12/06 10:00:00,0.4389132012349362,0.4140274573258327,52.21896336391635,64.57114720067298,1.9586561357215868,2.22751625,2940.4945415000866,3908.048934560292,0.9887846544329384,0.9779768829215671,35.45367932488669,-5.2683322481042705,2.323998593935777,1.0434142624382015,1.1951443945761886,13.413941700141704,passed,
2025/12/06 10:15:00,0.446867484093717,0.419626249423929,52.52587073108387,64.97570161252159,1.9741983694536354,2.232759,2920.063802285587,3862.798555649825,0.9885918042305916,0.9786285316916394,35.154978919214635,-5.477293148081703,2.3138922089449436,1.0295409415364736,1.179657061433815,13.390715807264531,passed,
2025/12/06 10:30:00,0.43994781429597074,0.4186807453984953,52.40811062772167,64.85989296349663,1.968170176233463,2.2169745,2939.053328703097,3853.9432694196303,0.9890568462019609,0.9783852655486287,35.66211266339147,-4.6860570087865066,2.3295238749845857,1.040872676097781,1.18084063269679,13.369773311680522,passed,
2025/12/06 10:45:00,0.4402279520932256,0.41198641070736697,51.8900099477955,64.25383898921439,1.9547721974629706,2.2322035,2923.43338441688,3905.382426631708,0.9887631992601061,0.9779219163164773,35.29925605867913,-5.676973728106525,2.3187487468667882,1.0309660575818806,1.1917136640458077,13.348779289033326,passed,
2025/12/06 11:00:00,0.4356266193420499,0.4114169554555824,51.90443157070576,64.31352334563721,1.9516218193575872,2.231402,2941.519228340787,3906.6033434420287,0.9888697454657553,0.9776608227162783,35.52472903627918,-4.828573747862113,2.330363539225418,1.0449577207517142,1.1987536956340725,13.364945432726538,passed,
2025/12/06 11:15:00,0.43949281255233585,0.4142682428388617,52.55139809418334,65.1524535074195,1.9561047521051131,2.2486225,2965.9553000080555,3937.674860263933,0.9887980209578662,0.9778610759212228,35.155333458531395,-5.101229313291979,2.3192210777389035,1.047446400354733,1.1978365120495413,13.50422376328422,passed,
2025/12/06 11:30:00,0.4386262451670774,0.4150871088662326,52.93610671340506,65.67008778072108,1.9559029300418744,2.2444075,2993.96431572385,3959.949757362956,0.9888322839919877,0.9777636275899991,35.05321587820965,-4.683059802689628,2.319121626461945,1.0582213769363094,1.203054003965496,13.60118091080991,passed,
2025/12/06 11:45:00,0.43667181768108326,0.41412355194149475,52.787898624823285,65.55108491894975,1.9518878716334098,2.21923825,2992.5623986653495,3971.7726180085715,0.988871834204936,0.9777021962442557,35.20715681278331,-4.882377032270219,2.322896597495924,1.0602049206650208,1.2044458478242266,13.593601053037686,passed,
2025/12/06 12:00:00,0.44773588208363996,0.419670978575774,52.756098670621405,65.63495150851985,1.9669423364809475,2.27383375,2949.669947797759,3921.9754252946814,0.9886193264903927,0.9784695542273973,34.63323458507462,-5.640987705114712,2.2903467408959934,1.040668160539241,1.1921568706421406,13.51613020561894,passed,
2025/12/06 12:15:00,0.4441755529712943,0.42404851170391883,52.97350319532813,65.85564068360024,1.9743468384964937,2.28345375,2959.2864525150426,3859.547391469193,0.9891278379778456,0.9787491070735852,35.22716347395629,-4.364570370601034,2.316670298695717,1.0514584125447295,1.18374216484582,13.462743042103167,passed,
2025/12/06 12:30:00,0.4434920364172071,0.4258017844121262,53.08828521856708,66.03768098286865,1.9774136859052251,2.258027,2960.219677954724,3849.7260383414814,0.9891294827027471,0.9789001773504739,35.43516984170784,-4.243656586218769,2.326023778876433,1.0531256568705045,1.17857794126505,13.466079859675778,passed,
2025/12/06 12:45:00,0.44734912891771667,0.42104487700233834,52.81419128222546,65.73454989470149,1.9713566491836094,2.272456,2947.2608202119713,3885.293489798199,0.9886177551429097,0.978530314487052,34.75874936945609,-4.899832585586347,2.3061505400593045,1.039405851924889,1.1857593765154286,13.469401369946679,passed,
2025/12/06 13:00:00,0.44738981509361136,0.43123190822413543,53.42991618528298,66.53984621610735,1.9876683666977197,2.2683335,2953.1263097024635,3825.0216546877937,0.989221509767908,0.979512578258117,35.48797667205742,-4.51040756005735,2.326708436028907,1.048227386847913,1.1652315677572886,13.472710293615057,passed,
2025/12/06 13:15:00,0.4382495246153938,0.41642933865592097,52.5210610012999,65.44800830031721,1.9561958951381446,2.26045175,2972.2467147617526,3916.639431494058,0.9889649787620474,0.9779229068897662,35.1682734689369,-4.310903320181471,2.321634057685951,1.0558322933016095,1.1986202208850063,13.47601080137965,passed,
2025/12/06 13:30:00,0.4410840460252252,0.4164054179700899,52.524817521435985,65.4896262045299,1.9572621866385016,2.272279,2961.8607103399786,3924.9509291029512,0.9887689333903572,0.9780339765258134,34.99902729875739,-4.909862018318748,2.3163213977440886,1.0457010056396274,1.1934077902891376,13.479296008383553,passed,
2025/12/06 13:45:00,0.43659551793883566,0.4121361142077386,52.254146819153995,65.19171405207511,1.9459911575097883,2.2823765,2976.165744386431,3952.2149638943233,0.9888987289918839,0.9774999302785682,34.953557479539526,-4.401448860484351,2.3165698778977384,1.058120813566816,1.211050592744465,13.482567594175752,passed,
2025/12/06 14:00:00,0.44482352105587314,0.42651061427634623,53.14306419947119,66.33910773398688,1.9749938262419264,2.28646875,2962.8527854818135,3865.434856264294,0.9891438790272447,0.9789754630405673,35.21490322126395,-4.399056852263844,2.322227778510409,1.0556501207071807,1.1819173903701974,13.485825936252605,passed,
2025/12/06 14:15:00,0.43881891543887186,0.41467254850236657,52.424112216915596,65.48101662569965,1.9510084245396682,2.27594575,2971.925653458172,3941.974589344365,0.9888381356364297,0.9777830214030089,34.938286201361414,-4.620424846179254,2.317211418235686,1.0530139987672504,1.201954920194883,13.489077620134607,passed,
2025/12/06 14:30:00,0.44436884440927005,0.426226868610965,53.7568917518588,67.18508373486985,1.9714640442263969,2.28884275,3010.585512175937,3921.9658231737735,0.9890989404179544,0.9786798107578989,34.86571902875647,-4.095893429214883,2.314817633656428,1.0683348372686676,1.1913856402251326,13.667275692395648,passed,
2025/12/06 14:45:00,0.4394892743853977,0.41993429676053007,53.216646396720186,66.55003675502849,1.958278417698668,2.277604,3008.122890725274,3950.814313961697,0.9889755441468118,0.9780709618459249,34.928396709671226,-4.023173714319991,2.320931915431652,1.0707056212854056,1.2034721687672714,13.627536538058795,passed,
2025/12/06 15:00:00,0.45745466424056724,0.43151627503480794,54.063853505818564,67.59972881512888,1.989852193587897,2.26907275,2970.2068395309534,3886.239333968644,0.9884020827885011,0.9793781794320594,34.093859227106975,-4.644591634264204,2.2993139690918496,1.0492640109835276,1.182294201872699,13.643314458555516,passed,
2025/12/06 15:15:00,0.43955485751206225,0.42117579932686444,53.21337315061669,66.74189975513671,1.9583037765615872,2.26076175,3005.5989643781945,3969.367425325062,0.9888118153053187,0.9782124269563931,34.99731659130371,-4.529696282403816,2.316513145939636,1.0720372036666361,1.2013222455955683,13.659103022346027,passed,
2025/12/06 15:30:00,0.4366533852394379,0.4202314223211895,53.21996149377069,66.78362245225391,1.9547926230006423,2.28113375,3017.5780651467217,3977.998365404394,0.9889226896919854,0.9780569652845316,35.16906103373323,-4.287099044584385,2.3239680343772418,1.0762557898698655,1.201906989359318,13.674901200078486,passed,
2025/12/06 15:45:00,0.4408083253736486,0.4227132791208994,53.44151615151616,67.09356556534296,1.9612146629408984,2.25303475,3011.1581061033285,3969.56789829496,0.9887792206459407,0.9783508728010538,34.97268685939662,-4.62208762756352,2.3179887888584862,1.0673666916245195,1.1930962894394443,13.690702197798753,passed,
2025/12/06 16:00:00,0.43815700011461184,0.4207912528543808,53.373626094927744,67.04115068224996,1.9555193854309596,2.25225725,3022.202422493118,3986.9399800008814,0.9888503106937908,0.9780972872094095,35.00295009737656,-4.360309338526067,2.3214402238563565,1.075126960062889,1.2013969812012653,13.706513843323146,passed,
2025/12/06 16:15:00,,,,,,,,,,,,,,,,13.722331261275714,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/06 16:30:00,,,,,,,,,,,,,,,,13.738159179741716,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/06 16:45:00,,,,,,,,,,,,,,,,13.753991907418028,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/06 17:00:00,0.43830345441511415,0.4238603060917735,53.76911540686269,67.62547953644695,1.9607296899888556,2.26051175,3039.4817266696473,3981.130705248233,0.9888438464408097,0.9782388234129052,35.027233579758935,-3.8084121567840103,2.3260639448980656,1.0842010224067942,1.2006331286101104,13.76552323716625,passed,
2025/12/06 17:15:00,0.4366381239843123,0.4224793152598375,53.68573155913701,67.51621609291149,1.9565049792999347,2.25832775,3042.363486587669,3996.778948534672,0.9888852627782022,0.978113758262335,35.07964325868,-3.8824377985459013,2.329108750015555,1.0890125508726352,1.2064744391263051,13.772117224318327,passed,
2025/12/06 17:30:00,0.4417912392639441,0.42694194954363324,54.010649511163656,67.92300827887325,1.9681975283102076,2.243009,3033.000245387554,3967.6743263187045,0.988754136132204,0.9785851453158844,34.948618960564446,-4.083062793455422,2.3233314192308163,1.077952929329331,1.1916965895045877,13.778710388536378,passed,
2025/12/06 17:45:00,0.43884194109264046,0.4260733215535904,53.97145260646575,67.87164917657007,1.9651324086730926,2.25915675,3041.6551981047323,3973.2974593207664,0.9888211389309984,0.9784219957097091,35.10536510383182,-3.683463333451474,2.33087866286074,1.0887919792232335,1.1995752708721656,13.78531081241428,passed,
2025/12/06 18:00:00,0.4428691057728595,0.4292666881367827,54.192365516276084,68.14606502377985,1.9729608116607633,2.26153925,3033.6675550773684,3956.7944165488234,0.9887240372035592,0.9787630815638536,34.948652401722,-3.829742376768177,2.325344185434968,1.0851502366843984,1.1946783030358292,13.791907525423312,passed,
2025/12/06 18:15:00,0.4381858338029432,0.42533605026658927,53.96371922343668,67.85532084558838,1.9629155840933048,2.24729375,3044.2704016870666,3985.327084943293,0.9888354817345785,0.9783685385536344,35.146099717777446,-3.8487184008702484,2.332009608380343,1.0892338329564648,1.2006217335293228,13.79850645640986,passed,
2025/12/06 18:30:00,0.44304202882971655,0.4298845361635484,54.22504567951148,68.18229906302842,1.9747832213572702,2.2671035,3031.511562822009,3950.2073537823744,0.98870988125809,0.9788398346494679,35.04315421081194,-3.898231390019439,2.3278079824756563,1.0814111759848037,1.1890889647928058,13.787381372742994,passed,
2025/12/06 18:45:00,0.4366143040531603,0.4239806393710447,53.63041945243254,67.43066915557462,1.960186939581494,2.25636325,3029.437760037471,3975.1960265999082,0.9888602463714846,0.978314163558795,35.34115916383283,-3.918572684664124,2.33768866020028,1.0878217551880784,1.2014772637017117,13.730391665117855,passed,
2025/12/06 19:00:00,0.44271803516854824,0.4272592274858535,53.31662602433405,67.0331626908411,1.9711285411039436,2.2562615,2977.551116770654,3912.94576972971,0.9886923399263975,0.9789045517666765,35.310625198551335,-4.512940104995405,2.332560520924625,1.0665426938754126,1.1851997736232172,13.582055075368729,passed,
2025/12/06 19:15:00,0.4409387447157999,0.42995952169522184,53.59295136795861,67.37363489549911,1.975450447882272,2.2762385,2998.8999059331504,3884.8178412692673,0.9890698908577515,0.9789850717888693,35.52252966454608,-3.653672086917433,2.335626648251743,1.0723760203760968,1.1789452506011935,13.598443306806162,passed,
2025/12/06 19:30:00,0.43728144680545195,0.42065997184656556,53.05834768032051,66.67835936935893,1.955519821922373,2.29055575,3000.219279389199,3961.836661076082,0.9888454597926595,0.9781909286178126,35.301704346468014,-4.417869223341265,2.332932893253689,1.0710393965300145,1.19744236052729,13.614438392912264,passed,
2025/12/06 19:45:00,0.4386723916657957,0.4225151383152406,53.28146991936023,66.94546624522526,1.9610582918528952,2.2899315,3006.546875090313,3944.005433355394,0.9888147525182222,0.9782787833735901,35.218375493272816,-3.9784560170461996,2.33134641358688,1.0706521150221289,1.193604986911687,13.630438237434735,passed,
2025/12/06 20:00:00,0.45062712867874105,0.4303322762827942,53.4779111065761,67.1735439694224,1.982948959814392,2.2730225,2954.797874622712,3874.305671706168,0.9885104438695993,0.9793384225279991,34.91846452928537,-4.767930852174446,2.3195291679991654,1.047332984612042,1.172188135612628,13.541763773657628,passed,
2025/12/06 20:15:00,0.4435079944255963,0.425681483613521,53.41769647557502,67.08184256755057,1.9696466137838409,2.29768875,2988.764871204551,3918.5168751357805,0.9886949349614359,0.978679710377345,35.062597602656595,-4.225460380208983,2.32782710539016,1.0641321437064657,1.1879043273625516,13.604904102130169,passed,
2025/12/06 20:30:00,0.4369730734185921,0.4210598583134678,53.357219359320624,66.98841932130425,1.9567131152981851,2.27186175,3017.8176815408187,3967.3966440963854,0.9888598941481397,0.9781136490067056,35.24285751285431,-3.9384748966782768,2.3380083361114252,1.0783269026578026,1.201798158378591,13.668060484143085,passed,
2025/12/06 20:45:00,0.43964425846811406,0.42271474237985357,53.63037953675724,67.3167518165356,1.961687429912863,2.28227675,3025.617734412581,3959.9351288937505,0.9888098533522176,0.9782007029151574,34.99185183009527,-3.6959701183624323,2.3301269719944004,1.0766835225607392,1.1996926071021974,13.70347124293984,passed,
2025/12/06 21:00:00,0.4442029783996477,0.4261146620656615,53.932437452178505,67.67639584291308,1.9694971740436356,2.297156,3018.641375761817,3951.726834009992,0.9887007455189358,0.9785917247393139,34.80692556680614,-4.04623862860479,2.3257532793306623,1.0731241583602122,1.1948467544500816,13.728120491189175,passed,
2025/12/06 21:15:00,0.44777277923470576,0.4272942865083886,54.10844105060403,67.88131970094045,1.9728473780711486,2.2833155,3017.362123642667,3953.667558641215,0.9886286220089862,0.9787319565944977,34.527818084905824,-4.265020800390247,2.3159293190655155,1.0693324781989255,1.194298207821593,13.75277763114991,passed,
2025/12/06 21:30:00,0.43961265838605784,0.4237830310927335,53.98488551435966,67.73220639384725,1.9632045062049064,2.27732625,3044.552920100502,3973.2787866987633,0.9888159790178945,0.9781984868070863,34.93824482420646,-3.4238957369277823,2.332629057716171,1.0853629092845596,1.2039550345520347,13.777438830575985,passed,
2025/12/06 21:45:00,0.44027435475687465,0.42491944787314356,54.14655784561437,67.93843715843342,1.965799292847124,2.271684,3050.887099658661,3970.2294380968465,0.988803484670422,0.9782492955364331,34.87704177831396,-3.2263204797201412,2.3308211108659282,1.087769864977251,1.2039152742173689,13.802105924917026,passed,
2025/12/06 22:00:00,0.45223105925326273,0.4334726932512497,54.75249009191327,68.6851501625709,1.98641697499222,2.29551075,3027.272390126621,3933.390537264228,0.9885250342025441,0.9791866890127979,34.319281248798035,-3.747719728929531,2.312940983474416,1.0802107037512596,1.1955091924191517,13.826778996168223,passed,
2025/12/06 22:15:00,0.45164187452649457,0.4313031465045853,54.758642832508166,68.65956650812444,1.9821059415115034,2.27183625,3034.7079322141303,3953.5457204462023,0.9885451775013119,0.9790112744286182,34.28059412778458,-4.0639776421583385,2.312166189623243,1.0723399851664648,1.19116786466813,13.85145908572751,passed,
2025/12/06 22:30:00,,,,,,,,,,,,,,,,13.860888762279426,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/06 22:45:00,0.436642952440676,0.42481456502072956,54.1292674488297,67.92949651401278,1.9627589797514315,2.26992025,3055.1768240968217,3983.240130558882,0.9889368712059963,0.9782838157189591,35.32396201686279,-3.5140467034343312,2.3448920950297953,1.0913043509553886,1.1998950570855251,13.814716080985205,passed,
2025/12/06 23:00:00,0.4429277181790996,0.4270588938436645,54.08983426009566,67.87515097062007,1.9698728498198401,2.2605225,3027.473122775385,3962.080453935728,0.9887222139195678,0.9786415848583572,34.950548702614356,-3.9772958459030066,2.3312045751427175,1.0823389424315504,1.1985820762763053,13.768531823124377,passed,
2025/12/06 23:15:00,0.44171917907863845,0.42601058063757397,53.8880712057777,67.61847177786873,1.9688091856811012,2.284281,3018.92425532379,3950.9401740277394,0.9887356166704906,0.9786022357450075,35.156726163565146,-4.125773848629611,2.33598782451398,1.0723643688680626,1.1889620592638683,13.722333111459257,passed,
2025/12/06 23:30:00,0.4424216693536418,0.42628543151937964,53.7443034071311,67.43308408922535,1.9702338522854779,2.253768,3005.8895226203463,3935.481783202205,0.9887130335961208,0.9786876286468058,35.18628007724473,-4.191938974849634,2.3364937057115394,1.0688601705689647,1.1869260667726955,13.676124728014642,passed,
2025/12/06 23:45:00,0.4426672227879141,0.4262842170739815,54.048992214393564,67.80925370912034,1.9690565074446216,2.25940175,3026.664391994122,3962.6161427453903,0.9887234096119499,0.9786010529537092,35.01221734114721,-4.15631112549719,2.3319289069724256,1.0746230376752117,1.1917876940636627,13.762288319284862,passed,
2025/12/07 00:00:00,,,,,,,,,,,,,,,,14.075698728176421,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 00:15:00,0.44963784712589966,0.43113169665114637,55.19426052880876,69.13073014460366,1.9806458084033187,2.25563075,3067.2740704790335,3977.94410047344,0.9886097525575196,0.9788137756113264,34.24681512759516,-3.4378968048726226,2.3199705062207756,1.0880996034474568,1.2017662690170128,13.95408183958391,passed,
2025/12/07 00:30:00,,,,,,,,,,,,,,,,13.976280593843908,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 00:45:00,0.44399308178649044,0.4267749302929414,54.80513744785797,68.67999834103868,1.9698288881736135,2.26752825,3074.026239052121,3997.728461112671,0.988735588201006,0.9783729900851194,34.50941814849852,-3.351177707256374,2.326133221364214,1.090409405924485,1.2058674894633377,13.930146698462138,passed,
2025/12/07 01:00:00,,,,,,,,,,,,,,,,13.877029535125118,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 01:15:00,0.4489327104739344,0.431310242619712,54.66242808401731,68.55686399803061,1.9818404919998134,2.2542695,3032.4615593080944,3942.0211340036303,0.9885861131211828,0.9790104711041716,34.63200980251174,-3.8763527410749217,2.3251481999852635,1.0732803818955476,1.1868328177799659,13.822312212357092,passed,
2025/12/07 01:30:00,0.44405757133708196,0.4278715799024733,54.18718463445165,68.01081318537175,1.9726871420479877,2.2747,3028.9478423575774,3950.170858176812,0.9886971046869133,0.9786829777646623,34.88524144008032,-3.747325772662147,2.3304437118455983,1.0794911159764897,1.1951391989582871,13.76761772337085,passed,
2025/12/07 01:45:00,0.44061917772523956,0.4250628790557548,53.7635490606061,67.52819530665425,1.9657188492700983,2.263618,3019.8902106596634,3956.157290148759,0.9887646654200728,0.9784930219788196,35.17407630486938,-4.046853086373143,2.3349520623526954,1.0749387102403727,1.1926853944816136,13.712948065742674,passed,
2025/12/07 02:00:00,0.44378837300924623,0.42846159654652743,53.74358146220562,67.5503714954387,1.9732074322891642,2.271463,2996.0916446003716,3930.429652771521,0.9886691512825858,0.9789540886645676,35.24286566899783,-4.5017894891118395,2.334110346578502,1.0687781560447083,1.1840144060298559,13.667463303883402,passed,
2025/12/07 02:15:00,0.4597228535397306,0.43542992828002935,54.576118431162136,68.40122831674447,1.9966503435081362,2.2700745,2978.4303499237826,3878.9606742299407,0.9883290380071666,0.9797127096548839,34.19665874198829,-4.40631120717162,2.315035567688989,1.050141742721816,1.1745334199429904,13.69181214394614,passed,
2025/12/07 02:30:00,0.44173447757761664,0.4283783736601433,53.98054445121704,67.86045697552413,1.9729792057501265,2.2677375,3020.2349338014606,3934.327919782839,0.9887240118289791,0.9787612500088386,35.26920718945387,-3.827215537728992,2.337672982134434,1.0745299604300742,1.184322802440755,13.721207895204087,passed,
2025/12/07 02:45:00,0.44182120948299164,0.426895889280214,54.07216523271054,67.97481382444569,1.9678587240879022,2.26652675,3029.461538931612,3972.8266722618973,0.9887341745057587,0.9786659237837916,35.14248485014924,-4.3649082615388,2.334274752958726,1.07536868605131,1.1887697114065672,13.779513944975019,passed,
2025/12/07 03:00:00,0.4439604438739631,0.42919717265016877,54.43196596795804,68.43097216886807,1.9726250025518484,2.275147,3040.647307537242,3974.2672690835943,0.9886924718503473,0.9788050045098469,34.959729290577606,-4.160117697738344,2.3304129603599386,1.0801851278081795,1.1903272060540127,13.837795884607674,passed,
2025/12/07 03:15:00,0.43992046802194607,0.4251243061377765,54.3779932429175,68.36605742883462,1.9615465687135534,2.28130425,3065.093542427181,4019.1387942309716,0.9888103230050779,0.9783132356954222,34.90817277328319,-3.9767717785177914,2.330569720270934,1.0911645964954753,1.2045633966361926,13.896051631941399,passed,
2025/12/07 03:30:00,0.44020391371364587,0.4265101010737898,54.689231419620775,68.76244287645996,1.964131471436987,2.26219225,3081.5883378816916,4022.965681014924,0.988810714250716,0.978327377617499,34.82301788181942,-3.602380832056776,2.3304784193170955,1.0979462831727342,1.206757346777807,13.95427813903897,passed,
2025/12/07 03:45:00,,,,,,,,,,,,,,,,13.972366769470561,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 04:00:00,0.4478952711711539,0.4381962460571626,55.500426532288785,69.79162405347921,1.989624514212919,2.2564845,3071.8331062469147,3947.166107512898,0.9889069310902537,0.9794568929053414,34.91937009619001,-3.4475838204405367,2.3326188938459103,1.0907263843225037,1.1801036206596829,13.965172900937729,passed,
2025/12/07 04:15:00,0.4442297029156511,0.4308204366481283,55.00783137019752,69.17445222323698,1.9741557371757779,2.2623715,3074.519016452044,3995.8349668758237,0.9887651186026624,0.9787741269926498,34.76900930270289,-3.683089097364942,2.3303391369610607,1.0915542824543465,1.1952191005595252,13.957979880050324,passed,
2025/12/07 04:30:00,0.452191744967952,0.44050478167056745,55.60576810298666,69.93078907570904,1.9961922128842262,2.2428745,3057.4709479725047,3931.2291697918013,0.9887536973246115,0.9797401729434861,34.71199717375487,-3.6231989461713874,2.3275102125384866,1.0854945729909393,1.1772189414629357,13.950788753264183,passed,
2025/12/07 04:45:00,0.44285937183996377,0.42835615208391253,54.81067904813718,68.93317808548169,1.9687536886475323,2.26542925,3072.572141220596,4009.879273406673,0.9887418121572519,0.9785717872640965,34.77016722364105,-3.813675445639351,2.332261709563752,1.0906180264818748,1.1989612492470176,13.94360234721437,passed,
2025/12/07 05:00:00,0.4430247224340585,0.42846245121649323,54.813431035763195,68.94193166255677,1.9695639199959636,2.25730025,3072.9278245649202,4002.9607182362256,0.9887396027139242,0.978558909335805,34.74558302063636,-3.654936741699931,2.331837439148017,1.089550434262193,1.1978485856186623,13.936414775813951,passed,
2025/12/07 05:15:00,0.447599377485847,0.4337264489390587,55.14815919123945,69.36929675671753,1.9826052438454784,2.2551925,3065.3190339542994,3960.400818446191,0.9886760405043721,0.9790289737124308,34.6311558473735,-3.3227102130921535,2.328595483341336,1.087417404371093,1.1896149126205229,13.929229021158495,passed,
2025/12/07 05:30:00,0.44442850679269985,0.43101627330453424,54.9440301137234,69.11454847007826,1.975657446384345,2.25445925,3066.5089034108005,3980.283100188503,0.9886943392805746,0.978804931923973,34.80810937434031,-3.506918677468578,2.3369847692753933,1.0889861765376867,1.192706419465619,13.922047095032621,passed,
2025/12/07 05:45:00,0.4458181282068372,0.4316673110124688,54.97491647029602,69.15797764497911,1.9777744535121327,2.25159525,3063.6321292631637,3971.985053574359,0.988665990694814,0.9788647922519202,34.70218447024593,-3.4379691809570767,2.33368723137734,1.0872805329303927,1.1920291927698674,13.914863928907051,passed,
2025/12/07 06:00:00,0.4452509534583216,0.430586795850539,54.89696168834062,69.06447242886485,1.97562523341894,2.26381325,3064.9285253681596,3974.70807504416,0.9886835017772583,0.9787533961483302,34.684756638928576,-3.380344226334892,2.332769331888144,1.0864126813636055,1.1932030111707337,13.907683701874104,passed,
2025/12/07 06:15:00,0.4455466004126937,0.429926853465024,54.8177013408963,68.96569643050812,1.973575901589745,2.25819175,3058.721858354569,3984.588803911654,0.988675319904665,0.9787769587178929,34.68418674750152,-3.7925287170054776,2.3333185315942337,1.0833074130685423,1.1927532226187483,13.900508190458725,passed,
2025/12/07 06:30:00,0.4450469917020381,0.4298012021476652,54.802329394868245,68.95144117656113,1.973574445234331,2.2543285,3059.843042625175,3979.83643439917,0.988686077402482,0.9787417274008143,34.71651199269603,-3.63287674352359,2.33516860503691,1.0833641087668835,1.1921246009190318,13.893331518495826,passed,
2025/12/07 06:45:00,0.4448103406667833,0.4291115954040586,54.73957848151114,68.87605362620509,1.9720045837430111,2.25473125,3058.8563332799804,3982.788892980568,0.9886943721974367,0.978688581600882,34.69914275432075,-3.6668533119439917,2.3350436286431315,1.0828500851218914,1.1932925263063776,13.886156663277895,passed,
2025/12/07 07:00:00,0.4456788511577858,0.42973468874899406,54.7678009521041,68.91562750058225,1.9738547140667446,2.2531185,3055.3452103568325,3976.066744425666,0.9886711951823313,0.9787699177667755,34.68867780214165,-3.7307504708422994,2.335174778651909,1.0791404992580211,1.189289582405287,13.878985633492698,passed,
2025/12/07 07:15:00,0.44032810986067833,0.4260472244754074,54.51254636186752,68.59913598124194,1.9643037055822479,2.26040475,3066.875962415606,3995.0744564250836,0.9888002318673849,0.9783444855773665,34.89499643849304,-3.3575437742219463,2.3443457267970564,1.0890773301141365,1.1997458930290283,13.871815376366873,passed,
2025/12/07 07:30:00,0.44588704236356236,0.4299416837938021,54.73541719673731,68.8819420673684,1.9740573235835643,2.25597025,3051.4252523898704,3972.000969810408,0.9886666167580844,0.9787996400333066,34.676196896116586,-3.6621936720448716,2.337191622818706,1.0816614083289184,1.1922333104525522,13.864645970583306,passed,
2025/12/07 07:45:00,0.44556860014115185,0.4287597206846297,54.64756157971995,68.77564806737948,1.9716361479504265,2.247308,3052.163731569529,3976.2524589835807,0.9886816062041408,0.9786826230286012,34.6136009139498,-3.625180511215589,2.334817263138897,1.0811819412280748,1.1947436282826935,13.857479424134546,passed,
2025/12/07 08:00:00,0.4462435083459724,0.4297011986056437,54.6887139098132,68.8309969694992,1.9738540513451102,2.25264225,3048.039621279104,3968.8488068043557,0.9886589651063766,0.9787965225893844,34.6529224957932,-3.68189885066374,2.3372308725269226,1.0793339317829147,1.1914299545907827,13.850313651609156,passed,
2025/12/07 08:15:00,0.44591834508534034,0.4285837209958061,54.59082061679267,68.71018282027329,1.97103000364264,2.25232825,3045.6125991422728,3977.7037929203966,0.9886690222855894,0.9787336163090503,34.64270553530608,-3.8859478122160502,2.3371552646905496,1.0779093154455222,1.192775236958947,13.843167333830698,passed,
2025/12/07 08:30:00,0.45047917561800344,0.43080142952652967,54.30355291035032,68.34715460178347,1.9788276690415962,2.22937425,3001.5719010398907,3931.779394282423,0.9885366673106017,0.9792100127171637,34.696469512365674,-4.537916768597121,2.336571514350323,1.0585666590438552,1.1775240965737614,13.719907382369186,passed,
2025/12/07 08:45:00,0.4542600719626539,0.43038596848613203,53.40721225752139,67.18198279730689,1.983836119652753,2.222223,2925.9769806382747,3860.275145832359,0.9884066881683512,0.9796503058881179,34.9416826370786,-5.420144480116585,2.339599745981607,1.0287266603012362,1.1595179408259735,13.462812085562746,passed,
2025/12/07 09:00:00,0.4556633332069129,0.43315913881303525,52.80913227824275,66.39577847526824,1.9961713008235096,2.17966975,2863.837514832718,3762.196428542917,0.9883033247025975,0.9802249934038981,35.566702835270775,-5.525379536050484,2.3598695869971187,1.0059235147326724,1.133855590265048,13.226698796048872,passed,
2025/12/07 09:15:00,0.4696690391916852,0.43122800956092094,52.26881369610793,65.44728995521746,2.0039587774766074,2.1240315,2771.7094713069987,3719.6432283420822,0.9879552644962477,0.9809912028945981,35.14392568192373,-7.840590719244234,2.35915240220067,0.9571219402434987,1.1150670329676065,13.008403220158247,passed,
2025/12/07 09:30:00,0.48858313457706265,0.43058403266104905,51.85489694587557,64.55580033687399,2.0213489819020376,2.04206575,2661.982245501443,3643.034388600414,0.9874749450273217,0.982104172792164,34.69579098361669,-10.13473687838984,2.3695978669825535,0.9010815703715256,1.089331105659448,12.7446389542172,passed,
2025/12/07 10:45:00,0.46380684837720687,0.4378352642611739,54.17583390941275,67.80730573981181,2.008150737604848,2.15674725,2907.0534213331134,3803.243358644924,0.9881507881131759,0.9804954117110554,34.83817146332281,-5.43290757368934,2.3501623286315674,1.0160979272586879,1.1415966201557246,13.47528742826033,passed,
2025/12/07 11:00:00,,,,,,,,,,,,,,,,14.038059674153898,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 11:15:00,,,,,,,,,,,,,,,,14.48520255094055,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 11:30:00,,,,,,,,,,,,,,,,14.44216659566093,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 11:45:00,,,,,,,,,,,,,,,,14.399136321933378,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 12:00:00,,,,,,,,,,,,,,,,14.356103886953536,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 12:15:00,,,,,,,,,,,,,,,,14.313861052175984,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 12:30:00,,,,,,,,,,,,,,,,14.333211621569468,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 12:45:00,,,,,,,,,,,,,,,,14.35282128780009,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 13:00:00,,,,,,,,,,,,,,,,14.372433006341858,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 13:15:00,,,,,,,,,,,,,,,,14.39204194576011,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 13:30:00,,,,,,,,,,,,,,,,14.411652087265079,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 13:45:00,,,,,,,,,,,,,,,,14.43126018359897,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 14:00:00,,,,,,,,,,,,,,,,14.450865617142945,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 14:15:00,,,,,,,,,,,,,,,,14.470472136522185,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 14:30:00,,,,,,,,,,,,,,,,14.490077931553145,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 14:45:00,,,,,,,,,,,,,,,,14.509682759283633,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 15:00:00,,,,,,,,,,,,,,,,14.529285774325329,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 15:15:00,,,,,,,,,,,,,,,,14.554450517317443,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 15:30:00,,,,,,,,,,,,,,,,14.580392536715838,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 15:45:00,,,,,,,,,,,,,,,,14.606350763085857,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 16:00:00,,,,,,,,,,,,,,,,14.632324741006626,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 16:15:00,,,,,,,,,,,,,,,,14.658318217269107,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 16:30:00,,,,,,,,,,,,,,,,14.684324860464528,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 16:45:00,,,,,,,,,,,,,,,,14.642638617833896,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 17:00:00,,,,,,,,,,,,,,,,14.513463629938986,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 17:15:00,,,,,,,,,,,,,,,,14.599184534346275,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 17:30:00,,,,,,,,,,,,,,,,14.906855850183799,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 17:45:00,,,,,,,,,,,,,,,,14.564547945591688,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 18:00:00,,,,,,,,,,,,,,,,14.565698937029628,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 18:15:00,,,,,,,,,,,,,,,,14.57312706392146,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 18:30:00,,,,,,,,,,,,,,,,14.590172730978813,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 18:45:00,,,,,,,,,,,,,,,,14.607209239211896,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 19:00:00,,,,,,,,,,,,,,,,14.62423802244946,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 19:15:00,,,,,,,,,,,,,,,,14.644563124089288,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 19:30:00,,,,,,,,,,,,,,,,14.655069793063522,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 19:45:00,,,,,,,,,,,,,,,,14.665478288018248,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 20:00:00,,,,,,,,,,,,,,,,14.67578525943168,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 20:15:00,,,,,,,,,,,,,,,,14.685870441898821,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 20:30:00,,,,,,,,,,,,,,,,14.690497972151785,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 20:45:00,,,,,,,,,,,,,,,,14.69500003517308,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 21:00:00,,,,,,,,,,,,,,,,14.699377021876597,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 21:15:00,,,,,,,,,,,,,,,,14.677809659840863,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/07 21:30:00,0.6323428597385299,0.6092786753029193,69.26496539652462,86.3811172796319,2.4330714480743376,2.36216225,2776.0090250311905,3234.982658902938,0.9898373770140505,0.996462231242027,33.838756911053224,-1.8310545568462646,2.283703801292727,0.9834069159754523,0.9665592464681755,14.62517224079241,passed,
2025/12/07 21:45:00,0.620375218713045,0.5972641626578252,68.23008566729226,85.07823221284723,2.400957986687082,2.35054125,2788.3842322008936,3269.107549315299,0.9897156171295397,0.9954686532977516,33.86011413322933,-2.4294173887415997,2.2851661790166244,0.9808234609977633,0.9717474361140266,14.543783272122662,passed,
2025/12/07 22:00:00,0.6131927140730155,0.5916669113202521,67.69596531081882,84.40294387722797,2.385031507380181,2.3645535,2799.306294005985,3279.2295408176024,0.9896430535290528,0.9948546939806858,33.77596239741665,-2.1164336858354114,2.286952076289157,0.9923920200872636,0.9850149938387838,14.49749948479375,passed,
2025/12/07 22:15:00,0.6076768750080832,0.5860676344192419,67.39263426305651,84.0393552479736,2.3696841503705324,2.339148,2813.764725103427,3307.446706749976,0.9895546530449415,0.994347726706365,33.760023712230165,-2.548416032578062,2.2861619788027094,0.9890461874516696,0.9845767209798695,14.50533771112992,passed,
2025/12/07 22:30:00,0.6095426866667092,0.587975188388103,67.48873510062391,84.18985333676142,2.373937459150966,2.3380635,2807.004244312734,3304.2552166221735,0.9895851078475816,0.9945682477348203,33.822860636846926,-2.6184320253058844,2.2871065255592464,0.9900959499455008,0.9846481006826404,14.507747756904115,passed,
2025/12/07 22:45:00,0.600044848463845,0.5813059388836134,66.97031226782138,83.54874568064191,2.3560199083749835,2.320789,2823.763506218656,3321.50363999823,0.9894717280282019,0.9938615633095704,33.93152973761248,-2.551252759630277,2.2940698153328043,0.9929251026699781,0.9876525961611733,14.478371738769704,passed,
2025/12/07 23:00:00,0.5778157968712763,0.5601899796408465,65.5246921982556,81.74052641225454,2.296956601086393,2.334708,2872.897937383927,3417.6015044785186,0.9892570269755965,0.9918181354351162,33.76639468926738,-3.2439951360052817,2.2932577424802294,1.008515797904767,1.0140800133798016,14.449004217116215,passed,
2025/12/07 23:15:00,0.5934821033423093,0.5751013218846955,66.38696599041421,82.81856773595872,2.339398985902052,2.31572475,2823.736055308164,3340.086602499605,0.9894625552152857,0.9934273491122205,34.11318024853899,-3.0071518084407045,2.3019588399351543,0.9911138405836233,0.9897342326487065,14.419640474955587,passed,
2025/12/07 23:30:00,0.5967924269608967,0.5777318152202807,66.4462964619605,82.89276590095822,2.3469532499754027,2.31428925,2809.695513222628,3321.778634226862,0.9895326733609903,0.9937384388882836,34.15322012886965,-2.8882052188060996,2.303209056754874,0.9902152277729785,0.9889126311663663,14.390283177496741,passed,
2025/12/07 23:45:00,0.564039588835999,0.5500695153082592,64.58987364870863,80.57965169916338,2.2706347810499086,2.30153375,2885.890480127587,3438.741584752533,0.9891963488538619,0.9908465792054806,34.100118112613245,-3.1479296857185437,2.3101454363705582,1.0137959161277665,1.0212875609707854,14.360929543860301,passed,
2025/12/08 00:00:00,0.566638048253993,0.5490553392651157,65.06482112684179,80.33993933843485,2.279437149886053,2.3107245,2894.814261680735,3428.243464790936,0.9891803890358504,0.9907953471989565,34.02262884357117,-3.056503080584055,2.312330819602349,1.0096750970625836,1.020729489251614,14.413012682593571,passed,
2025/12/08 00:15:00,0.5873368269471371,0.5689609181283046,66.8276734507674,82.52358017042954,2.3314279906746918,2.3277775,2869.5563094073163,3370.272231893399,0.9892877304633924,0.9926354744130141,33.9643541684225,-2.6678969272486235,2.3095355389554872,1.0046510163762918,1.0027174496469962,14.54771091819932,passed,
2025/12/08 00:30:00,0.6453008583971843,0.6236181317029482,69.93361347591656,86.62991324374231,2.4806724283401986,2.35010075,2718.148073630466,3153.717545420535,0.9901732504254857,0.9980868368242936,34.76830895784375,-2.0205299768311082,2.302190296117702,0.9661990194465121,0.941963850782849,14.56617514409857,passed,
2025/12/08 00:45:00,0.6221190180402661,0.5965093868839023,68.68560512799672,84.89141352911498,2.409048505656068,2.3311635,2792.57232264577,3261.289425940238,0.9897301986157822,0.995518307378206,33.99297029115883,-2.4733438184262377,2.296361545094278,0.977649742827688,0.9700655544543688,14.584046598879553,passed,
2025/12/08 01:00:00,0.6054109804351123,0.5836377044431172,67.82863910370384,83.92177774180016,2.369663519110692,2.333294,2835.7344723519086,3326.07528559745,0.9894506526226327,0.9940964318989369,33.83934151975916,-2.655909238124384,2.2937389258518404,0.9957038913394703,0.9900006380012709,14.601415795112878,passed,
2025/12/08 01:15:00,0.618475572863505,0.5946332379974104,68.61267768645222,84.92212693296257,2.4008597464211223,2.35141775,2805.5201053944556,3283.4625592365005,0.9896377740682523,0.9952601781852835,33.986935080614494,-2.622144284097774,2.294902327117462,0.9826744692926421,0.973443393977932,14.618793376168487,passed,
2025/12/08 01:30:00,0.6147351605273339,0.5916622288525999,68.48693231867676,84.79571899853332,2.3913835847012392,2.35422975,2818.4472399446063,3301.9349685278576,0.9895674190413145,0.9949169505058538,33.91642170877008,-2.6681205046827388,2.294888395175522,0.9872632649464773,0.9782441254437767,14.63618154543857,passed,
2025/12/08 01:45:00,0.6126733809540946,0.5894834127471131,68.41238872295249,84.7338078262417,2.3845214833332338,2.3469135,2830.5343686560304,3314.757367275492,0.9895144222645893,0.9946206709545153,33.75284804732413,-2.5885376258685517,2.2904674552434034,0.9913062011419833,0.9832770293576027,14.653580165678896,passed,
2025/12/08 02:00:00,0.6199256277117724,0.5964256397497839,68.99944296727976,85.49116091966104,2.403173839129788,2.3316825,2818.424343582026,3294.227409766636,0.9896016755176378,0.995282372845957,33.830684887738094,-2.461281796511914,2.292949133708068,0.987730745900709,0.975660378098165,14.689764781358333,passed,
2025/12/08 02:15:00,0.6238338826843792,0.5988980388093919,69.42640271473576,86.04788849997615,2.4084127193306832,2.33696875,2822.2074800024684,3304.979167266761,0.9896126427568774,0.9955040793150551,33.705918453281,-2.6587269502666784,2.2894669331798756,0.9879341333735472,0.9751127574192452,14.756794254996336,passed,
2025/12/08 02:30:00,0.6378752294411854,0.6137758524823141,70.89924148794032,87.91319819944216,2.4483956359507064,2.41534175,2819.302704180406,3262.019113165435,0.9897334752993373,0.9965902636689987,33.61320169933349,-1.6285967329392754,2.288155835698055,0.9900418959853857,0.9656702426719592,14.889481798401377,passed,
2025/12/08 02:45:00,0.7016499537762315,0.64258401877573,76.67888758528079,94.50991326451785,2.5418695929409667,2.46789875,2841.7654895485653,3269.26417933556,0.9909285635918682,0.9997095739811396,31.64873299935006,-0.7503183502372168,2.2436841539957744,0.9676042378653003,0.967691103333292,15.533440496896661,passed,
2025/12/08 03:00:00,0.6962821975936591,0.6399475795885327,76.19884629245468,93.98566154874443,2.5275283739485825,2.4802585,2851.2424636417586,3286.671470505242,0.9907142213849798,0.9991922737439967,31.487013512483124,-1.3226809541931261,2.2388133812479687,0.9723341851682136,0.9707790682034911,15.513751625410915,passed,
2025/12/08 03:15:00,0.6945499314388867,0.6414951350064151,76.0694506495418,93.83113141397415,2.5259714155360222,2.4680915,2861.621451530748,3272.2669218655146,0.9906218897988143,0.9988641842782864,31.29129391840761,-1.2606024449877196,2.2339420793657276,0.9727568519875244,0.966871984584606,15.494026697287707,passed,
2025/12/08 03:30:00,0.6940262443550796,0.6411044978911778,76.00457119678245,93.75330598840264,2.5251315960252425,2.45527625,2856.9650750192895,3271.137678826362,0.9906436128590626,0.9988959139735768,31.43295013854255,-1.443772576022256,2.239570837292355,0.9682616193396173,0.9624140820505819,15.474265887424954,passed,
2025/12/08 03:45:00,0.6949914970606935,0.6402756391539353,75.94154383613713,93.67844492562203,2.5243071566262585,2.46339725,2851.671789763219,3270.5912216063675,0.9906965524168823,0.9989418726510539,31.420747864486167,-1.4273655466775068,2.240022316090113,0.9676115694937403,0.9639980140900873,15.454472334348473,passed,
2025/12/08 04:00:00,0.6934510781262445,0.6414721652610956,75.93968660601,93.68347317812255,2.5274208851161974,2.47712275,2852.943058620766,3253.9321382673206,0.9906662955051835,0.9988931249236588,31.505044087698593,-0.9797791892982594,2.2466309682571626,0.9694860055480224,0.9624227680505391,15.43464391541304,passed,
2025/12/08 04:15:00,0.6898845914914878,0.6384857162372507,75.6205814478638,93.33624406915335,2.51784229795019,2.45132,2853.4312952165674,3268.787618974935,0.9905742813854373,0.9986696995230646,31.559722718436728,-1.3411913446738484,2.2489375909098324,0.9705344984411732,0.9642800292076908,15.41478173946205,passed,
2025/12/08 04:30:00,0.6905098954896359,0.6396333516543844,75.49076424811206,93.29741055066647,2.5193188806538824,2.46155175,2842.588548300799,3268.1430431831604,0.9906215942914993,0.9988677698096088,31.747138471741774,-1.7169085884722,2.247643532902994,0.9656398966139337,0.9585742468635986,15.394881473033687,passed,
2025/12/08 04:45:00,0.6908957624918857,0.6375011298363937,75.3514485908379,93.1834535965062,2.516991578978618,2.44069875,2831.379537206106,3277.082877541304,0.9906784571207967,0.9990223626430805,31.90296539553019,-1.8834321122636613,2.2503093372716414,0.9627048873207793,0.9594295095981384,15.374948458426623,passed,
2025/12/08 05:00:00,0.6961491924698967,0.6447411086443329,77.38946792466513,95.76653001830078,2.5289616051420785,2.452161,2903.3580945352905,3329.27269473,0.9904853107379306,0.9989623783506327,31.110891649565385,-1.240898482657627,2.2352746368160665,0.9830951150407714,0.9765283399853752,15.762083965078286,passed,
