datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/12/08 05:15:00,0.7028238029868905,0.6443710830530389,77.59012725713774,96.06474614371655,2.536493797096219,2.4418885,2875.7251777845363,3333.7683814434185,0.9908430902771791,0.9997139559566613,31.42639346858776,-1.351907302112537,2.238848142621687,0.974452958848831,0.9758118195704548,15.75034189609063,passed,
2025/12/08 05:30:00,0.7025361697624125,0.643602962337525,77.60407279880533,96.02342359087254,2.5348788651832095,2.43860375,2873.8804002954303,3334.9277658173364,0.9908571755871521,0.9996928891893948,31.465306425250585,-1.4274007916387794,2.2465808995899477,0.9739413739090086,0.9760224772268506,15.738576598256172,passed,
2025/12/08 05:45:00,0.7008753299910303,0.6452727306177746,77.56578393695834,96.08768036087898,2.539013247885742,2.43767225,2871.053770776283,3322.9993514447033,0.9908222447059798,0.9997730269449053,31.68428675654529,-1.1161317669432005,2.251201512365131,0.9752585357260273,0.973355670519622,15.726782935427124,passed,
2025/12/08 06:00:00,0.7018053698019192,0.6444476911455728,77.54648034021852,96.04797964387164,2.538004222089699,2.42927325,2871.5400839081194,3320.3200116745793,0.9908524110213238,0.9997175506820243,31.594695631351776,-1.0983606716799958,2.249208371637526,0.970406199857373,0.9706859032701349,15.714967065177616,passed,
2025/12/08 06:15:00,0.6962814244457083,0.644139504182569,77.25876056287181,95.61803931953449,2.5263775962326482,2.450564,2898.0581031520264,3317.6100959550886,0.9905607839340421,0.998880872149137,31.116178617962966,-1.1878208976279196,2.2437872514606405,0.9798951579190494,0.9743835624218578,15.703124883839946,passed,
2025/12/08 06:30:00,0.6977561833231174,0.6426299517146093,77.06681914832892,95.4866723298961,2.522443352091905,2.45334,2889.177982968465,3331.479206862948,0.9906167967910796,0.998984475189821,31.108589802362644,-1.6893665430787057,2.236145995779007,0.9749785786578515,0.9735805677234549,15.691255374132961,passed,
2025/12/08 06:45:00,0.6964055692378914,0.6432194090561454,76.94743775164487,95.39222802886393,2.5223218684066966,2.489105,2888.81196256654,3324.1677624437825,0.9905824335717407,0.9989217233431621,31.170250059416123,-1.635131197961573,2.23726426202463,0.974868968341636,0.9712092383076425,15.67113462836096,passed,
2025/12/08 07:00:00,0.6977268106658342,0.6438040212046846,76.90280889000684,95.37879241813194,2.5259926208165018,2.499492,2885.3189541759966,3308.0414018577226,0.9906273385639232,0.9989662157711263,31.07868774932525,-1.063462711617022,2.2338647496287733,0.9774635851752123,0.9743306445058543,15.644382557398638,passed,
2025/12/08 07:15:00,0.698395551019334,0.6419820677062462,76.76886168342035,95.2493350469327,2.5239953614557926,2.49739075,2870.8264358527845,3316.818312829842,0.9907170470243999,0.9991776456469025,31.277324539723438,-1.3123661535523996,2.239343018648623,0.9755326613289865,0.9759483259806484,15.617586644011242,passed,
2025/12/08 07:30:00,0.6972563024744696,0.6410044633662754,76.570646494341,95.0427755429037,2.5207941162225977,2.4805375,2867.6671884724524,3317.189338026904,0.9907009857199791,0.9991098575340228,31.339700480155123,-1.5505919418106682,2.2399400085700574,0.9704634975406641,0.9711612872365615,15.590749941680512,passed,
2025/12/08 07:45:00,0.6908228254356447,0.639872117892066,76.22943668377283,94.65745284194917,2.511016341293466,2.48686925,2880.4013475255174,3321.740545405892,0.9904816605281644,0.9986118646237254,31.304096989944004,-1.6663071819271111,2.2426968440765984,0.9789040201184734,0.97446131164161,15.57367964417156,passed,
2025/12/08 08:00:00,0.6997111053841182,0.6431205202822617,76.8639806277862,95.49042759334742,2.530317807525604,2.50535075,2857.4800982516717,3307.771462066435,0.9908332239506104,0.9995351461373507,31.594794464658825,-1.032998890660676,2.2491705131941693,0.9728030719233328,0.973351465640771,15.60004581094792,passed,
2025/12/08 08:15:00,0.6979124125935312,0.6424573768423831,76.83975939869424,95.49847023815359,2.5243808428661954,2.4845405,2869.5098388070523,3320.939749206082,0.9907227068669348,0.9992708290209054,31.442209189050466,-1.3240972875472377,2.245042621248533,0.973783516502831,0.9736727903715221,15.62705234870929,passed,
2025/12/08 08:30:00,0.697421399999343,0.6437674909699242,77.0651790931457,95.80984534648474,2.5279680969074163,2.484638,2875.932844473191,3318.3174329646645,0.9906891367338364,0.9992950711586603,31.486684843428474,-0.9871474879845857,2.2490371951368946,0.976763226532252,0.9744595108469752,15.658867085622811,passed,
2025/12/08 08:45:00,0.6954630538433902,0.6442083805538915,77.05021090401135,95.76481653285617,2.521816249462127,2.49404,2896.4421943532457,3325.548819334477,0.9905329731304181,0.9988487725755703,31.13347940429404,-1.254890043045348,2.2393174157309232,0.9801668271719448,0.9750564647590424,15.69071804232503,passed,
2025/12/08 09:00:00,0.6975140862432633,0.6442578162747422,77.3323500165742,96.0916397179316,2.525889679566455,2.49397925,2894.366257810421,3330.2116097286726,0.9906065670167915,0.9990733859252482,31.198353939182123,-1.0432469750680513,2.2432602021105756,0.9810752247019986,0.9782508566336644,15.722596995274767,passed,
2025/12/08 09:15:00,0.6971869623093221,0.644503626104166,77.51497509400465,96.29191642829964,2.5262359508659964,2.48094925,2897.74412191062,3338.612826196228,0.9905930436640653,0.999114775216625,31.242845970782806,-1.017613802581348,2.2484928335452246,0.9868234028838794,0.9833760823540636,15.754509124740464,passed,
2025/12/08 09:30:00,0.6987824374657952,0.6446006211819564,77.73202320718896,96.53600811146302,2.5277896024977684,2.48540875,2899.4770243446706,3345.6850134500332,0.990635448840636,0.9992172599775022,31.256607436596212,-1.147504179684774,2.248722568580408,0.9829473126302535,0.9811921515579719,15.786455665051227,passed,
2025/12/08 09:45:00,0.6983958368267503,0.6456147080288945,77.87804761622674,96.71807999851085,2.5288631328968005,2.49781175,2911.2258879856904,3343.929605986331,0.9905660792296386,0.9990786300528526,31.1139642686765,-0.9355475689667254,2.2447705267056977,0.9853720403156532,0.9817854911588915,15.818432119242722,passed,
2025/12/08 10:00:00,0.6973623625303363,0.6453135852132825,77.94452322103568,96.82252510902599,2.526310335913888,2.4779825,2913.956753267414,3360.1895815739954,0.9905238050862927,0.999087113925091,31.178008677409892,-1.242963802535386,2.2471734722754326,0.988485211017264,0.9844625692989039,15.85044073474609,passed,
2025/12/08 10:15:00,0.688922910208811,0.6394289853272042,76.54033664541345,95.0579142661569,2.5086033711588933,2.50154975,2895.9889901945153,3339.6946948778154,0.9903882288464874,0.9984854451869289,31.359781457711126,-1.6787172143736755,2.2492862398583657,0.9819596926824133,0.9766781535710425,15.64285711385296,passed,
2025/12/08 10:30:00,0.6982576863719246,0.6468514892447423,78.24817706647472,97.14908282638302,2.5311718223220496,2.509762,2923.5386739543446,3352.2362324920114,0.9905248215936218,0.9990766556075428,31.094346753954,-0.7622341391054424,2.247212601594601,0.9919957918412011,0.9866200071923431,15.885064606432815,passed,
2025/12/08 10:45:00,0.7022691264438062,0.6479682941340582,78.8665198951062,97.88257460968366,2.537617659109175,2.4934965,2928.9144983480073,3364.2891304106115,0.9906692979591676,0.9993948151333378,31.099787601706737,-0.6795438772250991,2.2481051035893365,0.9891094850419662,0.9867890363189892,15.969744660707809,passed,
2025/12/08 11:00:00,0.7011028003563325,0.6481262088542313,78.84801600138323,97.8473579832642,2.5351000114211475,2.50266425,2939.2798699858567,3365.5145832073667,0.9905701393768559,0.9991595325960358,30.940949970176018,-0.7197776714303428,2.2435886345769855,0.9905450923016024,0.9867014560263694,15.983284490298125,passed,
2025/12/08 11:15:00,0.7013046407455702,0.6476496213467832,78.85478681711871,97.83991507262992,2.532257900415745,2.50346325,2941.523004419798,3375.695431894076,0.9905609564840963,0.9991135264019295,30.85932796948001,-0.9556668912421898,2.2413486691031728,0.9929916518704787,0.9900786406834748,15.996826294007807,passed,
2025/12/08 11:30:00,0.6998101815088243,0.6476662246332208,78.91016762007425,97.89655709752185,2.5320101448985532,2.4911475,2945.7171505149686,3377.470875033268,0.9905069710663595,0.9990587854917683,30.977322461932598,-1.0262024988484275,2.2456655420140907,0.9903840456504641,0.9859083027041396,16.010376228789188,passed,
2025/12/08 11:45:00,0.7016245673024513,0.647674831447147,79.01774877441004,98.01632507061777,2.5328921914236457,2.4969585,2944.222152728914,3382.1134642547527,0.9905768097303961,0.9991672760666654,30.934611438282154,-1.0577711416610165,2.2434529553243765,0.9912627700004242,0.9887514884373665,16.023926084583223,passed,
2025/12/08 12:00:00,0.6974155175077912,0.6479360651980087,78.76514394276728,97.71067991761085,2.5307897337337604,2.487375,2947.062651674031,3372.0160651366627,0.990420247216085,0.998926349522881,31.038268033605014,-0.9382461463164614,2.2488641338876096,0.9953256614110604,0.9876783117740677,15.992259543160008,passed,
2025/12/08 12:15:00,0.6846317653276043,0.6374328245909139,76.36188629289026,94.75003474950643,2.5042504187300305,2.4656565,2899.2088981877623,3339.296946931387,0.9902920666924192,0.998274109366071,31.606817951890175,-1.5796252754920423,2.258626075006261,0.9848877330100275,0.9776822649112829,15.622780874889374,passed,
2025/12/08 12:30:00,0.6918195873238847,0.6450584229460792,77.91707560254706,96.681523602287,2.524362609124421,2.51902625,2934.9718757758574,3347.5922806777726,0.9902952477277197,0.9986028120553887,31.199842040358938,-0.5522662816372019,2.2517982797834875,0.9984487755032139,0.9884575932360239,15.859470045976853,passed,
2025/12/08 12:45:00,0.6997079611663634,0.6472511356556537,78.47191010641905,97.33832394522817,2.536808164139264,2.53558425,2919.1388907665,3346.538948782021,0.9906338760051653,0.9993155743268133,31.38532300360235,-0.5629709734335604,2.253290308514854,0.9889119743163642,0.9843339311847863,15.894822697233154,passed,
2025/12/08 13:00:00,0.6809453521216476,0.6328741394984967,77.35655261907053,95.92626060391007,2.486706918291711,2.51078975,2982.2377374205016,3423.908004760219,0.9898402574643448,0.9972541845248724,30.554033970133084,-1.4739212794648477,2.2377904304531557,1.0056327218266745,1.002924997956549,15.930206936665783,passed,
2025/12/08 13:15:00,0.67971060286157,0.6330088638637291,77.51383606565545,96.11332104289863,2.4865367199607507,2.49676775,2989.603087858216,3431.2246314864115,0.9897849521267883,0.9972135313217363,30.60478452230932,-1.4571328346905839,2.2418286708072825,1.0078920013482338,1.0037689372666683,15.965623896692255,passed,
2025/12/08 13:30:00,0.6945868049358629,0.6468682008528931,78.72396188110459,97.60322221394351,2.527448200839603,2.504862,2952.635213255149,3378.2855766480984,0.990317295651144,0.9987655150349983,31.154937875632136,-0.9576685952027071,2.2543829278630705,0.9999102246582088,0.9906735987340066,16.001074360099,passed,
2025/12/08 13:45:00,0.6944312381708195,0.6482037050537821,78.97349221609888,97.90099076646464,2.5310976032984933,2.5110245,2959.8750620985693,3375.936533899012,0.9902873490708056,0.9987814221055041,31.126853037927816,-0.5305059058395366,2.2573572464018077,1.008142941305242,0.9967684677679153,16.03655754558028,passed,
2025/12/08 14:00:00,0.6970935285412955,0.649367179907532,79.25260735240973,98.23358263197468,2.5349764687431247,2.5085735,2962.7404504135475,3377.3871368523887,0.9903669510844613,0.9989203958895334,31.087938686982774,-0.5987103309358933,2.253701576571159,1.0021465573757122,0.9920954352977354,16.072074242548272,passed,
2025/12/08 14:15:00,0.6988845472047047,0.6505830094844728,79.58474431599909,98.63316446375313,2.5408878300366577,2.52108425,2963.01482475223,3376.3537939305065,0.9904458185336226,0.9991448333339962,31.17404447633383,-0.28894027216889195,2.257355400334164,1.004324658532785,0.994544282339154,16.107624573327264,passed,
2025/12/08 14:30:00,0.6997663075790661,0.6508090621449929,79.80680842148519,98.89255413902599,2.5421647499604187,2.5022295,2964.636561337847,3385.5433036383083,0.9904792910474665,0.9992603257226408,31.18860997161899,-0.29727554864713024,2.259935865145247,1.0076057777534257,0.9985794873076881,16.143203408650795,passed,
2025/12/08 14:45:00,0.6944018190259713,0.6477868791000394,79.5550343787625,98.59387485205124,2.528698219109466,2.504237,2994.0065996759904,3404.075602305784,0.9901220435855436,0.998480590493591,30.722894741867517,-0.3807541751690628,2.247848392131696,1.0140103408782064,1.0038511230751173,16.17881906986728,passed,
2025/12/08 15:00:00,0.6828299675494713,0.6378160443649638,76.97344264769058,95.44872532019605,2.5036792984894927,2.501699,2933.3271880897164,3364.399835909228,0.9900963862765556,0.9980031244780668,31.410389421536753,-1.1892895325190604,2.2562436833930133,0.9990278557173384,0.9897002556937656,15.767488777523996,passed,
2025/12/08 15:15:00,0.6856544362082382,0.6421511522688084,77.39996176028754,95.9682352850867,2.516618637066928,2.51763725,2924.2671661093245,3349.8754658123926,0.9902117579119049,0.9984717755873578,31.731281221223075,-1.0141882737832337,2.2672261712234345,0.9967865139316151,0.9839767436977264,15.78962427911034,passed,
2025/12/08 15:30:00,0.6830290075082669,0.6394463985918043,77.3042829457561,95.83695688093393,2.508266730035861,2.4984825,2934.932223628986,3368.931610659555,0.9901027852001963,0.9981886767430619,31.640133276060784,-1.3190287618821241,2.265484901869054,0.9963053232067733,0.9848954555230008,15.811771926222244,passed,
2025/12/08 15:45:00,0.691232373082853,0.6468011393281997,78.00483177783315,96.70093752776644,2.5326754297341596,2.50440325,2918.6356347942965,3333.226371919366,0.9903812055378218,0.9989903293911991,31.850732977738904,-0.5222371305869666,2.2703859436068208,0.9951774889978008,0.9815303769111785,15.833937294492191,passed,
2025/12/08 16:00:00,0.686571081995564,0.6424930570347905,77.7153911940203,96.3286605756064,2.517010295942733,2.52193225,2939.7755748801123,3359.8080371293754,0.9901571002777301,0.9983603953233208,31.468501787537157,-0.7592022782808633,2.261355963105618,1.004154714301838,0.991968499168365,15.85611681157999,passed,
2025/12/08 16:15:00,0.6936080862453944,0.6470931011241133,78.28798693499927,97.0309140242525,2.5354006323881086,2.52593375,2921.727432213328,3339.9054974030055,0.9904481336075199,0.999124574690083,31.80637469856999,-0.5130558513725186,2.267862193118856,0.9927144829777711,0.9813986473654244,15.87574808953146,passed,
2025/12/08 16:30:00,0.6872758284417598,0.6409569144469413,77.78375169663518,96.20994825168317,2.5147915032322787,2.5131595,2942.906052541862,3370.849136062281,0.990159455272264,0.9983097781049707,31.443535696351606,-1.259972138339554,2.258734853347079,0.9962583546269218,0.9866739214287676,15.877777901790411,passed,
2025/12/08 16:45:00,0.6825608672175455,0.6392326528668535,77.67549898567829,95.49310757113116,2.511172396211705,2.52238875,2963.1616445924183,3360.4955825144775,0.9899654447850142,0.9977378935607396,31.26773111212658,-1.1591918694232999,2.2576302719450054,1.0031494105030623,0.9887804136214152,15.879793471815487,passed,
2025/12/08 17:00:00,0.6849138200289484,0.6363177856252226,77.83126478799731,95.10871103984128,2.515966191983899,2.51027325,2957.0597605632297,3355.344538756954,0.990050716842524,0.9978757442073981,31.336377265104122,-1.0665016722810103,2.2595728172247864,0.9977355046394545,0.9884878023674738,15.881795807223394,passed,
2025/12/08 17:15:00,0.683466937755033,0.6361260783630175,77.96537837579368,94.70396903645056,2.5212959801147803,2.48566475,2961.808550768434,3338.0400266280803,0.9900077534437246,0.9977810743147444,31.45148748121504,-0.8875392392247724,2.2667339441039958,0.9982960699017126,0.9856596525981658,15.883782893521648,passed,
2025/12/08 17:30:00,0.6877072655352193,0.6365839017718344,78.25228596385406,94.48619941326017,2.5313786119993402,2.49724025,2950.437498660894,3325.0981605969955,0.990165120369582,0.998122143854894,31.586903857983472,-1.0259017182720316,2.269979051408818,0.9933096181700566,0.9825376935360018,15.885756746684601,passed,
2025/12/08 17:45:00,0.6942256354199349,0.6432890125339715,78.85585556345998,94.69337938136582,2.556865757307441,2.520601,2934.8708114986184,3278.8755707075775,0.9904496477148655,0.9988258429665209,31.843300129205872,-0.354896256751501,2.2762069204775695,0.9972569300279871,0.9811061327564338,15.887715349256016,passed,
2025/12/08 18:00:00,0.6909631196905502,0.6368802365792289,78.53308479577878,93.792527396682,2.5444704824119158,2.51522875,2944.3627248536886,3300.417349584633,0.9902787915693048,0.9983300768029738,31.687270061051088,-1.0548466604187525,2.269566410340988,0.993812827811495,0.9821314900982561,15.889658568562396,passed,
2025/12/08 18:15:00,0.6866762442477239,0.6326995878743761,78.35582083004367,93.07874540862734,2.538688991014895,2.52078125,2953.8225354368988,3305.9393903476825,0.9901103085635982,0.997939097305303,31.676341446695563,-1.1468805113281508,2.2717549016359375,0.9972107808448053,0.9854899382900608,15.891588687363516,passed,
2025/12/08 18:30:00,0.6963002725459311,0.6407863239641444,79.57350159647558,94.0144041875104,2.5665987025128225,2.493118,2956.081920301849,3280.799107151034,0.9904308405174114,0.9987271152231274,31.740419509014647,-0.8190215710807128,2.2705103981267425,0.9944748606765135,0.9791521341063713,16.00757075278741,passed,
2025/12/08 18:45:00,0.6969369564766535,0.6402333102605473,80.3913012067062,94.45799555816318,2.5692163163385833,2.514389,2990.7200483933125,3304.2968917351172,0.9902817185595211,0.9984911256565826,31.368306319734135,-0.6003560876959494,2.2654617419048324,1.0066627939483033,0.9915166854606497,16.173260234205745,passed,
2025/12/08 19:00:00,0.6974960575471997,0.6389684233472943,80.45269987221681,94.01520899101604,2.57248647399942,2.510182,2993.8266629869363,3293.3812099225634,0.990282366358193,0.9984025046401463,31.306033697824812,-0.5085712315368072,2.262545207865399,1.0057553921085065,0.9912210726583611,16.173757212282354,passed,
2025/12/08 19:15:00,0.6858612899565809,0.6260670353820422,78.24290305659781,90.93539607863755,2.544539566235386,2.51694525,2956.6008269419754,3273.3594879510188,0.9900696453418436,0.9975168266912579,31.653132967019474,-1.486598077133455,2.267998974518863,0.9920238001520042,0.9820154943104373,15.852380517321489,passed,
2025/12/08 23:15:00,0.5210710091963208,0.5658497116526796,38.86392745244669,55.05748748542949,2.408182309402659,2.34123475,1705.011289032007,2049.1303595450636,0.9831414114263494,0.9958673303124139,43.041515644629314,11.820458497449662,2.2872730036841884,0.9357103354551753,0.9005394675257793,9.040657505095037,passed,
2025/12/08 23:30:00,0.6730995061225488,0.6327232431238882,67.93470046034403,89.6539938384911,2.4937521214622196,2.572142,2707.426245939633,3144.928038183643,0.9859349842694877,0.9961044009357537,29.622111812083265,4.000789312379204,2.102384507513511,1.0099186003537384,1.0154680446143112,14.59432091158093,passed,
2025/12/08 23:45:00,0.7091451954968538,0.6749330739872355,82.84200180097235,105.86404741662159,2.590788071884849,2.68992825,3027.8203746098948,3448.5988114119727,0.9907735718589171,1.0012911323393423,31.483873014771586,3.118758503679437,2.2091656556292,1.0456224430076122,1.0240077513817647,16.779029575671636,passed,
2025/12/09 00:00:00,0.6911969717522798,0.6593915576743921,77.46284946720482,101.82439989960041,2.509766938600761,2.632612,2911.299129624932,3432.560305353025,0.9902846429676652,0.9997625880798121,31.70818630403058,0.5155243876203233,2.236988026539289,1.0104614095401445,0.9990740600436266,15.92160867303818,passed,
2025/12/09 00:15:00,0.6940276541639215,0.661598495918777,78.55480821073792,102.99697758267237,2.513277335735286,2.6615005,2956.080451147141,3462.888238098638,0.9901683182450847,0.9995465836992239,31.11802946665928,0.6210552821197701,2.2263681081521525,1.019707623551132,1.0082820663365888,16.132648525475854,passed,
2025/12/09 00:30:00,0.7054247767516196,0.6702465812382071,80.26005831200614,104.96914141684192,2.5402792290173575,2.63802775,2967.13207352235,3460.892870933246,0.9906043892614398,1.0004426795694354,31.136643299455702,1.1967341007708463,2.2292013038763456,1.0220405785032036,1.0103341900559035,16.328978250006003,passed,
2025/12/09 00:45:00,0.7106534793538637,0.6764881383755984,81.68320365601056,106.56099818199476,2.555964120080121,2.622951,2994.7161881093857,3470.6141616515547,0.9908595969925238,1.0008549138039207,31.082837878628865,1.472160167987135,2.232053555405339,1.0264973069116878,1.0115012469790288,16.525152398454022,passed,
2025/12/09 01:00:00,0.710895502371105,0.6736105574913678,81.78186822434353,106.4234738341233,2.552115931022609,2.634026,3009.3768306875522,3480.178943810514,0.9907358545337444,1.0005503293608218,30.723080131173404,1.5800897326997567,2.2249465900684355,1.0285294407884495,1.017448018595615,16.56209867735628,passed,
2025/12/09 01:15:00,0.7126520714060993,0.6762203484400849,82.22801442886694,106.7360976306526,2.560352441448724,2.634885,3012.0247081832285,3469.1189416501134,0.9909203751387039,1.0007830405166493,30.83682513343492,1.7829421577510292,2.2313310390695977,1.030584782611012,1.0169050483904611,16.594011967230692,passed,
2025/12/09 01:30:00,0.71288396755793,0.6724722513604047,82.23539120600964,106.4778167712346,2.553904160918624,2.6444015,3025.1647721358822,3484.827095248384,0.9907647263431901,1.0004331471198822,30.39946149327504,1.7770459524296813,2.2229635862862334,1.0352602206694799,1.026731152183883,16.62589531765908,passed,
2025/12/09 01:45:00,0.7144415141638113,0.6752239434777102,82.69550534990562,106.80562972717044,2.5619955805822032,2.62328675,3027.0427183395313,3474.822030561885,0.9909891611586967,1.000709295129944,30.634986748014907,1.7401572436449524,2.2308128059844736,1.030488005896183,1.0189867329080358,16.657748752228645,passed,
2025/12/09 02:00:00,0.7119272722974169,0.6681174924726999,81.6839784441087,105.23765976092115,2.5504257886727633,2.608958,3008.720430198575,3464.054692714626,0.990762862973718,1.0002542356166721,30.519926831970576,1.4418821656481426,2.227859036619233,1.019910586780097,1.0144920716923282,16.50833259775734,passed,
2025/12/09 02:15:00,0.7102197130513859,0.6657658137311417,80.9269856067499,104.00276072124076,2.5485139272887336,2.6024575,2979.9430012653374,3434.3595770929596,0.990823338971741,1.0002545549243511,30.83244293632404,1.2458137725831726,2.236787524733911,1.0121995140971958,1.006560754233247,16.346939454790153,passed,
2025/12/09 02:30:00,0.7055708033231043,0.6584107109959374,79.80501984284648,102.30369319179295,2.532961369119884,2.61663975,2962.104434495933,3427.8694166935343,0.9906631993340562,0.9997690549001078,30.82803247467702,0.7268850368909686,2.2367592093162583,1.0046479811445406,1.003388685681573,16.18555691474913,passed,
2025/12/09 02:45:00,0.7001611422121092,0.6553203571197376,78.82281081922513,100.79127587064734,2.5233105101672404,2.598499,2945.596044488054,3404.866728782102,0.9905245714940174,0.9993557080547467,30.991457563303573,0.18943804489163696,2.2425462078616096,0.9983332486753467,0.9939613524174983,16.024189460218388,passed,
2025/12/09 03:00:00,0.6944811459953703,0.6502060524490386,77.7898336216371,99.17607855585754,2.5087209213484964,2.56565575,2928.9743120800313,3394.101521024172,0.9904229790958653,0.9988933178625686,31.15828878533766,-0.783641919370069,2.24915783733128,0.9859015081306762,0.9811904745067337,15.86283262978159,passed,
2025/12/09 03:15:00,0.6979022847123832,0.6474045282108101,77.5515515164512,98.44844162209817,2.517692663398717,2.526398,2880.4055171491805,3356.0545142063274,0.9908168662788609,0.9995322637686316,31.85723832036423,-0.5931178793655697,2.279631828481485,0.9691906193376751,0.9704429139578135,15.701489666523095,passed,
2025/12/09 03:30:00,0.5735314001183026,0.5422412048561414,67.26894739972084,85.16867673929912,2.23557489134075,2.37058525,3042.1911322991195,3657.749574934871,0.9884943048385892,0.9892300035031703,31.585181442466762,-3.0595103151407144,2.299455560223631,1.0185494788183331,1.0470879313822692,14.978219218564094,passed,
2025/12/09 04:30:00,0.6431927535901593,0.6331843711891446,71.63512671361572,90.44626561149818,2.4817594518889576,2.38521375,2780.800087446387,3149.9986519280824,0.9901480781735692,0.997736600046325,34.71747090754608,0.888519240087332,2.366385740189466,0.9844712709598238,0.9396536069965119,14.718815828693707,passed,
2025/12/09 04:45:00,0.7011939169528746,0.652672268848832,79.13009752423955,99.54948795640829,2.536186453875148,2.54628175,2943.0701954050946,3367.839459418317,0.9906133553599814,0.9993690905999326,31.13614454170825,0.36328612740768823,2.254991215929573,0.9952035605993251,0.9899797098545489,16.00564357819302,passed,
2025/12/09 05:00:00,0.7028555905324722,0.6515708085453776,79.20821062826121,99.43775336168707,2.5361729579590024,2.570142,2938.2622993193354,3375.355890757277,0.9907014719377816,0.9994931620488453,31.157823738991226,0.10913512318087355,2.2557658371669267,0.9953760859545877,0.9929175893024225,16.012427720550363,passed,
2025/12/09 05:15:00,0.6990512878113098,0.6499488512977264,78.97360320966591,98.9406465234827,2.5274120828845796,2.55315175,2961.892074244222,3376.273915603916,0.9904324774623191,0.998807258542436,30.795414963634922,-0.27567570619389997,2.2440950748128174,0.9890596293848912,0.9841532043934034,16.019157306070287,passed,
2025/12/09 05:30:00,0.6999751634533066,0.650203159949648,79.05839238510437,98.90785366690515,2.5305766550052256,2.55650025,2953.667101863081,3379.2093275481657,0.9905107482779222,0.999047609950846,31.00894157065488,-0.5261154447320738,2.2478723705467885,0.9875557421790594,0.9827550240173594,16.02582925130095,passed,
2025/12/09 05:45:00,0.6957650235436206,0.6468640410182372,79.09185662406824,98.82062716766623,2.5201604561533695,2.563673,2995.1214738264375,3399.4701346101106,0.990134819778939,0.9982271397544765,30.33988805453493,-0.197357677775479,2.2289206379522857,0.9969548664518199,0.9925409176289073,16.11539690483196,passed,
2025/12/09 06:00:00,0.7075105835730151,0.6528551455176576,80.41277514896912,100.33032003119627,2.5463858732213343,2.55147575,2971.0091722365873,3406.072024847156,0.9907532723720606,0.9996886665377359,30.951444433912684,-0.13446069174354433,2.2425364453493173,0.9930300649986887,0.9924474720170567,16.23850947263944,passed,
2025/12/09 06:15:00,0.7076917442606611,0.6535715578759701,80.4531655358891,100.24673584301524,2.548082843799742,2.5767495,2978.480261440975,3400.8225912941016,0.9906959639967774,0.9995733613446556,30.773024460688543,0.03891972708441366,2.234788354031132,0.9980649855036176,0.9960358368302326,16.254992154457,passed,
2025/12/09 06:30:00,0.7092574857527711,0.6546489565364518,80.59637561761863,100.29259612109384,2.5546410344527986,2.609803,2974.8634825476915,3390.2179529726845,0.9907855465821582,0.9997723817011824,30.83000902184386,0.3701955938527536,2.233862000220561,1.0007709493334205,0.9982715357303463,16.26049822281408,passed,
2025/12/09 06:45:00,0.7109937195356943,0.6587929716063367,80.87908695553972,100.53714023076151,2.568287297819419,2.613815,2971.768768098229,3361.6137818405987,0.9909159138887437,1.0000855682043392,31.032953213563502,0.9242253043972418,2.235084375145235,1.0002329735312474,0.9928622422234255,16.265945955239054,passed,
2025/12/09 07:00:00,0.7117404215249473,0.6619725533353961,81.0356939953078,100.65589280768985,2.577876234272354,2.63264275,2968.8922205085664,3343.022242463534,0.9910189575391025,1.0003380530170292,31.217560235031943,1.2400836240677238,2.234353347056772,1.0014780693026453,0.9897403455433234,16.271334286855726,passed,
2025/12/09 07:15:00,0.7116941384285826,0.6645729592369254,81.11650627945902,100.79771213570925,2.5842734496028386,2.6190235,2966.2294918141233,3332.1222755762888,0.9910867193658413,1.0005424970363417,31.39825010085777,1.4426236908974974,2.2341499249306502,1.0035061917558297,0.9878786037988845,16.276663248726155,passed,
2025/12/09 07:30:00,0.7117289571357923,0.6657034755530362,81.36733088625995,101.30305038683422,2.5835049754812065,2.62930925,2977.1504894136606,3349.984656270845,0.991050149034054,1.0005587905538864,31.310852144132596,1.3862517227286737,2.229701022846466,1.0084730536437327,0.9921854028567776,16.346185129417925,passed,
2025/12/09 07:45:00,0.7110914760159052,0.6651553210354416,81.17233174525236,101.21120891967045,2.581760932421973,2.633419,2974.6729194116274,3347.5896165808435,0.9909918491111617,1.0004874658703589,31.301359384736976,1.4486045123919686,2.2273955283634335,1.006331722212969,0.9905490508712608,16.32257041994043,passed,
2025/12/09 08:00:00,0.7116157520483788,0.6669647070366554,81.1138806392305,101.28850384235507,2.584933226824153,2.64879325,2967.0403034919873,3337.396521100059,0.9910725788661013,1.0006487976012062,31.382948630934056,1.6433405418056288,2.2286389679567042,1.0087881030115315,0.991217413499133,16.296548224301738,passed,
2025/12/09 08:15:00,0.7112031724036653,0.6674435458856055,81.0104091304557,101.30523639281739,2.583426784765793,2.648245,2960.612710816098,3342.5968956488646,0.991088748328659,1.0007365337097422,31.502795230093344,1.4012945666333345,2.231309171135803,1.0095329508824193,0.991235050144503,16.283880527334638,passed,
2025/12/09 08:30:00,0.7115594207391216,0.6681498877566465,81.13813742639645,101.62068751147454,2.5851285743456773,2.6458955,2969.405747204502,3340.193201363221,0.9910505131168597,1.000675657391532,31.345082637155702,1.8182912253615156,2.2256913894968355,1.0107192375127385,0.99243446355565,16.311124534603863,passed,
2025/12/09 08:45:00,0.712258024415213,0.6701834017832239,81.3311557892641,102.01371361404595,2.587911266349575,2.6517495,2972.0239434464625,3341.3226319492087,0.9911207593029753,1.0008115502594022,31.36296592518369,1.9596468677162275,2.2254639490189,1.0143075659896312,0.994391858173657,16.338380730835965,passed,
2025/12/09 09:00:00,0.7121440047928103,0.6717165716590415,81.49394740843577,102.37135363009187,2.5902428104700026,2.63839425,2975.97991661354,3342.2103685052352,0.9911185553922972,1.0008757855262762,31.38074420692812,2.2001495282851757,2.226608124794525,1.0187167976256748,0.9970763390085794,16.365646961210324,passed,
2025/12/09 09:15:00,0.7121120631309986,0.6699397530231973,81.42254218759389,102.4317626218974,2.583454858654757,2.6586745,2983.441834177894,3361.9048302085425,0.9910015807328183,1.0006783806598418,31.13223571707718,1.9463674137866294,2.2178636023652003,1.0187494597934716,1.0003499969856111,16.392916669957895,passed,
2025/12/09 09:30:00,0.7122004773657274,0.6714540903359794,81.71196471308495,102.9085579961059,2.5845374816095026,2.62712975,2982.8634997961685,3375.642254880072,0.9911255314346534,1.0009326055109076,31.383069367163127,1.6252399845422065,2.22676784459636,1.0179416406066364,0.9982323728293859,16.43379644999046,passed,
2025/12/09 09:45:00,0.713161641847966,0.670545952703854,81.96431821774985,103.31885951465826,2.581032029494355,2.62649825,2989.3238650245494,3398.9270436403,0.9911953867204841,1.0009942201052158,31.32629212242118,1.3556420767886497,2.226580812094549,1.0171508879661069,1.0006793789094786,16.488280207710392,passed,
2025/12/09 10:00:00,0.713733940994849,0.6728376062786168,82.27687088167313,103.81054793182633,2.582499844040524,2.631263,3003.552635559633,3402.1988674478434,0.9911556699423839,1.0009101380995267,31.12880388117245,1.498629791808146,2.223828619883697,1.022359922237519,1.0036803536616534,16.54285225747916,passed,
2025/12/09 10:15:00,0.7135954547490875,0.6737415433941008,82.31494074615406,103.99405968767665,2.5843287199051725,2.645382,3005.8132251587654,3396.139436589949,0.9911309032176627,1.0008983490340333,31.108804310951413,1.8030214698437617,2.2237748567016262,1.0235258973310872,1.0038331909441554,16.544750127230568,passed,
2025/12/09 10:30:00,0.7129700423629916,0.6702200633713483,81.98020555346595,103.82135262326928,2.5810291301490813,2.65498375,2988.452098940935,3406.3896874997768,0.991210540677275,1.0011308115459756,31.38930110948627,1.9268794413993973,2.2248782275520633,1.021343301666543,1.0069520822998874,16.505272933498066,passed,
2025/12/09 10:45:00,0.711240997181683,0.6693235801575762,81.63759414720545,103.63747803671468,2.5798640460323505,2.64871625,2975.938883357029,3406.414442186171,0.9911320864468259,1.0012063538401401,31.588038961502956,2.0788374587691334,2.2267547400273875,1.024327343915757,1.0098830433687909,16.46560387364391,passed,
2025/12/09 11:00:00,0.7110256095850473,0.6683906572670002,81.84162853186751,104.14390238818386,2.5767165379396006,2.679912750000001,2982.328824236843,3437.197545687107,0.9911238607216135,1.0013211665272206,31.613221374854284,1.887365657178424,2.2234763873093457,1.0260247433900853,1.0140558104395927,16.541299763122414,passed,
2025/12/09 11:15:00,0.7122220291337006,0.6696643990855244,82.361300733485,104.89552842465669,2.5800828258232356,2.61131,2999.528783109794,3442.3734718485657,0.9911835377623442,1.0013482675283332,31.47353833419256,2.364843751199957,2.2222567745037973,1.0294181449635083,1.0178021011347271,16.620641373650038,passed,
2025/12/09 11:30:00,0.7123752323710517,0.6725375143681358,82.59163486789232,105.22826632658496,2.5793028370340907,2.62891975,3012.9628615299353,3446.7699904829046,0.9910844202563854,1.0011607623717946,31.271131344056165,2.0351589121175184,2.2219393283401945,1.0317845520135895,1.0163101923348206,16.661607271679035,passed,
2025/12/09 11:45:00,0.7144184818781522,0.6735724166121411,83.58345954746004,106.53617807455606,2.5803301461559203,2.63585225,3044.1216227934387,3480.278847959965,0.991185669175605,1.0012227335509818,31.014478870829215,2.2518657375354683,2.2218210520331407,1.0404964976454143,1.0271677874416614,16.835107220278886,passed,
2025/12/09 12:00:00,0.7106021214480923,0.6723978262686501,81.38913349721103,103.78389863918521,2.573437347914215,2.61707725,2982.24505570675,3398.8451122230044,0.9909298742154572,1.0007796148066117,31.26977474733007,1.6806817444454625,2.2257243964244684,1.0202595131964236,1.0018978663496731,16.42133575855862,passed,
2025/12/09 12:15:00,0.706292740624391,0.6647250052620306,80.08607038265382,102.16322690076323,2.5560110631963338,2.621327,2955.212944487746,3393.250941274232,0.9907157509685898,1.0003160981684247,31.32537806629391,1.0612820253841915,2.2286841882485335,1.0073823725508002,0.9951133751577105,16.22674392631,passed,
2025/12/09 12:30:00,0.7064877515359369,0.6656993175591576,79.93668666490419,102.01821535784629,2.5590297849706447,2.6258295,2940.965701757404,3373.334233006371,0.9908343913789771,1.0004706772708636,31.550055317085672,1.2288616535641133,2.2385366504713664,1.0045531938385444,0.9909965274086037,16.1584816042987,passed,
2025/12/09 12:45:00,0.7082310851682323,0.6660145620181808,80.54258360883045,102.83767422851471,2.5588339847270523,2.62757075,2965.217542359621,3393.4217967148616,0.9907937510023689,1.0003488581991438,31.201029133724887,1.4858444215614386,2.234508720767197,1.0096119735887301,0.9983409667128083,16.270702437446147,passed,
2025/12/09 13:00:00,0.7113467659678864,0.6692680095917861,81.6675125827405,104.31353204315631,2.5625272185424035,2.62002225,2995.112086821873,3428.6126096433695,0.9908850810331745,1.0005002936995981,30.978585584834974,1.4464409363461483,2.236139990515827,1.0188913142596283,1.0074540409093125,16.460969379115223,passed,
2025/12/09 13:15:00,0.7078571772252371,0.6471607003923519,79.57144708037406,100.28506381454382,2.5109926783903482,2.435739,2960.648419486207,3406.519604842502,0.9908638854531312,0.9987361009592437,30.159242634694582,-0.5383530022331198,2.274733051747142,0.9829454043790753,0.9951139234929776,15.987912291170526,passed,
2025/12/09 13:30:00,0.6466749844372985,0.6050213014635528,74.72399013854297,95.00616737944586,2.384562139274106,2.5788175,3065.358575784311,3562.204924193087,0.9892127828633026,0.9941413873675685,29.643425616587574,-1.2161132065850209,2.2360655512686067,1.0218454469036553,1.03517442378397,15.803836997681085,passed,
2025/12/09 13:45:00,0.707528585311694,0.6544184746406883,80.49952486138113,102.44553584410895,2.5274200583171944,2.521712,2971.4056539461153,3452.252976522911,0.9908293815168028,0.9996761314351812,30.892156114992776,-0.20056620453062246,2.2661650108057523,0.9903599000290564,0.9955953047908739,16.235283670429773,passed,
2025/12/09 14:00:00,0.6963079854242041,0.6529168397617165,80.11479869935744,102.06105278391114,2.5126404368067723,2.4962995,3016.57257484319,3453.772856984474,0.9901884317593004,0.9984702514931131,30.369428682407662,0.31255945752542597,2.262452690836133,1.0083729252611444,1.004081236103914,16.257651572118167,passed,
2025/12/09 14:15:00,0.6811565533648296,0.6456487486463993,78.02400975850249,99.49481358218641,2.487103863008668,2.46338375,2996.14326330653,3416.450100243853,0.9899404158280869,0.9975144313402177,30.73352737186826,-0.029645087588779897,2.2721028439653517,1.0025522374878215,0.9913129256573904,15.948785726389907,passed,
2025/12/09 14:30:00,0.6782582442105213,0.640480917054105,77.82048580455304,99.33320859367105,2.4760856259575417,2.48114475,3006.1568825677714,3437.766085533364,0.9898500463032672,0.9971916167536553,30.5500429508624,0.2018590646430315,2.269840912489685,1.0071643055651132,1.001231059744635,15.955705036092878,passed,
2025/12/09 14:45:00,0.670963738820944,0.6335122629584654,77.36674123031469,98.84530665348838,2.4551181938106534,2.48633975,3026.2353873819025,3475.52536326947,0.9896502757686871,0.9965266063061219,30.341965862957604,-0.05477512725817345,2.2684153296839926,1.0147443634363331,1.0120560369794278,15.962591110728194,passed,
2025/12/09 15:00:00,0.6790451879617144,0.6435187337079646,78.05612374614847,99.82630923934069,2.4803053299500264,2.46998775,3006.245805239435,3432.254761079754,0.9898835735493074,0.9973324045148924,30.642979656234914,0.33976164402798703,2.2773963159750847,1.008893329857915,0.9999620388648692,15.969447271527747,passed,
2025/12/09 15:15:00,0.6706713298488993,0.6350349759118668,77.56935059121258,99.20616136192778,2.458115854709312,2.451921,3028.4870375177184,3470.9118829273434,0.9896546873441151,0.9965975619789778,30.453242692450644,0.22098381135805464,2.277460037527467,1.0168589725630572,1.0119753429594809,15.976275532426595,passed,
2025/12/09 15:30:00,0.6707739883287183,0.6353741376881198,77.63542785736622,99.20877630234078,2.4596887199745066,2.4603575,3029.818381818773,3468.1865457930653,0.9896511071305659,0.9966047970973098,30.442090400771082,0.36045703462675904,2.278131046532591,1.0208782600086854,1.0152752309910014,15.9830694227856,passed,
2025/12/09 15:45:00,0.6751985992766276,0.6402909166517787,78.01944302126519,99.6211547974839,2.4739416468876008,2.4647335,3017.35811138976,3445.9448894990214,0.9897768940739948,0.9970705363406839,30.639470323471027,0.5165703881853425,2.2835271287190735,1.0183300415546592,1.0096764668724025,15.989834470352365,passed,
2025/12/09 16:00:00,0.6823440271197057,0.650202081503499,78.60879003012931,100.29572841303137,2.497257004855384,2.4792595,3003.404023318743,3402.251204347981,0.9899698817156337,0.9976955103546752,30.807667510430253,0.7818378752084327,2.2861360729246614,1.0168932525029637,1.000431104440237,15.996567387979237,passed,
2025/12/09 16:15:00,0.6869066241177577,0.6486086748964327,78.80532502624183,100.46995332379399,2.5028967707532304,2.47088925,2989.763010247909,3404.1359995478697,0.9901244571222637,0.9980717046894846,30.88077675015573,0.993387123169445,2.2857344841059493,1.0097299764396088,1.0007696583707746,16.003269184140134,passed,
2025/12/09 16:30:00,0.6861363088202899,0.6476651047541617,78.76666932039063,100.33868844375803,2.500227862461875,2.488654,2992.851695821431,3410.540166737822,0.9900922768379207,0.9979803046521646,30.841069049847704,0.8338961804839825,2.284739119127357,1.0107502131414858,1.0021049731396119,16.009938749032287,passed,
2025/12/09 16:45:00,0.673210945089483,0.6362483079367054,77.92581565356642,99.18607546619158,2.4664452844384055,2.4880885,3033.3683555395273,3460.421038527475,0.9896687775372135,0.9966774593799478,30.349321798812934,0.4806517797750264,2.2742262952281647,1.022092290093939,1.0165311876327292,16.01657622913269,passed,
2025/12/09 17:00:00,0.6862252308173469,0.6469522327802828,78.78378422451634,100.20225845579104,2.4992814512224095,2.5092305,2999.857501773352,3411.259557639195,0.9900566381065462,0.9978416532546901,30.651361060260523,0.9356153276308959,2.2786822295298346,1.0149625233907662,1.006935346871776,16.023185948205334,passed,
2025/12/09 17:15:00,0.6903959327123731,0.648879722540203,78.84242196800804,100.19539469258093,2.5076245602008242,2.51220275,2978.24118394137,3397.064015628343,0.9902474623742586,0.9982869545096406,30.87029784890804,0.8039380754382038,2.2820505517176164,1.0087818076697874,1.0019238939374122,15.986871897217032,passed,
2025/12/09 17:30:00,0.6777286672312292,0.6385087859919456,77.54911982268483,98.47018570837095,2.4772762448072734,2.50104675,2989.6830900963505,3418.7373270040225,0.9899305634339395,0.9972304835346606,30.77602148601202,0.1807688773611911,2.2794673362344615,1.0091671428507063,1.0034228845491984,15.875427666020672,passed,
2025/12/09 17:45:00,0.6613113099480524,0.6254673211674341,76.1667130653589,96.66221869564806,2.443255691535955,2.484044,3004.4139664399345,3447.69164757304,0.989615692341527,0.9960909139177717,30.873995087574148,-0.035659478409069446,2.284982372868421,1.016116367108463,1.01171650986354,15.764143763828287,passed,
2025/12/09 18:00:00,0.6520227084118908,0.6188228045908873,75.23795524200575,95.43702083682093,2.4272610398639403,2.47899025,3004.971205902596,3444.186959292974,0.9895119773891745,0.9955096883543463,31.038541474827714,0.13854463887034565,2.288955222926851,1.0192368218829984,1.0140499198121635,15.65379035429962,passed,
2025/12/09 18:15:00,0.6601735637855722,0.622929643052576,75.7694442729038,96.05748427700969,2.4385887215841615,2.51312875,3001.354308530996,3443.5706767671886,0.9896040710286168,0.9959043527060769,30.763373712757765,-0.070616141249925,2.275811720814003,1.0144922147400224,1.0121543670105309,15.716521380604123,passed,
2025/12/09 18:30:00,0.6813261510712729,0.6432040395495149,77.49528647271445,98.17713400927352,2.496920262589344,2.52048525,2955.242731582069,3365.0592423560747,0.9901313631843054,0.9978767173841894,31.297868745712154,0.6923959485357548,2.288389259970262,1.0043377465804277,0.9937871663381705,15.781290064409578,passed,
2025/12/09 18:45:00,0.6841826675978325,0.6432952876831756,77.78841681243543,98.47083189228837,2.496658745347439,2.5323305,2964.7385465923776,3382.118203401885,0.9901414395767403,0.9978755512519752,31.028751055370268,0.4166034682380801,2.2783921326754477,1.004364313202094,0.9968751993650293,15.8459354103406,passed,
2025/12/09 19:00:00,0.6770793243860066,0.6367029969062,77.44285259612867,97.95816694304668,2.477037690252449,2.52089,2994.125348382383,3417.1743145299797,0.9898689428472007,0.9970820851780644,30.67927347184543,0.12874572921919034,2.269940971886062,1.009430921212724,1.0042410249938036,15.881030908536745,passed,
2025/12/09 19:15:00,0.6807412311366844,0.6430558856790114,77.50421143411324,97.96374694808391,2.4918809439558074,2.537172,2974.2834215620564,3374.341023273471,0.9900231451743974,0.9974955833326307,30.874983127788337,0.3774827770819632,2.273789618028745,1.0106237429024758,0.9988016724693357,15.820016274417666,passed,
2025/12/09 19:30:00,0.6729016418571859,0.6328341816928094,76.8576051398996,97.07315620584237,2.4697373754400447,2.53895175,2985.4853842225093,3410.643666982205,0.9898288400477488,0.9968575576533176,30.853851621021487,-0.0013385595546940466,2.2735115561975,1.005848489133304,1.0010785235896824,15.796758975898156,passed,
2025/12/09 19:45:00,0.6850900731146732,0.6417438816654671,77.95001529743385,98.377433710555,2.4940958689976234,2.52050075,2972.4314129492677,3402.3776389518193,0.9901152031267809,0.9978105129316532,30.91657841691783,-0.20569779036742158,2.272194310343187,1.0004605067692014,0.9955369977296197,15.899384921995157,passed,
2025/12/09 20:00:00,0.6854916919211482,0.6451748945778192,78.47277127621786,99.0439983692157,2.500823996892863,2.52809375,2993.907397811723,3404.4169048903996,0.9900040862982556,0.9977760714282823,30.729438622191484,0.2628616846660638,2.2663777363877484,1.0108480655647334,1.0014046311363025,16.001082956100262,passed,
2025/12/09 20:15:00,0.7047050251255633,0.6600964181622074,81.70963199203835,103.13056031005289,2.5407143400247856,2.53606475,3038.7467168039725,3448.8924097082363,0.9903728824472314,0.9990974528645481,30.3469877444104,0.6697896603958156,2.2541996432840694,1.0183196771299754,1.0099478889338585,16.483237761635444,passed,
2025/12/09 20:30:00,0.7052226306887492,0.6597461004413928,81.54462523805944,102.98074607866123,2.54719446632359,2.66999925,3017.00599178317,3435.990755099544,0.9904967299564984,0.9995048325359946,30.69141943909806,1.2853442292762174,2.258908934567307,1.024842295719238,1.0174002027396252,16.43703760486378,passed,
2025/12/09 20:45:00,0.7088273675609764,0.6599460656105043,81.43626987429363,102.9635418762459,2.550078569421569,2.618734,3006.044186876833,3437.9850333575346,0.9906683511875901,0.9998147458598026,30.749437464931177,0.9306516432546217,2.241494054468962,1.0110467414739557,1.007440911943129,16.432780815246048,passed,
2025/12/09 21:00:00,0.708861502592924,0.6599779389038205,81.46700757902022,102.90949521011049,2.552118851260446,2.62469525,3007.261713648176,3429.948710938028,0.9906672850627415,0.9997951758732566,30.74577343464604,1.1244139926057086,2.2417899204146967,1.0100045646614038,1.0060600182068042,16.42852607411671,passed,
2025/12/09 21:15:00,0.707931929018112,0.6586788844311295,81.37933177963657,102.70159264727828,2.54923074582463,2.5959275,3008.837869303169,3433.994703322898,0.9906153664268332,0.9996804772641978,30.736689688708143,0.9329703606599361,2.241924756925495,1.0076185805342717,1.004280575572008,16.42426688433877,passed,
2025/12/09 21:30:00,0.7100817349766165,0.660664114098392,81.56862650501968,102.84288791649466,2.555233296984331,2.60283375,3000.893702268899,3426.0741708888895,0.9907941258239099,0.9999802099541318,30.93231054664422,0.8050248697175951,2.2460781100338454,1.003451429391666,0.9991296810061647,16.42240230814135,passed,
2025/12/09 21:45:00,0.7109112373604228,0.6610526513736559,81.63282865969906,102.8257347248181,2.5563052885588466,2.604016,2998.9098397060666,3426.409861256531,0.9908484920697888,1.0000542172788736,30.927794724157785,0.7260932377185981,2.246873251940541,1.005946923351741,1.0015927091029506,16.425078732252036,passed,
2025/12/09 22:00:00,0.7089920927753423,0.6585498177773716,81.4943894660022,102.5570519080231,2.551149158855825,2.6116575,3006.1522624584736,3433.201665188414,0.990689460846391,0.9997694548777277,30.752737990633964,0.8243906196595618,2.244921772677748,1.0105092498584651,1.0075282360516125,16.42775235609131,passed,
2025/12/09 22:15:00,0.7094885598948121,0.6582198232670222,81.51643922618833,102.48836689622463,2.550824176713103,2.61237125,3006.449542060686,3434.7714001393897,0.9907123384651696,0.9997675172073154,30.735168180622214,0.7268833947195764,2.243846611152986,1.010369247307089,1.0080990116215784,16.430422106914705,passed,
2025/12/09 22:30:00,0.7088811378104267,0.6573420944351022,81.49627832716706,102.36764920477387,2.5493287404308322,2.62518275,3008.7731415048606,3437.2715045708346,0.9906732690726471,0.9996849260223782,30.72443594716238,0.610631947594495,2.244208547209709,1.0080605678493204,1.006156668798205,16.43308687834106,passed,
2025/12/09 22:45:00,0.7082470848045374,0.657192918285006,81.50492998465579,102.28286700326571,2.5490094004726367,2.59225675,3010.379256380342,3437.5168531493505,0.9906403073436737,0.99963489567206,30.733488772326357,0.5155550843026887,2.2461739664578872,1.007573011106635,1.0048804276217285,16.435747796462127,passed,
2025/12/09 23:00:00,0.7080646695919657,0.6574179332085212,81.4432463941839,102.10917853630772,2.5465725671845747,2.6074785,3017.631950827013,3437.4788585332612,0.99056828753937,0.9994240550486266,30.5077845021094,0.3623727087889214,2.2396124205453214,1.0102944499865716,1.0065846370332339,16.438408105253494,passed,
