datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/12/09 23:15:00,0.7148355084914068,0.6628741139329623,83.4137017560574,104.54961586215614,2.5613520500352136,2.6129065,3064.9696691201434,3476.8076524011713,0.9908237111851352,0.9998937987054658,30.184584252769852,1.0661824456743567,2.2350339628547222,1.0245296025902362,1.0220515712577358,16.75579475335249,passed,
2025/12/09 23:30:00,0.714229827228873,0.6615986318337329,83.13779254472628,104.231460268546,2.5588946170770908,2.6061355,3058.4584390812443,3472.176499881794,0.9907864453254972,0.9998173912805698,30.196247767765403,0.9521054375593486,2.234920029590089,1.0186124579654847,1.0172533666907206,16.711206591408093,passed,
2025/12/09 23:45:00,0.7133169799349306,0.6598904319255082,82.82516677121261,103.86585980984098,2.554966545932445,2.60154075,3051.998896458962,3471.2072779934683,0.9907308607416412,0.9997111254326363,30.214785553946573,0.7553880014091631,2.2348553891247636,1.0135883506629124,1.0136592042011068,16.666573547945923,passed,
2025/12/10 00:00:00,0.7041187439628922,0.6539086404294241,80.33480511440706,100.71772184077612,2.5360637419879635,2.61213375,3001.7317011206887,3395.139038355569,0.9904775519290063,0.998852333503073,30.34919626278468,0.5842741814169747,2.2429489563506606,1.0020676298104643,0.9982086859164613,16.22287194456947,passed,
2025/12/10 00:15:00,0.7043739113994428,0.6537847340716525,80.11517042942826,100.49152311189795,2.5363260217886223,2.61172375,2989.250856096968,3384.977296319105,0.9905521290010724,0.9989506214032071,30.489262738315194,0.5361045771657401,2.246262881258334,0.9976915587972128,0.9942267285504381,16.167120731790497,passed,
2025/12/10 00:30:00,0.7023528808417491,0.6517432590058696,79.7302051951272,100.05467390907276,2.5301667592441217,2.5913875,2980.6940187839546,3387.053542093345,0.9905206549979138,0.9988471990792788,30.621876083708248,0.08712254765489978,2.2500318222308744,0.989555890702686,0.9869446993561088,16.111463209789576,passed,
2025/12/10 00:45:00,0.6994913331665882,0.6487699353837758,79.25647481056673,99.50929116647369,2.520831657878589,2.578942,2975.001746315179,3394.28580915318,0.9904367831076462,0.9986231038743092,30.634045943832778,-0.242004926685228,2.2516922867486047,0.989863367186163,0.9885912721942686,16.055901707956767,passed,
2025/12/10 01:00:00,0.6990911214022526,0.6478912077064493,78.93497612631631,99.17311453747726,2.518068965245791,2.583963,2965.418088017763,3388.8309410818015,0.9904552055168591,0.9986003482500139,30.656450893609836,-0.31748688253557433,2.251072071391201,0.9887983529445539,0.9883679137586783,16.00043727761881,passed,
2025/12/10 01:15:00,0.6966427883340784,0.6458942477762452,78.53223472637907,98.73494539184036,2.512275910865858,2.59763575,2959.8885314017934,3386.973127725973,0.9904033984220662,0.9984411206097016,30.71337745118449,-0.4403721850518223,2.2523848489519445,0.9863820109908716,0.986322601424345,15.945067655824799,passed,
2025/12/10 01:30:00,0.6951356951817069,0.6449807201834052,78.21506679525976,98.40318762812164,2.5094433916829146,2.57866375,2950.2327306427246,3381.7662113126557,0.9904137959656251,0.9984284777616756,30.85538614875354,-0.5625687004784573,2.2561773037375117,0.9838539198457928,0.9835267144357421,15.889792901033136,passed,
2025/12/10 01:45:00,0.6882002623272728,0.6389970037523623,77.49736922258691,97.56597628627557,2.4910591318231106,2.58135675,2958.3853999077883,3398.1949039160195,0.9902092430967837,0.9977969460796805,30.754127448523843,-1.0009068110260273,2.252868076232043,0.9807882797059622,0.9821035125985057,15.834617413007221,passed,
2025/12/10 02:00:00,0.6784130874091111,0.6327208445948214,76.77829565262098,96.73005950895885,2.4731289317843013,2.57584325,2974.29531670851,3406.0981763893055,0.9899445589551817,0.9970213756876376,30.6046110727234,-0.4972634485751502,2.254309553110854,0.9948629214145636,0.9952511663679579,15.779535743948506,passed,
2025/12/10 02:15:00,0.6866599106048752,0.6392472240784043,77.02180046274535,97.09423624668835,2.492190105651874,2.5846225,2942.5695597985896,3366.961143414285,0.9902504369115243,0.9977966495077832,30.85900479571066,-0.36052221505462884,2.257407512930589,0.9854481155752132,0.9845871577481499,15.724549989853834,passed,
2025/12/10 02:30:00,0.6785801598858633,0.6314973309596044,76.25165720599973,96.17800108126119,2.470673511948541,2.5762595,2952.753167442914,3389.509892583334,0.9900436152298399,0.99708696390825,30.735788746282516,-0.6621794753645877,2.2553601570988278,0.9857734295250428,0.9880915879595431,15.66966134821655,passed,
2025/12/10 02:45:00,0.6741405597722977,0.6279068007202215,75.7826662218658,95.64112764515615,2.4610208560513556,2.569024,2950.109139135827,3394.7645329776547,0.9899777906688717,0.9968284856300631,30.853664806284655,-0.8228576881724338,2.2600092791945916,0.9845367833271174,0.9875513591307449,15.614866436082428,passed,
2025/12/10 03:00:00,0.6821960187863143,0.6409542240072048,76.23866088885462,96.27422372350952,2.490160283050785,2.578965,2920.556941794856,3328.10539053634,0.9902647364200516,0.9977056654259341,31.2749558907019,-0.6179692608262866,2.269536243555725,0.9770052278518745,0.9684150414029394,15.560170762166626,passed,
2025/12/10 03:15:00,0.6942844189811287,0.6455479123849467,78.11685061969396,98.70439770097322,2.5073116875182966,2.57866425,2952.58242131523,3373.9575423695296,0.9904006855198645,0.9983195256806864,30.732504788416954,0.033237737169441894,2.2582845743609656,0.987353134996721,0.9868035069959842,15.862607592498378,passed,
2025/12/10 03:30:00,0.6783086560127795,0.6405408008414136,77.36924919099624,97.69246770525463,2.4873562376642955,2.42763425,2963.7580219963666,3381.137912430866,0.9900588997532461,0.9975389121880716,31.3069308430839,-0.46313331296022614,2.2932895699957756,0.9895260520755443,0.9787980630248707,15.782016479828407,passed,
2025/12/10 03:45:00,0.6789637220270563,0.6459692938177056,77.24008099553481,97.85302373523879,2.506429921218555,2.40732575,2919.6111614929023,3344.887939842664,0.9902243181783179,0.9984869166542675,32.22923696831586,0.3043593700622858,2.313440231940438,0.9969417021827227,0.9790534903095901,15.701527989034211,passed,
2025/12/10 04:00:00,0.6946813655341066,0.6503645465438225,77.70209113430887,98.39872943266595,2.5316351811728577,2.3975335,2855.405530000192,3315.7654712416047,0.9909399357902025,1.0000124407092983,32.842735214734034,-0.040747446730892055,2.3266889983635823,0.9688861255413387,0.9614087807707415,15.623153615777463,passed,
2025/12/10 04:15:00,0.6164485205719888,0.5623217340153052,71.64854499826568,90.311409103918,2.294544596775966,2.38254675,3099.4723492684493,3678.129718579692,0.9882225743759655,0.9905957877840808,28.999763718050392,-2.3369418916091775,2.256054008649626,1.0064669726811541,1.0551151750795573,15.551510203878566,passed,
2025/12/10 04:30:00,0.6298384366843003,0.5883693539773532,72.25288858547684,91.78968167144137,2.360087577774235,2.40573825,3011.4511424503703,3551.682320917802,0.987837576244715,0.9928082319893982,30.201090609188018,-1.176635199776434,2.269834365320891,1.0164760909677009,1.035193915724755,15.489569758169615,passed,
2025/12/10 04:45:00,0.6354760198814214,0.6167115006623416,73.4808309100509,93.57582742287964,2.418919951499599,2.39650275,2953.958038426366,3407.443771323819,0.989434370405077,0.9956268539294407,32.62840322316372,-0.296069691632807,2.322065799437355,1.0135748416322417,0.991634440018309,15.387721757110375,passed,
2025/12/10 05:00:00,0.628461275768357,0.6090500427394797,72.77582732523823,92.60014690287936,2.400768420646876,2.37291825,2959.4142713087895,3411.383393986478,0.9894038255745954,0.9949795413025352,32.587359041549426,-0.17031956452484157,2.328668929269051,1.01327420267917,0.9949683856495753,15.294809849171722,passed,
2025/12/10 05:15:00,0.6769027211891604,0.64615562067421,75.51289674128232,96.31512908517081,2.5177419475113494,2.39659325,2811.5423048600746,3267.6009812971383,0.9906251464644747,0.9996858869435765,33.88995295044142,0.5752387463164117,2.3481673013887088,0.9738009452517209,0.9539507178097508,15.305714056490006,passed,
2025/12/10 05:30:00,0.6675790047413196,0.6343937239060546,74.9234498440297,95.23811936545245,2.4686695662841087,2.41745725,2887.972666090249,3333.6706410982492,0.9901750470072122,0.9975330036089399,32.356383977445795,-0.9826106714047134,2.3149901919938176,0.9752797777111301,0.9622967488972352,15.359181484731458,passed,
2025/12/10 05:45:00,0.647756379896873,0.61368582746609,73.7343762419617,93.84567327846253,2.4129083999211596,2.434857,2949.2755169830984,3433.9853356381145,0.9896752004846775,0.9956541586555762,31.74598911162552,-1.3030998454513103,2.2984278282193586,0.9916598917558348,0.9896407168983682,15.402223730177628,passed,
2025/12/10 06:00:00,0.6038531021320087,0.5684642379819619,70.88625613386489,90.18756601668801,2.2943193826870143,2.43814575,3084.927646252125,3637.2398395056603,0.98864060648372,0.9910483641496518,30.378195611224676,-1.801983775947683,2.2739843636462984,1.0216525340219407,1.045302226273319,15.42279915624252,passed,
2025/12/10 06:15:00,0.6102953409810961,0.5827215880273003,71.89096558277149,91.69138216196293,2.3225025580019345,2.4640455,3075.389433151098,3599.243849391846,0.9889742631496914,0.9922322183042475,30.839277821893543,-1.3061498917069037,2.2810955907106845,1.0362280657160885,1.0434092530887997,15.501852872430836,passed,
2025/12/10 06:30:00,0.6449207323780347,0.6137271427382102,74.46249458438871,95.01416984406742,2.4064851716068234,2.46173975,3007.5714194404386,3478.352637779378,0.9894152155122177,0.9950976489476604,31.08032777025398,-0.5317374246216338,2.2852204334141413,1.0150869996943321,1.0117523510453983,15.608280067867454,passed,
2025/12/10 06:45:00,0.6741204123586223,0.6429684853772432,76.77091090542032,98.03112989560283,2.4815537717257783,2.47735475,2956.802634872966,3375.9209332165588,0.9899752651639339,0.9975003075667102,31.385645862955116,0.2076198424689764,2.2897556756889057,1.002442735125356,0.9866577376021939,15.714994055689287,passed,
2025/12/10 07:00:00,0.6688809349477747,0.6345820607358215,76.74463992559018,98.05876540316537,2.4593097454909323,2.47803,2989.9030485170647,3443.610958422824,0.9897464228707574,0.996864173976597,30.98952552533302,-0.22046491685174704,2.2821563982002417,1.0096908718103867,1.0020004695703937,15.822003695019683,passed,
2025/12/10 07:15:00,0.6792865129269245,0.6470465149743168,77.93124546817789,99.58110258393323,2.488290159071096,2.47321925,2994.3428128109913,3407.363752555274,0.9899098874446138,0.997530226114707,30.83396865440621,0.4117156934484116,2.2769925822866806,1.0118948060192448,0.9969167831063926,15.929303447861702,passed,
2025/12/10 07:30:00,0.6844710466504982,0.6474573020729067,78.62054276145977,100.42883104397127,2.494606101175021,2.4869385,2999.305240010315,3429.3213642679566,0.9899915233957381,0.9978654160832234,30.686630705778303,0.6171042098612572,2.2754519050222295,1.0161660374841979,1.0069060393297655,16.036891149208635,passed,
2025/12/10 07:45:00,0.6913336104704304,0.6507660819365274,79.38392169879435,101.37053953036892,2.504414619607204,2.51502975,3007.2299704619013,3439.2940780110807,0.990098126505023,0.9981890004439821,30.450246811768007,0.6627972891887852,2.2671085378418763,1.0159942497732037,1.009755046234396,16.144769072645154,passed,
2025/12/10 08:00:00,0.6919478671906019,0.6515152142797617,79.85327501307724,101.97759693165783,2.5044923674812605,2.49349225,3025.437676142397,3464.077100622718,0.9900134524344724,0.9981549447158844,30.28404057987696,0.49737679164792725,2.2634736046655344,1.0198769939516799,1.013743827091234,16.252940227065086,passed,
2025/12/10 08:15:00,0.6961029331518389,0.6555494203955724,80.19299329786597,102.46092691729388,2.517189223096111,2.515605,3015.9083928297614,3447.3998095449574,0.9901739600965448,0.998611227842794,30.43933888574272,0.8547763845753338,2.262878046982991,1.0195340107909283,1.0119448686182335,16.26936975256634,passed,
2025/12/10 08:30:00,0.6997152792835477,0.6605533577822418,80.4470956616997,102.83721383860971,2.532830819137072,2.554988,2999.2413555262174,3417.314857069206,0.9903780306320102,0.9991581335064907,30.746712413016265,1.429044713225114,2.2675038135460803,1.0217790159741573,1.0104923862937942,16.252051327987136,passed,
2025/12/10 08:45:00,0.6936466099658503,0.6522599245026088,79.26957017637477,101.30748461334623,2.5082623796313377,2.538046,2991.8721616219486,3440.8422922500667,0.9901786733127723,0.9985191772583837,30.651744718909587,0.16496241521787086,2.2591277560637897,1.0087475361688294,1.002776017248975,16.134935663557922,passed,
2025/12/10 09:00:00,0.7012979336302765,0.65861014873147,80.60426853883618,102.97082082241197,2.5270746717003445,2.5337315,2999.8513555240324,3451.947014015155,0.9904375648855176,0.9992494038616861,30.759634801620116,0.4132677500589182,2.2658084088674615,1.011719599868228,1.0053031328278104,16.304176246580063,passed,
2025/12/10 09:15:00,0.6997398478341297,0.6572884868499017,81.16357573050112,103.64601125495331,2.5194293060027433,2.5429495,3050.0098338779944,3488.886588723642,0.9901139540675353,0.9986083317462323,30.005675546219052,0.6199971291744316,2.249397060896588,1.0248888882490694,1.0196405657433991,16.474287276019062,passed,
2025/12/10 09:30:00,0.7083913154323729,0.6640595861584605,82.50163141708488,105.3150879869138,2.5382232299258995,2.54688575,3064.831458724091,3493.0121178237605,0.9903796345749502,0.9992086218294841,29.86488898094951,1.0772453579717718,2.2459034557285573,1.0286592528550558,1.023639445408915,16.6452709042141,passed,
2025/12/10 09:45:00,0.7090208538643836,0.6636827553560216,82.70313300792365,105.52810093095951,2.539033524842594,2.52828175,3064.885810203988,3502.7435754472226,0.9904232943767804,0.9993285861485659,29.943801842818008,1.0197132089052732,2.2502412723396277,1.0289937830106826,1.0253948322422897,16.675431188909794,passed,
2025/12/10 10:00:00,0.7039131305229518,0.6605487330868153,81.70280025949869,104.21072746904278,2.530114328119443,2.52462775,3047.857215490222,3480.0139630830145,0.9902974841527193,0.9989786673591787,30.100271042678305,0.781553433354219,2.2535378943263398,1.0228218862022458,1.0171352550354147,16.5162604010261,passed,
2025/12/10 10:15:00,0.7141629695609487,0.6662412819165742,83.89197146657385,106.96019469180239,2.5508279780532215,2.54242925,3076.5310766267,3523.222265398671,0.9907430074556334,0.9999250188996299,30.074262716311967,1.4399846758188852,2.257579690381674,1.0344411637849162,1.0336970097413696,16.83483547308857,passed,
2025/12/10 10:30:00,0.7097081855910269,0.663208992054232,82.66571558567988,105.39297746766678,2.5424753594316214,2.52323475,3055.47556656883,3490.745488139709,0.9905165150122318,0.9994817497640401,30.0838152414111,1.346018374284115,2.2543475541147417,1.0289703646352015,1.0264409468496773,16.643605728988938,passed,
2025/12/10 10:45:00,0.7076463620167087,0.6653059389679393,83.87399384695624,107.56227358111676,2.5302155783697176,2.504806,3180.15860421798,3598.899353904453,0.9894161389045935,0.9981398203880406,28.09298030853205,1.211384725267997,2.1773361868443954,1.0527274050969513,1.04879572543975,17.152478052312592,passed,
2025/12/10 11:00:00,0.7070983898700063,0.6622452778247122,81.99205653395998,104.58845596419488,2.5346483755572846,2.557377,3048.469681737487,3489.618660813507,0.9903937006726968,0.9992332174616941,30.063436896443086,0.6574653484646827,2.244785429276429,1.0243140256169543,1.0197565567000282,16.5717549966969,passed,
2025/12/10 11:15:00,0.7079376459370561,0.6609190844234245,81.97544030669397,104.52762639258826,2.534554873548372,2.56776725,3037.1408277000833,3495.6790601819043,0.9905038721099496,0.9994435772315172,30.245623433429607,0.5384730397818133,2.250488814815088,1.0230619264529892,1.0213598688856427,16.557790484845018,passed,
2025/12/10 11:30:00,0.7076663014674737,0.6611987523202568,81.92708223847985,104.43153452989722,2.535374101125084,2.570151,3037.4219563256356,3487.7817680108433,0.9904893760914337,0.9993953894738831,30.222869289582555,0.6935650716972702,2.2502467653729608,1.024505674256062,1.0218441879299835,16.54383252724765,passed,
2025/12/10 11:45:00,0.7081568962004836,0.660160820833984,81.99449251298807,104.48123505401105,2.538489206580542,2.57119925,3023.513799596286,3488.185751956038,0.9906195892217425,0.9997116992768592,30.561115018091133,0.8098766238533135,2.26206236313682,1.0220981060092251,1.0215651110880486,16.529879028110926,passed,
2025/12/10 12:00:00,0.7052380950038375,0.6613065449157343,81.70627882719278,104.08179573201657,2.5333293955850933,2.555131,3046.277900762741,3473.178255738276,0.9903348459284222,0.9990445339285174,30.077244960283558,0.7672860731403005,2.2466034884666413,1.021884979676802,1.0158670855348244,16.515929924492237,passed,
2025/12/10 12:15:00,0.7085301412963291,0.6596516385810882,81.84948060990077,104.22451511704958,2.5374071121605266,2.55712875,3022.170898326807,3481.3134499778535,0.990635805683634,0.9996320253213313,30.51161210054916,0.6822031621335325,2.2579255957530635,1.0163379728370774,1.0165381917676817,16.501987439212915,passed,
2025/12/10 12:30:00,0.706608133402559,0.660095852075779,81.71940295457266,104.02255696153165,2.5358198391484064,2.559072,3026.6296785888917,3475.428545370914,0.9905240914814937,0.9994330675011727,30.44917928791353,0.6630030366790185,2.258320409443173,1.0188088685508774,1.0159129254546062,16.488048239615328,passed,
2025/12/10 12:45:00,0.7062622825446188,0.6605371569354493,81.63244886033029,103.87697601792792,2.535370240216408,2.5788815,3030.0826475769163,3467.9098221792515,0.9904800246170714,0.9992957889112418,30.32571252742666,0.7405620310829371,2.254584958581124,1.0206534863539694,1.0164143836500898,16.474816728970104,passed,
2025/12/10 13:00:00,0.7059966139400009,0.6606222995301675,81.71053180817829,103.93908240771309,2.5346733511036943,2.552244,3035.3842034695217,3472.020198643017,0.9904465462898456,0.9992316875197504,30.295863626277338,0.5904555966255363,2.254184668426551,1.018394161519557,1.0137332057953239,16.49414452288952,passed,
2025/12/10 13:15:00,0.7071362204248777,0.6609085288879504,81.88960886365031,104.13227818286907,2.5374115836729825,2.549373,3036.2717824536894,3471.7337971923234,0.9904940081133461,0.9993276655819402,30.28184362992519,0.8235510189916562,2.254989878138058,1.021234754072541,1.0174433633826512,16.513488744402196,passed,
2025/12/10 13:30:00,0.7062095521495715,0.6600684353762456,81.66331323562954,103.8089559031269,2.537139847315605,2.55888525,3026.0957453792844,3463.046109023201,0.9905192596093135,0.9993689814128638,30.467714453576946,0.7977888641834547,2.26022701929999,1.0175719860942405,1.0136585490350347,16.463860373688025,passed,
2025/12/10 13:45:00,0.7038741598697241,0.6597660321037584,81.28437187653098,103.29132090228103,2.533819897174493,2.54244225,3023.841222282637,3450.844439297693,0.9904313359121183,0.9991452523396475,30.48601687200291,0.6252947612198335,2.2597887262619474,1.0137966734582853,1.0072052898546666,16.405687357262636,passed,
2025/12/10 14:00:00,0.6946257889117506,0.650854857378148,80.27278095736527,101.97043432897524,2.5072870287744773,2.5545275,3046.572194479094,3473.450365005284,0.989965972157101,0.9979974570051888,29.925888518990142,0.3806452204617988,2.2459840119092376,1.0193548727058332,1.015629069745769,16.347567990712147,passed,
2025/12/10 14:15:00,0.6992578570475337,0.6552635290531612,80.46693155285489,102.18115102792959,2.523191317272431,2.5440525,3012.7749023212086,3443.136684729026,0.9903064168646155,0.9987898383734399,30.570886851652823,0.39220910377354923,2.262002132385051,1.0089996822682907,1.0032167397251583,16.289500061523633,passed,
2025/12/10 14:30:00,0.695238654896139,0.6511572915703457,79.88579755256049,101.4069735819354,2.5114951176143068,2.532147,3015.004551491776,3447.873153004932,0.9901480838685013,0.9983429658198401,30.42893547084858,0.19061744012547854,2.257815555001767,1.0093517850367615,1.0049757359884548,16.23148580058184,passed,
2025/12/10 14:45:00,0.6896020481443456,0.6470716128291545,79.29158679885514,100.61798401384519,2.499258856213196,2.54501125,3020.568442428298,3450.759213630962,0.9899689785800156,0.9978338530623732,30.327211197548877,0.12248684078803888,2.256566376550296,1.0125619093352942,1.0078026294459157,16.17352295586349,passed,
2025/12/10 15:00:00,0.6942432737003341,0.6509525672973845,79.4453311749698,100.77817139804992,2.514213497668177,2.5307655,2987.8884510653106,3421.913898519324,0.9902593124735013,0.998564550428013,30.907766291982455,0.09612153654795952,2.2708316724914,1.0004937274121053,0.9945267320716034,16.115611584710887,passed,
2025/12/10 15:15:00,0.686902847782528,0.6460178419916611,78.86584090791371,100.03249488695177,2.4984564158824507,2.55277375,3006.8818393572606,3430.1935639255857,0.9899867247492852,0.9978112045610941,30.62409768968853,0.23670536305110704,2.2654199973161027,1.0085269930334313,1.0017964946058817,16.08275234085114,passed,
2025/12/10 15:30:00,0.6866464067892736,0.6489555186391873,78.9776062461177,100.16236442062622,2.5001816549786735,2.54602925,3015.282263965501,3424.197421749525,0.9899430682860545,0.9977144517837243,30.542402016637194,0.06818288683459464,2.263553514605558,1.0100772089522383,0.9984588648822743,16.09986897783254,passed,
2025/12/10 15:45:00,0.6928657574407454,0.6505234795110564,79.27957738734602,100.53516540595706,2.513967033404307,2.52566925,2980.892746876425,3413.568760601842,0.9902616605564131,0.9985699195689398,31.089936246900194,0.14670148884050221,2.278032845554,1.0003767661008875,0.9932724008534337,16.07546542617317,passed,
2025/12/10 16:00:00,0.695535934466359,0.6526772312703986,80.34642197584617,101.88100893575896,2.516801277734069,2.54749,3027.3231069009453,3445.800273327741,0.9901248068573834,0.9983592478259569,30.397211589177136,0.690096565327314,2.263871037405382,1.0175325442730287,1.0111504398683526,16.291565194289834,passed,
2025/12/10 16:15:00,0.6856761118121946,0.6464079724171841,78.82342910078006,99.93981068625344,2.4987648527519046,2.54148975,3005.831084467904,3423.1609741396815,0.9899794304669985,0.9977808772718925,30.73277187401138,0.30992856846001715,2.2714334843762867,1.0104734048936475,1.0015619070840687,16.064539394669747,passed,
2025/12/10 16:30:00,0.6872829449065978,0.6462386533747452,79.00382455058468,100.15810028963641,2.499405700551625,2.541837,3008.72449761528,3431.299871032324,0.9900006403669382,0.9978338041050125,30.645197687917012,0.28798989827330723,2.269010588642328,1.0102025335953815,1.0035141938071264,16.0962336186892,passed,
2025/12/10 16:45:00,0.6885651238512904,0.6473910828721074,79.24829589935186,100.45771756457496,2.502721530527318,2.539149,3010.377696233794,3433.761472954561,0.9900242539358401,0.9979518131358116,30.66545835390462,0.3291681277047087,2.2710450241745,1.0113378168199472,1.004440421333233,16.127885844442115,passed,
2025/12/10 17:00:00,0.6870179959481706,0.6500628882322359,79.3777331417961,100.61167016899776,2.50299579849976,2.53659975,3026.8411255458695,3429.220012813228,0.989913755776218,0.997711423559491,30.51324702278907,0.29629831877123447,2.2681909245940095,1.015561119876296,1.0028060288828147,16.1594939041704,passed,
2025/12/10 17:15:00,0.6905094048695922,0.6493497283437741,79.70617168953964,101.01959509534801,2.508514401268116,2.532568,3017.5867258484136,3436.855002604618,0.9900392445171154,0.9980919833995084,30.642657177114184,0.5267825341991412,2.2732448682067212,1.0136713293076902,1.0062101633159755,16.1910600279703,passed,
2025/12/10 17:30:00,0.6902284181146349,0.6492642299514996,79.83702766371549,101.17496670693149,2.507597142707469,2.53578825,3024.996916249288,3444.3759219462386,0.9899994619226257,0.9980259092787536,30.57002047954195,0.5327851444294698,2.272920134973894,1.0163509412965421,1.0088478434501813,16.222580844168412,passed,
2025/12/10 17:45:00,0.6945563854834614,0.6529647736336247,80.31581794009305,101.77721068813447,2.520127262723438,2.56179975,3021.664524369759,3428.033884482068,0.9901506681897005,0.9984050877880194,30.641423828962523,0.9966717729790016,2.2743523336883458,1.0148050144126257,1.0065874665361507,16.25406079649147,passed,
2025/12/10 18:00:00,0.6958539916486652,0.6534818987879535,80.48934717482925,101.9853034840517,2.520827229502175,2.5381335,3025.1573552177733,3434.474098544928,0.9901736886562007,0.9984457767650978,30.53623654134035,0.9919558101627768,2.2723180992561867,1.0188545221331953,1.0114252835134145,16.283614861193737,passed,
2025/12/10 18:15:00,0.6979920663895519,0.6562192047714567,80.80682067516851,102.38445152869282,2.5297539122394928,2.52015525,3017.0214320556597,3425.3855505168494,0.9903077699867626,0.9988184653668005,30.82557445970479,1.0374669713992883,2.280838120387833,1.013507515816039,1.0044499149056312,16.29770426840183,passed,
2025/12/10 18:30:00,0.6939144416813116,0.6518684617153896,80.4688070817532,101.9536982380491,2.514877460743445,2.53281975,3035.219867709768,3450.887323609878,0.9900671601045986,0.9982301480607388,30.45772908249946,0.7257616337059977,2.2712037352178243,1.0191469317705528,1.0122415607645514,16.31176478341575,passed,
2025/12/10 18:45:00,0.6965063242305602,0.6545701278093166,80.77481234585645,102.34299579497612,2.5235581793189614,2.5374845,3027.0665206947615,3442.2925670837226,0.9902042019903378,0.9985970641851193,30.697028269987918,0.7907823799211968,2.2773642452224845,1.0153913498225773,1.0073672971605496,16.32580404091485,passed,
2025/12/10 19:00:00,0.6910020151362604,0.6506571204617934,80.0815023988741,101.46622492399862,2.5123801378572748,2.52699775,3025.6153908368483,3440.1222673197153,0.9900317099815553,0.9981612958853268,30.692999370144637,0.705813632770858,2.2781402514342712,1.0161598138487804,1.0074698952332786,16.24439086894836,passed,
2025/12/10 19:15:00,0.6874095263435231,0.6475722004797544,79.4565748652728,100.67746716500064,2.503848597183377,2.53914525,3022.1439010514077,3431.970137307509,0.9899578943357441,0.9978287264231885,30.667122312889983,0.6591738582921908,2.2747773791211325,1.0134632320139847,1.0050988200146422,16.160124381006515,passed,
2025/12/10 19:30:00,0.6708808949978189,0.633145646259222,77.61876837966825,98.34544056240615,2.463701394175283,2.555392,3026.6702858281146,3459.518603128258,0.9896356018962429,0.9965817186647035,30.67590054589449,-0.01108201700852517,2.275796154504444,1.0153858230139168,1.0101779230989405,15.980032608606042,passed,
2025/12/10 19:45:00,0.6762278218355466,0.6420850243329415,77.36683216364395,98.02924463216705,2.486954861628042,2.54727875,2972.093646124627,3381.4327591305278,0.9899678589189862,0.9974560996326711,31.377788209431824,0.17763282392268703,2.291681103520923,1.0059484799515754,0.9916312342032512,15.800933382031445,passed,
2025/12/10 20:00:00,0.6455792797764717,0.6125793201092774,74.71083242449947,94.6637576267326,2.4112434527978293,2.53859475,3011.5430720888776,3467.6187902146357,0.9894168839563415,0.995039343607171,31.209647775953602,-0.3150749306127108,2.2914101580791977,1.0199416431003585,1.0170009092861276,15.622836620096738,passed,
2025/12/10 20:15:00,0.6096437993573334,0.5818069356099855,72.07959829350902,91.18653140817223,2.3300156342698743,2.4747075,3066.346828013085,3562.6802414526483,0.9890511824781318,0.9922740564515465,31.344097813159465,-0.8382383962772938,2.3102671654079026,1.035181548602517,1.0403883423196567,15.44573671185337,passed,
2025/12/10 20:30:00,0.6072118589779414,0.6019002090045056,73.05422424591393,92.87422708706005,2.3759262178383644,2.352539,3044.778503244416,3482.500686225603,0.988864647373889,0.9936762024345895,32.84602123422791,0.9407988207597971,2.3552234328153023,1.0674027310991772,1.0345244822212996,15.508333757412569,passed,
2025/12/10 20:45:00,0.6819194777661887,0.6498971061269203,78.17240439362205,98.91357812746116,2.5186190917267317,2.4047065,2924.8021292724657,3335.0290676053914,0.9903604572014998,0.9988101357011827,32.47972693805802,1.125589022175858,2.3426704888367724,1.0104322419756242,0.9900226705569315,15.76613036344317,passed,
2025/12/10 21:00:00,0.6560592103015769,0.6249803796531386,76.68102738866594,97.43634298286491,2.4374058160156005,2.572535,3065.15700369777,3493.1665088924806,0.9892013466364549,0.9954590556279398,30.34937916725435,0.7284751897999441,2.2602900275256768,1.048323562175937,1.0396769556657006,15.985295872899341,passed,
2025/12/10 21:15:00,0.6910411388127417,0.6518027474339539,80.06739864257982,101.56644293770948,2.513655406653113,2.57141775,3032.077021389818,3438.0742963230723,0.9899665415491552,0.9980983506905965,30.46710795496728,1.1876486514666356,2.267392309500868,1.030758252493136,1.020542238872126,16.26373084163277,passed,
2025/12/10 21:30:00,0.7015256754346542,0.6578697911422934,81.77864559949636,103.5646113510155,2.5326009891814656,2.58484825,3056.9236328893303,3450.973901814837,0.9902292269769267,0.9986426490293487,30.150952594248025,1.6354194109924087,2.2672910621562545,1.0315905675257513,1.0248539687086025,16.481907733883396,passed,
2025/12/10 21:45:00,0.702171810954341,0.6578574424771299,81.67346002119949,103.44653484833475,2.5321089718839733,2.5772665,3047.904821631462,3453.155125297184,0.9902968125532629,0.9987675627712576,30.28023210088847,1.2606436177532123,2.267912304205322,1.0260430030730756,1.0199626906787171,16.461392218373575,passed,
2025/12/10 22:00:00,0.6989491294740603,0.6560967837119117,80.81127710319464,102.38064974092585,2.5278196118364074,2.58723475,3019.782900096016,3431.3312586775655,0.9903100390710949,0.9987622879163583,30.599807647536952,1.1695993036838854,2.275217126786048,1.0268786898657105,1.018939783587084,16.30725288874339,passed,
2025/12/10 22:15:00,0.6902966971103209,0.6489777063588222,79.69075387291552,100.98509527845165,2.506306532935411,2.5708815,3019.7556540084984,3442.4728881005,0.990026753919752,0.998032554779597,30.573522889728903,0.548881039688158,2.272297746647516,1.021711311730329,1.0145164352461185,16.196325612409456,passed,
2025/12/10 22:30:00,0.6926228451089749,0.6525038358291556,79.52053318993742,100.79966677862653,2.5201702908951833,2.55693975,2980.893128149059,3401.921646499887,0.9902813100057375,0.9986993939650158,31.260014329721216,0.7100045563523633,2.2887743251520103,1.0111151332606356,1.0006219411018202,16.085780167357107,passed,
2025/12/10 22:45:00,0.6741137231916472,0.637631699033681,77.8050211718334,98.65202322715108,2.474941496401063,2.5503475,3015.547405285278,3439.3979208329406,0.989718929294834,0.9969525924674917,30.79799965225224,0.2714422576247957,2.275408042085808,1.0185481422102005,1.0099379822799706,15.975612044610072,passed,
2025/12/10 23:00:00,0.6752942091717514,0.6411752308773265,77.4944147414281,98.28119677663624,2.483788976998862,2.56234775,2985.4879434320105,3402.260932158635,0.9898675663047157,0.9973423572626345,31.19605614602448,0.3245970640216711,2.284316157396349,1.0162541801847145,1.002766788056075,15.865820245028921,passed,
2025/12/10 23:15:00,0.6615481968874929,0.6148975675364169,76.19033836140287,93.57272545889685,2.4536094391202274,2.561039,3006.297960805035,3415.4282564833247,0.9895513669415503,0.9956617972861384,31.026823404244276,-0.6344191624038915,2.276730207502069,1.0085792949274817,1.0095998078787392,15.756408062184551,passed,
2025/12/19 00:00:00,0.5542251866277303,0.5321664564020067,43.90055192428662,55.96833436795642,2.3637645168894097,2.3787875,1952.053098923678,2391.985683889902,0.9839509425954792,0.9919773746186877,37.1156795863161,6.223173832782126,2.1408124478506716,0.9904474496705786,1.0717013553773822,10.268284734806201,passed,
2025/12/23 00:30:00,0.6432139406736208,0.6077940388046401,64.79304222686373,78.91010606851728,2.480379867928105,2.441063,2585.868077812056,2890.7618617807243,0.9905903223297874,0.9970231655548042,33.13035498141824,2.917572270201554,2.2122697383721293,0.9976168030121932,1.0202424318702104,13.584122646258246,passed,
2025/12/23 00:45:00,0.6345676109838756,0.5838708650624416,64.69788919968737,78.04635157455918,2.421793499264138,2.422525,2641.0879878044557,3023.0747406348946,0.9904200740680333,0.9953091752684803,32.4858986180461,-0.52026390055295,2.214930804343008,0.9557587443098579,1.0047479013791547,13.717432474508641,passed,
2025/12/23 01:00:00,0.6656374898933366,0.6194189747440555,67.25015653155656,81.0932651419043,2.515178143105766,2.380549,2591.889126241708,2945.4399782492856,0.9908451885794312,0.9985386521598104,33.44988374971301,-1.3523452457051182,2.21960712944276,0.927791063657058,0.9474069618728539,13.927369134799171,passed,
2025/12/23 15:15:00,0.4364960068154414,0.39127297235286485,49.112604559562854,59.73867618411637,1.9327865832488895,2.1591625,2793.8568368116917,3800.5483007514044,0.9889251824374437,0.9766681128015215,35.240673647977836,-5.822572733929482,2.32531002829051,0.9911794193163848,1.2168204997160854,12.7455777743895,passed,
2025/12/23 15:30:00,0.43731604550348596,0.39285153150934016,49.16368197149072,59.87774525100924,1.9346997528658147,2.1629475,2791.346033886558,3795.7189672807926,0.9889484058314112,0.9768483248712622,35.256145596315704,-5.919218596863395,2.3253397450462083,0.9917928798937997,1.2143732123333402,12.74399302986953,passed,
2025/12/23 15:45:00,0.43954396355086733,0.3976449520113661,49.42809479234224,60.27907847990291,1.9441762282503854,2.1494175,2790.4548634948164,3763.6782430848884,0.9890126418542229,0.9772908763619113,35.309955513350715,-5.669445368059335,2.326450700589148,0.9929398243220581,1.2049724087917237,12.74238978260111,passed,
2025/12/23 16:00:00,0.4402412728581776,0.399001005028975,49.45833609301821,60.39351424079124,1.945382837599781,2.16394225,2787.6559885470756,3761.5764619473825,0.9890305973194295,0.9774459333440646,35.303887557082255,-5.729583120250455,2.326438945246824,0.9953760203457375,1.2053270051375253,12.740764408643477,passed,
2025/12/23 16:15:00,0.4363681296674779,0.39205194826606493,49.00064979720328,59.91252360436845,1.9298556828580933,2.153697,2790.311462141034,3810.7623245032596,0.9888837509077522,0.9767562314120644,35.172282570620766,-5.992200344126233,2.323964395036769,0.9932168513976155,1.217089633521762,12.739119760121083,passed,
2025/12/23 16:30:00,0.43631495754594984,0.39238208373792455,48.98257069191581,59.969169737125156,1.929422403854919,2.1668765,2791.7952343270745,3809.897483338637,0.9888915739178064,0.9767434433232798,35.10752027757855,-5.794437430279187,2.321935506235928,0.9965602036941412,1.2201219501895066,12.73745383283009,passed,
2025/12/23 16:45:00,0.4362421974605085,0.3928482202146108,48.97601408483886,60.03939509642122,1.9293651411440447,2.1552545,2790.170882997979,3810.844755578345,0.988888293498827,0.9768192850646098,35.16186629310555,-5.97074554295451,2.3236037425897886,0.9943303780186701,1.2157812708524998,12.735769469215855,passed,
2025/12/23 17:00:00,0.4395638313684005,0.4013996227993542,49.474923932185284,60.73306034355979,1.9469350913866443,2.15505175,2790.9903257698047,3749.579543432196,0.989013769244264,0.9775662856812677,35.31631661055166,-5.287709838726856,2.328529241331094,0.9992696456965638,1.2010521808573138,12.73406499601553,passed,
2025/12/23 17:15:00,0.4369364480413729,0.39688743768696816,49.16391593233831,60.43045647858883,1.9362957169757737,2.1504755,2793.3646470888993,3782.2509478278776,0.9889341979100771,0.9771118638408869,35.211945510113125,-5.424084952412167,2.326185950976289,0.9989850217901111,1.2097179535472855,12.732336312916459,passed,
2025/12/23 17:30:00,0.4360611358471668,0.3946867696753364,48.98477190262102,60.28831819685431,1.930297071418706,2.1300625,2791.231989503579,3803.9145855323495,0.9888932061618747,0.9769469509612445,35.163414142975434,-5.7803797551677425,2.3242682251092197,0.9965915127562979,1.2123475700012334,12.73059211936896,passed,
2025/12/23 17:45:00,0.43626031994822706,0.397130184048887,49.102759804062984,60.51433794732796,1.9345431337198933,2.130232,2792.5293624555397,3787.228242568799,0.9889197555915554,0.9771390095298207,35.249596147335076,-5.512238374483643,2.327959718936622,0.9991325166997439,1.2078330503655794,12.728824896341084,passed,
2025/12/23 18:00:00,0.43941070613014865,0.3993255918712209,49.19954671321375,60.713606405737224,1.9393679501549714,2.12911925,2785.9492085866864,3776.5178169302994,0.9888106415760226,0.9773772905825703,35.05037106674904,-5.594147708997369,2.3214208091603945,0.997047470678324,1.2053440593159557,12.72703822323647,passed,
2025/12/23 18:15:00,0.4389898286702472,0.3990721463298348,49.14379005090367,60.724653054354015,1.937468116638527,2.144706,2785.3424326407594,3782.626950699552,0.9888206100989899,0.9773703758799901,35.06864775484994,-5.7274180202258,2.3215028149928303,0.996457489378459,1.2047149001136894,12.72523127127986,passed,
2025/12/23 18:30:00,0.44010640583107746,0.4019416275250762,49.29810839776242,60.99836041111214,1.943618185280232,2.1268745,2786.4114163274635,3759.8357565137453,0.9887909640842187,0.9775737198110714,35.05277966446266,-5.314638779440591,2.3223283283217,0.9981641182755988,1.1998241583378684,12.72340505047348,passed,
2025/12/23 18:45:00,0.43858773758249625,0.40312477930609764,49.32615306884958,61.11416181700787,1.9433469988937628,2.125731,2790.939027661205,3755.2700241872953,0.9889814401384976,0.9776699647715474,35.24824526853232,-5.208483740569313,2.3271313532877795,1.0016968299229247,1.1971122136065642,12.721555715040967,passed,
2025/12/23 19:00:00,0.43646903930921827,0.3995778740572176,49.136456641752446,60.95968917938762,1.93440440745693,2.14074375,2797.5777671788887,3788.594594326835,0.988888146467481,0.97726806032809,35.09851133469038,-5.197124137054058,2.324308949545669,1.005788464758658,1.2084437231181138,12.74032084436769,passed,
2025/12/23 19:15:00,0.4486311743150584,0.4218206946682446,51.33889694390409,63.77753940408071,1.9771941248759353,2.11778375,2847.8042087789377,3724.3696698751482,0.9892166034854873,0.9790839571865898,34.91669052814037,-4.102338468680207,2.3181148449551885,1.0272121167437365,1.1836577066887475,12.994463580537946,passed,
2025/12/23 19:30:00,0.44350269508128287,0.4148957039647542,50.97545069149814,63.42873265540889,1.9615388551896495,2.1673155,2863.2102433248156,3774.703972435718,0.9890702860571001,0.9782998740788036,34.804250668765526,-4.069881810888196,2.3154483780741693,1.0285842419615654,1.1947749613487992,13.020526651630018,passed,
2025/12/23 19:45:00,0.4477713917922698,0.42576665825617993,51.30951551036921,64.19620792819956,1.9783957440084337,2.20837,2850.010350350371,3744.5326238745283,0.9892179755889768,0.9794618724148094,35.17122683788374,-4.965108708083865,2.2983643872793147,1.027553077180967,1.17123361329825,13.046615753887258,passed,
2025/12/23 20:00:00,0.45566350778593356,0.44115142788275197,52.22005973785896,65.48075497354493,2.0090918746294273,2.19502125,2840.1834696721753,3666.602655089481,0.9894621601881013,0.9809988061670326,35.52604619796232,-4.867268584101824,2.301564565159442,1.025730958885446,1.1407562464112413,13.072731133210143,passed,
2025/12/23 20:15:00,,,,,,,,,,,,,,,,13.098871856322816,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/23 20:30:00,0.4554201685728299,0.43956514617825254,52.33095611749454,65.74912866241434,2.0039553353264883,2.172678,2854.389084672198,3695.175956997247,0.9894394640580659,0.980824463359852,35.36089862312414,-5.180748307619467,2.299299964081445,1.0194155457453566,1.1361570239783334,13.125035809321338,passed,
2025/12/23 20:45:00,,,,,,,,,,,,,,,,13.151227995137681,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/23 21:00:00,,,,,,,,,,,,,,,,13.177444428036196,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/23 21:15:00,0.4472636462296181,0.432855847812539,50.586434715727236,63.6732856360618,1.993268803487141,2.08755725,2756.3813548093476,3622.9053455043,0.9893559974610822,0.9809218688817021,36.70749911533786,-6.254965672522697,2.359395920475299,0.9876441155038509,1.111549944253576,12.715633168235616,passed,
2025/12/23 21:30:00,0.43490073732419104,0.40703615699424983,49.34009354070195,62.213192363501236,1.934835198384417,2.080681,2807.7277422843576,3823.4598996803456,0.9889102973648654,0.9780383807035375,35.53440027042559,-6.532614378226754,2.3208136277297897,1.0019651011905164,1.17626039898775,12.83025525676507,passed,
2025/12/23 21:45:00,0.4348254292258924,0.41014700915944496,49.693676873849626,62.77250062055216,1.939346616237675,2.091784,2826.114262144416,3824.1178358704424,0.9889083039357399,0.9781663554160928,35.53451939884302,-6.077134559322525,2.3205155889909848,1.0105015844346619,1.1747729155687043,12.897105116480288,passed,
2025/12/23 22:00:00,0.43751539958054175,0.4159672580114493,50.180535282183946,63.49989660691784,1.9485156952109655,2.11972825,2837.9998546952743,3814.851766436425,0.9889725442245277,0.9786203476469171,35.456643954451756,-5.780156235142817,2.3160972437578393,1.0216807882781713,1.1744762259656054,12.963185801684832,passed,
2025/12/23 22:15:00,0.4494266079350508,0.4375733432477751,51.458180826359616,65.28133685199298,1.9924164330608445,2.07332875,2826.333385844485,3693.705690602471,0.9893212105233703,0.9807261292407766,35.78220819450639,-5.3741851841499155,2.3139424451586925,1.0197373577306508,1.1339038553653153,12.990633000111766,passed,
2025/12/23 22:30:00,0.4371610179077909,0.4123241646035286,49.85567365730172,63.1333557024378,1.942779122635361,2.11348575,2829.993613469319,3806.507653887768,0.988945050661058,0.9782889500999377,35.264297362324314,-5.542063824173814,2.318232170742484,1.0118350321271634,1.174455669170501,12.893256109564463,passed,
2025/12/23 22:45:00,0.43921619479161506,0.4152242837665579,49.667241319724795,62.97798437041663,1.9490911749471536,2.079198,2801.3135095939947,3763.803125290237,0.989021809587684,0.9787758392747448,35.49902498309782,-5.958669661685038,2.3219614009906584,1.000239957888602,1.1591888717170185,12.79601089555161,passed,
2025/12/23 23:00:00,0.4383076448702352,0.4150597542233067,49.78620498990494,63.213596218780026,1.9473204402460962,2.0910635,2815.710977278935,3778.640465865635,0.9889885690816173,0.9786337157656934,35.40317599234368,-5.674571964525831,2.3204090430313364,1.0057077593811719,1.162919470122505,12.841315355401763,passed,
2025/12/23 23:15:00,0.4352907028084509,0.4082630081464877,48.61219624009103,61.80368055094402,1.9345108458520304,2.10493925,2762.116394263591,3765.725381924029,0.988935938085675,0.9783834809035489,35.695735332376564,-6.686755999892179,2.3265603350911825,0.9860372973244037,1.1597813949384022,12.628180716040932,passed,
2025/12/23 23:30:00,0.4343675551594782,0.40473069400135137,47.97636004507958,61.07695099461058,1.928421564717866,2.10524325,2731.5718671343957,3754.754686439657,0.9888759916712244,0.9782743790568368,35.816273380955494,-7.273835238236987,2.327126012081206,0.9722395998742184,1.1554388310507584,12.508372001714315,passed,
2025/12/23 23:45:00,0.4378747680606238,0.4070721572257063,47.73151755005673,60.84616753551013,1.935290544805953,2.0860845,2695.853277720863,3712.721615635816,0.9887700317143668,0.9787547809091496,35.88874046140688,-7.720334211161852,2.3278572309893657,0.9605745955762058,1.144620201235138,12.402454396793999,passed,
2025/12/24 00:00:00,0.4364436580198709,0.4090923658942448,49.69623786882627,62.687014685271535,1.9386955339512186,2.07726575,2822.788442254102,3822.632681056568,0.9889331039102509,0.9781264272670248,35.34028519779858,-6.167916908187877,2.3200261178721004,1.0049879052354844,1.175029501414807,12.883448252987487,passed,
2025/12/24 00:15:00,0.4410707887426418,0.4199597228596346,50.76196154233205,64.13612746825851,1.9573474575594603,2.10981875,2852.7625627537514,3809.9351847686544,0.9890516953705004,0.9789598581939672,35.293922576134925,-5.722460199191455,2.3132337875397844,1.0223304725733013,1.168538891133859,13.041214496600125,passed,
2025/12/24 00:30:00,0.45367969124844054,0.44694036270087667,51.75813209465576,65.5700671284353,2.0166908970577326,2.15189325,2805.3460868184634,3595.0373262660632,0.9894667665736223,0.9815956068821751,36.10325431136174,-4.376497257301772,2.320343770027609,1.0176171790232222,1.1159550590759024,12.907594966846867,passed,
2025/12/24 00:45:00,0.45221758767372267,0.44032470850302724,51.1241201811852,64.82136778270863,2.000322447152473,2.16511025,2787.7100639941873,3644.2921827721916,0.989416331832586,0.9812513074446275,35.99011569168635,-5.708706844307088,2.310741720949192,1.011231545480489,1.1259982515493085,12.866078474341927,passed,
2025/12/24 01:00:00,0.45400735884944105,0.4427917781485791,51.62114308883947,65.4695159642992,2.004442342898904,2.147788,2807.6366459896813,3659.1513834903703,0.9894542603235834,0.9814172669250335,35.89128340795395,-5.836788886739317,2.307263041149213,1.0102353052729187,1.1192394677260171,12.962303748841581,passed,
2025/12/24 01:15:00,0.4481682106599785,0.43384500907775164,51.84419598034847,65.76835479652375,1.98109085101145,2.15078225,2874.295289135505,3782.0143575988045,0.9892330144230893,0.9801224731645797,35.21837754891099,-5.555391972249997,2.2934319075676677,1.0339045675545164,1.1534728778297803,13.186754142644597,passed,
2025/12/24 01:30:00,0.44739198448954176,0.4300449289807749,50.62046095207557,64.22168217755961,1.9777829916197724,2.12727325,2797.8135387301913,3718.7740351263424,0.9892695317551475,0.9803471337683842,35.80864670815724,-6.667114126231363,2.3068372835164532,1.000771552249675,1.132683673706239,12.888396066974211,passed,
2025/12/24 01:45:00,0.4512687773669734,0.434729701622297,50.879700482554405,64.55097431440548,1.9885556002682276,2.15432225,2789.7745208645424,3683.6172030097346,0.9893738075716912,0.9808548831659811,35.817212466569686,-6.571279134122614,2.3061758035962474,0.9963295885563244,1.1225564430150834,12.872699365240189,passed,
2025/12/24 02:00:00,,,,,,,,,,,,,,,,13.267443735695547,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/24 02:15:00,0.45222900774119235,0.43557603662003336,51.063792164476524,64.82030049560159,1.9890181331818118,2.0975735,2798.7472640867923,3694.092353167786,0.9893839175562369,0.9808815875443245,35.66024510888391,-6.521679884887093,2.302451047395614,0.9999750003164524,1.125306333992321,12.91437573456061,passed,
2025/12/24 02:30:00,0.454951768546132,0.4414763959744956,51.711022223007085,65.66322104871918,2.000807407643689,2.1145725,2817.986303658561,3677.5505438650857,0.989450954037749,0.9812617517957269,35.60449699019118,-5.943085430223885,2.301635264810013,1.0060263129010856,1.1190001105535405,12.996318241147845,passed,
2025/12/24 02:45:00,0.45191208357638046,0.4372756288353824,51.60034555270143,65.54031163688695,1.990557834581094,2.116732,2832.3438643185004,3718.233128160445,0.9893595087329639,0.9807869074800926,35.497415800697496,-6.0749398220158,2.3013522145741523,1.009826691899531,1.1277449805598432,13.039302353405624,passed,
2025/12/24 03:00:00,0.44324302908202834,0.42334121343556413,50.335924372485216,63.95242982661852,1.9621404087946526,2.10407525,2815.013113313598,3768.656550932849,0.9891330750206606,0.9795606649171429,35.54182959385342,-6.5642251696124365,2.3052225106800974,1.004055012360162,1.1462557824738757,12.918084286373476,passed,
2025/12/24 03:15:00,0.448415717960949,0.4288244768416028,50.27683413761174,63.89722582083066,1.9761931454128667,2.09026825,2777.6021985607495,3698.9753941723807,0.9892926903780216,0.9803867702355461,35.76634555288712,-6.928068574009286,2.305909164013829,0.9870619816546066,1.1246089798038983,12.798968244493777,passed,
2025/12/24 03:30:00,0.45045970794500356,0.4336399528633005,50.860987183995576,64.6570918102307,1.9843029469362905,2.11154825,2795.3703989396554,3700.431105046623,0.9893441498974084,0.9807310503658961,35.73534365779933,-6.66759778691787,2.307483871990997,0.9958139061662868,1.1228992580808685,12.889638067073161,passed,
2025/12/24 03:45:00,0.44729046527132366,0.4288365811924973,50.63365036454112,64.38642105750188,1.9734401710988525,2.11617475,2805.247796299335,3735.7976179577886,0.9892485416507347,0.9802026522272022,35.62138538081207,-6.729692209131061,2.3061399160910043,0.9981528739907459,1.1322389946023494,12.908361781476941,passed,
2025/12/24 04:00:00,0.4453167837442319,0.4259642479725781,50.18078897848208,63.832422879207016,1.9692732253130192,2.08536825,2790.761330471897,3719.980748161394,0.9892042832809314,0.9799629890108662,35.70714348405893,-6.608890094329865,2.3084155639010593,0.9918788313307815,1.1312000041947838,12.82143005237137,passed,
