datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/12/24 04:15:00,0.44786628659292815,0.4263939913196614,49.64283527948796,63.15775825527291,1.972835042437312,2.1191815,2743.7552712132015,3669.7243752432037,0.9892918906374143,0.9803775412866795,35.90730122162279,-7.218563969638345,2.3100364758212844,0.9746216377752365,1.1195975848526207,12.65273739048766,passed,
2025/12/24 04:30:00,0.4519031513687829,0.4333830696085379,50.58859279865088,64.36716904156151,1.984933847506421,2.122927,2776.200102217281,3675.807620167189,0.9893764034372831,0.9808227121355849,35.67212077120822,-6.717253282107498,2.3058099349623067,0.9874484119427993,1.1189414251338725,12.806808512533747,passed,
2025/12/24 04:45:00,0.45074109988863803,0.43039015636469663,50.16522680471162,63.83482859773753,1.9794081119840004,2.1046885,2757.507093364328,3674.933078672496,0.9893557858718864,0.9807106824879079,35.77728025857494,-7.161839183481038,2.309537564892643,0.9797843460019503,1.1180477281247623,12.732424256381446,passed,
2025/12/24 05:00:00,0.44359879698825216,0.41734706398677546,49.36595537666746,62.793191712344814,1.9519954050713386,2.0857025,2765.6822851207844,3751.0153811695322,0.9891387251516448,0.979413455597626,35.50202852096517,-7.525662703352367,2.30454316250424,0.9793941631190319,1.1408672125244432,12.720563900837815,passed,
2025/12/24 05:15:00,0.443745060393207,0.4198374468839025,49.47140820893257,62.90283513805231,1.9583740405422885,2.0918365,2766.734765855857,3719.096013127051,0.9891487036993671,0.9795169358119463,35.56537586821388,-6.748438888266753,2.3085180717736935,0.9850187098194378,1.1405941312176675,12.701682628910296,passed,
2025/12/24 05:30:00,0.4495606365634871,0.42813729560128416,49.881127563009045,63.41999572597173,1.976406005823231,2.09971725,2753.0155352805505,3663.9519042377133,0.9893126371143031,0.9804093221610197,35.65842846852089,-6.644927605483774,2.306338214150832,0.9830281174425105,1.1269147422849284,12.682532986636016,passed,
2025/12/24 05:45:00,0.4461608077312304,0.4218089532172153,49.43066418528275,62.839107539060585,1.9632382855223032,2.106608,2749.935670709626,3700.3241085697478,0.989221703660646,0.9798929205193377,35.65491335421721,-7.2541899330830235,2.304866791960899,0.9771444773992078,1.1319414909083767,12.663396950245907,passed,
2025/12/24 06:00:00,0.45395418493654427,0.43294300968882393,50.0313044705633,63.59043091983056,1.9879844239292532,2.137615,2731.7144995202248,3628.633342943316,0.989451635840607,0.9811403043790832,35.87921412502718,-7.336304453963999,2.3059301962696437,0.969291883483965,1.1075417504668663,12.644272441589553,passed,
2025/12/24 06:15:00,0.4489911910089314,0.423644691381082,49.485073411444425,62.87998438369407,1.9671841155358285,2.10321725,2736.4053937907042,3695.2418759963566,0.9893030443850248,0.9802972344293622,35.715447313931634,-8.01030395415154,2.301896643787314,0.9694611604726416,1.1240798200278375,12.652234345854485,passed,
2025/12/24 06:30:00,0.4595634253506844,0.4443572570530426,51.10247276427848,64.97111205397864,2.010487562310347,2.121404,2756.047486206201,3599.702127270984,0.9895978159662804,0.9820028099007747,35.84400223905145,-6.635875503810971,2.300140145399715,0.9802675512303657,1.096867894842552,12.778155547054677,passed,
2025/12/24 06:45:00,0.562639876538367,0.5465635458147393,57.489081677851004,73.14205661448804,2.269731634222236,2.14480275,2547.282380005201,3138.1143219666906,0.9902164669983631,0.9929713965057578,35.86428852451956,-5.74680446405941,2.2756237484141595,0.9132780513244416,0.958939290811206,12.90432474756837,passed,
2025/12/24 07:00:00,0.5811318698686752,0.5617597968130691,58.661592241531224,74.68405505920346,2.3097361323013366,2.14607275,2526.734371254626,3103.1660650986823,0.9903209023248364,0.9944585946245174,35.65663423694789,-5.651097206847705,2.2596431170494236,0.9055147304322173,0.945731805403097,13.003584459104296,passed,
2025/12/24 07:15:00,0.5667227069842458,0.5482969591913475,57.53431449544754,73.22647515294496,2.2742922879020138,2.133935,2536.9841700402894,3140.1053809150226,0.9902428487372114,0.9932821069270144,35.790588821327844,-6.230122208783353,2.264033542682384,0.9089577061953599,0.9570834639680041,12.911360983466775,passed,
2025/12/24 07:30:00,0.5502799145341043,0.5301451208006343,56.62118573782972,71.83230788587674,2.2295137674245677,2.1301885,2573.92189906591,3199.573348237668,0.9901560139538937,0.9914712193656264,35.58804789489,-6.443644690884638,2.2754046107441783,0.9151284687895597,0.9756449129653577,12.872087140023638,passed,
2025/12/24 07:45:00,0.4570951435899994,0.4349139030760221,50.134358150512085,63.56281290720336,1.9944910251436017,2.12030375,2720.1268559290634,3610.510519811824,0.9895327105172593,0.9814776857748257,35.8516217931685,-7.631837607202738,2.3033806165210633,0.9642339636183094,1.1028532387051424,12.626399429353842,passed,
2025/12/24 08:00:00,,,,,,,,,,,,,,,,12.924286271957902,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/24 08:15:00,0.579886280866886,0.5589237805205893,58.35843732306424,74.09357455930993,2.306665057246226,2.166637,2522.263336471324,3084.8032749382105,0.9903646471395469,0.9941967393652891,35.54782599372163,-5.239099975647222,2.260604367432199,0.9056419189078151,0.950416413765738,12.933624626190376,passed,
2025/12/24 08:30:00,0.5837223919546355,0.5619535414541766,58.54461758462686,74.36743100170145,2.3143806815286125,2.164934,2514.989522995846,3082.490455020408,0.9903825291505498,0.9945593778805092,35.562707641163065,-5.505664695088876,2.255017521014211,0.9021885652446914,0.9462003723798095,12.95469952636402,passed,
2025/12/24 08:45:00,0.5875456650297276,0.5652414753929907,58.81482059225019,74.67862440137777,2.3230508336175357,2.18509725,2511.851471547405,3073.813872093615,0.9904106951064375,0.9948401237093075,35.48055592655162,-5.2913805738512965,2.253367375817041,0.9043349947352948,0.947025547286181,12.97578453285385,passed,
2025/12/24 09:00:00,0.5972479671594955,0.572070816429107,59.31957288944433,75.28720061050637,2.3433410626424003,2.1827415,2494.8960162425137,3051.409134520337,0.9905109440732295,0.9956067750015598,35.4507781719108,-5.33684616024337,2.250200256216729,0.8963328150525458,0.938340273960119,12.996884605727637,passed,
2025/12/24 09:15:00,0.6054009415169755,0.5793002409161014,59.82103114651896,75.89216864844951,2.3636115568492384,2.20155675,2482.100502096601,3025.5709063735208,0.9906063740212111,0.9962868900461134,35.44470918946727,-4.975768954363519,2.2497633266283685,0.8951786101703081,0.9341539457290778,13.017995792388103,passed,
2025/12/24 09:30:00,0.6066049240458641,0.5801729671859646,59.97265440892118,76.05212972074749,2.3663295198626035,2.193251,2483.9137187363413,3026.358254770212,0.9906084957003651,0.9963600636326663,35.41960529826563,-4.989089668815822,2.2495515945440774,0.8944314191329992,0.9328339185555953,13.039119233380122,passed,
2025/12/24 09:45:00,0.6053011673734673,0.579110632016881,59.88615060354054,75.9121090433441,2.3641406230359623,2.1910905,2487.762685433215,3023.661007471106,0.9905881666339595,0.9961922056379575,35.353557930061775,-4.78283302739413,2.2478463259310213,0.8957451207170415,0.9345826675968176,13.029780643157986,passed,
2025/12/24 10:00:00,0.6012335709272629,0.576036012637667,59.795754604290906,75.76454726416148,2.3548864588473286,2.1817505,2500.727472014707,3041.0833965829033,0.9905162551943337,0.9958260594722645,35.2978981336576,-4.819777670751657,2.2487469949170977,0.9006889107326437,0.9395884424297531,13.050335371953464,passed,
2025/12/24 10:15:00,0.6130655781610089,0.5858204200257111,60.45860684985112,76.57390800511783,2.3835023478748996,2.17685875,2480.6992760102485,3003.2075852294374,0.9906688458135767,0.9967889926934218,35.31010028265816,-4.4451378812066435,2.2468044936404215,0.8941527069666216,0.9298898492069342,13.070904879292062,passed,
2025/12/24 10:30:00,0.5937991862490878,0.5674978631620327,59.43601734692095,75.24107948886079,2.330897381149766,2.1456125,2524.4416778863933,3085.732286153198,0.9904028003146451,0.9949827183262051,35.04943459974132,-5.299658605733322,2.2424890636865693,0.9062564358334282,0.9507428922061917,13.076739800574485,passed,
2025/12/24 10:45:00,0.6051365721802369,0.5791231404862416,60.155506289746796,76.10593820235384,2.3651184466859445,2.153558,2499.1561598853186,3030.6573934399034,0.9905548058287338,0.9961083467749164,35.27948027361644,-4.65247672410568,2.2507967824413035,0.8989124208158337,0.93632110536945,13.078664041703432,passed,
2025/12/24 11:00:00,0.6110884792607404,0.5819296061494889,60.33810006503004,76.31236150931036,2.3736305505765807,2.16383025,2482.546468586585,3028.247557919886,0.9906542381085285,0.9966162838571535,35.324372884788396,-5.191066941853592,2.249376223439968,0.8924092272374247,0.9320479795474328,13.080589059250684,passed,
2025/12/24 11:15:00,0.608088452732455,0.5803608394705071,60.24402812168879,76.17495399546156,2.369162014979998,2.15774525,2491.474400255192,3030.5245179806657,0.9905991692764228,0.9963455454246226,35.276756008351995,-4.935151482804368,2.2487597984291625,0.8963533079606785,0.9351608675379641,13.082510083845035,passed,
2025/12/24 11:30:00,0.6174259187063917,0.5880360254061106,60.706591174473246,76.73870711809506,2.39199847144344,2.159377,2467.6881738766897,3002.3954552012856,0.9907488505235645,0.9972445402701777,35.46816607691839,-4.996973937078526,2.2522720186102134,0.887813562377899,0.9243355072711352,13.0844316794223,passed,
2025/12/24 11:45:00,0.6081730125518593,0.5803172102782876,60.25698327080256,76.1493353586671,2.3694546168813,2.176011,2489.3890666267134,3033.5473505573336,0.9906025052513805,0.9964050916286411,35.33903573836129,-5.130456077873711,2.25015567036023,0.8955503620288985,0.9344510773724983,13.086347192438605,passed,
2025/12/24 12:00:00,0.6112971835455081,0.5827687608905533,60.394389892707295,76.30356225958401,2.3764938663490502,2.15851075,2485.164608697576,3022.2194751013876,0.9906393765293865,0.9966046046718807,35.251435255040455,-4.890782166488559,2.2465165544243,0.8964400789515011,0.9349968578692255,13.08826449477662,passed,
2025/12/24 12:15:00,0.6093000616435194,0.5809602458530534,60.3011860494439,76.16401880909348,2.3715286701074945,2.1503015,2487.4058632117512,3032.31601146442,0.9906140443409794,0.9964830473667265,35.31579996490433,-5.145167583673524,2.24835496933448,0.896368667566686,0.9355660074611706,13.090178676814027,passed,
2025/12/24 12:30:00,0.5997477731100799,0.5727906393279945,59.82609438750761,75.54284595267777,2.3479342530739005,2.1645875,2509.571067100339,3066.431625073508,0.9904714147342522,0.9956074585478867,35.19492232842003,-5.324914747061756,2.246486457545288,0.9040775464906161,0.9461386854348018,13.09208771618726,passed,
2025/12/24 12:45:00,0.5976416271572943,0.5712350280316156,59.75751026835454,75.43724716499545,2.3445434294259457,2.161486,2514.369600634881,3070.5120013787114,0.9904373918484568,0.9954477493522595,35.23806155050678,-5.407557999392456,2.2474603763361367,0.9017844407161325,0.9437288028885288,13.093997464122817,passed,
2025/12/24 13:00:00,0.5637463891337918,0.5408001228453472,56.95220175467922,71.92334773659485,2.2639297909811034,2.146421,2529.9163364722212,3135.1560739304077,0.9902792273459619,0.9927537449687471,35.584300420452905,-6.372394685595697,2.2587100983286055,0.9089224524730186,0.9687562519635577,12.82532619797564,passed,
2025/12/24 13:15:00,0.6173564328035431,0.5898564413145713,60.87849641012713,76.94882765042219,2.395838901647931,2.1790415,2479.363219619147,2997.765925638798,0.9906888241528086,0.9971574522366913,35.28812695790365,-4.401699998632463,2.2446300544549644,0.8952279328190378,0.928378817969972,13.122319075558664,passed,
2025/12/24 13:30:00,0.616846226657105,0.588693812086723,60.83574441821047,76.95848964856799,2.390708836289334,2.188371,2485.0255567181903,3011.171285955033,0.99066039346529,0.9970175154132209,35.139450800152424,-4.534638804297524,2.238253621447799,0.8980526178909735,0.9325709025121933,13.139806357764414,passed,
2025/12/24 13:45:00,0.6287500931653317,0.6038715786108262,61.56303572377203,77.94364418990253,2.4251561946783307,2.17259,2463.8022190938286,2961.5376954763005,0.9908211333312154,0.9980836034648225,35.292828328423454,-4.529081568003187,2.2393437078676324,0.8919609059731624,0.9153546825287302,13.157296702055353,passed,
2025/12/24 14:00:00,0.626384471422017,0.6002960811661568,61.428321807060804,77.83794140378035,2.415045525114985,2.1840585,2472.11939854622,2983.179136187826,0.9907663386904764,0.9978160701216767,35.164125533810356,-4.717161083925055,2.2340974953948876,0.8938951500614869,0.9201998118312767,13.174794314475793,passed,
2025/12/24 14:15:00,0.6317462375193986,0.6075764369071931,61.80812456280222,78.38704318845423,2.43182576308334,2.17200375,2465.2233486364303,2959.6299275933593,0.9908279389304155,0.9982894747713486,35.19927326521074,-4.45241939200432,2.2336149940121928,0.8930633774059263,0.9136331155711738,13.192297958082666,passed,
2025/12/24 14:30:00,0.6043279635830937,0.5775700534061401,59.1367452521622,75.06360755813246,2.361432499056762,2.18853,2454.774124297388,3007.657849985627,0.9906678038801793,0.9964199111974005,35.64869478728148,-5.493043895894199,2.244905089200234,0.8857416058541085,0.9290099262342405,12.899164387958702,passed,
2025/12/24 14:45:00,0.6114075047040063,0.5844874103980421,59.56556968904993,75.67212296493528,2.379355717559371,2.1834915,2441.644809004107,2988.293575884718,0.9907601241290388,0.9970935861050555,35.72236381774105,-5.305001227277984,2.245469206142499,0.8840653311863732,0.9237260839762274,12.919754942080322,passed,
2025/12/24 15:00:00,0.6017196592245206,0.5759986339080422,59.12060407873045,75.17049044476308,2.353483288197205,2.17155575,2469.96952911052,3028.415194590105,0.9905862744396321,0.9961179983707024,35.47040053967145,-5.48435595299925,2.2378977192321603,0.8917145026488772,0.9343079596263838,12.940356559308228,passed,
2025/12/24 15:15:00,0.6066522463074062,0.5805605592498566,59.42826313733885,75.62575489842787,2.365168532857146,2.1711535,2461.5825893335086,3018.3526790038013,0.9906436577884932,0.9965853766533331,35.51555396998567,-5.497204757726055,2.2374255952264877,0.8884968574216388,0.9288042935569824,12.960970458765484,passed,
2025/12/24 15:30:00,0.6258648237282453,0.6057453917570953,60.70489520382881,77.33802097261092,2.4253057061958843,2.18971725,2432.7929099752096,2926.330705839285,0.9908799491196221,0.9982951901182372,35.679402128825345,-4.552952003419984,2.2381478586061587,0.8845178792432248,0.9056483126757138,12.997513085644014,passed,
2025/12/24 15:45:00,0.6280572449018981,0.6082607938168334,60.9595182003278,77.74310316505355,2.4285682724927797,2.177072,2435.7474052488924,2936.7237680954536,0.9908745803069252,0.9984690676964185,35.633134421386565,-4.830227581742245,2.2347024274140916,0.8856435696023698,0.904664929377435,13.047413036466136,passed,
2025/12/24 16:00:00,0.6348220372195105,0.6157761968759576,61.71476492545187,78.74553018456226,2.444973760964915,2.18487475,2444.4874663952082,2932.183051975767,0.9908954722173829,0.9988610189188929,35.42062519185941,-4.414392658395032,2.230071314414126,0.8910401844286631,0.9041747415863821,13.145818338770662,passed,
2025/12/24 16:15:00,0.6453467356489591,0.6158210895739527,62.71193405991018,80.05815701767187,2.4570206461456596,2.1617025,2446.6957133397063,2969.061286505059,0.9910055738897593,0.9995859938153216,35.23617552812341,-3.948942332098878,2.2264548135185684,0.890409895230519,0.9111776805560609,13.306626763126465,passed,
2025/12/24 16:30:00,0.6630805529826789,0.6451558722042219,64.25850474506734,82.0739251566065,2.5170749169063154,2.16732275,2438.668741157175,2884.7718162119477,0.9912723303035281,1.0009421044838398,35.27687655448004,-3.4280754031753973,2.226353809513915,0.8910081610097969,0.8855925603401911,13.399498698595593,passed,
2025/12/24 16:45:00,0.6623950143642902,0.6394839182942942,64.13723990962309,81.95984235073405,2.5059866312062833,2.16416175,2444.102172563634,2909.1944624531466,0.9912387581902171,1.0007244128001056,35.0360966551535,-3.3776913443245022,2.2193654671811416,0.8933016362632346,0.8950881054072914,13.415289800233634,passed,
2025/12/24 17:00:00,0.6593365323270042,0.6325648381700602,63.94824640878029,81.80407807554839,2.49361822374534,2.178929,2450.8512688598526,2935.252701668859,0.9911607178296713,1.000467513996142,34.88590150614115,-2.904336427589559,2.2153792073179486,0.9004736581417404,0.9088979794079524,13.430887015897529,passed,
2025/12/24 17:15:00,0.6632585923315915,0.6421194898264594,64.34024917108596,82.39705197821814,2.5111949636344875,2.17425675,2440.946740419063,2913.591479033304,0.9913480539303252,1.001087070425863,35.21839498550557,-3.1751230724031787,2.222169939713359,0.8984078254396114,0.8967158208110297,13.44628940927716,passed,
2025/12/24 17:30:00,0.6619300206567493,0.6455345329252228,64.37660344668618,82.53965427276465,2.5138617576132583,2.1701095,2448.858642186601,2906.0479905839334,0.9911858425025065,1.0009303475638731,35.14828019442597,-3.1364787886782652,2.2192290274610205,0.9014932477181935,0.8935921810328648,13.461494999711432,passed,
2025/12/24 17:45:00,0.6647932021694875,0.6373863850028584,64.34791349212477,82.59955341223993,2.5081239187601048,2.17505025,2433.6233073468798,2939.5190322748176,0.9913193188348465,1.001312109177613,35.242186182211555,-2.7860883189574146,2.219488060741476,0.900380907414661,0.9066786317072615,13.47650682090781,passed,
2025/12/24 18:00:00,0.4765569212528523,0.45689795117866144,50.038406777107134,63.950639383537,2.043125454551304,1.939333,2623.6857259435433,3409.840871990498,0.9900326610695136,0.9840522574045152,35.66497551269804,-7.048247306875671,2.2677632422582303,0.94513064207336,1.0686797843991398,12.327251772951373,passed,
2025/12/24 18:15:00,,,,,,,,,,,,,,,,13.198849020779182,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/24 18:30:00,,,,,,,,,,,,,,,,12.953030742779244,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/24 18:45:00,,,,,,,,,,,,,,,,12.909254757057868,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/24 19:00:00,,,,,,,,,,,,,,,,12.86552858629614,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/24 19:15:00,,,,,,,,,,,,,,,,12.780495789331571,failed,cannot access local variable 'm1' where it is not associated with a value
2025/12/24 19:30:00,0.57661634824892,0.5498344315559537,56.359657296995415,72.31802122315611,2.2782376662243022,2.1123465,2460.378184273869,3078.002592733985,0.9905932770521948,0.9940722748752596,35.39256608770416,-6.8387841156819045,2.2431133264495284,0.8825552119320518,0.9465427888657835,12.617747696071909,passed,
2025/12/24 19:45:00,0.5577985633107806,0.5324477671957786,54.74658957995549,70.30774931565051,2.233611109828258,2.10849125,2464.618348662145,3111.8623148077895,0.9905360041336392,0.9925759886316683,35.632566874304715,-7.5450334621387976,2.24864641455032,0.8819908733548935,0.9570262071737294,12.4556891636689,passed,
2025/12/24 20:00:00,0.5787491308550987,0.5524240705405713,56.18377891563831,72.2159042757552,2.2858641949571226,2.10811075,2438.380155213123,3050.668764378094,0.9906684479971936,0.9944706776415295,35.62311594317513,-6.896379377564297,2.2459769713899886,0.8744724272553237,0.9375116968088892,12.54722038966164,passed,
2025/12/24 20:15:00,0.5890346543432095,0.5671518678303448,56.90694813757052,73.38701968082292,2.3203643379628462,2.161484,2426.388360638648,3003.722936713489,0.9906962147503248,0.9955532896822293,35.66082374739803,-5.764081552621151,2.2340691962777,0.8808937105523644,0.9310350038344053,12.599836605545063,passed,
2025/12/24 20:30:00,0.6211534858382821,0.6029544934827901,58.71858875842301,75.84003944038227,2.406743956394895,2.17982775,2371.404473981426,2885.4806744634884,0.9910643195494503,0.9983517249871181,35.80733776667783,-4.920791202212221,2.2300723713242587,0.8737793495684856,0.9024844332176775,12.651976560481877,passed,
2025/12/24 20:45:00,0.5899252487941675,0.5606785325429489,56.92187981200246,73.21047273992147,2.3063897298271447,2.0718625,2432.4884855100577,3032.445967808158,0.9907695363186535,0.9951784539853482,35.28767601177085,-6.396076579577187,2.241563944689947,0.875226599070826,0.93641318795055,12.604268697311655,passed,
2025/12/24 21:00:00,0.6039251897916386,0.5754024528368844,57.78211592996584,74.42159567888523,2.345874956273552,2.09374525,2409.4319742166044,2983.2776325970885,0.9908776569782939,0.9965231978620767,35.439032383177704,-5.870177851824301,2.235794050705828,0.868409422272259,0.9202609956843365,12.650622413080036,passed,
2025/12/24 21:15:00,0.6023651360436693,0.5720422536639536,57.80717211859848,74.38465244925517,2.336138010395718,2.10905825,2421.080285728205,3013.7395018010257,0.9908315663774224,0.9962558857279584,35.27965619546879,-6.386677264020232,2.232285239297912,0.870465774225011,0.9254200471938943,12.696489085297815,passed,
2025/12/24 21:30:00,0.6120634039920665,0.5801978521746525,58.4602221660142,75.16019199306815,2.358875445498488,2.11150975,2411.010909060653,2990.597005581603,0.9909209776842184,0.9969896784465306,35.204864835965395,-5.976592549343063,2.230883021000716,0.870217951008862,0.9219432084510474,12.74172027605991,passed,
2025/12/24 21:45:00,0.6145392988363289,0.5822132151797006,58.7785491186375,75.50469377767399,2.3647254004666407,2.0990605,2416.675061055558,2990.4288332210704,0.9909171903764991,0.9970990149461524,35.09542737988594,-5.8124970056977965,2.2292064031938774,0.8711035438818524,0.9213828123203457,12.786315921758032,passed,
2025/12/24 22:00:00,0.6252832891987364,0.5957283583658242,59.56271363039406,76.44614321783267,2.3951666126491333,2.1015745,2409.654767943047,2947.080402367105,0.9910306553123454,0.997866251848856,35.00007555620348,-5.418254069667236,2.2261078374209164,0.8721155305084551,0.9120882189198534,12.830273232730246,passed,
2025/12/24 22:15:00,0.6352479504562445,0.6120675336745486,60.252619589494515,77.51557484069293,2.4321379328552744,2.06712575,2396.104390975188,2899.5739556015533,0.9911001892970169,0.9989124235580213,35.21356607611799,-4.969676511002657,2.2151556516473807,0.8711655662813631,0.8966192405801187,12.879820186909592,passed,
2025/12/24 22:30:00,0.6371052707041087,0.6066639986150263,60.048460322017384,77.01566102252033,2.426469529535674,2.0964295,2378.920059753541,2902.7032657799414,0.991233605209344,0.9989665741562196,35.27403042484829,-5.570492309198611,2.2269846402729208,0.8592005617429982,0.8950043520074663,12.81569806589187,passed,
2025/12/24 22:45:00,0.6189203942852196,0.5872046035214096,58.828253918625805,75.39811297462977,2.3774810022603843,2.11107125,2399.8846398231613,2963.5316542803935,0.9910011994008773,0.9975067147230484,35.20093448219975,-6.262537158993074,2.2276256240315346,0.8650921623353351,0.9129399849177845,12.751420346444995,passed,
2025/12/24 23:00:00,0.6078395996197268,0.5761550921453757,58.05643600528353,74.3628406948226,2.3524561813920046,2.0978795,2409.073687448226,2984.010517233802,0.9908995684112993,0.9966654821941474,35.252341218082115,-6.1086143446463375,2.2307858740849906,0.8691033180806773,0.9235881739550001,12.68699427407182,passed,
2025/12/24 23:15:00,0.6039622026572654,0.5727454746939936,57.594949906116234,73.72242641236274,2.3434474739881606,2.09202925,2404.1837198474987,2982.0770612249125,0.9908999375895317,0.9963821118380803,35.328627328593555,-6.484098179958771,2.231705183810779,0.866433752891551,0.9233516893638903,12.62241922164564,passed,
2025/12/24 23:30:00,0.6032879615009219,0.5729468876314361,57.33357248838483,73.34084307101175,2.3448433757713962,2.0826165,2392.9765365088692,2962.4738048230306,0.9909379425130662,0.9964081862139867,35.4648665659724,-6.599863755628077,2.2343414267564246,0.861713300890013,0.9185201252132563,12.557692257144769,passed,
2025/12/24 23:45:00,0.5797452316793122,0.5501794741539924,55.89767951703768,71.45596844170103,2.2861405195651763,2.08204925,2426.9815643881007,3037.606440467823,0.9907088492068401,0.9943961111065738,35.449624971262395,-7.25543614471742,2.23666936223871,0.870269991928759,0.9396705380970312,12.49281606063095,passed,
