datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/01/27 03:45:00,0.5923844664210249,0.5844557650535875,51.337878308730936,64.89521826648992,2.438865825057287,2.35,2159.7049845600854,2449.8175147226557,0.9892533856141843,0.9958719373621588,35.29635729553975,7.029357426830714,2.1889212744470075,0.9696068129417326,1.0074765969884067,passed,
2025/01/27 04:00:00,0.5925979620467352,0.5853674109226052,51.66562603220783,65.18385903541657,2.4426725555940503,2.34,2168.411431257051,2442.2648102168296,0.9895610919976662,0.9960125538376677,35.408568956382375,7.494676153204986,2.2008483171243673,0.9686897124635594,1.0053200875923778,passed,
2025/01/27 04:15:00,0.5927095444898336,0.586903078676935,51.89742442303736,65.41381442758646,2.4481597367674106,2.35,2170.6591228191132,2434.6174776722296,0.9897176279367517,0.9962093326570002,35.62489323899651,7.821494345396432,2.212383546348943,0.9680666966889054,1.0021690723058292,passed,
2025/01/27 04:30:00,0.5935677728020832,0.5837994178760101,51.809396364414695,65.30311261795441,2.4424862121908655,2.38,2174.6221935506974,2446.3000041765677,0.9894666179643066,0.9958685020764373,35.25421003667004,7.748700329370018,2.201880715168678,0.9680018585636718,1.0086529922654774,passed,
2025/01/27 04:45:00,0.5955452372236544,0.5828858157849449,51.83150410584816,65.33072553746223,2.440894222027063,2.37,2178.197105629275,2454.093775569469,0.9892737623167768,0.9956731990228064,34.91031898457623,7.64069655784216,2.1920271665723177,0.9597056182203244,1.0042168446325717,passed,
2025/01/27 05:00:00,0.5972810783949305,0.5880799470081183,52.19266085324817,65.7856890565219,2.4542170596077866,2.38,2172.470528399803,2442.987766171212,0.9895622905422887,0.9963362535147275,35.39820175754228,7.825473138935269,2.2064517966547266,0.9581468470537925,0.995827836224388,passed,
2025/01/27 05:15:00,0.5989256029968151,0.5852484456002882,52.13910221188334,65.71792750779026,2.449038906028152,2.39,2176.783192143949,2456.899538053559,0.9892572473351282,0.9959854226121475,34.96323184626614,7.672853280719651,2.1943813006783,0.9614869736315699,1.0063674855667226,passed,
2025/01/27 05:30:00,0.6028524261559798,0.5827778267750352,52.003284611880574,65.57840879416754,2.4417019742535806,2.45,2185.3601270313743,2470.6120595313623,0.9889405893083508,0.9954479944356802,33.990168814955595,7.399547340631666,2.162111726031544,0.9696451699344927,1.0245096051186915,passed,
2025/01/27 05:45:00,0.6057913727815719,0.5844181131610973,52.189122285528256,65.8130128166755,2.4453045278459764,2.45,2188.1894396530947,2469.281518475184,0.9891738784040194,0.9956681699072213,33.801324842903796,7.510798410516696,2.1541171104288876,0.9627112348495169,1.0181952312894749,passed,
2025/01/27 06:00:00,0.6081664574998563,0.5864269690260954,52.45199313957328,66.11486575451175,2.453278043024563,2.43,2190.839532202959,2459.8295362915633,0.9892899759325082,0.9958762770909347,33.78040301719102,7.980870164541607,2.1553149294397156,0.9594182653188534,1.0142323125691666,passed,
2025/01/27 06:15:00,0.6098833504625891,0.586694727168049,52.578633704212905,66.27192820064687,2.4537805263720394,2.41,2190.3098418681216,2472.0295661234527,0.989173523677865,0.9959373050020532,33.755970163741004,7.638305890343244,2.155721671595662,0.9589623608469815,1.0155039468950298,passed,
2025/01/27 06:30:00,0.619375403191863,0.5941903715934339,53.500231791795194,67.43458576967087,2.4788782822482283,2.42,2190.1108888420267,2470.1620106900314,0.9893378969796555,0.9968698130083776,33.87958017227219,8.09225198569432,2.159545708444131,0.9582246582534937,1.0138125146401695,passed,
2025/01/27 06:45:00,0.6276333828878415,0.5997260058923595,54.12455566386529,68.31894510574776,2.4956119114587314,2.43,2186.906176546925,2485.3911946087146,0.9891908690808385,0.9975136995721011,33.859369206655415,7.8558245821772665,2.1533625543423818,0.9727215015690737,1.0300366260473601,passed,
2025/01/27 07:00:00,0.6108978668660591,0.5893959363907666,52.702171696786245,66.49135808246612,2.4623395003715096,2.43,2179.5236365567553,2471.027352968562,0.9891379257533003,0.9963792722429176,34.189706011302015,7.568973419855766,2.16526638069033,0.9674415828535419,1.0209690884516673,passed,
2025/01/27 07:15:00,0.6103355619491756,0.5894645579719802,52.68583603502418,66.47074829921124,2.4621532231200534,2.43,2179.00476258323,2469.644655003639,0.9891884837952823,0.9964093750917395,34.25661622713127,7.58072766825456,2.166998946611617,0.9678611882411043,1.0205652744240488,passed,
2025/01/27 07:30:00,0.6288040597402526,0.6026352041686476,54.80536257764671,69.01141359047061,2.50591657253462,2.44,2197.854921783359,2480.4914399800614,0.9895390715004282,0.99790034438483,34.22697927033948,8.361203520103949,2.1761116603870865,0.9638871546890871,1.0171949183983173,passed,
2025/01/27 07:45:00,0.6320995399906215,0.6039107268542907,54.59557837178218,68.94687074045191,2.508624894599382,2.45,2185.669538193739,2487.9643100713065,0.989238471543154,0.9980201828800402,34.01218717103706,7.945479962529434,2.1560140245660193,0.9684127500339205,1.0238876374225998,passed,
2025/01/27 08:00:00,0.6328086024910197,0.6055723633563066,54.63793365301468,69.0335359955618,2.5104342534836572,2.46,2185.04944295691,2485.535456561905,0.9894515327016281,0.9982245603553038,34.026516872113255,7.900112448552092,2.1521146420642068,0.9691406742610632,1.0227049722169272,passed,
2025/01/27 08:15:00,0.6335876335954959,0.6048387048317166,54.60996417311732,68.9984645638085,2.50798202953657,2.48,2188.1161584611727,2487.336786803117,0.989508992637047,0.9981469188795795,33.79416279527603,7.912131820979962,2.144023189035045,0.9735061315504088,1.0295760414299793,passed,
2025/01/27 08:30:00,0.6328443177370721,0.6042636753075258,54.676681857136,69.01586868556949,2.5062137008973018,2.49,2193.5306409613313,2485.5041792277157,0.989647992234793,0.9980882823546907,33.774792466105666,8.045594261354852,2.147376705381015,0.9661661411889617,1.0218930014978007,passed,
2025/01/27 08:45:00,0.6325242986403227,0.6099345033656364,54.77307190250449,69.27172832063064,2.521729384254294,2.48,2174.8090584397064,2475.699441314905,0.9894788066526153,0.9986970877515567,34.6075540971922,7.933572086057453,2.166018124385888,0.9774110034842155,1.0235327945593482,passed,
2025/01/27 09:00:00,0.6330675641547893,0.6043251871780774,54.62059705750782,68.9773982881551,2.5056715943592707,2.45,2190.512651767098,2489.915580532832,0.9895386160070239,0.9980823574737132,33.78023383928935,7.821281641698116,2.1458793665186238,0.9700710806197946,1.0261874505041828,passed,
2025/01/27 09:15:00,0.6339312144515348,0.6044089814202637,54.64560619097079,69.01192132284712,2.50901899888131,2.46,2191.4485695935577,2482.4446526426905,0.9894562283749198,0.9980302028843496,33.67393362912074,8.199121502367346,2.143191093978065,0.9599703397144043,1.0164203595683612,passed,
2025/01/27 09:30:00,0.6331700486395666,0.603598035133012,54.57981750983157,68.92616661343857,2.504535700676335,2.44,2190.8041986846556,2491.274265399531,0.9894583629108793,0.9979905312948463,33.698854241557086,7.827331188052499,2.1438878845555522,0.958580851949621,1.0153945270581077,passed,
2025/01/27 09:45:00,0.6324316351409438,0.604887629978705,54.71057435080144,69.05891691374967,2.5082760367355794,2.43,2192.030582028433,2482.7354571168194,0.9896683199674227,0.9981729644477424,33.92190967432932,8.110270404103542,2.1520269619466386,0.9573747218778057,1.011007846922229,passed,
2025/01/27 10:00:00,0.6371972380017055,0.6105328495178616,55.04088241603191,69.61096935303496,2.5241986737551074,2.45,2182.4039359218573,2482.9335759155747,0.9895711164273931,0.9987716914763844,34.157564005502124,8.030875726458119,2.1507806429919127,0.9740151062607975,1.0248606348036247,passed,
2025/01/27 10:15:00,0.6515868641029898,0.6154451101695083,56.416070943506554,71.2122468707575,2.5431376652390565,2.51,2209.174464234415,2502.9865054471834,0.9897203572773537,0.9992021177633899,33.326514971350804,8.495114197861584,2.1346971457622255,0.9731288307432121,1.0335517028916184,passed,
2025/01/27 10:30:00,0.6471547650345572,0.6120655488739184,55.92450855293781,70.59176299578846,2.5319391065984456,2.51,2206.8636984180853,2499.0446107305493,0.9896933092037798,0.9988314872546764,33.278936413475,8.37862244094456,2.132734389071753,0.9639018159496295,1.0240185195387217,passed,
2025/01/27 10:45:00,0.6409926826603332,0.6097858740885242,55.48367976257848,70.04398093951208,2.524141979409369,2.46,2199.7259601472997,2491.6212764969932,0.989711233328014,0.9986631731232442,33.671062995105586,8.29705438985032,2.14458020392784,0.9566269988197785,1.012549779230663,passed,
2025/01/27 11:00:00,0.639440571006529,0.6091949448903347,55.283575666447426,69.83380695295025,2.5207523986699547,2.51,2196.297098495448,2490.4610851194648,0.989747256404901,0.9986321900536503,33.71873636014538,8.178697883317785,2.1429887714403946,0.9594100382080769,1.014571017884022,passed,
2025/01/27 11:15:00,0.6433309737962201,0.6170799505289595,55.97634219327849,70.75001570488037,2.5405423588200695,2.5,2191.8295176735246,2490.6223499279863,0.9899145179808658,0.9994810109552696,34.33922673511767,8.079261778964623,2.160177918032595,0.972254778544706,1.0196176494402927,passed,
2025/01/27 11:30:00,0.6464401141920819,0.6161308973884124,56.26571708839055,71.04854459312385,2.542010299064827,2.49,2201.9887839475605,2495.284039609749,0.9899468221533181,0.9994177510597196,33.98988466285839,8.431495125174278,2.1539747473861075,0.9640152502549367,1.0163901793817507,passed,
2025/01/27 11:45:00,0.6477699781077748,0.6201993093903386,56.8099451041724,71.67609134685846,2.5526051027386174,2.51,2208.6911875898877,2488.2159370061954,0.9903587728224725,0.9998991874871783,34.30881707858602,8.807536667982975,2.166732407003747,0.966848634819383,1.0142210403269205,passed,
2025/01/27 12:00:00,0.6494500217093137,0.6323049547561777,57.19514423781628,72.44956145860908,2.5754657806113017,2.56,2191.034348626094,2481.395647244556,0.9907089588147263,1.0011428250061198,35.28131403490821,8.295985767871423,2.1759176809032033,0.9769940522611094,1.0069365615322865,passed,
2025/01/27 12:15:00,0.6429240407660598,0.6347612990021768,57.34642543316712,72.57903560623036,2.575721423737075,2.51,2197.3774345886663,2469.924757286031,0.9912477491280027,1.0014222887664794,36.016610530222565,8.427941747506484,2.200863005391685,0.9763567762520206,0.9944451748054726,passed,
2025/01/27 12:30:00,0.6076973190321882,0.6240038591730767,56.79219711512436,71.92339518474793,2.5259245902382457,2.57,2259.3639654589824,2501.1719067097274,0.9918712886519494,1.0002387833610322,37.394512751539814,8.198166502503733,2.2401929360243478,1.0192843097992452,1.0108881963405665,passed,
2025/01/27 12:45:00,0.6070181630553528,0.6238291965679268,57.03517821696704,72.24034879235292,2.524038274822372,2.52,2272.2741002431544,2513.118677511425,0.9919555967000384,1.0002193136656805,37.36779265796815,8.192022525699619,2.2388211360656625,1.0219431084415278,1.0116385789792126,passed,
2025/01/27 13:00:00,0.5832742975825803,0.6178026924174791,57.075427193724224,72.16145096774787,2.4896429565975104,2.51,2340.8425372954457,2532.326949859012,0.9926475061415073,0.9991688989712219,38.11116212175969,8.273195446169218,2.2698027401704532,1.0495111410775575,1.0134424793051267,passed,
2025/01/27 13:15:00,0.5932186148765773,0.62070617328185,57.4031169506096,72.61909826587049,2.5026640999240968,2.55,2329.0721561613586,2538.4149250531973,0.9923913871113706,0.9995330800564551,37.67363446828195,8.171513849606566,2.2542820894940454,1.055591253534325,1.0275422603371083,passed,
2025/01/27 13:30:00,0.5938935008027916,0.6209982514509909,57.62502965573171,72.83935991374851,2.5052493410178847,2.54,2335.3089735001863,2536.9856609583494,0.9923949761058373,0.9995173720516078,37.6495804349708,8.421664521877823,2.259057562404113,1.0545287963107253,1.0257791745437053,passed,
2025/01/27 13:45:00,0.5896396803748593,0.6197539588854084,57.55868397980632,72.72985707069054,2.4996093119199063,2.54,2343.242522972125,2536.6838408749322,0.9924871593198086,0.9993375344377997,37.828422698743935,8.472491581717962,2.267221004622395,1.0644746911633514,1.0315092166564255,passed,
2025/01/27 14:00:00,0.5868416000932223,0.6187056998461562,57.48580256001654,72.61190800039655,2.495681000497147,2.53,2346.8765055916065,2535.5055482292264,0.9925387324004473,0.9992111146047858,37.95681353299214,8.506805309412924,2.2739573609775086,1.0596487477192582,1.0247731011019094,passed,
2025/01/27 14:15:00,0.5919962263660589,0.6253663663847211,58.77229009378861,74.21166543884654,2.5125640786516628,2.52,2376.9502014758846,2551.1649081872138,0.9928028545707918,0.9997658197234938,37.95527854442355,8.882194075997873,2.275931664246829,1.0751120209497842,1.0294161519762859,passed,
2025/01/27 14:30:00,0.6390750972832064,0.6412811207361214,61.468598946621036,77.55187180813228,2.5837554181585163,2.6,2363.1812201265757,2572.4952673002567,0.9921115184439392,1.0014474502840667,35.99758039866326,9.614616131489905,2.221979031348203,1.0687841162503584,1.05083149905674,passed,
2025/01/27 14:45:00,0.621963027187784,0.6220710871232079,62.555682675499604,77.99911911892565,2.492381896454902,2.59,2520.693357953995,2725.567682868334,0.9930023087862463,0.9987546935042008,34.338195853483136,6.501186141246974,2.220098040255898,1.0264265824634935,1.009692050763941,passed,
2025/01/27 15:00:00,0.6594400767245959,0.6362133724237143,65.8163698758917,82.14534008146778,2.5346920226466505,2.67,2570.0178940628894,2819.1754232919693,0.992580652785641,0.9998541211795734,32.12802042568902,5.7831832025107355,2.15129346439857,1.0234377732162807,1.0178049823214057,passed,
2025/01/27 15:15:00,0.6524521259366461,0.6363536948091826,66.20608173908019,82.60271853617644,2.528165541676345,2.67,2601.2856053260657,2834.188314453308,0.9928036136681285,0.9996911113950354,32.45981569567601,5.752349136859713,2.162950261071005,1.0413120512869356,1.024069053570215,passed,
2025/01/27 15:30:00,0.657014945413843,0.6385907107822051,66.68124867818233,83.20424016528217,2.5351185089717005,2.67,2604.2691961173923,2846.5553088371094,0.9927606164284191,0.9999357008777173,32.36264791366582,5.6211606474074065,2.1608626598137324,1.0468094759845699,1.0296243741145001,passed,
2025/01/27 15:45:00,0.6629304156232263,0.6420742175761397,67.2964237314679,83.94301116766702,2.547464022870375,2.67,2605.5834350011737,2846.798511546356,0.9928510807442915,1.0003410159097934,32.305111376185515,5.865219203659803,2.1616554852148737,1.046525621709018,1.028641006120827,passed,
2025/01/27 16:00:00,0.6627776535654204,0.642829614078157,67.71902419397486,84.44211155148169,2.549162422879121,2.66,2623.386147654381,2854.9935564631314,0.99281403591743,1.000259028468601,32.2536761099418,6.033680068977976,2.163287656868937,1.049938376131059,1.0284520538020323,passed,
2025/01/27 16:15:00,0.6750953978461344,0.6523511809141598,68.77092227988871,85.76431735039912,2.5805258791469847,2.69,2601.6092517215898,2839.2276176209753,0.9933421159714103,1.0016480304862514,32.3077725011254,6.4822495062985945,2.1727150757683362,1.0594171191017807,1.0339837368295386,passed,
2025/01/27 16:30:00,0.7061523409085763,0.6657513364635393,72.79130099067818,90.8415382049577,2.627812119917918,2.68,2692.4927366962174,2919.155418311555,0.9928300306592778,1.0022283914558625,30.686923099355045,7.371453161022958,2.118328162873482,1.0662322932157544,1.0396446063139004,passed,
2025/01/27 16:45:00,0.7149380566884069,0.6700531333244814,73.33442468006977,91.56813851643372,2.644956478118096,2.69,2660.505356772503,2925.9951076308257,0.9932747880345929,1.0033907175392884,30.653191749745776,7.1919175793905,2.1304400536175834,1.0494977159090513,1.0251640005480305,passed,
2025/01/27 17:00:00,0.7126713593729909,0.6708261202748442,73.50574815753842,91.79059485534953,2.6423378322725384,2.67,2668.461160396466,2936.5661481652455,0.9934063051668943,1.003454384510347,30.608822285146964,6.915233996088573,2.1357496915943233,1.0465709122547329,1.0175841068405944,passed,
2025/01/27 17:15:00,0.7134976370072871,0.6727574820398519,73.69647659430946,92.07070964536226,2.645402053576763,2.66,2669.108761697034,2942.3849291248785,0.9934273083768222,1.0036103789008206,30.645101657004368,6.744502544587396,2.1364127174797014,1.051905385565407,1.0200512534911215,passed,
2025/01/27 17:30:00,0.7162053937324677,0.6739153859257189,73.91494861981592,92.35501869101199,2.649435308339218,2.67,2669.732638208914,2946.1411374221925,0.993369467039404,1.0036878715644346,30.630517763323255,6.744085566649276,2.134199234902331,1.050501450335818,1.0192421888585421,passed,
2025/01/27 17:45:00,0.7157175520373295,0.6757280705717988,74.16972431187315,92.68720359217578,2.654263497303857,2.66,2674.8433053348986,2941.940587459671,0.9934358800154985,1.003806402173202,30.656658895560014,7.001487711217812,2.1391971638340213,1.0663569841877647,1.0301287011460685,passed,
2025/01/27 18:00:00,0.7191514006265491,0.6773008519183297,74.35316472347314,92.9730736593615,2.6589855112287126,2.71,2675.2108472138266,2944.442358537294,0.9933798014962912,1.0038945643698638,30.538025962707582,7.028688511230921,2.131385188214205,1.067554771104953,1.0323891847466757,passed,
2025/01/27 18:15:00,0.7209613915700643,0.6788280831376681,74.66871494616312,93.38055783719311,2.663038629904637,2.69,2682.4542593424503,2947.060940360566,0.9934034479927984,1.0039666491359618,30.37187200173678,7.15337511579635,2.1287824982245924,1.0616603479680764,1.0266142561644562,passed,
2025/01/27 18:30:00,0.7182164261116737,0.6806430271742447,74.98337781430483,93.89942829607311,2.6639681327434728,2.71,2692.8286067697495,2957.7084085377746,0.9936284909670189,1.0042118750351907,30.25702773001695,7.1027379745754855,2.1331755297290576,1.0581012727898922,1.0182046728267438,passed,
2025/01/27 18:45:00,0.7226811484782107,0.6813107097367156,75.11438439639302,94.22143532920802,2.66355223939655,2.69,2692.068275206541,2978.8665104389256,0.9935531863171816,1.004307541395069,30.021118255651444,6.631125203049482,2.1191463948237774,1.0426055730108423,1.0077861536512533,passed,
2025/01/27 19:00:00,0.7209005334062318,0.6825872145480525,75.2566262199677,94.56151168416308,2.6661316095872927,2.71,2688.16411199047,2988.037661654802,0.993623290270482,1.0046086695609255,30.33628063897916,6.495527058737405,2.1286761657433764,1.0576624514731272,1.0193031978595835,passed,
2025/01/27 19:15:00,0.7198835874500918,0.6816431731637701,75.0072100156861,94.32902985757397,2.659667966304432,2.7,2685.6512974073266,2994.0142206788896,0.9936242963569708,1.0045121096771523,30.30134014725965,6.169436055719045,2.1262727644411883,1.0458788988102383,1.0083475474181585,passed,
2025/01/27 19:30:00,0.7189420972666524,0.6815306377525112,74.90537637826647,94.23064817899659,2.6608867246830523,2.71,2682.3272085331846,2982.619213547617,0.9935927624673699,1.0044699763816152,30.472067552596712,6.473144370836211,2.131577202459588,1.053479303212471,1.0148761600393392,passed,
2025/01/27 19:45:00,0.7204106209638276,0.6804611574801234,74.60008150785775,93.92693023974137,2.656389136588688,2.68,2672.823018723535,2987.776950358748,0.9934640823620445,1.0043683861286734,30.54652455994269,6.114208632293076,2.1261492217528724,1.0456174601592088,1.0105499871433319,passed,
2025/01/27 20:00:00,0.7199999946048266,0.680302378003224,74.51443375602297,93.84772419227777,2.657674641615462,2.7,2667.911074038547,2979.5152064740682,0.9934059290354401,1.004345922781542,30.77150071380351,6.3228447699405494,2.1318241698131017,1.050066982652853,1.014702232117739,passed,
2025/01/27 20:15:00,0.7156391608190188,0.6802139256030252,74.3513942956166,93.71617541025356,2.6548193574828933,2.7,2669.578938282563,2971.6735132923413,0.9935316720111299,1.0043287883032406,30.8268869049264,6.490158009199983,2.138969584101908,1.063040953865049,1.0227915619628167,passed,
2025/01/27 20:30:00,0.7173590846887686,0.6796667833270785,74.30202749517252,93.60677638140265,2.656917171733231,2.68,2667.889725600982,2956.6364711458273,0.9933894045747154,1.0041322366704741,30.893385680066107,6.929642433803385,2.1404346070755533,1.0566803624494183,1.0191552079907404,passed,
2025/01/27 20:45:00,0.7164980862458268,0.6793737105721649,74.10136442546634,93.42733398059833,2.654787837963635,2.71,2666.6434818135604,2950.0779304263483,0.9933947727907407,1.0040430656481347,30.82664993808832,7.040281756182065,2.13783074478135,1.0589932517414269,1.0210189078808478,passed,
2025/01/27 21:00:00,0.7183155218527849,0.6791820171332801,73.85135827218136,93.22878075349362,2.6550932942288354,2.72,2655.787857389406,2947.1102565453475,0.9932748894071092,1.0040394118303844,30.94333400699981,7.002740621908566,2.1320109398112415,1.0457918912496609,1.0107760522842406,passed,
2025/01/27 21:15:00,0.7098031878174468,0.6718159697507006,73.53447702660715,92.50712202908636,2.637185325706788,2.66,2657.859828944237,2952.072147144901,0.9932577819095855,1.003544082569227,31.514468353189514,6.752622064724759,2.168447743385706,1.0518072835906236,1.0176245320037924,passed,
2025/01/27 21:30:00,0.7130709679435521,0.6751520591290614,72.85369258410519,92.07705609414536,2.6446553366980146,2.7,2628.437672305669,2933.0279470154032,0.9931121635531247,1.0038248602445716,31.681210175009998,6.808882637296731,2.145430184878173,1.0624659465169028,1.0304932187454354,passed,
2025/01/27 21:45:00,0.7093460188182416,0.6730819914875498,72.33649890611751,91.49557388193737,2.6390416365614024,2.7,2618.787784598071,2921.9045176891022,0.9930990407182274,1.0036949439813547,31.882283718972197,6.890973172311456,2.149966565053415,1.0565551583282569,1.0257369901829223,passed,
2025/01/27 22:00:00,0.7065585197144362,0.6682120950805172,71.74793061344221,90.74412065512696,2.6260324957492194,2.7,2612.6224819568556,2922.8399170876814,0.9930217915129429,1.0033317516218583,31.902173336159073,6.675576650584553,2.1501806277633175,1.050620646823158,1.0265346921957805,passed,
2025/01/27 22:15:00,0.6897848843373954,0.6621115201548945,70.84291733912622,89.58371691199673,2.59430018942652,2.68,2649.0636169330146,2923.1962339450156,0.9928588818759652,1.0020303545305727,31.77152818277484,6.304406032192288,2.14939408137142,1.058441999740664,1.02662134967365,passed,
2025/01/27 22:30:00,0.6990367629409362,0.663045646272778,70.90598479604502,89.6901863164916,2.60886462478481,2.69,2611.132588472489,2909.2424299511044,0.9929901021314614,1.0027432520954258,31.909996200535243,6.698065797228,2.1555403909256667,1.0432095093943146,1.0217225176588385,passed,
2025/01/27 22:45:00,0.6834584237503312,0.6604797708071654,70.21854265308839,88.94493131399778,2.587829867494621,2.7,2636.5032952848496,2907.7922020512174,0.9928583347651254,1.0019106512108782,32.19883092202144,6.412267680151502,2.162132349195193,1.0633681996808042,1.0288950101928298,passed,
2025/01/27 23:00:00,0.6746883173806604,0.6558970518071142,69.53335059610794,88.18098563615145,2.5664229631880704,2.69,2641.2096609983478,2928.3389548175373,0.9927839994423819,1.001423159867477,32.341709349855336,5.558911576665203,2.163814833693695,1.0621134057114543,1.0266693309365353,passed,
2025/01/27 23:15:00,0.6727101100601875,0.6560899122583176,69.25240464484204,87.95120364846727,2.5674025409733323,2.68,2634.2752243141945,2912.01927219859,0.9927835526839632,1.0014217671605052,32.48045942603397,5.931851773234583,2.1654288551350986,1.0659594931879999,1.028938959275239,passed,
2025/01/27 23:30:00,0.6703943269343812,0.650007329696339,68.68992815211568,87.01649078107663,2.555055128289391,2.67,2637.1617310887523,2889.2961650829416,0.9927016458980797,1.000682636918085,31.981624067907006,6.4929607409267485,2.16665050557991,1.0544092984547198,1.0267721983451696,passed,
2025/01/27 23:45:00,0.6730584257815156,0.6493101015067728,68.00971068501333,86.26262143656767,2.5588351495408443,2.66,2596.777326773056,2868.8249446609266,0.9924840653837411,1.0008634900513225,32.129960516147904,6.472811457615251,2.169878181893772,1.0347555217238418,1.0155047659564476,passed,
2025/01/28 00:00:00,0.7046826555377294,0.6644912828125452,71.77849713103832,90.58317904321845,2.620381143280949,2.68,2629.7099756400594,2913.565018076448,0.992983877819106,1.0028475095497276,31.626261221344237,7.265947848681871,2.1526370260784806,1.0607936101786506,1.0394758257503476,passed,
2025/01/28 00:15:00,0.6909178237851656,0.6639014861127831,71.16183620495666,90.06499445325267,2.6029340895999313,2.7,2648.2003220012307,2924.635130482129,0.9928472898022247,1.002326373934174,32.027995970408256,6.605933656597478,2.1530761458036234,1.0735247183454422,1.0383814688896165,passed,
2025/01/28 00:30:00,0.6974399669395119,0.6638449128978995,71.10585782050583,90.05008324146655,2.6051738239998454,2.67,2633.9624664417124,2926.6324536412567,0.9929128811115843,1.002533434351965,31.649078143261693,6.494150622314028,2.1406973993498495,1.0440022069937678,1.0183087822798762,passed,
2025/01/28 00:45:00,0.7026279539676769,0.664414493166371,71.23383889101451,90.2146056932838,2.613266997083842,2.68,2613.7739505837053,2922.1744091724204,0.9930591613494546,1.0029999790481368,31.689387634080077,6.67201843865973,2.146958157008253,1.0326498613506503,1.012170686427801,passed,
2025/01/28 01:00:00,0.7020557731415966,0.6638934124816822,71.11920802362884,90.07190927705672,2.610296364231949,2.68,2613.9378417873227,2920.87729120021,0.9930371983578508,1.0028801896316926,31.65698654555396,6.600708124807684,2.1471277140705434,1.03747875722244,1.0175357369731552,passed,
2025/01/28 01:15:00,0.7001722360736176,0.6633580494206192,71.02463079798407,89.95427013848138,2.606004412131373,2.68,2617.03307496545,2921.245019581542,0.9930752474440496,1.0027644131053284,31.604038575456226,6.495992124613466,2.1494234685884335,1.0389158562451497,1.0178745173200674,passed,
2025/01/28 01:30:00,0.6980248691032603,0.6634907741134181,70.96131658324016,89.92323589607263,2.606730138853592,2.68,2615.9745903981952,2913.3194054484084,0.9931163457326545,1.0027906337936747,31.74805432216597,6.744157161667357,2.1555576813296526,1.0516071348776743,1.0277371290850803,passed,
2025/01/28 01:45:00,0.6999359352591067,0.6635300526761833,70.81527097929822,89.82793555660388,2.6080777518746205,2.67,2607.039891166453,2911.9594210829077,0.9930081176893064,1.002823350987072,31.83032718690518,6.719032598120009,2.1507801769396693,1.0415383491305559,1.0209436810570678,passed,
2025/01/28 02:00:00,0.6964521149212332,0.6635040879009338,70.7257289026462,89.76240439013566,2.606309762489997,2.69,2608.7365451297483,2906.5645894011373,0.9931028538485556,1.0028213605588308,31.925468862573343,6.8551082319409264,2.1577401779338774,1.05491624965992,1.0301568802517387,passed,
2025/01/28 02:15:00,0.696615957734035,0.6628811054317384,70.54984282362881,89.5924204981581,2.601288097979408,2.66,2604.489895524899,2915.7978430077605,0.9930471518149243,1.0027541671235,31.9351678627328,6.394021333087829,2.155418181995139,1.043800574861246,1.021309080381689,passed,
2025/01/28 02:30:00,0.6934693174513695,0.6631823558284112,70.47772104137195,89.5020207155234,2.602558333915286,2.67,2606.912243532031,2903.229819081156,0.9931697289995036,1.002787080572914,31.97130414028303,6.772624055518093,2.1587775834701306,1.0571672133116605,1.0303147163755524,passed,
2025/01/28 02:45:00,0.6965241911691569,0.6625473022975569,70.32672239100263,89.2501133407707,2.602699703128948,2.68,2598.2807463999643,2903.9749415456267,0.9929982060177419,1.0027133008207454,31.978582331026974,6.546520772899032,2.1520083240085497,1.0469825669796862,1.0259237933856296,passed,
2025/01/28 03:00:00,0.6936007447265912,0.6623257630462165,70.24462012950883,89.08854030914124,2.601761704000693,2.67,2598.031846337559,2898.7554874175057,0.9930673979706037,1.0027192389525417,32.12460335980355,6.589008080904364,2.1592989474961013,1.053249524587753,1.029121621010749,passed,
2025/01/28 03:15:00,0.6888717387590743,0.6610479324335156,69.93234712873574,88.67782599946503,2.5935505951180247,2.65,2607.762280610394,2898.952799136215,0.9929361409977097,1.0023175972464113,32.146637095510464,6.375742257617315,2.1547328732694866,1.054861929922746,1.02817104039572,passed,
2025/01/28 03:30:00,0.6786322945086006,0.6557930690091588,69.39247544011774,87.9448029753566,2.5703696816607713,2.66,2633.0609924542723,2917.59116453795,0.9926896006120863,1.0014071672487306,31.980124518624216,5.755395386095443,2.150476564412555,1.0639897081566796,1.0344840229234333,passed,
2025/01/28 03:45:00,0.7020465816866192,0.6581572312377401,69.46379840656004,88.02252993258588,2.595302407102909,2.66,2587.3186561324433,2902.5405812109043,0.9920458041102095,1.0017818617974878,30.73088552306321,6.021954297748263,2.114747458307926,1.0359987375113762,1.0328939490494826,passed,
2025/01/28 04:00:00,0.6787990132038284,0.6589465870221327,69.76921589053211,88.43737240241367,2.578271059492508,2.66,2639.842642397983,2919.394408038934,0.9927985052412595,1.0017029393064594,32.20094199911433,5.85834653680691,2.149663372547108,1.0728194390667607,1.0365801408692832,passed,
2025/01/28 04:15:00,0.6386946880854212,0.6359891718325994,65.08112524301981,82.0545031613081,2.5180443041692357,2.65,2560.4994803373047,2786.6796441459783,0.9932110575244826,0.9999690581180875,33.95347622919636,6.675001598068025,2.222914469900082,1.0295876934292523,1.000587774427409,passed,
2025/01/28 04:30:00,0.6814906981709657,0.6547461091621207,69.44927714998934,87.7128467075191,2.5754050855879576,2.66,2638.5668743712317,2895.1292449420507,0.9926414044631278,1.0011791150581448,31.52394364496034,6.480867992481896,2.141502616059656,1.0609326744632264,1.0365126108491483,passed,
2025/01/28 04:45:00,0.6944254085658023,0.660640900245584,70.17350487313145,88.57756712150227,2.599739125417657,2.67,2606.962178659468,2891.43436608923,0.992979321751318,1.00235257712401,31.779559030134056,6.515813657247721,2.148078194794186,1.044788952806624,1.0247515799417124,passed,
2025/01/28 05:00:00,0.6970961500141838,0.6617159030887648,70.56483465369911,88.9740008735332,2.6079829450969587,2.65,2608.3190308621183,2888.753674845878,0.9929906520003546,1.0025385607540014,31.84802917110594,6.867115322311945,2.153133542218985,1.0442408609800877,1.0240080281941908,passed,
2025/01/28 05:15:00,0.6968216145045514,0.6616240792524131,70.73316789710228,89.086188405576,2.6056929052846183,2.67,2620.8633358487336,2891.6360469798274,0.9931347312679865,1.0024547857577952,31.46443629801385,6.868154991667467,2.1491955273883545,1.0551900413103592,1.0336845126104854,passed,
2025/01/28 05:30:00,0.6990512997636725,0.6623030416742695,70.93330830564348,89.28447539648604,2.6113585470573875,2.69,2623.5064333481982,2885.823813158779,0.9931201441439786,1.0025077199936356,31.361712657722883,7.222321020421037,2.145872739089079,1.0506974209151891,1.030062414814011,passed,
2025/01/28 05:45:00,0.7008609028574172,0.6619645001290337,71.04910269155766,89.32792154601891,2.6101096321779265,2.66,2628.1004998610024,2892.665253559163,0.993094418878296,1.0024246985351384,31.16979848695748,7.024022489685445,2.1414592573176923,1.0442746896439326,1.025948079598432,passed,
2025/01/28 06:00:00,0.699926099155341,0.6633846039994582,70.98506560823166,89.45454189468867,2.6110767956201903,2.66,2618.6059882144773,2908.915179718376,0.9932132426549426,1.0028488461253848,31.359390346214163,6.546509880788798,2.137851793094651,1.037993731677872,1.016835502631416,passed,
2025/01/28 06:15:00,0.7009977531034542,0.6637590496630971,71.06616456274702,89.5434380687995,2.6126494818705392,2.66,2621.743084929896,2909.4623864380237,0.993249995400097,1.0028847770169158,31.17774744917356,6.616464471289866,2.1315186984064103,1.039360976843581,1.018539838937353,passed,
2025/01/28 06:30:00,0.7019150659278045,0.6638957180523046,71.12209343857413,89.59500043778799,2.611729529969375,2.66,2619.3454824966616,2922.614445470114,0.9932387668582463,1.0029827615960276,31.224331471643115,6.176265748829623,2.130432086578677,1.0278862694876814,1.0079452327711744,passed,
2025/01/28 06:45:00,0.6964401323928503,0.6645896493819055,71.29716093167261,89.75910273912609,2.6096894837267293,2.68,2633.6344149931365,2921.475081264228,0.9935380492544266,1.0030448993726417,31.220938378083495,6.300723465734103,2.140271577945563,1.0410450698346145,1.0121934522858504,passed,
2025/01/28 07:00:00,0.7005850099170695,0.6657162276604696,71.41311312687073,89.9012588219143,2.6146976649449525,2.67,2628.5588437885717,2924.7151007388734,0.9934116563614054,1.003142053862205,31.156543624753176,6.197685317942952,2.133150984097204,1.0330068242569017,1.0072687974830525,passed,
2025/01/28 07:15:00,0.7001393145638988,0.6664734753253999,71.57421520243109,90.0461204465576,2.6162525021091643,2.68,2632.741701555927,2926.035646089251,0.9934751647927417,1.0032065182556926,31.160254505562918,6.190776038756482,2.135906039058222,1.0374411670687582,1.009157462815462,passed,
2025/01/28 07:30:00,0.7023846553218458,0.6683970581657663,71.7617304907583,90.26953500406283,2.6236900698370382,2.67,2630.845241995277,2920.819422003968,0.9934383313285416,1.0033594295133823,31.189773208601643,6.3855554563213035,2.1343549581763206,1.0374001530372965,1.008179819767801,passed,
2025/01/28 07:45:00,0.704521610537201,0.6689460016174362,71.94144358912602,90.44097501721917,2.62829900505721,2.7,2634.6416929220873,2916.059342122524,0.9934209910602169,1.0033740338082346,31.029520556216674,6.6920507925617825,2.129594232369085,1.0378481732849283,1.0095521595391337,passed,
2025/01/28 08:00:00,0.7053275146284579,0.6687797432935377,71.939921355913,90.41895231623222,2.6238939224595184,2.68,2635.9056256040935,2932.9047547048904,0.9934402187296801,1.0033802322879246,30.87287594738677,6.075105378378397,2.123255562236717,1.0234437750534373,0.9967511375658396,passed,
2025/01/28 08:15:00,0.7024528689486289,0.6702247708192441,72.14351129724888,90.62895022648424,2.6256192797155435,2.68,2643.1367598204574,2930.8033298177006,0.9936122199310692,1.0035014217699478,30.963395663320377,6.165094884147243,2.132306952941192,1.035735615777438,1.0021730205881052,passed,
2025/01/28 08:30:00,0.7056153773198479,0.6710914308252486,72.25719293659498,90.75796114983284,2.629690623262795,2.7,2642.1397932999053,2931.950341654448,0.9935403506112098,1.0035569351481792,30.823648749307758,6.179538627228645,2.1244121989161777,1.0320507714197966,1.0006475551084766,passed,
2025/01/28 08:45:00,0.7057293582454164,0.672750080752398,72.39106375199707,90.9119913350121,2.6337567386969534,2.68,2642.3221327052097,2930.154241874082,0.9935763196318033,1.0036934465646346,30.884116816362027,6.203025912443953,2.1259956956222252,1.032975207135819,0.9986832740032766,passed,
2025/01/28 09:00:00,0.706377999683265,0.6734369179854941,72.55589482778993,91.06172511525145,2.6364008400230317,2.72,2645.9872125248635,2929.665729698875,0.9936000777368211,1.0037367107326776,30.823203789362424,6.2899423220898845,2.125751107911467,1.035918114082951,1.0005393724789735,passed,
2025/01/28 09:15:00,0.7076464330323421,0.6740755850767721,72.62905455916967,91.14865960589113,2.6365856244765045,2.7,2646.7466116359888,2937.2844959914055,0.9936022412932516,1.0037917245182637,30.718898389141984,6.033593581413981,2.1209449401997387,1.0278919871006895,0.9930561377003759,passed,
2025/01/28 09:30:00,0.705977564926028,0.6744198727841564,72.68295101510256,91.19919901696194,2.6326767241396025,2.71,2654.1352439408884,2946.973012497354,0.9937704527329545,1.003828163563437,30.536637875349268,5.699203102151909,2.1183720588150123,1.0244573765925316,0.9870066190122246,passed,
2025/01/28 09:45:00,0.7036252523444283,0.6766413027132195,72.87808318604688,91.43073547189556,2.6361709052566797,2.69,2659.5950234262623,2942.867868656543,0.9939517689008736,1.0040119550798008,30.636691809860814,5.814685692324278,2.1246526184174823,1.0273404034888394,0.9829663701849622,passed,
2025/01/28 10:00:00,0.7080913814735489,0.6772494748496647,73.0361299513317,91.61675783313952,2.6448778873322394,2.72,2650.4466811822467,2942.3268941806255,0.9937342811832204,1.0041562546875242,30.752623148371242,5.987488539304795,2.12229098119468,1.0350283193569103,0.994055545153288,passed,
2025/01/28 10:15:00,0.7095960424352629,0.6769414626556507,73.18054368989822,91.56721291391055,2.644732889456024,2.69,2658.68960280358,2943.149376289582,0.9937434826781579,1.004029634754912,30.45564838856516,5.920102432652581,2.1164031249931328,1.024115695619937,0.9850996185090561,passed,
2025/01/28 10:30:00,0.7090790634706137,0.67557391661816,73.41227593772528,91.45881413568026,2.6453928012159826,2.71,2671.590743426563,2937.6116254622943,0.9938410066138652,1.0038917616844272,30.23172372357413,6.14755696154745,2.117673558608333,1.0277977260602025,0.9888235252842873,passed,
2025/01/28 10:45:00,0.700369607363599,0.6631748996672431,71.21425932781553,88.37570010918769,2.61946583322988,2.7,2625.5966656566484,2906.841929707998,0.9935019834148857,1.0030583574676566,30.97236669050776,5.630910261985312,2.1205789032062854,0.9950892089782705,0.974545767775631,passed,
2025/01/28 22:15:00,0.6283361561730801,0.6348365164544341,63.07097213586011,77.03726420155283,2.57379725029428,2.7,2457.432612336125,2605.225661525426,0.993086537514473,1.0007675071037534,36.1636575531163,8.49618841699772,2.235048178743433,1.0521851151492398,1.02120922540268,passed,
2025/01/28 22:30:00,0.685628965410309,0.6427355113307297,63.517213715693124,77.87362380669788,2.6344956249627285,2.72,2347.6975125290724,2599.7520396729365,0.9914425043091105,1.0020362785997243,33.564657158745824,8.335840485064846,2.1617145136017495,0.9923692789711906,1.022570250259679,passed,
2025/01/28 22:45:00,0.6916744222142559,0.6441339619975811,63.59042461325935,78.19667503335728,2.639668083698346,2.72,2336.548408600527,2599.1416353333725,0.9912776156295273,1.0021645400050616,33.318071047038615,8.480970470821466,2.160250570215667,0.9760388218615346,1.010811842619054,passed,
2025/01/28 23:00:00,0.630452486101242,0.6335909125669328,62.64450255057361,77.44356197018104,2.5572245786832446,2.77,2457.9731309195745,2638.3141337851534,0.9926157613544324,1.0003201208331352,35.44998805940489,8.002642714125885,2.2106699654235196,1.0582321768871983,1.0341205176722,passed,
2025/01/28 23:15:00,0.6236440490689186,0.6377686448350274,63.02288092562246,78.11249813299325,2.563743799161258,2.67,2460.3791956373643,2622.6851083166343,0.9931459403167393,1.0009134440537613,36.538957391969724,8.63769840898995,2.252847518434614,1.055976638567865,1.0139531737302585,passed,
2025/01/28 23:30:00,0.6629384337546401,0.642303082586536,63.114708974089325,78.60150419571215,2.5992008639621806,2.77,2383.60899076849,2629.8529636374087,0.9918844753976912,1.0016407589929959,34.508816503981784,8.205949770598577,2.188492276298744,1.0277476022081535,1.0319402108991451,passed,
2025/01/28 23:45:00,0.6910991884983549,0.6483275442625587,63.535014667990986,79.32732101543905,2.633010050907065,2.66,2328.896861514442,2619.800526970263,0.9912382084342577,1.002447363448981,33.55595836775415,8.402149523037046,2.170768523999553,0.9807569983081074,1.009071414407416,passed,
2025/01/29 00:00:00,0.6062468900113067,0.6194995117473189,60.75660705647353,74.77446391562131,2.5186392532206225,2.67,2451.3544352497165,2584.4401243206903,0.9928292076425856,0.9988778082239841,36.26177797282372,8.760828168542359,2.2573818290500287,1.0466153614413327,1.021377824437561,passed,
2025/01/29 00:15:00,0.6721937408973229,0.64659097004266,63.69305251535938,78.90736242606312,2.6267301167421473,2.79,2361.1548144981275,2612.819870500907,0.9916635998830106,1.0022664091586813,34.81339649822215,8.510455219529895,2.204015488944671,1.0236194792814302,1.0302764770231427,passed,
2025/01/29 00:30:00,0.6797380207309014,0.652508656895932,64.16645768108381,79.60104897325675,2.6533771768120453,2.65,2331.360264995694,2591.3797067209584,0.9913524367156255,1.002925108371551,35.39345225524078,9.185119139416535,2.2375791046747717,0.9927492577324414,0.9975699686415062,passed,
2025/01/29 00:45:00,0.6630019948388814,0.6424137890384396,63.44519821417488,78.96436491380355,2.6032594068359973,2.7,2388.2034004447264,2624.5786674930346,0.9918463446642063,1.0016293651265755,34.68379287356173,8.6776585000184,2.2079457752266465,1.026619460217911,1.02891127514334,passed,
2025/01/29 01:00:00,0.6210351510152863,0.6382944079723792,62.81022436661728,78.59113009708604,2.555521018700909,2.64,2453.628627446107,2649.7209222397405,0.9926929470963175,1.0008318630531483,36.80219710472925,8.134418000324844,2.262770554999756,1.0706207233590619,1.0245105323622736,passed,
2025/01/29 01:15:00,0.6433626780132764,0.6440641451547772,63.10806937960377,79.22361149245766,2.5863926746059946,2.64,2400.8412622584947,2638.5576107026613,0.992188408104209,1.0017297681014206,36.149601669073,8.333708318814491,2.244630061584036,1.0447166798461747,1.0198028829209138,passed,
2025/01/29 01:30:00,0.6426545525657028,0.6439975343495525,63.03254692951424,79.36415307500204,2.583155473791998,2.63,2402.0394420735,2638.9123152300285,0.9921884997372074,1.0016627498758386,36.101587043100494,8.487603546534913,2.245445808850482,1.043764783758045,1.0184024267507719,passed,
2025/01/29 01:45:00,0.6355697780087161,0.6424338564837594,62.885770576435355,79.18945509256156,2.573285271502271,2.63,2414.824628086019,2642.4130455290233,0.9923307053056396,1.0014276968595937,36.3560566947199,8.40843214804514,2.2529345236922422,1.0506189831687223,1.0185920086363838,passed,
2025/01/29 02:00:00,0.6435544600771652,0.644121398331208,63.0070529582105,79.27405496302714,2.5874405425958953,2.62,2392.702142496614,2630.528573738597,0.9921213760281279,1.0017541535323762,36.23787669125108,8.632933618262346,2.2534277184056535,1.0427210283825035,1.0185588243378287,passed,
2025/01/29 02:15:00,0.6461214483529495,0.6446615675058729,62.9647806876485,79.20066328767433,2.592671335540495,2.6,2380.7738955684717,2624.151036879146,0.992034181586843,1.0018955714031947,36.260166512505485,8.684667153106812,2.254936146967338,1.0311676513232113,1.0101255544696357,passed,
2025/01/29 02:30:00,0.6396285140318736,0.6421703865506961,62.74447438859688,78.8546366275516,2.581911047665658,2.6,2389.917333830786,2625.941760384571,0.9921393513537017,1.0016066403869683,36.457844920823014,8.56186769319718,2.2633146470228613,1.0373783769531584,1.01242097997946,passed,
2025/01/29 02:45:00,0.626446108373302,0.6398505866898875,62.487575310944614,78.51298190889136,2.5680426432443264,2.63,2408.1376302411422,2624.8357333442027,0.9923678326795708,1.001272622047792,37.10952068584374,8.59157302986503,2.2842959718087554,1.0616589535622531,1.0227926427430083,passed,
2025/01/29 03:00:00,0.6227904576333618,0.6372136743246345,62.22140176301364,78.14838326408078,2.5568261327731276,2.61,2418.1008227620464,2628.677619611904,0.9924462462028621,1.000914379505388,36.94931455928055,8.43820394210889,2.277371642604702,1.0578199572986287,1.0195147782290346,passed,
2025/01/29 03:15:00,0.6107570942401548,0.6331829643966452,61.84623940912164,77.64842999874517,2.5358561144906533,2.6,2445.3059564791297,2633.5401774704796,0.9927315644125987,1.0002970770440074,37.135433305718166,8.335013743566714,2.280860982410868,1.072454789342964,1.0248720202100066,passed,
2025/01/29 03:30:00,0.607281144584438,0.63057823948109,61.452901625697265,77.13466496640257,2.5263910430861416,2.61,2445.788817902469,2631.189077587074,0.9927880233521926,1.0000150820885256,37.09617414801298,8.211682338432238,2.278269602274965,1.0700799889738706,1.0238699650293637,passed,
2025/01/29 03:45:00,0.6051993454529687,0.6290513920795414,61.139453592507074,76.7113708169681,2.5226252825644715,2.6,2437.702250385075,2625.836216182064,0.992768829511674,0.9999267001731558,37.22032032029497,8.120545428063885,2.2824701250259127,1.063826864321791,1.0190166053376302,passed,
2025/01/29 04:00:00,0.6142834718786206,0.6304337379320678,61.05213673514083,76.58234339701028,2.536876260635633,2.6,2404.795252306345,2611.311186111759,0.9924483836381133,1.0002868902688233,37.018373117996695,8.253364326921991,2.2781026082540947,1.0481444127095978,1.0151365958672862,passed,
2025/01/29 04:15:00,0.6133265590172431,0.6292239742859703,60.764298667375215,76.19194875696266,2.5350780216900017,2.59,2394.580247101775,2604.381004414953,0.9923993511800899,1.0002402131031238,37.10264283216369,8.21152902505929,2.2811851075269574,1.0433873430809877,1.012635499037953,passed,
2025/01/29 04:30:00,0.6232156841054247,0.6328627532016333,61.1576271684085,76.66653995147168,2.5537907290356143,2.59,2377.6726549462032,2597.119549702739,0.9922128831322388,1.0007325174892514,36.90859102384668,8.480534563289364,2.2764827693725347,1.0328237477156315,1.0083664415076292,passed,
2025/01/29 04:45:00,0.6113087091044292,0.6306037342206363,61.16015296674355,76.63993081507112,2.53643079688342,2.6,2411.557977223955,2612.4945617445287,0.9925258104199889,1.0002931425657717,37.27900335920357,8.254137353658244,2.286999102224062,1.053287505256995,1.0150590198512788,passed,
2025/01/29 05:00:00,0.6196356226579486,0.633746327436042,61.56491982838658,77.12844546047425,2.551780275276105,2.58,2401.6791830403686,2608.937707534146,0.9923845002341696,1.0006798199868694,37.06184358012598,8.485148719670565,2.281037809332456,1.0464607358641567,1.0130890039309548,passed,
2025/01/29 05:15:00,0.621765474460592,0.6347375623879249,61.71345170647769,77.2845274103584,2.5562536345468945,2.59,2398.780615108318,2610.074581011349,0.9923508365849604,1.0008207750603424,37.066922000834545,8.46145313145496,2.281755581053378,1.0428973983869412,1.01027133402176,passed,
2025/01/29 05:30:00,0.6118324606891504,0.6301455016999321,61.15761744877582,76.56960921989014,2.5361906863251935,2.6,2414.4952522985595,2610.5140521605645,0.9925329474654963,1.0002106712732381,37.13491038021082,8.331557908810597,2.281685035327226,1.0529720153797812,1.016242248210034,passed,
2025/01/29 05:45:00,0.6051161072882457,0.6268473301986491,60.711933308744364,75.98243106485579,2.5227478604323395,2.59,2420.4016047089776,2609.6044807288786,0.9926447795899859,0.9998249615935464,37.24776205004462,8.172946759711113,2.284018587036837,1.054365947949389,1.0156312842946007,passed,
2025/01/29 06:00:00,0.6049640731232134,0.6246252446029468,60.34322902743409,75.49173101247179,2.5173601018613025,2.61,2412.976805356451,2606.0097153034394,0.9925861002609522,0.9996266331430901,37.070438163600166,8.043915654328844,2.277584598176528,1.0490377032944496,1.015794618702982,passed,
2025/01/29 06:15:00,0.6175080040653469,0.6269366731915919,60.456109237016506,75.57851540833303,2.536950746770798,2.61,2380.338724404629,2588.6419413025774,0.992247580148531,1.0000787824499648,36.690501261126784,8.385367849416284,2.2699241310983043,1.0357108555513084,1.016303795814682,passed,
2025/01/29 06:30:00,0.6081683561681532,0.6245789700377081,60.13162797052047,75.17997993515887,2.5236491310179963,2.62,2391.8503533005796,2592.1233023107015,0.9924131428156393,0.9997663929186982,37.06942206581084,8.172666533781802,2.2788918175339368,1.0321895582925866,1.0052049915551746,passed,
2025/01/29 06:45:00,0.6052412897684193,0.6226616477608239,59.90445039138601,74.87616633997335,2.515884314189289,2.65,2395.132012511685,2594.718231872595,0.9924562754938462,0.9995442355946967,37.05857037151482,7.995093383768026,2.2777402487473504,1.0364767125503802,1.0094923564499638,passed,
2025/01/29 07:00:00,0.6370883115379705,0.6298238473201205,60.250772950788885,75.3156463230651,2.560825919421056,2.65,2321.981520225101,2570.7997702342336,0.991777035429001,1.0007800063050247,36.0081801718565,8.245366794239873,2.2444765410120326,0.9949284584447947,0.9992720967049097,passed,
2025/01/29 07:15:00,0.6537581191433636,0.6312950824106374,60.46116165826579,75.41563347772421,2.5806753241263216,2.68,2293.311111872893,2552.5095936952093,0.9914340329881868,1.0010791818203921,35.2370202801684,8.683334431197359,2.2314250744859696,0.9774333657997218,1.0001558934674408,passed,
2025/01/29 07:30:00,0.6229524917100983,0.6247350080825856,59.82023639173427,74.66023492968463,2.5405000773190975,2.64,2343.6998977925145,2567.531670027122,0.9919794683174665,1.0001037207486025,36.43600913911803,8.347754595486572,2.2623777669059577,1.0027453497125587,0.9981514144861738,passed,
2025/01/29 07:45:00,0.6244311867133508,0.6256057839852428,59.6792816086192,74.53641538221682,2.54393601138564,2.66,2331.1008388876585,2563.979008438925,0.9919274483440176,1.0002877387211793,36.50397512758455,8.229948892437765,2.2598096968221406,0.9980903069093687,0.9949476316807935,passed,
