datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/01/29 08:00:00,0.6611529920244849,0.6340293068949633,60.08789354229659,74.98249689280088,2.5928189761652067,2.68,2262.1615292796096,2529.4626108665384,0.9912382495727844,1.0013704758613569,34.99752516093967,8.65748402760927,2.2166742930638463,0.9627710316350598,0.9925595843224889,passed,
2025/01/29 08:15:00,0.6711657029360037,0.6360675389139511,60.02242960652345,74.90769125352328,2.6059652434651865,2.66,2237.3535492926303,2520.7514774485235,0.9908407989445867,1.0015803264356395,34.60987183911753,8.576878566097973,2.2046052323690724,0.9432048028387746,0.982261268236238,passed,
2025/01/29 08:30:00,0.6612379724601611,0.6251081871135785,59.28131768895218,73.96168761768597,2.568283073077704,2.71,2263.7286034741423,2554.673524672264,0.990616446409648,1.0003206897875447,33.9239290114646,7.858608961494733,2.1832512285068693,0.9506562977903986,0.9978675686172228,passed,
2025/01/29 08:45:00,0.6241781928880836,0.6288406567608374,59.904460471165585,74.82503568622857,2.554945131787728,2.72,2331.0487711461137,2553.9220162653664,0.9919870493196414,1.0006129964523272,36.8170233157624,8.602730976831166,2.2628558498565883,1.0117378071179826,1.001972157741374,passed,
2025/01/29 09:00:00,0.6064709637940883,0.6250782852040181,60.33745778363048,75.237731183489,2.526362872682642,2.67,2404.0071902893483,2588.5178764091215,0.9925291631848312,0.999748582971826,37.15481742053542,8.370070977570842,2.278539804438456,1.039591293931808,1.0081484845424047,passed,
2025/01/29 09:15:00,0.6768495188923901,0.6335356391208364,61.53891911114909,76.59104582988472,2.6005255086086807,2.69,2301.37803440273,2593.584475877403,0.9905359016270758,1.001055802440522,33.614701735632124,8.259549385259257,2.184443658951078,0.9657471705449466,1.0084793857505416,passed,
2025/01/29 09:30:00,0.6902805623307869,0.6434251331417835,62.32787292692438,77.56490642173742,2.634808558358937,2.74,2278.9417897220687,2566.3605045475488,0.9909648353964364,1.0022928313666941,33.845001442124165,8.942573693392145,2.1885605710123253,0.9660528557669319,1.0065911157838159,passed,
2025/01/29 09:45:00,0.6228228092432783,0.6319063783478672,61.793299702764045,76.89669900716785,2.5565067869813882,2.67,2415.7219458715426,2594.1950926175705,0.9923897781089879,1.000373090547709,36.53231772659705,9.057021087288454,2.267545577078658,1.0382427487647345,1.0112011408691806,passed,
2025/01/29 10:00:00,0.6927583754451787,0.6441926922828618,62.625240503612794,77.99055223007375,2.636468489832403,2.68,2290.881131951835,2581.2724260639084,0.9908388066895935,1.0022440236402252,33.53174677330876,8.856115854583956,2.174935703750499,0.9617882548547093,1.0024855685664602,passed,
2025/01/29 10:15:00,0.6655144832536634,0.637078998111847,61.02149738599943,75.98404099884355,2.6048301748332694,2.66,2280.030026249423,2548.6190765550423,0.9912814391869702,1.0017027028396388,35.032329250271104,8.690017425992382,2.218785768130308,0.95940541570816,0.9851042124289608,passed,
2025/01/29 10:30:00,0.6821050741945761,0.6400353872733177,61.19963672771283,76.22850724419982,2.6185665808550596,2.72,2258.1053109494724,2556.7432880944943,0.9908496870820238,1.0019591210644376,34.11937411549583,8.160641167255765,2.1896914613604124,0.9536732133634505,0.9946357650858074,passed,
2025/01/29 10:45:00,0.628318462301794,0.6268859288202927,60.62523506624658,75.47409238249618,2.5457958335244344,2.73,2377.5893823503725,2585.050090308075,0.9921251854029783,1.0000611360725713,35.74317919732759,8.446382401062593,2.235221075179634,1.020830011638138,1.0157905486812966,passed,
2025/01/29 11:00:00,0.6849765950379875,0.639692762077095,61.88252439805167,76.84702232371433,2.633208111259809,2.66,2267.971371003889,2539.6316356271036,0.9908809462282732,1.0020637628526077,34.231260291607214,9.575791902705385,2.209270882932817,0.9451401256535559,0.986143651703965,passed,
2025/01/29 11:15:00,0.661996912005149,0.6364044104657148,61.48191166308953,76.51857013743458,2.5977375288588087,2.75,2311.1311534152283,2572.091840597576,0.9914796842039196,1.0015355392133167,34.96901234744124,8.59389094787542,2.2155264174534954,0.9949294995874437,1.0154929424017307,passed,
2025/01/29 11:30:00,0.6389724692315492,0.6338437271199286,61.53289215912642,76.50358944011204,2.5792688186804447,2.64,2356.1844665448625,2570.3625309663526,0.9919298618634396,1.00100947389779,36.18108850931584,9.082725165010494,2.258875465260939,1.0058972531401371,0.9997562974071443,passed,
2025/01/29 11:45:00,0.681824543867257,0.642550797506928,62.039683052263854,77.19251170166585,2.6276201474912892,2.76,2281.5965052589836,2564.0451801103086,0.9911023366017889,1.002223859505789,34.36869810270587,8.760005947374198,2.1993160484750365,0.9789351872551505,1.0122411425232258,passed,
2025/01/29 12:00:00,0.6888200147240298,0.6467117041142912,62.36040709306279,77.58182179843406,2.643296914981324,2.72,2270.5734887237363,2556.157460174152,0.9909662872678353,1.0025751383696637,34.333838144757365,8.947054761986609,2.1997731021895643,0.9613169651366813,0.994850129239931,passed,
2025/01/29 12:15:00,0.684260056233409,0.6475667402837468,63.57964034937156,79.08843347643352,2.6347319583473516,2.68,2334.947744922908,2605.255997998494,0.9913520443932993,1.0024056202654203,34.15563973330714,8.77401507208347,2.1921594678430494,0.9926777475135593,1.0135648462175975,passed,
2025/01/29 12:30:00,0.6964254667847437,0.648739442514272,63.51961790187212,78.96619539492858,2.6482929252707543,2.7,2308.3059440516604,2591.3535785721037,0.9910337526658615,1.0025920385072329,33.602036704253685,8.95604852811211,2.1790631526842823,0.9780138615639907,1.012325620494925,passed,
2025/01/29 12:45:00,0.6955828055763547,0.6506348627536254,63.32745004977345,78.7925184322352,2.6532234668023364,2.69,2294.168790444345,2581.2686110024492,0.9909952524922632,1.0028057291259302,33.95190541630571,8.93025706998574,2.1855939959146014,0.9744308724341637,1.0058358654417936,passed,
2025/01/29 13:00:00,0.6979416088128696,0.6520833593376523,63.4418261787414,78.96032697110572,2.656462157663632,2.68,2290.5304195837834,2588.9305316186546,0.9908835593686094,1.0029223499459898,33.9493585892154,8.639459909900774,2.184159630183744,0.9704877145916435,1.001937130691039,passed,
2025/01/29 13:15:00,0.627009070147238,0.6362264024397398,61.53575386056539,76.69548111916154,2.572479446420849,2.72,2373.2792301597256,2585.877096185536,0.9922378457606142,1.0011840870161683,37.07400740449687,8.576788637055717,2.2695432791538606,1.0421294439713866,1.0155135963853266,passed,
2025/01/29 13:30:00,0.6715353740922928,0.6359845882556956,61.57217969643897,76.5075835843546,2.6117970148758105,2.67,2288.747697301018,2571.873201696402,0.9906603025558657,1.0014943948691433,34.66722666025356,8.620299380342646,2.2159846679450474,0.9629330646239124,0.9949797676544202,passed,
2025/01/29 13:45:00,0.6007244573996601,0.6223391720425946,60.405801676332004,75.05182766839505,2.514929209809588,2.73,2429.6873151770355,2595.052341129276,0.9928182964583712,0.9993479242649751,37.15322152422524,8.276571428939855,2.2810284502104445,1.0535558179976257,1.0174393841098246,passed,
2025/01/29 14:00:00,0.7036486787088165,0.6541458392864065,64.26987175448996,79.95190656143305,2.6634884461914905,2.7,2313.9014139327733,2608.621308882415,0.9909365591757509,1.0030279443122094,33.517339451445544,8.78856603473881,2.170587479398001,0.9839827122173133,1.015382198627299,passed,
2025/01/29 14:15:00,0.6265667860009084,0.642137103775848,63.49512844087877,78.94875294487757,2.5797970106313635,2.69,2450.912924870748,2617.2907389172137,0.992956518567335,1.001390398235566,36.97568286815953,9.141597786216224,2.2730343400465345,1.0685561119314562,1.0207396187158313,passed,
2025/01/29 14:30:00,0.6723916429160764,0.6442426214284607,63.59792380180756,78.98817672128813,2.62066824355171,2.72,2368.6618779689875,2606.7978476499284,0.991643720949482,1.0019300902167108,34.41485690688053,9.096674463757754,2.2008675506324735,1.0078741429556497,1.0187127296014118,passed,
2025/01/29 14:45:00,0.6616254827470316,0.6408155500391367,63.31599430225091,78.55223239509654,2.6050732240824,2.73,2382.7531711321103,2608.6692587699713,0.9918102120743948,1.001531783888657,34.83956825428198,8.977707214608202,2.218491693657257,1.0140053297504228,1.0176014339802848,passed,
2025/01/29 15:00:00,0.6577057170418776,0.6427128904954734,63.76749416661047,79.13897100310824,2.604300340817286,2.72,2402.7565136694207,2625.3640739470543,0.9919704610388045,1.001633571608305,35.17799051637691,8.785051423708826,2.226717759300635,1.0312762118539933,1.0243270524773969,passed,
2025/01/29 15:15:00,0.6269755192070933,0.6381785168106106,63.468510991590286,78.80654899765268,2.5675017461490075,2.66,2465.1328606353472,2642.789702699274,0.9926323037750742,1.0007996016128369,36.473049362482044,8.56130543732704,2.2630642983524387,1.0692027411707892,1.0281589675626799,passed,
2025/01/29 15:30:00,0.6957150777172747,0.6488003391155243,64.25376940873726,79.76759006254194,2.6490743918073907,2.67,2335.593928118191,2622.6733509313567,0.990790892859132,1.002431478367843,33.606062009218434,8.704404616744634,2.1826803688352587,0.9893413505483596,1.0190665547906435,passed,
2025/01/29 15:45:00,0.6892167541071111,0.6520447403763384,64.36440496849872,79.97395519467584,2.651742295881751,2.73,2343.3748075163157,2609.8017865033,0.991294848800401,1.0027724365110349,34.23706148639108,9.073077041644304,2.193913341371368,0.9985702257408113,1.0149381812301086,passed,
2025/01/29 16:00:00,0.6977978340523396,0.6519467725317448,64.1431946845895,79.64914281893263,2.6604475042491824,2.71,2314.881192725106,2601.6256088971263,0.9908510273189909,1.0028353861622856,33.944074626472435,8.95548735945034,2.190435852829902,0.9848908265140266,1.0130245372034676,passed,
2025/01/29 16:15:00,0.6893036886562982,0.6469227829061376,63.66725900515079,79.01145287712724,2.645776529648294,2.68,2320.190891755167,2601.3910807773427,0.9907754915024224,1.0023558847148155,34.130893620480194,8.894042679902332,2.1994633917930737,0.9825637153369776,1.0100584495549432,passed,
2025/01/29 16:30:00,0.6764366264724868,0.6473993639986813,63.43814962034865,78.71782594782192,2.6372357281913237,2.65,2328.509978187807,2586.696294337307,0.9914006562368355,1.0024780982515062,35.04037747677603,9.039092590902433,2.223970944079233,0.9920927260768083,1.004116775673099,passed,
2025/01/29 16:45:00,0.6221182366288565,0.6345611398139651,62.2958980682478,77.36941559869298,2.56188989886793,2.67,2430.980847824361,2607.4572231106404,0.9925306222856173,1.0006128155445044,36.749762717790425,8.800200203249593,2.266885265320732,1.0505130563349812,1.0153329891977887,passed,
2025/01/29 17:00:00,0.6847934714860079,0.6428555860556879,62.74760746005921,77.91399968045427,2.6322344579898336,2.67,2303.047503453471,2593.5567690915836,0.9907614361698539,1.0021042426895157,34.14149389004343,8.496192921297922,2.193644352849436,0.9728916618360444,1.0054138976219806,passed,
2025/01/29 17:15:00,0.6660840261438395,0.6411246616253035,63.203998889581456,78.3594178561676,2.6086565781149567,2.72,2371.575855245757,2607.952258564694,0.9917276831162338,1.0016384713648254,34.58119764551657,8.765355805647603,2.205182285676742,1.005920202123604,1.0154226116952838,passed,
2025/01/29 17:30:00,0.622902332491333,0.6300016468473683,62.61051812015161,77.21767286873144,2.5523090734113567,2.65,2460.599628854966,2618.296040576665,0.992584053644644,0.9999744765537804,36.10168961813251,8.746624413082753,2.2594948433688242,1.0392461691961623,1.010927985914577,passed,
2025/01/29 23:45:00,0.6844394439768535,0.651467040360743,65.60451684973735,79.7817158831957,2.6688706694970206,2.73,2385.7509309459533,2604.6904254345627,0.9915322267514756,1.0027323260131227,34.79500374493711,9.127381159906943,2.212348415622031,1.0181472715560307,1.0228783491256004,passed,
2025/02/04 23:30:00,0.6511218333157919,0.6185979365857995,57.228837075436104,70.32900043488333,2.555571256979219,2.57,2259.5042608021104,2481.5304268523196,0.9915257081644929,0.9996300224337795,32.930634687962936,7.94641883666514,2.0796322641392186,0.9584788461618954,1.012243884655208,passed,
2025/02/04 23:45:00,0.6512238140286191,0.6315416458362685,61.47281471433994,76.33025010911541,2.5561011194604975,2.63,2431.9908376883945,2615.479735798328,0.9923487801453081,0.9998690098157911,32.523261777795796,8.271542976127002,2.090746068485679,1.0297154205957044,1.044103144610296,passed,
2025/02/06 20:00:00,0.6537120043439416,0.6373714256116021,63.748612175196484,77.20423779344387,2.5800230868500633,2.67,2500.099554683634,2646.332228947264,0.9935067018390152,1.0006936727224551,32.719545991484274,7.296718235810781,2.0837475627081474,1.0357573030943361,1.0320138391287152,passed,
2025/02/06 20:15:00,0.6425409002273259,0.6448788375225972,64.21400368665851,78.37113134810855,2.581743707954977,2.68,2522.963623240588,2651.793463930739,0.9942742596518765,1.001422706218183,34.025069362308784,7.5296511424072285,2.104478410435789,1.0744008516415355,1.0406297748231952,passed,
2025/02/06 20:30:00,0.6423104299853132,0.6476326419905134,64.65435590109449,79.28419275929926,2.5803161474797336,2.68,2541.2848846485263,2666.431905452884,0.9944970564031579,1.0015759751950704,34.05005290180421,7.64082187043625,2.105051094017078,1.087270031271844,1.0460238114428466,passed,
2025/02/06 20:45:00,0.6482133135840417,0.6530049736358606,65.03879519997763,80.30297624971791,2.590333924756826,2.68,2536.4962674216863,2679.3925783642358,0.9944461892526689,1.002101152843666,33.75728984329759,7.6508413139039,2.095549439771363,1.0889639096853565,1.0453167348283137,passed,
2025/02/06 21:00:00,0.6475031231965981,0.6513658410690156,64.97901381189035,80.51004095087542,2.581143268045216,2.69,2544.8205091782715,2686.5629054895844,0.9943847357585216,1.0017852128461813,33.551652163111356,7.764112468393195,2.097402696058806,1.0921106558962659,1.0501916496296373,passed,
2025/02/06 21:15:00,0.6506259946378915,0.6511120437232653,64.7972920030403,80.61172745191907,2.577368986452249,2.66,2534.4334209024955,2699.871059459604,0.9941657268356371,1.001762546260279,33.21701700912599,7.394524618564202,2.0904575348976957,1.0781601290282845,1.042381910052426,passed,
2025/02/06 21:30:00,0.6450601743989725,0.6484091551996114,64.67340659291413,80.62111349108392,2.561998395938696,2.65,2549.33723785437,2711.603849830955,0.9942988892481482,1.0013932187251586,33.426192738513286,7.255216588740581,2.1003036291970667,1.0754719207892494,1.0370000519938016,passed,
2025/02/06 21:45:00,0.6417104129435407,0.6440650958738441,64.54406586892027,80.55429552988198,2.5431195012922436,2.63,2563.785101589092,2733.0907110320395,0.9943141902708276,1.0008672505793579,33.328032993423655,6.826556308772945,2.1074448561249084,1.0695318393622586,1.0340668384250418,passed,
2025/02/06 22:00:00,0.6425049554177679,0.6350058942864574,63.82873119088417,79.73896565215246,2.5134588542595266,2.57,2557.4392537800954,2776.696655321685,0.9938608568726209,0.9999813394161732,32.50416726848883,5.3305814391629855,2.0996321718845277,1.0382614473385665,1.022462213486643,passed,
2025/02/06 22:15:00,0.6318566261296931,0.6225418393987148,61.87391393940481,77.53728546631254,2.4736012860811516,2.56,2528.0635757811224,2785.2491735108492,0.9934568699466481,0.9988127603922774,32.41356382659721,4.154446949806523,2.099857956576094,1.0077715832622798,1.0075959804697734,passed,
2025/02/06 22:30:00,0.6251327419558111,0.6277947750034382,60.89117840862225,76.77180564021252,2.487452337616128,2.59,2465.7767170296315,2710.1118840515273,0.9940429237625198,0.9999101549523739,34.164308397878706,5.256491646763808,2.13486744329794,1.0064287116581274,0.994421959418557,passed,
2025/02/06 22:45:00,0.6429279633038117,0.6549902562201135,61.92699555815102,79.56656441786009,2.5715213595040844,2.75,2428.206597470168,2646.1100575739765,0.9935001150388315,1.00232391718028,34.28998201855489,8.202902863609284,2.084029023824961,1.0745890990983364,1.0380568165973925,passed,
2025/02/06 23:00:00,0.6208603948955512,0.6479820523049935,61.06896548906461,78.59625239876381,2.5339056488205616,2.74,2460.013150965691,2637.33253723913,0.9941923274563004,1.0013919719836986,35.377924800881736,8.291233232050741,2.109563136003999,1.0935172409012912,1.0406772442296661,passed,
2025/02/06 23:15:00,0.6392662121428174,0.658509702154055,63.42424629441616,81.89667656420792,2.5617374677199005,2.74,2502.6265674089086,2691.239953910518,0.994287852611443,1.0023196867614137,34.25565091516853,8.535266417394565,2.092998726994027,1.1131809859529456,1.0560698222301457,passed,
2025/02/06 23:30:00,0.622455699227527,0.6467898974049773,60.884475181269,78.74689194595591,2.523686054410591,2.7,2447.1466587510263,2644.525724273551,0.9944080371773685,1.0014700837291393,35.330880302552046,8.070816772118608,2.1229754809274515,1.0718996012647448,1.0252086059471361,passed,
2025/02/06 23:45:00,0.6190033246675729,0.6562258860522426,60.80617288471779,79.30484233909371,2.5407330360259395,2.68,2412.16061133257,2625.2620988196663,0.9949571913997174,1.0028665711727318,36.887732414768806,8.33107531189052,2.1456802767239065,1.0788988469257972,1.0131928458693429,passed,
2025/02/07 00:00:00,0.6407756291275697,0.6123281388117734,62.801275291053656,77.48083373578226,2.4557269593584015,2.43,2579.367290551855,2843.0100142076685,0.9932518976716432,0.9976105188015151,30.617995183601007,3.044906101801421,2.0861255096442224,0.9869411489896109,1.0096083146836772,passed,
2025/02/07 00:15:00,0.6567257386498658,0.6591460930517217,67.0419070153738,83.9477259945962,2.5826385567359034,2.64,2594.531759347797,2776.7153860862213,0.9947050943537423,1.0025032565664125,32.98298601478809,7.022629875212404,2.100805692364709,1.0929894902294863,1.0406596959588859,passed,
2025/02/07 00:30:00,0.635466378846727,0.6405293076409533,63.89145341756079,79.85063569367858,2.5295085944698745,2.62,2557.168050670552,2728.6735631284573,0.9943443000377127,1.0005373266504354,33.68412952015227,6.660704911553682,2.1147493787932605,1.0637808755326121,1.0289265331309403,passed,
2025/02/07 00:45:00,0.645749805901368,0.6339532931283192,63.10356559879491,78.89946733410612,2.517668931510826,2.58,2526.4529052554362,2752.37264391024,0.993504613859501,0.9999251007917673,32.15932070495755,5.543383036928887,2.083062804874342,1.025243023779452,1.0194568716383565,passed,
2025/02/07 01:00:00,0.6296326854705266,0.6317372839321039,63.078251950456085,78.75713067726082,2.5007849900667556,2.58,2555.670071506551,2747.3350486228137,0.9942485932920406,0.9996943456794108,33.590364332909,5.753913429167468,2.1212323343130053,1.0421309788733693,1.0178897057262004,passed,
2025/02/07 01:15:00,0.6294787169524602,0.6327997554347184,62.854816863888594,78.67189469348355,2.501721734759928,2.57,2546.6879918515124,2742.8874528962037,0.9942630311283281,0.9998321836640315,33.64832822928852,5.745824527127811,2.1151215302400654,1.0453249939585418,1.0203261849982597,passed,
2025/02/07 01:30:00,0.6290332314968992,0.6350723029896622,62.780463996024636,78.73798490399177,2.5079506555981017,2.55,2538.566071336881,2726.4680727197956,0.994353172950582,1.0000880651175417,33.90061015268261,6.176980793713213,2.1167164090725796,1.054251095919967,1.025270549387466,passed,
2025/02/07 01:45:00,0.6301002713426159,0.6337923748932134,62.37146731008532,78.41879091542197,2.5036433348094054,2.52,2531.753175548396,2729.504480742994,0.9940840662150113,0.9998525934271301,33.41889817824586,6.001908967280438,2.0986171111995886,1.0456681681995272,1.0225322734578683,passed,
2025/02/07 02:00:00,0.6306277089156525,0.6294706793372482,62.1939201383281,78.08172976799156,2.491619124878476,2.53,2535.6283861243724,2740.425643859509,0.994024972896714,0.9994037591951727,32.97565268158053,5.673163450464069,2.0972605033631178,1.0413608476400564,1.0267566260380834,passed,
2025/02/07 02:15:00,0.6316998441750531,0.6286099028545047,62.16320139511191,78.00822721198954,2.4899951714201745,2.51,2531.8961138320697,2736.8647699560865,0.9941097723077905,0.999394454234099,32.90103520486604,5.732962277046929,2.101407702533702,1.0336020934415322,1.022112520285799,passed,
2025/02/07 02:30:00,0.6315198162682232,0.6267247448455812,61.93116409472578,77.75622676779082,2.4842956347394196,2.52,2526.605247469981,2741.919667053544,0.9940118830575531,0.9992326169789092,32.759788884860306,5.47554167801441,2.1009359740382414,1.0246898150766175,1.017227551264318,passed,
2025/02/07 02:45:00,0.6308380469092133,0.6270264910623828,61.820743440711595,77.6935270820612,2.483385143164627,2.51,2515.7853547085397,2744.0728998185655,0.9940942799580599,0.9994369162489002,33.05719209469351,5.199637486626468,2.1090957571389106,1.0205381339098278,1.012313655951469,passed,
2025/02/07 03:00:00,0.6301422685597702,0.6260693289779559,61.51387635001819,77.46100194463008,2.4792008218708124,2.5,2510.2259684886344,2747.7600770786016,0.9939365908691015,0.99930233172337,32.91787284583299,4.995126262966796,2.1018321862916247,1.015001825838859,1.0089723619276316,passed,
2025/02/07 03:15:00,0.6309886963901384,0.6240012818517722,61.34451475348197,77.25262867822663,2.4747501713406383,2.49,2511.215258339924,2745.6113258774612,0.9938175260167983,0.9989994948023286,32.514276550582,5.118437492997202,2.0960447167757796,1.0089157144411458,1.008164556462994,passed,
2025/02/07 03:30:00,0.6296039622105649,0.6242896319182031,61.16626885853426,77.14385901735538,2.4748052760675403,2.51,2501.9552766941047,2742.2856172626502,0.9937837842091004,0.9990941132871659,32.75231934784143,5.0767561016487965,2.101384921237015,1.0117480470391045,1.0096124487258413,passed,
2025/02/07 03:45:00,0.6282452756554291,0.6311517624415979,61.31965403555078,77.57012077686066,2.491530040760394,2.52,2482.840953425542,2715.67392355359,0.9942337465793525,1.0000705360448892,33.853912980851675,5.605415939827215,2.11952023238852,1.0193416470043581,1.0039311242261555,passed,
2025/02/07 04:00:00,0.6275067958523332,0.6346297293449117,61.41267265892115,77.80958282071805,2.501583371497528,2.53,2474.727752658602,2694.4001469836044,0.994437063632919,1.0005004245392415,34.361318688278686,6.210324909620911,2.1303688465806863,1.0259902880371503,1.0036647814895407,passed,
2025/02/07 04:15:00,0.6308150728771101,0.6261937965118538,61.044060034401774,77.19237488533146,2.4797544394425417,2.49,2488.8480150392897,2719.910094723518,0.9940020093411392,0.9993888580655351,32.893363961591255,5.654867453934786,2.1052582834257496,1.0060860975973531,1.003343001696933,passed,
2025/02/07 04:30:00,0.6303163513697579,0.6257499290656748,60.93954329723873,77.13502610422697,2.4759074631752984,2.48,2482.3391396121865,2730.340436915628,0.9940173337227421,0.9994673700162999,33.02836264038996,5.190368304567587,2.1092836118616907,1.0038042602809392,1.0016331928182678,passed,
2025/02/07 04:45:00,0.6304935770425608,0.623030647612432,60.72952774576535,76.90831715759263,2.467463075054478,2.51,2483.511570738111,2742.814192006302,0.9938302271944431,0.9991319894779322,32.645609712591195,4.832752805247373,2.1025060339205375,1.0030157970052782,1.0063874952046168,passed,
2025/02/07 05:00:00,0.6295273095256129,0.6251633242339834,60.7271626394948,76.89231434345473,2.47488450916676,2.5,2478.320142715958,2728.14573974182,0.993897614327073,0.9993765578241134,32.97847483465149,5.1444001872256555,2.1042870239711506,1.0052426365169556,1.0040338484993452,passed,
2025/02/07 05:15:00,0.6301949921477187,0.6231148145349923,60.71108729761668,76.54239085088756,2.4743263242722016,2.49,2479.1790284094886,2722.5426100863847,0.993890430196013,0.9992000712505695,32.82160786258341,5.177090270137321,2.104595981468031,0.9992417731715014,1.002217118022222,passed,
2025/02/07 05:30:00,0.6297692699340648,0.6239876313916767,60.73358806104904,76.38500565833023,2.4807185563647636,2.5,2477.859348273384,2708.1263073268124,0.9939255441743446,0.9992911603442489,32.9777174007844,5.4807591197396555,2.1038659985397166,1.0017248626841067,1.00268767291723,passed,
2025/02/07 05:45:00,0.6292067878090924,0.6238704829975674,60.66084735291297,76.10603049118723,2.482969502162881,2.52,2473.2622158757554,2703.826487309111,0.9939412555562555,0.9993592732943638,33.1268184837291,5.353592985631104,2.103190628702494,0.9997350222309154,1.0005344308305852,passed,
2025/02/07 06:00:00,0.627441760090457,0.6233327864622397,60.445611703660184,75.72879049843593,2.4859099035491337,2.54,2473.4195184319683,2691.6301954694322,0.9936968212257434,0.9991425687708808,33.05832083598713,5.639843486033975,2.0942241452195485,1.0115359855602537,1.011922090613478,passed,
2025/02/07 06:15:00,0.6265598832699399,0.6252125386666775,59.88337563783612,74.82017743995678,2.500455314497711,2.54,2429.309947517895,2631.4617002906525,0.9940770479910584,0.999813897959293,33.92818771005735,6.47536886290432,2.1137482466763937,1.0043586403133118,1.0037875213546679,passed,
2025/02/07 06:30:00,0.6251990325085159,0.6201535253346341,58.84730319055893,73.34964289755392,2.494598631334024,2.56,2399.0035168744744,2605.5791849355946,0.9937754394763898,0.9994139905722083,33.67741132832447,6.459678411389876,2.104862203079467,0.9898253189120918,1.0007961206200995,passed,
2025/02/07 06:45:00,0.6248171335166807,0.6233401427769348,58.559143396434806,72.70846130328212,2.5055802842278165,2.57,2367.025320596952,2564.708922544602,0.9941650358792035,1.00000212295108,34.44162423360279,6.532213163154627,2.1264189581201336,0.9720266628611233,0.9791523246330561,passed,
2025/02/07 07:00:00,0.6193588324264345,0.6258297375214259,57.765021627255955,71.84224242494133,2.5152293384719737,2.56,2334.14545138072,2528.9920551038126,0.9939567677305887,1.0002889888433864,35.19326955141912,6.752107591103986,2.127580732419535,0.9750025030624104,0.975356171642937,passed,
2025/02/07 07:15:00,0.6214386976275353,0.6254258194917731,56.918513661635934,70.48898154563223,2.523061227847309,2.57,2296.135252161341,2462.8175974468927,0.9941404836669476,1.0003262707030278,35.08522806219999,7.58508270193607,2.1266962522075468,0.9670147296010193,0.97426105499714,passed,
2025/02/07 07:30:00,0.6192560041570307,0.6191873180237595,55.510562065045406,68.54958267484754,2.5123729764228937,2.6,2256.7405605325434,2429.51911991901,0.9936390651088757,0.9996258385866827,34.67200617493924,7.283707797552068,2.1177828095979736,0.9526005802059528,0.9669463322885771,passed,
2025/02/07 11:00:00,0.6277567953605656,0.617658792946066,59.737215597671316,72.26553832131025,2.5037809453675717,2.52,2420.89553237457,2606.2515604425744,0.9941709399090594,0.9992707859590105,33.84471113069693,4.93533760045729,2.117528565029709,0.9696685178315173,0.9832617658901349,passed,
2025/02/07 11:15:00,0.6304516041729096,0.6221420095531187,62.619835246532205,75.77789869501804,2.5060883970663315,2.5,2530.62971674946,2717.2663055740722,0.9944369901758937,0.9994674077050031,33.75357203839691,4.524031260628292,2.118586214532068,1.0111827097884696,1.0062173053327577,passed,
2025/02/07 11:30:00,0.6277474538297634,0.6163445106841635,61.47242735572002,74.59289655973872,2.4906483825636148,2.51,2502.130818664395,2719.038408876908,0.9939481155986072,0.998925385638687,33.44936221797344,3.904341565966814,2.1107024767975497,0.9994990144888882,1.0059726282428094,passed,
2025/02/07 11:45:00,0.6345795459458528,0.624740606621181,62.832248138782695,76.48515893271951,2.509224626282663,2.5,2540.955407074486,2737.9831543218606,0.9940543138818758,0.999410174482611,33.04308831314685,4.468724928287528,2.092894328711951,1.026079188341338,1.0212824745612379,passed,
2025/02/07 12:00:00,0.6425000250443093,0.63895500372117,64.33153205525383,78.64988531608323,2.5494869769651163,2.54,2555.080311294477,2716.8123323339555,0.994369282598862,1.0007104795043265,33.292486975114414,5.991517648147124,2.093399677104398,1.0578707457018015,1.033073233354377,passed,
2025/02/07 12:15:00,0.6407865201204054,0.6332633229018402,64.19490653344518,78.3953995007105,2.5289612895765314,2.46,2570.331345978072,2744.63837295154,0.9943468933053526,1.0000814752949079,32.93951596439345,5.285113943466893,2.0935804704472303,1.045719101501957,1.0284497260777887,passed,
2025/02/07 12:30:00,0.6291043363363347,0.6224221003116163,62.570798802527776,76.38949082286976,2.496255144807877,2.5,2537.674570913549,2745.862169083872,0.9941853424294825,0.9992922127767017,33.58844557207488,4.193473480464498,2.1169068078438307,1.016104766695124,1.0089753455171713,passed,
2025/02/07 12:45:00,0.6301659995552885,0.6143788247201665,61.277848569415525,74.91153246169574,2.477237299648628,2.51,2510.8697115466493,2738.7441195367446,0.9937404135139015,0.9984555342867206,32.54963660510587,3.8563017364492884,2.0931327662810366,0.9958309740931988,1.0095641215977202,passed,
2025/02/07 13:00:00,0.6307682919544038,0.6184415900197985,61.76532113822415,75.61392510026937,2.4874610733068225,2.49,2520.9385749602434,2726.1687991480485,0.9939557828528776,0.9987833260881814,32.818428234245104,4.610904108128547,2.1010078697883268,1.010217108028609,1.0158748262434063,passed,
2025/02/07 13:15:00,0.6308067935075414,0.6198954053422228,61.981681772531616,76.00888459690383,2.4884591459689243,2.5,2527.365373546003,2733.4303044568537,0.994003930105955,0.9988920943761156,32.89866848888321,4.605711270983788,2.1028360791222402,1.007972327635452,1.0102061909919897,passed,
2025/02/07 13:30:00,0.6305610455507944,0.6191241411063859,61.79952925303611,75.92434824833296,2.484484806423593,2.5,2523.032711676051,2737.986194575355,0.9939305854211847,0.9988177093310646,32.81667925282776,4.438024143282767,2.1013109798166485,1.0076569561301423,1.011719807396109,passed,
2025/02/07 13:45:00,0.630376465501263,0.6170193714324388,61.560993382033864,75.73145589690482,2.476349009127304,2.49,2517.449945452287,2751.4207209191736,0.9938325797139792,0.9986680798840979,32.67538142107423,3.935666118217574,2.1008465439003525,1.0020909544988421,1.0104361901978447,passed,
2025/02/07 14:00:00,0.6309886511117955,0.6151563866567921,61.46101097954662,75.63077032085273,2.4717342311254424,2.49,2518.443744849468,2751.8448614541735,0.9937474606317944,0.9984210290961631,32.38309226644289,4.0173739525240695,2.100608646379433,0.9919888995553726,1.004510713759584,passed,
2025/02/07 14:15:00,0.6293353288125572,0.6243710429369338,62.02003496161869,76.57054287943448,2.491814805061525,2.49,2504.8742043786333,2734.1123425324163,0.994378509822366,0.9997271331806221,33.88249477593483,4.38295417822184,2.1313323334515215,0.9996978680010294,0.9928547817572396,passed,
2025/02/07 14:30:00,0.6300905455280909,0.6210193663420503,61.87207469875925,76.48389574732302,2.4814265691937907,2.47,2517.465396461313,2751.2415128258226,0.9940514957601323,0.9991239968397045,33.138821796852525,4.204469404237698,2.1148505414357146,1.0033063526727966,1.0033407881329222,passed,
2025/02/07 14:45:00,0.6314461371829677,0.6198451963323472,61.90577171340053,76.63233637188256,2.4764255314061234,2.5,2529.3383668279916,2761.2665987467603,0.9939201107985939,0.9988025835778235,32.60583795604131,4.230786036439957,2.102540260642601,1.0061221827573175,1.0095992685990656,passed,
2025/02/07 15:00:00,0.6306705855393033,0.6217253483722205,62.03234089851472,76.96777421832758,2.477600502782633,2.47,2528.072366261197,2769.4864428154588,0.9940062602242039,0.999066867184702,32.932191781765916,4.028508446345872,2.1089791485397655,1.006304669914464,1.0051099560213532,passed,
2025/02/07 15:15:00,0.6310781202184115,0.6209547015322009,61.93888076230447,76.94823401436702,2.47395012377346,2.51,2526.366250580209,2774.174909885313,0.993981405727806,0.9989951170142739,32.798852597067054,3.906353404186562,2.107705909130146,1.0057058368413387,1.0067491890183475,passed,
2025/02/07 15:30:00,0.6310488593989664,0.6216603451292493,61.849147020856805,76.94198093217926,2.474042545814596,2.48,2513.9783892413125,2771.5711265186965,0.9941393937083977,0.9992650116616425,33.094327537278105,3.7722587390302036,2.117323198737871,1.0000462080765942,1.0004488115212935,passed,
2025/02/07 15:45:00,0.6300096325414299,0.6180507114535538,61.33223195982321,76.48105659815957,2.4642428379521815,2.49,2513.577260683353,2776.319169757311,0.9936912812625398,0.9986513115967832,32.49192745022596,3.7176599929172442,2.1022441398695646,0.9930457801153036,1.0002950135550708,passed,
2025/02/07 16:00:00,0.6305506593401319,0.6256997811596717,62.284913795134074,77.72963185274263,2.4804067027544527,2.49,2517.789686146329,2772.959591822298,0.9943712536466939,0.9997188484477199,33.61639443351564,4.003839397603016,2.1332230122977487,1.002672232848717,0.9938885853186167,passed,
2025/02/07 16:15:00,0.6344582168986378,0.6174266163930464,62.6475048375897,78.0613995334236,2.4541643114169083,2.43,2571.910395231472,2841.4836386815955,0.9937958901780781,0.9982886879914951,31.707472521859618,3.0715533216772974,2.0993072764364635,0.9971705306247627,1.0043552915302847,passed,
2025/02/07 16:30:00,0.6331023631715568,0.6173541531008981,62.38151757519244,77.94823582091743,2.4504730859352732,2.45,2559.25345390098,2850.8594529053644,0.9937651609141755,0.9984301348617588,31.950567128089745,2.579913596272184,2.102185334049256,0.9904681061964544,0.9972826827209794,passed,
2025/02/07 16:45:00,0.6346036837541064,0.6181429415857116,62.48188880576754,78.06045264499708,2.4524337570123236,2.43,2550.426457844065,2842.231480856146,0.9940609698953413,0.9987296335871734,32.180272215493495,2.7046668561268996,2.1152247421510393,0.9817010247849083,0.9887524014986906,passed,
2025/02/07 17:00:00,0.6330384766888346,0.6152314259341524,61.95036586501705,77.65794012821883,2.443452419693122,2.44,2552.338465180017,2848.782217484471,0.9935545105040985,0.9981112154779673,31.559121937410524,2.651857746595024,2.09566425808158,0.9818335568599427,0.9940004750720303,passed,
2025/02/07 17:15:00,0.6328657616071784,0.6189336165169543,62.09910422748377,78.03103825685653,2.450839087263828,2.45,2543.6322339925564,2838.8898208223545,0.9938267418253754,0.998646904094062,32.120041650357365,2.871720733855095,2.1065560505555165,0.9898698146804924,0.9953868991019073,passed,
2025/02/07 17:30:00,0.6321454391339807,0.611108757589143,61.5716255692039,77.33529409215734,2.42933844421406,2.45,2553.044732256416,2876.4476780805294,0.993204114074568,0.9976157651265285,31.073328313848755,1.8706580305130889,2.0858465321653057,0.9793465421753871,0.9986437844982955,passed,
2025/02/07 17:45:00,0.6322657723775581,0.6230642812128654,62.41939141908615,78.40481427197932,2.461668476955667,2.46,2531.8479277379,2824.0113775711193,0.9942539301068303,0.9993779243958454,33.043204020239905,3.0828498309164893,2.132009866785388,0.9921603205450784,0.9889358069138938,passed,
2025/02/07 18:00:00,0.6333300883744081,0.6194165192701415,62.0859189430055,78.01505766593186,2.452419869460864,2.44,2540.672910312697,2833.3495445451463,0.9938986821916977,0.9987324819087019,32.15388746136952,2.975143655872071,2.106581915032483,0.9916370792260653,0.9971209495173827,passed,
2025/02/07 18:15:00,0.633189759402488,0.6201323969142566,62.13604246101947,78.06987118076118,2.4551521809913615,2.46,2540.973081512837,2826.5602382936368,0.9939234284601571,0.9987829624172568,32.231447546121004,3.203417865500238,2.1086401055083654,0.9914583249592123,0.9953918453893592,passed,
2025/02/07 18:30:00,0.6327419185687632,0.6198362358479557,62.05971196198096,78.00075442278586,2.453789167064229,2.45,2539.5923318328523,2830.409048833888,0.9938728118286061,0.9987587169557127,32.23438628252236,3.044249169817276,2.1069148006456224,0.9920323483040857,0.9962193080162384,passed,
2025/02/07 18:45:00,0.6330948394141767,0.6203277267853414,62.106903067471904,78.05771828944587,2.4539370941952514,2.46,2536.3773158215813,2834.438829229848,0.9939898209392288,0.9989274283085,32.37693878183351,2.8265602714589915,2.1096871756231326,0.9940546353515041,0.9977281872629529,passed,
2025/02/07 19:00:00,0.631612253855785,0.6159233955635258,61.78466929328654,77.6405184709956,2.442420500280198,2.45,2541.470747632351,2853.989310052858,0.9935621475848861,0.998318513973736,31.893552524674096,2.322239975271206,2.100783722861045,0.988193244522773,0.9983087781123872,passed,
2025/02/07 19:15:00,0.631930038288247,0.6220430524272259,62.24074748156198,78.20340218401834,2.457758246468552,2.44,2528.881030040694,2834.0319996796775,0.9941689531523396,0.9993086007734595,32.95999767820803,2.652922725434438,2.1254631658761407,0.9908759795668897,0.9896873417879849,passed,
2025/02/07 19:30:00,0.6322306419226862,0.6246506842866013,62.357493467658536,78.38261907359222,2.465888107610022,2.48,2527.9130258274977,2815.14160084492,0.9943035564190134,0.9995363711975279,33.14076016515996,3.2489422976446365,2.126710206670664,0.997385538874102,0.992004836712651,passed,
2025/02/07 19:45:00,0.6321653954921007,0.623527900649433,62.220861601066474,78.254830519278,2.465187166043574,2.48,2537.413312279796,2806.624629935882,0.9940206049065061,0.9991021624917548,32.6363808914009,3.778607020508423,2.1122698822275727,1.0074362176602132,1.0043185609094865,passed,
2025/02/07 20:00:00,0.6333569358050243,0.622309937950725,62.25219424837139,78.20581660801085,2.461652460605439,2.47,2538.216463170919,2814.599131134414,0.9940820452958886,0.9990543799690799,32.492031210825246,3.5025993246520573,2.1119679895598304,1.0060737247611995,1.006300458189377,passed,
2025/02/07 20:15:00,0.633249775507377,0.6174621488598299,61.91642367099298,77.73371904859393,2.44896303458716,2.43,2542.870350976178,2833.6710861031215,0.9937234369473061,0.998428461150599,31.837939405356423,2.9712346561941305,2.0993044650544954,0.9899043499801565,0.9991767239359444,passed,
2025/02/07 20:30:00,0.6329602364387945,0.6188223769556734,61.88734643876196,77.68733938942265,2.453356994284125,2.45,2531.529735734715,2821.641508599861,0.9938965662915726,0.9987403252063131,32.23121776397872,3.092127790699262,2.1090158830596484,0.9847555392165374,0.9916847001561365,passed,
2025/02/07 20:45:00,0.6324015417317966,0.6144423020668678,61.49892498337248,77.19975297366264,2.442644735563355,2.45,2536.6405403199738,2832.8390847487794,0.9934715783308358,0.9980643988399553,31.541449343628287,2.845446725961863,2.0937816990908367,0.9854172144557457,1.0004019947859666,passed,
2025/02/07 21:00:00,0.6318554513833932,0.6257568870713154,62.17782571719298,78.08025446683402,2.471749610951134,2.47,2507.5754248049175,2789.9655526411457,0.9945272775111745,0.999895569752889,33.62073633938049,3.544013856778129,2.1414420587045706,0.9958240077330538,0.9892761516243225,passed,
2025/02/07 21:15:00,0.6324488155584462,0.6195141319886203,61.61465768076899,77.40168755445787,2.4563259701227604,2.46,2517.743470340352,2805.790929838007,0.9939326864531327,0.998893606002422,32.411039540077425,3.2760583947912507,2.1090226093963653,0.9933139532183235,1.0000112125212464,passed,
2025/02/07 21:30:00,0.6316679683392957,0.6185621620544545,61.15120969510337,76.84535790095588,2.4548686612329718,2.43,2496.198648697343,2794.739731837162,0.9939457941051939,0.9990010408897053,32.605408863096024,3.109526886171042,2.1123666029793076,0.9828521135101294,0.9923691336230857,passed,
2025/02/07 21:45:00,0.6336315253408601,0.627256249136305,63.45202185284931,79.77576844971733,2.467301736215602,2.44,2583.860342596808,2858.0804953212346,0.9941824097912776,0.9992765042848903,32.61879708498453,3.1606096817882663,2.1068655723349767,1.0207179791039798,1.0071410719054958,passed,
2025/02/07 22:00:00,0.631180570119312,0.6163255280094917,60.766751384846906,76.31998720971032,2.4533260901876153,2.48,2489.125300991755,2775.7939087543155,0.9937441329249413,0.9986701544643497,32.33476707331451,3.5714110545208526,2.1093334289516683,0.9780061581557089,0.9923054078006537,passed,
2025/02/07 22:15:00,0.6311968432395826,0.6181068512235738,60.97922133768318,76.61377021403773,2.4566166710280988,2.47,2492.9534823548815,2778.9236762966325,0.9938461577583805,0.998866746401271,32.52236019405188,3.5570559564139543,2.111188380623672,0.9821082051788045,0.9926037184516473,passed,
2025/02/07 22:30:00,0.6294985974506947,0.6255039612833644,61.26320963843323,77.2274584046367,2.4740394396485788,2.51,2488.7709333845414,2758.397309980052,0.9941104156221193,0.9996343879044717,33.37109188100368,4.179101945098744,2.1162236195689896,1.0034154799633648,0.9988220196679509,passed,
2025/02/07 22:45:00,0.6295384334094393,0.619153123481606,61.17065951701211,76.95627393971532,2.4569854005587395,2.47,2505.782746080411,2793.4078733289666,0.9936788798321881,0.9987973093096486,32.571574624741295,3.41788160042709,2.107458546528278,0.9912434255439329,0.9969188632100826,passed,
2025/02/07 23:00:00,0.6306763059838745,0.6242853397876513,61.65739027893156,77.55874455778758,2.4691839547546,2.5,2502.8429186769627,2782.4041970232515,0.9941829402288604,0.9995478899977959,33.25246886702498,3.6866280225985633,2.121716063565385,1.0024529597701328,0.9992360529741189,passed,
2025/02/07 23:15:00,0.6316265022502037,0.6211459871994192,61.64142051583257,77.49336013098737,2.4617392556238786,2.46,2522.017266833288,2794.752747650136,0.9938485986444385,0.9988903022512006,32.43321186164144,3.7321391455539894,2.1032753770040005,1.0055510202979858,1.0085008552575567,passed,
2025/02/07 23:30:00,0.6324131127791358,0.6207327592829618,61.728965437851286,77.51923369908005,2.4618846567797257,2.46,2525.107353742954,2792.1742917797874,0.9938874391298844,0.998835695203147,32.334022353846585,3.8728877869674916,2.104724626213226,0.9986286429159722,1.0028046698192346,passed,
2025/02/07 23:45:00,0.632964647262214,0.6200755267435842,61.67566823433707,77.45230307185453,2.460058978683535,2.47,2526.578658006913,2794.0797815200644,0.9938501228024774,0.9987310210694053,32.142519149217364,3.834897401518997,2.099314437865911,1.0006413973020392,1.0068716623496778,passed,
2025/02/08 00:00:00,0.631276376599014,0.6203694119829519,60.70056144451223,76.35846888844745,2.462660523976211,2.49,2466.019857559254,2755.365369844592,0.9941612940719118,0.999426473467647,33.08564775713978,3.6943341007790216,2.121867149586909,0.9843142185841555,0.9929916316968148,passed,
2025/02/08 00:15:00,0.6321408172875221,0.6186428057058293,61.30419884344225,77.11752558979003,2.4542622218231243,2.47,2513.487601118122,2800.6676423715626,0.9937702399054951,0.998709438673943,32.17288779374641,3.3669704215558607,2.0988516629236744,0.9933397828153929,1.0026089753085743,passed,
2025/02/08 00:30:00,0.6307481432328281,0.6235150904336163,61.39494184173722,77.2331332227892,2.4689437424603122,2.46,2488.7426311125987,2767.5150412298444,0.9942381478933036,0.9995927812323899,33.33680265755839,3.8746686752206476,2.128757274178393,0.990129137069666,0.9896259214321096,passed,
2025/02/08 00:45:00,0.6310841339367176,0.6197400442248187,60.909690601991855,76.61468470922982,2.4613613230564484,2.47,2485.3938685114276,2764.0135037290092,0.9939385292436785,0.9990696348061386,32.71840000242298,3.9046951948768007,2.1134623752571917,0.9880486116295761,0.9963127153530346,passed,
2025/02/08 01:00:00,0.631053280949085,0.6176446854884539,60.52361433887747,76.12819928831749,2.4568807166833504,2.47,2474.301336244101,2760.1305266212003,0.9938462636646282,0.9989178048887085,32.55381141634343,3.754580371952521,2.1096204167376715,0.9817624566018807,0.9952099855753195,passed,
2025/02/08 01:15:00,0.6314690468536501,0.6125707340910499,60.184558674219915,75.34151531450948,2.448573601904213,2.49,2465.322637169518,2760.482169280544,0.9937443167259372,0.9985516899004372,32.27176724854707,3.363730491897187,2.1124528585758053,0.9651738389826461,0.9885550036327307,passed,
2025/02/08 01:30:00,0.6313640396932807,0.6113649175832581,60.50683899689801,75.28601354041857,2.4495579212548657,2.48,2479.5676631188558,2771.2275697477,0.9937182684741812,0.9984126772620044,32.24569851855885,3.0664993647976524,2.1120123871378356,0.9631415679614079,0.9865278361315908,passed,
2025/02/08 01:45:00,0.6320267966275253,0.608689360189353,60.8458794864525,75.19184098158328,2.4479503480537166,2.45,2501.0650677525523,2782.4893376049126,0.9935969316592564,0.9979962297887385,31.86785709409077,2.932067677239501,2.107085146574635,0.9588656504886947,0.9854082952000603,passed,
2025/02/08 02:00:00,0.6315781117867123,0.6090123264948079,61.314189532638956,75.31708244773618,2.4516073523311483,2.47,2510.888389351719,2795.7820128535136,0.9937484491977855,0.9981886922540045,32.255585668282556,2.4417426625597773,2.116971978046065,0.9743864124436029,0.9978207006060501,passed,
2025/02/08 11:15:00,0.6152234836257593,0.6004483695476962,49.77559291217982,63.29048673301748,2.5041391970307862,2.29,2068.453595945105,2319.081804653843,0.989372826419807,0.9978004382151929,33.87938501704982,9.049579575992256,2.0237582294708107,0.99388912909013,1.0342292244651246,passed,
2025/02/08 11:30:00,0.6406645462171308,0.6149883746420762,63.650327019765484,78.22856572954088,2.4564480259433714,2.37,2613.0772333201376,2873.2163842666027,0.9938689721444018,0.9979680715926844,30.860705360905936,2.4058849237906466,2.0791176189582345,0.9922856738108494,1.006296660230322,passed,
2025/02/08 11:45:00,0.6357164410791701,0.6118992249771036,63.11138268419361,77.46675033390154,2.451443214195381,2.4,2586.396815456172,2853.8052470571497,0.9938979311089214,0.9979708942143691,31.62272825128102,2.417308990106736,2.1128663127642913,0.9822738226705244,0.9973113209177514,passed,
2025/02/08 12:00:00,0.634536815730829,0.6210929395706895,63.42734273314915,78.315667299197,2.469037855264735,2.39,2579.0139396854083,2843.1477228731355,0.994282091051153,0.9990155528062822,32.607551155759154,2.6780520477750325,2.1127345202818457,0.9990905920169919,0.9967253762569065,passed,
2025/02/08 12:15:00,0.6342684634306925,0.6122827080354745,61.67515694217585,76.1986929144284,2.450787693961691,2.4,2525.6750347773104,2818.9622597025705,0.9939185080789241,0.998408524805046,31.984390425590558,2.2327227360807873,2.101050643786495,0.9726865358983221,0.9925563809976141,passed,
2025/02/08 12:30:00,0.6387141405565239,0.6142667460353182,63.640913250003095,78.41549145580402,2.4499454592228975,2.38,2613.8545128575074,2880.9784244271164,0.9939754150911686,0.9979516137886968,31.097409290015307,2.3025019944767156,2.093165065975992,0.9926173178063911,1.0052245969956783,passed,
2025/02/08 12:45:00,0.6547483691044736,0.6268153018350775,65.45169503799832,80.85719503994773,2.488774662842405,2.43,2628.515986384088,2888.529206131337,0.9938129810099928,0.9990458813406443,30.508019055779084,3.1470758064291244,2.082278101310249,1.0055406857053375,1.0103081731622094,passed,
2025/02/08 13:00:00,0.643210175251425,0.6339071317734785,65.5521693530691,81.34612360213215,2.496970155517298,2.44,2626.420828870403,2870.6637717088015,0.9945239388074183,0.9999650916511368,32.47298853890626,3.439883588942564,2.1117066774978728,1.0325747615706895,1.0105781956755693,passed,
2025/02/08 13:15:00,0.6426555614059759,0.6342727985185642,65.6208010961231,81.48594728081112,2.496900687395594,2.43,2632.234457464812,2866.392936165949,0.9945938945925634,0.9999275431002393,32.49226374199987,3.7132807305428392,2.112606725214525,1.036560958869195,1.0128317278099557,passed,
2025/02/08 13:30:00,0.6494884463155519,0.6305435275682116,65.45661612038681,81.2566682793617,2.4909805967253416,2.44,2633.1002438621185,2876.7100449670493,0.994158039948893,0.9993676995181036,31.189004299329955,3.609623216383753,2.0892344539871015,1.0219900579808394,1.0140594224599113,passed,
2025/02/08 13:45:00,0.6463135852283451,0.6300089441527671,65.42537012324776,81.26954111048532,2.48594239727909,2.45,2638.1211404776363,2881.1127797431677,0.9942957614795562,0.999329256411561,31.49263476682006,3.5009728879487065,2.0965463316559276,1.028755428197223,1.0175617139158166,passed,
2025/02/08 14:00:00,0.6590167414704471,0.6294694661903338,65.31486582887902,81.25827039193489,2.4920596323212014,2.44,2609.0995798405934,2897.927026588195,0.9936156077762869,0.9993796456944174,30.36266966278802,2.9158767453118597,2.0744665924842587,0.999152852157816,1.0059423509087695,passed,
2025/02/08 14:15:00,0.6544659673507551,0.6286131253738759,65.2045884820468,81.20914828430787,2.484625422237451,2.44,2610.9111769982514,2910.6628486936147,0.9937364677759186,0.9993835865045455,30.79298229950259,2.464809159220207,2.0847704795247823,1.0016058705613637,1.0043990120727722,passed,
2025/02/08 14:30:00,0.6481328102945008,0.6260245472041527,65.28977447428102,81.23742689832588,2.471665859124834,2.45,2629.7926333506,2929.149749284001,0.9939759100177905,0.9991315838579101,31.20395332476946,2.068525115796766,2.1009225795408053,1.009052477442879,1.0071898522130087,passed,
