datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/02/08 14:45:00,0.6387410453278124,0.6309963578780614,65.6905673338424,81.870838884864,2.4763356987178446,2.46,2644.6709971206533,2915.106300896129,0.9946808215869614,0.9996999332123749,32.788353360415734,2.5712061210903685,2.1308312038506396,1.0297044398977298,1.005597002609902,passed,
2025/02/08 15:00:00,0.6584117722014178,0.6336257864920439,66.31190604880419,82.7435760997236,2.4938439590628554,2.45,2644.0855122932026,2922.4586656864685,0.9939869689717432,0.9996443581852436,30.52125731925605,3.0487668632805227,2.0849153372391642,1.0205503206664601,1.0151560077366912,passed,
2025/02/08 15:15:00,0.6576810130652541,0.6354723480182436,66.79152394934164,83.39418107353355,2.4947453500025683,2.42,2656.7210480618282,2938.936154647176,0.9941618912254105,0.9998572329921291,30.786617618038978,2.847541610953307,2.0945044598938507,1.0208801658885622,1.009296103001884,passed,
2025/02/08 15:30:00,0.648547226156255,0.6259296538488063,66.19823944325155,82.49265485337472,2.4615696939390617,2.42,2657.333882041892,2994.2745059936155,0.9941520122223708,0.9992523954347795,31.350437663533675,0.8466415920488207,2.119130011555465,0.9947313080875708,0.989067484844945,passed,
2025/02/08 15:45:00,0.6601286669342324,0.6314740565775967,65.960323281268,82.57926116256759,2.4847391814522997,2.43,2629.188273033981,2947.2861974222683,0.9937526316605467,0.9995680015828008,30.32158705939867,2.189411317342076,2.0809852950483956,1.0013692746164196,1.0032403226067708,passed,
2025/02/08 16:00:00,0.6510691915743544,0.6272398227731368,65.0729119608638,81.56104292064379,2.4701529234189596,2.43,2617.964342209332,2936.611799582379,0.9937647206702144,0.9991943174436289,30.875134045153857,2.0368049559120553,2.092091521073918,1.0024339463411647,1.003540237773868,passed,
2025/02/08 16:15:00,0.6523556931037815,0.6250633921815906,65.37791171550064,81.83796304180596,2.4628865444190646,2.47,2637.058524325656,2956.7833362419246,0.9937638320443273,0.9988722154968048,30.451773214229277,1.8296374171750776,2.091353224454518,1.0022118180832293,1.0068074429542637,passed,
2025/02/08 16:30:00,0.6583982639270941,0.6265214639552952,66.2303946710267,82.83924063879802,2.4660541167796732,2.44,2661.0493657540324,2981.707019294343,0.993789936640026,0.9988993896279248,29.866008887296744,1.7616006234840602,2.08635898260688,0.9973797024773093,1.0032291692230757,passed,
2025/02/08 16:45:00,0.6563919384124077,0.6300506478799252,66.43709550413095,83.34626332921407,2.470110185461128,2.43,2652.127009134278,2999.276098282875,0.9939519101342341,0.9995185664440542,30.660389006450416,1.1422487950161364,2.1003952375012616,1.0010632347787145,0.9979092975512245,passed,
2025/02/08 17:00:00,0.6585649817199211,0.6307650389519079,66.4322813581169,83.47426887320093,2.471665612977594,2.45,2645.0623069484127,3005.191448164905,0.9938638140889782,0.9996398443461599,30.56012152905022,0.9647308134936934,2.0971704760639693,0.9996918813698796,0.9982424741515681,passed,
2025/02/08 17:15:00,0.6413432788109041,0.6358956996464302,66.84139999448213,84.0912738566398,2.4712227411721455,2.42,2677.2105066597082,2979.61288345438,0.9950056067754323,1.0001447758230928,32.859583530408976,1.8358250460543764,2.139621397696601,1.03153829570273,0.9975494064975501,passed,
2025/02/08 17:30:00,0.6566818451682218,0.6297326133185766,66.68596724188797,83.75411545558269,2.4668888307390415,2.45,2679.036814612206,2989.976956528708,0.9940428360653795,0.9990946642946552,30.11670023353526,2.0330493878919067,2.093385660349488,1.0132614742026287,1.0096886213545335,passed,
2025/02/08 17:45:00,0.6615666126366588,0.6328449325906722,66.66240324210803,84.019138055431,2.4753147125349084,2.46,2656.72391012405,2997.0513307091433,0.9938799313315143,0.9995835910833424,30.0684818086305,1.6686360383649324,2.0856130855192623,1.0073137993568857,1.005372487036078,passed,
2025/02/08 18:00:00,0.6627596391925248,0.6281917427426859,66.60258449317423,83.82249641150015,2.4625015369262218,2.41,2664.7960179025085,3022.3174681182663,0.9937248867927967,0.9991072366882877,29.568717926367896,1.0727625225025768,2.0829427249903363,0.9903968014154304,0.9972949106983625,passed,
2025/02/08 18:15:00,0.6558392868939398,0.6264325459877068,66.6938093806171,83.87396686816831,2.452578768319544,2.44,2687.7310492074307,3026.328697674149,0.9940034728078002,0.9988166938795481,29.957427584419566,1.1835601184556968,2.097404421520258,0.9940929041957081,0.9944502081839465,passed,
2025/02/08 18:30:00,0.6523225612529734,0.6322224046928329,66.71357984187897,84.31570106550237,2.46147721007669,2.44,2669.712103362267,3027.7764040038505,0.9942654911472977,0.9996830962295805,31.07458111660266,0.8502085647679796,2.1095397976760655,1.000628142753163,0.98758982816207,passed,
2025/02/08 18:45:00,0.6528131408527679,0.6313023510969589,66.79321842241339,84.39250423817795,2.46036308939331,2.45,2671.848253068946,3029.5628667530705,0.994158226400193,0.999546081277521,30.982036405373762,0.9405331712166904,2.115726874739145,1.0052052107166027,0.9937237466015039,passed,
2025/02/08 19:00:00,0.6623857660522539,0.6218845283000004,66.41777249521841,83.6965728581063,2.4395005344471827,2.45,2669.817193626033,3080.565404835309,0.9935680977013014,0.9986496743602625,29.22167393751208,-0.47399351841285775,2.084220743125507,0.969178611220637,0.9857814144255345,passed,
2025/02/08 19:15:00,0.6508519130497374,0.6310963685760158,66.70381869131303,84.34006192446246,2.456599346120264,2.46,2673.8665931502146,3034.8729292005414,0.9942845313655273,0.9995651304709731,31.14519859305497,0.7286408710964917,2.114977394064613,1.0060097089922835,0.9927532053939991,passed,
2025/02/08 19:30:00,0.6500821354675355,0.6333983234867753,66.89480745496353,84.56680414534462,2.4635037958543986,2.44,2680.94562933556,3013.665952052809,0.9944282401090353,0.9996592126031562,31.3037039360788,1.482565918930524,2.1173960341574216,1.0167028526213817,0.9978801135590921,passed,
2025/02/08 19:45:00,0.6559387207035847,0.6341047260978614,66.6663175396809,84.39207656141267,2.469789948992445,2.42,2665.5685915822714,3003.154250905427,0.9941242433766064,0.9996682002205509,30.62229565381798,1.6918804127406617,2.096894604747479,1.0161476932497466,1.0049471967224968,passed,
2025/02/08 20:00:00,0.6553598143355581,0.6312634509467026,66.40231273707798,83.95576122380217,2.4637645551769696,2.46,2665.7631418348296,3000.2614609086295,0.9940294750777544,0.999331103901916,30.38398020282295,1.7021687504353853,2.093957738689357,1.0192804949103669,1.012974939475357,passed,
2025/02/08 20:15:00,0.6585972333607858,0.6271516874124057,66.03065851117277,83.39036570236051,2.456703598189101,2.46,2653.1512035675687,3011.053003616386,0.9936838228696181,0.998987439219914,29.835941938042435,1.1956547412414211,2.086245433229299,0.9964539804589235,1.0024956452773042,passed,
2025/02/08 20:30:00,0.6544463298895098,0.6259065125140446,65.71123566902052,83.00445027873988,2.4514946205014856,2.46,2649.1131867128556,3008.830412085732,0.9937517287099099,0.9989247066151055,30.16938551118416,1.029586830055828,2.0910952149590734,0.994441753573359,0.9986459344093287,passed,
2025/02/08 20:45:00,0.6468652868583838,0.6232390419683542,65.56786952705413,82.69172770376143,2.4411506646704852,2.44,2659.1341260722115,3011.2814683256493,0.9939663810014813,0.9986886780792932,30.774653394325938,0.8830349996840845,2.109915422298529,0.9906764448339668,0.9899311643678804,passed,
2025/02/08 21:00:00,0.6473629526847949,0.6246702205281942,65.17050742224167,82.3780374733041,2.4463283549368082,2.44,2634.4689165584277,2999.4813730971514,0.9938266561149431,0.998966496808361,30.967123765559823,0.8273265250037742,2.1065597401923073,0.9948141049194059,0.9944742722527536,passed,
2025/02/08 21:15:00,0.637966950376368,0.6279162838828478,65.00252955995292,82.15235561347065,2.451201455365829,2.43,2630.34645899445,2949.9846177204263,0.9946144621040399,0.999434206954297,32.481530627677756,1.844678250205923,2.134496050351132,1.0086586695407855,0.9919638027271851,passed,
2025/02/08 21:30:00,0.6420007895695388,0.6195362401306863,63.95062183037409,80.81572318399019,2.436701174666559,2.44,2620.2702104922855,2950.5527575138512,0.9936401816916542,0.9981986226439389,30.66367483512816,1.7453909688764166,2.0950984807443866,0.9915436025918615,0.9983454220344248,passed,
2025/02/08 21:45:00,0.6362693051839072,0.6144226594532046,63.671251726467545,80.07844303853643,2.4223992551534708,2.42,2592.839439508909,2966.53005942207,0.9941433804033166,0.9985169724591434,31.969552604375743,0.3908604501443105,2.1478833669122017,0.9568266149930473,0.965300341439284,passed,
2025/02/08 22:00:00,0.6410986716721017,0.6213335792460916,64.29869111811219,81.25846126125104,2.43807230861044,2.47,2625.4553674560184,2967.947408925281,0.9938418396134077,0.9985321782719576,31.11302935702649,1.2963611599037372,2.1035659867322636,1.000379417294794,1.0014397676017261,passed,
2025/02/08 22:15:00,0.6401785605377851,0.6197884225756579,64.03526361199393,80.87033066506102,2.435899616424413,2.43,2626.0934119848584,2951.5911887409884,0.9937883606682119,0.9982388775734015,30.893935677478463,1.725008074778965,2.0988520916931526,0.988229967175408,0.9918116962425179,passed,
2025/02/08 22:30:00,0.6371028464466155,0.6190914770303653,63.76998384538908,80.59860517886254,2.431558526725238,2.44,2617.3142823404633,2958.077996313869,0.993846438437812,0.9983325709469634,31.3040280176022,1.257116849682987,2.1041480499916556,0.9947879429562475,0.9967938130862065,passed,
2025/02/08 22:45:00,0.6375780259062043,0.6183187473106332,63.769973080512486,80.45927075405761,2.430659956910966,2.43,2610.7985851936137,2954.4080817287863,0.9940290470748693,0.9984419631412604,31.45890007250447,1.1704956940425109,2.1134706526761367,0.9820827645563579,0.9859168808485529,passed,
2025/02/08 23:00:00,0.63575185878564,0.6151171169878519,63.41164380725832,79.99720281460836,2.4238801874000635,2.45,2609.95614137674,2958.3844071301346,0.9936751399390098,0.9979833249599432,31.18046042123356,1.0373331351273043,2.1099633846394803,0.9858186629733051,0.9940244167950528,passed,
2025/02/08 23:15:00,0.6347514880120813,0.6181212390834143,63.405191319674,80.05502264297317,2.4313684293490345,2.42,2592.8628443050966,2944.4343829303552,0.9939357926495187,0.9985557529481491,31.910334612829626,1.0948910171731405,2.1237732690621707,0.9820276114886243,0.9843477054453872,passed,
2025/02/08 23:30:00,0.6349805604414226,0.620719626788006,63.29793524205843,80.02423707998936,2.440372549885676,2.42,2590.6313025849995,2912.402138202198,0.9939328934463624,0.9986177750661261,31.853963757717327,2.0532539054019363,2.1144882835483,0.9962644244390703,0.9954633463896607,passed,
2025/02/08 23:45:00,0.6358495671319477,0.6181983353884518,63.05264746063053,79.66363027212033,2.434345937165217,2.42,2587.5582127077146,2916.9043544616093,0.9938484143554809,0.9983776852248937,31.497041991604394,1.8082171161749203,2.107184398054702,0.9898819962519307,0.9953799129955245,passed,
2025/02/09 00:00:00,0.6481117057061397,0.6251653200198027,65.16820355809256,82.33505660743786,2.449487212556509,2.44,2646.738606294807,2971.8585678425356,0.9938883782073341,0.9987045676000884,30.52585659278441,1.8459949844464016,2.0937852274863404,1.0108303577508142,1.0107298828860627,passed,
2025/02/09 00:15:00,0.6501945332235881,0.6253887984288025,65.1048506863804,82.28265082788188,2.4521555905194754,2.45,2636.0072717754706,2973.1637006992023,0.9937376531644575,0.9988015274103591,30.451612933738744,1.6994117662894688,2.0924743657011327,1.0041902685038278,1.0067694951644288,passed,
2025/02/09 00:30:00,0.6443380285131286,0.6264108054511381,65.06266728282674,82.30587098371225,2.4496578505827613,2.44,2636.360393273508,2976.872070578961,0.9940242735950814,0.9990510073609866,31.28090419502507,1.4234423923162383,2.106641885456172,1.0011512414075383,0.9947606131928561,passed,
2025/02/09 00:45:00,0.6379206547868965,0.6191712806426978,65.04238911428551,81.86869572874554,2.4299784966600995,2.44,2655.448535146161,3000.0623835261003,0.9940535176221026,0.9983555945542861,31.537398173897024,0.8492328379916321,2.1336185790362614,0.9873481077033598,0.9838965306953418,passed,
2025/02/09 01:00:00,0.6453854929980448,0.6282418551974286,65.02834885496885,82.32577352993265,2.4559960160819747,2.45,2633.0030015725347,2959.2893415829303,0.9940281826253712,0.999154044776215,31.212925918591527,1.9224890140918554,2.100236260506536,1.0115888850666415,1.0038597980539088,passed,
2025/02/09 01:15:00,0.6474885271271815,0.6304332982705856,64.9597419713137,82.39690457039866,2.4622712708274865,2.44,2617.58822488207,2958.802474230032,0.9939394212472104,0.9994909418324248,31.29026551433947,1.7555070391272665,2.096261587719741,1.0072790400480895,0.9993092716977336,passed,
2025/02/09 01:30:00,0.6512343342341647,0.6243899871210127,64.84163611965657,81.95839928942924,2.4509281508594123,2.43,2628.9037437560346,2968.484137724512,0.993631021440179,0.9986928735304063,30.2090103892823,1.6872918826027232,2.0838550083399054,0.9968963099084664,1.0036693504864884,passed,
2025/02/09 01:45:00,0.6415088723251744,0.6267063296125366,64.84781574335787,82.07119301322858,2.449368524392257,2.41,2629.7680656835705,2969.5258646038683,0.994112483429427,0.9991531799258747,31.665713214459775,1.4078589860789645,2.110656486007379,0.9983888142951256,0.9889624205066018,passed,
2025/02/09 02:00:00,0.6381914837636902,0.624866925232096,65.02923015230607,82.1021061015875,2.4428500880885458,2.44,2646.1857263931815,2972.745083945789,0.9943520952568851,0.9989462073074913,31.941519663697918,1.4624610160486935,2.1238236362633613,1.008946660164471,0.9970238368065326,passed,
2025/02/09 02:15:00,0.6371727535347997,0.6287802385201402,65.17112609314117,82.4313417244782,2.4514497891609377,2.39,2642.039578660921,2963.7670302307365,0.9945043893433112,0.9993879639862313,32.449330460022935,1.6765100690017867,2.1274525818524794,1.008379706951131,0.9884574422766162,passed,
2025/02/09 02:30:00,0.6419242745795424,0.6312904205411433,65.31241748279679,82.68497602075621,2.4618884491257185,2.42,2639.035648276238,2949.708169005581,0.9943378321373186,0.9994976064644251,31.947182626876547,2.2416841709445086,2.114245314029615,1.0266274235233053,1.0080569470936454,passed,
2025/02/09 02:45:00,0.6479967063189399,0.6304884777192151,65.41982937984164,82.66627357853547,2.465377242924964,2.41,2641.2807185328575,2947.7392199812916,0.9940872710814109,0.9992808114962877,31.068301704249922,2.448766196831883,2.096923536765722,1.0120238973759892,1.002325401433847,passed,
2025/02/09 03:00:00,0.6460190924890157,0.6273644214046389,65.5195280785802,82.16103553197301,2.4618053833335387,2.43,2650.745418986229,2951.4057725883363,0.9942054279887721,0.9990756838248444,31.21136349027992,2.095318701512481,2.1027560299980963,1.0107060680876188,1.0027938257171694,passed,
2025/02/09 03:15:00,0.6515516616950067,0.6270163329692384,65.58663777190576,81.81799378009458,2.4699683095966396,2.41,2634.5671617379435,2957.2217354465333,0.9939547991733761,0.9992706920839382,30.92663512546714,1.5162318654760516,2.0948250741289556,0.997176429212113,0.9967167933644142,passed,
2025/02/09 03:30:00,0.6484387872887282,0.6236415169014754,65.47244102251176,81.11360859123494,2.465520244675132,2.45,2639.7859597530937,2953.534627253205,0.9940616665834069,0.9990230119181768,31.09731616353004,1.2780451548789957,2.0987995221160487,0.9984747183905085,0.9998081158619273,passed,
2025/02/09 03:45:00,0.6460230484735752,0.616867952236358,65.22438256841399,80.05757397875374,2.4569862974230556,2.43,2647.66584155687,2941.567559252906,0.9939414165923842,0.9982895873878322,30.85249391187035,1.376965916957917,2.1047434195398784,0.9823645578278508,0.9922565586295308,passed,
2025/02/09 04:00:00,0.6380489321640855,0.6232202316646285,65.3636383767987,79.90701868621478,2.473973470454755,2.43,2633.021964293354,2894.6621021083743,0.9948622617541157,0.9993897457029541,32.917682901668236,1.9159212729134325,2.137156524318592,1.0028432680143862,0.9921166036930743,passed,
2025/02/09 13:15:00,0.5018822748678389,0.5412432782685648,38.93168505195094,49.62557371361349,2.303301157702213,2.22,1908.3380924083922,2082.540999317681,0.9880651597755058,0.9890977858568718,36.96682624895761,6.586092540400856,2.1030601353163716,0.9621328415320023,0.9478398149191274,passed,
2025/02/09 13:30:00,0.6355199412976348,0.6135889094761399,61.68674540785741,77.03701402581294,2.4403855848966263,2.33,2510.713985455828,2830.7822821864434,0.994188109480739,0.9987031135095994,32.21868835019529,2.079017679385637,2.134867771182058,0.9469756330252438,0.9658825911555882,passed,
2025/02/09 14:30:00,0.5010950076336528,0.5567523430967829,39.228332392286475,55.928142389891285,2.2537820237246624,2.24,1932.3150959386105,2260.8675792596623,0.9878626294043711,0.9921535942131626,36.764434375517915,7.70399302254834,2.0870236792396155,1.0481411492146964,0.9973493896325043,passed,
2025/02/09 14:45:00,0.6014741386759805,0.6345161420188461,53.27100723422685,73.45700228929415,2.4565573921352675,2.35,2156.4829811941063,2503.9847679630416,0.9929754788017676,1.0013857243048288,36.877105873869404,8.339635672220739,2.2148056674651393,0.996941903978973,0.9632184897866459,passed,
2025/02/09 15:00:00,0.5922929483602367,0.652615279564896,52.91411606915848,73.46439023737813,2.5053602134350643,2.36,2099.4967365238153,2412.9228874478495,0.9934699875780452,1.003461861567807,39.57031524346522,10.11446171874396,2.252109147627253,1.0492546007741237,0.9725061998582171,passed,
2025/02/09 15:15:00,0.5879581966148941,0.651127218479203,52.16610865000604,72.34223100434498,2.5070160101013403,2.37,2077.168688572299,2382.489071204588,0.9930752299638868,1.0032541405912503,39.77702609087808,10.29806525678272,2.2544164479739175,1.0616105779614253,0.9803352928267312,passed,
2025/02/09 15:30:00,0.5894425865063012,0.651789923530423,51.9725058756867,71.83553850657773,2.511859695095245,2.34,2062.716412543298,2361.8650110358303,0.9933301743154781,1.0034755677523266,39.87933623575604,10.344147349520805,2.254345759601453,1.0410227878156966,0.9623424462212321,passed,
2025/02/09 15:45:00,0.5470634546097048,0.6215646968696242,50.20376347800132,69.23729572281758,2.4271560491891093,2.39,2128.2876991976245,2423.309613093378,0.9920987756585018,1.000038800356101,40.57038698649503,9.133083082552615,2.2792392644571735,1.0959637665322208,1.0018364592603433,passed,
2025/02/09 16:00:00,0.5819707175640363,0.6511827168337305,51.206015238596486,70.3733909968564,2.5107753262603447,2.35,2042.7333582981419,2329.1771114691983,0.9929585672519986,1.0030933455084534,40.33310983472081,9.858785148588485,2.270458349697679,1.0395350333801836,0.9521244698751866,passed,
2025/02/09 16:15:00,0.5852079546085373,0.6514257762691968,51.01332435645433,69.88427804598982,2.519893583103172,2.34,2024.498491343179,2302.5041070122766,0.9931095324235265,1.0033412820965024,40.31781727691662,10.288407804887838,2.2685193415129707,1.027933209339656,0.9453634584741611,passed,
2025/02/09 16:30:00,0.5859169812652385,0.650933568597933,50.701220211382434,69.19626378556842,2.5215168215254176,2.35,2013.5896800703672,2280.3710115937542,0.9931025508829289,1.0032011410980275,40.18180663130345,10.31283465534823,2.2663595003123067,1.0192154823244957,0.9390723811002211,passed,
2025/02/09 16:45:00,0.5859925819612245,0.6509035356680817,50.35076305900737,68.49565907134345,2.52337156357804,2.36,1999.606659223219,2259.4059102248366,0.9931085919531375,1.003153877634383,40.17698435762096,10.220438011171602,2.2660837644970035,1.0158812750586017,0.9362024540288986,passed,
2025/02/09 17:00:00,0.5814329264393311,0.6454172168351278,49.85025779406792,67.55368237955686,2.512820935965225,2.35,1996.981963002046,2249.6600429079517,0.9929267717626636,1.002581714582488,40.11674765371608,10.057820935510366,2.2677783370831337,1.0080794551858239,0.931303616611957,passed,
2025/02/09 17:15:00,0.5852486975865646,0.649322674733041,49.68884418930045,67.11996762782657,2.526424490910336,2.35,1975.2530004931225,2218.4858076339406,0.993005159183429,1.0029146165591296,40.16147900588646,10.232217488234728,2.2699820265190653,1.0018641498833032,0.9247457987395316,passed,
2025/02/09 17:30:00,0.5849417793304185,0.6490501055095975,49.36685621725633,66.47307973507675,2.5287907841242343,2.36,1961.6037284370002,2198.2547116947826,0.993009931674508,1.0028913659801195,40.22302677916406,10.22005923445588,2.272245496839519,0.9909314169731223,0.9147105083886714,passed,
2025/02/09 17:45:00,0.5815881104417898,0.6444785632223411,48.89593935405393,65.5963267597249,2.519979699060947,2.36,1954.5686855645595,2188.220529056348,0.9929398781132586,1.0024979168936257,40.218149621518705,9.97895092016994,2.27462420210242,0.9858674906493986,0.9125028609493863,passed,
2025/02/09 18:00:00,0.5305645526404206,0.5953761772960482,46.883855035984524,62.5431138737482,2.3910216267517734,2.36,2057.3084232923793,2292.571883225828,0.991596685627594,0.997234084564005,40.311436901998036,8.877848856377963,2.2932538530182907,1.0226469816776775,0.9544541982737174,passed,
2025/02/09 18:15:00,0.552204022013735,0.6134257381403961,47.61066562210024,63.30713866581201,2.446909404990778,2.35,2010.1894382755454,2227.690720745876,0.9921779937287698,0.9992861461487811,40.132115644380136,9.748032312747464,2.285557869003702,0.9997818073972592,0.9341746770952405,passed,
2025/02/09 18:30:00,0.5363256164906351,0.5993355232636057,46.954369934870556,62.20699479900247,2.409355553408237,2.35,2037.2127403760528,2257.4215109681286,0.9917580541400245,0.9976909062444511,40.308024085979206,9.137064517184541,2.2957911459737637,1.0063626055526464,0.9411109698769982,passed,
2025/02/09 18:45:00,0.5602602298030684,0.6180548094090489,47.8059186046117,63.14084050291898,2.46814409996043,2.34,1992.4722578969927,2195.9740218397023,0.992382807859366,0.9998281700623619,39.991032780220536,10.067597947558493,2.2827761814761183,0.9869582776118113,0.9258801882132157,passed,
2025/02/09 19:00:00,0.5691401239644828,0.6258849671213237,48.24051668354362,63.51765764303065,2.493623738354848,2.34,1976.4435760297304,2173.7895183651185,0.992639005559092,1.0007058913126203,40.040204293543205,10.301155783178363,2.2842841118147463,0.9797139521657725,0.9187684091239757,passed,
2025/02/09 19:15:00,0.5657561153684978,0.6229850476257442,48.104264890474866,63.165605711787705,2.4861944610361757,2.34,1983.1450966885343,2179.9182700521615,0.9925457438344625,1.0003516447522498,40.05057877484121,10.003599655451156,2.2819271086697808,0.9815839308711242,0.9206016003982265,passed,
2025/02/09 19:30:00,0.5640833679724384,0.6214159538146408,47.92451896897635,62.73563229087033,2.4832380039259805,2.35,1980.9240855643816,2175.4386434003277,0.9925031019720637,1.0001540106418827,40.07866356303659,9.792661960457943,2.283057200221775,0.9784970371568156,0.9180057162512951,passed,
2025/02/09 19:45:00,0.5575095312098162,0.6154487077973441,47.55146015141929,62.057148737978146,2.4685668094462363,2.35,1987.8561565346693,2179.977876001802,0.992326826968802,0.9994781342403095,40.132284944305134,9.545014231373475,2.2853526796424064,0.984622635863875,0.9243663154981849,passed,
2025/02/09 20:00:00,0.5582377183773347,0.6157281929867223,47.49160015501433,61.79192641251026,2.473647507473884,2.37,1981.5358662651747,2166.1887060517715,0.992352536877316,0.9995297222259838,40.16754339679018,9.711198997504464,2.286662827773105,0.9812970464648819,0.9218109817192576,passed,
2025/02/09 20:15:00,0.5593115251687147,0.6180397694188837,47.44695194987558,61.57718317725947,2.481433117188878,2.35,1970.853332958059,2152.24197556245,0.9924073657826812,0.9997689999838673,40.33127106312756,9.633839069246095,2.2899604004001772,0.9704672992670051,0.9095770651735812,passed,
2025/02/09 20:30:00,0.5566306706698017,0.6158862444253106,47.24223817756917,61.118554711199174,2.4778544141366283,2.35,1969.1838349881948,2146.740484963434,0.9923460689364423,0.9995220386542579,40.424249837200456,9.519365879354309,2.2936217712497005,0.969302160076776,0.908337941348495,passed,
2025/02/09 20:45:00,0.5479619489027491,0.6090962554535004,46.853705781946076,60.43359766161792,2.46042215770769,2.37,1978.4591704004458,2155.0653890722574,0.9921328013530812,0.9987506296112224,40.62846935260029,9.202870969736924,2.3018165499047356,0.9757244582257418,0.9134854417548336,passed,
2025/02/09 21:00:00,0.5586718700409037,0.6151810642021684,46.99642917600711,60.468617884800075,2.482956746555637,2.36,1958.074743226145,2124.87357508062,0.9923739159754483,0.9994627124276378,40.22871957414903,9.649577105146722,2.283185248128368,0.9656352707143809,0.9087056470790712,passed,
2025/02/09 21:15:00,0.5690081771805103,0.6245318987459628,47.311119111691234,60.69139681386188,2.511767069507374,2.37,1933.177243897694,2094.2047923609425,0.9926681423205586,1.0004937614437135,40.25509686318533,9.819507023676895,2.2837751976857628,0.9509709878829713,0.8941284835572182,passed,
2025/02/09 21:30:00,0.5636851352048895,0.620454435473346,47.08619611814806,60.24565843986904,2.5014209543867327,2.36,1940.026111115272,2099.9350375670383,0.9925341383596988,1.000019571234009,40.35660287910731,9.557781535855362,2.284952941372881,0.9537690401495464,0.8961492322078811,passed,
2025/02/09 21:45:00,0.5561017182065537,0.6131844882814642,46.918108015995465,59.8532161431259,2.4829126059707853,2.33,1959.6368599168795,2119.2995761689735,0.9923249876310893,0.9991987177522674,40.38317231270643,9.263973485211077,2.2862687586760533,0.958696167588807,0.9020808690071773,passed,
2025/02/09 22:00:00,0.5660591145582468,0.6215235469684298,47.93788200440692,60.976548586740606,2.5131187729901585,2.37,1965.6756444799132,2114.3895319860435,0.9926048787297327,1.0001810978831394,40.382738652819306,9.908685790368386,2.285854049919698,0.9634855685646142,0.9067866691880988,passed,
2025/02/09 22:15:00,0.5665108136500325,0.619357960655673,48.003615796586175,60.91611949549567,2.5045476198454995,2.46,1978.4233554561135,2134.6095392037746,0.9925634983911628,0.9998614481062955,40.02814406374391,9.242882173356376,2.2695132633614103,0.9590782369818011,0.9066039352339121,passed,
2025/02/09 22:30:00,0.5726202676953739,0.6269643648191372,48.355043617989935,61.40335990891259,2.5281103991719585,2.41,1961.4563877636601,2111.2733252773305,0.9927782498065598,1.0007515777960838,40.311190077617226,9.784941274115877,2.2828677980688914,0.9532902586594502,0.8974459715064557,passed,
2025/02/09 22:45:00,0.5671056217616605,0.6202101717606655,48.087922346486465,61.096148242931115,2.508122854274738,2.39,1975.9791410521518,2128.958575042408,0.9925946094961265,0.9999974484334054,40.12329885145782,9.590413902617657,2.2788524905329868,0.9546855635813011,0.9018983868711044,passed,
2025/02/09 23:00:00,0.5692205976867178,0.6221909143598675,48.19197184410255,61.261450927313724,2.5149007880532483,2.38,1970.8691906824681,2121.007892941211,0.9926605272637298,1.0002461904957474,40.166498724058734,9.857018552028604,2.283294558444735,0.9526888259523961,0.899686700098442,passed,
2025/02/09 23:15:00,0.572770973437736,0.6218822283719468,48.174921624475495,61.27178432457126,2.513771604461508,2.4,1969.8944585120805,2121.8141060520766,0.9926984293543857,1.00021167665007,39.762018601887156,9.847982346383882,2.2707802139598563,0.9515242660654987,0.9035037811554029,passed,
2025/02/09 23:30:00,0.5345858411846691,0.594442142386713,46.81923526578211,59.7261765749979,2.4295253091277638,2.42,2030.226500250665,2203.076230270156,0.9917524101391345,0.9970979132753293,40.605136055386424,8.561557261750359,2.2927173437510375,1.0032109317487286,0.944686378428057,passed,
2025/02/09 23:45:00,0.5620190467863019,0.6108311709201717,47.72173961220072,60.76053209722843,2.482341923475653,2.38,1992.282168517154,2147.2618521869094,0.9923846042660764,0.998999935779933,39.672093578159824,9.69920993067342,2.2735722041997817,0.9648968222354861,0.9193312323381301,passed,
2025/02/10 17:45:00,0.5721031663767562,0.6178380932457581,50.044606744868446,62.36737423034552,2.5188218819194232,2.44,2056.5636047293638,2193.4360289874944,0.9926527577360722,0.9996907604377273,39.58250149983819,9.187232901126446,2.249785806977165,0.9939023396946585,0.9496383851805213,passed,
2025/02/10 18:00:00,0.5713366915637463,0.6170599561022525,49.89572106637187,62.25112797602185,2.5151430777288284,2.44,2054.4324764030193,2193.742760028151,0.9926261780464775,0.9995987381606039,39.547770410031575,9.120688983462689,2.2485304356770186,0.9961211633866885,0.9519851081110895,passed,
2025/02/10 18:15:00,0.5642779127028676,0.6121740555115294,49.59067655693741,61.940658162443626,2.500980080805463,2.45,2061.902844673489,2202.2434730323316,0.9924586349473749,0.9990705497296682,39.7457728447174,9.106331721532012,2.2561545195224046,0.9960521194689733,0.9502977290971838,passed,
2025/02/10 18:30:00,0.5701178598318447,0.6177819142101697,49.66663790397591,62.134860335534995,2.5142129883310163,2.44,2045.4603309809731,2188.077200538597,0.9926126607583842,0.999674517749374,39.68471168568031,9.104255931808172,2.250787258885005,0.9932540105155393,0.9464176535847263,passed,
2025/02/10 18:45:00,0.5672286192739316,0.6156536150062766,49.46397195064521,61.95082951027961,2.506865168560693,2.43,2046.469315685096,2191.409787229033,0.9925384763302372,0.9994361468580164,39.72828349881368,9.02957554264675,2.252518357215502,0.9921315160670057,0.9448988625304614,passed,
2025/02/10 19:00:00,0.5645920126416292,0.6144540809056284,49.306581365825096,61.82339830820394,2.502460766886281,2.45,2045.6063003980742,2191.650129477398,0.9924841944192542,0.999306583044372,39.858164266485566,9.026774797360016,2.257459072069165,0.9926561444445767,0.9437859102689127,passed,
2025/02/10 19:15:00,0.5698795530497195,0.6210255970353014,49.774670212074554,62.51019973928183,2.5176489812124667,2.49,2042.1219402783092,2192.0883251961377,0.992647772777387,1.0000087993915356,39.9615814003447,8.979575698324318,2.258237066190908,0.995429212301919,0.9430157638100751,passed,
2025/02/10 19:30:00,0.5660538399371102,0.6188266590906156,49.66959739115942,62.44820793614578,2.5093140605081725,2.46,2047.9876866323061,2201.6523914376535,0.9925595900213331,0.9997533011920604,40.08690322281494,8.823842278246065,2.2630848255941705,0.9977737888894079,0.9436261524276482,passed,
2025/02/10 19:45:00,0.5690767149105534,0.6190716974416448,49.67399610632233,62.516928663690614,2.5100439560103522,2.48,2046.9413098772968,2201.3408929634106,0.9925977493831126,0.9997900821417043,39.779131463033025,8.91104230899156,2.2514653933385365,0.9985522789233587,0.9479504226721139,passed,
2025/02/10 20:00:00,0.5752491350619975,0.6260120279631518,50.00788950730094,62.97767018962689,2.5303491498563346,2.49,2031.764624073985,2182.1842693446947,0.9927965451943878,1.0005825716479424,39.95121540169064,9.27459489951824,2.2605179363372154,0.9919001380171328,0.9388751371303817,passed,
2025/02/10 20:15:00,0.5721625230593071,0.6234847440271726,49.92429365783794,62.94366272074204,2.521777496209671,2.44,2039.353311274592,2192.565649077923,0.9927119157039264,1.000299126850565,39.96299026864765,9.186222361576302,2.261080310325732,0.9955514984241799,0.9421944240560953,passed,
2025/02/10 20:30:00,0.5699867549824924,0.6199655483681001,49.909725903710616,62.9967369313133,2.510597170175935,2.44,2053.3973144501147,2210.6758951054962,0.9926207784049534,0.9999047424985755,39.76312180932301,9.062974230476089,2.253705719410761,0.9997737368134443,0.9488417032637414,passed,
2025/02/10 20:45:00,0.5625953749267325,0.6167102538747085,49.901025160473736,63.05714492820898,2.499240986925621,2.43,2067.995502514005,2228.8219403996154,0.9924729978653808,0.9995355513304058,40.15561470161453,8.909483031093037,2.2686953462847588,1.007932290558073,0.9518740329263246,passed,
2025/02/10 21:00:00,0.581661848461485,0.633774903212637,50.80865433978855,64.27766119449876,2.549831154741287,2.44,2034.0550344731573,2190.7348749694306,0.9929323450246843,1.001459539722053,40.13066001153502,9.584493923960874,2.268350046064597,0.9944044176145843,0.9374657672465087,passed,
2025/02/10 21:15:00,0.5747537962976698,0.6253455102995379,50.6029127401752,64.09184062961076,2.525216860684259,2.44,2061.004745601097,2218.197264692222,0.9927677619938078,1.0005428838613326,39.85353285211875,9.526003964583568,2.2568870856648497,1.0048818106768809,0.9514166377104707,passed,
2025/02/10 21:30:00,0.5685083814750881,0.6197070064984459,50.490472115408686,63.98236027575364,2.50886929426391,2.47,2079.6668994142337,2239.0990959976557,0.9925940948693426,0.9999197584502855,39.860426918577964,9.407536304774986,2.257389659767107,1.0145629477193898,0.9611994143620424,passed,
2025/02/10 21:45:00,0.5860839925743089,0.6354127628925674,51.23614327900952,64.94108862451537,2.5524509549060603,2.44,2045.0046508268636,2208.2655121206703,0.992981356848936,1.0016281812615442,39.82024587431411,9.524029527252262,2.257041002666993,1.0006159639961578,0.9464802711999868,passed,
2025/02/10 22:00:00,0.5862603316459734,0.636915479246191,51.48539845286513,65.24241734967825,2.5586389784709707,2.44,2047.1338035196422,2205.779050369118,0.9930421343432932,1.0018290497829594,40.033847409514024,9.813593065190217,2.267465922569486,1.0038959881203173,0.9475033148709019,passed,
2025/02/10 22:15:00,0.5791049147072672,0.6316668734708508,50.62398429178473,64.26113884231715,2.5377738331354758,2.42,2041.419121128284,2207.38984385789,0.9928724075523447,1.0011865142799012,39.9972404438275,9.231061471352682,2.2570612383163753,0.9988494554686642,0.9415627863619985,passed,
2025/02/10 22:30:00,0.564550780435918,0.6191696732666704,50.00737663156233,63.434100009208706,2.5052316728797135,2.46,2063.6810853430006,2224.0554163041443,0.9925336319631023,0.9998495506209994,40.19367657386809,9.310101692932841,2.2700535532465067,1.0091827391637878,0.9516439516425623,passed,
2025/02/10 22:45:00,0.571453689196116,0.6244172253426503,49.99608123962996,63.43565316068075,2.5201323396525552,2.43,2041.8314651155324,2200.561746234013,0.9927063961196322,1.000433543802217,40.056941009841,9.454328088312296,2.264631951901611,0.9988608132502161,0.9428002944179974,passed,
2025/02/10 23:00:00,0.5647447613255894,0.6178580069204666,49.47776384817433,62.78574844763709,2.5005900639765435,2.45,2047.381342870989,2209.0283786216983,0.9925101975881723,0.9996926963313782,40.002833306797626,9.185530401899141,2.262865795327616,0.9998176295813253,0.945133813564792,passed,
2025/02/10 23:15:00,0.5562189151068828,0.6113524474020373,49.03058847661338,62.23482773908186,2.4823695058869597,2.44,2055.1215738420287,2217.5230214226535,0.9922985567452529,0.9989782664419289,40.18534416179321,9.075205789316302,2.2700693125920157,1.0041613784685608,0.9481151853830146,passed,
2025/02/10 23:30:00,0.5678616322192258,0.6197940492950489,49.403780883707185,62.69380339069796,2.5081321560450234,2.43,2034.2247997209042,2191.0303333170014,0.9925885785703704,0.999939819296285,39.94380184692402,9.49132712473951,2.2634109679285483,0.9938968297777294,0.9405930313204072,passed,
2025/02/10 23:45:00,0.5733864759705405,0.6262609109690825,49.744204002460535,63.110049749564574,2.526617553863829,2.43,2021.2043829859665,2175.7107946925216,0.9927722501991261,1.0006617583638109,40.132993244840534,9.680033295709709,2.273192805770167,0.9864990654905981,0.9308036795601817,passed,
2025/02/11 00:00:00,0.5698149909183925,0.6225429215800573,49.33686845533968,62.56049266390168,2.5148966421132806,2.42,2019.8993159666895,2176.8134708803786,0.9926618226196933,1.0002237035146813,40.065832935834784,9.393522362976904,2.270801517917867,0.9863190547348971,0.9317660346241295,passed,
2025/02/11 00:15:00,0.5592385815110819,0.6129938119611104,49.31063971495938,62.50512556746099,2.488930169588092,2.43,2055.395181805267,2214.0935834923566,0.9923776580397337,0.9991773413779885,40.147838625100285,9.257282174688475,2.277204713694065,1.0008785137947815,0.9465259620014174,passed,
2025/02/11 00:30:00,0.56858428030906,0.6211585479928242,49.495496353530925,62.71704866687268,2.51422183838462,2.41,2027.8527557475936,2179.4816469569478,0.992638267239712,1.000114259698674,40.1376410566596,9.701821701849507,2.2793365672309327,0.9838874917849427,0.9299882064591644,passed,
2025/02/11 00:45:00,0.5427040752460943,0.5954240606091612,48.19985694030039,61.053529261143,2.4420540117378913,2.38,2075.020776754473,2237.0394053922655,0.9919001555895045,0.9972482939377562,40.05380040783145,8.956365417152245,2.280080475772983,1.001303123077114,0.9528481348696709,passed,
2025/02/11 01:00:00,0.5422405476478147,0.5907909031007776,47.794701291920454,60.52484542437088,2.42873703265408,2.36,2074.3401574171608,2241.562645453152,0.9918205051027001,0.9967175514522426,39.5893795631903,8.676190345079833,2.265528116978062,0.9980721148769308,0.9568683290772587,passed,
2025/02/11 01:15:00,0.5624709719458703,0.6205667873537404,48.62884430419778,61.73970296985144,2.506117920408449,2.36,2002.316477411892,2161.294597232654,0.9925304631272512,0.9999820727555709,40.555504846759675,9.16512560463113,2.286784871189484,0.983452338344161,0.9224899260911973,passed,
2025/02/11 01:30:00,0.5442111684335029,0.6004669525200153,47.61275206164927,60.42803515093861,2.4504188426121694,2.34,2036.9071953732182,2203.4433302315006,0.9919782536136347,0.9977526681396628,40.298871942081036,8.617319286849074,2.2806352171511364,0.9978421422556094,0.9433000997634775,passed,
2025/02/11 01:45:00,0.5349378721941341,0.5905633884256487,46.972740644158606,59.63116451980884,2.4229725197810024,2.33,2048.10281819122,2220.54920209727,0.9917070191015684,0.9966527670376892,40.22460114461735,8.305618923247545,2.2781860883256146,1.0004813528063317,0.9491503627364016,passed,
2025/02/11 02:00:00,0.5254639930464535,0.5798110149945368,46.330604449845175,58.82504337377449,2.3956298644235328,2.3,2060.738625010879,2236.8431479052024,0.9914286867317628,0.99548483691362,40.13702450805492,8.199153312282185,2.275247388392257,1.0024483418533892,0.9555873634564191,passed,
2025/02/11 02:15:00,0.5193105065429502,0.5721443237611922,46.2197032768235,58.691035152057125,2.37408184583129,2.32,2085.8444047246703,2272.309752780282,0.9912360010123518,0.994621139122595,39.99246033535525,7.806156264079949,2.270038394750786,1.009701222592387,0.9668307123062152,passed,
2025/02/11 02:30:00,0.5285370213226943,0.5827297612529366,46.65218657929998,59.219043200970326,2.403919898583749,2.34,2062.2623587352696,2235.712376186597,0.9915145428759246,0.995814019677125,40.13463034990595,8.344677194648837,2.277925564609483,0.9986869281131773,0.9514859317838877,passed,
2025/02/11 02:45:00,0.5234651082690787,0.5762629048287499,46.122739088141564,58.676396259266035,2.387588406209683,2.31,2059.792199131254,2261.3283907448877,0.990760226346078,0.9950431856296834,40.19387729984743,7.590070024298419,2.2720757494581476,1.0130238324207541,0.9686359555578418,passed,
2025/02/11 03:00:00,0.5145476188160175,0.5743103037320922,46.02565725810416,58.53122557007339,2.375748655120323,2.27,2074.3535574805387,2263.7125434042073,0.9911993069366538,0.9948307196598637,40.68652603070781,7.562241030820079,2.2908175892835128,1.0204103901018207,0.9661359606663432,passed,
2025/02/11 03:15:00,0.5384158022069311,0.598969002520212,46.9852600635403,59.759409355713224,2.443431771033011,2.31,2020.5875872940699,2189.5513100458384,0.9918717474421874,0.9975762410682093,40.68244334996077,8.480704692086942,2.2897012507506345,0.9966798316245146,0.9365616519655298,passed,
2025/02/11 03:30:00,0.5411347350552208,0.6022883423422656,47.05991727840881,59.86222796897163,2.45285677986118,2.31,2010.9041890919586,2176.9662618971315,0.9919590359415077,0.997951024458073,40.753727898333,8.637556357719896,2.292331663430218,0.9900032158500162,0.9286882698360579,passed,
2025/02/11 03:45:00,0.5585753636505528,0.6215919690504615,47.78054964777692,60.824445423808655,2.506495958508488,2.35,1968.1135578353885,2125.782513889949,0.9924880796670391,1.0001012591378626,40.99214826293212,9.235239221498171,2.297905251856869,0.9752667048804654,0.9081032391758702,passed,
2025/02/11 04:00:00,0.5520082722338692,0.6133323074508628,47.35280455007636,60.28715721696322,2.482248257031969,2.38,1982.4324983601966,2145.5515933352285,0.9922659197243701,0.9991666670492089,40.75416177493984,8.866768384761032,2.2889910943364957,0.9858129940044207,0.9219898945864544,passed,
2025/02/11 04:15:00,0.5397262670813535,0.5968224744498349,46.70626027242903,59.383382394063595,2.43841601774605,2.35,2013.6661474510126,2182.3895633888314,0.9918597737280193,0.9973460543725484,40.35030937769711,8.488317487329041,2.282770184867495,0.9784948715864785,0.9247147058380712,passed,
2025/02/11 04:30:00,0.5395921864893072,0.5991817881007305,46.728622306775534,59.4572108055373,2.4448122654413678,2.36,2007.2305084960167,2173.379795765403,0.9918932321553563,0.9976177981782334,40.60353205809083,8.648331970869634,2.2895415906769827,0.9810633487567897,0.9231550223382817,passed,
2025/02/11 04:45:00,0.5488243401848347,0.608005505781107,47.19328626792025,60.084837554677364,2.4674555515794885,2.37,1994.879129274083,2160.922462501236,0.9921409820415821,0.998576078968208,40.52110290881089,8.721159435997095,2.2831077149248737,0.9760563030504071,0.9169177742069652,passed,
2025/02/11 05:00:00,0.5560118460973236,0.6149904467639687,47.72539932984323,60.77053554341913,2.4879374605830704,2.39,1989.636949235436,2151.8855970153304,0.9923464981137693,0.9993666395895531,40.541949480182744,9.045610759031034,2.283616149884359,0.9749616521624217,0.9145571010031511,passed,
2025/02/11 05:15:00,0.5589665746018441,0.616466233893926,48.006398170843454,61.04185170526663,2.4936070175344525,2.42,1995.4948107412692,2156.5040961867594,0.992407383496591,0.9995268412981799,40.39535953554913,9.055592519057805,2.2750117960451384,0.9816851445979914,0.9225109198260271,passed,
2025/02/11 05:30:00,0.5538015847866165,0.6065010187369236,47.83835247044343,60.45063620418258,2.4716286709688977,2.5,2023.6291118832178,2182.9462806052197,0.9921911286633105,0.9984074332600725,39.91797699906257,8.662967107646748,2.254360231921012,0.9964356393814284,0.9454354418783764,passed,
2025/02/11 05:45:00,0.5785028079537118,0.6310534612284593,49.10895926915366,61.55207283323976,2.5504273189937305,2.48,1970.7623348548877,2108.777522931508,0.9928945853714394,1.001153976131454,40.325668303101416,9.492316420257529,2.278357426953132,0.9526978580632016,0.8984195818044259,passed,
2025/02/20 23:15:00,0.4869446239651251,0.5428873923940201,39.223125994785974,51.37284401794769,2.319384573038104,2.31,1920.0948350580716,2115.61291495329,0.9875226550768818,0.9906613760058144,39.357311656342056,9.328264861849718,2.11279832490047,1.0660954923693315,1.0188376143416873,passed,
2025/02/20 23:30:00,0.5734313127291792,0.6178388749203888,52.35887710250324,66.43786767679008,2.4989275577771664,2.51,2169.7901459636423,2349.2677941199727,0.9925946539285821,0.9996421420878823,38.93990909029283,8.783319923552016,2.2148604639065206,1.0411501748532213,0.9963060150301488,passed,
2025/02/20 23:45:00,0.5701204187346499,0.6084037478092168,51.51171965594391,64.93817525473816,2.4810915138497887,2.49,2162.553409801711,2330.780288062694,0.9924313433634872,0.9986299845701095,38.44208175622368,8.816392746664452,2.2084105354550347,1.022957234519905,0.9901408253288845,passed,
2025/02/21 00:00:00,0.5661034380590219,0.6097962114508249,51.86446848323152,66.01578116589417,2.4744865018852438,2.51,2179.871031978021,2364.1744059071184,0.9923776180046987,0.9987764921496209,38.84404302519665,8.78681611087997,2.223000115432292,1.049470191623752,1.007586225851645,passed,
2025/02/21 00:15:00,0.5716505812614497,0.6146817046212626,52.3605343442044,66.63884124225926,2.4898287522095885,2.49,2180.0960606646363,2360.359391217219,0.9925264380748752,0.9993368244534198,38.81020223705401,9.074099094671187,2.218738573608272,1.0497934087192373,1.0073447940613711,passed,
2025/02/21 00:30:00,0.5656868316899005,0.6075263350311564,51.85597734559536,65.94544106585988,2.469331233919929,2.49,2189.240366928592,2374.116195497047,0.992333545227433,0.9985225456360333,38.616111292940076,8.704263824050518,2.211988545346583,1.049534033569698,1.0109231862280061,passed,
2025/02/21 00:45:00,0.5627752203348345,0.6045165989331798,51.46581668636183,65.43937600019652,2.4648911612246405,2.45,2177.897521601638,2375.54191887397,0.9918137612010605,0.998168545151295,38.83615070554898,8.43774904980512,2.2199569329093887,1.0459646676230303,1.0084059601730748,passed,
2025/02/21 01:00:00,0.5571953811232065,0.6096411625111391,51.391556550898635,65.3919300561747,2.471092310403734,2.5,2169.429855611566,2356.2749770354712,0.992249989901716,0.9987128785309376,39.67270395850268,8.373258530861051,2.2393777932868844,1.0621084394843046,1.007178538852081,passed,
2025/02/21 01:15:00,0.5791847843403237,0.62927172427811,52.130714742126536,66.29024354520091,2.5287586482339623,2.5,2115.8677123335087,2292.1880404175313,0.992835428347181,1.0009073407867743,39.61055777756644,9.062804919333756,2.2365881405895705,1.0347791299668887,0.9793344162857442,passed,
2025/02/21 01:30:00,0.5709723376641218,0.6214386408135794,51.58818356287123,65.55938673796335,2.507304790762792,2.51,2126.168688740147,2301.7709435834277,0.9926216602899172,1.0000445025348723,39.58554402148903,8.906743847947144,2.2356300208433346,1.038564242680763,0.9844702427202362,passed,
2025/02/21 01:45:00,0.5714652889151702,0.6231613131295987,51.4599837237735,65.34514999374187,2.510914647141832,2.51,2114.4180805642222,2290.9768633469403,0.9926558361724951,1.0002090526907974,39.721548700402,8.730761801426063,2.240626577347372,1.032439178280711,0.9765847698624441,passed,
2025/02/21 02:00:00,0.5506037525120361,0.6018247308247797,50.30165364058381,63.83422189622377,2.4514918290214074,2.52,2153.697688167888,2339.602448344135,0.9920492839286029,0.9978379274979903,39.557559318459546,8.057175859357052,2.2353908798068667,1.0485979221074977,0.9983254636504945,passed,
2025/02/21 02:15:00,0.5477888719441915,0.6001575063367243,50.052570146798715,63.470519567426415,2.4483451092070796,2.5,2149.1739714121736,2332.0558514346803,0.9919930420008182,0.9976648785500498,39.71248915697634,8.116757525888882,2.241213940320671,1.0467057224839948,0.9953478260941452,passed,
2025/02/21 02:30:00,0.5594902974370966,0.6117892991367131,50.3601740516696,63.81990128204327,2.481449673296025,2.5,2113.9771703445535,2288.3581839552007,0.9923266798944239,0.9989569218080897,39.758201037169655,8.488540621127617,2.242448982471825,1.0312704563625754,0.9776578530869952,passed,
2025/02/21 02:45:00,0.5621236736913692,0.6131482248988214,50.19758858172869,63.56579731414151,2.4865354915342857,2.49,2100.6299679173517,2271.881108377262,0.9923837620716378,0.9991130920201186,39.64661545711668,8.575915942710276,2.238223491139809,1.025091943372146,0.9731856125793569,passed,
2025/02/21 03:00:00,0.5529839611504916,0.6043954470717281,49.60107509107169,62.77071937294134,2.4622853360954227,2.51,2110.812075711112,2285.5433990543283,0.9921305167197713,0.9981368149619843,39.659867955419834,8.266891487984925,2.2390678680741636,1.0281674427025103,0.9779335420774011,passed,
2025/02/21 03:15:00,0.5550631720747821,0.6073741889696442,49.54803672749186,62.664223933452014,2.471504172555968,2.51,2096.065201626723,2266.4153884670213,0.9922074713178636,0.9984731898055536,39.789044194340846,8.411746912523,2.2437641041929957,1.0203743790635498,0.9684840151752521,passed,
2025/02/21 03:30:00,0.5468324561108108,0.5987955201866927,48.94160301950053,61.850165554475716,2.447854142853021,2.52,2104.377994128945,2279.16656454602,0.9919702173116681,0.9975133122129948,39.73950495715389,8.068436432714991,2.2422505644892237,1.0245456534816344,0.9752498543947524,passed,
2025/02/21 03:45:00,0.5368367344382585,0.5876645958322717,48.275515713430664,60.939016213583436,2.4174643623762,2.49,2118.2437549991655,2300.8918381262447,0.9916789513181621,0.9962691071499602,39.65493323074499,7.59596085176503,2.2423815639132307,1.027020174043121,0.9823862791826834,passed,
2025/02/21 04:00:00,0.5412990636564156,0.5927574403977827,48.31513316164884,60.94404865910932,2.433634220792308,2.49,2098.566422141234,2271.7179119348166,0.9918177735269414,0.9968543455122304,39.754754458072846,7.975587027430216,2.2459029300043998,1.0152042837411515,0.9687567000369696,passed,
