datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/02/21 04:15:00,0.5532800494690708,0.603954757280056,48.58058876482375,61.239684598516206,2.4646741962572776,2.49,2065.2214587315734,2230.9233709093082,0.9921416662433165,0.9980880391129819,39.67967901899019,8.254279344145461,2.2426555535151578,1.0031110467494446,0.9553074424144636,passed,
2025/02/21 04:30:00,0.555195460585427,0.6071514826245137,48.51433049210799,61.11794449577177,2.474466488254602,2.47,2049.4449670570157,2210.571918527562,0.9922202432236432,0.9984486774291413,39.85079119185513,8.40681184750107,2.2489254849041496,0.9981638317775586,0.9480211139403053,passed,
2025/02/21 04:45:00,0.5461872783173559,0.5971285524714857,48.045879333302885,60.483050849728805,2.4483789586990525,2.49,2067.7377896985677,2231.767932620974,0.9919534509038099,0.9973489360098555,39.74826415935026,8.210092147156054,2.2454713825426893,1.0044984622396458,0.9580943554183909,passed,
2025/02/21 05:00:00,0.546320666034325,0.5988750288370666,48.25474742766431,60.707233786994564,2.452728785106962,2.48,2070.1346031101425,2234.0829799492667,0.9919837819910908,0.9975307944106908,39.93208083402104,8.153343301869281,2.2523003401737114,1.00409975982645,0.9550392355813819,passed,
2025/02/21 05:15:00,0.546148509952355,0.5983118969409533,48.42473849508472,60.84558946673,2.4531084621805017,2.48,2077.2642774519472,2238.4808087869915,0.991981019911529,0.9974810069315291,39.946238549766186,8.25479625423727,2.2557160574300577,1.006871646346992,0.958416845336857,passed,
2025/02/21 05:30:00,0.5498494916812903,0.6013007485141718,48.67804664770777,61.12536988259167,2.4618723316319002,2.52,2075.773497935977,2235.214648168977,0.9920748866222894,0.9978097329110749,39.87949058830548,8.321196976840156,2.2530800629433365,1.0081076574113275,0.959813582117442,passed,
2025/02/21 05:45:00,0.5565802632200777,0.6054492118973595,49.00116895180694,61.484730529711285,2.4743075782111714,2.5,2072.0521525583426,2229.32355367503,0.9922243560098415,0.9982678854310231,39.61485418689408,8.428480231931964,2.2429973642172008,1.0059921055902392,0.9602407358110749,passed,
2025/02/21 06:00:00,0.57197003364477,0.6196729888804353,49.80771471934591,62.426864889725096,2.5164277317944372,2.54,2046.7391535856075,2194.594773929646,0.9926551579809219,0.9998621130854706,39.623281914038095,8.97144231530347,2.2455735206783927,0.9948522564298854,0.9473874240562605,passed,
2025/02/21 06:15:00,0.592512043047671,0.6405219361948088,50.85969794969374,63.705595317892595,2.578639841099906,2.55,2005.6854998321314,2144.9717818640997,0.9932108650859911,1.0021528047028867,39.0231105832002,9.717117474054966,2.2556543766021915,0.9783477773110054,0.9259993507068593,passed,
2025/02/21 06:30:00,0.5890543133509358,0.636763234963682,50.88627510937767,63.692513976459615,2.5712969756253825,2.56,2018.0500797274788,2156.0062633756847,0.993088846421865,1.0018112393406744,39.546298478442935,9.803417810178322,2.2570888217982987,0.9817647498041696,0.9305216167408603,passed,
2025/02/21 06:45:00,0.5708696510732179,0.6176069613372699,50.18207255845601,62.771530374981744,2.513822673673029,2.58,2068.309196111939,2213.0944435165957,0.9926150433991617,0.9996498201875064,39.56044311340074,9.056267523281985,2.243294785234211,1.007009512821732,0.960849846647391,passed,
2025/02/21 07:00:00,0.5913226018468918,0.6390148933640787,51.29662828659649,64.03796490093633,2.5789678114160726,2.58,2024.0093409814153,2159.153872619965,0.9931843268257597,1.002037086789621,39.217292933263515,9.771042319506499,2.2618048330727913,0.9725310591935818,0.9213046594884957,passed,
2025/02/21 15:00:00,0.6574683689779717,0.6326632964331622,55.75118888933827,68.80193782703704,2.6359510736723073,2.67,2124.6586366370184,2352.872593443993,0.9899305008789916,1.0013737678956276,35.05415384479908,9.839363474399025,2.092647257404134,1.0000849286375648,1.0400393978113238,passed,
2025/02/21 15:15:00,0.6482376667039267,0.6404754774810711,59.6320462818293,73.08712580036436,2.6368174887042954,2.71,2269.6826112354947,2439.6135385424254,0.9918830242717741,1.0020955796839435,36.00212145330928,10.320300456425203,2.151022113601979,1.0489830194172098,1.055871222873665,passed,
2025/02/21 15:30:00,0.6321736052057084,0.6358200922082515,58.27802946623267,71.55760627259846,2.616452829766184,2.72,2247.254797327391,2417.263576997988,0.9919561921484435,1.0017384900250101,36.94045971811716,10.014634591224576,2.172476824113475,1.048231853063449,1.047773786806065,passed,
2025/02/21 15:45:00,0.6251017353759883,0.6318823062104535,57.28125447990753,70.3328149215991,2.6017710998060237,2.73,2227.9953993772833,2396.9533368497923,0.9918758402287965,1.0012791884983987,37.150670445588446,9.762930220033335,2.1816502222455907,1.0368542598640067,1.0379354821590443,passed,
2025/02/21 16:00:00,0.6075259371245207,0.6261752892484389,56.7507652699544,69.6820915262235,2.577294036285589,2.73,2245.5107848296543,2398.6376054914895,0.9921119015854406,1.0006581378055681,37.956910109161704,9.72247443790947,2.2097865103964613,1.0423803461325976,1.0300171638269895,passed,
2025/02/21 16:15:00,0.6124170693615775,0.6351618965838173,56.5359882618194,69.68953480173533,2.602828577785909,2.74,2202.6006394533074,2369.642378482984,0.9919513820001487,1.0016200727976976,38.51977861926086,9.666800910703161,2.2121366263713176,1.0535169064964425,1.0322505302591571,passed,
2025/02/21 16:30:00,0.6078088138874906,0.6242610487021261,55.907110096369976,68.7457736262599,2.570456580584185,2.74,2220.065120446357,2381.3169255837474,0.9919408647304556,1.00041720655471,37.71638295012658,9.458229162781365,2.1988596345456535,1.0369084487440166,1.0281636544941144,passed,
2025/02/21 16:45:00,0.5852410859199519,0.6137197665750022,55.15165418044735,67.81854577995972,2.5306558933271948,2.71,2253.5597219689644,2393.0224607174214,0.9922944526343833,0.9992788196648107,38.386452690745216,9.443473444622555,2.2210536140909736,1.0491132288576759,1.027842963957758,passed,
2025/02/21 17:00:00,0.6199631034151152,0.6378697321667353,56.67163888919861,69.94915634696157,2.611240662364767,2.78,2191.188964472122,2371.2618891002003,0.9918189818431259,1.0018881432456979,38.19519184536415,9.48633632521405,2.2018960046191483,1.0366377989938667,1.0210464131042534,passed,
2025/02/21 18:30:00,0.5919834180142078,0.6292109874727689,55.90231364733024,68.92751041877465,2.58250222392105,2.58,2202.9873712953336,2349.686933401064,0.9920008932390408,1.0010427751508608,39.943842137167984,10.142140490825058,2.285406545575149,1.0523056871458025,1.0137076162121454,passed,
2025/02/21 18:45:00,0.5937846152643276,0.6302841473296376,56.149183924010956,69.33173396737196,2.5803564530878056,2.58,2214.557564734447,2368.976424990216,0.9920905512368273,1.0011097917018486,39.70896597401877,9.785381680867921,2.270505633020121,1.0596936436909068,1.021497656591808,passed,
2025/02/21 19:00:00,0.622124684496867,0.6440955132074204,57.035131386766885,70.49447058877875,2.634053774893633,2.64,2169.807966239299,2345.280629657059,0.9916393236530737,1.0024950827227752,38.973117975543836,10.24318833907951,2.2458238455084563,1.0432928348722112,1.0202101437543423,passed,
2025/02/21 19:15:00,0.6112880645034188,0.6307232554603539,56.67840667179898,69.9844515781751,2.5871814094045855,2.66,2219.361515865991,2389.569136099471,0.991927773179323,1.001144167256747,38.22832248209122,9.688213659134474,2.2237597106751963,1.048814060421889,1.0336077368940004,passed,
2025/02/21 19:30:00,0.621824889851087,0.6346191819840409,56.87759442915839,70.30258343314428,2.6093048387568145,2.73,2198.3198624594665,2369.898753410665,0.991735346416052,1.0016586159216032,37.94528132058081,10.367124319787225,2.212935476134944,1.0410621891380962,1.0331814453318495,passed,
2025/02/21 19:45:00,0.630602991489029,0.6393897010398315,57.0396810456399,70.56204681754738,2.6251206255069035,2.73,2179.5514786533204,2362.8223649307292,0.9915792972179891,1.0021193666145531,37.76279430437169,10.27169898156258,2.205373911259324,1.0393219774780458,1.0348957006271822,passed,
2025/02/21 20:00:00,0.6358045220809537,0.6453942692126686,57.16038031268737,70.81407500103458,2.6403560402060364,2.75,2163.2767294924583,2352.7849815395853,0.9914887851233053,1.0025971162357603,37.865066929676786,10.219916251990922,2.2045864739857803,1.0372704822798315,1.0296640160590445,passed,
2025/02/21 20:15:00,0.6388090554712147,0.6478308798440963,57.20413132466455,70.93772158434106,2.6469879989653804,2.75,2156.134587494516,2348.6266814961004,0.9914435225304795,1.0027961720556895,37.825854454376675,10.247260299123116,2.2009618500348855,1.0296389819069363,1.0219367148713094,passed,
2025/02/21 20:30:00,0.6408174551430665,0.6488647989468682,57.238029574749184,71.01475670220212,2.6504047229072514,2.74,2152.3346192903164,2346.508402158649,0.9914080350136719,1.0028843913031624,37.769400715742506,10.29338628301745,2.1993241980464098,1.030586719379833,1.0237354005262638,passed,
2025/02/21 20:45:00,0.630469449293389,0.64387869093809,57.069421767225,70.80576937030705,2.631589395410836,2.72,2170.759466326367,2360.254262788655,0.9915727930778144,1.002463721349147,38.10177767374022,10.112679617196386,2.2121436914125243,1.0361435673587518,1.0242013562652705,passed,
2025/02/21 21:00:00,0.6293337176238307,0.6436708979179272,57.08408333920959,70.85938290847389,2.6305761148366202,2.74,2173.1177151553097,2361.2843622925934,0.991596387752373,1.0024544053596636,38.16797523195392,10.1823884852207,2.21432509743567,1.0386215751362404,1.025530413483356,passed,
2025/02/21 21:15:00,0.6371286779877428,0.6470144425980769,57.230353139804485,71.0679644180009,2.6445576190389524,2.73,2159.850184229076,2350.451912640742,0.9914639030035323,1.0027525771410486,37.9103028627013,10.450226535797983,2.2065129180771463,1.029056549520935,1.0205443132707288,passed,
2025/02/21 21:30:00,0.6247029660880697,0.6370595602998544,56.84126469954481,70.58483115450107,2.6095818081602737,2.75,2191.577736252131,2379.1644563310037,0.9917012593652338,1.0018728209562615,37.814052062126166,10.01858357902396,2.203134293582353,1.037814891019532,1.0296128967516232,passed,
2025/02/21 21:45:00,0.6125524478545579,0.6337286376217658,56.65777205000786,70.39129587120193,2.59150776865163,2.73,2211.6470059274307,2390.8334564557413,0.9919216932530313,1.0014867442293867,38.32533739498482,9.82485062264703,2.2191543932576914,1.045628491639723,1.0270196609821136,passed,
2025/02/21 22:00:00,0.6011110285052446,0.6269911612148235,56.33528970063365,70.02597009153838,2.564698106416961,2.74,2241.185526073076,2409.3854056009836,0.9921645381255636,1.0007441774081307,38.344425374107594,9.707625637733397,2.217152381143862,1.0620797611339057,1.0392295384129142,passed,
2025/02/21 22:15:00,0.6132250909594673,0.6308805645207304,56.543952595616545,70.3203771188605,2.5826985187548446,2.72,2220.7160256265825,2399.0838809099064,0.9919515547325615,1.001187215452088,37.84613252954256,9.88213412458457,2.201610070269918,1.0514820640543785,1.038432554566627,passed,
2025/02/21 22:30:00,0.6112512497850747,0.6303087683258779,56.4904284069088,70.28791878573429,2.5782813934536226,2.75,2224.0787842765703,2403.479248615834,0.9919884088017078,1.0011070298427727,37.902245914801,9.744972695628803,2.203190412986004,1.0558277055478673,1.0410661133642443,passed,
2025/02/21 22:45:00,0.6102893929286145,0.628465119719593,56.45930021679546,70.24177490930985,2.5737851549829864,2.73,2229.9462457398217,2405.6591589695963,0.9920066513436113,1.0009260570886636,37.78648625429539,9.878307803755327,2.2015653079301085,1.0534421528952231,1.04055452266971,passed,
2025/02/21 23:00:00,0.6149469945242689,0.6309393550491875,56.57516990673356,70.40337899135969,2.5838499637395578,2.73,2218.59635611586,2398.7859081562287,0.9919071214532825,1.0012047813248626,37.74550663677725,9.964362471973429,2.2011775667196884,1.0491281839246873,1.0382802788218828,passed,
2025/02/21 23:15:00,0.6158758335761194,0.6303977233804142,56.538818458760666,70.37535449680546,2.5818636599515177,2.73,2219.466983420033,2401.4212031310676,0.991898476330024,1.0011384231111666,37.57278975966567,9.906475370844506,2.1951110363972544,1.049782287150986,1.0410754508859408,passed,
2025/02/21 23:30:00,0.6097672844385341,0.6284034452176241,56.45659194087552,70.29043750228635,2.5721682044051497,2.74,2231.4014440155574,2408.5210042064004,0.9920181137545788,1.0009138377932063,37.79783174796414,9.837088325694726,2.2018596324669466,1.0568391062099118,1.0433100154803843,passed,
2025/02/21 23:45:00,0.603489975502174,0.6256650471864739,56.29035162988257,70.10061802571019,2.5599575629349016,2.73,2243.501981884524,2416.6936713375567,0.9921265220943132,1.0006004678866907,37.94624205491964,9.702608571977745,2.205892871244752,1.0614537683166025,1.04408714495903,passed,
2025/02/22 00:00:00,0.6205134157050886,0.6383552407912602,58.62689065314653,73.13872524251899,2.5959286315836967,2.72,2285.349281783387,2455.2159219351,0.9922515780327114,1.0016669245999568,37.462102627692445,10.147614258739432,2.1938414927571235,1.0815087746432865,1.0577593636663625,passed,
2025/02/22 00:15:00,0.6300364122051322,0.6434514699749274,59.32559119030753,74.05645650644247,2.6139529373784054,2.72,2284.6932732404807,2460.8558533362957,0.9921715925253234,1.0021672929011527,37.21507103200342,10.32783861018871,2.1869491907534413,1.086292213599089,1.064081737733332,passed,
2025/02/22 00:30:00,0.6125084427995285,0.6302746497573432,59.75282909566303,73.97546037450986,2.5514790938683745,2.69,2380.7554354980302,2521.2404556310203,0.9933188257488171,1.000523675538948,35.303077497679716,9.22648303357808,2.206724774823436,1.0601955259907325,1.0320270078841507,passed,
2025/02/22 00:45:00,0.6703054610384956,0.6374701042409847,60.284514936172116,74.6007306736775,2.614826824084932,2.7,2268.9807300049856,2518.912131458695,0.9913755325270981,1.0017478858702114,34.15176544523648,8.715558948633268,2.144028629154462,0.9775230465389196,1.0133258867066166,passed,
2025/02/22 01:00:00,0.6095671998654748,0.6223164123793465,59.41058005776427,73.49675214410397,2.527683162475768,2.68,2397.0311073512257,2555.627826094342,0.9926499850125665,0.9993722643649241,36.09713414324069,8.41810952230415,2.2018569609927905,1.044913177045915,1.027322102136861,passed,
2025/02/22 01:15:00,0.607226352965317,0.6218311292296723,59.35985914976611,73.4894366794806,2.523199914999418,2.68,2404.8385203999437,2556.318520056227,0.9927530479992633,0.9992453516355997,36.08801624324881,8.480011885221273,2.2004817721227075,1.0496809115811285,1.029705952234798,passed,
2025/02/22 01:30:00,0.6290296994350786,0.6270682458218714,59.90818056558019,74.07050474667805,2.5603805605771273,2.68,2350.6965822172415,2538.1180570585684,0.9921227761927942,1.0002357619673732,35.755425668111734,8.87560159158276,2.2060608286628782,1.0188328117618448,1.0185083551961318,passed,
2025/02/22 01:45:00,0.6261038779725896,0.6243929659671467,59.7073681534074,73.86831473533127,2.5469859560118295,2.68,2367.531456930599,2546.5590186117183,0.9922250661488058,0.9997734466547563,35.349164419791094,8.751574254654779,2.1909989347720216,1.024941735605924,1.0258860975016544,passed,
2025/02/22 02:00:00,0.6194898557359126,0.6216982634612512,59.496432608461745,73.6518408741536,2.5312668177374653,2.66,2385.1412802557898,2559.1606009957263,0.9923757481925869,0.9993509044907944,35.34256835409303,8.427519115573233,2.189110198928822,1.032619561235402,1.0297424909198556,passed,
2025/02/22 02:15:00,0.6347874764240377,0.6284765138990195,59.94875660392256,74.25870609048813,2.5663328548512983,2.67,2339.074987213619,2537.3663687895946,0.992006437336272,1.000436543209107,35.49796529102568,8.906530336651938,2.1983461572362066,1.0124337985145195,1.017546818603144,passed,
2025/02/22 02:30:00,0.623116977377852,0.6241030111808149,59.63984135658058,73.92357633905625,2.5421564789298814,2.67,2374.781938929008,2547.7287974591713,0.9922937093078082,0.9996513676659733,35.39856450133756,8.848843113038171,2.1919619111170876,1.026803124707076,1.0243945594581285,passed,
2025/02/22 02:45:00,0.6096814460481763,0.620174095392975,59.34423808888457,73.60250532034965,2.5176848091485096,2.65,2407.914174672111,2562.1320863823744,0.9926369759543657,0.9989841928350308,35.64651359333175,8.546150659355918,2.196788964888215,1.0432597297988362,1.0296211277416827,passed,
2025/02/22 03:00:00,0.6156189638200367,0.6212721441468803,59.38658301565785,73.70070559983671,2.5249648547793284,2.66,2394.2178384128206,2559.5782179260173,0.9924640554238393,0.9991807789267475,35.397609559139525,8.578807140366859,2.1900024029786183,1.0372512138582783,1.0301371043513763,passed,
2025/02/22 03:15:00,0.6159445502168006,0.620860132934999,59.27081842917651,73.60269579890469,2.5236272334032397,2.66,2390.2480365910455,2559.0155963746324,0.9924318355718821,0.9991540804719056,35.34129659100414,8.53614352576525,2.1882206901625993,1.0356246317347573,1.030284741594593,passed,
2025/02/22 03:30:00,0.6161678634615722,0.6208178427887191,59.18200069200955,73.53857317230353,2.52397888554355,2.66,2385.37450165549,2555.902135575241,0.9923985656119317,0.9991733623450264,35.35614123220734,8.58048416611941,2.188898085233776,1.0331746370500314,1.0287189599570163,passed,
2025/02/22 03:45:00,0.6087099499702198,0.6191725571189093,58.974451133291794,73.335151655032,2.5132069863245685,2.64,2395.1703939739823,2559.9502226047857,0.9925512348771817,0.9989420505042513,35.70392048841597,8.431071572032545,2.1990038886625025,1.0383601063842358,1.0270265314172562,passed,
2025/02/22 04:00:00,0.6104983386642482,0.619401559936447,58.906026686317325,73.29617253550326,2.515607324244146,2.64,2387.1399608459733,2556.053266906781,0.9924702359675169,0.9990074440223877,35.64890270938038,8.491455597324544,2.1977813874041003,1.036756232041604,1.0280006473894903,passed,
2025/02/22 04:15:00,0.6153713020649979,0.6269866085040757,60.531093153823505,75.36460528357348,2.5299224846737443,2.63,2434.1861676796516,2592.760676361725,0.9927454382360011,0.9995325298761701,35.57632006467107,8.51870841846436,2.195175301590343,1.0596266243406074,1.0362674710444784,passed,
2025/02/22 04:30:00,0.6203829901893844,0.6266051185781698,60.23203157565659,75.04061460647281,2.5349177731067662,2.64,2412.346452646531,2578.2950292512883,0.9925373784577027,0.9995907192530391,35.28398907014703,8.726336524789309,2.186738746617619,1.0481855645210247,1.0344419415625563,passed,
2025/02/22 04:45:00,0.6244122669422077,0.6279579441838437,59.96557380682301,74.7893068063861,2.5443526884446066,2.55,2375.813874833019,2568.309385069046,0.992312673400015,1.0000490945065066,35.60655812441176,8.536072643677151,2.196754701048312,1.0320363380517943,1.0234649509224347,passed,
2025/02/22 05:00:00,0.6196431524088102,0.6264528258117479,59.546437221906146,74.34922501675624,2.537578518450698,2.57,2369.9417792591776,2562.7997729676704,0.9923411390571423,0.9999236857908503,35.859134844526714,8.46158033717706,2.2019381852392548,1.03525157567252,1.0246536419108638,passed,
2025/02/22 05:15:00,0.621322446637782,0.6273050839043752,59.376350595332546,74.18508920027693,2.545173472360934,2.56,2349.963334774786,2546.11323908842,0.9922165583213577,1.0001459953427367,36.066157624106495,8.759260733974322,2.2099480471820527,1.0277732949601681,1.0191957437215329,passed,
2025/02/22 05:30:00,0.6220658515554218,0.6254268629872727,59.1293472872011,73.92325521899019,2.538495342510017,2.58,2351.5497466845613,2546.96796951594,0.9922023635733196,0.9998818975973073,35.64431827357401,8.707464813750239,2.1952329916292483,1.0270867001813624,1.023879485300824,passed,
2025/02/22 05:45:00,0.6180991702430083,0.623632876983566,58.9149244335587,73.70051299151267,2.5291417610564113,2.59,2356.909783481749,2552.59993421271,0.9922564701726162,0.9996504017178618,35.69149181919738,8.487659196408087,2.196040360634642,1.0277668734831438,1.0230098197352848,passed,
2025/02/22 06:00:00,0.6229320234014398,0.6246998540092815,58.886249670081625,73.71136002004963,2.536340584046796,2.58,2341.4628965397956,2545.3255264100685,0.9921312819611221,0.9998634383433708,35.56354674623135,8.599419576188213,2.1927678889042665,1.0214746483264128,1.021980170886075,passed,
2025/02/22 06:15:00,0.6391827049980604,0.6302682279316411,59.25738523412117,74.23348483222162,2.5663829039342367,2.58,2303.2364377003255,2526.802604104272,0.9917917889543801,1.000711157664104,35.31300890494432,9.065420035446856,2.187802734191819,1.0040392779632688,1.016041217726766,passed,
2025/02/22 06:30:00,0.6147634427547146,0.6273414493913574,59.71435376051998,74.85209745439913,2.5306679667677887,2.59,2391.676034298613,2573.6916327930317,0.9925169165066918,0.9998036514692483,35.975635058069265,8.58365081109381,2.204576996529434,1.049820134366294,1.0297101717862804,passed,
2025/02/22 06:45:00,0.6206752536304738,0.6297766689216522,60.13041030425394,75.37278790055116,2.5394713105556934,2.58,2392.05416838395,2580.9808692440056,0.992462089587777,1.0000694477205245,35.755470566202334,8.558361956800773,2.198145251936203,1.051226498619437,1.033321858877727,passed,
2025/02/22 07:00:00,0.6240273230548796,0.630304079047804,60.15607018159771,75.42254033476766,2.541848746760842,2.61,2389.931928982477,2582.0219816393137,0.9924238000043263,1.0001144231180426,35.46840601397274,8.53209587965157,2.186167587146802,1.0495170418389703,1.035411010601075,passed,
2025/02/22 07:15:00,0.6187684303181405,0.6292965616501117,60.12594037975363,75.36572040209056,2.5348097824118034,2.63,2402.8123856657203,2586.395284965491,0.9925556200358672,0.999927934518231,35.663476518829924,8.4666490277132,2.191555537080134,1.057009099350205,1.037079569706738,passed,
2025/02/22 07:30:00,0.626646011372285,0.6315893261769226,60.32849332649817,75.60051685306217,2.548160385135643,2.6,2385.89043939731,2580.741128285445,0.992378247956927,1.0002940425781295,35.485080753770724,8.591778560786981,2.1873911622571054,1.0464455827224057,1.0330794240378167,passed,
2025/02/22 07:45:00,0.6142692818544807,0.6285835613942216,60.17496418627301,75.38880834171762,2.528562028159046,2.61,2417.5788780958505,2592.846794906376,0.992705662747421,0.9997677510236994,35.81294405875494,8.372676295395516,2.1953371224290796,1.0630051815067159,1.037365698598302,passed,
2025/02/22 08:00:00,0.6126327253624088,0.628567884465686,60.19749558488961,75.39772782111606,2.5275324302318896,2.63,2420.2920288740193,2594.0635563362384,0.9927525100296092,0.999767576619815,35.95208676469621,8.336651765307725,2.199698577558069,1.0684431011729747,1.040205636410735,passed,
2025/02/22 08:15:00,0.6162692434883612,0.6284099114548182,60.225757254183534,75.41354445185259,2.5284689165657634,2.64,2418.8316206176128,2597.2622798865923,0.9926817279952742,0.9997407040926373,35.59927419626022,8.255085323427481,2.1883543048125804,1.0667230712056452,1.043879934650537,passed,
2025/02/22 08:30:00,0.617951913487772,0.6283851503798332,60.265577239727726,75.4446536160159,2.5290814297725395,2.64,2420.381435347955,2597.9586278914044,0.9926653850398424,0.9997096071879613,35.40112523367764,8.278769720339735,2.1818537539616463,1.0612731685236443,1.0407818552633823,passed,
2025/02/22 08:45:00,0.6205281987360923,0.6296669117760103,60.399406070987396,75.59340600584159,2.5357309569195277,2.62,2414.0665686474,2594.7014811891527,0.9925998663542005,0.999899752535644,35.43962209185593,8.3791125027456,2.1839609024463593,1.0581029648561804,1.0385554037145617,passed,
2025/02/22 09:00:00,0.6203692382838647,0.6291927354236735,60.44773467893206,75.5989533405323,2.53516519908685,2.63,2418.4462730044816,2593.3246908403344,0.9926101313919324,0.9998111317542971,35.37441312631811,8.495316912346379,2.1843075249582493,1.0566738042178376,1.0374149261807546,passed,
2025/02/22 09:15:00,0.6255700014441155,0.6299099220318741,60.54183526144996,75.69784591816149,2.540645707392696,2.65,2412.7389339465967,2591.803695031822,0.9925138794281162,0.9999056982008546,35.04254291143354,8.562397550310301,2.1741536150962615,1.0532573726689374,1.0397701393754608,passed,
2025/02/22 09:30:00,0.6184199576554054,0.6281667484210344,60.451438539351635,75.57447785789054,2.5289146040932398,2.67,2430.4960492375703,2600.7271458242326,0.9927043545224897,0.9996144739766123,35.2522831445219,8.3536844427321,2.179323226951537,1.062044887198273,1.0415265067895334,passed,
2025/02/22 09:45:00,0.6254931825611633,0.629966477389178,60.608303218407436,75.75233767822836,2.540516826711409,2.66,2416.483413314167,2593.645260135777,0.992535645609623,0.9998879678399052,35.01666995083737,8.554594043067887,2.173189883536544,1.0530063905865195,1.038955078651958,passed,
2025/02/22 10:00:00,0.6168527551695302,0.6282331328501116,60.52499993910327,75.62890867953178,2.527721227822638,2.67,2438.07212015319,2601.022573042836,0.9928130413850859,0.9995813259375875,35.30226437121765,8.411673094340834,2.1801141574002783,1.0653125629004507,1.0419711207581674,passed,
2025/02/22 10:15:00,0.6186811279192932,0.6299602395546671,60.66865644489361,75.78824777837809,2.5338301010746065,2.65,2429.937565180762,2598.8963055653408,0.9928908923021874,0.9999071299998089,35.498401851737924,8.382209384281834,2.1862881673589616,1.0599608581421518,1.0358206936971965,passed,
2025/02/22 10:30:00,0.6228886629266386,0.6293469715198738,60.72885156489944,75.80953842018612,2.537562702513511,2.65,2428.923325537862,2596.105583165481,0.9926226480555875,0.999746065639718,35.08212374081522,8.614283786344727,2.177337998397193,1.0589029737947877,1.0413877085466408,passed,
2025/02/22 10:45:00,0.6229968370619678,0.629346709861379,60.75120093270083,75.81810382186323,2.5376163033766828,2.66,2429.466282796093,2597.2076573298173,0.9926245714358756,0.9997493837352137,35.079123324781726,8.579611493471463,2.1772527536718513,1.0567060995416622,1.0392587131596283,passed,
2025/02/22 11:00:00,0.6196861705873241,0.6293950447058342,60.79657719943286,75.85567107767969,2.5359124300551015,2.64,2435.2297062944276,2598.418007352447,0.9927040095242918,0.9997389518178874,35.35129228187095,8.574865551502064,2.1857565189109396,1.0643938038644374,1.0417519538162687,passed,
2025/02/22 11:15:00,0.6274792841902254,0.6318065714507876,61.02833190596431,76.12570656955864,2.5497310965002926,2.62,2418.427362537583,2593.2184501807183,0.9925187234665008,1.0001201941342723,35.20235887418082,8.704721364970181,2.1827507260797487,1.0544171387239003,1.03789158925036,passed,
2025/02/22 11:30:00,0.6253835963694209,0.6314525858298012,61.04393847241279,76.1257833138528,2.546878655505685,2.65,2424.502392585031,2596.340409172041,0.9925761298321816,1.000050716685951,35.28411016434999,8.644209626251333,2.1850157058427198,1.0565370487107586,1.0374958669323147,passed,
2025/02/22 11:45:00,0.6255697357141577,0.6315448024940816,61.09259458581819,76.16761267710922,2.5472437508156447,2.63,2426.906368939934,2596.6672057925775,0.9925869178198994,1.0000401134735641,35.246874640617605,8.674920521461225,2.1837335513313008,1.0563624652292065,1.0371726130872847,passed,
2025/02/22 12:00:00,0.6205248012735296,0.6312354895781783,61.11627061500429,76.1788311859176,2.5433754563594766,2.62,2437.8670113859303,2596.9385813957015,0.9927135239983038,0.9999419906678416,35.54058463125708,8.746256184512854,2.1925702972619083,1.0604113161136406,1.0343494329338736,passed,
2025/02/22 12:15:00,0.6298014206274593,0.6318204180571493,60.997239875994445,75.98361202771116,2.55530363549604,2.63,2405.914371323017,2584.1050466725846,0.9924148435726605,1.000234467907541,35.260706759119905,8.825597866284534,2.188173294306502,1.0452186558549112,1.0322417902808998,passed,
2025/02/22 12:30:00,0.6301692391672719,0.6354911641088411,61.85153502010288,77.03068161988625,2.563176888600523,2.63,2435.4019259738275,2595.721574457288,0.992576644210661,1.0004084844292807,35.31511523115904,9.14488265818087,2.1898146019973717,1.0581040070540213,1.0349048690154048,passed,
2025/02/22 12:45:00,0.644184916078394,0.6379960630417142,61.98670051068806,77.17774200811513,2.580944045493727,2.63,2402.254382111339,2590.3479000515367,0.9922683340638063,1.000918849716276,34.84848344279754,9.074082093345615,2.177034568491136,1.0417769904999632,1.0335676374595537,passed,
2025/02/22 13:00:00,0.6419395883200293,0.6373515501520816,61.906459986702785,77.05825226907555,2.5779607594386627,2.63,2404.014596661211,2590.60294167009,0.992300982017851,1.0008508219672798,34.96070626420788,9.017513500706515,2.1803923622869035,1.0440801235617239,1.034222070315912,passed,
2025/02/22 13:15:00,0.626756016580164,0.6338997000145866,61.6432498140841,76.7114038047377,2.5566378711524225,2.64,2434.4452903982283,2599.599758764885,0.9926097048082736,1.0002934353733943,35.50291570253953,8.827842252245377,2.195587367861222,1.0597781989044663,1.0354195589828983,passed,
2025/02/22 13:30:00,0.6226507519310515,0.6374440079944272,61.56941089106157,76.78221808583415,2.5599683403300153,2.63,2421.291844241231,2602.271785936725,0.9928996056761907,1.0009072911803074,36.33265783473259,8.34105414190916,2.2084801538568675,1.067538944324636,1.0320481011720422,passed,
2025/02/22 13:45:00,0.6384925137819041,0.6395464615870877,61.68861958402936,76.91296937430276,2.5812158831252683,2.65,2388.3092591750037,2589.9987586371763,0.99233324467631,1.0012402092180759,35.62650880265782,8.634558058375346,2.1893951819608333,1.0495142773819244,1.0326302122502136,passed,
2025/02/22 14:00:00,0.6343133172597941,0.6388745325983344,61.61162221990099,76.79827307701643,2.577587818898381,2.65,2393.236696425094,2588.298881042307,0.992400103294702,1.0011454342700765,35.866392988032835,8.675107592144094,2.196881320228347,1.0525700227212946,1.0313171444167932,passed,
2025/02/22 14:15:00,0.639698362439796,0.6394762443790823,61.691770718917105,76.8419319908402,2.5847567899418142,2.63,2382.629745328229,2582.8604334552524,0.992279538666417,1.001279728754071,35.65405748757454,8.798461212037754,2.1933991451564214,1.0431807550328274,1.0281492998710902,passed,
2025/02/22 14:30:00,0.63625895662014,0.6384683183826348,61.56954588672146,76.68063534724898,2.580118093548314,2.64,2387.333395361772,2581.487480340495,0.9923362553261199,1.0011393991130055,35.76490071923198,8.824018350038042,2.196507678251051,1.041407318361108,1.0239125459416956,passed,
2025/02/22 14:45:00,0.6390528088405921,0.6396926767435384,61.607347083804235,76.74665227753667,2.586781021457267,2.64,2375.2851213403014,2576.959943241903,0.9922519709026494,1.0013635332145967,35.85160931169662,8.866090843490637,2.200274832780467,1.041357085616663,1.0255992083107335,passed,
2025/02/22 15:00:00,0.6482912911206467,0.6412404642813639,61.66981081666371,76.83408414115321,2.598302754058296,2.65,2355.899389596418,2570.489142304744,0.9920509048610452,1.0016333367926622,35.47021362598789,8.959103310502021,2.189111544753875,1.027031123202713,1.0212442062372296,passed,
2025/02/22 15:15:00,0.6355553672003132,0.6380204314786188,61.47361170650094,76.56185506631698,2.57978382875365,2.64,2380.7903441485305,2578.706451951088,0.9922977401354792,1.0011585175846767,35.92180697325302,8.803671615044243,2.204689266272435,1.0454897909912226,1.0281804554287424,passed,
2025/02/22 15:30:00,0.641007377116942,0.6389716065312134,61.492097416106375,76.60378756596715,2.5864866770858153,2.64,2367.8555111200594,2574.9980872187016,0.9921790291112133,1.0013378003429028,35.71574319819462,8.830509069747617,2.1986947520299807,1.0397401186538806,1.0284291213657801,passed,
2025/02/22 15:45:00,0.6350419926346055,0.6376900323932885,61.36441449873648,76.45511384010231,2.5790311200792475,2.64,2378.0977046756266,2575.105923698635,0.9922871915227585,1.0011303159127647,35.93743779553138,8.867507575031745,2.2051618275262523,1.0437617570271582,1.0268842069273199,passed,
2025/02/22 16:00:00,0.6422440940019725,0.6387834962663475,61.45305079795341,76.53860719013579,2.5889672342822627,2.64,2362.9153945756143,2567.350891567535,0.9921275711121078,1.0013384748172842,35.671989902329926,9.050879521218835,2.2001894965071775,1.0317508000810942,1.0227103126743586,passed,
2025/02/22 16:15:00,0.6546146714286224,0.6458345636036263,61.83844821969379,77.02552962049245,2.621202439198107,2.69,2315.8582133872474,2551.6636953376774,0.9917603720445008,1.0023648177895577,36.15830909626545,9.115632974062919,2.220739359292541,1.0277687754929425,1.0225458120079935,passed,
2025/02/22 16:30:00,0.6397806666604174,0.6412454306594788,61.647453530268045,76.77379384422281,2.600228419497107,2.68,2351.61542973075,2554.5495483191166,0.9920944534072235,1.001730452184962,36.489443044825926,9.400588337013225,2.2317124128016856,1.0480966081875143,1.030609276069419,passed,
2025/02/22 16:45:00,0.6565602305222286,0.6441337903736956,61.86385269253991,77.01486380666223,2.620558244365865,2.66,2321.081450559437,2546.396568964594,0.9917368836892069,1.0021682970361705,35.7965194273497,9.513071413174357,2.2136772493414716,1.033135257763175,1.0329574363786724,passed,
2025/02/22 17:00:00,0.6549436782584629,0.6435820552854989,61.88646129466204,77.01652657220669,2.6196270488353846,2.66,2324.5407145995077,2544.0303461818394,0.9917604760451156,1.0021062569029417,35.88336766287399,9.660995884499735,2.2191090112678977,1.0289831835042376,1.027357983448816,passed,
2025/02/22 17:15:00,0.658603027630946,0.6449514542671821,61.93890865120836,77.10001679727124,2.625221572413852,2.68,2314.978589402941,2542.702127533372,0.9916709699322814,1.0022748147834586,35.834211093027946,9.60848899662732,2.2182701936964944,1.0263533194748515,1.0272455211419673,passed,
2025/02/22 17:30:00,0.6501565291028747,0.6436725762161813,61.80230290445665,76.97626942356659,2.615021513973621,2.67,2326.8503784213613,2549.1174699749413,0.9918408576093415,1.0021241926453062,36.25242500668841,9.419948521972227,2.2285016685152232,1.0347312230102004,1.0269666267566553,passed,
2025/02/22 17:45:00,0.6542071533787513,0.6433584810725389,61.77237027131949,76.948359631076,2.6156271983006665,2.67,2323.546206012447,2550.6209491092127,0.9917758395912549,1.0020939008219722,35.876912444469724,9.369131314219016,2.215980146249784,1.0282499798709348,1.0266048951093372,passed,
2025/02/22 18:00:00,0.6629384691746896,0.6489557251537312,61.98546151196297,77.25892794605724,2.636236137934595,2.69,2296.135852146303,2539.5132265641637,0.9915530914019294,1.0026958130136951,36.01291776238809,9.402576443583374,2.2203378303298846,1.0254663664284405,1.0257981072544342,passed,
2025/02/22 18:15:00,0.6748582434304323,0.6536381413143345,62.42704424450356,77.83134697140343,2.6601918304253394,2.66,2277.8987680305295,2526.6261145314593,0.9913247000082197,1.0032061097787413,35.78876070470533,9.929833985868504,2.215209734754981,1.0143682212760883,1.0208355326023897,passed,
2025/02/22 18:30:00,0.6781063436542804,0.6524762509588387,62.48661183291791,77.9159494746991,2.6559721215542726,2.69,2288.3479462389146,2534.659299891934,0.9913387434228971,1.0030002270916716,35.17993738956458,9.926854934217099,2.1943651734643366,1.0171820073205011,1.0292839133301657,passed,
2025/02/22 18:45:00,0.6611482952797854,0.6502307602061993,62.48691023979242,77.92554304890629,2.637984550033031,2.71,2318.168695610203,2548.6603312674565,0.991688825274255,1.0027226103152762,36.084387617362324,9.706257283546053,2.2223421281319298,1.0372129138558361,1.0304145169309429,passed,
2025/02/22 19:00:00,0.6503745321716969,0.6480349479104917,62.39310766664307,77.85715777267109,2.623580345681516,2.69,2342.2750227230226,2557.383749366462,0.9919462471488466,1.0024169837556147,36.43163534257218,9.64474950303302,2.2294426466540345,1.0534411356270015,1.0357853314028063,passed,
2025/02/22 19:15:00,0.6591417750145566,0.6499296768800645,62.53448600890524,78.05037428916206,2.6316800352755587,2.69,2328.780878192219,2561.8885637320827,0.991778054302419,1.002642456006519,36.041000626110375,9.407952706572514,2.2175042246428553,1.046252109251898,1.0368918201664914,passed,
2025/02/22 19:30:00,0.6629742921997683,0.6521839652526372,62.74106537764108,78.31889262827359,2.6416750880951168,2.72,2321.7363902399757,2556.496312170582,0.9917007477528631,1.0028816100453362,36.06659470138447,9.631044722083212,2.2193648018143466,1.0421024656337876,1.0333348074655062,passed,
2025/02/22 19:45:00,0.6583099069754536,0.6508124966940763,62.74943222797106,78.33889721106453,2.6332164243271974,2.72,2336.067444907822,2565.555466685742,0.991826296217534,1.0026976076738128,36.145519784685334,9.496861606711061,2.221017496965714,1.0513829714460885,1.0382953349789896,passed,
2025/02/22 20:00:00,0.6685757733814641,0.6498342397319002,62.868278119906016,78.43295910764812,2.6376751019594296,2.72,2333.7644711575726,2564.0196202875472,0.9916675935623798,1.0025760105861758,35.21330479310168,9.75575422109722,2.1957649222599755,1.0372872947250578,1.038843883079212,passed,
2025/02/22 20:15:00,0.6624585993907648,0.6475768786298493,63.0710312015784,78.50648880786326,2.6314986774453657,2.71,2349.045198867442,2566.325626923434,0.9917526608798354,1.0023373243903968,35.5886327142223,9.900803643528842,2.2210873014262424,1.038565140393097,1.0342990258874907,passed,
2025/02/22 20:30:00,0.6538654145771119,0.649789722913135,62.94250426964773,78.58278194657348,2.62696058621108,2.72,2356.3592257309283,2573.604539102676,0.991966770370343,1.0025096862919303,36.21951896113738,9.605330422126508,2.225255395345326,1.0593449583242815,1.0405906929136186,passed,
2025/02/22 20:45:00,0.6173075511008898,0.6415248698796547,62.46991370524975,78.0031316894044,2.5734085110562948,2.69,2438.774696492956,2601.552712702276,0.9927873199740832,1.0011956312681192,37.36006587245837,9.146258538116337,2.2576429331122467,1.102547490964348,1.0464372923545204,passed,
2025/02/22 21:00:00,0.658757683286415,0.6508315930226829,63.16740460760209,78.89418415006809,2.6320164256058822,2.72,2357.92164807279,2576.2631626847456,0.9919189190329801,1.0025841586381283,35.885651638252575,9.73814671093124,2.214407686930383,1.0598305739521419,1.04486589756845,passed,
2025/02/22 21:15:00,0.6613614116114985,0.6517174217016227,63.288342626062104,79.05489040677514,2.635796493595022,2.71,2355.544492798423,2577.647244895069,0.9918782015601412,1.0026840831793604,35.80589184220348,9.748928074096728,2.2121845064071577,1.0541340089207227,1.0407326479094774,passed,
2025/02/22 21:30:00,0.6607402470337728,0.6526744412975813,63.42165582395851,79.23167195745258,2.638797027541016,2.71,2356.1744153390346,2577.4841283541814,0.9918907554049559,1.0027928321969963,35.998538965520034,9.833073302201877,2.218923669266428,1.0564865148257199,1.0400161184624999,passed,
2025/02/22 21:45:00,0.6701756209704745,0.6517942127826559,63.549121609043205,79.32316964117888,2.640566283488748,2.72,2354.347866555525,2583.7215499178938,0.9917403262965969,1.0026776080840685,35.150393329033555,9.74810949577209,2.1965413587856597,1.046505017169617,1.0434027806612574,passed,
2025/02/22 22:00:00,0.6706201484392806,0.6473260582007879,63.37542107369654,79.04119232106389,2.618605920975344,2.81,2368.114056849365,2619.152752159932,0.9917754265465362,1.0021851972337537,34.46412762121067,8.535304156397599,2.1781004968904765,1.0296520513094765,1.0348933343946962,passed,
2025/02/22 22:15:00,0.6773589916823148,0.6478744621776777,63.6415192662296,79.15178256419908,2.6302310443824655,2.65,2348.4652792040224,2611.2745534853925,0.9915270304588055,1.0023913201521837,34.5745214234172,8.647092352528224,2.1996395921823875,1.0048730440705944,1.0164107802495164,passed,
2025/02/22 22:30:00,0.654719924420076,0.6379867363556885,63.944838633142695,79.37287213907616,2.5727483266415385,2.68,2449.9022383823826,2686.162902044638,0.9921979680809417,1.000873217018557,34.27473671484028,7.405960047468495,2.199461654278017,1.0234744170870596,1.018875810840111,passed,
2025/02/22 22:45:00,0.6695139316266467,0.6435910404349032,65.20785906706897,80.93594026725869,2.5946808279449844,2.69,2463.720851289701,2700.3437351353264,0.9920782675661619,1.0013092969051647,33.5682535416083,7.815835960478881,2.183875970715231,1.0092129499174358,1.0086899370727562,passed,
2025/02/22 23:00:00,0.6719199717648389,0.6450714083730632,66.24843521761187,82.1897993399242,2.5924617823828116,2.69,2506.1444504745814,2737.577182137182,0.992201854784464,1.0011925601556344,33.135162672313925,7.590027250234078,2.1775821342921815,1.0243129591144855,1.0191714668052938,passed,
2025/02/22 23:15:00,0.6744310649335694,0.6474242560172754,67.38287899642977,83.5531604361499,2.5954060533962147,2.68,2551.5336262701667,2761.6169594476924,0.9923405798916228,1.0010961312273736,32.70440979684484,7.88490824090806,2.1714333329629603,1.0406464987932798,1.0292226900452495,passed,
2025/02/22 23:30:00,0.684586454609325,0.6537813021051981,68.59254443319992,85.17747416847058,2.6144900740039785,2.68,2562.2894480707814,2787.4075048046793,0.9922536101263761,1.0016878403632978,32.55430319566319,7.808602056765584,2.166497931120812,1.0483051970618142,1.0340164229767044,passed,
2025/02/22 23:45:00,0.6754578478744636,0.6579383092950237,69.52629809374172,86.53651725213531,2.610401657229888,2.68,2613.5602044285993,2820.3265242210987,0.9927288981136382,1.0018468226356276,33.11195545744687,7.633759162654072,2.174232892016741,1.076306872536582,1.0384182364943457,passed,
2025/02/23 00:00:00,0.6480178647627134,0.6369583175988605,64.57399041975411,80.25144490258383,2.5522801091386773,2.69,2508.0121407308498,2738.24237187385,0.9925346005091307,1.0004069751178855,34.00313933291928,6.664584972613518,2.1908825278208366,1.0285309732817516,1.0131885702994468,passed,
2025/02/23 00:15:00,0.6674598680094044,0.6420942152608449,64.78108588424475,80.51014727125401,2.5868943966182067,2.69,2443.738035866625,2711.961948421683,0.9920054792117423,1.0013898810331228,33.93292157052062,6.988024739171661,2.1959698291365086,1.0018489123969088,1.0031812482219502,passed,
2025/02/23 00:30:00,0.6610695127059453,0.6386176502228679,64.20237671810105,79.90072891529161,2.569815810151641,2.68,2460.5796532533113,2708.756058482433,0.9921727009911746,1.000812067834599,33.51411589375723,7.092055238387823,2.174873172108853,1.0096411596234485,1.0110367085227088,passed,
2025/02/23 00:45:00,0.6710776409708032,0.6389795838688287,63.88416992498949,79.60853565619115,2.5755024770344694,2.67,2431.0053418412126,2706.336039623223,0.9919380256475347,1.0010238720630593,32.93151162503019,6.777533325275806,2.1525688457913814,0.9919728520867881,1.0072663533638113,passed,
2025/02/23 01:00:00,0.675275920542905,0.6380678806417334,63.679067350420674,79.34338102259015,2.5764604562602558,2.68,2415.3314701678937,2702.9118828022365,0.9917992788390528,1.001038891761913,32.69419445597959,6.65791725392871,2.1483627669975625,0.9809211402447967,1.0038034402066114,passed,
2025/02/23 01:15:00,0.6641359443741702,0.6345346568145116,63.26789261282545,78.82645522344117,2.5608476799516633,2.68,2433.7279068489197,2695.0258268553466,0.9919974374050632,1.0005074806281729,32.910006019754256,6.938758555085678,2.1555113017584846,0.9875025178316263,1.0038305853688363,passed,
2025/02/23 01:30:00,0.6390928727035945,0.6281791785751312,62.52647389613764,77.96903011010471,2.5239526567368746,2.68,2474.602532938211,2708.1286621075747,0.9924652387233507,0.9995833454740214,33.73498995540116,6.510449232270202,2.1747081750341444,1.0152317436445122,1.0125153334784394,passed,
2025/02/23 01:45:00,0.6255325145096419,0.6285662490328694,62.338640505697185,77.77632322738219,2.517495616440336,2.64,2483.1950183898607,2691.7831329255696,0.993004067655727,0.999694237412041,34.86385706874785,6.836249152293667,2.2078519712168716,1.020185657033123,0.9995488348156281,passed,
2025/02/23 02:00:00,0.6248947282125087,0.623471709033404,61.80977818451087,77.10525183989637,2.5035255982497446,2.63,2478.8898940130716,2705.5444049907333,0.992634539194946,0.9991029623500565,34.453296747675815,6.258359482599688,2.1985107961940864,1.0164790878391083,1.0056747708758087,passed,
2025/02/23 02:15:00,0.6181793036282214,0.6221602611443844,61.51690435120443,76.77066779467896,2.496301935154987,2.63,2483.363488610543,2696.598148111477,0.9928280866317146,0.9989391810844285,34.79058416744718,6.416821967319209,2.2076346965237192,1.014731595768998,0.9983853310275087,passed,
2025/02/23 02:30:00,0.621436000649379,0.6208737102528854,61.2053811312489,76.41056905053944,2.496544527863792,2.63,2466.990447154095,2691.251679844791,0.9925989518160071,0.9988655306117448,34.51750519945053,6.364080446960117,2.200100359967476,1.0079687643236463,0.9997951855727046,passed,
2025/02/23 02:45:00,0.6200848026879938,0.6200223855195837,60.92789533425587,76.09355747180092,2.495303870981268,2.61,2457.0712096921075,2682.511097621574,0.992553489939257,0.9988345455167665,34.649481786401054,6.431173691318981,2.204556946394849,1.001566939909577,0.994398122696773,passed,
2025/02/23 03:00:00,0.6221118708469493,0.6224550793689488,61.359293741433824,76.6713976731492,2.5014010606764887,2.61,2465.2462769437834,2688.9408417219483,0.9925871317043076,0.9990392934986371,34.6671065264799,6.526550187838141,2.2054769095964093,1.0110556549615923,1.0004837821175514,passed,
2025/02/23 03:15:00,0.6392257983945525,0.6232630024584574,61.19410873516731,76.45642318776895,2.5173572565317337,2.63,2420.930661313001,2673.83940958403,0.9921401339294676,0.9993956697519444,33.77112506759349,6.6008342465963965,2.1819266650597857,0.9839890761490532,0.996018707019364,passed,
2025/02/23 03:30:00,0.6178694347478219,0.6171822919457594,60.49651246024294,75.61241956845504,2.4856646174694013,2.63,2450.6441382917073,2683.8093100821557,0.9925108615729716,0.9985779067238665,34.58972708158298,6.18115932150953,2.2048480463275095,0.9985832081240902,0.9951132268847387,passed,
2025/02/23 03:45:00,0.6269468966157284,0.617547830747117,60.30516797633926,75.36653756776978,2.496345224832673,2.6,2419.4310310219953,2666.1761533172457,0.992217975689513,0.9988030781801802,34.20668082634074,6.418719164510769,2.196953848930029,0.9821927274304432,0.9914036040737166,passed,
2025/02/23 04:00:00,0.6355306861731358,0.6184973971995136,60.119154764545605,75.16403324826787,2.5076195250698623,2.6,2390.0367036915345,2647.6069277535557,0.991976446650386,0.9990688184565337,33.86829676688622,6.6967791825193075,2.18760721392974,0.9663589424970783,0.9862529929998963,passed,
2025/02/23 04:15:00,0.6253489875844828,0.6204088558621489,60.812375873225555,76.07130142792005,2.5017220217441207,2.63,2439.282627137256,2667.369043220786,0.992358430633401,0.9989243139958885,34.397121903181365,6.864355725316098,2.2027801050429616,1.00578197750909,1.0057648606328873,passed,
2025/02/23 04:30:00,0.6384403632621836,0.6294717977463645,62.81567472956625,78.605097411497,2.523507205473745,2.62,2484.7796838020354,2713.863410965948,0.9924866369018973,0.9995963690478177,33.81113997947476,6.80054925632382,2.184979265550768,1.0182098297111235,1.0110177768718498,passed,
2025/02/23 04:45:00,0.6470912962634178,0.632388718904899,63.0661793921573,78.94832249831668,2.5384675355329556,2.61,2464.2543538586997,2708.147436061289,0.9923067278387717,1.000055438842915,33.70260574782454,6.925009350501746,2.183345274966414,1.0078451053548962,1.0064179579165515,passed,
2025/02/23 05:00:00,0.6489473855173552,0.6331703126515881,63.196103528425674,79.17737247361465,2.5383618734285847,2.6,2467.6884367218504,2718.948107208594,0.9923189149303926,1.0001195523059812,33.54063601753814,6.691253406653066,2.1755918357811455,1.0114947449568827,1.0106243749743393,passed,
2025/02/23 05:15:00,0.6552372248948365,0.6369306001310346,63.693556650234214,79.83225894507753,2.553609409852175,2.6,2461.3436816912445,2716.4594606585765,0.99222439004094,1.0005488479013214,33.573661091876005,6.970695578719312,2.178183769833035,1.0106820015310896,1.0097046644715928,passed,
2025/02/23 05:30:00,0.6443243629160148,0.6360348172773062,63.82295968718829,80.035143217774,2.5408658364690484,2.6,2493.409080619511,2730.9342176049026,0.9925009393913277,1.0002572472941456,34.02272711644868,6.859243424228186,2.190772832665009,1.0260986773685739,1.0112210038579945,passed,
2025/02/23 05:45:00,0.6519263265727598,0.6378672645491925,64.1780729750828,80.5111837628077,2.548240682856571,2.61,2494.276975979633,2737.358606177698,0.9924186054814973,1.0004072321499824,33.512645852314,6.901980937970369,2.1751741998451504,1.024318654341489,1.0148775608542382,passed,
2025/02/23 06:00:00,0.642889623192678,0.6362344058417271,64.16435781479274,80.52410428919586,2.534558176536084,2.62,2521.012587311042,2750.9018242331604,0.9926443903378969,1.0000654227543813,33.75612422209806,6.706789198087836,2.1811816337214003,1.035689109826224,1.0165897821017673,passed,
