datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/02/23 06:15:00,0.6535617364244724,0.6335635684717303,63.11696686077207,79.18375332838679,2.543188080065716,2.63,2456.906949026774,2707.387428461187,0.9922011813705909,1.0001590666026192,33.22809327489159,7.061312653983535,2.1688164201328073,1.008712536271932,1.0137544491341952,passed,
2025/02/23 06:30:00,0.6283422580480812,0.629993827595513,62.63828847214939,78.5956504244494,2.5155053088635997,2.63,2496.7371802374946,2702.646750265352,0.9929922336085665,0.9996229635881353,34.46371997428934,7.159410358366657,2.2019123699385843,1.0243752198024147,1.003618234010936,passed,
2025/02/23 06:45:00,0.6440092449954691,0.629460016346984,62.311769459000274,78.22844871904924,2.5261928742705875,2.61,2449.7108096204565,2706.019338869663,0.9922615827245261,0.9998175381110354,33.640772721082605,6.604914406303575,2.1781349865338413,0.9936128302749403,0.9965703816360345,passed,
2025/02/23 07:00:00,0.6371698207892706,0.6154920805226374,58.17941302298813,73.0034270214442,2.5047568742156874,2.51,2299.0340688982483,2594.2636537285066,0.9914462689663814,0.9991369838812925,34.181442403366425,6.261517636513512,2.200031353845977,0.9349939217352358,0.971025509316049,passed,
2025/02/23 07:15:00,0.5549655601709327,0.6035057253400161,51.4204578795394,65.42610148915426,2.442314543337767,2.38,2160.515083566194,2407.3666676871935,0.9914168292483386,0.997843286289799,39.99331907651879,6.16380965560464,2.3250841700000864,1.0076827117918616,0.9629709412542438,passed,
2025/02/23 07:30:00,0.5664359036499509,0.6088260584875711,51.421552890200815,65.50532666171539,2.4667416891317275,2.39,2129.4204248469296,2371.6530826003877,0.9912491094604051,0.9984854685123122,39.62355300881304,6.99228020894929,2.3068764987699044,1.0079639826790754,0.9698528074091513,passed,
2025/02/23 07:45:00,0.584488320869995,0.6153146935530888,51.631079845338995,65.74668196277244,2.5041073819529536,2.39,2087.4812153595826,2325.009965316521,0.9908621209183662,0.9993107231416434,39.10467024573277,8.259045182190771,2.293944315297533,0.9908239094986164,0.9663959556038556,passed,
2025/02/23 08:00:00,0.5731145988026835,0.6033618344773316,50.80578884220172,64.73702048650425,2.47155345957478,2.38,2101.9270553384795,2347.091259286215,0.9903895039489236,0.9979918452181724,38.890993575329844,7.948124924806656,2.2867144698513484,0.9999626709902222,0.9797449798293909,passed,
2025/02/23 08:15:00,0.5702739256255458,0.6066881110518988,50.56302573331551,64.52991627909748,2.473738935183025,2.39,2090.101083715852,2333.3839531926187,0.9906360161667558,0.9983249972806776,39.322321343864296,7.709437107050818,2.291932212591085,1.001669806969945,0.9720881184954462,passed,
2025/02/23 08:30:00,0.5695046895883781,0.6129550467354429,50.36528720281942,64.5035667585971,2.4901592607477343,2.42,2066.3227661268293,2306.3685336155145,0.9906689142313355,0.9990312027922816,39.96402883611185,8.021622563087384,2.2962409287783214,1.0085463485185073,0.9672023315041096,passed,
2025/02/23 08:45:00,0.5649335524384685,0.6066884041708938,49.846161633319475,63.8466974907427,2.472974688321417,2.41,2068.601469684807,2314.3306781485935,0.9904129156556329,0.9983302590706418,39.752495281072164,7.760967347775224,2.2897892907877675,1.0077013753898953,0.9704230257493767,passed,
2025/02/23 09:00:00,0.5599239786766068,0.6051305934495921,49.507860434481074,63.41311811422502,2.465641054278509,2.4,2065.5921336220454,2307.0844939395643,0.9905108014060265,0.9981532931944053,39.99975492471018,7.666845366506712,2.297747373632962,1.0069116184231013,0.9654299356905499,passed,
2025/02/23 09:15:00,0.5553610753056695,0.6007721509264926,49.06954887142313,62.860069739128456,2.452650225257701,2.4,2066.318339281744,2307.609940680779,0.9904492380652609,0.9976733671350024,39.946439957238766,7.550848391603997,2.2956025757373215,1.0056501422701114,0.9651673305723936,passed,
2025/02/23 09:30:00,0.5510541790689633,0.5985371127171063,48.785491073527005,62.47370507043693,2.4444726025927666,2.42,2066.9266965313795,2301.031597897818,0.9906006876586159,0.9974371707100129,40.066564566098876,7.591592592046852,2.3010828831393395,1.0108277336283322,0.9679735532103367,passed,
2025/02/23 09:45:00,0.5440764988428239,0.5909232010288725,48.19063694635345,61.712198381357894,2.4232315639484394,2.44,2072.545324099215,2309.9071660634745,0.9904209411123718,0.9965966895961138,39.93752936430525,7.359012602234935,2.2969179068240586,1.009619698622285,0.9698353107483291,passed,
2025/02/23 10:00:00,0.5707343409859089,0.6106487527195466,51.0492939001096,65.21686711126677,2.4791462058487115,2.49,2105.124771016506,2338.62086770775,0.9911310330179646,0.9987687709219094,39.452069416337956,7.884591369035609,2.2898147000784044,1.016898822406189,0.9810317158495397,passed,
2025/02/23 10:15:00,0.6853046257292268,0.6451882438968608,61.20153279963391,77.73569721375179,2.6175493528223606,2.71,2288.06401062085,2577.517378254638,0.9906888230748905,1.001919985072482,32.876438650569966,9.245555961787879,2.1134886699797804,0.9913309060412764,1.0302169445016738,passed,
2025/02/23 10:30:00,0.660283492382031,0.6434360403302299,62.292684092307255,78.84577093913688,2.583307881112182,2.71,2384.3365098190293,2628.1924620073482,0.9919704507620635,1.0014187965086543,33.890868773325174,8.689489195932476,2.1535228407694973,1.0186600039963623,1.0220304744084978,passed,
2025/02/23 10:45:00,0.6477529554489914,0.641127315535462,63.259929976062395,79.8791707315599,2.558189657608011,2.71,2461.012694518345,2687.4940659154513,0.9924215348667136,1.0007725246554398,34.04433364497444,7.898646529088436,2.1686506905217007,1.0376907845810972,1.0224534621456858,passed,
2025/02/23 11:00:00,0.6496503289533341,0.6435720251196799,64.47749756302613,81.30868085409776,2.5599573105770816,2.71,2510.51965620865,2719.714367274411,0.9926008496530794,1.0006950306935223,33.68886381689556,7.9573328023970715,2.164719358475236,1.0542636705107833,1.030906120864773,passed,
2025/02/23 11:15:00,0.6527077839737333,0.6436469781424943,65.48492287410633,82.4461377969192,2.5497547513026233,2.68,2549.7671179081553,2787.054911628136,0.9927145465293498,1.00060913323171,33.26587466907601,6.589581194666721,2.1589121117269503,1.0428031410882956,1.0183026683172818,passed,
2025/02/23 11:30:00,0.6765185901659376,0.6561101150732461,67.45855202611364,84.85720802387227,2.59538681158976,2.69,2533.8128605846077,2793.639027610289,0.9930615928765564,1.00232275738988,32.849506657234755,6.999644206776418,2.161146149845032,1.0473842020237911,1.025057674370457,passed,
2025/02/23 11:45:00,0.6798814344066363,0.6542839863172092,68.39404959026209,85.85950126768091,2.582140628049867,2.67,2584.1195425374253,2855.7306012074937,0.9929278704228148,1.0017659317538896,32.259087963478486,5.972897666978856,2.14399600256873,1.0326324328963439,1.0128565623758365,passed,
2025/02/23 12:00:00,0.68537474911803,0.6542114111348799,69.38577516715296,86.9788964514828,2.576027323118366,2.66,2616.954144617013,2916.192752145911,0.9928953958023332,1.0016707456699863,31.695493890606183,4.870004018558069,2.1351444009233576,1.0242985256352217,1.0067308468899634,passed,
2025/02/23 12:15:00,0.6895885723135062,0.6546632112152663,69.55069941430219,87.18849548306518,2.575442712591819,2.62,2609.350405084583,2938.4847936857072,0.9929312606146887,1.0019160845018533,31.620072014661208,4.095348331818463,2.1327922741153085,1.0076204499821453,0.9940465679055218,passed,
2025/02/23 12:30:00,0.7047068613998817,0.6569052387630648,70.7925162525256,88.48089602084596,2.584159701264287,2.65,2619.416330022453,2975.790658510822,0.9931147941449757,1.0023404054041771,30.221515615466174,3.517714009852205,2.1248078840888334,0.973668378678748,0.9692955872044956,passed,
2025/02/23 12:45:00,0.7162184904476714,0.6652595482826703,72.16132431236804,90.19914248334966,2.6086321775519883,2.64,2618.492467072614,2989.643657676065,0.9934745267131383,1.003396545914976,28.257910614375362,3.5808750996934005,2.1304164007311233,0.9729489914148735,0.9638336694056793,passed,
2025/02/23 13:00:00,0.7220819631084049,0.6672964574448516,73.03997412433405,91.30528655206292,2.6132658259886186,2.64,2638.9086489060605,3024.5410390213715,0.993367182300642,1.0034949923352352,28.50825210879451,3.222355424233073,2.121711080485306,0.9840149037695937,0.974566606592825,passed,
2025/02/23 13:15:00,0.7305866110990373,0.674597812060762,74.33363790718155,92.92728488486647,2.637442932784351,2.65,2650.9530465017956,3023.680595409776,0.9935389777877807,1.0041450955799662,27.40552396800008,3.962162103810192,2.1236861263171467,0.9901584128584482,0.9742155330640396,passed,
2025/02/23 13:30:00,0.7358948190926735,0.6761816847088798,75.17088217266746,93.98588359495238,2.645259038028185,2.65,2663.951219921624,3046.687512555905,0.9935811348948979,1.0044255961838768,26.95590093894003,4.037609399705682,2.12107424918097,0.9934311712035037,0.9799970924753985,passed,
2025/02/23 13:45:00,0.7340281104230313,0.6758946583298407,74.9902495682083,93.81569335327892,2.6441108424610396,2.63,2657.4647688625405,3047.0545483907144,0.9935283132158981,1.0044536947971023,27.5436969498565,3.9061867149719736,2.1257202444371015,0.9936693784959528,0.9788366588141886,passed,
2025/02/23 14:00:00,0.7328891934983975,0.6756159836640652,74.82300905695749,93.61835673892651,2.6419512325702126,2.64,2656.9154144257996,3043.6652493813085,0.9934738598252943,1.0043375849831295,27.87449592610066,3.8681869743437582,2.124938913219506,0.9905763635526494,0.974946706854131,passed,
2025/02/23 14:15:00,0.7311916035764295,0.6754037023883208,74.70129092836518,93.50134079905865,2.640663121565763,2.63,2654.206733199988,3042.2126556089706,0.9934217861633645,1.0042997215872977,28.364922268994782,3.8236781848264063,2.1295596742623597,0.994648819417842,0.9775830178558274,passed,
2025/02/23 14:30:00,0.7286713343861505,0.6752809792949657,74.49178480326621,93.27536435649463,2.6380582678835816,2.63,2656.06676108903,3037.5224624158827,0.9932303119517878,1.0040520844428227,29.592845819504205,3.802515419660412,2.1307999138555456,0.9968109184041557,0.9772905847387949,passed,
2025/02/23 14:45:00,0.7274877716909448,0.6748655737955197,74.44201609653433,93.20335788567579,2.6378214204391064,2.66,2649.68751474471,3034.1507514534173,0.9933543107102465,1.0041838669458405,29.08595115816846,3.8347387742589087,2.1403855961385934,0.9995694491765448,0.9793265789476784,passed,
2025/02/23 15:00:00,0.7151601872927625,0.664879013947435,73.68219113714446,92.28863423636727,2.6073781634462616,2.67,2679.2553304903477,3063.9277576832783,0.9929085609152862,1.0030164752055475,30.98494166491336,3.417674963860938,2.1329934457541566,1.0082461169156818,0.9907199719187341,passed,
2025/02/23 15:15:00,0.7249952738440967,0.674539585356201,74.21436225429167,92.95845288525848,2.6351778089763385,2.65,2649.9652767566486,3024.028811637806,0.9932777691548078,1.0039849484589363,29.599355407749265,3.977075063901612,2.1437284795522955,0.9992710069545994,0.9774096738156011,passed,
2025/02/23 15:30:00,0.7222818996702042,0.6719258356752575,74.02685812572732,92.71473065571318,2.628926967946483,2.64,2651.7953160210755,3028.73630724107,0.993161482546149,1.0037580772021018,30.366699486376174,3.909552092548063,2.1480238369083318,0.9980536134961888,0.9775751738375297,passed,
2025/02/23 15:45:00,0.720082103360367,0.6696148823429102,73.77015118259858,92.4278292213198,2.6222699304831725,2.65,2651.8657522797125,3034.4514274349185,0.9930620188119751,1.003557864364953,30.95107883707089,3.747076631277784,2.147625256808842,0.9964774671008928,0.9778837426330618,passed,
2025/02/23 16:00:00,0.7184718857589847,0.6680665171462014,73.64513636940745,92.2652232606776,2.619831060469654,2.66,2653.6809053117563,3029.44199108422,0.9930133685729328,1.0033984092287922,31.229975627179634,3.985258759655583,2.1497568821825777,1.0074455130522224,0.9895283074783388,passed,
2025/02/23 16:15:00,0.7058483804416279,0.6625086282371391,73.10610519090294,91.62319769205682,2.5960055907821626,2.64,2678.897596020399,3049.353238441882,0.9928853755944304,1.00262826547873,31.412052097793985,3.4638553467325663,2.152991663805731,1.0089105659798037,0.986461953244312,passed,
2025/02/23 16:30:00,0.6967115640708351,0.6607747972952515,72.77368434560276,91.2435724381807,2.584529859944286,2.66,2697.391623457798,3047.5453778324127,0.9927985637003384,1.002107188341471,31.55663420635685,3.4267093892152425,2.157601139235592,1.0260574396299436,0.9962552709696921,passed,
2025/02/23 16:45:00,0.701670916794602,0.6615643962531956,72.85006901612692,91.33036340870112,2.5916285615837973,2.64,2680.265558264626,3040.2159761322146,0.9928698614202431,1.0024346358452985,31.565715601817843,3.5946258178228176,2.1600324852980743,1.0083394698038888,0.9834966756910055,passed,
2025/02/23 17:00:00,0.7168566494351021,0.672590299904667,73.57012426981349,92.26876252167486,2.629481410665617,2.61,2632.9330117462882,2998.269691040054,0.9933353264767497,1.0039053932087143,30.00901137527529,4.327195496369942,2.1722154361712267,0.9952985758439105,0.9698806710084856,passed,
2025/02/23 17:15:00,0.7126683532728435,0.6672095909469969,73.11459689170766,91.73260132866403,2.6153364504086545,2.62,2638.961771507722,3012.5470573813823,0.9930801758436014,1.0033954643620675,31.358339573181468,4.082244981626629,2.167501116669167,1.0011263438755185,0.9802679758174662,passed,
2025/02/23 17:30:00,0.7101741831327916,0.6653848814861733,72.93551340717752,91.50960473058053,2.6095990503638293,2.63,2638.801981287477,3016.486292743311,0.9930329708441584,1.0032460871412472,31.72373151963182,3.929503710502311,2.1727801287530877,1.0085625313871869,0.9880332548722865,passed,
2025/02/23 17:45:00,0.6911441284136899,0.6577957730421111,72.132950392751,90.53877284279609,2.574258208898801,2.63,2688.551799356457,3037.3096175761,0.9927311931957273,1.001800239398619,31.75442243423268,3.4109936317574667,2.1685378508491224,1.029185499382126,0.9998913098876687,passed,
2025/02/23 18:00:00,0.6947814770957119,0.6572187330300958,72.03414386515418,90.43613606522277,2.5750358757359617,2.64,2678.9663404838675,3041.0172043888715,0.992548758077195,1.0017768449737046,31.509458828110233,3.235837923008724,2.1622360865633996,1.019655096641011,0.996364224459273,passed,
2025/02/23 18:15:00,0.6947814770957119,0.6572187330300929,72.0341438651542,90.43613606522273,2.575035875735959,2.64,2678.9663404838684,3041.017204388875,0.992548758077195,1.0017768449737043,31.509458828110198,3.235837923008595,2.162236086563398,1.0196550966410134,0.9963642244592724,passed,
2025/02/23 18:30:00,0.6947814770957086,0.6572187330300764,72.03414386515391,90.43613606522234,2.575035875735941,2.64,2678.9663404838698,3041.017204388915,0.992548758077195,1.0017768449737041,31.509458828110166,3.235837923008492,2.162236086563397,1.0196550966410172,0.9963642244592829,passed,
2025/02/23 18:45:00,0.6947814770957108,0.6572187330300873,72.03414386515396,90.43613606522241,2.5750358757359475,2.64,2678.966340483864,3041.0172043889065,0.992548758077195,1.0017768449737041,31.509458828110244,3.2358379230085594,2.1622360865633996,1.0196550966410096,0.9963642244592845,passed,
2025/02/23 19:00:00,0.6947814770957108,0.6572187330300873,72.03414386515398,90.4361360652224,2.5750358757359475,2.64,2678.9663404838643,3041.017204388906,0.992548758077195,1.0017768449737041,31.509458828110198,3.2358379230085585,2.162236086563398,1.0196550966410065,0.996364224459287,passed,
2025/02/23 19:15:00,0.6947814770957104,0.6572187330300907,72.03414386515405,90.43613606522251,2.5750358757359533,2.64,2678.966340483863,3041.0172043888942,0.992548758077195,1.0017768449737041,31.509458828110176,3.2358379230086034,2.1622360865633983,1.0196550966410065,0.9963642244592827,passed,
2025/02/23 19:30:00,0.6947814770957093,0.6572187330300764,72.03414386515392,90.43613606522233,2.5750358757359444,2.64,2678.966340483862,3041.0172043889147,0.992548758077195,1.0017768449737041,31.50945882811015,3.2358379230085133,2.162236086563396,1.0196550966410074,0.9963642244592885,passed,
2025/02/23 19:45:00,0.6947814770957119,0.6572187330300929,72.0341438651542,90.43613606522271,2.5750358757359595,2.64,2678.9663404838684,3041.0172043888747,0.992548758077195,1.0017768449737043,31.509458828110233,3.2358379230085763,2.162236086563399,1.0196550966410134,0.9963642244592723,passed,
2025/02/23 20:00:00,0.6947814770957129,0.6572187330300775,72.03414386515392,90.43613606522236,2.57503587573595,2.64,2678.9663404838534,3041.01720438891,0.9925487580771948,1.0017768449737041,31.50945882811021,3.2358379230085133,2.1622360865633983,1.0196550966410047,0.9963642244592864,passed,
2025/02/23 20:15:00,0.6947814770957104,0.6572187330300964,72.03414386515419,90.4361360652227,2.57503587573596,2.64,2678.966340483868,3041.0172043888742,0.992548758077195,1.0017768449737041,31.509458828110176,3.2358379230085585,2.162236086563398,1.01965509664101,0.9963642244592747,passed,
2025/02/23 20:30:00,0.6947814770957129,0.6572187330300918,72.03414386515406,90.43613606522254,2.575035875735957,2.64,2678.9663404838593,3041.01720438889,0.9925487580771948,1.0017768449737041,31.509458828110184,3.235837923008594,2.162236086563398,1.0196550966410063,0.9963642244592804,passed,
2025/02/23 20:45:00,0.6947814770957108,0.6572187330300809,72.03414386515401,90.43613606522246,2.5750358757359506,2.64,2678.966340483865,3041.017204388898,0.992548758077195,1.0017768449737041,31.509458828110265,3.2358379230085714,2.1622360865634,1.019655096641011,0.996364224459281,passed,
2025/02/23 21:00:00,0.6947814770957108,0.6572187330300929,72.03414386515422,90.43613606522273,2.5750358757359573,2.64,2678.966340483873,3041.017204388875,0.992548758077195,1.0017768449737043,31.50945882811021,3.2358379230086003,2.162236086563398,1.0196550966410134,0.9963642244592739,passed,
2025/02/23 21:15:00,0.6947814770957097,0.6572187330300964,72.03414386515418,90.43613606522267,2.575035875735957,2.64,2678.966340483876,3041.0172043888733,0.992548758077195,1.0017768449737041,31.50945882811012,3.235837923008566,2.1622360865633956,1.0196550966410098,0.9963642244592773,passed,
2025/02/23 21:30:00,0.6947814770957108,0.6572187330300895,72.03414386515402,90.4361360652225,2.5750358757359497,2.64,2678.9663404838657,3041.0172043888992,0.992548758077195,1.0017768449737041,31.509458828110226,3.235837923008533,2.1622360865633987,1.0196550966410103,0.9963642244592821,passed,
2025/02/23 21:45:00,0.6947814770957086,0.6572187330300849,72.03414386515396,90.43613606522239,2.575035875735946,2.64,2678.966340483872,3041.0172043889006,0.992548758077195,1.001776844973704,31.509458828110184,3.2358379230084555,2.162236086563397,1.0196550966410152,0.9963642244592805,passed,
2025/02/23 22:00:00,0.6947814770957093,0.6572187330300764,72.03414386515391,90.43613606522233,2.575035875735945,2.64,2678.9663404838616,3041.0172043889147,0.992548758077195,1.0017768449737041,31.509458828110198,3.235837923008499,2.1622360865633974,1.019655096641008,0.9963642244592877,passed,
2025/02/23 22:15:00,0.6947814770957104,0.6572187330300862,72.03414386515396,90.43613606522239,2.5750358757359475,2.64,2678.9663404838598,3041.017204388911,0.992548758077195,1.0017768449737041,31.509458828110226,3.2358379230085257,2.162236086563399,1.0196550966410087,0.9963642244592854,passed,
2025/02/23 22:30:00,0.6947814770957104,0.6572187330300775,72.03414386515394,90.43613606522236,2.5750358757359484,2.64,2678.9663404838584,3041.01720438891,0.992548758077195,1.0017768449737041,31.509458828110215,3.2358379230085066,2.1622360865633983,1.0196550966410047,0.9963642244592881,passed,
2025/02/23 22:45:00,0.6947814770957114,0.6572187330300884,72.03414386515409,90.43613606522257,2.575035875735956,2.64,2678.96634048386,3041.017204388891,0.992548758077195,1.0017768449737043,31.509458828110226,3.235837923008639,2.1622360865633987,1.0196550966410092,0.9963642244592785,passed,
2025/02/23 23:00:00,0.6947814770957093,0.6572187330300775,72.03414386515394,90.43613606522237,2.575035875735946,2.64,2678.9663404838625,3041.0172043889106,0.992548758077195,1.0017768449737041,31.509458828110162,3.2358379230085226,2.162236086563397,1.0196550966410056,0.9963642244592888,passed,
2025/02/23 23:15:00,0.6947814770957104,0.657218733030082,72.03414386515404,90.43613606522247,2.575035875735954,2.64,2678.966340483862,3041.017204388893,0.992548758077195,1.0017768449737041,31.509458828110233,3.2358379230085084,2.162236086563399,1.019655096641009,0.99636422445928,passed,
2025/02/23 23:30:00,0.6947814770957129,0.6572187330300907,72.03414386515404,90.43613606522251,2.575035875735956,2.64,2678.966340483858,3041.0172043888942,0.9925487580771948,1.0017768449737041,31.50945882811019,3.235837923008595,2.162236086563398,1.0196550966410065,0.9963642244592812,passed,
2025/02/23 23:45:00,0.6947814770957086,0.6572187330300815,72.03414386515388,90.43613606522229,2.5750358757359417,2.64,2678.966340483869,3041.0172043889133,0.992548758077195,1.001776844973704,31.509458828110173,3.235837923008476,2.162236086563397,1.0196550966410067,0.9963642244592907,passed,
2025/02/24 00:00:00,0.706850930889241,0.6643758825493502,74.9574116601022,93.04013260373628,2.61369179032101,2.66,2725.189381017709,3079.4486590504225,0.9925530800352207,1.002621286045103,31.814311372121317,3.5832120673508894,2.1780194188225326,1.034497450578561,1.005134605269859,passed,
2025/02/24 00:15:00,0.7190151481589856,0.6672385156730697,75.1107873837002,93.2325228760917,2.627293352451194,2.66,2703.424313800157,3058.897493033178,0.9928997061260791,1.0031905267579715,31.261551282282422,4.050079581605095,2.1579238385811492,1.0235380964499583,1.0030534344601167,passed,
2025/02/24 00:30:00,0.7265885305391759,0.6704481853464652,75.11148956561875,93.2645352438277,2.6369932552702564,2.65,2684.7733935565925,3045.8485281753897,0.9929833269202382,1.0035380535530678,30.981742616814593,4.049392782486329,2.146318366976653,1.0078376015880695,0.9906696058672242,passed,
2025/02/24 00:45:00,0.7284730533705229,0.6747048154959728,75.18556448626671,93.34374478323278,2.646994362144602,2.63,2669.7463574010612,3024.8047170018117,0.9932519333133916,1.00399046557093,29.72535045669802,4.187516820635852,2.154372596178185,1.0115201936583986,0.9897599399564232,passed,
2025/02/24 01:00:00,0.688327512737135,0.6534485527731098,71.81076695359799,89.11065958946143,2.573658552107712,2.65,2679.9055788259893,3016.49449862375,0.9928276831617422,1.001645168628784,31.981111451561368,3.130438368656065,2.1770619399291515,1.0328696531325743,1.0080051682772313,passed,
2025/02/24 01:15:00,0.6903274669105243,0.6350992578433505,66.50953321708856,82.17552703407992,2.5674697363311947,2.41,2456.234990339931,2839.1127499977065,0.9914704137076065,1.0010781054783169,32.650757803683206,3.9289540423372573,2.225701299529089,0.9460174489236332,0.9762188123721769,passed,
2025/02/24 01:30:00,0.6835989876272681,0.6293127137865406,65.28092995101217,80.46320777553734,2.5660892617889175,2.41,2412.48127337619,2788.4931697888665,0.9906783334029449,1.0004954752284736,33.29462891485676,4.567742424106611,2.265924467695271,0.9367131814780045,0.9731278742107432,passed,
2025/02/24 01:45:00,0.6862434563783065,0.6203527354093579,64.5671818171062,79.37959829599748,2.528021341991364,2.35,2423.2269448877005,2842.0194357564164,0.9905524298158588,0.9994318036001574,31.780108202272913,2.2745778196055038,2.228191989621064,0.9038861204101383,0.95854795356186,passed,
2025/02/24 02:00:00,0.6845265212204786,0.6365624408899955,64.80291334173997,80.00969876489934,2.5762409497492693,2.31,2378.2752968265486,2751.9291750794705,0.9911606918153077,1.0012437898971185,33.81205654927914,4.0951250112753925,2.26771246873518,0.9193093501748696,0.9482361106132372,passed,
2025/02/24 02:15:00,0.6782308254670524,0.6390477940579693,64.58435079433168,79.74497992972029,2.587659578946923,2.3,2358.374287458727,2714.5140094580515,0.9911413551321364,1.0015536959341207,34.868223046019665,4.813804618916944,2.3043572102050542,0.9247945165989904,0.9440409814123836,passed,
2025/02/24 02:30:00,0.6726630640303702,0.6296837141419298,63.405158356845774,78.38733897049354,2.559712065130008,2.31,2356.322528747709,2735.45043439793,0.9905521485840565,1.0005041268522574,34.21382975853466,4.03275173266413,2.278359455895842,0.9210075650865254,0.9527196753290124,passed,
2025/02/24 02:45:00,0.6463759884887661,0.6288384525335272,63.00415713717625,77.88486447317293,2.538939098856591,2.37,2386.6510808142366,2714.240841918007,0.9916656334765145,1.0004339182135207,35.79503191274737,4.389426151588284,2.3227131130635645,0.9432187252276829,0.9465980110575771,passed,
2025/02/24 03:00:00,0.6819219179058706,0.6311259006294224,63.14928835467153,78.0288777012165,2.567949951167557,2.38,2338.9246619259757,2699.9707481418964,0.9908360019646818,1.0006973242187331,33.47511631463567,4.690560777872538,2.2521036778644383,0.9163907726390471,0.9582323673198732,passed,
2025/02/24 03:15:00,0.6797291191421425,0.6287452797701308,63.186569433943106,77.9194368608512,2.5610092612604873,2.36,2351.370230075338,2697.893461498402,0.9910507145124018,1.0004570892830749,33.33910359636049,4.917250959590361,2.2554388631048075,0.9140125121321784,0.9563877669266201,passed,
2025/02/24 03:30:00,0.6752939745976863,0.605047466551863,61.891814812409336,76.20500784394902,2.511784457431047,2.34,2369.7670486592933,2773.174108441768,0.989052316482471,0.9978185675673714,31.54631484354018,4.064715747047895,2.220653474394039,0.8996079923057952,0.9774719650391301,passed,
2025/02/24 03:45:00,0.6808179203526047,0.6296242762273149,63.15884834828945,77.83918138570296,2.5661033412685716,2.35,2341.5647196184586,2687.0985584632335,0.9909793924562273,1.000558566954877,33.489146736516616,5.0262441431481175,2.2636514085211914,0.9015343371596148,0.9435039169193794,passed,
2025/02/24 04:00:00,0.674451453604234,0.6091102656480251,62.12452970026483,76.52330031316154,2.525185767052204,2.34,2366.4599819661116,2746.880635771127,0.9892981198703859,0.9982659056505809,32.061068828786006,4.858142829998513,2.2330810533024876,0.9060974545529938,0.9760806985768685,passed,
2025/02/24 04:15:00,0.68257506761646,0.6312936488189552,63.346770365092844,78.1967222535446,2.569872866857278,2.33,2342.958805935812,2702.602293171577,0.990834959805075,1.000718419828887,33.490757617118156,4.739576484620164,2.255440848348642,0.9118003589189945,0.9529681956445715,passed,
2025/02/24 04:30:00,0.6763131252738589,0.6181660003272182,63.24285036618122,77.84978919243231,2.538709808592648,2.37,2384.2982835304488,2750.5513533862772,0.9903168350590196,0.9993079227419475,32.64240381070601,4.665491228407392,2.247105274536998,0.9113454082892555,0.9646048102493175,passed,
2025/02/24 04:45:00,0.6791987289113708,0.6267515597746779,64.09186675807992,78.92369900505737,2.5622804797331966,2.37,2382.536770801677,2735.0644326512966,0.9907266618067091,1.0002587024300982,33.387702881108005,5.141206767624807,2.2670060655062865,0.9241882486304768,0.9646363183511434,passed,
2025/02/24 05:00:00,0.6756531296955604,0.6319507837179683,66.50964064185656,81.86404269048293,2.559931687240617,2.42,2490.848564244187,2804.785254949817,0.9917456318217488,1.00045010429878,33.175629240067764,5.3768912390077634,2.255763945526709,0.9673400856922487,0.9849667250169595,passed,
2025/02/24 05:15:00,0.6990801004132139,0.6322325552392705,65.54606859501074,80.99994279686612,2.5707196779360766,2.56,2416.490560304539,2816.8905179471735,0.9907627679466084,1.0007718999477213,31.827465011589283,3.939851881198624,2.1968079907528892,0.9237881104216191,0.9723942198454187,passed,
2025/02/24 05:30:00,0.6933006791524169,0.6379530489583052,66.74148690838814,82.54946044078223,2.5756541259027976,2.67,2469.517386037581,2831.855952016899,0.9915307668243252,1.00114676419157,32.209872473876466,4.501995628287099,2.1986652058359915,0.9604268821269759,0.9892706643228771,passed,
2025/02/24 05:45:00,0.6861708195061182,0.642783791028805,67.19688062514992,83.31654155306202,2.5833347239876554,2.61,2493.145856739397,2826.309571315952,0.9917819869290688,1.0014039612383605,32.83722316790108,5.139665870070509,2.205171367518582,0.9808518702420713,0.9920902866985013,passed,
2025/02/24 06:00:00,0.7010872977909979,0.6480221679727209,67.96603529365,84.27356028613418,2.609962895539845,2.61,2479.2949024038808,2819.6162846608718,0.9914632891614469,1.001925602983119,32.44107706225476,5.681865590557581,2.196042228671098,0.9707005066186327,0.9883817408847904,passed,
2025/02/24 06:15:00,0.6854591165392777,0.6452137616641674,68.01810950268697,84.37631851082293,2.5831710761663422,2.58,2534.1896370190375,2850.4931821385717,0.9919871548812498,1.0013496004710876,32.57857422766547,5.220849691768574,2.1935656902704603,0.9982259316123997,1.001048859733447,passed,
2025/02/24 06:30:00,0.7248619030534309,0.6586670349052286,71.5526332523652,88.72425524588544,2.639377751745581,2.68,2580.3782475715025,2908.3493835601093,0.9912469272966994,1.002137382480762,30.541386340970995,6.037841183930207,2.142562203138384,1.0118520011345267,1.025313603455978,passed,
2025/02/24 06:45:00,0.6991523017872885,0.6621501463045487,72.41051380701721,90.04282767862824,2.617232331449155,2.69,2666.880719857033,2953.466655379499,0.9924257104055283,1.002216755956743,31.818991696039948,5.602598902718432,2.1589033811800333,1.0444980965132415,1.0169447707792596,passed,
2025/02/24 07:00:00,0.7040189850783969,0.6641286812096073,73.6502266989455,91.49161147537141,2.6198357343540013,2.66,2699.709803215284,2998.881092647018,0.9925658969076909,1.00240957929474,31.58332066243092,5.157045913144396,2.1567069711648905,1.0404574989566404,1.0100280914945075,passed,
2025/02/24 07:15:00,0.7301027100791468,0.6807910999848161,76.93175678075335,95.52368380861759,2.6791721968189206,2.68,2709.450867294037,3021.469941590083,0.99289023318644,1.004268411438293,31.742875529321786,6.056242878780521,2.165508016706109,1.0469097317911344,1.018721276075586,passed,
2025/02/24 07:30:00,0.7423599204303775,0.6865098709585319,77.4310879568724,96.32412638834434,2.696746384901128,2.66,2688.9025624401384,3024.217391885192,0.9932989709067441,1.005201479014886,29.578016100199992,5.911402205186098,2.1475517884446913,1.0316883374460721,1.009180154101147,passed,
2025/02/24 07:45:00,0.7390181692505895,0.6824720511124661,77.36293194032747,96.23411597626514,2.683396525973619,2.67,2702.3584744421496,3058.762810684759,0.992957868432309,1.0047606528201327,31.452966422350926,5.252491743480862,2.1466411806936216,1.0350040945065866,1.0150483217957555,passed,
2025/02/24 08:00:00,0.7466419352888768,0.6877209312578877,78.02993378496117,97.02425209162433,2.7009613056252335,2.68,2706.1642249136785,3035.2288867548687,0.9932830679799937,1.0051783232250506,29.269655878141887,6.050434210515892,2.1387540734481463,1.037309003972767,1.0177822536819676,passed,
2025/02/24 08:15:00,0.7469297723453902,0.6919145477654366,78.18660276671096,97.16680102313154,2.7053183991934673,2.65,2699.153676100797,3027.61527902147,0.9936104369566502,1.005541473765218,27.356902338426774,5.678733894324808,2.148981684730458,1.0148439029004122,0.9897155281916256,passed,
2025/02/24 08:30:00,0.738294638982703,0.6774793121520339,76.88328876584963,95.17519356183016,2.661507109966266,2.66,2711.941931909393,3056.2018424129865,0.9930836880827191,1.004002949518705,30.124193235248924,4.581764645217307,2.1450927811880036,0.9945121353813523,0.9796262322924023,passed,
2025/02/24 08:45:00,0.7436065060754131,0.6795423530253313,77.55785152954847,96.14469871460035,2.670590385349733,2.64,2709.8851464805716,3080.2853372300247,0.9933589407765693,1.004672920740853,28.47931358726542,4.45742409407123,2.1425551601301733,0.9955303651959383,0.9841581386855653,passed,
2025/02/24 09:00:00,0.7486546210825432,0.6828673334021707,78.1673662613585,97.03801136412635,2.679589432351216,2.66,2715.9113122903454,3096.363096770346,0.9934610345869767,1.0050595823176944,27.64732504729304,4.38849716234626,2.132578596222261,1.0032532491707216,0.9931225743010467,passed,
2025/02/24 09:15:00,0.7528487107722314,0.6859953681450661,78.65376375133957,97.69279657018221,2.6884815914651807,2.66,2728.6069088707995,3093.690201026568,0.9934496856525066,1.0051238984347834,27.33965579996428,4.770366067650125,2.1204903402537303,1.003562803758738,0.993656576708703,passed,
2025/02/24 09:30:00,0.7483366574721797,0.6811908410391558,78.0742625535586,96.8300923499591,2.675487441331993,2.65,2716.922617375916,3094.420160693463,0.9935531654552697,1.0049664070328324,26.916627567868503,4.421209028764498,2.1332992310074883,0.9892804001738975,0.9809674674146514,passed,
2025/02/24 09:45:00,0.7456936629178063,0.6791331312376451,77.65310818888467,96.2144375364448,2.666826174390644,2.66,2716.928161333216,3089.7015586411358,0.9934351937945821,1.0045926886777696,27.600467577246746,4.207147829110381,2.1337030923554203,0.9918859831707475,0.9831465590823911,passed,
2025/02/24 10:00:00,0.7453063540585413,0.67994203894614,77.65465133993555,96.26538237781601,2.6721940061827296,2.65,2710.188825189833,3078.8274728564206,0.9935029782856579,1.0047914619242155,27.40030796101538,4.56094591700882,2.1386409062911116,0.9940713578751113,0.9839251891820904,passed,
2025/02/24 10:15:00,0.7452329365725102,0.6793640201066892,77.4789912218389,96.04728142284414,2.6685585616790615,2.66,2712.6467098053085,3078.2881698886913,0.9934314652744369,1.0045988998700317,27.643196357366783,4.467492501352152,2.131501195837661,0.9940957816045297,0.984534866448931,passed,
2025/02/24 10:30:00,0.7452484536669055,0.6790221250266458,77.3488469575223,95.88594732977887,2.666342291488941,2.66,2713.4832304864317,3076.281561340653,0.9934176718940254,1.004494595512328,27.578588897029135,4.435404578601711,2.1265914019575574,0.9858974069355162,0.9767702763379054,passed,
2025/02/24 10:45:00,0.7419894365090329,0.6792231841167337,77.31492292660339,95.8886775843048,2.67002904808056,2.66,2700.24304556472,3075.5414055768406,0.9933908534236049,1.0047628122600765,28.508974372398587,4.418670916410969,2.1467006495327055,0.9844341862338882,0.9719620243798996,passed,
2025/02/24 11:00:00,0.742212141669893,0.6790437329476269,77.14670135658503,95.72546622839829,2.668224065171136,2.66,2699.0488877764974,3074.642185532439,0.9933712145293564,1.0047016538164095,28.491261587248008,4.3559249473534365,2.1396479840209297,0.9839365211159969,0.971949284952899,passed,
2025/02/24 11:15:00,0.7421832548353046,0.678661472247624,76.97765880576075,95.51639534878427,2.6653407388241357,2.67,2702.5558800585286,3071.3634234116785,0.9932822126778572,1.004483283685645,28.810182268222515,4.350788239184597,2.1316922436012247,0.9832938947280521,0.9716651452840589,passed,
2025/02/24 11:30:00,0.742783702171543,0.6787413033652699,76.8775777138496,95.43787244307526,2.665413582353712,2.66,2698.788714668034,3068.9446639137186,0.993367850753953,1.0045656424891556,28.194497361227043,4.370080299584549,2.1271820664356067,0.9827723019908854,0.9716732109204419,passed,
2025/02/24 11:45:00,0.7417624623882928,0.6786516967670368,76.82580930577004,95.3736057625449,2.6660174497483817,2.65,2694.2819190170676,3066.1076468687147,0.9934004469211516,1.0046419666456958,28.18067585352721,4.399688610990062,2.132850659916969,0.9750823658669032,0.9631527816730342,passed,
2025/02/24 12:00:00,0.7391339023011173,0.677164224623174,76.54983474257833,95.02423672876031,2.657287835032417,2.64,2692.0240371656582,3081.2214426696387,0.993237737550587,1.0044423506870468,29.343827268930838,3.670267924003392,2.135994414823454,0.9734159552294005,0.9607720153702914,passed,
2025/02/24 12:15:00,0.7476906044428978,0.684011301287057,78.24231267263211,97.12828194016542,2.6810542472707275,2.65,2712.932871110811,3099.158452987827,0.9934492179937732,1.005160936945751,28.0023310946546,4.1636411293645486,2.140985806041069,0.9925949699426327,0.9799438130224319,passed,
2025/02/24 12:30:00,0.7526514920524066,0.6871033000572555,78.8298551208643,97.86078302172402,2.6888124196860526,2.67,2728.7678352345642,3099.743267012517,0.9935279189255524,1.005237392292042,26.976134229568082,4.4619528217281035,2.1280966079513433,0.9999227667351316,0.9882080659303742,passed,
2025/02/24 12:45:00,0.755965375815913,0.690360638361652,79.39131541821801,98.55884530666921,2.696430404974731,2.67,2740.7266757250877,3102.800615366876,0.9935556758623351,1.005352152600899,26.573996494214647,4.579699796649432,2.123747689345414,1.0029057189882258,0.9902552946255557,passed,
2025/02/24 13:00:00,0.7510227641115496,0.686275469130899,79.5625283816667,98.76752022396299,2.6852272047065475,2.67,2757.9218067354564,3141.632107696862,0.9933215689435826,1.0050719588132488,28.492938811877387,4.0912537538622935,2.1315553124662863,1.0001148772005357,0.9888379567671984,passed,
2025/02/24 13:15:00,0.7489745561425246,0.6873434525606702,78.655983595769,97.6466791696405,2.6918495893978864,2.64,2718.996443767522,3087.1991617464737,0.9934020436627299,1.0052689936413475,28.398613726351247,4.648857450058851,2.144627879055429,0.9911907873991086,0.97542193211239,passed,
2025/02/24 13:30:00,0.746064327308844,0.6819468719748614,77.87937029769027,96.6784217157926,2.676537589869746,2.65,2706.6402583530803,3093.894045071362,0.9934594785233767,1.0050702609526867,27.955139495562772,4.209965712703229,2.140538082839556,0.9936500468327748,0.9820536333510935,passed,
2025/02/24 13:45:00,0.7484876286541838,0.6854980609379073,78.23851508357751,97.16306331214736,2.6868738515361166,2.68,2712.9028026168135,3082.3421649742363,0.9934527301753299,1.005188780126482,27.890760674098072,4.654484590517602,2.1360942639717306,0.9946883342993058,0.9807754822169913,passed,
2025/02/24 14:00:00,0.7456990255172824,0.6803312516484447,77.60208657641797,96.36685073193249,2.671516422907122,2.66,2703.9138532284574,3098.018782144629,0.9934205527412757,1.0049634359404371,28.078346290751735,4.033811682237236,2.1335520344914114,0.9807006352568605,0.9710910604578636,passed,
2025/02/24 14:15:00,0.7428909438205233,0.6809627971090114,77.38291688046708,96.04036281298116,2.675523952203874,2.66,2692.838263688088,3072.1302965677073,0.9935165505082697,1.0050685122152667,27.868060540055872,4.465571594930035,2.147540652662991,0.9833395231359112,0.9695368317396724,passed,
2025/02/24 14:30:00,0.7447523036170404,0.6789983791266392,77.24287808828026,95.80661255411201,2.6674900295900517,2.65,2698.8216001822616,3079.71383121644,0.993623080934469,1.0048774321859166,26.604783055908047,4.216999362365072,2.132622681603664,0.987877905479688,0.9783790687851365,passed,
2025/02/24 14:45:00,0.7450508282697348,0.6787585133263472,77.32631208609732,95.86391838768711,2.6649606851827423,2.66,2709.266990289561,3086.0348112981624,0.9934357809730847,1.0045997417631454,27.592950265306705,4.094991826953452,2.1281646057342556,0.9907613142813971,0.9818007090593959,passed,
2025/02/24 15:00:00,0.7462023520409196,0.6792145279321958,77.54670402715055,96.0812034615347,2.66753680296897,2.65,2715.1059334220686,3084.2386818898403,0.9934579542592786,1.0045976105406744,27.343812840726752,4.299791125926707,2.1279882212916372,0.988047979228592,0.9795865902181099,passed,
2025/02/24 15:15:00,0.7560505340540745,0.6910581219814398,79.6219315243445,98.69032139388483,2.6997383272507327,2.65,2744.690591314748,3095.3597853659653,0.993651319059746,1.0053967142329165,25.971046682361276,4.785033529380614,2.1306074825688612,1.0064229315928985,0.9924187137501018,passed,
2025/02/24 15:30:00,0.7516876050030885,0.6855852537139026,78.9379024905047,97.88543586272758,2.687313592667531,2.66,2731.3485795759307,3109.4769730606035,0.9933959841936176,1.005151729124128,28.028023235491055,4.340286759793563,2.1354103918605114,1.0065462840101445,0.9957670082899382,passed,
2025/02/24 15:45:00,0.7489229578805985,0.6848036703388254,79.165534343256,98.24552078041285,2.682188335237824,2.68,2745.968367162318,3138.9174236121976,0.9932549058714023,1.0050519022478839,29.156178139436545,3.8918819198618286,2.1352461864433345,1.009798150889736,0.997965687284412,passed,
2025/02/24 16:00:00,0.7434343605446999,0.680716215126184,77.41564304647476,96.16975781538903,2.6749726719630806,2.64,2699.1504706631476,3087.991558457487,0.9931780152302294,1.0048858094199942,29.93436176983846,4.250581524917358,2.137020054770499,0.9786830209659823,0.9662146266045187,passed,
2025/02/24 16:15:00,0.7432202507694434,0.683728074312031,77.6732715222224,96.43108316630334,2.6824491804528012,2.64,2694.7189357119114,3077.0185792009415,0.993368832774606,1.0051960289241402,29.061786879713765,4.342939306943556,2.1508351171851667,0.9836506874426371,0.966554521674543,passed,
2025/02/24 16:30:00,0.7445513765500476,0.6806233870285721,77.59773950133926,96.2377850477758,2.6756478628314717,2.66,2712.1076997411687,3078.4489283910802,0.9931421809169102,1.0046269152492384,29.816429566041766,4.628514305484408,2.133848989778986,0.9793610944745265,0.9676951287550805,passed,
2025/02/24 16:45:00,0.7478331270090155,0.6810752981764404,77.90010429487845,96.5645274514188,2.67683008965933,2.65,2712.1671648466527,3084.73287995279,0.9935547324469914,1.004975393225232,26.94534201646713,4.553198917823665,2.131655068361362,0.9759330700609464,0.9670010166433544,passed,
2025/02/24 17:00:00,0.7470650730764551,0.6792808626540174,77.87448643279029,96.46568961025224,2.6672728507953964,2.66,2714.975086052368,3111.7899955047774,0.9934760911070066,1.0048351525609567,27.455792048471775,3.6617608948245484,2.1334997883319193,0.9778379351298353,0.9704837745466902,passed,
2025/02/24 17:15:00,0.7473669644761292,0.6804091358844291,78.06260754748779,96.69168980627013,2.673243754640812,2.65,2720.4973815051662,3102.333752509705,0.9933472707096915,1.004778385410303,28.315801983834383,4.129793509054875,2.1343772782437496,0.9869910720222796,0.9783839984653844,passed,
2025/02/24 17:30:00,0.7473208913043399,0.6811198921525211,78.09843968514508,96.78504064334894,2.6765982726996684,2.65,2722.7353738044703,3098.44076567079,0.9931656307508624,1.0046965006698054,29.52501150208384,4.347181219290452,2.1328275592089616,0.9944287524352062,0.98488244291589,passed,
2025/02/24 17:45:00,0.7473181810039227,0.6837645305252102,78.32307074080848,97.14309427332276,2.684818756510024,2.67,2714.723166867616,3097.682462808913,0.9932525956723599,1.0050962289223304,29.41601894994582,4.352431135974332,2.1424553909158526,0.9952345726863294,0.982315989208238,passed,
2025/02/24 18:00:00,0.7490325276065828,0.6890826993314069,78.5652926493146,97.52294295943051,2.694553904832016,2.66,2711.766969211764,3088.5130700414275,0.9933710979820017,1.0054171133336454,28.75462707365302,4.278156799160065,2.142024239092118,0.9936712648258578,0.97519211436133,passed,
2025/02/24 18:15:00,0.7442773780690877,0.6842425878120164,78.34956823864209,97.29734359437421,2.6811312555987246,2.66,2718.046766692047,3120.3507839194617,0.9931453703133608,1.0051294638004997,30.450814897657146,3.7210926028991738,2.1447691021496573,0.9930641373706874,0.976953752619082,passed,
2025/02/24 18:30:00,0.7473732341701971,0.6901175996392426,78.80261348477558,97.80178988904913,2.6949183124002043,2.65,2715.965061104653,3099.8167845081757,0.993358670557926,1.0054950667813045,29.14641954393188,3.9682932529358306,2.151280317765072,0.9931528248133917,0.9717507117490082,passed,
2025/02/24 18:45:00,0.7460537919362595,0.6867956220040504,78.76587937816909,97.74599073500076,2.6884630740864335,2.66,2726.5860438636773,3112.2272957371065,0.9932319870012042,1.0052264645968985,29.823235742357348,4.05602321063441,2.145730269302826,1.0030437722112617,0.9849357037418307,passed,
2025/02/24 19:00:00,0.7495920277623325,0.6868609185432004,78.88727509878193,97.89767519917109,2.6884755605384365,2.66,2732.97959239583,3114.7268163064246,0.9933060431935319,1.005195315388303,28.849246622121264,4.135775628491245,2.1314430818412564,0.9960685621839199,0.9816583524637318,passed,
2025/02/24 19:15:00,0.7517268071016874,0.6907493437828172,79.13717122529478,98.19269217507002,2.695390786694474,2.65,2729.579593923911,3108.909201226249,0.9934596180323607,1.0054706444794512,27.875553219269896,3.9754116393833066,2.1342167792981277,0.9982353306048415,0.9803712267276085,passed,
2025/02/24 19:30:00,0.7490235550885951,0.6892548004420188,79.17378224380604,98.23777316355786,2.691882910254549,2.67,2735.4308317283094,3119.740550958704,0.993349867254342,1.0053547862875356,28.82654153547313,3.8913294838951953,2.1397893252043736,1.0008935982716933,0.9825640806635493,passed,
2025/02/24 19:45:00,0.7480050330925614,0.6892429479597445,79.30056368729072,98.38480737488194,2.69282334359976,2.68,2741.831841773646,3120.218679688925,0.9933073084424621,1.0053044451155735,29.179623327744252,4.062144242878786,2.1416470757186588,1.0075827993520823,0.9882389520706973,passed,
2025/02/24 20:00:00,0.7485898234395002,0.6913790602424253,79.52848015884584,98.6562302067519,2.697807323022777,2.68,2745.2201989946607,3115.068820648104,0.9933576366768428,1.005404298476082,28.893138835188026,4.1918980790319695,2.1434031273517773,1.0109939814326345,0.9892114253091259,passed,
2025/02/24 20:15:00,0.7432667647428944,0.684426598757676,79.19882771167255,98.24694573231112,2.6800100693231372,2.67,2761.95897051294,3144.5766756999788,0.9930049316823806,1.004766028935908,31.07368188822769,3.9249908295148574,2.1382565809033762,1.0053632265303099,0.9883337832628055,passed,
2025/02/24 20:30:00,0.7459599192166995,0.6901067709492292,79.67195630943837,98.82146228185128,2.694674250823163,2.67,2754.7987264616986,3128.685440560318,0.9932540060970654,1.0052898907381271,29.773341851687768,4.103808289263704,2.148727654747769,1.0064283330478336,0.9841118725510074,passed,
2025/02/24 20:45:00,0.7455500258120533,0.6865180488385845,79.68183310292282,98.77503436676663,2.6878442362619865,2.68,2764.3653142687294,3143.0358330097847,0.9931688440675481,1.005048400234656,30.12248954331752,4.118308577108377,2.1445339324305093,1.008071743242567,0.9904194054045127,passed,
2025/02/24 21:00:00,0.7514229538639815,0.6903762687405944,80.00201204087477,99.12413566594289,2.695783403529488,2.67,2764.033409401674,3131.783469849128,0.9934078210767738,1.0052879593660615,28.11785441367993,4.185415545847288,2.135683655095341,1.0039700123838962,0.9866848274985395,passed,
2025/02/24 21:15:00,0.7524202454086636,0.6876243358846194,80.04319065486685,99.11496642130912,2.6899109509693813,2.66,2771.852054540869,3145.807286493853,0.9933815567722861,1.005115529861821,27.988903673439268,4.095093828643993,2.1289468337812862,0.998431574374231,0.9861082546099577,passed,
2025/02/24 21:30:00,0.7503299395939929,0.686224874036734,80.12371113224634,99.2564609402899,2.6867343847381315,2.68,2781.096069683768,3152.7034576469155,0.9932701202362466,1.0049341401315532,28.810195821485063,4.230572246306361,2.133006553735838,1.005893464198307,0.9937667867332651,passed,
2025/02/24 21:45:00,0.7516091591263977,0.6888129272172269,80.35830750155976,99.64642855339514,2.6911144806231877,2.65,2781.3569022086263,3151.920445840627,0.9933665956904514,1.0051212404788814,28.21612451704706,4.221631138228056,2.1351129113894713,1.0099636568441566,0.9958510181821008,passed,
2025/02/24 22:00:00,0.7478864835391338,0.6861478406403814,80.19229232212172,99.55211033154815,2.680603674732163,2.68,2793.7681933302574,3170.138611454683,0.9931259047062607,1.004719929245694,29.780741124025006,3.9800344899363074,2.1329814667015174,1.009873326753387,0.9962955453073326,passed,
2025/02/24 22:15:00,0.7506935038237551,0.6889226360360892,80.58342846313867,100.0916734241871,2.6890628985778187,2.65,2789.9637003183166,3164.3373346139983,0.993331696157498,1.0050806838069533,28.53002569736175,4.200609572567349,2.139792132591097,1.0087927748657997,0.9945542119873547,passed,
2025/02/24 22:30:00,0.7474938102399634,0.6881231185942253,80.61082365838062,100.24156816780375,2.6860375203560385,2.67,2799.400056291579,3170.624503482418,0.9931819214762555,1.0048933814446352,29.685234664651702,4.322334100101717,2.1439620944714592,1.0223098528238097,1.0063617765560862,passed,
2025/02/24 22:45:00,0.7484612262645605,0.6873692132164477,80.57654109348029,100.2947424786768,2.6799810339183545,2.65,2800.268933058014,3189.1238860887074,0.9931906794973473,1.004862791380893,29.45795610412918,3.815499466499973,2.138836238878451,1.0128126419342456,0.9994696852702366,passed,
2025/02/24 23:00:00,0.7502250363287458,0.6839410429648474,80.64743980245761,100.18868819287344,2.664891775659071,2.63,2815.2878195201524,3217.118377630737,0.993116648928181,1.004382899147527,29.32797207144212,3.0180243950278505,2.134961626865095,0.989395564895938,0.9824889224173863,passed,
