datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/02/24 23:15:00,0.7554672987092775,0.6855149271046077,81.05724185534018,100.72061731960903,2.672101268892276,2.64,2816.488243321744,3208.8812388623405,0.9933572797376563,1.004628574007282,27.398515420723925,3.5061068501075257,2.131577177420694,0.9876247786226066,0.9841109986663319,passed,
2025/02/24 23:30:00,0.7583827393177649,0.6863165394545159,81.28054721695254,101.09441477413003,2.673421695774051,2.64,2807.412972463715,3224.0651671802584,0.9935803012893798,1.0050188780421945,25.926144759948276,3.1057092333022234,2.1352723993265137,0.9864682451534874,0.9852726945415987,passed,
2025/02/24 23:45:00,0.7579894978817133,0.6854060219977345,81.25595600811464,101.13006585597704,2.667828851138501,2.62,2816.2749882624107,3233.2386739224617,0.9934862965456425,1.0047799753880342,26.36454030183197,2.9695868203541154,2.130692207336619,0.9832151960019568,0.9832412047330422,passed,
2025/02/25 00:00:00,0.7617424781371314,0.6854573622975079,81.74715817127085,100.85545291655477,2.679647983939737,2.61,2825.5268387472474,3210.850005960723,0.9936679728876902,1.004866884078884,24.775499080053617,3.4171989541693173,2.1259504710574553,0.9866194789080608,0.9872450359924508,passed,
2025/02/25 00:15:00,0.761358535312037,0.6847134455123193,81.62154101767189,100.7235965399683,2.6757333624744915,2.62,2825.842184050919,3216.8511567229616,0.9936167528169539,1.0047647263382165,25.06990228257347,3.1913162412680225,2.123456547341897,0.9858092459953987,0.9871185122556453,passed,
2025/02/25 00:30:00,0.7562395174781216,0.6842638251488102,80.77864823702907,99.84507493988424,2.6757136879607835,2.65,2812.335679641698,3184.023325007466,0.9933390743169525,1.0044983164045485,27.289053439224443,3.742634547135207,2.122144624424262,0.9854074671271343,0.9820753555500743,passed,
2025/02/25 00:45:00,0.7537760156160843,0.6857470129714234,80.16539834584684,99.34586554308,2.6821103526376433,2.63,2772.843144323807,3167.066503440177,0.9934313057841185,1.0050682397432127,27.519125980084954,3.663708536242106,2.1354495886015767,0.9783667607228772,0.9708093842750661,passed,
2025/02/25 01:00:00,0.7586353136586412,0.6914168402599473,80.91516606845686,100.34813886122465,2.6914094917816107,2.63,2791.3955853236776,3170.8269488374835,0.993641348336257,1.005303571335058,25.637174467553187,3.7063403544491376,2.1223907840562712,0.9879766542144505,0.9778643606149352,passed,
2025/02/25 01:15:00,0.7584759748925248,0.6900145990414176,80.7533659591145,100.15829655654595,2.6876237950866986,2.63,2788.087543788215,3176.264416223696,0.9936178672962489,1.0052539353968641,25.763654285106966,3.5292230865528964,2.121053004056491,0.9846868188584254,0.9763706031147332,passed,
2025/02/25 01:30:00,0.7593293461666083,0.6922757543004365,80.7564313536452,100.18622717095695,2.691855071157475,2.64,2780.7176746083474,3166.5127285189014,0.9937061029341324,1.0054255556332408,25.222282141016105,3.5022228522102337,2.124297202358134,0.9830953697327593,0.9724125555161243,passed,
2025/02/25 01:45:00,0.7582870229622879,0.6878278456510172,80.54152511969232,99.88517262846803,2.683282976565476,2.64,2783.428015960989,3178.180953034048,0.9935867121550486,1.0051601888996295,25.9250016309222,3.483308470266667,2.121617510803411,0.9828743778453762,0.9773174017615378,passed,
2025/02/25 02:00:00,0.7579825059136418,0.6889049039962121,80.52117505067649,99.88648188107415,2.686257447201786,2.65,2779.96684806618,3168.9346958443994,0.9935993489909962,1.005220036122519,25.95022619925169,3.639704957422856,2.124996738585264,0.9849081347231031,0.9775456948000122,passed,
2025/02/25 02:15:00,0.7577479790500767,0.6867050142623512,80.39722264491968,99.71127154708435,2.6825190016268494,2.63,2779.7449001957416,3171.179521251606,0.9935555307736388,1.0050944303733254,26.16760692576668,3.7073159935607207,2.124539607096954,0.9795738073064353,0.9750240712669891,passed,
2025/02/25 02:30:00,0.7582914175011556,0.689020847779604,80.43227099009577,99.76729439085491,2.6874945799532797,2.63,2774.028521737077,3159.781400898297,0.9936287290789678,1.0052505382744077,25.767016025822198,3.770726577719632,2.1284400084194686,0.9769314639694756,0.9696186944755655,passed,
2025/02/25 02:45:00,0.7557306382976037,0.6855717098066381,80.19795360760287,99.50169721849407,2.6802966396189736,2.64,2774.5875985167195,3170.540766926164,0.9934799675266893,1.00504517114091,26.907802893861284,3.695222118857703,2.1301799010262576,0.9787470204066517,0.9738389414874742,passed,
2025/02/25 03:00:00,0.757757113214257,0.6868709901062389,80.24941564448348,99.53128374495468,2.6837299512039645,2.65,2770.986140164704,3160.436506461413,0.9935817080147528,1.0051407014864806,26.06892482595447,3.8144581996712357,2.129695172830846,0.9771484227710571,0.9722171587536036,passed,
2025/02/25 03:15:00,0.758978480369233,0.6869289908661943,80.16120646727792,99.44585298139691,2.6828106565771246,2.63,2767.7015674855684,3159.4986846142433,0.9936434377278464,1.0051696435865922,25.47552020940204,3.731979011069155,2.12544246517815,0.9761768719245403,0.9723347432471157,passed,
2025/02/25 03:30:00,0.7548275697806901,0.6833733479366288,79.9073728992463,99.1082850827919,2.674467824048352,2.61,2770.184065337082,3169.3908435046815,0.9934007456821583,1.004845851219751,27.39042701271124,3.602278547590706,2.1328376584685333,0.9727339791404899,0.9697377510045846,passed,
2025/02/25 03:45:00,0.7570783832565361,0.6847841476935588,79.95091428116086,99.17477888957936,2.678271522509604,2.63,2763.619534420806,3161.2609922629786,0.9936007796254382,1.005076407994726,25.925095447402295,3.6858690855624663,2.1312287012144577,0.9735222457975642,0.9707285946731189,passed,
2025/02/25 04:00:00,0.755620272974632,0.6833441636591179,79.79247084990904,99.00317979651882,2.6757890469092374,2.63,2760.38376363907,3163.8880849372804,0.99348024263551,1.0049868475445753,26.899337815440585,3.6560562031706456,2.134896069357197,0.970771639215275,0.9686175577421152,passed,
2025/02/25 04:15:00,0.7541768679698716,0.6825637314609807,79.65133426703167,98.79446526023655,2.6724982507645527,2.63,2764.8419527092565,3160.6148790201755,0.9933499485987367,1.0047313774994227,27.71048058871401,3.6874966751782137,2.1342606616427022,0.9731776141733399,0.9704710121542695,passed,
2025/02/25 04:30:00,0.7556680848811257,0.6827155100976885,79.6452575255217,98.8114736241121,2.6724957769537157,2.62,2761.9050604019285,3158.9433040570743,0.9935488176862448,1.0048769887899216,26.212185344398776,3.705355469249515,2.1303370107714605,0.9730752044125021,0.971673538705631,passed,
2025/02/25 04:45:00,0.7550445246916266,0.6823850658524022,79.59512019187117,98.72781695482188,2.6714841792434947,2.63,2761.8895027762806,3155.094220909067,0.9935642627769661,1.004828040736683,26.122002295817538,3.771435598702433,2.1328164921763846,0.9717082801011186,0.970058931634619,passed,
2025/02/25 05:00:00,0.7548458953122266,0.6822797526732706,79.52349886704148,98.65141507833506,2.670985973711215,2.64,2759.3541546156703,3152.47263451483,0.9936319537755627,1.0048694031981407,25.67350773683353,3.7890886221056683,2.133024926101439,0.9681638634808425,0.9664469525452857,passed,
2025/02/25 05:15:00,0.7542126033271702,0.6816763187549835,79.46097915441005,98.47798269859798,2.669728714241034,2.62,2761.5079920280114,3148.6466570400785,0.9935592281250084,1.0047195389258097,26.130784711520025,3.822896089896075,2.133823766821929,0.9736790143256331,0.9717800729263262,passed,
2025/02/25 05:30:00,0.7524834538874242,0.680569401068277,79.22717719267933,98.05205627261813,2.667342898279266,2.62,2761.827934898373,3145.700862621335,0.9932857819290338,1.004423977740557,27.997963718832647,3.701996243914282,2.133901155406712,0.9684976373717854,0.9657541850866427,passed,
2025/02/25 05:45:00,0.7516128779091305,0.6801706645369388,79.16999522772922,97.84566645814249,2.6680941589925644,2.63,2758.4667791675156,3141.296912642817,0.9933020559442749,1.004452226007816,28.029700289055963,3.6873093541963797,2.137925843647264,0.9681747171926595,0.9645678196600393,passed,
2025/02/25 06:00:00,0.7525980924858932,0.6792996209303809,79.08196259249465,97.55518734220838,2.664564185716051,2.61,2764.052721595767,3138.9131433854545,0.9933344383953824,1.0042600922022025,27.429227612280634,3.5751964462655406,2.1286337193355958,0.9668355784423206,0.9646337711877687,passed,
2025/02/25 06:15:00,0.7516882471999482,0.6788846852121987,78.98209391219892,97.29768604519165,2.6654504782139328,2.62,2757.491865553313,3131.486209204869,0.9934565493069217,1.0043776855177604,26.790442727795657,3.5925430771544993,2.1335619426102634,0.9670091280053233,0.9639071957626034,passed,
2025/02/25 06:30:00,0.7532713578841276,0.6730334522469454,79.7341219962062,97.47842974885991,2.6445857928914376,2.58,2796.665977226005,3180.051313430952,0.9935528945059525,1.0037177958381522,25.395388933710386,2.3195529996465116,2.1427861445296137,0.9646449976496301,0.9696449057235411,passed,
2025/02/25 06:45:00,0.754664401166793,0.6710344668877873,79.9605220148798,97.62219976784513,2.6430239502356563,2.59,2808.7212991036595,3197.34611374499,0.9933042539431519,1.0034810171126016,26.819427804783082,2.2200037444837157,2.1362513743403633,0.9675180359525577,0.9766070675866966,passed,
2025/02/25 07:00:00,0.7546556702235653,0.6700166578950862,79.86971692939991,97.38081427467868,2.6431892796322636,2.59,2809.5298363024745,3190.269168711021,0.9932721981039253,1.0033805759234842,26.926193820646112,2.40239030225149,2.13291609012793,0.9659668549551986,0.9759295938916713,passed,
2025/02/25 07:15:00,0.7481194248807966,0.6656398500209174,78.78773920613595,95.93355186041985,2.634341049531631,2.59,2789.415012776869,3162.061701130491,0.9932025103355988,1.0030741992412793,27.668876580262314,2.557010531535032,2.139109784115083,0.9620933979417897,0.9705733607314635,passed,
2025/02/25 07:30:00,0.7405732517997318,0.6622055938441462,77.62159128631983,94.42711513987886,2.622820840423806,2.57,2767.510248144106,3141.519104706792,0.9931294649109013,1.0027800037615273,28.494588234830314,2.1933868562180163,2.1454648976277544,0.9537678122977451,0.9584173152480321,passed,
2025/02/25 07:45:00,0.7159703743543756,0.6520377400037372,75.9395158349915,92.25542959321697,2.58374065442757,2.59,2788.511162543897,3140.6187117780587,0.992829358102459,1.0013602003298012,29.768388573033018,1.5780942985153918,2.1586323208397915,0.9622525130805524,0.9558823337446756,passed,
2025/02/25 09:15:00,0.7046627927477352,0.6349178319939354,57.83683618899056,73.3407177887259,2.660256899109457,2.58,2157.172927351067,2492.8764376503023,0.9858173229629605,1.0001288734906777,31.020520301569256,10.0727671425076,2.011535994992465,0.9926234755459497,1.086980190647432,passed,
2025/02/25 09:30:00,0.7178122344964885,0.6542279585818312,75.75664921098792,92.54517088230043,2.5842695616918383,2.6,2790.0227316613846,3146.0655673563724,0.9927499251123542,1.0013900989330624,29.37602934302384,1.6657654901467132,2.13281586996542,0.9645916362458596,0.95850276518926,passed,
2025/02/25 09:45:00,0.7287834338963382,0.6615298743594497,76.83200018610589,94.31610108886169,2.6050686713318507,2.6,2785.7830582675,3154.182939668689,0.9928491489397984,1.0021795001758333,29.371347371941685,2.1086263129645277,2.1332186980398378,0.967094674875039,0.9638006182220392,passed,
2025/02/25 10:00:00,0.7523364460618739,0.6755433179328325,79.32023313181293,97.83557873234196,2.649660045027517,2.61,2784.866876395577,3175.3187304222693,0.9931260901467888,1.0037411256980813,28.446953264285476,2.910789304168036,2.1321853548965315,0.96482322456792,0.9681561624318411,passed,
2025/02/25 10:15:00,0.7546864546307673,0.6782525490339809,80.02720823720487,99.14188268267608,2.6490944840054107,2.62,2801.1640542752907,3210.56152991943,0.9931398913835928,1.0038842789303999,28.30897824304092,2.5738325804092064,2.1339487416479783,0.9705585540425535,0.9747039062605979,passed,
2025/02/25 10:30:00,0.7568527902414689,0.6809151877341708,80.29745062570271,99.97062222297012,2.650620286427391,2.6,2805.777310298412,3218.698172579256,0.9932410525246568,1.0040488203984477,27.492379168473487,2.762711050953274,2.130332659620279,0.9739992415652924,0.9785766987344319,passed,
2025/02/25 10:45:00,0.757380618730352,0.682032018221407,80.32068934701044,100.49801587584582,2.6496345918937894,2.61,2799.65996239325,3226.474043222382,0.9933788585539644,1.0042831543538875,26.662691582360758,2.826988130970418,2.133790333139199,0.973671436083709,0.9791270272808408,passed,
2025/02/25 11:00:00,0.7543107363990879,0.6777712079405271,79.93081226872131,100.45236492670847,2.6328038753197105,2.62,2814.148149224989,3251.742892192512,0.9929975949500336,1.0036349657799144,28.81983769705683,2.630115352977859,2.123612322327989,0.9776177317778546,0.9878244141161354,passed,
2025/02/25 11:15:00,0.7560940830940743,0.6838662694168105,80.32870477802105,101.46197264026544,2.644833445251967,2.6,2795.843546631871,3242.0139488314503,0.993472354353819,1.0044679768868696,26.269523511683573,2.9357495484551266,2.143138741371111,0.9764372293967764,0.9817623849139567,passed,
2025/02/25 11:30:00,0.7550916510033012,0.6829799091800868,80.02389059968623,101.590691147378,2.6337544207891543,2.6,2806.488158919316,3259.644361722534,0.9931030435567116,1.003964949164141,28.344373491319654,2.712736363408115,2.130038067356432,0.9763694138300963,0.983717567006057,passed,
2025/02/25 11:45:00,0.7540100458931366,0.6846299675516413,80.13394597835317,102.20314377455516,2.6354228400874327,2.61,2798.2217363471786,3263.4434382135796,0.9931679828611916,1.0042233549675785,28.36105422379097,2.868862891795471,2.1461549543940843,0.9784401636361753,0.9843228674108871,passed,
2025/02/25 12:00:00,0.7541082187716001,0.6857344605168325,80.13265302696799,102.72814526722344,2.6327101187752806,2.6,2795.704137617558,3273.3940950134747,0.9932681250689009,1.0043630485973205,27.731489097827506,2.8655344253777,2.147317156469475,0.9779326516527251,0.9843521432586779,passed,
2025/02/25 12:15:00,0.7494959298596924,0.6815725817375657,79.31320631722824,102.07668435834475,2.608490289034942,2.58,2788.8814630205047,3304.7455874339607,0.9931636074979115,1.0039551275976801,28.34061855784358,1.6316557303023083,2.147930790456482,0.9784335885191379,0.987110995114408,passed,
2025/02/25 12:30:00,0.7356147197448236,0.6689629553689851,77.85825091095208,100.48379033641231,2.570778544750944,2.57,2791.221324000587,3322.4219620346316,0.9929480500746308,1.0029278346710364,29.391310131519013,1.1880602992482725,2.15818365744177,0.9769998603230815,0.9902428170845639,passed,
2025/02/25 13:45:00,0.45873455461148327,0.5500450831103534,35.20881211628745,50.35516094053515,2.3005907479692294,2.25,1729.3162742034303,1962.3204812435379,0.985952542664032,0.9927483930472197,42.75766556034597,13.557948661394237,2.2469931214688534,0.9990836412063944,0.8928576875716859,passed,
2025/02/25 14:00:00,0.7276439828166416,0.6705817247773833,69.4623309663745,93.07036861635832,2.6078006941402294,2.55,2515.368044141443,3005.99801970033,0.9897103826973863,1.0026342335827982,30.048265400217524,6.370266337380732,2.0952010781999024,0.9656331235209333,0.9755647785430469,passed,
2025/02/25 14:15:00,0.7490695555358792,0.6983427116831575,80.6115259538575,105.95721784473851,2.6393806679653187,2.63,2812.70328746039,3320.7290879762236,0.9931079746746747,1.0050396583940189,29.594391656339518,3.1913145328963872,2.133762561841329,1.0013835418502022,0.9949562775193204,passed,
2025/02/25 14:30:00,0.7493095699381311,0.6954264825673684,80.56795656548121,104.96393686520945,2.6437556598193654,2.64,2809.687486393254,3300.2997055031706,0.9931223333827421,1.0049543599956763,29.49949094503408,3.3188010550566753,2.1362915999551912,0.9999714048609957,0.9943979914196541,passed,
2025/02/25 14:45:00,0.7494904101810353,0.6933396448458671,80.56037739710246,104.03687590615608,2.6496412397162836,2.64,2806.03420806089,3277.2512448085013,0.9931500581551218,1.004909372379647,29.373923739826175,3.4572798277042374,2.1406096269463917,0.9951071057676953,0.9891741243405267,passed,
2025/02/25 15:00:00,0.7487789458271199,0.6905962526601552,80.47456873054053,103.02931680812492,2.6518907864509083,2.63,2811.5376873063906,3256.2489603236713,0.9930614066710517,1.0046144297602173,29.800288870947007,3.61033316639293,2.1381603239003817,0.9911276295392244,0.9848994499954206,passed,
2025/02/25 15:15:00,0.7494772868821606,0.6892302803100744,80.55104206833192,102.2465782348668,2.6598634173548628,2.64,2807.7406978576,3231.3654984200507,0.9931266147305706,1.0046385659466481,29.451239889072088,3.827570307524491,2.1432153860447065,0.9886693858657305,0.9817687597551603,passed,
2025/02/25 15:30:00,0.7487048921962522,0.6873811614332516,80.58315457623672,101.42161850835794,2.6651974742958253,2.63,2806.066173337582,3212.164008363265,0.9931250526364032,1.0045809412413615,29.61552555147441,3.887394189874632,2.1504125953526914,0.9856904880556681,0.9773851371241274,passed,
2025/02/25 15:45:00,0.7456237882585027,0.6848215082047254,80.39773908056478,100.38786563824847,2.6650404496852826,2.64,2810.0660916900206,3197.85631785194,0.992989170133112,1.0042828712180205,30.502093916105842,3.7593319357732913,2.152404786782559,0.9853808844178099,0.9744262746801309,passed,
2025/02/25 16:00:00,0.749685669794978,0.6830984793442209,80.42445398677953,99.58736565074076,2.67032522208521,2.63,2804.2257324394986,3181.303732505858,0.9931177765971533,1.0043201301253966,29.43620232814608,3.685931045849985,2.145976345332688,0.9768133702066586,0.9691738321862137,passed,
2025/02/25 16:15:00,0.7473428904206026,0.6810545758284352,80.35289179995996,98.68269863770288,2.6721991019494147,2.63,2808.211288939693,3164.291647986511,0.9930037617485514,1.004057322657817,30.26954660909283,3.641352589840684,2.1509712019581304,0.9742041476026877,0.9640205127796609,passed,
2025/02/25 16:30:00,0.7358256359801304,0.6700259240919927,79.76421783471221,97.16400049882586,2.648853123098964,2.63,2832.9111442483927,3181.4519438816687,0.9927907157791487,1.0031454456507447,30.265650292167642,3.1400872944657023,2.1531788741686064,0.9795305721527108,0.9706180184557629,passed,
2025/02/25 16:45:00,0.735113999173898,0.6683948033875571,79.7581235188658,96.37519206347343,2.653256970666364,2.64,2829.0683578383996,3164.690483019737,0.9927956676320947,1.0031044872810486,30.43654396250297,3.0639210147966613,2.1609111415264874,0.9768774257251751,0.96662232346667,passed,
2025/02/25 17:00:00,0.7312464134830334,0.6652031136598697,79.54948618653941,95.35761898144301,2.6489328767319713,2.64,2839.0414174201574,3155.5316058584726,0.9926240418934931,1.0026218284417483,30.315666881890714,2.75420860189888,2.1621028691377995,0.976779825201572,0.9642576434035425,passed,
2025/02/25 17:15:00,0.7320512668061487,0.66782762875824,81.20210939049626,96.62167257336316,2.664733998945294,2.64,2890.01193923579,3169.159956325343,0.9926829842461189,1.002707859405235,30.464047080817178,3.3083780519940595,2.1658789347070226,0.9893138684164117,0.9723791161910222,passed,
2025/02/25 17:30:00,0.7432307141173665,0.6688741355536029,81.7306669452927,96.53668559326503,2.6807271341111627,2.63,2882.3374899461523,3155.0233119268178,0.9929016524560369,1.0031078287316872,29.982428787024247,3.5000156958790445,2.1491043800599,0.9851044441676072,0.9753170914727101,passed,
2025/02/25 17:45:00,0.7512100073099371,0.6748302872225966,82.47495817110392,96.70721415294787,2.7052233408991646,2.64,2873.8668778223787,3124.727441009413,0.9931577080743945,1.0037131081921455,28.990124840786475,3.7584285694615733,2.1505675899919363,0.9825742515976754,0.9695433646322081,passed,
2025/03/01 07:45:00,0.7353299900147475,0.6661438241602076,78.46122144729569,98.42430262755123,2.5871652104062233,2.57,2831.9692939035344,3288.677039893466,0.9927625451451704,1.0023747087167203,28.892181034174808,0.8605049267603413,2.133053720785927,0.9811629442515681,0.9877952120739634,passed,
2025/03/01 08:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/01 09:00:00,0.7255863598897009,0.6684134836738657,75.77908301397936,98.6279280422677,2.5603418296754468,2.59,2751.5575205398527,3272.2967138680892,0.9929261884957394,1.0028173357391597,29.652372869316324,1.5379754849466738,2.1401158608934714,0.9849261037567952,0.9894519565269811,passed,
2025/03/01 09:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/01 09:30:00,0.7133538118167377,0.6562721914184967,75.5503531324675,95.24047283184946,2.5481994675502824,2.59,2803.8898437231924,3231.1654914271785,0.992735707252554,1.0011994863193867,29.19228806139365,1.081921669494154,2.143702542599941,0.974268786933673,0.9722389870683518,passed,
2025/03/01 10:30:00,0.6726918950753483,0.6106665472911494,55.195332052510025,69.0997535491156,2.5908549693741003,2.4,2143.1050524147336,2462.206736523938,0.9857767739723905,0.9978084142652867,31.560370197677223,9.13846570706274,2.048930154786715,0.9448404063884128,1.0371243471898226,passed,
2025/03/01 10:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/01 11:00:00,0.7433185813851559,0.655053451556034,79.82906616279126,94.59084682141999,2.6175427972468497,2.59,2873.0303995250633,3219.991566893852,0.992738508423283,1.001630810370721,28.105369851022655,0.5388160729609521,2.1254425204094938,0.9723679482706087,0.9831867523459988,passed,
2025/03/01 11:15:00,0.7144276919140066,0.6376465475456267,75.86786066309469,89.33598592801467,2.5738394872665085,2.59,2813.9024820980326,3138.548772455907,0.9925708215932927,1.0001918160015928,29.059217448867066,0.4674245564530387,2.1509318812711267,0.9525253330241895,0.963753048214261,passed,
2025/03/12 13:45:00,0.6954650168933857,0.6640945437897842,86.36623101940972,100.6527828489152,2.6474672439665388,2.67,3166.4198326749656,3292.273992137513,0.9914926965378607,1.0000360066789198,31.64477664420017,3.6254845640404105,2.274787426181161,1.056724596061376,1.005350495314088,passed,
2025/03/12 14:00:00,0.6951921111351849,0.6652770410667942,86.18409873504417,100.9392658668207,2.6466291234144355,2.69,3159.7407924628114,3288.607014948349,0.9914877104324387,1.0000953823152305,31.674296768253647,3.868048336487878,2.275845254404647,1.0547844045404382,1.0030421698865164,passed,
2025/03/12 14:15:00,0.7080961852991602,0.6747004011551332,87.81491032170808,103.27447926449103,2.6708654080526633,2.65,3145.2424027743064,3306.147289014653,0.9920832948595355,1.0015048731469967,32.157987601272346,3.791237755421232,2.2882601381479355,1.05369386453745,1.004687490269889,passed,
2025/03/12 14:30:00,0.7135351111793619,0.663751938068142,86.65279397174244,102.36795161666231,2.639926805970124,2.64,3158.4236383020675,3372.9601203124807,0.9904694963093686,0.9996309002448749,30.117218005594047,2.6593494512605664,2.2376794057342737,1.0411696010893197,1.015827693291217,passed,
2025/03/12 14:45:00,0.7072153663137626,0.6652542432896666,86.82528101859835,103.00777336452694,2.635155952964404,2.64,3169.5971521762094,3377.8874655037544,0.9907186549448248,0.9997571743555783,30.697846090015936,2.8104013418271365,2.2591239544705806,1.046818129238651,1.014270779593139,passed,
2025/03/12 15:00:00,0.700307344955083,0.6631461845871481,86.4795593187473,103.07168585791507,2.6169736758398114,2.66,3194.781352677834,3395.357216242056,0.990784215333806,0.9992804350694736,30.43339727771378,2.687912399345336,2.2552960724645126,1.0585976172221263,1.0231995129025993,passed,
2025/03/12 15:15:00,0.7082504406909608,0.6708208077303036,86.08945352188815,103.57553180636597,2.6412134447905284,2.66,3131.5036276660812,3365.5727994426197,0.9906759743199743,1.0003004152816246,30.99032280252202,3.2047356468949637,2.2479210340935127,1.04777153049632,1.0118546751380078,passed,
2025/03/12 15:30:00,0.7056981279833727,0.6718464987002655,85.73990761483579,103.6397304835743,2.641929120204755,2.66,3107.5005439895,3355.161151243037,0.9906463822653405,1.0005209785988116,31.543251900449373,3.3705487862735084,2.2690467279836346,1.0417995121725327,1.003139712187881,passed,
2025/03/12 15:45:00,0.7025522254760883,0.6706935743667989,85.07784465511828,103.38578662788409,2.63032846110341,2.66,3100.0025243733407,3356.6722238898788,0.9907268362604775,1.0003920473673957,31.450170762501145,3.26210299691394,2.2661720715029268,1.0403951187420677,1.0015252154584704,passed,
2025/03/12 16:00:00,0.7010571662119405,0.6695574769076862,84.48985625565113,103.17388342307488,2.6209792306433353,2.68,3091.0321144008535,3354.3097468664937,0.9907569584790039,1.0002494542556675,31.261522554340047,3.2887296350273942,2.2631372028315933,1.042130055689089,1.0045735049028612,passed,
2025/03/12 16:15:00,0.7096861691758143,0.67021691395549,84.08484433664037,103.17357975155682,2.625378510800725,2.65,3056.9921709839527,3343.1683892663805,0.9905670631793596,1.000394560589766,30.813572931903543,3.490299147402108,2.251258864240116,1.0268423809778566,0.9991358905091097,passed,
2025/03/12 16:30:00,0.7079286810135739,0.6711407613475865,83.63710616869484,103.181874197174,2.623096351294551,2.67,3036.1164098535937,3335.288646141352,0.9906621794776144,1.0006033816750612,31.15134232978323,3.5735408319282422,2.2608909787746994,1.0248795532432888,0.9954578656197735,passed,
2025/03/12 16:45:00,0.7112560727511594,0.6711147277727132,83.16666508030201,103.10234020030461,2.622623244036171,2.66,3009.934887014917,3328.3766695198274,0.9905039098617844,1.0006562881411414,31.00287051167571,3.673984549548007,2.2599135359496176,1.0145588576826414,0.9901528939496631,passed,
2025/03/12 17:00:00,0.7125128258885189,0.6715637608037153,82.7601255494796,103.11665125511202,2.621221124510119,2.63,2989.120436234335,3320.3249206217033,0.9904941361240283,1.0007645840702075,31.027261153568855,3.8256441773820162,2.2628359557989555,1.0074799727633155,0.985238540461452,passed,
2025/03/12 17:15:00,0.713292633875957,0.6722475525547188,82.31081789627088,103.11319030947135,2.6200462619394984,2.67,2965.7300064143024,3314.193943833513,0.9904691920070475,1.0009203609568946,31.143659675849666,3.887789423522389,2.2664592328659925,1.0032082939825349,0.9822614804168709,passed,
2025/03/12 17:30:00,0.7147406210508692,0.6727634326907876,81.82371933386543,103.0753429650632,2.6195730671897146,2.65,2936.75333013747,3310.2761654828237,0.9903431373711399,1.0010854595662633,31.291101023666535,3.85750788501833,2.272266180830493,0.9952422709859834,0.9765755204040598,passed,
2025/03/12 17:45:00,0.7165463727105199,0.6729441580661842,81.31030607206245,102.99045305307334,2.617264446348033,2.65,2909.90231581263,3308.8235887772757,0.9902535042629863,1.0012162111767673,31.327416072941816,3.7504015556252788,2.273918486633202,0.9895822619868389,0.9739757807309869,passed,
2025/03/12 18:00:00,0.7155130533779333,0.6745640331946723,81.62678963841573,103.97642641034281,2.611400215960711,2.63,2927.4481640872345,3336.778531663804,0.9903214713518038,1.0012221310036498,31.27046037359622,3.5584762062541992,2.271610414201101,0.9941828448933402,0.9777123510083402,passed,
2025/03/12 19:30:00,0.7782135864460377,0.6705735397859773,78.45211298106659,102.40526662761151,2.642760992400715,2.56,2777.3007662982254,3323.3971047392783,0.9854364490204509,0.99952758211388,25.04090164002467,4.311645589248857,2.0852713165821704,0.9741561582629926,1.0336295896087417,passed,
2025/03/12 19:45:00,0.7127147883425198,0.6777544195750725,84.58909454626033,107.99164199513542,2.5980669859960748,2.64,3065.2459268464004,3486.8123656281714,0.990155336426043,1.0006914719761273,30.640504761246717,2.1970987191583857,2.2561474862163893,1.038250516777712,1.0185851681065674,passed,
2025/03/12 20:00:00,0.7143290487760536,0.6735293578173528,84.35635597946103,106.23898457258926,2.605439638252266,2.65,3053.517316058489,3441.233882508687,0.9901120083973073,1.000458979877751,30.510283733008414,2.529208307393402,2.2597844830133007,1.0320244072514777,1.0148691419467644,passed,
2025/03/12 20:15:00,0.7176707390936921,0.6696687808577091,84.02504310404143,104.51334283400082,2.611669069874276,2.66,3045.474064920344,3396.984619483333,0.9901195092839192,1.0001950233024393,30.032648622551235,2.883752027873648,2.24628598841844,1.021348349464427,1.0084044401447054,passed,
2025/03/12 20:30:00,0.716082374538533,0.6672925916645728,83.78621036710356,102.97944215838626,2.623245902447366,2.67,3022.5545575318333,3355.0970991226577,0.9900556875343864,1.0002715569381913,30.591252190053666,3.0642059917264817,2.264849644539181,1.0125142483631875,0.9965764384742367,passed,
2025/03/12 20:45:00,0.7139348863392024,0.6636547210832886,83.46062408285391,101.34602110283588,2.622621852452268,2.65,3022.291890445606,3318.6871075602753,0.990507998917179,1.0001904061910243,30.589593868784345,3.1294088099418924,2.2613743848167753,1.0080651961727003,0.9903399597558836,passed,
2025/03/12 21:00:00,0.7149138147620598,0.6602946432883341,83.10464107206558,99.76386390596387,2.6302835074106157,2.65,2999.5739542913293,3286.702874623093,0.990399758492617,1.000153289520976,30.739441228037453,3.069229444041567,2.26717667093143,0.9972085850211851,0.9807365928181865,passed,
2025/03/12 21:15:00,0.7159975534289469,0.6569260161418077,82.75697553942614,98.23209899389715,2.636643509496744,2.65,2981.0940809274653,3255.70494644437,0.9903458991385264,1.0000830505632219,30.782356689179764,3.0263748825349257,2.2688305406676474,0.990216846165707,0.9752077299894671,passed,
2025/03/15 11:15:00,0.6166570895275231,0.7072812692248905,85.93759567722695,105.06851759544816,2.755602992724922,2.94,3421.07534336837,2893.404627417818,0.9930049102963334,1.0007390921339634,50.000125311430736,17.704105181084866,2.146165322240214,1.241852250036342,1.0251127595331138,passed,
2025/03/15 11:30:00,0.6665625377714037,0.742062581525743,87.75931297187935,107.46518372497452,2.8844022160508844,2.95,3229.7592601369165,2777.697204120508,0.9930023390075622,1.0044050855674602,43.543357687339594,18.494419275126216,2.147862226996762,1.1729038759648496,0.9795743921365261,passed,
2025/03/15 11:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/15 12:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/15 12:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/15 12:30:00,0.7032358389097705,0.5737381662061342,84.87391072576958,104.61920740692217,2.710159739558937,2.95,2943.9368928341023,3464.565004402526,0.9928067411412664,1.0070201819603084,36.41013765476257,46.652044439444346,2.160423517733291,1.0729889661609204,1.2181709068835849,passed,
2025/03/15 12:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/15 13:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/15 13:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/15 13:30:00,0.7029666501456958,0.619863000641202,85.83517107960188,106.4088421610867,2.777739991751005,2.96,2982.0720528012475,3250.0354577679987,0.9927797625398962,1.0069651916251219,36.30843370993877,39.89928183934185,2.160019546782409,1.0879735537181956,1.1432562274187343,passed,
2025/03/15 13:45:00,0.7027991899058634,0.6391004529752108,86.2827033929662,107.07069952687625,2.8050745113230464,2.94,2997.9163719747567,3168.431421465841,0.9927721344300191,1.0069382141759244,36.3046634121201,36.51152570330632,2.162744279075853,1.0906602276764203,1.1111015013545378,passed,
2025/03/15 14:00:00,0.7013523245624628,0.6374129738164133,86.0909060971998,107.00494369264659,2.800556036345243,2.94,2992.048689249662,3176.2056852515134,0.9927423120223741,1.0069417970763055,36.42462354253494,36.80479347964325,2.167248783030877,1.0895170634123552,1.1116635840538125,passed,
2025/03/15 14:15:00,0.7029287736717829,0.6307969752952503,85.86258015635934,106.88028347448572,2.789045876831285,2.94,2984.528732946727,3207.0468766374865,0.9927672691390349,1.006951103411503,36.26200684031791,37.99901857632161,2.161365789423258,1.0889213891473364,1.1255410191934976,passed,
2025/03/15 14:30:00,0.6985918809134867,0.6868281940300314,87.02775647210181,108.50608473543208,2.8640876157656927,2.95,3031.423368707291,2992.9110258831465,0.9926548607587496,1.0068468919621363,36.52472493371442,26.900881668093554,2.1719117345867494,1.1090223213226003,1.0464576107355126,passed,
2025/03/15 14:45:00,0.7006551723372645,0.7107725514596025,87.43303128492883,109.13577892127157,2.8939102304694893,2.96,3049.22034441323,2905.3283015718434,0.9926666425751189,1.006756181026544,36.22287057778008,20.85830176741964,2.1642081040195285,1.1145952081296164,1.0183557597164907,passed,
2025/03/15 15:00:00,0.7034917933626983,0.6384498556235958,85.76438709909044,107.21357524821977,2.7955960537215248,2.94,2982.550366465828,3176.26279149375,0.9927656418599801,1.0069398737325121,36.15904181174429,36.62338974167608,2.1606413319529727,1.0839388210829135,1.108916284803101,passed,
2025/03/15 15:15:00,0.7023291138293537,0.6127766443845885,85.01092607730381,106.44484183492331,2.756011375441561,2.95,2955.600669886105,3286.5430466809985,0.9927498577692577,1.0069739122760846,36.290408606894296,41.0395090233931,2.165320518109959,1.0824586183161173,1.1538901997078963,passed,
2025/03/15 15:30:00,0.7018081944709784,0.6492066770876519,85.83437155967508,107.2330542744902,2.8106161350770527,2.95,2985.6409541710073,3127.205988502052,0.9927325096408197,1.0069196935886735,36.30567841223192,34.68876691282047,2.1660859585195924,1.088731108313678,1.0924097944647204,passed,
2025/03/15 15:45:00,0.7043432472645385,0.6820052745496178,86.68058935290898,107.59137108791454,2.8626559427389617,2.95,3012.710258895352,2984.071313510658,0.9927873799785419,1.0068559533494146,36.10600767457722,28.01936162323822,2.1612761559675375,1.094942164698901,1.0451572112139251,passed,
2025/03/15 16:00:00,0.7014392518397052,0.7142339920042934,87.14273821343204,107.5243715707194,2.9078299035138344,2.94,3035.968652054783,2851.554636123878,0.992695314971306,1.0066454720910454,36.210759147341314,20.638681470774404,2.1661322828691345,1.1018908359767625,0.9976140456364707,passed,
2025/03/15 16:15:00,0.700336566072922,0.7130458726451312,86.8610514103888,106.54756102545349,2.913359419503742,2.94,3020.483583238792,2829.8404963585417,0.9927089689141851,1.0066865651722852,36.45651194493476,20.688922619077122,2.1743150574415036,1.0970341237404289,0.9910340679255601,passed,
2025/03/15 16:30:00,0.702597580386369,0.7195820795928043,86.76660295479446,105.76088137510865,2.9250730137641034,2.94,3023.4646129645644,2783.0213687797955,0.9927090385367066,1.0064538700275625,36.0708321985618,20.46716639055778,2.163932287388238,1.0915754300724976,0.9767960125189189,passed,
2025/03/16 05:45:00,0.7253669120237943,0.6886374560137601,83.64083867287806,100.92960306553783,2.728510232874394,2.73,2963.4947354016094,3097.4899382426865,0.9926765571537518,1.0036243532678122,31.76229707526202,8.082010223038692,2.1661625979378063,1.0297090279786265,0.9818938868659915,passed,
2025/03/16 06:00:00,0.7245809074109416,0.6890839887990029,83.3146815495801,101.21267498944655,2.7226691569216315,2.73,2956.3006853615107,3102.5106339388176,0.9926382284234126,1.0036102977591128,31.72304859972571,8.127796046354412,2.1654617517089725,1.0327616103833333,0.9855466018165765,passed,
2025/03/16 06:15:00,0.7131059581425155,0.6620255165770335,77.44298077033855,93.88037227737964,2.6342549066488066,2.65,2798.152618722063,3098.0884291386214,0.9918075008931572,1.0017868332980713,31.348819912125563,3.7798451545720697,2.20483524016487,0.9701909979268946,0.9464856613924523,passed,
2025/03/16 06:30:00,0.7156338386622928,0.6705683811167511,80.34140223241907,98.03975118204097,2.6358514851842907,2.64,2902.6691072717904,3201.316294448124,0.9921521747941511,1.002034272132476,30.97407530377203,3.3262467560860727,2.1934458568874766,1.001857270226554,0.9728398626266291,passed,
2025/03/16 06:45:00,0.7215394859007546,0.6721565072755523,80.4712782333751,98.82883074923463,2.6364249571012723,2.65,2901.280470955675,3205.5012099509586,0.9922976705573254,1.002202060630456,30.47663509158437,3.7481056073515786,2.178936530872739,1.0002385860500331,0.9775189454328922,passed,
2025/03/16 07:00:00,0.7273802899441801,0.6729178749600078,80.69206416496239,99.7886007530461,2.642076942820449,2.66,2879.8715816485337,3216.209985876681,0.9925452336593343,1.002857438836427,30.686597462911465,4.210586299167779,2.182375522297076,1.0028390663025692,0.9878093876814426,passed,
2025/03/16 07:15:00,0.7257614387511256,0.6740546969946205,80.53438839321898,100.13730850636364,2.6346056413424086,2.64,2890.286108666511,3225.453623747552,0.9924271660795226,1.0025927163886423,30.39104449102444,4.1233273876783825,2.1747948725928326,1.00213868114148,0.9857435756206466,passed,
2025/03/16 07:30:00,0.7240527956443761,0.6741906594247653,80.46077991805099,100.08240643290831,2.630592285787072,2.65,2897.663628806374,3229.6275831715325,0.992351404262341,1.0024018457201573,30.289296101150473,3.9170561330134546,2.172552602007198,1.004672987360153,0.9863554055254639,passed,
2025/03/16 07:45:00,0.7250565022009577,0.6741418980042222,80.60667300304189,100.24209234152605,2.6322579477030073,2.66,2896.5914149422347,3230.9552637846477,0.9923914202798529,1.0024879987834459,30.344853423969834,3.9914560462946613,2.176379202505065,1.0047227256074058,0.9875903548205677,passed,
2025/03/16 08:00:00,0.7273694283630033,0.6736986079503282,80.81893413908745,100.53198913253381,2.6382355313505372,2.66,2881.843681294948,3234.188127521211,0.9925565737889996,1.0029371337963615,30.748395951551824,4.193615593845669,2.186688399418741,1.0053573077840643,0.9915885911131506,passed,
2025/03/16 08:15:00,0.7226248016859858,0.6747719856997968,80.57857349886609,100.25887021271691,2.629244159573172,2.64,2908.6121850525315,3230.7120320970466,0.9922956464289776,1.002244416726419,30.24408892764046,3.958413657727537,2.174222969862822,1.0055873176397285,0.9851837760944328,passed,
2025/03/16 08:30:00,0.7280615385059286,0.674443486695899,80.71681869406949,100.46806504548452,2.6318111833266205,2.65,2900.116661509455,3237.354574437674,0.9924489540325496,1.002506773983194,30.03246160650976,3.957948380476955,2.165843295363004,1.0038705597083495,0.9898637801820781,passed,
2025/03/16 08:45:00,0.7297902870539759,0.6740439339172244,80.93802065008872,100.7219265371955,2.636686265966769,2.66,2889.8200039700746,3238.5210444598442,0.9925776979662866,1.002835220678835,30.36714074714648,4.158216755909748,2.176928084592492,1.0044179935131667,0.9929389422531534,passed,
2025/03/16 09:00:00,0.7268824440755829,0.6747719657168624,80.8079269265609,100.58601363700242,2.6315400283845847,2.67,2906.113903115736,3236.5879174818187,0.9924099800151798,1.0024207302098966,30.066568229883153,4.030037663659113,2.1699601652529736,1.0109222583869881,0.9952348823789194,passed,
2025/03/16 09:15:00,0.7233199538998413,0.6742355450458736,80.7398598005786,100.51961016193624,2.6229996316684363,2.64,2915.057790542511,3257.094742205712,0.9922978710616094,1.0022041000325748,30.132559741547762,3.32087663402171,2.1733246395429346,1.0075034537275016,0.9890627575462587,passed,
2025/03/16 09:30:00,0.7233262889359732,0.6754045999707672,81.07350433711372,100.97893469059579,2.629492086272179,2.66,2919.8197100799102,3251.808882821151,0.992322259949393,1.0023445431182627,30.330844500732884,3.821403849611342,2.1794475509793303,1.0137976421525239,0.9940026998639124,passed,
2025/03/16 09:45:00,0.7319691499046019,0.6751877549650003,81.39310773905372,101.40245407316677,2.6342544425966166,2.65,2912.31189406711,3261.091850895791,0.9925837020130659,1.0027240694055566,29.950075969994252,3.924499139853433,2.163881778074265,1.010934292108977,1.0008913244168418,passed,
2025/03/16 10:00:00,0.7351238491265846,0.6757348273759485,81.7568358112107,101.83354793172732,2.640307697301968,2.66,2906.3032998546655,3263.942464591135,0.9927426720850362,1.0030649643167882,30.153521007984384,4.099811536129635,2.1704263092537377,1.0113420672589726,1.0040334179409176,passed,
2025/03/16 10:15:00,0.7309741591158532,0.6761036238151725,81.73034121024094,101.82610944880517,2.6328992744601734,2.65,2931.1120102648315,3271.199730283937,0.9925265684166437,1.0025596204608198,29.847090326887777,3.856266903331915,2.164011582395866,1.0155918046915595,1.0035070109808075,passed,
2025/03/16 10:30:00,0.72126306790975,0.6756433753487134,81.49567879505143,101.55691426032007,2.619231765015011,2.64,2962.199068910988,3283.721187029919,0.9921396747152521,1.0017863426329163,29.764187301985537,3.327846868246443,2.1667485914471754,1.0187456143106803,0.9971406514187885,passed,
2025/03/16 10:45:00,0.7271647814360378,0.6768271317451638,81.9391847678011,102.14866772724197,2.628829645726648,2.63,2948.694628463219,3287.3903879597483,0.9924025303379893,1.0023677791855643,29.96724682087732,3.539387482010467,2.1694910570165735,1.017173619320825,1.0005722831640769,passed,
2025/03/16 11:00:00,0.7297765069746663,0.6766000306714269,82.32729413672487,102.61110695110261,2.634602803435598,2.65,2942.476417860352,3292.886299274008,0.9925557960330599,1.0027270493846012,30.253064205553482,3.7751658078220522,2.1787000360241664,1.0170754428437625,1.0040223767825207,passed,
2025/03/16 11:15:00,0.7287489109919644,0.6774083210771968,82.3999619928943,102.72749599369483,2.6316084945612745,2.63,2957.6329444852577,3297.6278085309973,0.9924697082679529,1.0024849046994804,30.001945384392755,3.6431643716167574,2.172111294156752,1.0219410236301143,1.0067563844123664,passed,
2025/03/16 11:30:00,0.7323939370750073,0.6769957460598813,82.62234247415887,103.02825441637245,2.6324770208384574,2.65,2954.416760236833,3311.738015276326,0.9925964547741669,1.0027055592086873,29.93089655297249,3.490078432933296,2.168104076959847,1.0220888854441201,1.0117482565884892,passed,
2025/03/16 11:45:00,0.7341279460987225,0.6786691110467269,83.82405104789696,104.56317340812677,2.6340027608605636,2.65,2991.218138129236,3358.674417953127,0.9926609638414717,1.0028278029354107,29.920040116222378,3.1856994084164585,2.1668509593740057,1.0328461071561703,1.023618712809468,passed,
2025/03/16 12:00:00,0.7307314361182937,0.6776608935830527,83.22710970168684,103.79373747951801,2.6287914087753737,2.64,2978.5669952458834,3344.887440278448,0.9925499012952419,1.0026252425223663,30.024132882353253,2.9868677145433065,2.1741581875864053,1.0269223348819316,1.0148506192038014,passed,
2025/03/16 12:15:00,0.7301673509817154,0.6787033118106266,83.34670980211213,103.9277153976106,2.633684057026814,2.66,2983.9701304329915,3326.421761315349,0.9925310193682827,1.002569697381158,30.039104992467863,3.592981646168324,2.177395784449311,1.0252331982455307,1.0110883289006831,passed,
2025/03/16 12:30:00,0.7233488907107253,0.6803681563865922,83.15606113559011,103.76939040674777,2.630957403803934,2.64,3001.3117350415832,3314.292257582832,0.9922810925416257,1.0021438699206497,30.10349335506731,3.715590862571067,2.1804740870853863,1.0339859249752346,1.0100552701291559,passed,
2025/03/16 12:45:00,0.7149788115729482,0.6791879941926453,82.7893605344656,103.4449433840082,2.6210109811303988,2.64,3008.7295906702298,3329.338746588915,0.99202484095227,1.0018241535514445,30.45919493929772,3.180999009984168,2.1902738326569917,1.0346886314532966,1.003798505816986,passed,
2025/03/16 13:00:00,0.728273594446297,0.6787846781580387,83.18610002376126,103.91862992391032,2.6330289471818054,2.65,2978.717052943489,3329.0732300134673,0.9924986973017363,1.002643399814501,30.2567000625443,3.56291432903956,2.179630501377751,1.028360681601437,1.0125714347033772,passed,
2025/03/16 13:15:00,0.727176460940764,0.6788597838785354,83.16467447209965,103.91886859518092,2.632958589265496,2.65,2978.600933421467,3327.997625379516,0.9924750979750847,1.0026333523864068,30.35624093184422,3.591670309435351,2.183084103847601,1.0291177872280441,1.0121322847003902,passed,
2025/03/16 13:30:00,0.7220323174316724,0.6798271267681802,82.97533678477323,103.70883497011889,2.6276714531412733,2.65,2994.1455893084117,3323.7683193215335,0.9922627860859995,1.002205399375507,30.27848035710529,3.4337290091231507,2.183694029439245,1.0327939725270825,1.0087288972029416,passed,
2025/03/16 13:45:00,0.718199125954598,0.6791665954651157,82.82983632835813,103.51913772052434,2.62181887866688,2.65,3008.265085771762,3322.3636517164887,0.9920889864856582,1.0017999907458237,30.134524367324335,3.424571437074442,2.1842016649759173,1.0344576455910677,1.0071523118523587,passed,
2025/03/16 14:00:00,0.7190975560227277,0.6801182841717899,82.93130306814584,103.6725125529057,2.6269667097105436,2.65,2997.114424335073,3317.79598114467,0.9921825044154997,1.0020873264472994,30.454392280268134,3.5330683063193224,2.192897478390847,1.0322956984575113,1.0047468668118804,passed,
2025/03/16 14:15:00,0.7247083271887617,0.6797672190160025,83.06073350677471,103.81319301795183,2.6303767747431923,2.64,2989.947164645547,3315.372093892712,0.9923450217028481,1.0022808620896306,30.167001853659073,3.746670878303877,2.184050426996455,1.026501760208562,1.005570553808453,passed,
2025/03/16 14:30:00,0.7219122011262025,0.6795263140772511,82.78761146683972,103.4963251540233,2.6259501190222414,2.65,2990.0010234748183,3314.005214147012,0.99224172511922,1.002092734251858,30.189444878907988,3.520972984021329,2.186236915463386,1.030866790222072,1.006994239781576,passed,
2025/03/16 14:45:00,0.7142924132396299,0.6765879674077336,82.25775156622801,102.85786658310484,2.614186207012601,2.65,2994.2597635914103,3320.849824132164,0.9919647263318214,1.0016349140059715,30.36768339992947,3.163400894710055,2.1953733634723864,1.0292915285229667,1.0013505993708907,passed,
2025/03/16 15:00:00,0.7108937905538629,0.6746643593391586,81.96799459501578,102.48464138278482,2.6100234190797096,2.65,2986.9851734207577,3322.8296085929514,0.9917428978327314,1.0014620507255292,30.653197003768863,2.9880770261611604,2.208544763067219,1.02879886348588,0.9997836607744962,passed,
2025/03/16 15:15:00,0.7141716873138475,0.6755675478333408,82.15715438087018,102.1110207166556,2.6209676130478985,2.67,2983.651573341924,3292.2968752814254,0.9919970366348541,1.0016702475369057,30.56591604386392,3.4775782782253817,2.2036119131018537,1.0249439624217067,0.9959028909633448,passed,
2025/03/16 15:30:00,0.7126772509595163,0.6722577288621092,82.0465757150924,101.21552727964955,2.6195646637630348,2.64,2984.049582110771,3287.568848334722,0.9918982491961081,1.0014436298806326,30.6044691726166,3.199777714067821,2.2080434490310656,1.0268834051233904,0.9981713524892242,passed,
2025/03/16 15:45:00,0.7123169788161628,0.6701885439840725,81.9630909513246,100.4173085042901,2.6220779815151976,2.64,2981.920117925634,3274.39480993865,0.9918627616221286,1.0013341964610145,30.62196991695047,3.1497141460907883,2.208827590927623,1.024352911222204,0.9956254073053892,passed,
2025/03/16 16:00:00,0.7125130230702216,0.6670835821461633,81.79599241432393,99.52996613499904,2.621989969620227,2.65,2982.5780481701413,3266.2426036816432,0.9916900075212542,1.0010428000975558,30.414489956523006,3.029529263334197,2.2036389972012076,1.0178732054505548,0.9913433803686893,passed,
2025/03/16 16:15:00,0.7124889115952799,0.6654860135904009,81.82365739015286,98.83445646260931,2.6264866570604455,2.66,2980.499335045104,3248.3242029265784,0.9917333962005787,1.0010050030423217,30.49286548668886,3.1157661080650056,2.2081620881702952,1.015834970650249,0.9889404137022895,passed,
2025/03/16 16:30:00,0.711640146775548,0.6638340946767882,81.79129065778135,98.13490269987712,2.6303848255141884,2.65,2976.906665647738,3235.1424769357372,0.9916828437710403,1.0009483121271172,30.652563055994374,3.0834612090832514,2.213676653313218,1.0106689525244676,0.982902186794187,passed,
2025/03/16 16:45:00,0.7101339561036456,0.6624796592054373,81.76284752331661,97.45114601641971,2.6358211542463175,2.64,2970.446701611461,3219.3459860991006,0.9916081685804278,1.0009374814987009,30.96508536365553,3.101865509722824,2.2243581867675006,1.0114884830885098,0.9815942242013874,passed,
2025/03/16 17:00:00,0.7130078214581729,0.6604331605268411,81.75699881805498,96.76085719293725,2.636946075411845,2.63,2975.25844621735,3204.3483689670866,0.9917703586497703,1.0008017076434295,30.505899265827196,3.179804769557233,2.210550158952721,1.0004229721860407,0.974217923202227,passed,
