datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/03/17 00:15:00,0.7597730638908853,0.6814730549111517,76.21112274444819,94.63834560741797,2.774288313600954,2.78,2728.238829994202,2921.2318275777384,0.9863372598978608,1.0007963790753014,26.831620926990215,10.833290184769547,1.983550891666597,1.0674044351816658,1.0691303463761888,passed,
2025/03/17 00:30:00,0.711301572217043,0.7023931446948559,84.11329529533135,103.20173998760679,2.745957238841955,2.77,2993.7992423435985,3097.052354597808,0.9923932177171975,1.004049107377201,33.069985746407205,8.95580405677807,2.1707017376254325,1.0532762354209626,0.9764486278352118,passed,
2025/03/17 00:45:00,0.7143078818309618,0.6982626851060849,83.67979895161623,102.5496669175901,2.739667358692526,2.75,2983.9952659571504,3088.563340470706,0.9924075793364883,1.0038279944187978,32.56661012715447,9.121244457064511,2.162090626417387,1.0479379903480026,0.9795733886093198,passed,
2025/03/17 01:00:00,0.7152098000612483,0.6981575080389923,83.41554268626065,102.16853586068409,2.743259196516753,2.75,2966.9555037810583,3065.5972928305955,0.99246049734605,1.0039094762148828,32.65329059414379,9.467583818092702,2.1693232009437504,1.044109987966006,0.976473430564162,passed,
2025/03/17 01:15:00,0.7177622207343547,0.6990094923155811,83.10773078093914,101.82887342068196,2.7468270606148226,2.74,2946.1321906719018,3049.6781343598996,0.9925613685327007,1.0041114427491837,32.658602108607255,9.533897039270768,2.168057950870585,1.0338964526624281,0.967980563097493,passed,
2025/03/17 01:30:00,0.7164859614182276,0.6977394569953346,82.86449374321862,101.56811565619354,2.7426174754771258,2.75,2943.943854497252,3050.2016082442105,0.9925024064021345,1.003986363251949,32.61428312169753,9.470722119378264,2.1674708459971406,1.0347904439614046,0.9691567427302288,passed,
2025/03/17 01:45:00,0.7146398009133453,0.6961857883981533,82.67614839624136,101.3270096589019,2.7398874207164154,2.76,2939.610832410828,3047.5187284492786,0.9924534550591082,1.0039058615337209,32.7277918259975,9.516555852526706,2.1744301989547763,1.0347609205531947,0.9691892433964179,passed,
2025/03/17 02:00:00,0.7153373302592217,0.6958473904540984,82.47927661923562,101.12252330735338,2.7387019937439936,2.75,2932.267237625751,3044.6009572556154,0.9924678538732498,1.0039169377415136,32.664886001357566,9.465271557024058,2.1721933699591083,1.034326756609552,0.9698443887288632,passed,
2025/03/17 02:15:00,0.7200996110628404,0.696992786152571,82.43520223499098,101.05797346343661,2.7434263582958436,2.74,2919.313924784798,3032.333182718586,0.9926145695413731,1.004113616075822,32.47233995526376,9.58850799723892,2.1665061041064773,1.02643699346301,0.9655248157741377,passed,
2025/03/17 02:30:00,0.723238440324433,0.6987192539020918,82.45049551529294,101.11320126893781,2.749907349361718,2.74,2902.641853901905,3024.185267667477,0.9927688417746785,1.0044658045276242,32.626573707045765,9.597776577151969,2.169269986412201,1.0199046718530127,0.9601969894124657,passed,
2025/03/17 02:45:00,0.7167549967309336,0.6933334026667388,81.9504521938538,100.47713489383806,2.7338205769281596,2.75,2913.647958529245,3035.093169759034,0.9924867625039537,1.0038497872809369,32.485977634601774,9.444854947998156,2.171356604759875,1.0260252025823278,0.9664895526079601,passed,
2025/03/17 03:00:00,0.720112140324004,0.6958278633470406,81.94790684998515,100.51029318105373,2.7409901642364107,2.76,2897.2441201458914,3023.149963496294,0.992639533028367,1.0041848124116777,32.59192352402987,9.479564571766371,2.1725898003236903,1.0219975528241125,0.9626620238808674,passed,
2025/03/17 03:15:00,0.7209521353451205,0.6944638097568805,81.66072307390964,100.194575126874,2.7360199480917786,2.74,2894.59197811258,3023.6337611746226,0.99261168011931,1.004036183509451,32.2946075440717,9.381299197152826,2.1634445677715535,1.0182143587946924,0.9617590052166367,passed,
2025/03/17 03:30:00,0.7200738971431425,0.6931030097779295,81.49834429290163,99.98503328695925,2.733127322966781,2.74,2891.5749386323546,3022.098767172127,0.9925776183841298,1.0039471593317073,32.29550580816363,9.394175644776992,2.1665422677894717,1.0157104685867644,0.9602529178829755,passed,
2025/03/17 03:45:00,0.7193314991921191,0.6919316395524958,81.25244601302309,99.71938753740575,2.729657521266469,2.73,2885.5272767213696,3022.735824425485,0.9925490376104286,1.003896505090834,32.29731744018396,9.280667428213066,2.1670067071514114,1.0145225231579829,0.959946692246627,passed,
2025/03/17 04:00:00,0.7186283890255722,0.6908286725510623,80.98084852771909,99.42132649029584,2.7260006511168093,2.74,2877.710788574436,3023.692994439799,0.99252598180473,1.0038630178671286,32.31888205082174,9.110939132492017,2.1680252676743463,1.0088188148801045,0.955273143940656,passed,
2025/03/17 04:15:00,0.7213286297472424,0.6941805408464287,80.94750032859406,99.50879227238454,2.7341765877087925,2.72,2855.3501445180796,3017.503405275796,0.9927019140360833,1.0043760082748427,32.664027382889614,8.914319260565199,2.171429149355645,1.0065158367637275,0.9514512862210032,passed,
2025/03/17 04:30:00,0.7194447505333432,0.6983133558991244,81.87594455971796,100.8352419429552,2.7414381688974396,2.74,2890.1308774625463,3035.581002071798,0.9926648515693339,1.0044515144032093,32.84119666930797,9.11409651662582,2.169872110346505,1.0220722004080975,0.9599728244614107,passed,
2025/03/17 04:45:00,0.7313405928922511,0.7198744212963737,82.5692735378715,102.16724260923549,2.7956473813852276,2.74,2866.6908363198254,2950.0667400985326,0.9930389495748705,1.0056849396696772,32.58370272686151,10.430711199829016,2.1478433012802722,1.0276298050701356,0.9494092424323138,passed,
2025/03/17 05:00:00,0.7297106556233872,0.7154863419607124,81.91252319360734,101.38652231363025,2.7818264517202755,2.76,2851.7356336431953,2962.898666541331,0.9930740462122166,1.005589983609793,32.193561022486726,9.868273498620525,2.1463065114502196,1.0208870792553044,0.9470214152700163,passed,
2025/03/17 05:15:00,0.7159018581101233,0.7019847700723622,80.79335694747344,100.03800259178162,2.7535770728433455,2.76,2843.5455899535814,2990.4177181084356,0.9926761411635829,1.004975055744955,33.55644335326701,9.641468912057759,2.169373184576711,1.0208660863628045,0.9508284922577194,passed,
2025/03/17 05:30:00,0.7213454181428122,0.7064121267004254,81.06775936947545,100.3675043118339,2.764035218140495,2.77,2838.686532106229,2974.576413270829,0.9928241131405137,1.0052216467192268,33.37989216946632,9.793534713403004,2.164437310134444,1.0221717931038796,0.9516217379010742,passed,
2025/03/17 05:45:00,0.7312497188473467,0.7155579809685978,81.40955223645808,100.82593908587354,2.7827300842140295,2.75,2823.5907583428625,2949.5822098638423,0.9930330956478186,1.0057096367270069,32.71571181047195,9.717352226724927,2.1528585455481104,1.0110565061571006,0.9390263725177961,passed,
2025/03/17 06:00:00,0.7287985397194428,0.7118792657079799,81.2639938674802,100.68124899164921,2.7707463381747464,2.74,2832.316009739625,2968.6890943899384,0.9930914868332572,1.0055333715045764,32.016077241993905,9.459038734527633,2.1487119365598266,1.0124954002382243,0.9429833785318433,passed,
2025/03/17 06:15:00,0.7272508177446906,0.7090403263666142,81.22505122294434,100.6238213664223,2.7644347346018385,2.77,2840.244524262745,2974.9156260028517,0.9931302445201156,1.0053785926512497,31.520813444706423,9.580674657780495,2.147806899424403,1.0226184912212612,0.9547542828098755,passed,
2025/03/17 06:30:00,0.7288952045354371,0.7125659684144504,81.40976272801878,100.88032841823988,2.7748209763392118,2.77,2835.7247212321226,2959.035703513491,0.9930874491119389,1.0055294589424357,32.07930649367121,9.856977350579164,2.1520613708567415,1.0163595878567462,0.9459591361515961,passed,
2025/03/17 06:45:00,0.7246386099753926,0.7106685250780942,81.2578871253874,100.78004104973466,2.7678344485184496,2.77,2844.8333000375233,2963.4690505378953,0.9931597981662924,1.0054052738769994,31.418761530605607,9.940581737931144,2.1512692337534447,1.0235217233141725,0.9511729629820063,passed,
2025/03/17 07:00:00,0.7289761779067822,0.7167899283032054,81.46090871831296,101.11941919205468,2.783711116194003,2.76,2832.2945647982106,2943.6233982636754,0.9930700737415845,1.0056890282992785,32.41266047334019,10.08591766590416,2.1520299185104204,1.015070036086798,0.9397538370584829,passed,
2025/03/17 07:15:00,0.7261604728586937,0.7175180927354398,81.39960854624567,101.1295594202909,2.7824904101531933,2.75,2833.5011648434497,2943.870506594445,0.9931015754587137,1.0057174218342138,32.317771661546885,10.020086186359238,2.1562063771285387,1.0165484160899134,0.9376054230445718,passed,
2025/03/17 07:30:00,0.7224712418138027,0.7101267162124066,80.99797151450036,100.71652745902522,2.7670401770300543,2.76,2837.4000951259272,2971.1436373430524,0.9928333687170715,1.0053366652071034,33.26687288506651,9.824407375843125,2.1528935578259363,1.0187125607717005,0.9459380074484068,passed,
2025/03/17 07:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/17 08:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/17 08:15:00,0.7311661866318304,0.7147438893109073,81.60900018418425,101.45739660855561,2.776260216488087,2.74,2840.048823888252,2965.354462018932,0.9930613709596,1.0055714254558865,32.17068582305053,9.875914330286546,2.146861410809973,1.0154539777440355,0.9458282800385267,passed,
2025/03/17 08:30:00,0.7218212380487123,0.7104835384562168,82.75582097847987,102.91047194564865,2.756328113209186,2.76,2914.9087372615395,3031.5812749424736,0.9932289704256724,1.0051414644437953,30.503502367394734,9.6163188646073,2.149824155792319,1.0446269815591558,0.9709549779669576,passed,
2025/03/17 08:45:00,0.725925312620318,0.7116749926486389,84.20347070842169,104.7022250767491,2.756652830003703,2.75,2968.4656102299236,3076.5725253362834,0.9932030672851792,1.0049810323767943,30.226765669678176,9.549167770414002,2.1382956997152056,1.0526559818946744,0.9830740401582323,passed,
2025/03/17 09:00:00,0.7076605756981188,0.7056153305883848,84.98378430443026,105.70113901933395,2.715640049667471,2.76,3088.43063496288,3148.5461827394392,0.9935405661795018,1.003820018350038,26.066612534168883,9.087737274189966,2.125974700655469,1.096641792877614,1.0149797029178254,passed,
2025/03/17 09:15:00,0.7123481544901451,0.7066040023575412,85.29056070066086,106.06589417025602,2.716548274898087,2.74,3081.4479814424044,3169.5157405965897,0.9934715575166967,1.0039635792633361,26.775055200972663,8.489210669768276,2.128971015772659,1.0950124136845505,1.0174441559744838,passed,
2025/03/17 09:30:00,0.7160218470076606,0.7026313539332055,84.31361015356828,104.76738883658032,2.7085532349999024,2.72,3029.0122935438467,3170.028099325007,0.9934117043057001,1.0040716681177184,27.45539997433199,7.683083370552746,2.1370926955072527,1.0720543155297362,1.0042915218377026,passed,
2025/03/17 09:45:00,0.7325112929683772,0.699819849327538,83.6096669423367,103.66146000547005,2.716088570729157,2.69,2948.1843783735035,3158.3813601790657,0.9931636701437514,1.0044784254768535,29.733147536392522,7.044988535155458,2.141595985059611,1.0391923652365316,0.9925355639804596,passed,
2025/03/17 10:00:00,0.7399188970510077,0.6952320738847764,82.67471104854803,102.29078633709854,2.7135751167367332,2.7,2886.438211998715,3143.2424329492887,0.9930391066819451,1.004611777927106,30.929778828627626,6.563873524771436,2.154977020389874,1.0158503868049062,0.9820916730852463,passed,
2025/03/17 10:15:00,0.7243095787168831,0.6796568737780858,81.84689026598026,101.0435942917165,2.665593443351033,2.68,2920.2816171713444,3212.463528483338,0.9925225610241637,1.0032074669582767,31.18669120701761,5.152400624190611,2.170571959147113,1.015676972977345,0.9875196395334929,passed,
2025/03/17 10:30:00,0.7384957511689483,0.6858076048700485,82.35997083524785,101.67278086338752,2.6834673865705163,2.67,2909.507315155953,3184.404621175329,0.9928589177652656,1.0036813536670746,30.45093893939569,5.720178345782706,2.1485997933997436,1.0147854872784219,0.9924362019390335,passed,
2025/03/17 10:45:00,0.7461597364696708,0.6902563441626697,82.75488096409778,102.18755748740452,2.696031298720584,2.67,2897.084941564736,3174.002662891612,0.9930183773835596,1.004108918069229,30.123951802002967,5.8314383737788305,2.1463676620616132,1.0070165611421136,0.986456181412351,passed,
2025/03/17 11:00:00,0.7326107277522492,0.6841308680268386,83.30513780760462,102.89196851931716,2.6726965377536738,2.67,2954.9646945102254,3242.8349693661717,0.9927573945410397,1.0034259190284451,30.741392396109905,5.121978437464037,2.16339398087725,1.0271983735519943,1.0028629251069967,passed,
2025/03/17 11:15:00,0.7380505807479377,0.6851221835596167,82.76767265562799,102.22388640848358,2.679585996848061,2.65,2920.6801679060623,3203.3404230742394,0.9928585945216511,1.0036208999226426,30.536924961364548,5.546335856802747,2.1613245711906677,1.0135789745128199,0.9926749042294565,passed,
2025/03/17 11:30:00,0.7342967406896024,0.680748789548322,82.0548050363622,101.32630280890895,2.6708999290699915,2.67,2907.0732312700047,3190.0320999420946,0.9927972578609202,1.0033658830714591,30.610130840946532,5.6872408387448745,2.1688132847011934,1.0092271913042103,0.990171777593833,passed,
2025/03/17 11:45:00,0.7346876372004046,0.675472692786688,80.57543226160381,99.46915802908438,2.655388058004204,2.65,2855.8846404906308,3181.0575648371237,0.9927922513649104,1.0032737112610755,30.504931197596047,4.7173212452942686,2.17063168194675,0.9930104168984597,0.980762527008242,passed,
2025/03/17 12:00:00,0.7298116076735448,0.6704590710465803,79.40640449149525,98.10883267141527,2.6394469316981093,2.63,2835.4739779315296,3176.1923978692257,0.9926071618715719,1.0028628464098435,30.405635032217866,4.23272113749074,2.170026156547921,0.9840700198574113,0.9735975510065209,passed,
2025/03/17 12:15:00,0.7270106795595346,0.6762552824547359,80.75045067332508,100.27596546290816,2.648297678303302,2.64,2888.6206591305195,3223.8159195138273,0.9925275523711764,1.003089308381184,30.6685246176236,4.400879171031032,2.1568045706212713,1.0102816071373513,0.9913068642739844,passed,
2025/03/17 12:30:00,0.728116693115138,0.6771760628778813,80.95685017249578,100.48371617488684,2.654481746989935,2.67,2888.401236154988,3204.945315706358,0.9925820267199623,1.003139822202473,30.730720274652818,5.019344011819749,2.165550078334349,1.0070619128132403,0.9879325145117729,passed,
2025/03/17 12:45:00,0.7246483010560867,0.6756640116974821,80.78554998690221,100.30091613716067,2.649467362787082,2.65,2893.1847224616463,3204.9656664877907,0.9924558489210178,1.0028916887918624,30.770682834506047,5.048736139405938,2.171126310278395,1.0063606851190041,0.9859122445332282,passed,
2025/03/17 13:00:00,0.7244941812117495,0.6754728265139502,80.61548819888408,100.11887598973327,2.6482169117041385,2.68,2889.3744821330347,3197.746501835017,0.9924378619254385,1.002816916727391,30.707211013504327,5.104631533794129,2.1719222926406823,1.0060515617558698,0.9856672170173358,passed,
2025/03/17 13:15:00,0.7227147408967692,0.6750068836880063,80.45861549854071,99.96398268615067,2.6460451932751408,2.66,2883.601165691073,3196.332297441853,0.9924036402232549,1.0027918456591471,30.888462762602607,5.013988220887086,2.1806436341271076,1.0033458853857646,0.9818841662149951,passed,
2025/03/17 13:30:00,0.7207144772071381,0.6747343348027512,80.21549522665637,99.68918929098285,2.641696766218564,2.67,2883.1540234602708,3192.7711229700794,0.9923313980561648,1.0026031210328756,30.85796796511505,4.863513749904448,2.1830510227110476,1.005157320131128,0.981859692324758,passed,
2025/03/17 13:45:00,0.7225895601340211,0.6720582637201261,79.59123760441206,98.92974947667594,2.6295986185886924,2.66,2861.6175303842015,3207.4890618897484,0.9924085881302078,1.0025826537888929,30.64403218924769,3.843153785507497,2.1772191755585952,0.9979478148981245,0.9801497942922567,passed,
2025/03/17 14:00:00,0.7160390530771664,0.6691422361737366,78.39535834019988,97.38911469447609,2.6166930257743326,2.66,2841.8809900974843,3179.7402591141713,0.9921328639212426,1.0019931136682296,30.717858506672936,3.517911664844012,2.1878706306003304,0.9862242279569935,0.9648168680864355,passed,
2025/03/17 14:15:00,0.7202073042231598,0.67426150207373,80.55764835885212,100.10699870244204,2.6271199383379726,2.65,2910.4482119301642,3232.3529596103717,0.9922430297130171,1.0021512650340134,30.431674668009858,3.77394111612434,2.1829675497244487,1.0056734600408785,0.9830545059508827,passed,
2025/03/17 14:30:00,0.7186459001287778,0.6748203479399775,80.60980669765434,100.26246417305457,2.6273389934456297,2.65,2914.769503162919,3231.901995921138,0.9921948281982632,1.0021090890082087,30.534317621864762,3.8831290294992846,2.1867179885503227,1.0104357318602737,0.9856683078491936,passed,
2025/03/17 14:45:00,0.7164487429116337,0.6752752685031893,80.6261488942796,100.36050940273329,2.627162692761859,2.65,2918.4133010686123,3231.266645396074,0.9921216980015016,1.0020478737710596,30.6914206975414,3.953880311941263,2.192390500323979,1.0135642801678977,0.9860823242868114,passed,
2025/03/17 15:00:00,0.7166726553238633,0.6746896537899523,80.6216181856207,100.3800377104733,2.623018069219586,2.65,2919.47110615904,3242.5212170276664,0.992114827834439,1.001993439292956,30.62295473919319,3.6143758638787897,2.1926971001713156,1.0086217350529347,0.9825093507626257,passed,
2025/03/17 15:15:00,0.7201049357639627,0.6748654445787925,80.76316561985233,100.64601336130457,2.624673456811476,2.65,2916.852059999545,3247.403845693784,0.9922390304283979,1.0021676069381484,30.45362633557157,3.6759133612622574,2.186356864591035,1.0067039746000515,0.9844190790863417,passed,
2025/03/17 15:30:00,0.722045912377591,0.6749585398659219,80.86620254171446,100.85236295990113,2.627140082825456,2.65,2912.0017683926444,3249.0465825549118,0.9923088223207602,1.0023391498558392,30.474274475260223,3.8035324478374846,2.1864637800389732,1.0080178440336327,0.9879814303272386,passed,
2025/03/17 15:45:00,0.719639176063595,0.675104007966643,80.84727971417779,100.89238407112505,2.6250489607259553,2.64,2915.743921936437,3252.636295826067,0.9922489499483406,1.002262684214501,30.617895527774646,3.7057403388699797,2.191543360970569,1.0090711662207403,0.9865509510835239,passed,
2025/03/17 16:00:00,0.7164142429127477,0.6745760693464806,80.7019563446787,100.73559804063832,2.6181758336723497,2.64,2929.621439965282,3259.313478615821,0.9920430844932893,1.0018630643082194,30.444606926105553,3.4517971931451767,2.187852261295356,1.00990049128795,0.9847853580353948,passed,
2025/03/17 16:15:00,0.7150993154997344,0.6756828549534847,81.04838865436982,101.18017488077243,2.620056490596963,2.65,2938.4625966000826,3268.7755827759893,0.9920467681362778,1.0019421053047572,30.681453294123344,3.402612795620528,2.195736580974613,1.0159827991871955,0.9881265954467536,passed,
2025/03/17 16:30:00,0.7162413009285936,0.6766542726423428,81.62038205168422,101.85921858270098,2.6211580801290486,2.64,2959.2682534331075,3283.7878711139083,0.9920791266035976,1.001912825593367,30.52069114415247,3.41378937451902,2.193485535457988,1.0228341029287504,0.9950795515205912,passed,
2025/03/17 16:45:00,0.715516513357825,0.6779111799178512,82.1291559937766,102.50844398843309,2.6229245159063455,2.65,2979.042300768731,3296.3256195150125,0.9920619462026764,1.0018902903677178,30.547713732558538,3.481764512913815,2.1950584074118535,1.0298301269586705,1.000074872522166,passed,
2025/03/17 17:00:00,0.7133685406637816,0.676038830400553,81.55932750409269,101.820482569226,2.6183844950829256,2.64,2960.192414357209,3290.2100507931445,0.9919848199361695,1.0018418849179358,30.755200971801827,3.255222326441009,2.201735414459299,1.0201540517948333,0.9905053711508102,passed,
2025/03/17 17:15:00,0.7139542326407369,0.6749219823592094,80.99653519523625,101.1308100476343,2.6175677846531014,2.65,2937.562522362183,3272.7507095022897,0.9919896723273991,1.0018769689491707,30.77263663033184,3.2922787780424545,2.2015180854284973,1.01738200345485,0.9894651227507617,passed,
2025/03/17 17:30:00,0.7147244688578994,0.6736578075539248,80.3656551023533,100.35671858920115,2.616784672748441,2.64,2913.339044467833,3251.8025157108555,0.9919885898915047,1.0018928043695696,30.748629405187955,3.390229223025146,2.1999517441587084,1.0091334135643184,0.9834400826997347,passed,
2025/03/17 17:45:00,0.7147937710244654,0.672652115186955,79.98073194400094,99.89076820447285,2.616946747722862,2.65,2899.7351668075753,3238.5315291595266,0.9918518370505962,1.0018128562596238,30.73924278208805,3.5383574758229006,2.200424049596846,1.00397937105152,0.9795837526794535,passed,
2025/03/17 18:00:00,0.7145155706296221,0.6731304526822334,80.11119317713435,100.07736189290718,2.6161895882584414,2.64,2903.3095466368627,3245.313793020078,0.9919496046651876,1.0018914266138363,30.8024431198771,3.3990115551148463,2.201697420452642,1.0017245767828693,0.97663964795008,passed,
2025/03/17 18:15:00,0.7151659006829473,0.6737143881646573,80.37580889880928,100.3722580691537,2.6184389465129216,2.64,2903.593205931589,3248.4798479633187,0.9921263584231492,1.0021042489882672,30.975751776430293,3.422217883742288,2.2083278333407503,1.0039779382503615,0.978808227133351,passed,
2025/03/17 18:30:00,0.7176273752323064,0.6738339034947649,80.4229446355039,100.44789712867845,2.617292094120889,2.65,2917.5213663164304,3245.8312305278555,0.9920858975133968,1.0018530785181763,30.357406442632545,3.64677887324368,2.1891597761715986,1.0057661616644074,0.983041543957009,passed,
2025/03/17 18:45:00,0.7199316641969855,0.675567152342464,80.7465075465013,100.88300113174327,2.626424285844211,2.68,2914.052352644273,3234.8308978808955,0.9922522666801976,1.0021798647650617,30.516582741612538,4.189290680353089,2.1930054302543955,1.0078281646263063,0.9852790564789502,passed,
2025/03/17 19:00:00,0.7187997942034069,0.6765114190944199,80.79017556480622,101.00131414956505,2.627606422566393,2.67,2921.6239799093846,3231.1431555416884,0.9921902354743032,1.0020941659657634,30.481464718974305,4.369011394511772,2.190138276458453,1.015750150324185,0.9907049682963226,passed,
2025/03/17 19:15:00,0.716692769517227,0.6750287019458432,80.68960612206423,100.88294729709646,2.619168062314993,2.66,2930.09173906055,3251.0856194823054,0.9920344194556698,1.0018275379885277,30.378364365236678,3.8070913150077166,2.1882384426257007,1.0124981336117678,0.9875425054894456,passed,
2025/03/17 19:30:00,0.7181354087516507,0.6763692358569076,80.95856261337667,101.23378177878696,2.6255796001180536,2.66,2925.5514491137305,3247.348092908295,0.9921845385524152,1.002136236774744,30.60859975204609,4.049483790132509,2.1944174797097267,1.0143036898992273,0.9891239930905092,passed,
2025/03/17 19:45:00,0.720426489746199,0.6767663635354763,81.114853778068,101.45723079005963,2.6284098022390716,2.67,2926.4043304269417,3246.660025849221,0.9922474015375885,1.0022309181208748,30.4816390347588,4.243253034852924,2.190003229308035,1.01349024630974,0.9903854885416996,passed,
2025/03/17 20:00:00,0.7183486833191572,0.677506777850545,81.20688748827324,101.58698283729373,2.6283648051935353,2.67,2935.9867211082938,3245.75040288667,0.9921739991108678,1.002108527810734,30.533917126259226,4.3219194654410105,2.1924718773024447,1.0165628101087192,0.9902768540071021,passed,
2025/03/17 20:15:00,0.7171963404638769,0.6764471822875634,81.03916515327707,101.38977282496111,2.6225298722187533,2.66,2944.8500988027968,3250.445456540214,0.9920441782691969,1.0018010854332526,30.250811733303994,4.174398673559026,2.1845903805715596,1.0178934586380484,0.9918582033880908,passed,
2025/03/17 20:30:00,0.7167862968998399,0.6769903869830441,81.01669449612514,101.43195943162874,2.624049626198289,2.67,2932.7418991478407,3255.2564089280636,0.992123173413784,1.0020753581980075,30.623278461543478,3.940757376351969,2.1931297965995804,1.017436204238638,0.9903946156578773,passed,
2025/03/17 20:45:00,0.7149090133674456,0.6756390354693966,80.74735591581947,101.10692590971702,2.618974354116528,2.65,2933.7942749024037,3257.1957461267384,0.9919578837323474,1.0018241278955686,30.538035623503447,3.786086261981828,2.1916521930236255,1.0148543199550006,0.987718209343822,passed,
2025/03/17 21:00:00,0.7232616588052498,0.6761123222285375,80.8889740758022,101.29966936349827,2.628387161519631,2.67,2911.614201810476,3246.3220934810442,0.9923308372845295,1.002403808265765,30.37226010859658,4.2066162680918815,2.18307594908183,1.01307842145644,0.994116907994433,passed,
2025/03/17 21:15:00,0.7158157654490307,0.6756754007624053,80.4882321308275,100.81396605982633,2.621764061084335,2.66,2925.3338883175675,3235.638892389945,0.9919588889141243,1.0018031207030984,30.419829602911687,4.24860928886693,2.187586085889421,1.013951479430033,0.9875178006786719,passed,
2025/03/17 21:30:00,0.7198168463514335,0.6759167108492884,80.52852345217802,100.88954776723695,2.627224901922563,2.66,2905.06471801265,3230.601378171797,0.9922634808953897,1.0022974790621026,30.588918417901446,4.37585574167877,2.1900909482034745,1.0075396521252622,0.985160338890837,passed,
2025/03/17 21:45:00,0.7188405869484843,0.6753252558579076,80.18893861376037,100.52093001727405,2.621680412622989,2.66,2901.7310066496193,3234.376904346693,0.9921999452671183,1.0021590540703824,30.468819948504358,3.993068426934131,2.1840810790234233,1.0085852444094079,0.9859014526970657,passed,
2025/03/17 22:00:00,0.7164260686949994,0.6744049806435044,79.88228586894274,100.14700006107681,2.61693918162033,2.68,2899.148232186365,3235.512679002359,0.9920191796079942,1.0019414540775369,30.504529179096714,3.7208295733910157,2.1865066582716173,1.0046594188833577,0.9806522997716914,passed,
2025/03/17 22:15:00,0.7161657850346101,0.6743013972820546,79.74697783658573,99.99101611097853,2.6175276519212716,2.64,2893.089554007339,3228.925805246373,0.9920103856229725,1.0019602144391015,30.570930985439094,3.7994101724306417,2.188505851902539,1.0021215926312816,0.977948080468294,passed,
2025/03/17 22:30:00,0.716056108207737,0.6735863562207831,79.5753802197462,99.79872882115625,2.616231006115671,2.66,2881.184788754941,3229.7476556086367,0.9921033146737122,1.002111034749118,30.75412560060495,3.636505441463323,2.193210994668242,1.0015163714814341,0.9782082137338345,passed,
2025/03/17 22:45:00,0.7154994632573205,0.672634056533955,79.39160775384624,99.57827556594387,2.6147536652831302,2.64,2869.1601066876365,3231.099966715471,0.9921605954249926,1.0022404278233212,30.976903696880303,3.4671695721376143,2.1995191760917376,0.9970420618127794,0.9745179580323284,passed,
2025/03/17 23:00:00,0.7169167086405406,0.6719005455397691,79.20822834295014,99.26632697436729,2.6113079790509586,2.65,2870.58301094029,3225.3507726627395,0.9920710622639288,1.0019692978369703,30.576048997002847,3.391418966287234,2.1922351693447033,0.9974345660502056,0.9769456853995447,passed,
2025/03/17 23:15:00,0.7190594635719094,0.670504732716143,78.99000717254245,98.96956111575199,2.6065310939883317,2.65,2867.6078803482633,3225.481297306141,0.9921642791306556,1.001881096335579,30.19896356623721,3.246710081619933,2.181655345200265,0.9937745802452778,0.9773272913537019,passed,
2025/03/17 23:30:00,0.718440240295282,0.6688807754354481,78.81995263025418,98.6752216781526,2.6033036806888816,2.64,2864.136577308076,3222.318889849391,0.9921216342172707,1.0017470687802121,30.177882393732965,3.227369953321881,2.1859603151943725,0.9923194220990675,0.9772168926321334,passed,
2025/03/17 23:45:00,0.7176805727938924,0.6555403144840023,78.11537086746183,93.65041243014184,2.62230440415281,2.63,2829.455628144929,3135.8185131809714,0.9917503595407675,1.001189619845495,30.52470539443053,2.834941013167052,2.2017407136394893,0.9624558905923142,0.9498648891565113,passed,
2025/03/18 12:45:00,0.7262477986404349,0.6691486979561739,80.87527203420989,96.50908551348196,2.672850761542078,2.65,2876.6152867177434,3145.0226406890833,0.9926002182562964,1.0029284532645837,31.20045298049224,4.101177887521834,2.1775313797224882,1.035322666406503,1.0102193241950417,passed,
2025/03/18 13:00:00,0.7297103474324755,0.6686321084785759,80.1441064437266,95.974098997739,2.6664826803431656,2.69,2865.58303180407,3124.553854836236,0.9925766081898405,1.0026227418643463,30.37771025818375,4.333015708552216,2.1546465802594934,1.015835687090793,0.9961315272119852,passed,
2025/03/18 13:15:00,0.7342228620607977,0.6710284216636848,80.608243932612,96.88094540535747,2.673214323974319,2.65,2857.057956309154,3134.413451859862,0.9927968272091212,1.0031552805888824,30.62276984791981,4.492034078462903,2.1616562781190125,1.0050652739324013,0.9883683572810963,passed,
2025/03/18 13:30:00,0.7305143692195953,0.6706353858890273,80.7889078261051,97.44578589876502,2.6679366954597437,2.66,2877.7463861506967,3146.1985150471414,0.9926465147601202,1.0028652796844237,30.583883837365086,4.767854266670015,2.165096085067295,1.009770474160942,0.991456869788089,passed,
2025/03/18 13:45:00,0.7301784673436867,0.671647382337557,81.12631918120276,98.25886336523752,2.666436356906745,2.67,2886.1909536244584,3167.5360529056043,0.9926602428177222,1.0029829548958193,30.7239173134838,4.717912055580441,2.1692772210718267,1.016023282263247,0.9977101229580413,passed,
2025/03/18 14:00:00,0.7199402071435741,0.6702471093465393,80.85424048875528,98.22505663692888,2.6364633872175487,2.63,2936.3553858226164,3214.7175758507165,0.9921445796983817,1.0017330315954658,30.067843710605462,3.2757452740560176,2.1609533406021506,1.0050800281308323,0.9797037493653942,passed,
2025/03/18 14:15:00,0.7268218554889516,0.6720663288764691,81.32883114029897,99.11474388470856,2.6534173403194963,2.63,2900.692463085855,3204.2586281253434,0.9925481400235248,1.0027735602402872,30.814924793001673,4.091551983771989,2.183851236237289,0.9965862662918015,0.9773159015913924,passed,
2025/03/18 14:30:00,0.7248872978236058,0.6715799596518248,80.8373560525875,98.78997571744749,2.640319444609976,2.62,2907.197480329926,3204.875332446069,0.9923731891832542,1.0022207466178072,30.281870241536716,3.7165304892115927,2.177187652377089,0.9948969638271721,0.9750476783513897,passed,
2025/03/18 14:45:00,0.7220876876917875,0.6715675916999168,80.5086993184263,98.70262621007174,2.6345816994211866,2.64,2907.1666373810385,3196.517263971671,0.9922944069706622,1.0019771141218103,30.248657387459946,3.8735695756193014,2.181486227466123,0.9960820116111103,0.9742989312378344,passed,
2025/03/18 15:00:00,0.7163024687156235,0.6710615208258506,80.56747783061742,99.1943579696038,2.6260403361486095,2.63,2922.3988048269816,3222.450631745731,0.9920505931992994,1.0017230434132092,30.518494783004954,3.624544242104611,2.192343722402988,1.0000102554177477,0.9747570996928835,passed,
2025/03/18 15:15:00,0.7298890875555452,0.6741944607007935,81.68970679999398,100.99526182837785,2.6411455820243064,2.64,2914.1582063459578,3246.9563501031157,0.992587954263392,1.0027530716314803,30.401473269688154,4.042516497923007,2.182885047226957,1.0021775136628073,0.9888754507775612,passed,
2025/03/18 15:30:00,0.7236711887783139,0.6752683552016867,81.36837864531215,100.98356642670305,2.629620777035474,2.65,2933.6697104069053,3250.5073904701576,0.9923036606431703,1.0021460955744061,30.158802176559234,3.779029533616445,2.181877065656102,1.0130337166956385,0.9927653771284877,passed,
2025/03/18 15:45:00,0.7218941491004207,0.6754554842334184,81.19181077271395,101.18771281910433,2.6258349739118145,2.64,2927.7995049430724,3257.2640539804593,0.9922763230635945,1.0021856334743964,30.34450419165946,3.722382280915891,2.187910649938138,1.0073840290635803,0.9865919983802787,passed,
2025/03/18 16:00:00,0.7179075463434826,0.675018734129545,81.00902849288194,100.945477197373,2.6211866510803774,2.62,2932.6782948487435,3258.7948470241845,0.9921433645646289,1.0019584453507195,30.47409158185908,3.5079176380443435,2.19303381786679,1.0067676170014785,0.9822968397999139,passed,
2025/03/18 16:15:00,0.7205189425052246,0.6786827087301845,82.5929319739973,102.82105481950869,2.6303209084251,2.64,2981.3936639073345,3290.5699611994264,0.992224383458822,1.002077810646686,30.385342391682507,3.767321225547147,2.192639140234434,1.0240507014402687,0.9981324082168844,passed,
2025/03/18 16:30:00,0.7229082862481366,0.6790807909719614,82.70606078181994,102.91099367232667,2.6320226185334166,2.64,2985.8811985548,3288.2053127286035,0.9922662021631036,1.0020649437920601,30.114540116883237,3.8903297302267195,2.183542124015684,1.0239242868883986,0.9998329258610178,passed,
2025/03/18 16:45:00,0.7230419774311998,0.6769152761930131,82.0949899525783,102.0951049147743,2.6290757535826184,2.64,2958.896982388357,3278.959552423216,0.9922946805595526,1.0021550864167308,30.241076280802957,3.6587515616320867,2.1870932643048233,1.0206189802850147,0.998869711208259,passed,
2025/03/18 17:00:00,0.7181418815589794,0.6732063637282734,81.25711971336905,100.94140479777248,2.6180537760380287,2.62,2952.9950984213997,3265.905357802737,0.9920565859127704,1.0016233868217848,30.101126243805787,3.5306518217632155,2.1872506582242623,1.0074412009270195,0.9850426411919534,passed,
2025/03/18 17:15:00,0.7166202903683655,0.6735370655959689,80.83720035628893,100.36909757469411,2.6230037801088977,2.64,2923.8324362778817,3240.2757939503,0.992127173276261,1.0019062527981386,30.677998020239933,3.6951513044190407,2.204246423965684,1.0090896097411963,0.9838501769441957,passed,
2025/03/18 17:30:00,0.7163142910028002,0.6700863637304048,80.12998994950313,99.39382107458587,2.617730809369914,2.64,2905.6808548221848,3227.695997236817,0.9918697902805047,1.0016000476115574,30.51092595595296,3.650704573908806,2.20285028279074,0.9969516824632577,0.9756816474707493,passed,
2025/03/18 17:45:00,0.714758287600916,0.6687156931255457,79.5520034222956,98.62569628499175,2.6202268433035196,2.64,2873.429576144393,3211.1488109312368,0.9915824280794737,1.0016451866241143,31.009140690031177,3.59593981587983,2.220639519833042,0.9862269791770579,0.9647400641873594,passed,
2025/03/18 23:00:00,0.4592884105325709,0.4472414280284634,38.27199376195658,49.708279202023995,2.181137999381564,2.21,1941.0409746969394,2425.798091744803,0.9845767285080149,0.9861824112219234,40.30415414581829,35.22118175125319,2.2625142511516594,0.9637933255149238,1.071792125111086,passed,
2025/03/18 23:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/18 23:30:00,0.7195850849664627,0.6760370278645508,82.87451330046838,102.90764906711597,2.616585848918229,2.63,3014.571241465376,3341.0449096720095,0.9920904316452375,1.0016377514185835,29.849981967202197,2.6239906370017345,2.175321411610415,1.0307436568798813,1.007281365171226,passed,
2025/03/18 23:45:00,0.718837415143537,0.6751147843062655,82.00770120073057,102.25822629440776,2.6139577470939126,2.63,2980.4261563995533,3311.5228699194904,0.9920834582976135,1.0016706165525984,29.989161738641073,3.0136119546732245,2.1844476852783243,1.0243042699914886,1.0019547897294832,passed,
2025/03/19 00:00:00,0.732606583430618,0.6788613311980471,83.94602905276132,103.39505998364167,2.6443633314635466,2.62,3010.3793697465403,3298.3238798137772,0.9925450556725404,1.0022834619885461,29.606155048678854,3.9504311568296964,2.16877881856064,1.031921070686363,1.0157463003704297,passed,
2025/03/19 00:15:00,0.7223520712247548,0.6707311220469345,82.4260918479602,101.57076115357316,2.6115952161994835,2.64,3017.4244840829615,3314.0194768470765,0.9920289794240065,1.0010504904355928,28.945234413408304,2.9445470227783828,2.158095635540124,1.024983915734053,1.0089798179755864,passed,
2025/03/19 00:30:00,0.7273115775334005,0.6744927471403777,82.85107490383476,102.11624546782335,2.626002977205977,2.65,2998.677708196331,3294.17105033111,0.9922958463847812,1.00165751454243,29.347160209971957,3.3911531863320388,2.1718154760769575,1.0206494546358844,1.004657191024889,passed,
2025/03/19 00:45:00,0.7264100257416987,0.6735119600004184,82.79979616128982,102.06329292540768,2.6236128244269126,2.63,3003.848137356964,3289.114872637884,0.9922380949277227,1.0014589838268992,29.21608785458775,3.6319009242970837,2.173574164109533,1.0220164669871628,1.0065869804552616,passed,
2025/03/19 01:00:00,0.7208488563525783,0.6561314242111188,79.69194692189579,97.75688098659262,2.5816326968547805,2.62,2901.3208193658907,3279.4014260289005,0.9919967276259589,1.0007931603574505,29.533135795826002,1.4760128045075154,2.2109090197278602,0.9844619651246439,0.9847795538144481,passed,
2025/03/19 01:15:00,0.7214147639623512,0.6474836273393512,79.75197342418144,97.40910743858352,2.552453748511574,2.55,2913.650239887185,3346.994632342423,0.9921672084335739,1.0003340956243556,29.075368915007573,-0.47349415176144055,2.2210951272708015,0.9824982435888817,0.9956234298423909,passed,
2025/03/19 01:30:00,0.7241027599337733,0.6454772855190289,78.80424927486298,96.36841015347011,2.5510750806038986,2.56,2890.3562015068123,3307.7442181934,0.9920051343216476,1.0000328935610783,28.46578256622028,0.20393110150228588,2.2024410194511392,0.984461601216113,1.0028562373527468,passed,
2025/03/19 01:45:00,0.7303076702367665,0.644432495431508,76.65957196459696,94.09943584394586,2.5639863355069803,2.51,2769.924790606331,3242.4862220880204,0.9913628947513563,1.0005800295244347,29.129458451712456,0.17073832636722686,2.211866536921975,0.9592617391755495,0.9837517623107568,passed,
2025/03/19 02:00:00,0.7303174084831014,0.6532325332663421,79.41990183437416,97.90641056889648,2.5699525391317266,2.61,2889.240819067815,3339.697869109748,0.9914658327029415,1.000556093538061,28.51252673331977,0.0495783858572244,2.1790517365115334,1.0131421065417927,1.0297483977160469,passed,
2025/03/19 02:15:00,0.7286942522571469,0.648052985971033,78.47655030994353,96.5361404740076,2.5589787436331672,2.57,2858.1596252041977,3312.4427138727897,0.9916100988312591,1.0003624031885574,28.583237964726724,-0.014093138983934933,2.1951135071829944,0.9902120595407488,1.0111246589792167,passed,
2025/03/19 02:30:00,0.7284704281427467,0.6479413353614756,77.99086909680112,95.9962588365744,2.562749060073124,2.58,2835.027002338443,3279.90163067392,0.9915515407146789,1.0004041914976847,28.778869698998626,0.5165407007206334,2.2033861201700473,0.9826467894397329,1.0029674822795187,passed,
2025/03/19 02:45:00,0.7217595250764418,0.6460731288827586,77.47805961692534,95.46165643814825,2.549718187508743,2.59,2842.604093498039,3273.9200292081773,0.9919436869900391,1.0002376454617905,28.814278757363887,0.4646551795832762,2.200347469066267,0.9860418251144418,1.002373839051203,passed,
2025/03/19 03:00:00,0.7213767079168916,0.6452838474212454,77.04416142899557,95.02439076162297,2.548162510876002,2.57,2828.0490896761326,3260.908889259161,0.9919185644254934,1.0002148752107665,28.83519761129784,0.5645856506664834,2.2006650699559698,0.9841484589985017,1.001181730918506,passed,
2025/03/19 03:15:00,0.7188805981316508,0.6442278408466076,76.58694807759069,94.56808334759243,2.543801447648151,2.55,2816.33544944438,3251.71083740714,0.9919763086951427,1.0001944627161763,28.995507442467392,0.5369444719632537,2.2045410750673082,0.9792798040131369,0.9952485876942936,passed,
2025/03/19 03:30:00,0.7188720230655813,0.6431805160107678,76.18946628296196,94.13223680940301,2.5420649274038416,2.56,2805.995573257415,3234.82740669807,0.9919618006012085,1.0000869777666563,28.874585524507268,0.8105571218877988,2.202766674049049,0.9758354222294703,0.9931405932003942,passed,
2025/03/19 03:45:00,0.7183578939806268,0.6409590714105826,75.68380065571098,93.59706509560303,2.5347518183909328,2.54,2789.374302177348,3240.961808568766,0.9919184335232596,1.0000432171754376,28.89367253295307,0.2920487785299189,2.2030941153949604,0.9612963281844049,0.9811017713971718,passed,
2025/03/19 04:00:00,0.7223912695648228,0.6458191610088734,77.21715310530797,95.56446983178284,2.54474432159792,2.56,2841.6105693621844,3268.1643923271167,0.9919545243491689,1.0000752682776481,28.476893071745582,0.8118044139803055,2.1942177913721364,0.982076696880437,1.0008438520013896,passed,
2025/03/19 04:15:00,0.7008766125669432,0.6392661975416776,75.54437143408177,93.49915083430017,2.5173357632572726,2.5,2822.6261107403434,3239.108799835533,0.9924729217281894,0.9997582585718484,29.793582193917963,0.48090999934722806,2.233370564108822,0.9787715227317568,0.9838604212312755,passed,
2025/03/19 04:30:00,0.738731482564495,0.6435704403986258,75.90552380899008,93.99974327531372,2.5615032790924928,2.44,2733.5439185903674,3218.5024693422397,0.9910808292371536,1.000417813294133,28.408429470376753,0.8720223238404371,2.205129078567519,0.9456276451534689,0.981924066741052,passed,
2025/03/19 04:45:00,0.7097861236158984,0.644816958581605,76.3559972679978,94.78861580637061,2.535361846964372,2.54,2821.7278842822852,3245.4444794644032,0.9922593546767192,1.0001942517102687,29.641128898909113,0.8490355365859765,2.2267061630456246,0.9984542154340399,1.006135469754494,passed,
2025/03/19 05:00:00,0.73504617380132,0.6472211959795147,76.82120572664765,95.69311560036085,2.5512054173894056,2.57,2799.1129816552675,3285.9436681089896,0.991405077748492,1.0003626858234078,27.886937105629592,0.20612062228344435,2.1689537664989618,0.9735896441249972,1.0048001227721246,passed,
2025/03/19 05:15:00,0.7287916609216506,0.6638610597308947,80.32338956583627,100.55049410562572,2.573982980574564,2.58,2933.5428767586304,3340.4055157550397,0.992323705958365,1.0011068540873116,28.39190056352436,1.356178521094635,2.1618085631437634,0.9999593341363673,1.0052597267677479,passed,
2025/03/19 05:30:00,0.7297751375747991,0.6648852761776608,80.05800917225487,100.31733369688175,2.577133300400451,2.58,2904.715792556929,3329.029488489917,0.9925462736607504,1.001549669006959,28.856316267018197,1.180893795408724,2.173519026774209,0.9924622654896365,0.9971832741085208,passed,
2025/03/19 05:45:00,0.7299966053614294,0.6649250504179753,79.82000772293534,100.13506537198309,2.576631898443555,2.56,2893.389918401313,3322.0452711949206,0.9926114600203394,1.0016400809951553,28.921973878630805,1.1893727933989464,2.1746320846719027,0.9902961680309926,0.9953371645445553,passed,
2025/03/19 06:00:00,0.7311087763272983,0.6646059399912626,79.63647191523765,100.00460418585062,2.574295669356612,2.59,2883.596283262595,3325.1232991806855,0.9926853939605333,1.0017323737756192,28.897154358070466,0.937263426495482,2.1729591557422356,0.9855036460244609,0.9923142810881963,passed,
2025/03/19 06:15:00,0.7286823448502925,0.6642974609118302,79.49452958447847,99.93521635805246,2.572615808362511,2.57,2889.3290670809674,3316.940033847355,0.9926075781455216,1.0015417577319443,28.860233733788146,1.285929555996434,2.172404845672377,0.9886169681169501,0.99372569864909,passed,
2025/03/19 06:30:00,0.7280142968482205,0.6642047447182128,79.37822482798461,99.9077092225658,2.5712774730300345,2.58,2889.62445434522,3313.5234201900444,0.9925876143838405,1.001473580234639,28.808887025554146,1.4222119197630785,2.1708904746003626,0.9898849661099337,0.9947986803457817,passed,
2025/03/19 06:45:00,0.7274948742845033,0.6645132939675155,79.28427345479086,99.89580389729961,2.571680921653998,2.58,2887.4197927129885,3306.6721906387156,0.9925889280956637,1.0014699923341992,28.83715369808189,1.6162124558227624,2.1716314150800815,0.9861229628602927,0.9903158877545799,passed,
2025/03/19 07:00:00,0.7301255061438595,0.6655297244164812,79.30239688323226,99.94548784001002,2.575276470013821,2.58,2880.3306947230344,3298.7582772156397,0.9926971016724488,1.0016359802915218,28.76534436576462,1.7454413344722775,2.1684471479424268,0.9881494492700418,0.993567041548536,passed,
2025/03/19 07:15:00,0.7279338839122741,0.6641862414557576,79.04178118591263,99.67647235754902,2.5697639675839867,2.58,2882.840000682113,3303.290786890738,0.9926159082550304,1.0014484301035431,28.682943616338584,1.6000465515062696,2.164054982441233,0.9873338270788978,0.9925195821341305,passed,
2025/03/19 07:30:00,0.7278033248312541,0.6652413118649624,78.99346734585383,99.6796552482694,2.5735298499106642,2.61,2879.3401886504416,3291.3662286663275,0.992616937413397,1.0015174736320398,28.7609225927717,1.9067371812109863,2.1640095834722186,0.9873255833656323,0.9909224776556184,passed,
2025/03/19 07:45:00,0.7282993348695793,0.666463434573978,78.94477164312275,99.68153915978121,2.577849569410957,2.59,2873.054716228077,3279.21936927885,0.9926543143319116,1.0016468212954144,28.849816281976445,2.17243335966567,2.1639548672304865,0.9855047560425411,0.9878871438916571,passed,
2025/03/19 08:00:00,0.7283322305493872,0.6676973390527532,78.9192094741745,99.71055169893631,2.581984875926681,2.6,2864.7889131846937,3271.267218128905,0.9926872570266102,1.0018259540760703,29.073657752547117,2.2939961854644113,2.168083782704333,0.9870224724056132,0.9877359333441427,passed,
2025/03/19 08:15:00,0.7222117487480512,0.663699621949964,78.47191204387661,99.15160980506886,2.5678836418570334,2.61,2868.685402060224,3292.9281638453585,0.9924375177838672,1.0014097162831415,29.193741560427068,1.6233216962532173,2.1735364553045344,0.9874724730859527,0.9876065182993607,passed,
2025/03/19 08:30:00,0.7254793528209327,0.6648692975483292,78.52863433282002,99.23538151763253,2.5708548878654183,2.59,2862.160039899915,3287.6578631567763,0.9926519672843284,1.001640376982852,29.076485889421253,1.646865633896522,2.1680462204409183,0.9831578050552818,0.9849305366527527,passed,
2025/03/19 08:45:00,0.7222904640265627,0.6631442057461517,78.28532725637922,98.93830743180925,2.565037792260492,2.59,2861.4839130742057,3294.1198193226896,0.9925446654170396,1.0014754787628304,29.208663616099088,1.394023840701655,2.172790632733148,0.9835256747877399,0.9844638410529515,passed,
2025/03/19 09:00:00,0.7203689858154079,0.6610079667783868,78.02716328614122,98.60953084467359,2.5600576459761033,2.6,2858.382446820384,3302.7509211951474,0.9922743694529984,1.0012405203562875,29.24255075097747,1.1138835746431206,2.1759663350791127,0.9830351329086414,0.9849759133680369,passed,
2025/03/19 09:15:00,0.722867326991025,0.6631189563764687,78.2581879654321,98.87319211536058,2.565804617847881,2.58,2861.951825366915,3284.1532821583096,0.992601733266821,1.001441212891628,29.093478351078357,1.6573516336959142,2.171065034800244,0.9822570872046162,0.9836647736654591,passed,
2025/03/19 09:30:00,0.725949367812839,0.6637689953044166,78.56770310122673,99.27298053874516,2.566246194403864,2.58,2867.401926730723,3300.8869645891814,0.9926471852728609,1.0015360015866372,28.89866844064835,1.357445757577312,2.165066498585294,0.9820853551794593,0.9860509528767858,passed,
2025/03/19 09:45:00,0.7287993111861234,0.6647160562490873,78.98581448168572,99.76429265076018,2.568784736115521,2.58,2873.384170688336,3313.6180964398905,0.9926834470957445,1.0016493908701039,28.816263956635073,1.2073353151272381,2.165061109943949,0.9831122917538286,0.9889013887835556,passed,
2025/03/19 10:00:00,0.735737102713134,0.667352139177453,79.52491451125924,100.45491509198892,2.579204378342545,2.6,2863.5608047231603,3321.4428985964,0.9928052007692176,1.0021432411748528,28.866795240923743,1.132102296523562,2.166068788686293,0.9815743204649792,0.9909797960895113,passed,
2025/03/19 10:15:00,0.7330627295287583,0.6669498460702743,79.76477583875139,100.72442818299498,2.5751003903028,2.57,2886.304542074367,3333.336714666878,0.9926847982334317,1.0018332631672349,28.734411064328917,1.1052481363215991,2.1657988795716494,0.9887979143936447,0.9963861658885267,passed,
2025/03/19 10:30:00,0.7335966782246798,0.6667393814483997,80.05253811391312,101.0533942714964,2.573686102567384,2.57,2901.166444698777,3344.968975436307,0.992635040194532,1.0016924070205537,28.518937941927124,1.087107464458359,2.1624145183825245,0.9860394834257413,0.994712846569658,passed,
2025/03/19 10:45:00,0.7398691531566417,0.670101685733785,80.68874612860462,101.87280700047687,2.5880971553361225,2.59,2894.9715102144028,3341.072137422126,0.9927232885910436,1.0021658172398813,28.63141771384608,1.4860889272746598,2.165695336116201,0.989001440597452,0.9996703517100262,passed,
2025/03/19 11:00:00,0.7360116238896639,0.6693204780494666,80.8985610799499,102.05755405477723,2.582521560990595,2.58,2922.739875058883,3348.066071242407,0.9926018961934845,1.0017326602972532,28.448957934080354,1.5901609046486997,2.1662679817128763,0.9945324909563847,1.0025344050836438,passed,
