datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/03/19 11:15:00,0.7371032038412372,0.6670700911224584,81.17088817068024,102.26075338746786,2.574086365458165,2.55,2936.753257176457,3379.455847734235,0.9925958735037943,1.0015428903835724,28.160753517718632,0.9366589470727595,2.1649389442991893,0.99271832398055,1.0051605900749805,passed,
2025/03/19 11:30:00,0.743728447389741,0.669873236507108,81.88440124117416,103.02899557240997,2.5862207174875635,2.57,2935.115279063774,3374.4841316363572,0.9927099779338888,1.0018834895450217,28.145484504488273,1.2550409680211825,2.1710726099472715,0.989965162002045,1.005060732628918,passed,
2025/03/19 11:45:00,0.7436963042356287,0.6695111519971724,82.36654502666866,103.50640626394137,2.585148342426831,2.56,2959.436408798004,3382.913303820366,0.9926657792029225,1.001640095677711,27.894751863096577,1.475562381536984,2.1714288449299146,0.9936146683051955,1.0095611244924894,passed,
2025/03/19 12:00:00,0.7227432752662987,0.6441556334874967,75.93982142084336,95.25468961933653,2.529441167621073,2.42,2794.1264403131418,3271.692135990162,0.9918017355348754,1.0000830221003616,28.47747091164574,0.4657579008697273,2.198632128687812,0.9426799310541658,0.9671706505127652,passed,
2025/03/19 12:15:00,0.7170122720659984,0.6453881026934265,76.96089710351141,96.36167213501955,2.5286097930949487,2.5,2825.552884126974,3304.0194845373803,0.991984554485208,1.000204774456892,29.25035511648457,0.1250041185094381,2.231788653275848,0.966347799590144,0.9843469875227793,passed,
2025/03/19 12:30:00,0.7275069818872648,0.6514095154922517,77.90132759315247,97.7396831982154,2.551714593711358,2.51,2824.931816867313,3312.2480580707534,0.9915269894157278,1.0005996960664254,29.055546773129837,0.5396581372768142,2.2215163778287854,0.9807884273429383,1.0021282495013617,passed,
2025/03/19 12:45:00,0.7354799124469299,0.6547058193025435,78.7598179102796,98.87904066984565,2.5655841801309522,2.51,2835.2315255037147,3328.456469014887,0.9911366986765572,1.0007014837725214,28.71490708961276,0.7590768559731456,2.2131406657653945,0.9897927531036683,1.0155690110419282,passed,
2025/03/19 13:00:00,0.7333463902258592,0.6594923584586688,78.97921936420315,99.5034196625353,2.5750938283432774,2.61,2846.9194160750644,3318.9782653196103,0.9911739560406423,1.0009299763741006,28.90624907581474,1.3470319504100683,2.2025605642365336,0.9872589434774077,1.004816295635272,passed,
2025/03/19 13:15:00,0.740222810539497,0.6551007331842745,78.66961660555887,98.97416899823799,2.565085147070502,2.58,2833.166656900872,3344.677318500959,0.9909897423276118,1.0007006744260742,28.17159676771599,0.4087955214643947,2.1882507232764796,0.9869643291666275,1.0176017974886868,passed,
2025/03/19 13:30:00,0.7237898318742534,0.6555756096737553,78.6410249848356,98.90732486605987,2.554983140501896,2.58,2859.0603082307994,3331.061101252196,0.9917421062251447,1.0007761243594002,29.285645106552902,0.6809963829563745,2.218312299212596,1.001861162448984,1.0149822523776315,passed,
2025/03/19 13:45:00,0.7273149328033611,0.6547744590491277,78.48629598829483,98.67903954679352,2.557331336552165,2.58,2844.722033478843,3326.1384097659147,0.9915298089789101,1.0007408365329589,29.12439227489089,0.6875785337204,2.217325700818618,0.9963480012907241,1.013979730489001,passed,
2025/03/19 14:00:00,0.7315410690900794,0.6538634781376549,78.34118434099778,98.46135670423477,2.5592461505640687,2.57,2829.1728732360393,3324.9666363725396,0.9913215790411448,1.0007280249108368,28.932125314849685,0.5742961709934304,2.215350467423108,0.9803092451383076,1.0030641385880632,passed,
2025/03/19 14:15:00,0.7334547169216561,0.6546588552829145,78.28046502577533,98.39909869798716,2.5660569419628776,2.58,2811.9435238585465,3313.801356524314,0.9911538384134382,1.0008771362448057,29.155001426064647,0.7320900788408461,2.2237402408926434,0.9820339085135302,1.00547026832625,passed,
2025/03/19 14:30:00,0.7312573625385945,0.65429935342617,78.1199962686904,98.20852504422277,2.5641163937143285,2.57,2806.7539848023384,3311.568802126431,0.9912198977455922,1.000925742859874,29.3959886455621,0.6283683827228879,2.230526291478966,0.9824950318575907,1.004111664982502,passed,
2025/03/19 14:45:00,0.7313507935539197,0.6541495778857049,78.0903328726193,97.80285825928577,2.5709337739199727,2.57,2794.961879326819,3295.2932290832146,0.9911366975430993,1.0010262936642886,29.6988244948545,0.7439953781328832,2.2408444853321092,0.9805356780460639,1.0008647263465766,passed,
2025/03/19 15:00:00,0.7315516990591081,0.6523212821412324,78.01845584632514,96.96227551997835,2.5751831128100493,2.57,2794.900703603369,3273.3210973755376,0.991152926952779,1.0009119756833356,29.60608803603975,0.9143178596945778,2.2376513211083195,0.9739532912890123,0.9940588933251638,passed,
2025/03/19 15:15:00,0.7281174147859995,0.6502102281099799,77.98187365767699,96.13584395039675,2.57616235744645,2.58,2803.50472578736,3250.44264218536,0.9913213102813961,1.0007533915540656,29.69971867942101,1.1448854186311304,2.2414495112593316,0.9851699178268095,1.0021055018246101,passed,
2025/03/19 15:30:00,0.7296864912312075,0.6471513184934257,77.84854827597356,95.20172286077283,2.583483100587904,2.58,2785.041598522035,3238.2344322034783,0.9908160925220284,1.000586202374701,29.904882364952794,0.9897674536201005,2.25465922111088,0.9739621819325479,0.9937735859111118,passed,
2025/03/19 15:45:00,0.7344875682539017,0.6464149831013108,77.9393069204092,94.55734771992033,2.5917024798105657,2.59,2776.7788083514006,3215.692474687085,0.9909938392539385,1.0007297278323573,29.696233486779377,1.0768903477203973,2.248997550163848,0.9718197913858914,0.9945721780813853,passed,
2025/03/20 10:45:00,0.7335860497317536,0.6400528627467089,80.36082166240222,94.99102697194651,2.5958231043127915,2.53,2903.3644527113624,3259.267155171689,0.990318431241473,0.9992027501357169,28.46474046178381,1.273247037706483,2.233117590920367,0.99916847820485,1.0245564793746837,passed,
2025/03/20 11:00:00,0.7302675554422622,0.6411863962514742,80.40235746236696,95.33980595252385,2.593001138697149,2.51,2902.5417195495734,3264.250795598839,0.9905201443696539,0.9994002866628604,28.919940157613006,1.195921288371634,2.247656657643669,1.0026845357361578,1.0242009760035056,passed,
2025/03/20 11:15:00,0.7250737995919023,0.6451919881400888,80.52861474585978,95.92470199401767,2.5985432534843675,2.51,2894.6714214014305,3258.040761859762,0.9907472903443744,0.9999079748578606,29.8819454376236,1.3883827987160235,2.2718440882699515,1.0140259843681512,1.025686919485079,passed,
2025/03/20 11:30:00,0.7261544050586375,0.6454136253349924,80.31580081939042,96.10822452303734,2.5947909184507636,2.5,2891.764974819515,3270.5346748665706,0.9905959817643137,0.9998336956107642,29.65616447647837,1.2311873396058888,2.2606321970884613,1.0028613508553117,1.0167088850815007,passed,
2025/03/20 11:45:00,0.7273694653820441,0.6459933925857624,80.22662118228418,96.36661123160572,2.5946932372405027,2.5,2883.805888285378,3276.141648539403,0.9904246066137188,0.999847790393976,29.64045271481386,1.229592477784926,2.261906903758791,1.0040036450317835,1.0195840819187834,passed,
2025/03/20 12:00:00,0.7233717330505062,0.6478153284338194,80.27933050710817,96.78566213458478,2.5922684862970304,2.5,2885.43990237335,3279.3038579996223,0.9907094383004741,1.0000939070081973,30.118684543137892,1.220261449057684,2.274416153499749,1.0076648284868022,1.0177351894582898,passed,
2025/03/20 12:15:00,0.728365663370547,0.6532911305848794,80.50202822172338,97.461057357453,2.607876695083057,2.55,2857.8683929643394,3259.8510277908395,0.9909502140611893,1.0008648183970035,30.536049175662587,1.6227353207751536,2.284870473152441,1.0051463883059062,1.0133945245050067,passed,
2025/03/20 12:30:00,0.7349854163027841,0.6452730686136471,79.53796637240764,96.65146673807388,2.583571543148022,2.54,2865.649208830986,3300.367493050162,0.9900646129429717,0.9996077001246254,28.585023019630327,0.9195132941525556,2.229161694867822,1.000458003038049,1.028910675356508,passed,
2025/03/20 12:45:00,0.7269425893419009,0.648305173890696,79.79958750440025,97.21446357980248,2.5867364637303454,2.55,2866.0698286279758,3283.331356238227,0.9904772269051613,1.000014850316501,29.75640380595614,1.4270134334376916,2.269394739788648,1.005636409587925,1.0222319656927479,passed,
2025/03/20 13:00:00,0.7298670804475743,0.6473932406005227,79.62770233128957,97.28227665245562,2.5816047238892783,2.54,2865.1816200851085,3287.1887614161,0.9904277972346635,0.9998372656533805,29.256098692534323,1.4760456966399156,2.258463696820984,1.0041500725506476,1.0262395070571575,passed,
2025/03/20 13:15:00,0.7245060477375433,0.6417143820612482,76.54264765599562,93.86846913157768,2.576260355979349,2.5,2740.8444613754605,3194.932689432869,0.9901893509130919,1.0000382583734049,30.34748904015202,1.7148227161157186,2.29267197236471,0.9696103211307256,0.9923070907584322,passed,
2025/03/20 13:30:00,0.7302851064680482,0.6400203376601328,76.08490009491955,93.74470049852856,2.576774868528558,2.5,2709.953354438154,3217.4168037168665,0.9892472538093096,0.9998263875714496,30.107925149268162,1.1610674418635505,2.289010719462197,0.9635521590160374,0.9959043231764835,passed,
2025/03/20 13:45:00,0.7254381475441084,0.6436734779024228,76.18348126732711,94.28654070252738,2.576306509445977,2.47,2720.9103722613027,3203.46817665687,0.9898736802913198,1.000165127022336,30.47380827257016,1.6831040311889274,2.292346393839085,0.9752772303052838,0.999021460479091,passed,
2025/03/20 14:00:00,0.7234164236686595,0.6442062483367031,76.12723375461562,94.5337678079986,2.5729259386739134,2.47,2716.311602956548,3210.200693033319,0.9899514389113904,1.0002792292752007,30.770935374412087,1.5429614928493893,2.303750327040198,0.9691733712082873,0.991108487207605,passed,
2025/03/20 14:15:00,0.7194355152551066,0.6460436128905667,76.24194598905872,94.95695916585679,2.572689181163234,2.49,2718.444712814556,3202.794631423759,0.9902380146133148,1.0004810956725252,31.259848337012524,1.860077083367295,2.3222217856699228,0.9768507759408752,0.9932365435087512,passed,
2025/03/20 14:30:00,0.7297052144710432,0.6422636009722532,75.96818695684416,94.81297365259843,2.570799343694912,2.51,2709.9181006439185,3210.0234507361006,0.9893161417558695,0.9997526003533497,30.001858186845357,2.102350774807835,2.299138644682133,0.9659022920648476,0.9990648906771666,passed,
2025/03/20 14:45:00,0.7290606377928355,0.6430123744202918,75.94084433427956,95.10630604656555,2.569937921890974,2.51,2706.5288406215636,3211.3210208293694,0.9892909443451344,0.9997933799243447,30.135512032330617,2.217699951038347,2.3061690289707695,0.9722822258955006,1.005132345989734,passed,
2025/03/20 15:00:00,0.72487136491876,0.6449357122158648,75.84217617816266,95.04495272312151,2.571650696335252,2.49,2699.7159668037725,3208.3773314408586,0.9895684429963221,1.000172237512806,30.756233409321176,2.002587436948725,2.314124896238672,0.9743698918722595,0.9999867254733772,passed,
2025/03/20 15:15:00,0.7273356876500597,0.6410463315763004,75.68353742722398,94.08857496198627,2.571143739698219,2.5,2695.8141141384926,3204.6569914656984,0.9893594081786463,0.9998899803288704,30.416227820162113,1.6753481436507336,2.307150777695059,0.9628175593190241,0.9935202035757182,passed,
2025/03/20 15:30:00,0.7292712932182951,0.6378705420728535,75.36452932652519,93.00966233710163,2.575191542188683,2.49,2681.6807493161514,3186.6386268808324,0.9890400326375757,0.999668081052983,30.278059048147412,1.6489752478052537,2.30536017065331,0.9561389413372351,0.9904352913328035,passed,
2025/03/20 15:45:00,0.7246474525201022,0.6373581201968064,75.3309029203708,92.24653591432815,2.5812712428820634,2.51,2679.1415935691525,3150.9957068227004,0.9893781017631029,0.9998161057662242,30.840443950019957,2.0569604882976096,2.3230648040160196,0.9637789426684537,0.9913966666524187,passed,
2025/03/20 16:00:00,0.7247348037953902,0.6338423021944872,75.04363837864473,91.19607897746488,2.5826993590066176,2.48,2668.931998164404,3135.0566189531114,0.9891813436575839,0.9995963844700616,30.820574472169113,1.976797885244959,2.3264346229092294,0.9456504138366556,0.9771901952324696,passed,
2025/03/20 16:15:00,0.7207146081926715,0.6326113059022308,74.88379209469396,90.34700488677731,2.5857684493500375,2.49,2662.8825250616815,3109.9548090077287,0.9894397546056821,0.9997151481892463,31.292670285027423,2.042748687531969,2.3395703620541326,0.945228788903207,0.9747495031111508,passed,
2025/03/20 16:30:00,0.7246746980301547,0.6276306945218624,74.46070870490823,89.15800812179991,2.586147129064529,2.51,2654.633508150253,3094.684479690468,0.9889426852559662,0.999155116752525,30.634133654283623,2.1216927210219767,2.3242042605406645,0.9384294814042331,0.9813754154685455,passed,
2025/03/20 16:45:00,0.726163453568311,0.6235240034583109,74.03714590112243,88.03588438614392,2.58576733448001,2.49,2644.2326753432562,3081.557036118681,0.9886455690722723,0.9988038042844802,30.32724878157898,2.0126907817845696,2.316329517938075,0.9278957297890007,0.9799703332021351,passed,
2025/03/21 10:15:00,0.6879447350665914,0.6624310885079833,72.36442396726463,87.89531065175098,2.7192202471467897,2.73,2501.0111729957594,2767.7305560714235,0.9899161774376122,1.003356870290266,37.358503142052996,9.4059267549368,2.4144463791366633,1.095002843507278,1.0512468516212374,passed,
2025/03/21 10:30:00,0.6779369263591223,0.6460656627625609,65.77250662882,80.56848021308954,2.6929735372440136,2.75,2312.570830119921,2612.0759127742353,0.9884057300888582,1.0022060750548096,37.46005286036709,9.828839335481142,2.3915339899159136,1.016252314925495,1.0196918088015103,passed,
2025/03/21 10:45:00,0.708649799365065,0.648576326190436,68.88204172690963,84.22744481806522,2.7138571570268866,2.77,2425.1325672952566,2663.2338685317245,0.9878569638757927,1.0011863085022124,33.98690656948823,11.643451889987109,2.3014409201451174,0.9593732420698865,0.9805180036578001,passed,
2025/03/21 11:00:00,0.7023268616402493,0.6529740842086874,69.98176047230206,85.64322790246885,2.701887019186225,2.76,2459.5252732559507,2710.675903725181,0.9889455321086066,1.0018515881300176,34.761659838170544,10.51291274362117,2.3299703355313723,0.9525200657086612,0.9546631427922528,passed,
2025/03/21 11:15:00,0.7075638973502083,0.6544255547565516,70.78337231945908,86.77807260582486,2.7000090729862114,2.76,2486.5901361794017,2745.024550351001,0.9889252854691633,1.0017688176494408,34.20020720928365,10.225589568422437,2.3166128559453876,0.9552928290005659,0.9576996120957667,passed,
2025/03/21 11:30:00,0.7081797773272881,0.6582849960443077,71.54011121195407,88.02611674207377,2.700939417244727,2.76,2506.8425248516655,2779.2264208717975,0.9891238590328347,1.0020993541071883,34.320565145877666,9.807073494070172,2.314840142443962,0.9749301187155663,0.9689707947676051,passed,
2025/03/21 11:45:00,0.7042619600421811,0.6609751887469999,72.58539011430926,89.48751995167432,2.7030166767852766,2.76,2538.1989663033346,2802.179909095762,0.9895357771251095,1.0024356513929753,34.84352566519928,10.079819941108394,2.3358778322150346,0.9971849303787542,0.9775595256094189,passed,
2025/03/21 12:00:00,0.7057657877066539,0.6637505135018478,73.26938020397591,90.75304808393105,2.7085786010790573,2.75,2553.234130950151,2834.7442269676862,0.989379180452785,1.0026712765452648,34.935434001091885,10.011337042669187,2.3314435537708573,1.0185930144328288,0.9930054514372976,passed,
2025/03/21 12:15:00,0.7131046487012503,0.6801803773464596,79.29902415988099,98.41365418295847,2.7221879067071737,2.77,2803.511486534327,2978.2484649610014,0.9895693371777374,1.0019669330452925,32.85736395297398,10.50994533718738,2.2707564799821576,1.0426608320893536,0.9997527009875251,passed,
2025/03/21 12:30:00,0.7040773400190179,0.6800319066498716,79.80179817601665,99.18053659577824,2.708697563136024,2.75,2829.996567118729,3007.89471428,0.9901925663520803,1.002183098956575,33.611762455938674,10.111198759428275,2.297526271579306,1.0280062159207337,0.9776075244410922,passed,
2025/03/21 12:45:00,0.7076258419834285,0.6803930278495853,79.89782873945133,99.56435248292,2.6937974862548346,2.74,2844.14729690756,3055.615831779275,0.9901551630443427,1.001971863854706,32.94226403691973,8.806067631903186,2.2751466803476195,1.0134367160220814,0.9681428959768373,passed,
2025/03/21 13:00:00,0.7077521369656208,0.6818023932135778,80.153102887944,100.20985933348433,2.6944727658109677,2.77,2848.9248059192096,3074.812100063599,0.989952150594894,1.0019989855835578,33.01749954681994,8.619955110857308,2.2779015011274493,1.0435284087788546,0.9964580644124931,passed,
2025/03/21 13:15:00,0.7044835827504137,0.6840092460468691,80.75066974322826,101.2181759225437,2.7017613569219,2.77,2868.5446026851223,3068.8426621950002,0.9899575653738424,1.0020614217874657,33.377069663293625,9.464402385452036,2.293445534983136,1.0703111066163287,1.0167364991686083,passed,
2025/03/21 13:30:00,0.7077525998311037,0.685009977875594,80.8064241603223,101.62260876244669,2.704431442199296,2.77,2861.6070550863374,3083.370026361681,0.989558375496216,1.0020254405788391,33.21887456986551,9.2654070835248,2.2903521209993065,1.0686450312567517,1.0185652274560668,passed,
2025/03/21 13:45:00,0.7042911304590127,0.6863268582359638,81.09960800182391,102.24175972875184,2.7037919376550783,2.77,2881.8691349766073,3075.9609891586847,0.9898750243318183,1.002067270186285,33.34941569200264,9.886681351312882,2.2939507239475514,1.0671054836534841,1.012652484176277,passed,
2025/03/21 14:00:00,0.7045207096878303,0.6862518945385464,81.21520572516931,102.57529133961057,2.6954966609071818,2.73,2888.310272726462,3099.33387573893,0.989942924799897,1.0020225328072454,33.2510828531986,9.345536639824388,2.294960322938117,1.0623252204174571,1.0094454872129883,passed,
2025/03/21 14:15:00,0.7084034268508159,0.6851774749765511,81.5814027259134,102.84570916005998,2.7010564271372703,2.75,2883.234022671194,3105.572618863626,0.9894784210033143,1.0018531518454645,33.19064684065493,9.368273956035873,2.3116328112722813,1.069334121982615,1.0216805708714152,passed,
2025/03/21 14:30:00,0.705584722377581,0.6860480780190086,81.85306173234397,103.2011339239076,2.7006314874783715,2.74,2905.9677932125496,3093.196961651218,0.9898223116506073,1.0018247236545532,33.17399306814055,9.969289869603097,2.3097837307257203,1.0912839756537112,1.0386857027935303,passed,
2025/03/21 14:45:00,0.7077426075955014,0.6855526802589924,82.1638971369797,103.51844352767827,2.7022193618691617,2.75,2919.028454373231,3090.0858360747993,0.9897511735001532,1.0016306965269604,32.8437341800302,10.355158386343861,2.3072465102050144,1.0909485282786104,1.0417831748293596,passed,
2025/03/21 15:00:00,0.7059834980269644,0.6869873212336582,82.27173540119736,103.80664781918469,2.70507851524162,2.74,2918.9364844492356,3095.2522011412275,0.9896740253281334,1.001747999217888,33.13585554606558,10.313298543745972,2.3133720641078455,1.1035990954448636,1.0503078101999617,passed,
2025/03/21 15:15:00,0.7016250168471097,0.6865132497470818,81.16753014506372,102.72700980518884,2.717703601815219,2.78,2865.5067145555226,3034.045521122798,0.9898221128896467,1.0022972801929517,34.069125649322814,11.537708066648078,2.32997455302353,1.0825719140766787,1.0256402991500948,passed,
2025/03/21 15:30:00,0.7119373755279237,0.6852086952599971,80.88442675117582,102.26034511733563,2.711387045535506,2.76,2847.9834617103274,3058.1254526801085,0.9893045793234793,1.0019306055610024,33.10446684882891,10.398847261122873,2.309718370358033,1.0541700829157081,1.0112466275791874,passed,
2025/03/21 15:45:00,0.7092240831940598,0.6845394273195177,80.77549741744551,102.1701563046097,2.707953539472611,2.75,2838.287278906776,3068.125457038416,0.9893864717808346,1.002105616176963,33.55818403823045,10.041001408505839,2.3243548433055703,1.0534739509586861,1.0087165311753903,passed,
2025/03/21 16:00:00,0.7116719585703151,0.6837825443011247,80.43154293727407,101.74005201984423,2.7062369174645307,2.78,2827.359971933545,3057.0936903569873,0.9894133182638954,1.0020458948565725,33.279803780271166,10.075238075042531,2.3163646401043687,1.0499634057692313,1.0087978608481452,passed,
2025/03/21 16:15:00,0.7145785429741459,0.6820947969989738,79.89669930071976,101.11329138252722,2.707884287499187,2.75,2794.0920769254762,3051.2138790786134,0.9891485112587372,1.0021207885833943,33.354204581800644,9.89728210699496,2.3212447826265428,1.0458701267283352,1.010120933377484,passed,
2025/03/21 16:30:00,0.7152527226473991,0.6797887867787663,79.30047433623453,100.1889761884557,2.71036873172768,2.72,2761.710789573709,3018.0381660900116,0.9889945134739251,1.0020535348346955,33.5612644124795,10.261944303470026,2.342024685652824,1.0555619738740385,1.0223954786092997,passed,
2025/03/21 16:45:00,0.7183741278132456,0.6779135071972446,78.85530661782501,99.54236246432936,2.7131752109998115,2.74,2741.799505701479,2992.314259369892,0.9887715626997216,1.00187413781248,33.32904654785643,10.687997499462854,2.3432789506865466,1.0489684309681062,1.0214334474855669,passed,
2025/03/21 17:00:00,0.7194804060541368,0.6783917075961937,78.76931752223223,99.53883268039881,2.7188960725290245,2.76,2735.2783353112304,2980.3197570795064,0.988609132757578,1.0018761511047312,33.30685277032961,11.072039578636238,2.341667455998649,1.0433723449591974,1.0167279027564975,passed,
2025/03/21 17:15:00,0.7157991242654961,0.6785168777285212,78.49979187452516,99.34931087946009,2.7238513749300357,2.76,2718.103800627911,2964.3195720732647,0.9886646215065248,1.0021552346552645,33.933236540127474,11.461566582893726,2.357710288705223,1.0443400416465152,1.0137302369776662,passed,
2025/03/21 17:30:00,0.7180200980972882,0.6788417237666947,78.31113062631715,99.2083045710931,2.7198002300804283,2.77,2720.568727099399,2965.402148860618,0.9887161538737231,1.0020475329524885,33.48139475298783,11.296689763600684,2.3382857832903543,1.0225954887088764,0.9946756371578525,passed,
2025/03/21 17:45:00,0.7153320018017847,0.6779313133000455,78.12885253435734,99.11806876936738,2.7156337536347914,2.77,2710.330504775897,2979.4377807985275,0.9887865293848636,1.0022569825433025,33.89688698872843,10.908913027803408,2.346807919405701,1.0136346625891413,0.9848251870576467,passed,
2025/03/21 18:00:00,0.7178704988789423,0.6778013722978179,77.88900093859836,98.85946321168456,2.706901483545765,2.75,2713.573346146463,2987.5920689261998,0.9888957957807321,1.0020966273388354,33.338909586740144,10.409225967356186,2.3255725752130725,1.000288214401808,0.9746432711613733,passed,
2025/03/21 18:15:00,0.7130584052387969,0.6770007639111922,77.9109405292494,98.95381150204126,2.7064511451646815,2.77,2709.720640660921,2987.4453593785074,0.9891097645229028,1.0023483590916584,33.98274346827282,10.589839383792325,2.3458828163661924,1.0177000130054352,0.9880074616271645,passed,
2025/03/21 18:30:00,0.7136144089866213,0.6764103551180445,77.7562959757094,98.80491888484686,2.7059443140649684,2.73,2696.8143120679465,2994.452874505642,0.9889134214732107,1.0023706110217885,34.117902333361585,10.278264709597682,2.3526642413128727,1.0102820409993263,0.9822766353826716,passed,
2025/03/21 18:45:00,0.7155927147362667,0.6766694260546168,77.70535309282243,98.7936547925755,2.71021965742243,2.77,2688.4893021688354,2990.9865382897633,0.9886359222225141,1.002318115155833,34.06979161993621,10.35807118010407,2.353972756531381,1.0266659490492498,1.000062451482603,passed,
2025/03/21 19:00:00,0.7173149864864194,0.6769291023273516,77.6651311134638,98.75136212256268,2.714151086765512,2.77,2684.191678040683,2980.1070728725012,0.9884738437403446,1.0022324355914247,33.95145045132161,10.627617062667715,2.3540424118461574,1.0232299960863547,0.9981379642172535,passed,
2025/03/21 19:15:00,0.7124616793104939,0.6760344665310507,77.6415013793922,98.77394473676763,2.710979399742095,2.75,2683.5907179578276,2980.3733077021266,0.9888031507558184,1.0024628052007747,34.47199594934009,10.738470413397703,2.369005753711065,1.031609695139015,1.0026461671522917,passed,
2025/03/21 19:30:00,0.716845466606733,0.6766462462609645,77.56418018340072,98.68082854006526,2.7114901873811266,2.75,2683.912325331762,2976.045477691526,0.9886023113905265,1.002226777222454,33.919996484239064,10.697789734214899,2.353873246292005,1.0396465138334587,1.0142240895972792,passed,
2025/03/21 19:45:00,0.7215945437185257,0.6765606449379751,77.69091333007593,98.6673631912513,2.720993556722694,2.77,2679.0032701540604,2954.2451290959752,0.9881426208892788,1.0019156404010467,33.600393951945726,11.289844140197783,2.360489996986317,1.032282629658554,1.0117079164181224,passed,
2025/03/21 20:00:00,0.7179371427760914,0.6768450246516147,77.7132334400954,98.76331744786806,2.72021124728787,2.77,2681.3191231886944,2948.729064242203,0.9884226206074687,1.0020854389830267,33.956041006041936,11.508307767180796,2.370133050927433,1.039562493416441,1.0147514078190403,passed,
2025/03/21 20:15:00,0.7198347811916845,0.6765433226507582,77.51697448792713,98.56233714155888,2.714387828262464,2.76,2682.0762610222864,2953.0863555364394,0.9884825371381059,1.0019738495128174,33.56870030028002,11.21857927452187,2.3553291677978785,1.0417547238869482,1.0194184120247975,passed,
2025/03/21 20:30:00,0.7198245276947811,0.6769400067275491,77.43902114315685,98.5654195895636,2.716879166814127,2.77,2678.371818314673,2946.6721905142813,0.9884489758202957,1.0020147269583224,33.60648720370783,11.423261787491898,2.3543773644350745,1.0350046382398035,1.0124933143507564,passed,
2025/03/21 20:45:00,0.7194363039183361,0.6766604619061931,77.30399879672191,98.490643328506,2.715341591877212,2.76,2672.515915947861,2950.7569418796706,0.9884405119713586,1.0020757021449744,33.69295314581198,11.281511716765644,2.3547808942311055,1.0246880761798947,1.0026412776769158,passed,
2025/03/21 21:00:00,0.7189764973501747,0.6760016383176889,77.15441981827642,98.34756257723438,2.711716082544325,2.76,2665.8207872310404,2957.990715730203,0.9884461886424586,1.0021147617946529,33.78978704542372,10.975474096052444,2.357914344169434,1.0184043962627654,0.9970221820516789,passed,
2025/03/21 21:15:00,0.7216108924675069,0.6763514555072071,77.14669779917655,98.34651686194628,2.715762753451202,2.75,2662.8658901783824,2949.61680207085,0.9882227823925448,1.0019833543899606,33.566802700702574,11.19309884818676,2.3549582815976917,1.0197020992068981,1.0005876500819595,passed,
2025/03/21 21:30:00,0.7187127154343574,0.6759397106423788,77.15985677837034,98.3707386198912,2.71534757925035,2.75,2662.0955305920174,2944.3888275551994,0.9884049397968092,1.0021022844169172,33.90463491855143,11.399389936018077,2.3675618752097325,1.0207362254895789,0.9991868996204677,passed,
2025/03/21 21:45:00,0.7185582703945027,0.6758521073196841,77.04123601353803,98.2848230720107,2.710871299473212,2.74,2666.2575094939925,2942.4940763723766,0.9886164589687778,1.0020822668822216,33.71569769589843,11.395369448865408,2.3583046862778865,1.0289431899379486,1.0073440602424348,passed,
2025/03/21 22:00:00,0.71697022859971,0.6754707098738006,77.0001571131197,98.24596032757599,2.7102278467681464,2.77,2664.2158159533224,2940.8892024734027,0.9887119654288079,1.0021621644544798,33.90576693749411,11.45658718493835,2.36397325766387,1.0342772942717493,1.0114456357935193,passed,
2025/03/21 22:15:00,0.7197806862316173,0.6756675247636854,76.87645395873673,98.08765074841726,2.7127500484335916,2.76,2656.768553025104,2938.149212717424,0.9884208823689901,1.0020309665747769,33.68611055547615,11.384201609095054,2.359122463342299,1.025674367050341,1.0055835968351645,passed,
2025/03/21 22:30:00,0.7169357616707699,0.6750919383175102,76.87550670450656,98.08786565214258,2.713584331071387,2.77,2652.6613422312785,2935.559643336122,0.9885293534638551,1.0021893447944996,34.099101480101154,11.5360363360929,2.372714118497877,1.0268539601873419,1.0045682629342518,passed,
2025/03/21 22:45:00,0.7204660739897697,0.6751115364133022,76.67073043379143,97.82469249442833,2.712635513409117,2.75,2648.776891210593,2934.5202406007324,0.9882908353430454,1.0019687498612226,33.63861344861283,11.338286839319368,2.3585189632169996,1.0140615342165953,0.9955178214405218,passed,
2025/03/21 23:00:00,0.718905218991724,0.6745475036975016,76.51908326604557,97.67147711927866,2.709356106622564,2.75,2640.107702536399,2944.9579063534334,0.9882896318967507,1.0020788562494565,33.90934496877,10.924745966732994,2.3653974908501523,1.0226506990465367,1.0031303020833946,passed,
2025/03/21 23:15:00,0.7173058200871766,0.6740373291198419,76.38052542687048,97.45253457098258,2.710749185393371,2.74,2635.3436894142974,2929.7512074579786,0.988364957918017,1.0020999938987434,34.07630239229093,11.267460919115969,2.3728978702766144,1.0246988130853532,1.003869828174012,passed,
2025/03/21 23:30:00,0.7179282486228478,0.6733664042656776,76.0648742254169,97.00841644519541,2.7099153790030046,2.75,2631.678409337944,2909.937939735603,0.9884184721121342,1.0019604366974222,33.821068079730345,11.592304455424314,2.3652064349650472,1.0220321915715807,1.0024302149099433,passed,
2025/03/21 23:45:00,0.7172255822042688,0.6721267151022635,75.74778874667139,96.56053026648095,2.7086532651854935,2.75,2623.128491481652,2895.857383006315,0.9884440946379606,1.001903022261349,33.832967139867264,11.783416996666539,2.367395424574844,1.0160148481869766,0.9971313958702529,passed,
2025/03/22 00:00:00,0.7208624035778617,0.6767845827708302,77.96473859669457,98.92152182348227,2.718992734384003,2.74,2701.6160846350285,2948.4451086376166,0.9884914301938901,1.001846092669852,33.32293422907626,11.676918073781126,2.3498054396031227,1.0370931809066595,1.0152659007051645,passed,
2025/03/22 00:15:00,0.7208302146605579,0.6763420071365895,77.84780562868883,98.71731161626253,2.7187978848699923,2.75,2692.580729178304,2951.3656016834398,0.9883876335359394,1.0018698688266912,33.46002397529456,11.435847402837206,2.355601228219037,1.0357906940453585,1.014267732430735,passed,
2025/03/22 00:30:00,0.7202078296940398,0.675778149047642,77.82582510545525,98.576375205096,2.7169642998642893,2.75,2693.0169334911698,2950.2301649092446,0.988474733433196,1.0018604671644424,33.49175005631252,11.377162725866263,2.3582550159866495,1.0338368958642952,1.012077492371227,passed,
2025/03/22 00:45:00,0.7182546652006205,0.6761885690059346,77.83081503773069,98.53075852697971,2.720332975790554,2.75,2686.3113232942424,2945.3225929721625,0.9884476615557648,1.0019788847248867,33.878385769005725,11.422775718935776,2.3723534542839273,1.0407834617042298,1.0159007698988745,passed,
2025/03/22 01:00:00,0.718177634664541,0.6764991671908399,77.62977467873571,98.31130764592703,2.7228034469714024,2.79,2685.434116735982,2927.6714241725394,0.9885736389066668,1.0020087795081403,33.75694042639191,11.853843784084287,2.3612007440088743,1.0446734313945956,1.019028228951638,passed,
2025/03/22 01:15:00,0.7221170092870911,0.6742119979203992,77.2709126009531,97.75548277697713,2.717857589924967,2.76,2676.054359092925,2929.318933143205,0.9884193659004954,1.0017905141300725,33.26148618366356,11.570504821127757,2.3472920968788475,1.0184277813520357,1.0002738066383026,passed,
2025/03/22 01:30:00,0.7206790544858462,0.672609218827582,77.19819571732107,97.46600190724507,2.7149862021255644,2.75,2664.0894581331518,2937.3171312895242,0.9882914754032467,1.0017867437248968,33.640236022923695,11.103467810143032,2.3695799882943565,1.0270901510153658,1.0088438779806428,passed,
2025/03/22 01:45:00,0.7198323847870594,0.6733831801043901,77.065673370527,97.3315005387299,2.718307200733677,2.73,2661.661577967928,2923.0102474127057,0.9884006542000718,1.0018824867529217,33.699481888447814,11.42696405252044,2.36520545300625,1.0283345944787932,1.0079180622983557,passed,
2025/03/22 02:00:00,0.7143891285264232,0.6731907382340723,76.96601065718923,97.24596794947912,2.7193805382333203,2.74,2651.2084916830286,2921.481993130532,0.9886104778189503,1.0022414693100565,34.48571369689285,11.45357926927233,2.385965558198601,1.0400862296233504,1.0138499311962548,passed,
2025/03/22 02:15:00,0.7116308647901428,0.6641747138443775,73.4863253929937,92.81855318897087,2.6961393907043,2.73,2542.154202101295,2862.6854795386366,0.9882222550162484,1.0018847334118661,34.5905846925874,10.364831781973068,2.385761767107228,1.01967589008722,1.0010195629937937,passed,
2025/03/22 02:30:00,0.7097339395899089,0.6659421850342386,73.76947719805882,93.14122834984465,2.7097449232184228,2.75,2546.160211238893,2833.6930919998726,0.988283955294372,1.002040233803557,34.93698063001047,11.48333977616645,2.398279795371513,1.0431916543488846,1.019299611073343,passed,
2025/03/22 02:45:00,0.7129921852657753,0.6654774564536955,73.80264807171588,93.12377908506906,2.712632734708905,2.74,2546.172879635012,2834.076791932178,0.9879989550599316,1.0018642361236976,34.61835043381082,11.549064471857905,2.38965591338169,1.0366243449588637,1.016966585079697,passed,
2025/03/22 03:00:00,0.7147506404994093,0.6648992343978228,73.80580393383838,93.07817771486609,2.7120775210733017,2.74,2547.0439976008506,2838.386811994814,0.9878811077574584,1.0017618866800015,34.40996161735801,11.448180642954819,2.3833096913716543,1.0279747789085645,1.0110951895283653,passed,
2025/03/22 03:15:00,0.7157747822868048,0.6644230647196415,73.81598266184443,93.02808260393732,2.710651922757724,2.71,2548.108473378526,2844.2380530354594,0.9878226965278047,1.001699100257188,34.28088594758214,11.264363082888385,2.3792599830515546,1.0164555158989004,1.0013571773418064,passed,
2025/03/22 03:30:00,0.7150283736818454,0.6657673514434983,73.96805736330724,93.22168568022902,2.7167685659145144,2.76,2553.531521626192,2830.869600344363,0.9879430473857254,1.0018006848243874,34.36161053842117,11.779573659691247,2.3786105376616407,1.012871613118648,0.9950686264066568,passed,
2025/03/22 03:45:00,0.7156843740905673,0.6645839398294908,73.89230005076107,93.05465292105022,2.704999081554825,2.77,2558.795595562717,2855.0644632174362,0.9880986887698823,1.0017274809350984,34.084725371872715,10.912587290930988,2.3668583388496875,1.0130157533781303,0.9974055192591342,passed,
2025/03/22 04:00:00,0.7131192259192499,0.6663926516372818,74.05615139499305,93.26172307900698,2.7122181134342194,2.76,2560.2878454341308,2841.3168610975154,0.9882394350089172,1.0019382919493414,34.47620452641378,11.369903902622418,2.3772125290701616,1.0208509682266464,0.9996765253384067,passed,
2025/03/22 04:15:00,0.7134996352976534,0.6665063325192448,74.15548828448695,93.32635930179356,2.7140101152426683,2.75,2562.146816862865,2842.0269684166183,0.9881914360999339,1.0019299420052101,34.474028194179354,11.397251528207658,2.377805828381385,1.0194669953223543,0.9983836685672146,passed,
2025/03/22 04:30:00,0.7125425010009296,0.6669245636847118,74.25407314237162,93.40173318711412,2.7143755882527807,2.75,2565.8543096157496,2841.678179080168,0.9883033829880742,1.001990590063085,34.56647626553098,11.416946863401346,2.3801389407500304,1.0086505936778547,0.9860188377029638,passed,
2025/03/22 04:45:00,0.7143282297960097,0.6663696826913913,74.26162058940761,93.36217589058003,2.7138582492850727,2.75,2567.4453617518634,2845.2066166968557,0.9882023667661296,1.0018867793385031,34.33964897156519,11.347724518466215,2.3729989578527233,1.0064432986915899,0.9864114166052749,passed,
2025/03/22 05:00:00,0.7137028382075685,0.6666045349534481,74.4446062484175,93.48890325443114,2.717100022808489,2.76,2570.3688359865405,2841.961916121557,0.9881939675290345,1.001908520274783,34.481878627592515,11.517474591245076,2.3811140007584117,1.0083915442406817,0.9870215973025829,passed,
2025/03/22 05:15:00,0.7131912164960591,0.6657954887652402,74.2024100793541,93.13712335800824,2.713752727483911,2.73,2568.8667283932073,2833.3648480232987,0.9883648508692187,1.0018773131067522,34.36361176518935,11.582709446145358,2.3746148098119852,1.0017846444344942,0.980847796940883,passed,
2025/03/22 05:30:00,0.7132393116740566,0.6679722631099033,74.452093382331,93.65107992593373,2.7139288335105283,2.77,2577.798636162102,2857.200381614178,0.9885028610480552,1.00215366531511,34.400320178994,11.1575585345084,2.3594675687749906,1.0042367275597992,0.9810073753451205,passed,
2025/03/22 05:45:00,0.7138337943341317,0.6691494478370817,74.98117091361424,94.25737791822183,2.716828151362495,2.77,2596.7265831560203,2865.577237652192,0.9886155351206294,1.002192276066467,34.30812991935988,11.31428795771503,2.355794968980852,1.0057565154458545,0.9816559065209469,passed,
2025/03/22 06:00:00,0.6882779595371075,0.690533962722652,75.2044444326984,95.89801394812251,2.8036592725627654,2.89,2588.7294580312614,2679.8682215561007,0.989749892473988,1.0044446713119708,37.61558953264741,17.29896231430753,2.3870613332933823,1.0533646089610618,0.9727224327349432,passed,
2025/03/22 06:15:00,0.7079759559742447,0.6769680912393181,75.33445181748391,95.5516707771508,2.773867317779085,2.85,2598.7852906927856,2768.857029315901,0.9887554681945548,1.003256077298253,35.35073158607773,15.563631653037,2.338115117565659,0.9997474459763255,0.9614994289635823,passed,
2025/03/22 06:30:00,0.704536763106708,0.679403417928772,75.55459567214501,95.78793214470475,2.7755395640719454,2.84,2607.0954039851313,2768.6699161976967,0.9889642855558114,1.0034195510965909,35.69373830469683,15.499115773126123,2.346001436319943,1.0023329963854917,0.9568641404603176,passed,
2025/03/22 06:45:00,0.7043250965094695,0.6792651085636595,75.66533246489917,95.84153711208211,2.7747899460249092,2.85,2615.0178705141952,2769.120558999958,0.9890675298090643,1.0033953798947135,35.60943291057734,15.551248221781739,2.34195226827245,1.010860149737517,0.9647675045403795,passed,
2025/03/22 07:00:00,0.7045964170853051,0.6794447015464203,75.74984360393879,95.90705612351431,2.774280986621422,2.86,2621.6112526719644,2772.6196899880642,0.9891134885905222,1.0033785771920574,35.49213002148766,15.507014767870633,2.3347007516623983,1.0132099953450413,0.9669763452247758,passed,
2025/03/22 07:15:00,0.7054714812984428,0.6795679839619017,75.79759267094346,95.9355944249327,2.774565866104605,2.84,2620.5566234771845,2782.166035794259,0.98897232951393,1.0033675025345357,35.46946646004786,15.235451845392282,2.3329250138403284,1.0130211231307698,0.9674584321859324,passed,
2025/03/22 07:30:00,0.7032931680126435,0.6811340100592078,75.91991260719857,96.0456441644375,2.7740023506543294,2.85,2625.261589736076,2787.547731428989,0.9890985930510583,1.0034768882430174,35.69047568247906,14.984319400316695,2.3370959035402863,1.0202606573088457,0.9696790636512241,passed,
2025/03/22 07:45:00,0.7036497006355081,0.6824013607550723,75.86811261924375,96.02743301310493,2.774897796385335,2.86,2621.4928217569013,2796.2755914417853,0.9889817944231979,1.0035426122646283,35.722440214865266,14.615097430130252,2.3316334152830636,1.0217063317464945,0.969679465895991,passed,
2025/03/22 08:00:00,0.7022341690412608,0.6827964708369743,76.12660164388086,96.23491615542096,2.776482583761244,2.85,2631.2667802929727,2794.392533039243,0.9890908315430686,1.0035575419480018,35.83339815028474,14.78024242866061,2.3374631271453277,1.02795443399646,0.973317306668121,passed,
2025/03/22 08:15:00,0.7019932398290979,0.6834218716505078,76.19785490448155,96.2834012185258,2.7781741511020357,2.84,2632.9464463940526,2795.9978012816277,0.9890657707645113,1.0035863055141578,35.880690296223364,14.724031561591548,2.336957401280677,1.0370210114149914,0.9806155308717749,passed,
2025/03/22 08:30:00,0.7012924666009241,0.684658397168301,76.3710203689816,96.50665633165364,2.7764565544915407,2.85,2646.312025353302,2803.2881009382095,0.9892350880269066,1.0036183418216267,35.7812493630381,14.59311407617375,2.326429946096017,1.0467035629182337,0.987380777273095,passed,
2025/03/22 08:45:00,0.7004851698140818,0.6862841928917588,76.73685431028538,96.94234508898124,2.780404593672518,2.87,2659.8464617493637,2805.990289382502,0.9892619684686987,1.0036541850970906,35.835058398258944,14.71905694086473,2.326006039174578,1.061651287827468,0.998418915551508,passed,
2025/03/22 09:00:00,0.7024082059907527,0.6853099285579886,77.11416732823513,97.2881418526161,2.7822213793263426,2.87,2676.3572751852207,2809.91016208195,0.9892067844119854,1.0034971303545601,35.521054514346126,14.993591302224813,2.3185041996955014,1.0510271897927592,0.9918849044542793,passed,
2025/03/22 09:15:00,0.7017993033916451,0.6847700174668561,77.45594699886207,97.58489211109675,2.7803541693847946,2.85,2694.015805097742,2817.77477974139,0.9892949319194468,1.0034037154892075,35.417029429151604,15.037477657238748,2.3168834162228324,1.04047803827965,0.9819363823906895,passed,
2025/03/22 09:30:00,0.7012628717149533,0.6842146617230745,77.81090616732163,97.90879040131048,2.778037984087794,2.87,2710.94517656174,2829.5559012354656,0.9893387531792951,1.0033079872052506,35.332940404132465,14.980613301508098,2.3165055699482875,1.0418955701210304,0.9834393073883486,passed,
2025/03/22 09:45:00,0.6963192276902926,0.6889575623118115,77.9401496288278,98.2655127920184,2.7825370042126556,2.9,2719.7609691257885,2831.24727141711,0.9894237058250224,1.003538057286717,35.77432868048119,14.822246380916853,2.315877079066149,1.0402971874427662,0.9704386414121042,passed,
2025/03/22 10:00:00,0.6980213556458106,0.6871959234980363,77.81212280328599,98.01190685448779,2.7760464926723585,2.88,2720.6892718751737,2841.5688678059278,0.9894747031470017,1.0034435402677662,35.47302335757809,14.494286444063173,2.3042687235344594,1.0307042890352967,0.9654038889267323,passed,
2025/03/22 10:15:00,0.6981793895011132,0.68699632709571,77.78302024479272,97.93331816094451,2.774516548112856,2.88,2723.2368696871904,2844.612749598174,0.9895052927736174,1.0034222653049043,35.376841172995924,14.386457530164822,2.297826647871143,1.0207388763679668,0.956338696776384,passed,
2025/03/22 10:30:00,0.6967207239979297,0.6875636534340978,77.72163853549114,97.82562334779291,2.7730345812387895,2.88,2723.1821731437994,2845.544587835929,0.9896069948944148,1.0034842169449973,35.494011126987544,14.217421295877266,2.2980925248898916,1.0200655195875958,0.9531966346230201,passed,
2025/03/22 10:45:00,0.6962928957211265,0.6866418358768036,77.60821221705697,97.63965516794593,2.764219136574071,2.86,2733.555510034165,2852.9635153010267,0.9899030650717379,1.0034267229824858,35.212172234222955,13.964139970180012,2.2818334774748807,1.0062504943843558,0.9409403424915597,passed,
2025/03/22 11:00:00,0.694606171170281,0.6877717859636686,77.60689549320092,97.59534257865822,2.766314199099909,2.88,2729.4961607304976,2852.8453155286397,0.9898810412798794,1.0035279625216806,35.495715800747114,13.810022172116925,2.289505865701867,1.0092896359535048,0.9402185129292511,passed,
2025/03/22 11:15:00,0.6940292567768024,0.6882435418994087,77.53423718443177,97.47358763606134,2.7666573858998627,2.86,2724.5599050623628,2854.7532605095157,0.9898517803165066,1.0035866693680078,35.624127536581625,13.606984010457019,2.291698474183549,1.0041723325252985,0.9339909473261043,passed,
2025/03/22 11:30:00,0.6946199494243193,0.6879350332668619,77.52572914700563,97.37438520751321,2.768287475599433,2.87,2719.670048336958,2856.1398343061437,0.9897339048754366,1.003585047308577,35.66884880974621,13.51138576611011,2.2946824053533934,1.001904038742882,0.9325688333790059,passed,
2025/03/22 11:45:00,0.6939901906697874,0.6888227845554351,77.49679637303576,97.29429766434222,2.7712380479587067,2.87,2709.9036622394233,2859.98714030992,0.9895702526780253,1.0036801598572165,35.9487309358279,13.224128130380983,2.303985709407371,1.0241179369521944,0.9510261490162186,passed,
2025/03/22 12:00:00,0.6878640704777567,0.6942511417763956,77.51115861362463,97.47935047314174,2.783396203681555,2.89,2710.2863323583333,2833.0423798549186,0.9897036858711897,1.0039945014083884,36.62466836029924,13.739531145333927,2.3136604761942636,1.0359128817981413,0.9482118999966218,passed,
2025/03/22 12:15:00,0.6912083708055293,0.6918608202863223,77.53246884038894,97.32449401966569,2.7840404325440753,2.86,2705.2392800700986,2836.770167652148,0.9894801012071062,1.003853403110677,36.392140182183546,13.72467344460548,2.31323169610723,1.0216114239701182,0.9413389599451514,passed,
2025/03/22 12:30:00,0.691209272605754,0.6895412870989251,78.64943142257843,98.49635505685305,2.7741949281915774,2.87,2764.3612277112443,2878.1798220001847,0.9896207634601875,1.0034603869567058,35.82992281483269,13.626698388469997,2.300790979837256,1.0354997408455766,0.9578675264077694,passed,
2025/03/22 12:45:00,0.6901073526970238,0.6883601281918252,79.48708652759586,99.31537666952514,2.7711857183269646,2.87,2803.1459058498217,2898.292662068334,0.98970362229037,1.003237211906696,35.66033325544515,13.766544434058478,2.302774139998839,1.0589023147711847,0.9801226525944058,passed,
2025/03/22 13:00:00,0.6909654822552922,0.6878987942902436,79.40570983841631,99.13806322788876,2.7729100983251698,2.86,2796.768470442551,2895.1353307019062,0.9896176633852204,1.0032315739630215,35.65253107501379,13.77223424554966,2.303443523337277,1.0489075453477272,0.9720775050567045,passed,
2025/03/22 13:15:00,0.6907696561939566,0.6881818360460498,78.89730515264887,98.41390309558066,2.778028638161566,2.87,2764.4472747033424,2875.3069217718657,0.9895207745684798,1.0034198592308976,36.04531599409767,13.72260779853302,2.3180411032538606,1.048268380440572,0.9699247302283859,passed,
2025/03/22 13:30:00,0.693844070832558,0.6870516387216952,79.01765014885275,98.47733711013032,2.7814370053309196,2.88,2763.2646426896904,2881.528787196155,0.9892121566812818,1.003297800897974,35.82535747908537,13.73143534813526,2.314052402282091,1.0456138352872049,0.9721986793657412,passed,
2025/03/22 13:45:00,0.693326454623817,0.6875653270729184,79.19354031216072,98.72194671250546,2.7823803719303015,2.87,2769.217453411051,2885.590706080282,0.9891809516414322,1.003292096444644,35.870986078589176,13.7509278869775,2.3163572063206286,1.0486656223941202,0.9739916672251515,passed,
2025/03/22 14:00:00,0.6922571386327552,0.6886842899109463,79.30623802990365,98.89928253939563,2.7854609769252208,2.89,2766.9231311715403,2887.1414694735254,0.989086766356917,1.0033629842876433,36.11870235349721,13.706959662129682,2.3266792281211996,1.0500683926767402,0.9727215753197549,passed,
2025/03/22 14:15:00,0.6886772089679069,0.6906347286104115,79.47183109686435,99.14659666463542,2.7886325820183324,2.86,2774.3191113821936,2876.5387831726375,0.9892608115022564,1.003475191571862,36.45341010060621,14.011138391906945,2.337034559539295,1.052547559649306,0.9685914344903908,passed,
2025/03/22 14:30:00,0.6943764839461011,0.6881842437276567,79.3109392956397,98.9671422765818,2.7859020155920478,2.89,2763.4361031279636,2894.0172812536066,0.9889003898069596,1.0033069100075822,35.97275989361188,13.611965902280224,2.323671547503904,1.0592835337816553,0.9845533471178636,passed,
2025/03/22 14:45:00,0.6926602994201324,0.6891778827895447,79.45630836227363,99.18979747009003,2.787857737310555,2.87,2772.024324663436,2886.8311470401864,0.9890146255896143,1.0033329357969647,36.06528633924659,13.914136010223412,2.3258670999201687,1.0543228452463922,0.9769173826508246,passed,
2025/03/22 15:00:00,0.6924871810598823,0.6896441258995878,79.51558951067472,99.28902799908532,2.7897735074644374,2.88,2770.70993074575,2887.459595875698,0.9889419134032724,1.0033554096414568,36.1552791458786,13.91906622810362,2.3301412193808306,1.0528674345238442,0.9748360125583686,passed,
2025/03/22 15:15:00,0.6923714645051171,0.6892416900949256,79.86715431609714,99.62971676897321,2.7957979189163655,2.95,2780.216925876367,2874.944272260947,0.988902757198661,1.0032789521370513,36.191772507470766,14.579536640182084,2.3404455809964797,1.0645246489029647,0.9860754190751422,passed,
2025/03/22 15:30:00,0.6963688827779708,0.6854533708847657,80.13380705793874,99.79275755537678,2.7865638533297585,2.87,2793.2940335645844,2901.0014309753856,0.9888247924198292,1.0029868156539044,35.64192260989785,14.258533092759619,2.3322988344950057,1.046666947498913,0.9791522609149542,passed,
2025/03/22 15:45:00,0.6898677621518202,0.6885949292112677,80.57592442860653,100.38315999203739,2.7890374769557624,2.89,2811.368577509914,2898.2844919399254,0.9890928805335205,1.0031647063543945,36.24633518714442,14.438836614108837,2.351778507053983,1.0667969775216577,0.9867091892286884,passed,
