datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/03/22 16:00:00,0.6955102658391219,0.6880345645843969,80.76991952678657,100.65399668624795,2.79093947656053,2.93,2822.964958506547,2903.2227576517676,0.9888101359999667,1.002867658103632,35.510078950446584,14.618512672057749,2.3287719536049205,1.0605266351394425,0.9882611785872133,passed,
2025/03/22 16:15:00,0.6955134379063513,0.6852082592194855,80.11330265661107,99.77929413972382,2.788658850848449,2.89,2794.4879125913935,2881.6178305234384,0.9889911034152263,1.002997401257648,35.68787360212484,14.833430121368403,2.337107852177768,1.0390951435685831,0.9715428043477156,passed,
2025/03/22 16:30:00,0.6964922865168164,0.6852971453564511,80.24350767638586,99.91526026471429,2.78593432448611,2.87,2798.3838602476717,2894.24709245907,0.9889228481007846,1.0029265500033155,35.58269224664324,14.504503620168819,2.3369555916163347,1.037013252122119,0.970583359752771,passed,
2025/03/22 16:45:00,0.6954668303759312,0.6866201095334243,80.36247468601032,100.14379201402818,2.7919877347424933,2.89,2781.844938963629,2909.4042675682667,0.9885185214952054,1.0031039928765608,36.15296888994826,14.06095635655308,2.3604238953872696,1.0459351584062688,0.9761963098301365,passed,
2025/03/22 17:00:00,0.6935029708775522,0.6873496475206493,80.33904601629024,100.20183349483212,2.787981344724329,2.87,2792.7143292093965,2906.8033674534613,0.9888133093104563,1.0031304940701182,36.105216044739635,14.134374061723667,2.3523280166679115,1.0610021164094974,0.9873712260000284,passed,
2025/03/22 17:15:00,0.6958192538420988,0.685503390871708,80.52777808015418,100.27607008962862,2.790475899185918,2.89,2796.7890148721485,2897.826733157026,0.9887349737421252,1.0029650502728258,35.88600997248857,14.604479448135823,2.356058608368003,1.0680305481497026,0.9988515408479703,passed,
2025/03/22 17:30:00,0.6957401245713468,0.6873956231268592,80.40733739520404,100.30695935790663,2.79766306620391,2.88,2780.64799014378,2897.3709882295757,0.988438033508958,1.0031153131148505,36.181692490052036,14.491761243100989,2.3625646060338896,1.0711302637744253,0.9992809766665446,passed,
2025/03/22 17:45:00,0.6996411654266371,0.6857917572977258,80.68275665830325,100.39517593828661,2.8001119623818567,2.88,2792.1166831776304,2881.1136523211526,0.9884038845666598,1.0028115007717988,35.68244133178869,15.11547716959619,2.3607864359690907,1.0754080805500363,1.0094161405964377,passed,
2025/03/22 18:00:00,0.7003441598638328,0.6860173928835248,80.6086743547014,100.38987317938214,2.801769456449797,2.88,2787.936967657486,2879.9539825097113,0.9883195993138192,1.0028245060342138,35.65283185066667,15.152915481739909,2.357996950543358,1.063802204644104,0.9991925428668534,passed,
2025/03/22 18:15:00,0.6954484258526826,0.6861765628949419,80.6130059388844,100.46667133664273,2.7982278618883782,2.88,2789.274699531744,2885.9518467894236,0.9885724233524469,1.0030359131520326,36.151330471270796,15.022593495934224,2.3706498696904013,1.0719175044217821,1.0014113847645942,passed,
2025/03/22 18:30:00,0.6952781602938842,0.6873227644805012,80.57104527797244,100.55228262296889,2.8011828748528904,2.89,2791.096056282351,2878.298627859441,0.9885789399526536,1.0030616596376014,36.10456591952496,15.26100065268621,2.3635056656424696,1.0588876768939286,0.9878010310015117,passed,
2025/03/22 18:45:00,0.6989823112418752,0.6854510910861227,80.21459334008819,100.16829010552127,2.7892798811773063,2.89,2778.9051907141834,2910.3863064205784,0.9884502625416243,1.0029855591211716,35.73791163371883,14.179946127152455,2.3483683299833222,1.0516621424743102,0.9878083929161405,passed,
2025/03/22 19:00:00,0.6946360387040077,0.6879376274942979,80.30076403149437,100.3642652860284,2.792296629074266,2.89,2782.9659076335456,2900.2085032674563,0.9886444697725655,1.0031619467834672,36.17380603733635,14.375153228594211,2.359523411043127,1.0697810367490252,0.9966677861824553,passed,
2025/03/22 19:15:00,0.6979842590600585,0.6865913894054785,80.31760111219829,100.37946733791377,2.7957784199439226,2.88,2779.462666576487,2896.548095506116,0.9884168111442132,1.0030381526723084,35.90432652348147,14.658721364338646,2.3550603902908747,1.0667525872941581,0.9995494830885964,passed,
2025/03/22 19:30:00,0.6971358221570867,0.6863749968579973,80.41709780314211,100.43518922371503,2.797043015443646,2.89,2780.6578775574644,2890.418554936943,0.9884673471825274,1.0030452005712986,36.03240970846351,14.86072672811473,2.3645752341499646,1.07147746045707,1.003203825952362,passed,
2025/03/22 19:45:00,0.6972700383092377,0.687511826319285,80.31901312830897,100.44542178266568,2.79862299934683,2.9,2774.089563992001,2893.576365261124,0.9883539636656727,1.0031104102447654,36.10330679636628,14.684847203724017,2.363172743568752,1.0746702193824502,1.005003762583895,passed,
2025/03/22 20:00:00,0.6962158308296883,0.6893177170919876,80.26171723132654,100.49390930278368,2.801836976745399,2.9,2766.7713785758574,2894.286563045648,0.9882522901099945,1.0032302740341499,36.34523817060658,14.52857084794777,2.368039784330592,1.0741520949843983,1.0009818673336583,passed,
2025/03/22 20:15:00,0.6978936425713503,0.6878249442415799,80.29605564800141,100.4818023408282,2.801479163881625,2.89,2768.3919688986116,2890.9993463779815,0.9882344046450715,1.0031281693448486,36.15001174315905,14.75691273678939,2.3663343147099813,1.063425736531196,0.9949089769194261,passed,
2025/03/22 20:30:00,0.698948701870103,0.6851875732783894,80.54377374198484,100.5298413458015,2.801067895278112,2.9,2769.141476597928,2890.851550447727,0.9881823279768507,1.0030092658714933,36.17851739790169,14.944591064971537,2.384249601940791,1.0718648606227852,1.007247815934252,passed,
2025/03/22 20:45:00,0.6991355424214787,0.6856190263196618,80.63561050130153,100.64095061585813,2.801574515249337,2.89,2781.9469942337273,2876.8950288801293,0.9883632424153891,1.0029135909596516,35.92964400796794,15.404725850436105,2.3755482976564632,1.0765922878026883,1.0113709514845715,passed,
2025/03/22 21:00:00,0.7017031482087548,0.6855273508048422,80.53026329284287,100.53272321404735,2.8004345153824217,2.89,2777.259257330355,2881.470467828577,0.9882339127564577,1.0028349081787555,35.68936638874253,15.184405581591694,2.3680660390285184,1.0739338197798631,1.0118701667381182,passed,
2025/03/22 21:15:00,0.6995251077656269,0.6856296453758047,80.5264501139266,100.61323434944813,2.8042067308260936,2.89,2764.839535891172,2886.028560175288,0.9880857484143449,1.0030239994122971,36.20315994221189,15.112714436654672,2.386327473433798,1.081073777472103,1.016251556909844,passed,
2025/03/22 21:30:00,0.7022219505098962,0.6859276523133702,80.5086658540194,100.65880781227632,2.806036714273659,2.9,2767.5393429429314,2879.495390326766,0.9880047718447789,1.0029015874960339,35.844126047693486,15.333732939420733,2.373929418093848,1.0822457253479585,1.0201928718844209,passed,
2025/03/22 21:45:00,0.6991404031971555,0.6867251497759354,80.73323667709668,101.01941309293679,2.802898034372506,2.9,2785.3462634789767,2880.8103791641415,0.9882951807673419,1.002933729423502,35.922419869699375,15.495437974260899,2.3736788150633843,1.078411530563006,1.012499276277013,passed,
2025/03/22 22:00:00,0.7038475443287047,0.6849538208272241,79.21920984337486,99.30430539024701,2.806164866355451,2.91,2710.601697357894,2851.3651838934074,0.9879938821022374,1.0031876768873842,36.084755230621575,15.234222834565113,2.3753088543475505,1.0428416929329736,0.9858625156042753,passed,
2025/03/22 22:15:00,0.7007280600192426,0.6862078505975842,80.44980246770209,100.87318657183475,2.795746515557343,2.88,2773.6424842046317,2900.3062725369223,0.9882207040912504,1.0029622291379754,35.82456235644605,14.847398755171856,2.3678446674468456,1.0691231375775712,1.0068743317933209,passed,
2025/03/22 22:30:00,0.6956549220914372,0.6889637828555487,81.35093489651187,102.05232499558299,2.797075723374077,2.88,2817.2568228976825,2906.0903824233906,0.9884929312305781,1.0029306561858722,36.003152798393245,15.286456027496957,2.3753172656390906,1.094685235740681,1.0221436898004324,passed,
2025/03/22 22:45:00,0.6972998902302653,0.6910057353974932,81.85925754785839,102.78182697656631,2.7990871863616436,2.89,2835.9864173739193,2922.446531244316,0.988265730638504,1.0027778947175237,35.75648186613306,15.137641501821463,2.3699593396750576,1.0942661839557377,1.021558970404255,passed,
2025/03/22 23:00:00,0.6967030453040621,0.6926556195701493,82.42616130102354,103.52433295505448,2.799965384904516,2.91,2857.961547984411,2935.6336172000556,0.9882049536455088,1.0026842623551186,35.7158731347026,15.107026910599116,2.372874792878518,1.1078343083096651,1.0319962557901425,passed,
2025/03/22 23:15:00,0.6968093541445632,0.6943762500752195,82.94594532297991,104.27050199529448,2.800254885220544,2.89,2877.9641143785643,2952.1593002789295,0.9881738877798698,1.002643472536509,35.64294266615642,14.994174780065176,2.3709439050179957,1.1098573868088932,1.0324125514991263,passed,
2025/03/22 23:30:00,0.695569921444365,0.6957889769918352,83.62590882341685,105.10734574427349,2.8009445649510036,2.89,2902.652346710853,2963.0935129496734,0.98830757274326,1.0026500603192672,35.74007864504228,15.093086680681202,2.3782226822139156,1.129252686348764,1.0476954482125036,passed,
2025/03/22 23:45:00,0.6991757907002899,0.6972081187165298,84.23078484889255,105.86339956123517,2.802845078177201,2.88,2926.0642157206235,2975.0665093103526,0.9881304139615494,1.002413469080587,35.264404893101094,15.107654402582915,2.368754713747264,1.124464927151877,1.0460534993527995,passed,
2025/03/23 00:00:00,0.7121985660833792,0.7039359614635793,92.2906898664353,113.77229340110313,2.765321417837907,2.77,3276.3543603915955,3285.0668379071203,0.9887193689287547,1.0010090620989585,32.27400664972362,10.943369041023056,2.285302045004727,1.0865763138001756,1.0203530909555365,passed,
2025/03/23 00:15:00,0.7365239976401062,0.6481946480860512,89.55306833600524,106.37985521232244,2.6039338737657394,2.73,3173.0019259658575,3568.6365657774377,0.9882552126519281,0.9979591458135859,28.783084624350398,0.29507244641151037,2.369608779976993,1.0145026187328228,1.046138398960234,passed,
2025/03/23 00:30:00,0.7389486443240824,0.653928646676003,86.1924963561117,103.28661189747251,2.638525649658178,2.65,3026.3539551826484,3400.6341744180195,0.9879440160821131,0.998860052552586,29.55794771679649,2.590758786714166,2.3461603071380654,0.9882864269253795,1.0100594172735315,passed,
2025/03/23 00:45:00,0.7370611246549479,0.6534829470952872,85.76947763456246,102.6834389609673,2.6396511397751334,2.64,3005.9623182462283,3375.524730283258,0.9881265848498945,0.9990357150476535,29.947119059119967,2.786289828294219,2.358700620513525,0.9821600521339362,1.0016282684769429,passed,
2025/03/23 01:00:00,0.7425110253585414,0.6505029391087883,85.02490798780555,101.7371674780448,2.640672952562508,2.65,2963.158678347401,3373.2100766897934,0.9875806351341463,0.9989382042032049,29.786940554968215,2.339161960309797,2.358408456496556,0.9625592992871687,0.9902963564221845,passed,
2025/03/23 01:15:00,0.737395695994667,0.651625670246486,84.67960533873422,101.26759510113885,2.6433922383365145,2.63,2954.6572593033375,3332.526837191289,0.9880272923377931,0.9991817700462808,30.308801226468525,3.0148906316972046,2.370281827422523,0.9622314021555405,0.9824320777910395,passed,
2025/03/23 01:30:00,0.7348613142914523,0.6509321924561214,84.16177865570815,100.59812094996687,2.642410927422879,2.63,2934.140112338522,3312.9491263471473,0.9881874773338777,0.9993355413358407,30.689156940742798,3.03570224628823,2.380568460350599,0.961039229853669,0.978859504261851,passed,
2025/03/23 01:45:00,0.7372598950780539,0.6487777964616723,83.47320697514151,99.7256634903465,2.6403636973729703,2.64,2910.096639754849,3297.7063836094776,0.9880644378831351,0.999235957683191,30.45323047073487,2.9917432564321556,2.3727752907293858,0.950117932355475,0.9721952693083444,passed,
2025/03/23 04:00:00,0.6675066011253707,0.6422870962484593,65.87426792729967,80.8059411224951,2.7345744096461644,2.93,2263.029967971663,2551.009432336513,0.9858689414704599,1.0016005907888854,39.699964378770424,12.660492044255712,2.5465585882252912,1.0538329461924911,1.0485500492324638,passed,
2025/03/23 04:15:00,0.6289245642920501,0.6308321653090518,59.760654321937984,74.23640508530836,2.713816483505917,2.81,2118.5923443915813,2373.7646962425156,0.9851954051533903,1.0010726723890015,41.825610314012586,14.527660509860588,2.5565922834160433,1.0356371712282082,1.0291897632045532,passed,
2025/03/23 04:30:00,0.6231902139262685,0.6294554073959222,59.145347054799316,73.53848891548867,2.7087568960466277,2.82,2099.867466558266,2369.199822573962,0.9849609455731334,1.0010317631160202,42.30747005384799,14.152663284945215,2.5704650762999437,1.029258999847855,1.0203641467822537,passed,
2025/03/23 04:45:00,0.6180737665758109,0.6228515920789094,58.757929877327186,72.77070264736162,2.688800551188517,2.8,2118.099899203486,2352.2127179134077,0.9853105566792963,1.0002855348688842,41.88073823009353,14.676186501400803,2.5679229037424,1.015593875239289,1.0121517708254466,passed,
2025/03/23 05:00:00,0.6136417532089279,0.6222224153507278,58.218258659539856,72.16726172564358,2.679273353922647,2.83,2109.5731889901963,2346.1933453159295,0.985642826712579,1.000369603282945,42.06169003546425,14.343132087973194,2.562659297838085,1.0043718716511252,0.9987841449647792,passed,
2025/03/23 05:15:00,0.608672699383466,0.6204372732930243,57.50545142381013,71.44440550646243,2.671839921650741,2.85,2088.87472418383,2347.1460514710034,0.9852533702998872,1.0002306150457305,42.427777210213655,13.79714880507778,2.5699570174454855,1.0207702546066482,1.0147631401955333,passed,
2025/03/23 05:30:00,0.6064697543832678,0.6153259038556755,57.27996708885791,71.21354267355053,2.6538427999337824,2.81,2105.553862526119,2348.9807049259757,0.9851958677912648,0.9994703591472288,41.902990837246335,14.062063195566365,2.5647340980503066,1.0098241464464563,1.010049206179446,passed,
2025/03/23 05:45:00,0.6069318628025802,0.616262471658337,57.12156229921385,71.34248575143086,2.6598434553140837,2.81,2098.3284299775864,2338.069622480955,0.9848826355663034,0.9994482085197205,41.90123516705234,14.612103140079336,2.5617742776472174,1.022032864859224,1.0222333656265852,passed,
2025/03/23 06:00:00,0.6055244657649559,0.6159167668539519,57.14130126101398,71.54742927703116,2.6467275649311155,2.8,2104.5829774544154,2360.8908392354074,0.9850527227067094,0.9994132238334973,41.87560775564082,13.929715976647186,2.564829555628962,1.012858060751876,1.0114804673262263,passed,
2025/03/23 06:15:00,0.6100420444811345,0.620854661443243,57.54021522250008,72.36769993891788,2.6605493698523577,2.83,2101.321260042221,2361.6904781826183,0.9851083402883534,0.9999399717033126,41.944638562032274,14.228651778940705,2.5619696482035117,1.014321061013067,1.009318171885297,passed,
2025/03/23 06:30:00,0.6833469821978325,0.7005082345636698,72.42204759629013,91.99178135359055,2.910291388087605,3.07,2378.84355073264,2505.2436564655627,0.9869100319494888,1.0056527731299405,41.05016611303838,19.038003055722527,2.497488390908023,1.1377290952596228,1.0279609296988206,passed,
2025/03/23 07:15:00,0.7163194472556534,0.644693932616567,65.22290306432366,82.79565671611306,2.7311127964646174,2.8,2258.3197873575427,2654.479179557565,0.9826105465350586,0.9999792971386928,34.39022365514271,11.796617970415143,2.3139740239313253,1.0189090048711233,1.0774883872347436,passed,
2025/03/23 07:30:00,0.6805457215508334,0.6929622318874212,73.93550177007882,93.80880702645248,2.8417186428754935,2.86,2462.7441677049205,2640.3751891992315,0.9881933428928408,1.0052562290106704,40.37910551456974,16.509277028803147,2.502718415363489,1.1289133634724438,1.0258694540385227,passed,
2025/03/23 07:45:00,0.7154209788961322,0.6829687657813156,78.11473479862752,98.60960388544758,2.822185453424575,2.88,2648.590623771943,2816.918996186925,0.9869643815351452,1.003058554850064,35.538208146509625,16.072967445414452,2.359827527672465,1.0699806998006005,1.0290276652338732,passed,
2025/03/23 08:00:00,0.6999763063306033,0.6937863241405023,82.15486951546472,103.4833206096007,2.8109297347708715,2.89,2849.1839405158457,2901.705800907468,0.9880420425642275,1.002643736952047,35.37646990758596,16.05339315280776,2.356779760310845,1.0983370824947305,1.0258012758661903,passed,
2025/03/23 08:15:00,0.6975146853762537,0.6921367096170542,81.8735546810336,103.06972668642956,2.7961488891882667,2.89,2842.2285649565165,2933.4555320768654,0.9882771059152561,1.002777415599527,35.608145781027396,14.958410170920166,2.3591747727999555,1.07905319803033,1.0069779962968466,passed,
2025/03/23 08:30:00,0.695295634152099,0.6917787822430006,81.75010829238228,102.88377235554243,2.7943776031057226,2.89,2840.8893482344993,2930.526169151409,0.9884527153316621,1.0028762549821526,35.79564573336012,14.966679235497297,2.361010398179146,1.0767530349570975,1.0026074884871674,passed,
2025/03/23 08:45:00,0.6966054706334095,0.6909971457406785,81.68338648849353,102.67059082207899,2.797075523671414,2.91,2831.0852387747486,2926.822866924283,0.9883031739692633,1.002859322085573,35.82456845907133,14.970368105106797,2.3664566137616014,1.0651025304511421,0.9937333524733566,passed,
2025/03/23 09:00:00,0.6952698760964425,0.6902250755740391,81.56783579201915,102.42980474915153,2.7899048326971365,2.89,2836.499564848822,2930.515291035074,0.9885846223389111,1.0028618676319916,35.76947281554508,14.748987607491042,2.360676213478856,1.0625366737666706,0.9905625106952566,passed,
2025/03/23 09:15:00,0.6967603253249842,0.6897246040060404,81.48861243145176,102.20286815901652,2.7896275374066613,2.9,2835.553791091524,2924.030656452838,0.9885983695691816,1.0027789781275507,35.572694334514985,14.797355868809651,2.3557623816408904,1.0607866830538328,0.9907222664790026,passed,
2025/03/23 09:30:00,0.6967140493111428,0.6893102633962376,81.26983830597327,101.9319557055528,2.7895853995035598,2.9,2825.037625150429,2926.611392724659,0.9885386707236858,1.0028563312083063,35.666706952581976,14.600617836932193,2.3543544884562633,1.0553047931554296,0.9859080259962111,passed,
2025/03/23 09:45:00,0.6945199565137149,0.6892373463354878,81.13558164730655,101.78114106670053,2.7907615434623545,2.89,2815.582756299487,2927.877496529606,0.9885362150591785,1.003021445823871,36.02630269581824,14.495193663766745,2.3621359905705357,1.0534283590717877,0.9817319065372544,passed,
2025/03/23 10:00:00,0.692495865785248,0.6903228028005338,81.04146843984869,101.63296341796952,2.7923707308818133,2.91,2811.3553157756737,2920.7388362110974,0.9886204913876526,1.0031330285560367,36.27504984438011,14.476095530740098,2.367493741040325,1.0661369371672649,0.9894789479879341,passed,
2025/03/23 10:15:00,0.6979214913296068,0.6879486296940006,80.94312235793984,101.36542993405062,2.7912011734357054,2.89,2800.3844088159863,2934.7749185714138,0.9882509424740888,1.0029507900589587,35.869379106154476,14.08732987694197,2.3595728998885694,1.0626357163203395,0.9950849596502291,passed,
2025/03/23 10:30:00,0.6937344205718945,0.6897315435034931,81.4683611997819,101.95481692957568,2.7984916441924463,2.92,2825.0501737496675,2918.797558185153,0.9884381139788352,1.002982045826962,36.12683809312883,14.874000004718477,2.3676817746551913,1.0845700927361728,1.0084727668953353,passed,
2025/03/23 10:45:00,0.694943901427724,0.6885401765879067,80.85080303728003,101.10426291514386,2.8000936492086663,2.89,2796.8829817447545,2898.170569234399,0.9884378751083739,1.003075282065965,36.202843420721855,14.943440608502955,2.3694021217884154,1.0685041619842939,0.9956607156311865,passed,
2025/03/23 11:00:00,0.6965830812181547,0.687374620445939,80.82475136993723,100.97960379958164,2.7984104010438307,2.87,2796.212418318294,2904.7002107642274,0.9883599579058253,1.0030000386884657,36.02498331192797,14.786587324625465,2.3637390911586746,1.0574919376682985,0.9885523251642182,passed,
2025/03/23 11:15:00,0.6971328698712056,0.6876582955347734,80.95550717488976,101.06548172303303,2.8013686285497297,2.91,2797.1858777077973,2906.40224721708,0.9882232266919255,1.0029688549701636,36.03406194326585,14.772560848403153,2.3660158197090957,1.0621634660176225,0.9929152361517375,passed,
2025/03/23 11:30:00,0.6940178001768036,0.6882038699666767,81.13325448532841,101.210277496373,2.80023623089743,2.9,2808.0741636484568,2906.415477774275,0.9884275672233425,1.0030269839040737,36.24506766970803,14.820744348933468,2.3716061414899268,1.0712468629596346,0.9970221421252167,passed,
2025/03/23 11:45:00,0.6940178901518618,0.6882247453759454,81.27708867321554,101.29929042393047,2.7992566847931863,2.9,2817.562391890295,2909.784164622059,0.9884660684784683,1.0029618810188066,36.132494013426026,14.79396958948698,2.3671975660063063,1.0733312734136395,0.9987531244145281,passed,
2025/03/23 12:00:00,0.6970410415074014,0.6887392112788975,81.3720597121726,101.3406248687845,2.8026992361304313,2.89,2819.323314226451,2909.7013059234873,0.988242044167283,1.0028211363867954,35.83344221492616,14.778066203886162,2.3591461611156306,1.0682898980573572,0.9964250986499499,passed,
2025/03/23 12:15:00,0.6937732409416373,0.6887708408995534,81.55335118381173,101.4760390580096,2.802761632693477,2.91,2825.4680043939393,2912.148462552099,0.9883633468601716,1.0029155982213136,36.170713204809736,14.804389642162167,2.3704091758388253,1.0776596837380776,1.001332059782451,passed,
2025/03/23 12:30:00,0.6956164973770831,0.689217398870749,81.75004110571635,101.59611324394821,2.8057404193260242,2.89,2832.085788791165,2910.186875621418,0.988236121242352,1.0027833258040428,35.95763097499552,14.888599966064026,2.367106042731524,1.081623646683544,1.006186140970359,passed,
2025/03/23 12:45:00,0.6966538462489988,0.689574632093644,82.00810041100323,101.74609392282369,2.8096301136492396,2.9,2842.081928943116,2900.9539150717355,0.9881956652097675,1.0026520975810413,35.795532053176906,15.204704231744527,2.367336003291212,1.0707682998969665,0.996410462148334,passed,
2025/03/23 13:00:00,0.6970786083020404,0.6895741564016866,82.14683441577007,101.77759234800445,2.80759263500333,2.89,2849.8572725234217,2906.072118795664,0.9882217661416042,1.002566331468906,35.669612054531655,15.042087612007359,2.3652321102847433,1.0705805472907028,0.9963916260453015,passed,
2025/03/23 13:15:00,0.6950661429629378,0.6893636070142688,82.26365037498898,101.83989710461944,2.80274005501587,2.91,2855.1440110722206,2921.64767213235,0.9883191506379848,1.0026123778768847,35.84894329234946,14.623649395070057,2.370817963213761,1.0779370979430845,1.001219573156787,passed,
2025/03/23 13:30:00,0.694911884909039,0.6901331561424466,82.49142238387435,102.05077811612877,2.8086462499099234,2.9,2865.2126269059295,2908.0574733022063,0.9883532956223312,1.0025888853773126,35.81431108246826,15.137634964292213,2.3691812941691692,1.0797710218735044,1.0016135448940484,passed,
2025/03/23 13:45:00,0.699002702533319,0.688169098648947,81.90848271255297,101.18987573081928,2.8097128406857212,2.89,2835.2266197424947,2896.6452269756273,0.9881115522061131,1.0025278150409214,35.62362430466126,14.988295534037022,2.367095948440044,1.0606980029472328,0.9898836943122074,passed,
2025/03/23 14:00:00,0.6966736953329842,0.6886992534963037,82.02469737634007,101.30518788951214,2.8048873553458633,2.88,2853.2246149387406,2899.0191971283007,0.9884194117556963,1.0025170747540189,35.55591913544542,14.979315794058301,2.358340951504523,1.069946239897719,0.9952890561852367,passed,
2025/03/23 14:15:00,0.6926176536965621,0.6889208477973754,82.15615791870964,101.48664240725101,2.8052958393448226,2.89,2856.059124930818,2905.865774384524,0.9885483045381482,1.002724242041218,36.04058257207664,14.940372396385957,2.369240619545458,1.083712954923618,1.0034824914065443,passed,
2025/03/23 14:30:00,0.694418347963501,0.6892962052003714,82.20273872907738,101.5002038872212,2.804831891612107,2.89,2858.2065218571606,2915.2011527045897,0.9884235157389549,1.0026501887164685,35.837686121756406,14.647980031352581,2.3607007942062608,1.081885600515834,1.0031093050898956,passed,
2025/03/23 14:45:00,0.6931800763027339,0.6902000560938873,82.48107866876221,101.82109543256732,2.8140377377005423,2.89,2861.5550427374515,2905.6051841325393,0.9883543273064354,1.002757768147661,36.11541750429542,15.136543276901604,2.3691318587142605,1.0843823436573008,1.0028977311061473,passed,
2025/03/23 15:00:00,0.7018490059494045,0.6837860812031514,80.76069605198994,99.27170936261548,2.8119421520933923,2.88,2785.7037687653956,2858.739036782354,0.988125874023963,1.0026167493059266,35.64447969348522,15.09870692557576,2.365555990926968,1.0432112649384906,0.9798275809373401,passed,
2025/03/23 15:15:00,0.7056005387083556,0.6757987483113308,79.21311520100684,96.57638363204862,2.81146469767835,2.92,2698.2893229222514,2826.357120676926,0.987926122948045,1.0028257038794335,36.16580574102862,14.585482318292959,2.3974846423466967,1.0307520178428222,0.979288621332939,passed,
2025/03/24 00:15:00,0.7583486988901874,0.6435540003830182,67.9334616684026,84.33976857786772,2.742149261947762,2.54,2356.2208630980626,2761.636399966567,0.9820014210822662,0.9989099668776791,29.67702660365625,9.99306353375881,2.162510727871966,0.8851673059471006,0.9710713562994082,passed,
2025/03/24 00:30:00,0.6929681729872762,0.6782127290273947,84.90980140982794,103.02069058385709,2.693025658385724,2.74,2994.268144226882,3203.174288940751,0.9898614031290128,1.0015075300297014,34.773775920252326,6.646385711082703,2.4032424677787882,1.001197779093718,0.9413807815380503,passed,
2025/03/24 00:45:00,0.7143794837296185,0.676559646333555,86.42199625348876,104.82840138477522,2.699172102941368,2.72,3053.198578055283,3269.7770806503463,0.9884481219805038,1.000323663753297,32.127525019717,6.610612076409602,2.3340734783044903,1.0058364890796125,0.9717862888746723,passed,
2025/03/24 01:00:00,0.7136283290394443,0.6773864822743421,87.35634271268749,105.86471603597673,2.6961891644828593,2.72,3088.923591282521,3299.5243053139293,0.9885904162136718,1.0002718448136854,32.127621965940754,6.384339134345951,2.3400151318407945,1.0206283022969138,0.9849714967141209,passed,
2025/03/24 01:15:00,0.7064074931696507,0.674772701824472,86.54325886924825,104.69685902674146,2.688335469843942,2.81,3051.401207414909,3275.4873738133965,0.9889888068773418,1.0005528414317628,33.11652401285379,6.135355304652278,2.382372758257354,1.0485245420846505,1.0066268135371557,passed,
2025/03/24 01:30:00,0.7164296866861218,0.6811139234327056,89.4970011645045,108.49598895225282,2.7002279154593896,2.73,3170.3264010566454,3355.654351942877,0.9885196121703937,1.000059343850465,31.64949613297095,6.468703881355432,2.3298464300839443,1.0655291370069482,1.0289832660655864,passed,
2025/03/24 01:45:00,0.7154090700972957,0.680673307220518,89.1649998398029,108.15953770775712,2.6981965584196677,2.71,3158.1448140969223,3349.198521785581,0.988586395847078,1.0001214195744461,31.781654731262957,6.411832443249613,2.3334408080857854,1.0529368574440539,1.016093381074817,passed,
2025/03/24 02:00:00,0.7140185215761072,0.6805052574677137,88.86348499218856,107.86043770183349,2.6977691959382764,2.73,3144.7037304291794,3340.1554270331058,0.9886329838402317,1.0002126448615993,32.00712975531865,6.429217703322186,2.340535933327718,1.0546255558597413,1.0162116471981695,passed,
2025/03/24 02:15:00,0.7133902293652647,0.6801220764604822,88.54361379532898,107.52567878746234,2.6974120774025416,2.73,3131.367577167203,3330.871246492768,0.9886382075753172,1.0002594724288916,32.124879219739775,6.462061466446068,2.3445240925188227,1.0467323077571913,1.0081496796309684,passed,
2025/03/24 02:30:00,0.7122277742870894,0.6798985390782446,88.25814676109232,107.24575256666982,2.695630099998183,2.73,3122.6796820612244,3322.2505737671663,0.9887522564754003,1.0003210598888161,32.23450758756649,6.498560812400491,2.3467393679008994,1.0500261488512845,1.0102744528183252,passed,
2025/03/24 02:45:00,0.7138053372702529,0.6787550260090054,87.93101208849416,106.86638651531854,2.696535952704136,2.72,3106.36057706885,3312.994193993826,0.9885497694911195,1.000237675751868,32.13493709839422,6.5845109888998525,2.348727664604144,1.0430347248816036,1.0065867218635487,passed,
2025/03/24 03:00:00,0.7121342730059331,0.6785247471581201,87.6088828896624,106.5412903719453,2.6948669226917383,2.73,3095.576449991639,3302.498196966461,0.9886846966146334,1.0003290953868065,32.32209361450842,6.632636350287423,2.3533501970036395,1.049754194193186,1.0114936908892074,passed,
2025/03/24 03:15:00,0.7138159134872452,0.6775014537334286,87.24580620766201,106.15272370150142,2.6946756558833664,2.72,3080.416185580028,3296.6349680463723,0.9885130959880365,1.000256961027356,32.17065500957803,6.6185327836388765,2.3504728348219435,1.0408467833622366,1.005966869763074,passed,
2025/03/24 03:30:00,0.7134334141270741,0.6771498849393484,86.85710616125107,105.79338914904208,2.6937099747728825,2.73,3064.53048866285,3291.4897524460307,0.9884857585094519,1.0003210981387058,32.27327595897938,6.520317656102019,2.351774510673548,1.0483009746601393,1.0132121290488607,passed,
2025/03/24 03:45:00,0.7127894243161306,0.6765931053017702,86.52285716413263,105.45140483216007,2.691602399193762,2.74,3053.096369490458,3284.751371567199,0.9885404523249202,1.0003598715769386,32.34243887027231,6.48417115429232,2.3534192120883737,1.0439446610601488,1.0090028306203285,passed,
2025/03/24 04:00:00,0.7135159750276682,0.6757123560072784,86.15285418884714,105.06540490441844,2.690080154322784,2.73,3039.0081083009636,3279.1559208840436,0.9884786741002701,1.0003408091401325,32.281808181791895,6.426760419803991,2.3521119434740494,1.0338921213128371,1.0011669038061843,passed,
2025/03/24 04:15:00,0.7100383900412955,0.6830523932994725,88.75907646441122,108.3197643657844,2.698685525801741,2.74,3141.912076649038,3322.277004537752,0.9889434392406108,1.0004760122981353,32.46460887289963,7.027272540493175,2.3520861756882434,1.0643564185754928,1.0193866916210732,passed,
2025/03/24 04:30:00,0.7117095317854335,0.6804692498620672,88.03606112413387,107.43783067860977,2.692688493024592,2.74,3117.3850331047574,3316.467835254577,0.9888532241486643,1.000361632974297,32.23177452753032,6.73948133152905,2.3478820484497698,1.0530675712436772,1.0132465703182318,passed,
2025/03/24 04:45:00,0.7128728069471626,0.6783960241255499,87.41659579374222,106.69761085634615,2.6887296215952494,2.72,3095.356268453415,3307.1209357594817,0.9887763127793161,1.0002799865468983,32.083496935371336,6.615975657668034,2.3464448934579383,1.0439569648876164,1.008180319961923,passed,
2025/03/24 05:00:00,0.7167014748758219,0.6782645752257151,87.54725615248307,106.88190743461355,2.6928463212762708,2.69,3102.56056894712,3297.8665841776874,0.9885570525238424,1.000049175780843,31.55607942558592,7.13156993697086,2.33398495162299,1.0304382909032086,0.9995605428849252,passed,
2025/03/24 05:15:00,0.7139912968230739,0.6786997352489178,87.81169335701892,107.26343654114406,2.6850907881923,2.72,3115.5849488294143,3325.97811714215,0.9888316554367234,1.0001805575374858,31.805559107173217,6.468307448241365,2.338736147202722,1.039699993302781,1.005686825801994,passed,
2025/03/24 05:30:00,0.7106976782035699,0.6786311700405602,87.19523925620695,106.61312064278879,2.686019443276941,2.73,3086.9625554320596,3304.8136051674983,0.988924737741648,1.0004142434861243,32.355605268823275,6.544093205383722,2.353826128818805,1.04119857842569,1.0032817031569632,passed,
2025/03/24 05:45:00,0.7125089333398699,0.6767199479062855,86.27879572514814,105.6521971905667,2.6834493880652865,2.73,3048.5597221556122,3299.719466848246,0.9886462665625586,1.0004092848619857,32.28858566738135,6.143466573271353,2.3500808315709114,1.0356235275082166,1.0020968052287922,passed,
2025/03/24 06:00:00,0.7093916551797795,0.6799768308055112,86.68407195008699,106.2758850127493,2.691293265014118,2.72,3067.3951531435414,3275.9911394599576,0.9889579915205329,1.0005876788144115,32.57506979804311,7.08040249656999,2.3530939197642655,1.0482585562853202,1.0069165708884253,passed,
2025/03/24 06:15:00,0.7110125355338637,0.6804394319093799,86.78826124637813,106.56660730149699,2.688623453956214,2.75,3075.4007091095523,3295.1089996648634,0.9889077669273009,1.0005496426328113,32.31168642331655,6.74882806371047,2.339361726886347,1.0492052743412603,1.0096087694179918,passed,
2025/03/24 06:30:00,0.7116340397321216,0.6815861463207281,87.00781583215031,107.0012848983208,2.6891307252524084,2.71,3082.546623509158,3311.3854844409975,0.988828114418889,1.0005847270212318,32.272339879092,6.535956199587737,2.3338309077154866,1.0368841963022832,0.9975356142908783,passed,
2025/03/24 06:45:00,0.7108235240050512,0.6831355728561639,87.23401931106609,107.43351643396622,2.689409463501383,2.73,3093.243435232396,3320.907176101457,0.9889217111348463,1.000678464065849,32.33420285359644,6.474560313588467,2.3294078417872024,1.0391352093277666,0.9973496257714389,passed,
2025/03/24 07:00:00,0.7094954643722446,0.6854903953622701,87.55074678325197,107.99766908160024,2.693436004245339,2.73,3107.63862059595,3317.800056349555,0.9890626498110742,1.0007988224102244,32.44820658982964,6.834631972542666,2.326130799817974,1.037158008366576,0.9915133718641191,passed,
2025/03/24 07:15:00,0.7062790007002632,0.6858129915751157,87.68525927319752,108.2235134098556,2.6865937700505538,2.72,3113.3968157314575,3340.283229054758,0.9893172369382792,1.0009653091833386,32.81150331077512,6.217024335140572,2.3352128993643166,1.0397288832132456,0.9905768628661903,passed,
2025/03/24 07:30:00,0.7080490173667294,0.6866806925745189,87.80431016240149,108.49517024544203,2.6899867103685167,2.71,3120.3527056845087,3335.8704792573385,0.9892336246677484,1.0009001361317844,32.554375887374896,6.555735689588919,2.3248138823300675,1.0394081542484248,0.991404531326226,passed,
2025/03/24 07:45:00,0.7094548506370734,0.6867185903671904,87.90662973550664,108.69060963303268,2.6896128840403746,2.72,3125.0824412784496,3342.861761317219,0.9891534261318513,1.0008309344633335,32.363089369178596,6.519444436211696,2.3193315591593837,1.0414506423590724,0.9951722476004037,passed,
2025/03/24 08:00:00,0.7084157720330455,0.6872566814706216,87.77187792655359,108.63073796293776,2.690148099185655,2.72,3119.9407369125975,3337.643167826835,0.9892114911943374,1.0009203919434702,32.50579699174863,6.580898159186451,2.320805386804729,1.0412395851673029,0.9932579744261779,passed,
2025/03/24 08:15:00,0.7069956825852508,0.6862479452620232,86.8895687875369,107.63092355990327,2.689135148135174,2.74,3087.0620954472483,3310.6490014695237,0.989272888635923,1.0010326378168,32.71823900752489,6.691488838993421,2.324649254226457,1.035436946885248,0.9868894715089214,passed,
2025/03/24 08:30:00,0.7065993327560842,0.6873360267026812,87.20279289707219,108.0631420903392,2.690955798322384,2.76,3100.3387368330727,3311.7564524100667,0.9893460585677092,1.0010483735746303,32.72055597011688,6.90514718555794,2.3237308314527176,1.0430633337575652,0.9926761743752667,passed,
2025/03/24 08:45:00,0.7073454712794133,0.688639900398187,87.67049471568589,108.73512373195577,2.6919044015502855,2.73,3118.7747059116755,3328.8817029381185,0.9893182594205725,1.0010364436227324,32.6044878445904,6.830286466962259,2.317468025371142,1.047433331918906,0.9966174765077771,passed,
2025/03/24 09:00:00,0.7068213332433112,0.689676608856972,87.98627439665732,109.21666232914977,2.6914253974220896,2.73,3128.9107512785836,3346.8939939296774,0.989323348545998,1.0011009405114095,32.70071938400489,6.568134653395074,2.31806926504451,1.0540995356304426,1.0015829829925054,passed,
2025/03/24 09:15:00,0.7085005781273804,0.6889675811641951,87.96288050888566,109.17871796142947,2.690589464048532,2.74,3129.2863382537953,3347.4920627309525,0.989236432570861,1.0009856872235587,32.463813017757595,6.597292794376509,2.3137523644339724,1.0485181958180947,0.9990886845004742,passed,
2025/03/24 09:30:00,0.7059555073784431,0.6888847049333253,87.64737009284303,108.81359809574113,2.6904958817609717,2.76,3113.124762659086,3337.0062637355095,0.989320112424176,1.0011381509243586,32.87082700349869,6.5777262982733244,2.326637412529192,1.0489736880888356,0.9965977221778197,passed,
2025/03/24 09:45:00,0.7075160372361877,0.6864691008296356,87.01492609589606,108.01497986000015,2.685352162272572,2.74,3090.273185042846,3332.731212290994,0.9892093298201998,1.0010351706450036,32.682241063722046,6.28916134948608,2.3242736837864957,1.039901393095454,0.9924006577828461,passed,
2025/03/24 10:00:00,0.7083220703080578,0.6850298323040579,86.47027099586981,107.3318878410772,2.686206725187754,2.72,3067.0752084232254,3312.0887960903456,0.9890809567964836,1.0009856807591988,32.65685236077479,6.499013183842263,2.327796150597894,1.030345070365053,0.9855018615381264,passed,
2025/03/24 10:15:00,0.7087108197566188,0.6854604246125491,86.5369505923126,107.45837427833293,2.688303305901244,2.72,3068.82773880624,3308.4499538763616,0.9890399099279873,1.0009730651593043,32.62343119332442,6.68359369923126,2.327203077756129,1.0262779796927877,0.9816019070007124,passed,
2025/03/24 10:30:00,0.7078219746032859,0.6857317846045204,86.72782469728133,107.68588895570582,2.687426631722019,2.73,3076.3790305254493,3312.1764322473787,0.9891314491727475,1.000989893747702,32.702168111911675,6.690518598010084,2.331318552197039,1.028976620529155,0.9830943839838469,passed,
2025/03/24 10:45:00,0.7079421728123839,0.6852991862063331,86.72686670354997,107.72130941300831,2.6832673114238323,2.72,3077.975605578891,3325.9017592619584,0.9891565879164349,1.0009807435109155,32.653459162872174,6.329717649532896,2.329288256323733,1.0291304074151237,0.9841899564002032,passed,
2025/03/24 11:00:00,0.7076861070268993,0.6876174880395738,88.02350700749032,109.32005637015955,2.683321620327399,2.77,3126.606130819442,3367.3023233707986,0.9892392866346014,1.0009576873405497,32.61891915854669,6.103793195628568,2.3296046712262144,1.0461831804606465,0.998465859611841,passed,
2025/03/24 11:15:00,0.7083777907693573,0.6823090687569966,85.93139998729364,106.69667170273962,2.6777323906488952,2.75,3045.618095093042,3315.5783417527155,0.9890595243146162,1.0009241727170977,32.667838637424694,6.041458684562423,2.3364073253351427,1.0190320012266851,0.9782852078173557,passed,
2025/03/24 11:30:00,0.7105778473483816,0.6823363395593166,86.31640903986508,107.16493224520207,2.6779543615821275,2.69,3058.760669968626,3331.4861619041235,0.988899107302891,1.0007893899963969,32.405164909508315,5.947573365743069,2.3321635001125887,1.0185778524417781,0.9805790856390458,passed,
2025/03/24 11:45:00,0.70991047648042,0.6871724452531205,88.10317283365563,109.43266073662281,2.6859356419910725,2.7,3126.6841195254738,3361.5586145464295,0.9890419330226915,1.0008092991357174,32.38870474685424,6.411662189818442,2.329637472206717,1.044196668022458,0.9997420619666073,passed,
2025/03/24 12:00:00,0.7081476891618755,0.6836633153084318,86.03724643241019,106.95803898813648,2.6844474690228037,2.7,3043.960894303054,3301.37442346702,0.9889627073084107,1.0009719371732597,32.8100311730465,6.567090480082462,2.3426854237863637,1.016381359570893,0.9740263848183975,passed,
2025/03/24 12:15:00,0.7071062150077452,0.6858171125587129,86.55477899115603,107.74140259129987,2.6869433912204124,2.73,3058.110157170589,3322.8743905584065,0.9889298919205303,1.0011043040545815,33.042229069610535,6.3455117200025075,2.3459377564668307,1.0247909331880811,0.9789372239735312,passed,
2025/03/24 12:30:00,0.7106233683171622,0.6832239194448956,86.32885171210766,107.30278506231782,2.684508957225874,2.73,3053.2873110255573,3311.7604779880517,0.9887827932478911,1.0008004496384233,32.51504668938433,6.568796546525562,2.340205308318482,1.017004575157137,0.9781830640322483,passed,
2025/03/24 12:45:00,0.7119287611694786,0.6837116665879576,87.42632624828347,108.50475573503321,2.6826685316401595,2.72,3096.77868975356,3342.0719367138167,0.9888257869982566,1.0006019991686836,32.21720421512576,6.509858757971977,2.339860528801049,1.0255085674697821,0.9879629416520537,passed,
2025/03/24 13:00:00,0.7121054687280055,0.6816985282382015,87.37920900227557,108.3275013899672,2.675802093960406,2.68,3092.271436601649,3359.594616351629,0.988785973404767,1.0005209334987213,32.223685895207396,5.937645120462435,2.3485316364087665,1.021566624162322,0.9869663905748027,passed,
2025/03/24 13:15:00,0.7143537133826072,0.6784089215068181,85.99982306770208,106.64302373756745,2.6752940115843273,2.74,3031.962837139378,3327.157094144804,0.9884866504371408,1.0005163822603302,32.234273390107525,5.87020285350188,2.352581928533633,1.0103204597252649,0.9815581751415859,passed,
2025/03/24 13:30:00,0.7104603220310806,0.681693851667866,86.29955044050833,107.25886813242965,2.6806073121592564,2.75,3041.4634761583675,3328.9423064278503,0.9886002126735888,1.0007806190071267,32.73145695222394,6.042989269441373,2.3582282106729506,1.0279365058294352,0.9908022889660631,passed,
2025/03/24 13:45:00,0.7107218255419004,0.682862527638453,86.0271043192885,107.0247927969113,2.6909059114002383,2.71,3028.2935976969793,3289.107099832724,0.9884952024591332,1.0008166902258586,32.787049226928346,7.021351137680121,2.35898133716148,1.0260115631945659,0.9873581001742437,passed,
2025/03/24 14:00:00,0.7134588002196525,0.680435736131271,85.64064322133729,106.52365669320152,2.6840827771333555,2.7,3007.4467803726056,3308.832281091723,0.9882996076097298,1.0007631027627193,32.651640449928706,6.1919774333505435,2.3589516980103715,1.006731558491004,0.9746873689513664,passed,
2025/03/24 14:15:00,0.7141094469359253,0.6787548820805311,84.60586739231334,105.27199938167323,2.683748210373006,2.72,2955.0265538771146,3284.72793151325,0.9882996796569871,1.0010191699264719,33.04175035002727,5.955332140540702,2.370896504085824,0.9960390520521024,0.9662293940443097,passed,
2025/03/24 14:30:00,0.7138995598738226,0.679430155071602,84.69999120754747,105.38742295048361,2.6889492312671464,2.73,2956.208487287567,3267.8751356845596,0.9882843348688168,1.0010165551532302,33.10253400051026,6.504529641244734,2.3759119534504554,1.0033129332695148,0.9721470536892357,passed,
2025/03/24 14:45:00,0.7159596378107327,0.679277657167648,84.88468705387146,105.61087191478661,2.689909951537143,2.7,2963.9084956076426,3270.609895519164,0.9881695151530049,1.0008808451745688,32.82389026241658,6.643631121131146,2.3702986141415927,1.0006792850483779,0.9721564542485263,passed,
2025/03/24 15:00:00,0.7131719526719789,0.6804553770185242,85.08199489277484,105.901120598792,2.6915207297453434,2.73,2973.9415539363345,3264.478347700376,0.9883233549160634,1.0009490416100366,33.04657487968916,6.9480415185663364,2.3766074099290537,1.0081914902942615,0.9752363371079459,passed,
2025/03/24 15:15:00,0.718444884515805,0.6777478520032902,84.326235881491,104.88534070413067,2.6915391061153477,2.73,2932.6031848891635,3250.482225432989,0.9880645722199192,1.0009249502189763,32.86523759758039,6.73753656351276,2.377049946730863,0.9916873132981847,0.967352260208623,passed,
2025/03/24 15:30:00,0.7159828585897661,0.6784784088756709,84.50637658305844,105.10232715159516,2.693839381677376,2.75,2934.789612281412,3246.8752694639893,0.9881176759337347,1.0010149340797827,33.21474127752135,6.901369537214495,2.391667593932936,1.001987694733151,0.9739781521002852,passed,
2025/03/24 15:45:00,0.7173763496238391,0.6791237433929633,84.76854659418181,105.47433119540295,2.697141242313225,2.76,2946.319919262565,3246.144259385052,0.9880013744180725,1.000901478737736,32.981304935453196,7.225890365984116,2.3852406719775208,1.0089347166384552,0.9816954191981292,passed,
2025/03/25 09:30:00,0.719582441452081,0.6709058225289788,83.30892514814568,98.79435398740682,2.7709008317898753,2.79,2857.6908068628272,3016.3778016551764,0.9873054265055494,1.0008644889157012,33.789670337596675,10.0979957876855,2.3973806535154116,1.0488490926371274,1.0134645319580942,passed,
2025/03/25 09:45:00,0.7150290741540253,0.6715381661089055,83.0582897950011,98.74619268887197,2.7652674484552193,2.79,2846.701778979839,3015.5783972309414,0.9876317479636618,1.0011448680953345,34.35543815725228,9.88996518189595,2.4161126817963026,1.060791488376845,1.0198390245874467,passed,
2025/03/25 10:00:00,0.7200172360365564,0.6706134063395984,82.66836522601085,98.5354880435874,2.7656977146823922,2.78,2825.4554140638215,3012.1211020863025,0.9873577033494645,1.0010670910565345,34.0372786434817,9.905485928549194,2.409530197807323,1.0467761108130713,1.013549984827715,passed,
2025/03/25 10:15:00,0.7214928065599449,0.6706864874103645,82.39495111383428,98.46652775557246,2.7678978930357565,2.79,2811.4365582798687,2997.6867077154143,0.9873057544632463,1.0011015192155328,34.01155039244059,10.279727376197362,2.4111945071326697,1.0459456017541708,1.0148397239025755,passed,
2025/03/25 10:30:00,0.7235873711633839,0.6691861392629909,82.08219070285163,98.25595036241954,2.764943181113494,2.78,2794.6562742008405,2996.9260589851556,0.9871214208215005,1.0010101368702766,33.93461024799125,10.202043644087953,2.4175864252798704,1.0477476203417213,1.021425986313633,passed,
2025/03/25 10:45:00,0.7241138596131173,0.6696425053955191,81.80694248042865,98.2319204066667,2.768449646606428,2.78,2783.0656753459893,2979.161368948992,0.9870530659057555,1.0010361762024713,33.94722743191114,10.726137600240257,2.4183220119515525,1.0433246061846493,1.0178337673044262,passed,
2025/03/25 11:00:00,0.7242177306897087,0.6698081545868683,81.47289969625103,98.13547264418632,2.7681879514791405,2.8,2772.986628301366,2965.854554132836,0.987092729771196,1.0010681618096013,33.92474386512818,11.061983560736644,2.416384208594336,1.0382298098446772,1.0136067730767535,passed,
2025/03/25 11:15:00,0.720306402235119,0.6765961210136341,83.39167171711578,101.0934699481612,2.7620778060267415,2.79,2866.8801846824167,3046.4088890262406,0.987317246010811,1.0010261578244806,33.55653789647448,10.520142591328035,2.3864770117145997,1.0366289635657215,1.0025797494850364,passed,
2025/03/25 11:30:00,0.7184113907628473,0.6764400934273045,83.9084827494085,101.80032928450785,2.752818949903134,2.77,2896.2963165759875,3061.1378159356505,0.987661451399288,1.0009116476461815,33.43027269725175,10.537026142132108,2.3913368472605776,1.0120884641060464,0.9783095876017655,passed,
2025/03/25 11:45:00,0.7177115827450942,0.6771872692120251,84.0418017812988,102.31799720389067,2.744792665818627,2.78,2899.420551295056,3099.2322028771014,0.9875984356815131,1.000974142342257,33.53249097377133,9.669293219739588,2.393524813449357,1.0168275993177964,0.9826534249121118,passed,
2025/03/25 12:00:00,0.7122695450345173,0.67873315671098,83.81377784940744,102.36131903687463,2.7446798452646406,2.79,2887.4363715750255,3085.503069575143,0.9879024582560159,1.001306048452103,34.23971985789695,9.890841863641455,2.4150670905395675,1.029902089769498,0.9881682095356025,passed,
2025/03/25 12:15:00,0.7173546626602416,0.6780727081399628,83.26900866380397,102.01688981734368,2.7475344695054553,2.78,2856.704559458794,3076.4716507182266,0.9875609442942338,1.0012918716022463,34.01617730165016,9.962514728181148,2.410026908916248,1.0183535206370187,0.9837528409724217,passed,
2025/03/25 12:30:00,0.7185801916197814,0.6781144687552656,82.70573574652113,101.69045566037619,2.7475268797266015,2.78,2824.130299731437,3075.41694689869,0.9873801233576636,1.0014660027477433,34.24931666229155,9.682904408430318,2.417105859109561,1.0202709367176241,0.9873814950504424,passed,
2025/03/25 12:45:00,0.7210513975927076,0.6779698907813275,82.21427610114056,101.42166900314018,2.749591986099663,2.8,2798.3486775648,3063.3119293467184,0.9872031030446916,1.0015262229177655,34.24115069408373,9.844420766134068,2.417936803185786,1.0175822880410053,0.9881292568568738,passed,
2025/03/25 13:00:00,0.7202087249037313,0.6785406917576731,82.17305240761857,101.52595513046258,2.763203154816384,2.82,2792.4899094446823,3006.9199943439844,0.9872253955120955,1.0015188761969103,34.41565895702687,11.616436754257752,2.4342529230665435,1.0338340599985052,1.0026544876594001,passed,
2025/03/25 13:15:00,0.7147093676943532,0.6809876491181114,81.8616234423884,101.56798903333303,2.7708503452311524,2.79,2773.7342800473457,2978.1442341049956,0.9873944021742597,1.0019100889571004,35.21800887883123,12.297419756522265,2.4565784464040967,1.0496379670441671,1.0094592623396752,passed,
