datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/03/25 13:30:00,0.7244053968410257,0.6782839777011845,81.0371387063757,100.9106824868411,2.767703376768204,2.8,2737.6122707530403,2990.3674708077906,0.9865989619894563,1.0015694199760914,34.442960358390856,11.744114326757483,2.43274985647036,1.0351186173944393,1.010495828076333,passed,
2025/03/25 13:45:00,0.7218547948266913,0.6786210226004554,80.81497369418179,100.87413143421799,2.7701577363326173,2.79,2729.8380192998748,2962.6649160860866,0.9868040209088589,1.00167839164046,34.72071058490074,12.495939392315833,2.4453741994460145,1.0274867737676243,1.0005321610572238,passed,
2025/03/25 14:00:00,0.7224467855038204,0.6768500036272564,80.36874171978253,100.4951290779316,2.7627897472682363,2.77,2709.1617445980705,2968.0495236530883,0.9867048711364014,1.0016392993899315,34.80280575926614,12.08920980874944,2.4564152004440625,1.0251336172860999,1.001829337303451,passed,
2025/03/25 14:15:00,0.7221917603955924,0.6770274232619632,79.96870076092311,100.32660557870007,2.7652605435608586,2.8,2691.7301431138217,2949.9729605734,0.986650878537263,1.0017114053360376,34.94867350275762,12.504479126122082,2.4617296565055873,1.037204356854128,1.013955303915303,passed,
2025/03/25 14:30:00,0.7235917021476553,0.6765154594746481,79.47231733067291,100.04484037641708,2.764724173335586,2.79,2670.3230135234476,2942.043280929843,0.9864713272720615,1.0017110759017374,34.94734260215664,12.578576908932249,2.4627174938648273,1.0283790893685594,1.0084238196278477,passed,
2025/03/25 14:45:00,0.7230357565509378,0.6758527696364138,78.99039661615022,99.45689315060771,2.7645365684059446,2.8,2650.0159453971705,2932.4272631619524,0.9864195557763329,1.0017910859333794,35.14057761345183,12.468429081965912,2.4670520653150096,1.0240328724981653,1.004098805740101,passed,
2025/03/25 15:00:00,0.7207972522555868,0.6756242949517385,78.55512826523358,98.92841305753612,2.7655020706757085,2.79,2630.3243564005675,2919.766644545712,0.9864268433940717,1.0019383610459665,35.52497042738454,12.444649217971198,2.4781706922590097,1.0261860724552352,1.003726720054436,passed,
2025/03/25 15:15:00,0.7200388344226573,0.673903894812795,78.22372432078235,98.38579398332938,2.7653959100318857,2.8,2623.6457583181937,2896.2639700832856,0.9864834352588737,1.001827555960701,35.48754784452813,12.906586694110327,2.480656537858654,1.0136651346104761,0.9924206600271196,passed,
2025/03/25 15:30:00,0.7221329559146666,0.6708108172321319,77.7438964282897,97.66153419223063,2.7597522908045726,2.79,2609.403475909098,2895.2812490997094,0.9862019936209745,1.0015449104899,35.22114219842586,12.642544209789545,2.477892270611792,1.003915081675542,0.9887672397211968,passed,
2025/03/25 15:45:00,0.7208354967486149,0.670278655014159,77.26622977963724,97.12303458374409,2.7579033895099068,2.81,2590.6318136725054,2893.188812843682,0.9861080632709223,1.0016210147535045,35.45353023649791,12.332107469447154,2.481700134716557,1.008478407010558,0.9923991417349562,passed,
2025/03/25 16:00:00,0.715317225957383,0.6715557919290247,76.99216718647567,96.84486437286611,2.760454320900535,2.79,2577.268965623092,2877.0771158659513,0.9863650365127512,1.0019615748266328,36.14688360863747,12.45999235178644,2.4999072059966823,1.02072993292224,0.9965033285821424,passed,
2025/03/25 16:15:00,0.7215324571293293,0.6716757333077841,77.40723523378759,97.33446485259388,2.766325913158098,2.8,2592.112758960349,2883.061923965318,0.9860316945394064,1.0016926678497486,35.47453938174998,12.764063852298783,2.478435046049912,1.0147009219834042,0.9973813056173632,passed,
2025/03/25 16:30:00,0.7207832475060695,0.6741806782717212,78.14912575565845,98.24295001688083,2.7711041971493984,2.82,2613.944380366511,2893.9141569272897,0.9862299242546032,1.001860627119701,35.60488150674624,12.88793977999674,2.482694006531967,1.0177041594837473,0.9964245765281311,passed,
2025/03/25 16:45:00,0.7243813684473223,0.6746440288308514,78.64745350212543,98.83724792945449,2.768130870552818,2.8,2631.787939865285,2924.142058983732,0.9861339460781138,1.0017471268227844,35.190849102802424,12.37696492921698,2.4689173623464726,1.0097198997559635,0.9921404620043102,passed,
2025/03/25 17:00:00,0.7219725508201302,0.6764984482749351,79.27821484492445,99.60027270791741,2.7688413331056694,2.81,2650.4241048793306,2944.2517914989603,0.9862410685063515,1.001870798024691,35.46384577496965,12.139213292911549,2.4794805269092683,1.0277576569048628,1.0050189640647804,passed,
2025/03/25 17:15:00,0.7230793483043266,0.676938446290569,80.07177700549596,100.42112729791715,2.771725944850713,2.78,2680.0028745725667,2952.8778324848236,0.9862458236288787,1.001702330257893,35.21205165627524,12.468336870182187,2.479243042661556,1.03494377013494,1.0127701693214561,passed,
2025/03/25 17:30:00,0.7224471593918992,0.678692646449366,80.64272655039477,101.15809442071064,2.7736526196397633,2.79,2700.513021399925,2968.649355072766,0.9862785043059245,1.0017355600092253,35.21497529510902,12.418661235577451,2.4776114435011274,1.0504041053661404,1.0251914934542279,passed,
2025/03/25 17:45:00,0.7225813138462985,0.6808687896687756,81.22267236135647,101.95811457008787,2.7787934538835546,2.83,2721.411446558574,2979.198826530048,0.9862460364894845,1.0017588419303312,35.141836839340186,12.583384692841557,2.471277051674265,1.0601831686829897,1.0323956359975122,passed,
2025/03/25 18:00:00,0.7280434706284319,0.679671046148532,81.6977729903705,102.42619737833812,2.7713851319981235,2.8,2747.290730770737,3010.591451673267,0.9861147367055919,1.0013912674669394,34.29344440297339,12.11603529219315,2.447012224765747,1.0362488490821156,1.016884966195185,passed,
2025/03/25 18:15:00,0.7215268322153899,0.6838176452374727,82.56705237393957,103.59156535629646,2.7768731238973423,2.82,2780.5043749423558,3014.6332259962496,0.9865633836575788,1.0017089985678058,34.84420259067655,12.503741245161681,2.459030114949334,1.0581737794384292,1.0263120540186188,passed,
2025/03/25 18:30:00,0.7235762128192014,0.6849475171149312,83.29421874455026,104.51054814647415,2.775749013733058,2.82,2812.892592065867,3044.37411308716,0.9864544041520684,1.0015292790152686,34.39465079453749,12.268075142443216,2.442490364223905,1.0532000167455164,1.0230424418851194,passed,
2025/03/25 18:45:00,0.7183628018421125,0.6869128851172702,84.14310151993551,105.59383679014071,2.768122559381849,2.84,2859.901793047137,3077.657359481168,0.9867979711116405,1.001508528074734,34.44642080074684,11.9246075897775,2.4395480286138134,1.0593849015034096,1.0216076614510823,passed,
2025/03/25 19:00:00,0.7166914408552937,0.6880299208073545,85.02161011214066,106.61894315427837,2.7671568340838135,2.84,2897.937367613154,3101.312530722295,0.9868168293076135,1.0013676173029957,34.355793937864,11.894969513212127,2.4403677603373133,1.0669949999142976,1.026306268240771,passed,
2025/03/25 19:15:00,0.709639705376504,0.6929432919996493,85.42579826572292,107.60177503924211,2.7666709296538623,2.92,2927.4306369364167,3129.484026720335,0.9870012505135136,1.0016414846921005,34.74322451681552,11.534377503198362,2.4278148838976543,1.0824040085747382,1.0279456033795251,passed,
2025/03/25 19:30:00,0.7076790445833113,0.6941981999320211,85.8120976040958,108.19051457594632,2.757677886439765,2.83,2955.4130909803175,3166.403494356025,0.9871877861794945,1.0016334321535654,34.615160455666754,10.81614961225965,2.413479313762318,1.0592060541826056,1.00286598746053,passed,
2025/03/25 19:45:00,0.7043317018930577,0.6960222069507966,86.82013722635779,109.32513367257799,2.754946164685165,2.83,2993.576060612743,3193.821138188862,0.9875227304651782,1.0017254242837197,34.90446275159404,10.587944072652123,2.4249113862102663,1.0775106701266306,1.014669521793803,passed,
2025/03/25 20:00:00,0.7072473540769082,0.6938067550576954,86.4973712519937,108.78762130995074,2.7537314124925976,2.84,2981.468428018266,3186.535414433085,0.9873155604642017,1.0015224177601079,34.57379624384811,10.607622280806742,2.4211277194782457,1.0744834386202644,1.017481315070125,passed,
2025/03/25 20:15:00,0.7111945203362607,0.6917492770085,85.064672787663,107.06491175242432,2.760708241266027,2.87,2918.945177358963,3136.014379806796,0.9870518963151096,1.0016138623754753,34.525034854304586,11.059989745981644,2.415775472100711,1.046215799457133,0.9962948358507652,passed,
2025/03/25 20:30:00,0.7117761432382296,0.6907898555064812,84.41652802149753,106.20851707292348,2.7634679130414836,2.85,2887.585525919289,3111.1830252392206,0.9870494391957453,1.0017491375062886,34.728371380006195,11.21299799107925,2.4219743638171547,1.0303006161106134,0.9821376162935594,passed,
2025/03/25 20:45:00,0.7158852795498879,0.6883029340659572,83.76069115690032,105.25382898571483,2.761676957757503,2.84,2858.400155116991,3096.2250351345265,0.9869654279794132,1.0016964228517424,34.49923314355895,11.114544494083347,2.418264544161842,1.0156675934957275,0.9748103438193191,passed,
2025/03/25 21:00:00,0.7159460753475132,0.6877074791433926,84.07590426653412,105.47481324798522,2.7612916746331693,2.85,2870.72839891952,3096.9835745278415,0.9870075414021565,1.0015854812312637,34.420995652881814,11.268498709638388,2.4231555625955035,1.0205474403470902,0.9802410787182586,passed,
2025/03/25 21:15:00,0.7158330835219685,0.6865833432597565,84.05392959510417,105.31302246813009,2.7551798512193972,2.84,2869.243486303871,3109.279083521926,0.9870809723716253,1.001565658861014,34.44716306029907,10.79783494595583,2.428261042920772,1.022290659369936,0.983003627398308,passed,
2025/03/25 21:30:00,0.723340083480802,0.6828638937725457,83.89120080173153,104.73720303889273,2.7572939783472923,2.82,2848.724746308796,3098.8553553347774,0.9866883482370588,1.001266399748753,33.99032470935234,10.898578148750616,2.4335891970555608,1.0338804032032323,1.0061648736810989,passed,
2025/03/25 21:45:00,0.718900352772023,0.6844050805871853,83.72091598082189,104.54363672369823,2.7694907138652516,2.82,2832.20973749999,3061.021186775479,0.9867570124399414,1.0015572944382205,34.72855859515401,11.744743510269991,2.4573486407618863,1.0579410277730055,1.0221004667050613,passed,
2025/03/25 22:00:00,0.7184194743239073,0.6848795861903363,83.33063980017506,104.13069125237352,2.776663322949794,2.84,2809.4630230264,3040.274878486441,0.986648651879512,1.0017258681633074,35.0403107824953,12.03990953471386,2.4644819350499723,1.0694632872045216,1.0316417142729637,passed,
2025/03/25 22:15:00,0.7219078708953633,0.6841685428909299,82.80573406272407,103.54661449466086,2.778776342737248,2.82,2789.6095523044755,3027.4936525421713,0.9864927165131313,1.0017059843273008,34.77930566910707,12.112319531607616,2.45023367431569,1.050830803987086,1.0180078204336183,passed,
2025/03/25 22:30:00,0.7214400094392994,0.682992042121542,82.39893332856715,102.9030629643215,2.7774496349815316,2.82,2775.213894525808,3016.283255979182,0.9865407947330002,1.0017360132340996,34.87079179070117,12.051612208359359,2.4522420913586194,1.0464505612150632,1.0139127850317866,passed,
2025/03/25 22:45:00,0.722844207308239,0.6811816472937351,82.05523286412034,102.22869023993543,2.779207726087789,2.83,2760.8451455055674,3000.6632483856865,0.986417984561131,1.0016455309099515,34.803978683127276,12.174377909146736,2.45305403981673,1.038411853330082,1.0088836360943172,passed,
2025/03/25 23:00:00,0.7231109553196113,0.6797742200051786,81.65106114374869,101.52893581249107,2.7795291331906506,2.83,2746.733600479561,2985.624027918471,0.9864085641106889,1.0016268030766766,34.812599999387594,12.22569164585951,2.452642639923726,1.0272694749321412,0.9992081508856198,passed,
2025/03/25 23:15:00,0.7233395439389935,0.6804163086523061,82.23601816460133,102.01839781154096,2.7844185958731362,2.82,2772.015317772702,2980.9881430126825,0.9865040297246678,1.00153095766842,34.616226171710814,12.718197132147461,2.4479209522339427,1.024320930780957,0.9954139999488505,passed,
2025/03/25 23:30:00,0.7193753623060652,0.6842058789720603,82.8315254767864,102.93477462181609,2.7799556915916632,2.85,2804.484494133612,3026.158537385603,0.9866712264003937,1.0017166836177722,34.729269894774724,11.83107476115364,2.43094228906255,1.026900935653477,0.989576992071898,passed,
2025/03/25 23:45:00,0.7199127908162606,0.684416475547338,83.51231553271113,103.62315500274566,2.7716975287846686,2.72,2843.5358177644216,3067.019538607123,0.9866960041734127,1.0014752281211352,34.23953571056968,11.162430675880426,2.41147900401804,1.0195376849134827,0.9831748619276467,passed,
2025/03/26 00:00:00,0.7114746449110877,0.6897577294121144,84.7774482011903,106.16207927503805,2.764323969616167,2.84,2903.990922810393,3109.865921254525,0.987105806188893,1.00160806055601,34.63223747072596,11.298467338751493,2.423563177699545,1.0494255443183624,1.0002333473447707,passed,
2025/03/26 00:15:00,0.7134728542394927,0.6888991146009237,84.35520592153371,105.6497145672673,2.762564175470357,2.79,2883.2471023758676,3113.283119390751,0.9869693840392357,1.0016449039070103,34.600855871366555,10.880199572717533,2.4206767626760213,1.0454839341229305,0.9994042408840305,passed,
2025/03/26 00:30:00,0.7163443273601864,0.6876613090564159,83.40521395326829,104.49733361543508,2.767846096908813,2.85,2836.8777688423083,3081.2739526813143,0.986799940515797,1.0017824782101008,34.70397946745187,11.074235910579295,2.4220176573362804,1.0286713658938726,0.9870366012289997,passed,
2025/03/26 00:45:00,0.7106984219232559,0.689507374729951,84.08470096302538,105.32452507343503,2.7665926285952596,2.88,2871.997111090555,3089.805342050075,0.9871324020773022,1.001828418178718,34.96967807852724,11.28143014446462,2.4292240558318703,1.0405368437339648,0.9904590244873129,passed,
2025/03/26 01:00:00,0.7022091069173338,0.6931233098786665,85.14889131739936,106.78118042748594,2.7618770092557425,2.86,2930.5632046036776,3121.250581450505,0.9875709995890096,1.00190766785755,35.29853928993617,11.170671165666768,2.43038623189794,1.0522406632810302,0.988932799794116,passed,
2025/03/26 01:15:00,0.708633066817765,0.6911460319188845,84.77047195458758,106.27222616366207,2.759233134156966,2.83,2911.631778932792,3132.6911422883413,0.9872199128084657,1.0017371954947114,34.772461272023655,10.643144152998653,2.4145131964447155,1.0361199129460235,0.9829006942420425,passed,
2025/03/26 01:30:00,0.7073136091253328,0.6906203182629755,84.64206746845475,106.03197125619666,2.756169759761442,2.84,2909.0231644891796,3128.7256501703173,0.987401509837006,1.0017847026546098,34.88465845809354,10.580548844584357,2.4186662140796296,1.0356752273888232,0.9814402736249493,passed,
2025/03/26 01:45:00,0.7074971565064653,0.6903025097409802,84.5748603523416,105.87274885452103,2.758942168901251,2.85,2902.469663070058,3117.9396165381772,0.9873735873287574,1.0017979601781934,34.96321379423952,10.791019395074635,2.4243765326195326,1.0432267116525276,0.988881604230749,passed,
2025/03/26 02:00:00,0.7117171316657578,0.6893938424657465,84.34997285372863,105.56616241025338,2.762545952388172,2.83,2889.6341713632683,3109.808221061038,0.9871125023825944,1.0016891508562524,34.64548474189972,10.923058327624782,2.4154187387711565,1.0378541400957166,0.9892031557103439,passed,
2025/03/26 02:15:00,0.7126131241898802,0.6888147420195924,84.1424840178615,105.27790553239365,2.7617423613431504,2.84,2881.147959962146,3106.8084680072166,0.9870992817608404,1.0016920425384321,34.59970948239955,10.839956621198517,2.4134624605194235,1.0277104252777507,0.9809640452196624,passed,
2025/03/26 02:30:00,0.7097823258505134,0.6891102530430036,84.00943319407916,105.08426086485717,2.762328754384119,2.85,2874.08329096567,3097.4028812795045,0.987252826447899,1.001844931071338,34.97171212113568,10.907433436235324,2.4250658251500297,1.0322505531464565,0.9815850237325741,passed,
2025/03/26 02:45:00,0.7115379715620941,0.6884708266410918,83.81043445959588,104.80824855377202,2.762715877824154,2.84,2865.576862045834,3092.6322216378057,0.9871829211598142,1.00181278509928,34.840869946005604,10.90685429337136,2.4206600817378927,1.033008158338796,0.9847490817071181,passed,
2025/03/26 03:00:00,0.7119304926311262,0.688171240938718,83.6884513955762,104.62911058514513,2.762801163159944,2.83,2861.391335691215,3087.6992222896342,0.9871969807620677,1.0018141559744513,34.810461193861066,10.947258952189475,2.419104206495358,1.0289916742389142,0.9815219768605205,passed,
2025/03/26 03:15:00,0.7133717809153496,0.6877153343995583,83.52989860604205,104.40435658208656,2.7644275368129905,2.83,2852.4570736471996,3082.361453021593,0.9870995422884259,1.0017997442288695,34.75123203794583,10.983225476067565,2.417787237052547,1.022415811052419,0.9771125806148276,passed,
2025/03/26 03:30:00,0.7150973635620858,0.6871464031195386,83.35446570221738,104.17163186930033,2.765029789434184,2.83,2844.2633736950675,3078.501853452839,0.9870147419742054,1.001769445623621,34.63377402601437,10.980700892607306,2.4141202495915115,1.0186109409673594,0.975832576648538,passed,
2025/03/26 03:45:00,0.7146098412351393,0.6872644940203014,83.1791765975059,103.97419703868681,2.76604251316604,2.84,2835.5473761725475,3074.301738169461,0.9870073482010789,1.0018476800893452,34.7670502109616,10.948426155057382,2.4162160400977313,1.0193497603406156,0.9756905720872987,passed,
2025/03/26 04:00:00,0.7104391414666333,0.6877169529947719,83.1511583500129,103.91278694403212,2.7653715388658973,2.83,2835.6009335613653,3066.907140362621,0.9872682722017894,1.002017188500172,35.18908204006182,11.046169027886648,2.42866238097318,1.0206290952192285,0.9717571998695272,passed,
2025/03/26 04:15:00,0.710753129661247,0.6870873061200186,82.92665953071585,103.65208991513381,2.764171742675028,2.82,2825.8550835359347,3068.4759675317646,0.9872420825075677,1.00206604953289,35.22608973874012,10.873709026363203,2.4273327668467353,1.02261066281205,0.9746649752639327,passed,
2025/03/26 04:30:00,0.713633133519915,0.686555811825662,82.78437806167238,103.39889244120168,2.765228222122547,2.81,2818.7535349662867,3062.4738009520565,0.9871185358364531,1.0019667396304142,34.983641207999845,10.885575646263959,2.422070768844095,1.0167612553980345,0.9723702660185803,passed,
2025/03/26 04:45:00,0.7112271428641825,0.686024346330348,82.74809191192439,103.27965601451797,2.7656136235496906,2.83,2815.229252071345,3054.4633043185127,0.987259102701175,1.0020705069630684,35.290787908064274,11.060353011235376,2.434343423681381,1.024499954854163,0.9777053584159812,passed,
2025/03/26 05:00:00,0.7148774557507444,0.6851623758549092,82.56087314547766,102.96890255108734,2.764364471405922,2.83,2808.097281587664,3053.5366807961013,0.9871327962169106,1.0019369161054903,34.937663211973344,10.899834729778625,2.4248514843327684,1.0129529996557562,0.9711831607862802,passed,
2025/03/26 05:15:00,0.7139774594631412,0.684979367823538,82.59054807444535,102.93192763056442,2.7641279143717385,2.83,2810.0342421925543,3048.81385887411,0.9872287096307027,1.0019469140741688,35.00587894865381,11.006367217997457,2.428858961099142,1.015616887953462,0.9728482207055128,passed,
2025/03/26 05:30:00,0.7182654384559439,0.6838658794037049,82.57348249980114,102.83508716293565,2.7654633379189577,2.81,2804.804264131354,3052.949421839162,0.986942739606696,1.00178217691542,34.66003132345634,10.920177372223446,2.4219806036379707,1.018749741670458,0.9816440201348459,passed,
2025/03/26 05:45:00,0.7115368947081048,0.6853943700836123,82.87142684122135,103.1402602727407,2.768408210235388,2.83,2822.947262796254,3030.1753511632824,0.9874182264963909,1.001948412025698,35.15584690790478,11.684108443532311,2.4378802852998485,1.0327458245902408,0.9859322168076932,passed,
2025/03/26 06:00:00,0.7185341283723082,0.6836707519555227,82.78728302232145,102.95953899164572,2.769029973756736,2.82,2816.3557621867662,3037.1701168130035,0.9870168213056403,1.00167539855761,34.50671152069254,11.528248812516427,2.4209628694707974,1.0161708048331368,0.9795040921109031,passed,
2025/03/26 06:15:00,0.7169057001642886,0.6836011993654202,82.71734321304821,102.89941445825568,2.7614721216924862,2.79,2818.005357444134,3055.223241990832,0.9871673718985193,1.0017423617991295,34.59424782381761,10.907168943869783,2.4196826844013084,1.0229789046921838,0.9845126974292344,passed,
2025/03/26 06:30:00,0.7145410504006641,0.6851204719204502,82.87231219360524,103.14904886648024,2.7692371497781827,2.83,2822.225876303742,3037.614019664171,0.9871979675865331,1.00183718016663,34.85848195334185,11.541863241336152,2.4268817388892137,1.036720672337906,0.9933343908498101,passed,
2025/03/26 06:45:00,0.7176421010116609,0.6846407556686754,82.77082004740272,103.08257984373486,2.767125135263594,2.82,2821.6388863047864,3045.7465115844066,0.987069714287876,1.0017219534452184,34.473975958791264,11.336020239659744,2.411438204326468,1.029115805352013,0.9901128140484282,passed,
2025/03/26 07:00:00,0.7155168141624515,0.6852550716171625,82.78602110914724,103.14775489385298,2.7658495630321114,2.82,2822.530132288772,3050.6262035142254,0.9871548464807156,1.0018200670916062,34.69268439023959,11.17233991440072,2.415954020182291,1.028856486481558,0.9869115244356582,passed,
2025/03/26 07:15:00,0.7162382084464544,0.6845721923112159,82.96355330234785,103.2720312829331,2.7625270122571464,2.82,2834.6789651006625,3054.529126312905,0.9872468978586496,1.0016933957489704,34.45308433620389,11.192960273871421,2.4114637579451057,1.0260112015432445,0.9858996100571367,passed,
2025/03/26 07:30:00,0.7199891584575954,0.6835523407766897,83.15722572950621,103.42691181912113,2.7622752854495496,2.83,2837.067872918937,3067.606749372856,0.9869736283546908,1.0015027982737168,34.12775630371084,10.994786567137519,2.4083288957436984,1.0275386682604013,0.9928020580158482,passed,
2025/03/26 07:45:00,0.7153879458037291,0.6855831582456694,83.44470460113608,103.88474867945176,2.7641547442764547,2.85,2851.682068983747,3067.875813742037,0.9871614115558451,1.0016463608472643,34.487607303565696,11.184386731047601,2.4147661395060966,1.0436809922655557,1.0011901681499906,passed,
2025/03/26 08:00:00,0.7144372881679792,0.6866097955088516,83.72149165751101,104.32586123351793,2.7613594571278424,2.84,2869.916729900562,3084.499632865197,0.9872166794606851,1.001613275716106,34.36749174333585,10.984004855150761,2.4051458544638438,1.0524177342159344,1.007724807981736,passed,
2025/03/26 08:15:00,0.7118872566589175,0.6877907212959445,84.06840050834091,104.8203983278572,2.759668966020304,2.82,2888.200362499694,3096.811491994448,0.9873335758536843,1.0016371915724922,34.46730155479201,10.902764719640105,2.405512744661404,1.0490141249608909,1.000640943909242,passed,
2025/03/26 08:30:00,0.7083103385677914,0.6892042703644723,84.47845834015234,105.38338170858768,2.7575162543496083,2.84,2914.4025633432625,3104.289429834352,0.9875886611924343,1.001655788394693,34.546808252885924,11.009753795196007,2.4034891264205362,1.0507790929150844,0.9971069100694643,passed,
2025/03/26 08:45:00,0.7114608415352786,0.6893722407680409,84.73312065779893,105.75254761749076,2.758361080268914,2.85,2928.0825831461966,3115.8234350274774,0.9873834134650792,1.00146506671981,34.07171414696986,11.01243203075824,2.386716617998272,1.0463965604180105,0.9965829889393132,passed,
2025/03/26 09:00:00,0.7043795405326858,0.6928758431361801,84.95039368360528,106.33330865763182,2.7545478849570584,2.84,2945.251425220599,3136.1619150125575,0.9877769991104702,1.0018155862182347,34.66000825811588,10.573618963914077,2.3874734571643916,1.044209118126139,0.9831435323294423,passed,
2025/03/26 09:15:00,0.7082249138621818,0.68946027106344,83.54767396085239,104.52332504184044,2.7524077302410346,2.84,2882.861996512754,3105.07850575555,0.987658009767809,1.0018984482906352,34.641340957519965,10.36502987035567,2.3889219048838757,1.0119010935757609,0.9596389483579428,passed,
2025/03/26 09:30:00,0.7050215790261404,0.6904086514840811,83.91519009201625,104.98179695626105,2.750339058283574,2.83,2900.2781064884352,3116.7032718385976,0.9878104847925739,1.0019393379982313,34.849010381072496,10.26428874350189,2.395323316867683,1.0198407881527052,0.9629362698030529,passed,
2025/03/26 09:45:00,0.7075324754736791,0.6897633254698393,84.18539051374866,105.2810746981995,2.746514852529171,2.82,2914.992551550093,3134.970112235227,0.9877207608454931,1.0017419241302732,34.42881566356195,10.018196218953827,2.3841730602911078,1.0151375105349285,0.9622921908252979,passed,
2025/03/26 10:00:00,0.7054061814651986,0.6906516652906639,84.57815803817557,105.7731450902213,2.7458266966158185,2.83,2934.139131021576,3143.821156863076,0.9878183400090733,1.0017288383454803,34.5017024566499,10.056635713317515,2.3863372809725383,1.0268237346078977,0.9703632595187865,passed,
2025/03/26 10:15:00,0.7041923738057951,0.6914412530344488,85.04139006475687,106.30408845503497,2.7453871468655398,2.84,2955.6895599744876,3149.8948342475483,0.9879829584855798,1.001710016741696,34.50103414365,10.194283951747481,2.386988276751671,1.0317154304408482,0.9730096852543428,passed,
2025/03/26 10:30:00,0.7056281574056104,0.6923094946228151,85.42896180529992,106.80321555894827,2.7529672989074236,2.83,2956.17816768879,3159.0766480526136,0.9875968635853778,1.001688755156087,34.60304833901957,10.229235716952871,2.3961862044568645,1.0285478319801602,0.9707147747278291,passed,
2025/03/26 10:45:00,0.7044753267775573,0.6928790395216671,85.82490487598106,107.24900624939578,2.7477482796024906,2.84,2984.9645457722013,3164.6566229875516,0.9880180542055356,1.0016604534870275,34.41663337917218,10.334227086290745,2.3861547186459684,1.044268498991266,0.9839329254768644,passed,
2025/03/26 11:00:00,0.705908229978283,0.6937244454991222,86.30651184456727,107.85128473831934,2.75027208738388,2.83,3000.269657597392,3178.5991153255245,0.9878846848031848,1.0015941987430115,34.28174052612323,10.314985526418269,2.3831372597836413,1.0480174468910617,0.9883534895577014,passed,
2025/03/26 11:15:00,0.7055212992302972,0.6948290640826243,86.69406100427945,108.33603034002847,2.7548988873230438,2.84,3006.3711660578515,3186.0678989478665,0.9877537655442331,1.0016412741559484,34.47547446025217,10.344673064160984,2.3920375518696786,1.0482019363913913,0.9869279821537268,passed,
2025/03/26 11:30:00,0.7061687019529679,0.6950907257001065,86.93910811088841,108.65488995603602,2.7515554887340996,2.83,3022.0717424129807,3198.1634696208803,0.9878620589374761,1.0015831954008867,34.255658682807294,10.211413523892027,2.382510995839616,1.0412895236730495,0.9811429904371946,passed,
2025/03/26 11:45:00,0.7048581789856311,0.6956055329937388,87.18920432675662,108.96472849503517,2.745853337782028,2.82,3040.9904460058037,3210.486633562328,0.9881734537316367,1.001609958221513,34.19959755873349,10.014281591501986,2.3760997600829104,1.0477410751461995,0.9854755445756476,passed,
2025/03/26 12:00:00,0.7059028236118098,0.6960189997262033,87.43906120572987,109.27698718795678,2.748460723680212,2.81,3045.6156083633673,3218.3627466647545,0.988012075719924,1.0015730835140895,34.16182537537005,9.98654644823594,2.377003855204937,1.055451049766488,0.9935259807001152,passed,
2025/03/26 12:15:00,0.7092910287447793,0.6903880285358315,87.4532206387733,108.87579373045983,2.7244895126039497,2.77,3055.615121042895,3269.965017199695,0.988056144479402,1.0011315019287568,33.4925916225472,8.497754524196619,2.3740293937770964,1.0203575017250026,0.9710310471238371,passed,
2025/03/26 12:30:00,0.7085009490157399,0.690955132445592,87.46485401802597,108.94041726484592,2.725300993132812,2.77,3053.858062461613,3272.471819835869,0.9880567274082145,1.0012087892159336,33.63933876138479,8.421616031138157,2.3765703696767138,1.0246359614846017,0.973617365752968,passed,
2025/03/26 12:45:00,0.7078626069158216,0.6927195684517459,88.39173375872824,110.04375547011914,2.7261195528340116,2.76,3089.843520234242,3293.79897903335,0.9881890242164254,1.0011980562487541,33.629683462105405,8.44237132056716,2.3770648450564638,1.0342409392527343,0.9805270098913779,passed,
2025/03/26 13:00:00,0.7097917584618357,0.6920623988006549,88.31567961285153,109.96274498804642,2.7238406161127733,2.76,3091.6969856525875,3297.3588104779583,0.9881438370535662,1.001084593799326,33.3128435450824,8.368859088198935,2.36640305191187,1.0325680017091712,0.9819127521036157,passed,
2025/03/26 13:15:00,0.7089029101745135,0.6919711160142678,88.34115605917991,109.94387310929193,2.7238100127290763,2.77,3092.74778718717,3292.425047453516,0.9882220234994211,1.0010998233149666,33.4030009813085,8.479556184297513,2.371200313973773,1.0342874718470452,0.9826141903870603,passed,
2025/03/26 13:30:00,0.709828607216859,0.6912745232999238,88.31906846278368,109.86406681443002,2.7231611794284527,2.76,3090.8332344649416,3293.908039842616,0.9881421256084758,1.001028249812761,33.30759851662431,8.430013630544593,2.371612602356268,1.0275452924118929,0.9779946983645569,passed,
2025/03/26 13:45:00,0.7103498414833743,0.6909348255742412,88.25379270582404,109.79517032705247,2.722265950439499,2.75,3087.3064192411753,3297.7092392009367,0.9880785978089374,1.0010079309549729,33.27206311241639,8.296531293969556,2.371240159497667,1.027088252001536,0.9785668323105436,passed,
2025/03/26 14:00:00,0.7102635821107411,0.69069221883762,88.28093466201739,109.77669720041227,2.72494381219163,2.75,3079.2662286028844,3297.5081776277048,0.9879081658204469,1.0010177909747395,33.455294068389136,8.276723446194815,2.382863951272171,1.021756371631865,0.9735574622877055,passed,
2025/03/26 14:15:00,0.7089403691759425,0.6892822261895373,88.2765872356333,109.1398448288854,2.722438589165405,2.75,3089.127010036437,3289.538048316937,0.9882124916079766,1.0009832820528701,33.40531880807813,8.161677162703871,2.3767937709653784,1.0277565028061204,0.9777631258422833,passed,
2025/03/26 14:30:00,0.7099819046104601,0.6870843303849198,88.33266853872327,108.45382960714099,2.723557262508842,2.75,3093.726708888294,3282.3364539389854,0.9882026350251994,1.0008200204672641,33.21911720928411,8.06932434896977,2.37298608168256,1.0265845025247968,0.978345024883531,passed,
2025/03/26 14:45:00,0.7116774330701578,0.6846994496428804,88.32198402575226,107.69767130779461,2.7260643097759605,2.75,3093.0016575461364,3273.2144144615363,0.9880831061187907,1.0006347178095754,33.01687533097939,8.002995680512104,2.370168792041486,1.0188366510680071,0.9735326644610521,passed,
2025/03/26 15:00:00,0.7119258785148546,0.6829921408175712,88.32731705275688,107.02148276539027,2.7274820736115393,2.73,3095.7028491068495,3265.2111956612603,0.9881171460494564,1.0005406874390825,32.93582584501085,7.897650205535911,2.3668279033452864,1.0136251706409796,0.9688796239386944,passed,
2025/03/26 15:15:00,0.7105119563328827,0.6815978705524837,88.4426560635492,106.43973356676588,2.7292021059364187,2.74,3101.985239885613,3253.0568206762678,0.9882767631964928,1.0005070087542522,33.045429616754,7.916247063011916,2.3711403397992123,1.0191015486485957,0.9722816236871908,passed,
2025/03/26 15:30:00,0.7099953153861445,0.6802213216082648,88.4833493192864,105.81294044429775,2.731970604637586,2.75,3103.526224489827,3243.0713975141884,0.988316627922001,1.0004623037804465,33.103773844935425,7.860457817520476,2.3726496386000884,1.016218295541695,0.968643585296763,passed,
2025/03/26 15:45:00,0.7109197250286561,0.6782250448505983,88.50783147604353,105.14176136458671,2.7355547072175415,2.75,3102.5841416064122,3231.708243145383,0.9882229723777225,1.0003238860102663,33.02154844320139,7.87186121924991,2.373721404031625,1.014800836401302,0.9686802957520738,passed,
2025/03/26 16:00:00,0.711817461750285,0.6763742256451998,88.59311365702511,104.55320343248994,2.7375366327920627,2.75,3109.966122702088,3219.704342380903,0.9882588232910331,1.000161486193624,32.81483452504314,7.966343815702934,2.36858111394702,1.0132374916002806,0.9685085954948399,passed,
2025/03/26 23:30:00,0.6949182156366391,0.6848225871263397,87.87212633933366,103.40957985910664,2.7966969577994725,2.87,3042.6425904220446,3052.6859646172547,0.9884552985269464,1.0014563576240814,35.7214042936675,11.505661106857549,2.439435331551024,1.1326309686642564,1.0466230324887997,passed,
2025/03/26 23:45:00,0.704820870871635,0.6944131268190437,89.41396763298326,108.02406868119571,2.794719521250119,2.85,3103.6118721282364,3146.136893345319,0.9878428131659851,1.0013332968762276,34.51874064387555,11.526960277604031,2.386875007967593,1.1300623599942776,1.0533567640702302,passed,
2025/03/27 03:15:00,0.7220628672583544,0.6564201378088136,89.45350533860942,103.32579436546148,2.6734287889159836,2.65,3162.0447392774227,3388.4759893611763,0.9882125107388704,0.9987136217749808,30.845899123606554,3.149799078056285,2.369091778642534,0.9968562982418453,0.9877172410851368,passed,
2025/03/27 03:30:00,0.7224502966548875,0.6565804570473591,89.26925483679163,103.73302859265725,2.6663798308195568,2.66,3154.726870693514,3407.36668359695,0.9881775965907168,0.9987410340752848,30.804934215637548,2.843507051730458,2.3707659948019457,1.0000611010035132,0.9931130226399314,passed,
2025/03/27 03:45:00,0.721918068874059,0.6565330535411248,89.20432877614292,104.19363038620531,2.6578468064793013,2.64,3154.3881124145414,3423.0102016161777,0.9882874563952219,0.9987537789803054,30.79420603846465,2.6480812854134066,2.376618599929028,0.9985582820087151,0.9931995536603117,passed,
2025/03/27 04:00:00,0.7272127277537147,0.6548529748476299,89.10566253020839,104.52791551452368,2.6496943335653205,2.64,3148.3785904660344,3443.4762078059566,0.9880962132351675,0.9985341638631464,30.209467602225498,2.385885051204086,2.371250024583341,0.9886746761256899,0.99289231578837,passed,
2025/03/27 04:15:00,0.7289668410985599,0.6550407528770569,89.18874173310978,105.07120545375969,2.6505464452896694,2.61,3130.6842893066555,3451.5257216407285,0.987826196084994,0.9985946379654932,30.461094268598746,2.389729207186887,2.3954247297443714,0.9814006514746653,0.9888445301802811,passed,
2025/03/27 04:30:00,0.7302992999109512,0.6563515125445588,88.89473412996418,105.52130495252554,2.644745600435558,2.63,3128.1989283289467,3462.6582832163294,0.9878837088015333,0.9986230919451276,30.155041968318955,2.3617631110717676,2.37889469470392,0.9866607219769025,0.9959041871401131,passed,
2025/03/27 04:45:00,0.7275555446899011,0.6586997333240676,88.66687991405621,106.10455948411341,2.6395068464289264,2.62,3124.2182481656146,3475.8356828734563,0.9880689224455288,0.9988627179545211,30.41080324168758,2.217615699907436,2.3776976626660833,0.9950584634248915,1.0007454230913215,passed,
2025/03/27 05:00:00,0.7262289492765878,0.6609739623859915,88.5931458159391,106.88297099128413,2.635607565539575,2.63,3121.2948238103113,3499.4824380498776,0.9880554940185726,0.9990443937497366,30.58980564174562,1.947383595246421,2.3766296667958,0.9985790737865705,1.00248041812202,passed,
2025/03/27 05:15:00,0.7231180244068436,0.6655125147457229,88.67621878674717,107.86305434260358,2.642270810113713,2.68,3118.24919734043,3491.6287044563605,0.9880113248437882,0.9993168604704095,31.091283644161663,2.5822816133304,2.3873388523275523,1.0139083187757199,1.0107989886911917,passed,
2025/03/27 05:30:00,0.7231424614045644,0.6681578679659244,88.61399158714586,108.64198396225933,2.641982396382716,2.66,3117.0045888013515,3497.802468175121,0.9879701471260814,0.9994187668765881,31.07858341865972,2.8228407557184796,2.382452311500891,1.002563385955845,0.9984179121958611,passed,
2025/03/27 05:45:00,0.7232012880590746,0.6694561126927858,88.02342097148384,108.72996356642322,2.63783112875516,2.65,3097.93793568779,3489.088537829325,0.9881311890337059,0.9995877683935563,31.087958018460775,3.0027385303486773,2.3772744499328122,1.0019739883073089,0.9979444490572092,passed,
2025/03/27 06:00:00,0.7232870851515125,0.6703747128715263,87.47329083998373,108.69847615982285,2.6374022524307166,2.66,3066.480492821839,3485.268656751003,0.9880565439531619,0.9998239904349897,31.41127988926964,2.932358989683319,2.3860171186803174,0.9945340256847988,0.9908295132232666,passed,
2025/03/27 06:15:00,0.7250548500332815,0.6690406694704544,86.87780964551337,107.90842377421627,2.6359561578142157,2.65,3043.681758286231,3473.2902192329784,0.9880608938588477,0.9998634039353027,31.309383828999657,2.7766256898727124,2.378941021918657,0.988012048238868,0.9871682279413883,passed,
2025/03/27 06:30:00,0.7261468288918812,0.6685617273660743,86.3829813051761,107.26107525340292,2.6390875778770244,2.66,3018.498432284327,3454.2629762322067,0.9879772210269655,0.9999560852010028,31.417165982382652,2.8573505293804935,2.3803955477413874,0.9796839676860251,0.9798338136031288,passed,
2025/03/27 06:45:00,0.7271496627140792,0.668354593575709,85.91009376513873,106.64359780363509,2.6432435250140878,2.67,2995.3660151901836,3430.561788760257,0.9879117511926369,1.000041130668615,31.50544871736206,3.0910609953982484,2.380974872032435,0.9745330543721472,0.9751960100950212,passed,
2025/03/27 07:00:00,0.7272434240064006,0.6682371957928321,85.38042665176813,105.98914597451432,2.646359477998057,2.64,2970.145097148855,3411.211576828701,0.9878765290026891,1.0001882016842438,31.70987676137662,3.1504382700822484,2.3826719326566286,0.9673878280056153,0.9675640670537157,passed,
2025/03/27 07:15:00,0.7261943497092054,0.6676750887519515,84.82245080104457,105.26203549009081,2.647568299455131,2.68,2942.508248303485,3393.3288832455687,0.9879256892839481,1.0003847476560626,32.076823322154816,3.0828221525866777,2.3914740839021436,0.9639925941172228,0.963072128189531,passed,
2025/03/27 07:30:00,0.7285312405119959,0.6687138709253401,84.28039829038931,104.65285403135454,2.657558104116004,2.69,2921.5134912837575,3349.9529666599533,0.9878045787213243,1.0004249782541037,31.926405451042534,3.9398032949419823,2.379274988532796,0.9598354637738672,0.9590845531183091,passed,
2025/03/27 07:45:00,0.7258359291982194,0.6699178036023051,83.70419451778648,104.05047819521099,2.665391751851726,2.69,2885.1413260190693,3327.282666375153,0.9876982257195503,1.000791196874571,32.687981611389986,3.9973917831506283,2.3964488218769016,0.9590234277408327,0.9533722697340244,passed,
2025/03/27 08:00:00,0.7045057094306216,0.6759905084727247,80.33543640266375,100.64862378559972,2.7226668174950133,2.83,2730.7908568477687,3061.0670338155055,0.9882877998528005,1.0025790830526273,36.185848958506114,9.34704045373517,2.4696382321632657,1.0661127498899743,1.0242706382627995,passed,
2025/03/27 08:15:00,0.7045380235797174,0.6668192186861129,74.42362902877784,93.84153826926728,2.7407911568849173,2.83,2502.910139659191,2873.842757110678,0.987052586100853,1.0029068795363791,37.19894344260791,10.961096602208498,2.472639919611861,1.0325694649512531,1.0016121889515057,passed,
2025/03/27 08:30:00,0.7053903635461655,0.6670718488614741,74.35835513844091,93.77906619849327,2.747438159816876,2.83,2495.692697397937,2865.9873270878015,0.9868410065114837,1.0029357288636198,37.25425737222904,11.224771538566614,2.4716806297281275,1.0476759267085705,1.0167989384703964,passed,
2025/03/27 08:45:00,0.7082882725755307,0.6670401772221566,74.22709261318917,93.53680232463043,2.747183767599544,2.82,2490.5409440381195,2869.435785100165,0.986552195787429,1.0027499140175578,36.98317668989901,10.871924591268316,2.463985993649325,1.043098345639408,1.015207578078178,passed,
2025/03/27 09:00:00,0.7098445692310786,0.6656238617749495,73.57096772164724,92.53952085517993,2.746710271112057,2.83,2472.7501821502497,2841.104596603202,0.986325728319203,1.0024486009855478,36.720883002698095,11.000778895847953,2.4602637488761108,1.0263515032307389,1.0015571296999288,passed,
2025/03/27 09:15:00,0.7078668197053054,0.6662559064718133,73.95128628441103,93.03203946835872,2.7483232563707602,2.81,2480.1883578399206,2857.898060000119,0.9864654556683456,1.0027085280882944,37.06036825137174,10.87558588137421,2.467414883537948,1.0340315699762501,1.006238904744712,passed,
2025/03/27 09:30:00,0.7048756062877616,0.6677029909210126,74.34656032736825,93.5767590269459,2.753278764215769,2.82,2484.050381824581,2871.8230531061777,0.9865771476320978,1.0030718806631767,37.604933090551,10.823263761679002,2.480405554363513,1.0541235978564976,1.0206381917898821,passed,
2025/03/27 09:45:00,0.7105568369021598,0.667795003559658,75.05182256690699,94.04100685691293,2.759142734233323,2.82,2511.82033345107,2859.9678682872836,0.9863713091113071,1.00253142007364,36.84638613546951,11.446087496838198,2.4756345111564237,1.0567319666526347,1.028439923668029,passed,
2025/03/27 10:00:00,0.715243607048488,0.6688520546775892,75.51133645031302,94.41023996126387,2.7579709278959688,2.79,2537.6487812335645,2863.691849055309,0.9864157866141491,1.0022048919812085,36.073918841679365,11.45503440196628,2.454040834108082,1.0541041128779365,1.0291271682803864,passed,
2025/03/27 10:15:00,0.7063458430022875,0.6645883174525693,73.71506596857277,92.21301268454226,2.752787267967946,2.81,2476.543021444677,2813.9505171987994,0.9865758314256363,1.0024966011206695,37.072647327270396,11.66233988494738,2.4795860043874467,1.0413346469323572,1.0122595111168349,passed,
2025/03/27 10:30:00,0.7100018139888256,0.6641615871101416,73.80102659354405,92.03270266216796,2.753550619290754,2.82,2482.297940086347,2804.152746617069,0.9863326143208726,1.0020855427363193,36.58661758787998,11.725734376926054,2.4766803023673467,1.0345034595194889,1.0103331584559945,passed,
2025/03/27 10:45:00,0.7050304402239325,0.6638351506503828,73.61362361395342,91.93883160899102,2.752827141452309,2.81,2465.5153059432128,2819.6146086522804,0.9864113235319601,1.0025438812163414,37.39649007439432,11.267370768315383,2.4940243683238297,1.0419454678060474,1.012825842849621,passed,
2025/03/27 11:00:00,0.7107340845006632,0.6621985646438949,73.71721766468869,91.64113478212104,2.749357399140498,2.73,2479.764762829532,2807.3360078571604,0.9862147028715165,1.0018839581540502,36.48240500009684,11.379785491062833,2.48168325410845,1.0267436625690274,1.00689721589094,passed,
2025/03/27 11:15:00,0.7139549882425238,0.6601568848658735,73.4368601842177,91.2224021639993,2.748011092105613,2.76,2472.402500357915,2806.9333446786013,0.9858799217369504,1.0016145833717012,36.10528970230862,11.29547246077065,2.4701038030304887,0.9850549259793812,0.9739544062055848,passed,
2025/03/27 11:30:00,0.736668641011105,0.66351257763483,84.2790199453965,103.15543231825477,2.6699330006195505,2.69,2904.784011763099,3328.1962263695987,0.9871259934368174,0.9999992231658565,31.415470550001935,3.914062776215395,2.3768321620427177,0.9591219903271976,0.9685425087690757,passed,
2025/03/27 11:45:00,0.7310493629797581,0.6632701648166184,84.27875651518087,103.02289359583716,2.6649860077736163,2.68,2903.0521435284754,3333.655623360942,0.9874803538318012,1.0002421222877287,32.08092704647706,3.4883700239131277,2.398384255496803,0.9498535737204797,0.953637955900633,passed,
2025/03/27 12:00:00,0.7312692262709626,0.6620060977354381,84.14227897399346,102.72862378725252,2.6615734427682662,2.67,2900.3907916233375,3334.571104727704,0.9875358363317607,1.0001958398054105,32.009284152174935,3.30098872382441,2.3974191792325996,0.945385580747925,0.9506011308517439,passed,
2025/03/27 12:15:00,0.7311009119499582,0.661250866324189,84.0779423834366,102.5116702304551,2.6616075165430195,2.67,2895.505333065727,3331.376023111246,0.9875115375821899,1.000185188615059,32.090069796221364,3.2520018060287588,2.4029143078134916,0.9430675560585811,0.9486222399141366,passed,
2025/03/27 12:30:00,0.7324568649129016,0.6602908405209601,83.98667580779902,102.276107400336,2.6631329830497625,2.69,2887.3521342425856,3327.9697586874754,0.9873369814558678,1.00011420058611,32.059865818376466,3.2425050822747505,2.406211902765019,0.9381609044272049,0.9458013352349662,passed,
2025/03/27 12:45:00,0.7303822234207099,0.6599743340980875,83.96589880604989,102.12538417132637,2.6624731584020656,2.68,2884.2582511970804,3324.769279402182,0.9874447461451978,1.0001947473769697,32.34236378384992,3.1652028331785016,2.4174238271219823,0.9379926595932572,0.9436215883837316,passed,
2025/03/27 13:00:00,0.7301709819894856,0.6617908179707457,85.17688250543561,103.46098740121158,2.6653743433638906,2.67,2929.317259667424,3357.131934627141,0.9873645789152454,1.0000529533380333,32.195225689539,3.171632705490377,2.417864633906749,0.9447093676921875,0.9486640037122578,passed,
2025/03/27 13:15:00,0.7060576537435929,0.6707573803634774,79.5515780722555,97.74669807845328,2.7517758266800127,2.84,2664.4456989719183,2975.9503151069207,0.9873923548708586,1.0024199588351257,36.95446265904671,9.966513331059847,2.522377686646018,1.0473319915903865,1.0071857714571972,passed,
2025/03/27 13:30:00,0.6988685762727594,0.6598689602465488,73.04610092097776,90.19048783789619,2.7614342605534565,2.81,2427.497952216677,2781.7076289942815,0.9859543811189464,1.0024461425025204,38.44036911539129,11.144373709845949,2.553951445998251,1.034005177216636,1.006080813834768,passed,
2025/03/27 13:45:00,0.6923894206501232,0.6570579301890028,71.0182809708405,87.91281517492304,2.7611732116247216,2.8,2366.2025056032353,2726.5251463474383,0.9854716862062728,1.002354278658243,38.98646203540355,11.415332628547363,2.558737472193536,1.0234014468734123,1.0017750922159787,passed,
2025/03/27 14:00:00,0.7265397867084096,0.6726366853526657,78.48928943828935,96.68830529058877,2.8046536487900893,2.87,2617.9985207194336,2850.7150498908463,0.985691168992106,1.0016931401340818,35.240435043442496,13.477430193776572,2.4522088026905497,1.0052650621591284,0.9849059864756079,passed,
2025/03/27 14:15:00,0.7235130410854737,0.6729682025462682,78.78649030749538,97.00667434496009,2.7922709379174124,2.83,2627.5882595223056,2891.330131981263,0.9858871601255258,1.0018069536031087,35.53541899786986,12.284096916551176,2.464452834661864,0.9754578524798464,0.9523132017499756,passed,
2025/03/27 14:30:00,0.7198204980260965,0.6743671697636668,79.21584208781177,97.55662725688774,2.783430565357293,2.85,2656.005441566279,2908.384708842989,0.9864500984666325,1.001919912201184,35.547572418237294,12.01568344772588,2.4593708774018177,0.980910522614634,0.9523958746382962,passed,
2025/03/27 14:45:00,0.7181551955304599,0.675889599550517,79.59475599733503,98.08214748853503,2.786148410219685,2.84,2667.395960658144,2916.3808278136344,0.9864958740798515,1.0020219782886284,35.73327291024982,12.063653203248277,2.4641405497104363,0.984316192427439,0.9523614648729355,passed,
2025/03/27 15:00:00,0.7206426758697396,0.6752352817476908,79.35679262733083,97.84157163739087,2.783969819563273,2.88,2655.068967964963,2928.2686580771624,0.9862242797886053,1.0019532924749293,35.60133401907661,11.559062819558543,2.4591413811856646,0.9852632421887209,0.9567227128631306,passed,
2025/03/27 15:15:00,0.7180431451381453,0.6749296294463027,79.25860486294611,97.77775256454007,2.784880876339679,2.84,2645.5092438633296,2929.169032008685,0.9862369574410086,1.00213332610212,36.02924236232409,11.523773604342097,2.472612464113603,0.9888673172423572,0.9581034508357469,passed,
2025/03/27 15:30:00,0.7209408952009725,0.6751779699747975,79.16511747627037,97.6868357949901,2.7881894745016917,2.84,2637.1690624446746,2927.9579313391614,0.9859239209487373,1.00201950041016,35.86409102451882,11.454928534957158,2.4696754514136248,0.9855124758117426,0.95743308172296,passed,
2025/03/27 15:45:00,0.7179140095151326,0.6745094978728466,79.08197527442313,97.64106633913312,2.7861440079565543,2.85,2632.397422574716,2931.8521077817613,0.9860655387353238,1.0022023663896082,36.23034135051902,11.386729237217368,2.479398808227909,0.9853205766743908,0.955251227798327,passed,
2025/03/27 16:00:00,0.7208348989620156,0.6730987160515567,79.31207677788477,97.57712617914841,2.786285388725639,2.84,2643.2216650377823,2914.0126881459464,0.986055986767909,1.001837809964026,35.80138653540716,11.866985940436692,2.4843051981099,0.9814487863007697,0.9554996738721557,passed,
2025/03/27 16:15:00,0.7181512378196484,0.6744549156196353,79.32385938721498,97.71178995848399,2.794592615800526,2.84,2635.162694972411,2902.4561955443173,0.9860013218279494,1.0020546894465847,36.28558643169873,12.257365293692516,2.498596183043884,0.9857456285691273,0.955364515817799,passed,
2025/03/27 16:30:00,0.7198247334584934,0.6741320944920839,79.18745541158906,97.55461756325663,2.7915375094075627,2.85,2634.6110505303895,2904.202476505017,0.9859919457785595,1.0019629366014853,36.029488196521854,12.1012770930378,2.48839963579001,0.9853595861487129,0.9570947025973163,passed,
