datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/03/27 16:45:00,0.7194832838388504,0.6736570632349699,79.12649194688929,97.44616821640861,2.7900578218813927,2.84,2633.067907800679,2901.8099124526207,0.9860441996128253,1.0019546479694617,36.05087793661243,12.104417619465318,2.4911071812404013,0.98679167611729,0.958658607289872,passed,
2025/03/27 17:00:00,0.7194889594119482,0.673781396135235,79.10883391383784,97.43832391711983,2.793020558365032,2.85,2628.8542024999147,2897.1337166037492,0.9859568687382332,1.0019701901430373,36.13825593778083,12.239276199246971,2.4954908130778426,0.9863853278360318,0.9581068086707899,passed,
2025/03/27 17:15:00,0.7223438530738501,0.6732675517353042,78.90804771296999,97.25826585650385,2.7977368457902996,2.86,2608.2148075734212,2903.444628628931,0.9854185130399523,1.0019170156097081,36.20376459987654,11.965200340713716,2.5012154432525406,0.9912683720467452,0.9665613667000915,passed,
2025/03/27 17:30:00,0.7180907892049015,0.6732122180829234,78.85563258210404,97.25013122294192,2.7934848455775305,2.85,2609.9315543364614,2905.2080961937836,0.9857750928001728,1.0021389532875824,36.55632203458236,11.911999601037119,2.508207857501827,0.9899031215504793,0.9611086861688651,passed,
2025/03/27 17:45:00,0.7205425713846879,0.6736548334679652,78.70517884150753,97.12369619154141,2.7932020753873905,2.85,2610.9371620958186,2899.7161037457213,0.9857497908982438,1.0020288126382833,36.180807487163776,11.971950224289365,2.4907791422025487,0.9872697805428804,0.9604996105629724,passed,
2025/03/27 18:00:00,0.7216527452374233,0.6758144534028918,79.77838371234313,98.41625405028906,2.7956822310236182,2.85,2651.1335731099116,2924.724961850028,0.9857540810716312,1.0019066408478292,35.88704512652033,12.047270166330065,2.4843528521523797,1.0041227396458603,0.9758283692957819,passed,
2025/03/27 18:15:00,0.7279906870462081,0.6709202998777494,79.84304684920053,98.14362292376553,2.781324213382405,2.8,2653.8894786488745,2955.916017130827,0.9854582259865436,1.0013893528077435,35.17983177307417,11.15333376553413,2.4814530437326874,1.0027731415820402,0.9872502945829502,passed,
2025/03/27 18:30:00,0.7191140694049637,0.6750808779631962,80.31800397612778,98.79932659564147,2.798385808864097,2.83,2660.521263987294,2920.211832404148,0.9858000073926514,1.0018719932191331,36.27597471774232,12.392932195418327,2.518575679357866,1.0435479381187034,1.0120072898254702,passed,
2025/03/27 18:45:00,0.7237937675558598,0.6727460259603926,80.61237770918584,98.90644810766511,2.8015875099169203,2.82,2671.3929221918042,2908.085819851522,0.9855890684109928,1.0014816083540252,35.72687384989398,13.053420492998358,2.5158204145134104,1.041452581168236,1.0179715695396738,passed,
2025/03/27 19:00:00,0.723408523379957,0.6739170750018829,80.56874781412331,99.01214083254797,2.8028608903997494,2.82,2665.2218619231576,2918.58979765866,0.9854606090943986,1.0015982200788047,35.89628442618157,12.736884120320237,2.516057331624032,1.04219996732362,1.0170307867354424,passed,
2025/03/27 19:15:00,0.7243078270918699,0.6742130666109732,80.59246962215167,99.10132787266714,2.8027005113754555,2.83,2670.320475175364,2918.929794649819,0.9854873797496199,1.0015648645240312,35.70644250633119,12.814543252797588,2.505767052553127,1.0416311414965884,1.017248999038898,passed,
2025/03/27 19:30:00,0.7232025041441201,0.674459076380416,80.66259271596307,99.1950453081306,2.8001212897804426,2.83,2669.5712443092807,2931.822900857609,0.9854855802197668,1.0016292011093806,35.886924718483925,12.42072286491716,2.51300427123068,1.0394249612479671,1.0136352569917988,passed,
2025/03/27 19:45:00,0.7213142356580178,0.6759064693329969,80.75266443856937,99.41213811539187,2.8018664240770095,2.83,2674.1777889400128,2930.717418310964,0.985617206068807,1.001765316639798,36.04437605703916,12.521703235773074,2.5126079857053276,1.0463626887216213,1.0166039065797443,passed,
2025/03/27 20:00:00,0.7226908178948043,0.6757060402679428,80.88656988083433,99.55771624402159,2.804287996071328,2.85,2675.9403312507097,2931.0974235992394,0.9854713738686908,1.00168251684644,35.954275432851176,12.647507593077114,2.5137229181694654,1.046731205193375,1.0188258148856766,passed,
2025/03/27 20:15:00,0.7224228726508557,0.6756289288346602,81.00906983341581,99.67575692764942,2.8022718722947535,2.84,2684.805346385407,2931.257459271581,0.9856119970074051,1.0016498268215226,35.85578042827884,12.728929721735755,2.5110833390808467,1.0419380712123418,1.0140134050704448,passed,
2025/03/27 20:30:00,0.7215571121308986,0.6759527875438095,81.11876509356316,99.82342544184272,2.7985578323838314,2.84,2696.455537737019,2934.0546477815733,0.9858524175348081,1.0016591909915078,35.74915365474529,12.72687410670476,2.504308770952088,1.0466747616519905,1.0173847244124237,passed,
2025/03/27 20:45:00,0.7237480287307652,0.6753484571657288,81.21008011842964,99.9030136151182,2.797644776600141,2.84,2702.327127544061,2937.015773695915,0.9857829429312558,1.0015154836771947,35.447517661256455,12.768523440336796,2.496225256525418,1.0437404563795627,1.0178214405716566,passed,
2025/03/27 21:00:00,0.7236191003856257,0.6753285377958608,81.3334665995734,100.03433325757031,2.7974295334417687,2.85,2706.812959880556,2938.0846557905356,0.985809610624901,1.0014939417222781,35.43892196150028,12.82144787430124,2.4984441038518432,1.0427559818778491,1.0168092383287308,passed,
2025/03/27 21:15:00,0.724416643672863,0.6752942012362024,81.38460285994336,100.10996385377364,2.7968551864399336,2.83,2710.057275088105,2941.1204067308277,0.9857898162657887,1.0014492625606553,35.31745665533164,12.80212660690973,2.4941010370802204,1.0298992550428523,1.005284741501473,passed,
2025/03/27 21:30:00,0.7254567910577542,0.6756510292322523,81.42612072601484,100.2205847498351,2.798590151926038,2.84,2710.128131527278,2944.4099421437845,0.9856737218817533,1.0014303052482514,35.24401420497929,12.788890814290719,2.490156972943255,1.0308723371089727,1.0070613611531605,passed,
2025/03/27 21:45:00,0.7248547382659278,0.6762630483297536,81.47959832790626,100.32011817232335,2.7995143441468393,2.85,2711.652987694517,2946.132091787941,0.9856911663122214,1.0014836854511937,35.31375323064002,12.77089340080684,2.490169359093596,1.0305625142253805,1.0053568504506192,passed,
2025/03/27 22:00:00,0.7242471104442373,0.6766918233665503,81.52129509142108,100.36608993638026,2.798937957642546,2.86,2714.912043655074,2949.151918749316,0.9857583996236499,1.0015252926550748,35.334702705278204,12.686659801275177,2.4876839427131765,1.0265408240908873,1.0001529283886186,passed,
2025/03/27 22:15:00,0.7239016605673851,0.676626564526753,81.46609954677126,100.27887030472881,2.7930964611882456,2.85,2723.352123274762,2953.9300670631937,0.9860050647365736,1.0015211944550462,35.13659655737772,12.494476434341518,2.474459179714031,1.0228314563770085,0.9961730479751243,passed,
2025/03/27 22:30:00,0.7220746926339933,0.6772472193649857,81.49775537749127,100.31138591396449,2.792358781704001,2.86,2724.3366636781666,2957.5676697399945,0.9861084409598547,1.001629064211945,35.33080581552081,12.338959943600804,2.4781404185130995,1.0285702588412668,0.9988791623610989,passed,
2025/03/27 22:45:00,0.7252205958310025,0.6763013567023456,81.42998649591135,100.17666258195831,2.7913718221809,2.85,2724.182349915043,2961.103312817252,0.9859510251103705,1.0014658177396012,34.95873669280039,12.251378537234539,2.4656799046997118,1.0185356294586538,0.9936077586287342,passed,
2025/03/27 23:00:00,0.7232900502206977,0.6766593754421014,81.49394501725425,100.20366610329104,2.7907504377854444,2.84,2726.9477487766826,2960.976113553736,0.9860905070975882,1.001549212039018,35.14069300710094,12.217416846255587,2.4710813872791384,1.0242473618863794,0.9964589868002028,passed,
2025/03/27 23:15:00,0.7231509408443267,0.6771221103652096,81.51946983599028,100.2168017736573,2.7961745000378664,2.83,2716.735391291278,2963.3970538708236,0.9858308655284139,1.0016197124992976,35.41869520300873,12.112319830515663,2.482280329882274,1.023036083608567,0.9943256559121779,passed,
2025/03/27 23:30:00,0.7201324575608613,0.6775175407803886,81.65374586891967,100.28643833077672,2.7952165082556952,2.86,2726.197316507486,2955.377900687549,0.9861534027423586,1.001710673069271,35.59991717731929,12.338250736705511,2.488297059886448,1.039729112559254,1.00649264128862,passed,
2025/03/27 23:45:00,0.7223947032612321,0.6775035572820755,81.5400192364393,100.18930851183768,2.7967876040125956,2.84,2722.539771401127,2957.086224624124,0.985982599330001,1.0016507002100552,35.38062526926283,12.282066337329788,2.4764646455291186,1.0262695871058252,0.9959102889172937,passed,
2025/03/28 00:00:00,0.7208774514131546,0.6831926743073148,82.9514442830608,102.90550032510053,2.793061341052854,2.86,2779.8638458024466,3004.9402850093666,0.9862316373075826,1.00173313102823,35.21565847354627,12.402647557090914,2.4702288908360077,1.0552160730573845,1.0194436951145145,passed,
2025/03/28 00:15:00,0.7299618834490613,0.6760392409066349,84.07227986101832,103.67830939319842,2.7469546940001934,2.76,2840.7827055606735,3139.4413032671423,0.9862845385276108,1.00083991435146,33.58021857194409,9.257186665497068,2.4438744823859992,0.9977817982481032,0.9835305896569441,passed,
2025/03/28 00:30:00,0.7294705198211189,0.6727604050971504,88.5423762242715,108.46088837995381,2.6929634571288306,2.72,3054.052536114822,3390.5481466393303,0.9866107019831434,0.9995504267677779,31.758245730160592,5.568681033083065,2.420856129261736,0.9978067059520832,0.9918105030770652,passed,
2025/03/28 00:45:00,0.721663875741239,0.6766010205577833,89.88655537809191,110.31143214825366,2.684016341566303,2.73,3128.720664754836,3442.440200970087,0.9872375766167972,0.9996566512603096,31.953112206968154,5.167202990221932,2.4136515268518783,1.0234219028263907,1.006563570645806,passed,
2025/03/28 01:00:00,0.72469271325655,0.6733537976029683,88.73357467114455,108.80397202746819,2.6820364048933816,2.71,3084.0984988392793,3401.3050418923494,0.987214868324409,0.9995854876792981,31.741874218619476,5.444952316872398,2.413025285477299,1.0010213237965773,0.9901422267488272,passed,
2025/03/28 01:15:00,0.7452763879406964,0.6520211636800001,83.36653176047976,101.58798837328789,2.655850537599249,2.62,2840.457612414192,3329.5194946105285,0.986196932777263,0.999276150861674,31.21060450884952,3.1808018579327424,2.4298513880467865,0.9156456603011185,0.9468562821338926,passed,
2025/03/28 01:30:00,0.7410726246487845,0.660715281212982,84.12234588918719,102.82711170011306,2.689677789872692,2.74,2854.8886725998495,3261.184519324815,0.9861398915813597,0.9996485635228736,31.938893637828095,5.700019236737132,2.4457683517879065,0.9901021976649096,1.0078381311475995,passed,
2025/03/28 01:45:00,0.7361565212110663,0.6644037697124184,84.11672640893646,103.11375287202455,2.69800381245721,2.73,2850.8320583940504,3244.3804749791175,0.9863231378579537,1.000039274951206,32.598668679164454,6.145560858733981,2.455117618786617,1.003929232799563,1.012070675584743,passed,
2025/03/28 02:00:00,0.7335734294376934,0.6656345851033704,83.94082411350433,103.09067918198616,2.6979494200289595,2.74,2844.099822255957,3244.288895507212,0.9864475239031392,1.0002544449351818,32.92506000640639,6.017103240747875,2.457739870639353,1.0076376213550373,1.0116753933992328,passed,
2025/03/28 02:15:00,0.7322245112879074,0.6661908962651704,83.9566034151106,103.17665274282464,2.6983427875426775,2.72,2844.2218204587675,3241.292089217896,0.9865295219121207,1.0003273302295765,33.0795135655661,6.10552430810434,2.462469828127368,1.006751532471137,1.0088079368675376,passed,
2025/03/28 02:30:00,0.7328880023561686,0.6662506570828928,83.85438761791495,103.15051183711343,2.6975218124980933,2.74,2841.839318562597,3243.690656084762,0.9864980029619871,1.0003236614035014,32.99402736270203,6.033709081866945,2.4569957938347637,1.0053822730998707,1.0082640475868934,passed,
2025/03/28 02:45:00,0.7333660499460262,0.6657453912097516,83.74410072371722,103.06627923798042,2.692511448641157,2.74,2846.161967777538,3246.9922589829557,0.9866433619811685,1.0002723964807685,32.754219124173524,5.922173592542593,2.4462960854103413,1.001782066973887,1.0060172798074776,passed,
2025/03/28 03:00:00,0.7329792577050178,0.6656808456735547,83.70130771599065,103.06466390797954,2.6910024473911336,2.73,2844.438922362614,3250.2885954688895,0.9866661448328407,1.0002982929498005,32.805247139425006,5.806713964228905,2.447799589836028,1.0032393598996054,1.007330579531073,passed,
2025/03/28 03:15:00,0.7324306422764529,0.6657617872515558,83.6990102284377,103.1133501854569,2.6894217294814684,2.73,2845.219613706743,3253.5600013305793,0.9867218672553542,1.0003257762122542,32.84411352710588,5.721703138564038,2.44855331969943,1.0024339274461016,1.0060455531599626,passed,
2025/03/28 03:30:00,0.7326373014409178,0.6664000431447206,83.85804855523342,103.36426380894493,2.6907944394674814,2.74,2851.4665077032905,3254.234690765177,0.986717404735792,1.0003124405400452,32.79197285222339,5.86552510300155,2.447020936594157,1.00387049401664,1.0071576592774556,passed,
2025/03/28 03:45:00,0.7329345123033826,0.667182604889793,83.99709842439972,103.63713224397978,2.691077269124208,2.74,2858.539390432202,3259.816624056526,0.9867247799853093,1.0003141213894116,32.70083978096784,5.880255283924456,2.4414048144523446,1.0019854126266519,1.004957828306579,passed,
2025/03/28 04:00:00,0.7309495266521344,0.6678697648147269,84.17905052662577,103.92615021789916,2.6884853082891444,2.71,2867.53765303637,3268.4781317724833,0.98690868283185,1.0003973781206892,32.83887798525012,5.746427465840943,2.444590570120302,1.00203780780602,1.0024087959852557,passed,
2025/03/28 04:15:00,0.7343982380926339,0.6675453696392413,84.25513998562244,104.07477028602972,2.6886085081841875,2.72,2872.3884609528445,3275.1123101374515,0.9867183782513785,1.0002241060062036,32.40329523741322,5.767755288665155,2.431241238555449,1.0011265146793369,1.005868735489643,passed,
2025/03/28 04:30:00,0.7287160907888368,0.6691481943578961,84.51987553528063,104.4537306994388,2.685641075232465,2.74,2885.9868869557354,3278.3697847811964,0.9871835897209712,1.0004723424420254,32.89993449864015,5.727523411750795,2.4441748410259208,1.0112307603996724,1.0081878534371929,passed,
2025/03/28 04:45:00,0.7329373976851353,0.6679100392324842,84.57379388984116,104.52520721759537,2.6815690880572434,2.7,2895.1868054211855,3290.335985646251,0.9870626252754999,1.000213165718268,32.25175475395983,5.600012090279367,2.4248074587735813,1.0028242698959706,1.006222969947427,passed,
2025/03/28 05:00:00,0.7325397299472894,0.6677191087093375,84.71338998241855,104.65584956971345,2.680796438123475,2.73,2900.4105885089753,3289.8638053675386,0.9871209806614514,1.000179341359342,32.26453369794228,5.694041016880091,2.429784122121912,1.012467496079864,1.0158399847597297,passed,
2025/03/28 05:15:00,0.7283342822805522,0.6701680128544459,84.61174196502533,104.73394251553592,2.6861605002953475,2.73,2894.744728184965,3271.5523288809036,0.9873205315425315,1.0004765026255464,32.8033036042406,6.095187011468943,2.439185762157853,1.017728938073849,1.0134411839993025,passed,
2025/03/28 05:30:00,0.7308350734291599,0.6692513478834156,84.40732162045757,104.53389842142383,2.6848622487474194,2.73,2887.6916860916863,3273.402767096962,0.9871619513511163,1.0003684668911914,32.542231927512844,5.996703240106577,2.4312609607127684,1.0153061575310525,1.0150050054488535,passed,
2025/03/28 05:45:00,0.7338042909392538,0.6679819921432968,84.14642331018806,104.26151703328813,2.6834588932457333,2.72,2875.2197278117715,3279.178987224595,0.9869011794403045,1.0002554900432048,32.316682825573075,5.742310204623441,2.425755749351123,0.998962534912905,1.0035269193757628,passed,
2025/03/28 06:00:00,0.7285465484210639,0.6693697104491773,84.1704575131853,104.33512496732513,2.681396721819883,2.72,2885.184570750639,3264.0153852700664,0.9874461346368667,1.00046745785362,32.67300542700328,6.07474055937018,2.4321463893330524,1.003433642031933,1.0006613299825557,passed,
2025/03/28 06:15:00,0.7310939297382356,0.6676588965639153,83.84848939264691,103.98363730102271,2.676409828611598,2.71,2873.578953722686,3275.4075117617435,0.987280140334423,1.0003629145811916,32.425108688971285,5.605402292716938,2.424599041332011,0.9968253244254065,0.9991026582187248,passed,
2025/03/28 06:30:00,0.7318207180871207,0.6672900849459485,83.75785816047372,103.86625121586353,2.6769390472017083,2.72,2871.1486939135093,3266.6639484184334,0.9872651560281737,1.0003058884376623,32.32760612629426,5.815604817139824,2.423592555345488,0.993532477485534,0.9969763330045643,passed,
2025/03/28 06:45:00,0.731446720955405,0.6678983916385709,83.76658344784236,103.89077918598852,2.6814414844310126,2.74,2871.4083348902177,3246.1502691996493,0.9873044413860816,1.0003035584501885,32.36290541027966,6.417732234857004,2.426890601226873,0.9952864206067765,0.9974518876904743,passed,
2025/03/28 07:00:00,0.7324173752492072,0.6683206428679186,83.95991448098455,104.25992507921669,2.679050766736906,2.75,2876.1734030343273,3274.691209012891,0.9871585244718343,1.0003145842763754,32.3025497404878,5.828639231422427,2.421853123715732,1.0020650422916944,1.0053503288044547,passed,
2025/03/28 07:15:00,0.733171495787936,0.6699712558694794,84.35995968136815,104.95476806881153,2.6782512855572085,2.73,2895.506271283276,3298.7614695603547,0.987156326808592,1.000322867396531,32.07808382732371,5.590818604572977,2.407218025910821,0.9990657240692248,1.0018481844050393,passed,
2025/03/28 07:30:00,0.7296152699155573,0.6717944011622561,84.8002899382934,105.6865374595222,2.6730370884668204,2.73,2923.3787506128774,3326.3599558326528,0.9874149556803148,1.0004044537506183,32.14117730289716,5.222175407783015,2.399831270134716,1.00790939238328,1.005528296876804,passed,
2025/03/28 07:45:00,0.7244219897440967,0.6735127320003809,85.36766399130711,106.49636716872331,2.6681657845778557,2.71,2956.048754934579,3348.4343039708565,0.9877386301784652,1.0004670863555718,32.35926231068572,5.050416598369449,2.4022569863553174,1.012336085386755,1.0030919732262271,passed,
2025/03/28 08:00:00,0.723359680158144,0.6743831163509564,85.97518224974434,107.2486108730737,2.6669975861255937,2.73,2986.2666840884694,3362.7435526077697,0.9878130058818656,1.000343609825922,32.20624636849367,5.172324222354117,2.399513515820813,1.0321660155449814,1.0211092082898143,passed,
2025/03/28 08:15:00,0.7294165840194556,0.6721547549289121,85.07254790806222,106.17369580876237,2.6697545436645047,2.72,2935.26486223597,3347.6815706008024,0.9873895392732052,1.0003663790986002,32.07931504482654,4.937265779138604,2.3984757392824103,1.0004865100357314,0.9983207921733173,passed,
2025/03/28 08:30:00,0.7252076153118203,0.6734880936725979,85.38534208701076,106.60789206003633,2.668198019271535,2.72,2954.6375442934436,3348.930304647849,0.9876893177573395,1.0004422818817484,32.314857892895226,5.109464355702357,2.403786494694768,1.0094836544819925,1.0014863605149973,passed,
2025/03/28 08:45:00,0.7225118742675075,0.6746647074922278,84.26792025778511,105.61030538238313,2.668495629110491,2.69,2914.280420224131,3323.193492077146,0.9878930113608873,1.0008574342797543,32.774051863762956,5.020586033836619,2.398225612929495,0.9976692557345,0.9850990502389125,passed,
2025/03/28 09:00:00,0.7272668275014641,0.6725647117737936,84.20616351753549,105.4691380259019,2.664416584520274,2.72,2908.6593490187133,3340.40149231784,0.9876480399142381,1.0006639633205499,32.33033890134196,4.557553761487599,2.3902641212722733,0.9966865065677603,0.9919291337890643,passed,
2025/03/28 09:15:00,0.7260785909516774,0.6726062650992696,84.43496407032117,105.71297008701649,2.6630369764161697,2.71,2919.092988405604,3342.15974459472,0.9877654104573278,1.00063559620448,32.374115884544835,4.653429771533526,2.3957815128298514,0.9998784598898627,0.9940063754042059,passed,
2025/03/28 09:30:00,0.72540692508854,0.6736069029749324,84.60551127467313,105.97249358031952,2.667356962333665,2.71,2922.3082615289254,3336.1651516497295,0.9877069010556943,1.000657373622548,32.49814689005788,4.968181846802921,2.4012054044945472,1.0049322365087907,0.9971666564294478,passed,
2025/03/28 09:45:00,0.7243388713894442,0.6739571575172055,84.61457248436578,106.08431665614886,2.66647934153703,2.72,2918.9178605002576,3347.0804034761554,0.9876649571552548,1.0007438931066543,32.707085950627764,4.673001472467093,2.4066991375427373,1.0122614773067293,1.0031684449015903,passed,
2025/03/28 10:00:00,0.727520374682997,0.6736875107379624,84.73699412771887,106.1871029733288,2.670633374243001,2.74,2921.3959721690394,3336.825753256226,0.987486580862399,1.0005762598708647,32.380488790472455,5.1270571046278715,2.402398478971835,1.0181957028644268,1.0127671823815525,passed,
2025/03/28 10:15:00,0.7341209779649486,0.6712905044524964,84.54099658657422,105.89243438565823,2.6685552844648837,2.71,2906.8255484017873,3349.505806650784,0.9870962501588284,1.0003550645082582,31.850666562344955,4.722549895275621,2.3928726801327116,0.996882158296655,1.0015976261568165,passed,
2025/03/28 10:30:00,0.726923827570214,0.6729501119432639,84.64194733663386,106.0756490546495,2.667578121512486,2.7,2913.9118540167538,3339.660197152101,0.9875475804992015,1.000623311714336,32.54812768587028,4.91882218613548,2.4124101401562505,1.0111387901745426,1.006204197141738,passed,
2025/03/28 10:45:00,0.7264003054856008,0.6735340143202456,84.61491073902255,106.08426512361598,2.6729763253493943,2.7,2900.7384833107935,3333.38957389635,0.9873698763384237,1.0007304687512262,32.90047102160209,5.024675933064866,2.4271690646032518,1.0138421941653308,1.0075028529436525,passed,
2025/03/28 11:00:00,0.7271812391975405,0.6731454626050104,84.4818128930003,105.97279968581132,2.6698944021581577,2.72,2901.919881456557,3332.549899816243,0.9874656713032628,1.000688282940203,32.68909805686343,5.011703120547284,2.4181387538929733,1.0223051868084105,1.017402957367123,passed,
2025/03/28 11:15:00,0.7264951314809301,0.6736772563727034,84.44813644334579,105.97634383336373,2.6717206225919483,2.72,2901.7977572259438,3321.5287516922895,0.9875335967943512,1.0007201397896803,32.74211575747012,5.307292529334508,2.419164820867177,1.0291075575307729,1.0227239735754048,passed,
2025/03/28 11:30:00,0.7291744576169952,0.673395773282081,84.41681195595474,105.94706293205452,2.6750918168336533,2.72,2896.493024876533,3313.83606775985,0.9873488149663995,1.0006298629680184,32.54996942841753,5.564665545243116,2.4168981647598877,1.017004254824715,1.0139152182851159,passed,
2025/03/28 11:45:00,0.7308347210511024,0.6722152148252034,84.27628112896474,105.7584565392445,2.6732962759307397,2.72,2886.574697298249,3320.985952106033,0.9871788027377922,1.0005700381764928,32.493569676493316,5.274738651957667,2.4191240290945677,1.0135252603576328,1.0137920186813196,passed,
2025/03/28 12:00:00,0.7342141062776142,0.6710328373976581,84.20193459999645,105.62484551325295,2.6750402426779374,2.73,2880.3417305786165,3316.2048766627145,0.9869078763765237,1.0003821861656947,32.20204863299871,5.443128987612594,2.416737471407799,1.0118258068939887,1.017208768340515,passed,
2025/03/28 12:15:00,0.7320013967329222,0.6715041533038365,84.2531329743758,105.68256966052877,2.6767879686074774,2.7,2877.73847054038,3309.5230854365645,0.9869792179046591,1.000482637570808,32.54162677404727,5.584939217481636,2.4306381514586395,1.0120681139236396,1.0144392347641777,passed,
2025/03/28 12:30:00,0.7362249085441641,0.6668218416832654,82.67746850577758,103.66491624872835,2.67563780917309,2.71,2813.5255566068245,3265.737529255851,0.9865816883842534,1.0003272969999648,32.41805592103047,5.704765111321311,2.432726919555005,0.9920769704482304,1.0036025527585046,passed,
2025/03/28 12:45:00,0.7358647230650195,0.666486721270312,82.67939005514195,103.61264417094084,2.6791324885621237,2.72,2803.3951663645566,3259.4505188262333,0.9864135221949085,1.0003397655585775,32.697752429816944,5.822957522345118,2.4497653654557063,0.9963665987120208,1.00786598516444,passed,
2025/03/28 13:00:00,0.7289223825210632,0.6680500914110923,82.87569077704349,103.82224414332335,2.6777723512318237,2.7,2817.9616430491883,3239.447420323334,0.9870810499687012,1.0005845056581162,33.22783289664574,6.335223204836218,2.4668140967933274,1.0149175080567452,1.0170510592901079,passed,
2025/03/28 13:15:00,0.7377201811464295,0.6644394577804388,82.53215094819761,103.33199989949692,2.6743401435254457,2.68,2802.8766151003124,3253.755032395403,0.9864500302868648,1.000138747154436,32.370073491186815,5.9128234277979335,2.4470840597285632,0.9948775627282519,1.0109250046577583,passed,
2025/03/28 13:30:00,0.736431622013313,0.6651606242592197,82.69029489611894,103.39007069263609,2.6819913499745054,2.71,2804.1674118228507,3228.3650794373466,0.9864711473886387,1.0001574635130617,32.589264589514336,6.651729731759364,2.460086056620538,1.0036751309892518,1.0170319552807423,passed,
2025/03/28 13:45:00,0.7058190473083582,0.6717319877419438,77.71122754848273,98.73125550392167,2.741048623619379,2.8,2576.4949708492045,2983.818266493601,0.9866335781976606,1.0027966102687635,37.68589862340549,10.540863337986856,2.554566788280868,1.092126139985649,1.0600557379660889,passed,
2025/03/28 14:00:00,0.6957948306894004,0.6660482592762685,73.31826170030787,93.62299657659392,2.750034815476254,2.78,2419.6786233938547,2844.845406820196,0.985856321147253,1.0030955969824895,39.15027600419041,11.572563029820454,2.582631746515613,1.0817690461265255,1.0443629548208024,passed,
2025/03/28 14:15:00,0.6974976805443777,0.6628793543938987,71.95522848510203,91.71331967377176,2.7449377289467316,2.75,2392.345774830587,2800.108121795955,0.9851707835935823,1.0022871120224761,38.52823364368025,11.653724402842945,2.5669331820308683,1.062288019582922,1.0327772347161441,passed,
2025/03/28 14:30:00,0.6952108458436966,0.6592141532900625,70.62949627981567,89.94729412748339,2.7401454627525035,2.77,2364.676426067009,2753.0186687774876,0.9848732370734473,1.0018236411943868,38.336877052295605,12.086516350340432,2.5595356037893677,1.0496241360863026,1.0297468426078666,passed,
2025/03/28 14:45:00,0.6884800954372494,0.6540404390021645,69.24361820365218,88.108070992552,2.726776441798976,2.77,2328.4370848302733,2729.9433988909236,0.9846882423390751,1.0015847430068903,38.738019215788725,11.726448387387464,2.5754325201418093,1.031925855637472,1.0185328300722416,passed,
2025/03/28 15:00:00,0.6819517139832055,0.6512811991530124,68.17151291273329,86.78632208942419,2.7176710738717818,2.82,2304.7403857669997,2709.7775276766824,0.9846443763052051,1.0014814642222398,39.070150132666676,11.555714125634546,2.579524248355397,1.02718432420388,1.0150787925758054,passed,
2025/03/28 15:15:00,0.7213080374837059,0.6687888210017202,74.10558117229951,94.2259922575702,2.7813503365053562,2.81,2448.9724108937603,2822.8091234193344,0.9841707783276871,1.001795887790305,36.53877407522488,12.749220370986349,2.496513718880327,1.059777414376071,1.0468638420660101,passed,
2025/03/28 15:30:00,0.7509099912626527,0.6640426946016148,83.78301405026384,104.34140852776166,2.683812755122168,2.66,2840.909673374206,3322.360037511559,0.9853107883809767,0.9995476109203857,30.982968495650695,5.03502814331066,2.401292909627679,0.9626628890288677,0.9915465265859135,passed,
2025/03/28 15:45:00,0.7371437091872145,0.6677271406197997,86.98425963255191,107.92232247397237,2.6630422168950307,2.67,2979.863467565193,3444.3203254904392,0.9865187846967692,0.9996642027113183,31.513998068331272,3.6125163574994543,2.427102847903788,0.9749082700074753,0.9876634177043636,passed,
2025/03/28 16:00:00,0.736395512771863,0.6653977015803555,87.12328757930047,107.74333626726694,2.6537799052296465,2.68,2993.0685965850553,3452.23973121811,0.9868423997188164,0.9995396229163969,31.36586954154627,3.3140473905699555,2.430380895666099,0.9665925714609401,0.9810746836338826,passed,
2025/03/28 16:15:00,0.7381486769219388,0.6646465178088456,87.05348335059253,107.55767087626937,2.654806864008653,2.65,2985.464221224221,3455.2605850923364,0.9866714044819123,0.9994996748171904,31.30248810722277,3.149370859493216,2.4300619334011144,0.9605827061481942,0.9773798615230431,passed,
2025/03/28 16:30:00,0.7364234874936189,0.6644265049144799,86.92282700174361,107.31066129307715,2.654816734342759,2.66,2976.5651995599865,3451.50413039,0.9867355384606085,0.9996146784475357,31.611685899830867,3.019827882784364,2.440000325994943,0.9571193451826094,0.9720002211801221,passed,
2025/03/28 16:45:00,0.738269914511452,0.6635529424883776,86.7743816015836,106.98215635960207,2.6572854077083004,2.65,2964.5413446882535,3443.349232308293,0.9865865326071596,0.9995800076766465,31.584971942224495,3.0598137150263285,2.442971966047462,0.9488697569093224,0.9660001657881135,passed,
2025/03/28 17:00:00,0.7374140884014554,0.6635808418870992,86.6741090895619,106.76207681767387,2.661425294328067,2.66,2950.5691353783004,3434.9385130971045,0.9864840720446197,0.9996898873528512,31.941865334193984,3.0809304031263034,2.456807286309442,0.9483061817385717,0.9640227295136395,passed,
2025/03/28 17:15:00,0.7368790750475118,0.66308317291376,86.49135010675114,106.45499023850535,2.6595284750179307,2.65,2948.435638751694,3427.3019811773884,0.9866350366250611,0.9997075409393639,31.917491718937722,3.097677333521864,2.453723475524518,0.9570035702054485,0.9725721559856305,passed,
2025/03/28 17:30:00,0.7364119319083755,0.6625772015838943,86.35027012957279,106.18648073218063,2.6570202236001284,2.67,2950.43416984868,3420.664666809319,0.9868112120014769,0.999694065587254,31.815483058206624,3.1317185310441724,2.4476473986711795,0.9580109700027682,0.9733974218359205,passed,
2025/03/28 17:45:00,0.7384034557919273,0.6614639940819689,86.19146450989938,105.84934029281705,2.658428608218943,2.68,2942.7972287447424,3412.3738427799476,0.9866533234707001,0.9995788542909887,31.651117492724605,3.231221782357014,2.4458043364127016,0.9569614503697026,0.9752473619134374,passed,
2025/03/28 18:00:00,0.7401723667450127,0.6604364163737857,86.0249594328794,105.50364551457695,2.661035965244287,2.66,2931.916031112871,3402.912183727064,0.9864495731307774,0.9994880245060974,31.584529507348766,3.340581107043626,2.4479829555454486,0.9489773956200476,0.9696406757021445,passed,
2025/03/28 18:15:00,0.7388010098951469,0.6603758541017701,85.97632851715582,105.3170761457096,2.66366070559261,2.67,2926.010129877884,3390.073932642601,0.9864742733074845,0.9995434162761437,31.835265945594635,3.534414132966225,2.45905138973157,0.9499385622944538,0.9688250325761051,passed,
2025/03/28 18:30:00,0.739900629043733,0.659577886599698,85.8306106349901,105.00000454870573,2.6641833378757362,2.66,2923.7239900462127,3377.051432583361,0.9864750877171257,0.9994481543836065,31.65222733338186,3.7643499762478694,2.4546167050155505,0.9483831724774091,0.9688276934501966,passed,
2025/03/28 18:45:00,0.7390403794050365,0.6592901331036818,85.69437094623085,104.73994936551456,2.665106978677257,2.67,2916.8409961097877,3369.2816001076894,0.9864953537671964,0.9994962012687357,31.809508942113823,3.7917124913774227,2.459765009943158,0.9434572238881086,0.9628668961149781,passed,
2025/03/28 19:00:00,0.7415671814677344,0.6576265832699291,85.49637333271404,104.37053704427193,2.6615496049711673,2.68,2916.601845445226,3367.3443739072986,0.9864787803421096,0.9993154342930148,31.377931611092933,3.7412616382182775,2.446539784145277,0.9407088333866741,0.9643384003353757,passed,
2025/03/28 19:15:00,0.7409496244865467,0.6572666066869419,85.33733380876482,104.08302195303976,2.664582019937372,2.67,2902.390857090725,3360.3777904758276,0.9863484391790922,0.9993824476996066,31.670999819362716,3.7152482263915716,2.4582573730598414,0.9395368123921897,0.9625065190493112,passed,
2025/03/28 19:30:00,0.7415305782776587,0.6565104264759375,85.21694755605209,103.79856318468327,2.665027588512091,2.67,2899.148362177665,3350.1394695097974,0.9863463104582252,0.9993200342137615,31.587395995911834,3.86400631873925,2.4574837942747236,0.9396938864697283,0.9637181160984932,passed,
2025/03/28 19:45:00,0.7404145657745065,0.6559763351174683,85.10045681120222,103.53229159934747,2.6624227185915306,2.66,2902.212061478437,3339.182048841811,0.9865900623610895,0.9993141825019118,31.53835922952185,4.0036451261771955,2.455071505112789,0.9403441864019801,0.9635358391474315,passed,
2025/03/28 20:00:00,0.709532870356485,0.66895179850251,78.47837599459531,97.1849004835409,2.75176354154911,2.87,2602.710893307656,2958.236218952389,0.9864942802242047,1.0021952158010623,37.21139681307037,10.002339780708128,2.559871442883394,1.0402334857033533,1.008812292851589,passed,
2025/03/28 20:15:00,0.6934543614472445,0.6602301120496642,73.35865851140987,91.20814233329914,2.7638686731857747,2.79,2419.00590914473,2783.2455539523503,0.9855582897393047,1.0024375054652293,39.31624348557967,11.753300035950666,2.6210650290464357,1.0782080347296563,1.039895272619319,passed,
2025/03/28 20:30:00,0.6950924063731396,0.6609398847602034,73.21560576278046,91.13949634864152,2.779615099668849,2.8,2401.9636255301602,2765.189391063156,0.9850439765548336,1.0024922736216122,39.49028458509254,12.409771706723554,2.623010387228972,1.0880069644123354,1.0510603261797413,passed,
2025/03/28 20:45:00,0.7077374902877092,0.6582095765197352,72.73010312113506,90.45592593841027,2.7734965418391035,2.79,2408.4900508577803,2764.3103147205534,0.9843004329721624,1.001499107440936,37.71296273086077,12.258381462287442,2.555444145402713,1.0605603691766783,1.0472498346952654,passed,
2025/03/28 21:00:00,0.6954298106478098,0.6530228693684015,70.95110536165777,88.1636636764044,2.7570265493906447,2.8,2367.6217838805997,2717.2730539973277,0.9846087548449098,1.0014439802763935,38.46666270602273,12.271068080453876,2.579542495808873,1.0446760960143684,1.032849566863282,passed,
2025/03/28 21:15:00,0.6976459789105366,0.655093484519978,71.50849897479354,88.86842571090523,2.7631219520253834,2.79,2379.7159758223797,2726.9690470901596,0.9846367666366482,1.0015633424205768,38.411616584862,12.35859734716591,2.578093431531899,1.04927656838998,1.0342390480655799,passed,
2025/03/28 21:30:00,0.6961729999515731,0.654241578979008,71.15377580025957,88.57587617848266,2.759497805636518,2.8,2371.13280951002,2721.418105477391,0.9845899969033384,1.0015076373661567,38.474720172094266,12.379734723904328,2.5805132726644944,1.0467958268161368,1.0330016658815429,passed,
2025/03/28 21:45:00,0.6956663062840935,0.6527061339624486,70.74472040854987,88.21208420996223,2.7534982525289737,2.8,2360.7199748561325,2723.8373013801197,0.9843984463747696,1.0013592653218626,38.441830637083804,12.142010988651823,2.5803916193401,1.0402025848101055,1.030234995407369,passed,
2025/03/28 22:00:00,0.6938130303689544,0.651443842233886,70.41997595363671,87.92257623636016,2.7458754374812613,2.8,2355.262631823376,2724.259035940494,0.9844443495530788,1.001284457380389,38.47848079384345,11.962611259393649,2.583491803310834,1.040857004501628,1.0320925995121053,passed,
2025/03/28 22:15:00,0.6912477233369512,0.6535329407122313,70.03509857825418,87.79653968091631,2.7505690081214733,2.8,2336.248748964578,2715.4789677269578,0.984378011930768,1.0015865940878887,38.933392543327415,11.997633140163803,2.588761592506711,1.0370812981385036,1.0238764771344941,passed,
2025/03/28 22:30:00,0.6976788711787563,0.6496828247010569,70.52257830471245,88.18566531042697,2.7402127725986034,2.81,2368.309800891226,2729.097099489512,0.9843143128988416,1.0008809120300646,37.811813682565734,12.242129804780834,2.5683433748882107,1.0339903432298245,1.0323397581956206,passed,
2025/03/28 22:45:00,0.7022586884788212,0.6605366335613232,72.64916762194069,91.12948623686351,2.765631740520287,2.79,2410.8300464073086,2761.548775108044,0.9848204608840121,1.0017842986789691,38.110209347729146,12.602579650653325,2.571338844906367,1.0614596834558272,1.038043679466821,passed,
2025/03/28 23:00:00,0.7425557902633109,0.6718291055594267,84.29774364944262,104.73416868383146,2.7160505594009523,2.73,2861.5373394136363,3237.7919861496016,0.9858045743523721,1.0000975746039524,31.84142394570802,7.426725604166435,2.4048163825310205,0.9628225905840279,0.9711083282010393,passed,
2025/03/28 23:15:00,0.7256568821408602,0.6795471375885187,89.99488491720993,111.6265522916833,2.689708386246529,2.7,3130.670232216054,3428.857799891091,0.9869250579589615,0.9995205936781624,31.49483961559287,6.360309816126357,2.407234164088184,1.0063111160228233,0.9937526109690306,passed,
2025/03/28 23:30:00,0.7224830027568808,0.6815195361816717,90.1713939762056,112.08591595328018,2.6920738114098635,2.71,3131.160758084903,3430.616358425677,0.9870360775367624,0.9997515023568834,32.00074234676008,6.426225142356258,2.420889855400886,1.0070739007855933,0.9894306202887463,passed,
2025/03/28 23:45:00,0.7206692497088832,0.6827188742268745,90.21795666506222,112.38447456538486,2.6905957501609197,2.7,3134.649873477565,3435.002258623469,0.9871977012013217,0.999882953672579,32.186841748939706,6.395885899194506,2.422544728104067,1.007756338905466,0.9874167988839557,passed,
2025/03/29 00:00:00,0.7209292190339639,0.6831941788639844,91.1354759440058,112.89610317433377,2.695442638901624,2.71,3166.0143969531614,3452.3167645589688,0.9871681485986381,0.999814756051444,32.16671879913604,6.254054348767962,2.4222516324277983,1.0195260108334296,0.9978569152318418,passed,
2025/03/29 00:15:00,0.7206170934078414,0.6823086343405856,90.74724101753223,112.54293021008067,2.688198519482035,2.68,3161.960313815292,3451.8149319632785,0.987381004499835,0.9998061604109216,32.009426875866495,6.077142109051462,2.4135931848108165,1.013458492508654,0.992802414952409,passed,
2025/03/29 00:30:00,0.7245927848660272,0.6766441371695743,88.90115762611593,110.25331049291452,2.679870301980179,2.71,3082.8600712457055,3430.8330580206834,0.9870215985364612,0.9997327804641449,31.90044594500541,5.377015925734795,2.418991837288503,1.0055833017407099,0.9943847310873464,passed,
2025/03/29 00:45:00,0.7245510884398797,0.6758884103637769,87.92167363144142,109.05589893423766,2.6880550089528232,2.75,3025.120406200143,3376.7796142055354,0.9869870911985935,1.000024535067919,32.53409796125298,5.964491438449347,2.445102747321676,1.0351879670245887,1.0231924239150574,passed,
2025/03/29 01:00:00,0.727288303708555,0.6764340069480443,87.23859254128658,108.47512959775243,2.697786299872975,2.75,2982.8342446979623,3352.0790223693616,0.9865995225968401,1.0001879600536707,32.73640212423587,6.243069328759873,2.448461298187518,1.0472302235312196,1.037088351327213,passed,
2025/03/29 01:15:00,0.730561564671454,0.6753405935603349,86.94869842743464,108.00426367229524,2.7048915957158473,2.72,2965.437393457153,3307.0153677571866,0.986544729135112,1.0000825440598007,32.56580976236695,7.259088538160972,2.4546811642968205,1.0423017336964822,1.0365991844542528,passed,
2025/03/29 01:30:00,0.7327870706508911,0.6749511774801532,86.79149763971786,107.87135095961966,2.7090223300253156,2.72,2946.8134289341765,3302.1280799785495,0.9862671417661368,1.0000897419993098,32.64669405677005,7.305301960125485,2.4631732283448233,1.04821074270052,1.0454766718887167,passed,
2025/03/29 01:45:00,0.7310775731418419,0.6765290268449538,87.30165609738675,108.57682791152152,2.7126304784703668,2.73,2969.326500728548,3297.5689407714867,0.9863450092539845,1.0000458696085879,32.66149768928065,7.8604826583193645,2.4663510364489345,1.0606463018094847,1.0544441280011165,passed,
2025/03/29 02:00:00,0.730449816469737,0.6765844931736034,87.57580409722873,109.04070046192935,2.703485120869922,2.73,2993.93331882967,3322.3830279484887,0.9865631418136804,0.9999465396421059,32.350092506681754,7.492520375380051,2.4528917237146555,1.065854519505272,1.0598224116137966,passed,
2025/03/29 02:30:00,0.7399612398494443,0.6702850403916008,82.01129387177502,102.86207340642702,2.7219720939698147,2.75,2755.431631088213,3154.814192386566,0.9854850546606203,1.0004529890032476,32.97625837847135,8.466275919055946,2.449273754024241,0.9859303693903287,0.9946048455203241,passed,
2025/03/29 02:45:00,0.7294609307720828,0.6707738173780663,82.3000199817736,103.18602782364889,2.7022652398496523,2.75,2781.0389060887746,3180.3223804009785,0.9865862274178442,1.0008111717505048,33.669519179861176,7.611580486177226,2.4702297144348955,0.9775399853642689,0.9752288152080698,passed,
2025/03/29 03:00:00,0.7348888611699699,0.6690878636966385,82.32134488361957,103.22446277571888,2.699653751634448,2.74,2783.68172333795,3191.467705942475,0.9862871142491155,1.0005003883179193,33.02993337671184,7.50327452969601,2.45514607157404,0.9747258939562768,0.9805391847512689,passed,
2025/03/29 03:15:00,0.7304697244237474,0.6715701928274167,82.27183016104904,103.50425049008723,2.6990953182757944,2.74,2777.3487962957797,3207.0599982474037,0.9864135275683693,1.0008735143252483,33.64824008465271,7.005070025724199,2.463826744055832,0.9735251914308678,0.9723573700182687,passed,
2025/03/29 03:30:00,0.7174381782952567,0.6851157654719315,86.97426880074464,109.76884870471316,2.7084502799882717,2.74,2991.762433341336,3293.201744101427,0.9872590104444784,1.0007589247745694,33.44876836687967,8.361460535010378,2.445713012726386,1.0180770947521867,0.9901925221059577,passed,
2025/03/29 03:45:00,0.7238239495892519,0.6829684633282814,87.37151820683887,110.33034970086288,2.693974272292546,2.72,3014.728951477728,3360.6459179446897,0.986968959904619,1.0003674862423944,32.495532189975926,7.029313932077545,2.4180918889149687,0.9925134223221682,0.9759132584865808,passed,
2025/03/29 04:00:00,0.71932779833096,0.6835061268957077,88.23720356224496,111.37766956462552,2.68561960804367,2.73,3054.796454930291,3396.861509376462,0.987254263545281,1.0003189313820422,32.678552698764996,6.6170912701930735,2.4302203375098674,1.000441605012186,0.979416012904521,passed,
2025/03/29 04:15:00,0.7188789594048562,0.6836626941660233,88.67724010382574,111.94723281907073,2.68255673106097,2.71,3076.891068653677,3410.076448258514,0.9873375327387568,1.0002059409739443,32.53021474578164,6.628603870531955,2.429624459071673,1.004793661642343,0.9838400847344961,passed,
2025/03/29 04:30:00,0.7267864414719475,0.6799345494427458,88.97748999659098,112.1333135062212,2.6716158688575673,2.7,3090.219436483961,3451.231355876912,0.9870565833652258,0.9997302678753773,31.530561253533573,5.859481959844139,2.412945238806035,1.006198143386222,0.9990346558739203,passed,
2025/03/29 04:45:00,0.7209134064509523,0.6825919110978829,89.64442092932148,113.05210124989844,2.6757021909445737,2.71,3119.61581269568,3441.6839612369063,0.9873425374119081,0.9998292340739572,31.991291897614712,6.5557157826684795,2.429379206628222,1.03553894375673,1.019390585518644,passed,
2025/03/29 05:00:00,0.7244539450903172,0.6846944501650651,89.99679125555413,113.73436780452555,2.6889962405388124,2.76,3119.2447846491073,3437.361407399093,0.9868024045612895,0.9997680635627193,31.857581420213446,7.109457298292954,2.42711671730561,1.058807738279077,1.0441392548835224,passed,
2025/03/29 05:15:00,0.7245300555882124,0.6849118125367889,90.27981518382803,114.09206554657479,2.6832938465431733,2.73,3136.914587795702,3463.3876541399713,0.9869452727278379,0.9997591217902828,31.695190648212524,6.6159533150428995,2.416645609732519,1.0484660702909254,1.0343220890338105,passed,
2025/03/29 05:30:00,0.7218314079474696,0.6871397446179099,90.8547909512837,114.7800842855232,2.6883595443012274,2.72,3157.5286913637397,3458.0951392981965,0.9871583377463167,0.9998896541118717,32.00191556101121,7.045554125911848,2.4244710064605726,1.0579666057202466,1.0382007111601523,passed,
2025/03/29 05:45:00,0.7229046370543972,0.6864272830680733,90.8192043610764,114.67319644352507,2.68312961980867,2.72,3168.7341070341245,3462.327110012462,0.9873278414521461,0.999782672248717,31.6167283413574,6.944510980130177,2.4083870571571664,1.052491111671127,1.0348987592235508,passed,
2025/03/29 06:00:00,0.7217747785180718,0.6864669150715818,90.7783298266436,114.57494559321601,2.683888455897163,2.72,3163.872419861033,3459.888858230641,0.9873431789127467,0.9998489163791153,31.822555412184215,6.913013891921072,2.4154378862729966,1.0560987548411556,1.0368979718015159,passed,
2025/03/29 06:15:00,0.7235672517042381,0.6856513440350451,90.63875389289676,114.35279992610842,2.6835471940808704,2.72,3159.199278321323,3459.9777738785856,0.9872137093786273,0.9997534307258734,31.60524977988719,6.852670276497507,2.409616535291395,1.0472516617953964,1.0309480021760338,passed,
2025/03/29 06:30:00,0.7220348723724251,0.6859007420535154,90.64476360819837,114.3149800076359,2.68389860695784,2.71,3158.646843639881,3456.1922266909123,0.9873124114403729,0.9998299438542735,31.803492498144028,6.884695278278338,2.4152040839147793,1.0436802816759285,1.025260118624986,passed,
2025/03/29 06:45:00,0.7224222846969759,0.6854915095475168,90.5526637256883,114.1529829823356,2.683777651170349,2.73,3154.9979354414886,3454.7117412805906,0.9872747943530149,0.9998079867055798,31.766587092503055,6.851252636390031,2.414437345795131,1.043272800299633,1.0255585409188361,passed,
2025/03/29 07:00:00,0.7216525814591186,0.6854565552186893,90.45161915531719,114.01507711330052,2.6825690074190525,2.72,3151.1895483104395,3458.0239659113977,0.987315726933768,0.9998716356897461,31.874803599655994,6.65553384363354,2.4150423369721996,1.03886578560579,1.0202400302423111,passed,
2025/03/29 07:15:00,0.722408836833909,0.6848916033894508,90.34157329649247,113.8307050982317,2.681474613113812,2.71,3149.338150469735,3457.1391823246536,0.9872994531823825,0.9998216901406464,31.74366114859482,6.611727241626445,2.4106353172222144,1.0349807916173877,1.017729160814816,passed,
2025/03/29 07:30:00,0.7218696525596525,0.6850317589163303,90.17988733111024,113.68442492956656,2.6791775836459903,2.71,3146.900784170203,3461.907116961037,0.9873830755900097,0.999890796534471,31.762653473217643,6.378041206477846,2.4048350940981242,1.0363643413526737,1.0182113138789015,passed,
2025/03/29 07:45:00,0.7191820137278364,0.6859636385659036,90.16391904497827,113.67318874072119,2.6807498756384236,2.72,3144.831744914401,3454.6633730153876,0.9875412973017526,1.0000578199102235,32.12390212894597,6.468008400195957,2.4127162026748286,1.0456334902127051,1.0229871808092545,passed,
2025/03/29 08:00:00,0.7181692707179335,0.686775387327405,90.0769691281849,113.62485436614605,2.683633792759814,2.73,3137.520109347975,3451.407742024687,0.9875082969589555,1.0001796980583295,32.35337897902536,6.469839941700821,2.416059037435153,1.0469463229898497,1.021921703336554,passed,
2025/03/29 08:15:00,0.7194433044441267,0.686556351802082,89.9336799441195,113.43863045327731,2.6846020066365384,2.73,3133.61841381003,3447.502846619188,0.9874258637754552,1.0001353160447721,32.19125592834871,6.513284460099328,2.4088092177210587,1.0399363483494213,1.0164374977382462,passed,
2025/03/29 08:30:00,0.7195683743909703,0.6867225262535687,89.82977290984437,113.3170889249499,2.686078643432819,2.72,3129.6206814891107,3442.4546359977135,0.9873984587619759,1.0001558349811377,32.195016264294885,6.580325660931566,2.406681351334952,1.0300291278126386,1.0064334804638382,passed,
2025/03/29 08:45:00,0.7166068037849993,0.6872933483990209,89.79255213976202,113.27447430271278,2.684593530883925,2.71,3127.691435485376,3444.5437267556044,0.9875930835543972,1.0003323438320415,32.56779995151029,6.392968751144618,2.4145276801822617,1.0268823049962423,0.9993636559001521,passed,
2025/03/29 09:00:00,0.7177242025293881,0.6860708734192573,89.61063877340285,112.99562621106782,2.678744597374037,2.72,3128.93226671313,3452.3542741098395,0.987665293782273,1.0002426094174872,32.279648849560125,6.085507423538083,2.403224583738057,1.0241167970970027,0.9992456383055274,passed,
2025/03/29 09:15:00,0.7186215923918031,0.6855039367943256,89.52277522613133,112.83919962132549,2.678078961530921,2.72,3126.203069334493,3453.233720076618,0.9876060046798817,1.000191908589038,32.16641041755068,6.008527497734919,2.4000563447442884,1.0212791233726135,0.9979395179855556,passed,
2025/03/29 09:30:00,0.7195366175711508,0.6853225456818131,89.4567375828071,112.7140022787109,2.680749195337509,2.72,3121.16229024692,3446.2790336430858,0.9874828144462646,1.0001524702822864,32.11496198961143,6.154744867453124,2.399990789452681,1.019942246811918,0.9975296296254653,passed,
