datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/03/29 09:45:00,0.719779712883798,0.6854153938855714,89.44794756631224,112.64771759047937,2.682432413481984,2.71,3123.1905443938685,3436.6486897464715,0.9875123919546679,1.0001261226333797,32.03739395767059,6.398185480503902,2.3968308631637956,1.0194978124319578,0.9969738069955335,passed,
2025/03/29 10:00:00,0.7187891081661064,0.6855842264895503,89.42162601115892,112.57013907255075,2.6850962924182054,2.71,3115.729586046237,3432.167190269394,0.9874520866739924,1.0001973148921062,32.29096173511657,6.43002430745317,2.4066681061385866,1.0180359750093138,0.9940041574270897,passed,
2025/03/29 10:15:00,0.7177585337008948,0.6840105578633618,88.65765486188178,111.56388489584202,2.6826536482174386,2.73,3089.4071389137666,3409.42849904416,0.9875340896482426,1.0002441246629428,32.40630784965912,6.458432482643262,2.4096020872080395,1.0127103638669752,0.9885388524218169,passed,
2025/03/29 10:30:00,0.7195767587548428,0.6846666240763662,89.17831508043332,112.17433547232181,2.6855102784303377,2.73,3104.3158287551946,3427.234093389334,0.9873339031674373,1.000160624859982,32.25915138794518,6.368487115176119,2.407226702385219,1.013980896824338,0.9914421914278209,passed,
2025/03/29 10:45:00,0.7192951468853638,0.6859437795445066,89.83487628022188,112.95518559518051,2.6854487214888483,2.72,3131.6241276197584,3445.7419708873485,0.9874451894507701,1.000153752805234,32.200206888492,6.302562657237257,2.403545014318033,1.0235966504640552,0.9997167613117061,passed,
2025/03/29 11:00:00,0.7202569930336026,0.6868152803005081,90.47251112369965,113.6972288353425,2.6832304498453774,2.72,3164.8475703118097,3465.7098480678433,0.987595214022002,1.0000574356665357,31.858855915985227,6.2336222826795,2.3893766160650505,1.0307060006197708,1.00738970677289,passed,
2025/03/29 11:15:00,0.7224354994196136,0.6852267036214262,90.0758411477891,113.15217858792766,2.6813718149221053,2.7,3151.0080679109924,3462.978200102543,0.9874346022463945,0.9999425497441128,31.597783733165326,6.08362690900006,2.3825265593282565,1.0239884404817745,1.0045919842228412,passed,
2025/03/29 11:30:00,0.7178603985457029,0.6862852827747801,89.558990582369,112.52061161409466,2.6891013576331306,2.74,3124.592256000583,3417.7858829329793,0.9875930476488258,1.0002327379625722,32.326860942481275,6.783123090208165,2.40327611271618,1.0399297073163607,1.0127159199715168,passed,
2025/03/29 11:45:00,0.717990763979138,0.6872009478990007,89.68008848268612,112.63857281616593,2.6956826959278772,2.75,3128.487721809964,3397.752387943673,0.9875767435246666,1.0002242935051875,32.31827909830859,7.403790978895222,2.4032037724739093,1.0551209253771698,1.0262450756139339,passed,
2025/03/29 12:00:00,0.7165863418846222,0.688494703531753,89.80594172432583,112.80988307542796,2.7009862160268057,2.76,3129.3934438728006,3387.592370830395,0.9875985125866231,1.0003341696328836,32.566250973827714,7.715634681663557,2.409064686345671,1.0665500523317955,1.0340279792188438,passed,
2025/03/29 12:15:00,0.7176267940116117,0.6881026347361878,89.69690977563823,112.66279077113427,2.7010215087236413,2.76,3121.9208190337586,3394.8028179866938,0.9874365192707231,1.0003189955001899,32.53015504558907,7.455947547466013,2.4074253094675555,1.0562683636721595,1.0255003782873973,passed,
2025/03/29 12:30:00,0.7179887254958908,0.6886094370575593,89.57228069437198,112.61646267160428,2.700803046674613,2.77,3117.3722251158597,3403.5666755139523,0.9873740081214841,1.0003848001160593,32.5238147378348,7.175618235480002,2.4000924254821014,1.0624944709730875,1.0312752935057254,passed,
2025/03/29 12:45:00,0.7153848941508283,0.689705712205991,89.54935627891432,112.6475618450777,2.700645996760177,2.76,3117.764313244322,3403.2197356808247,0.9875676993553891,1.0005657939787147,32.82630628263877,7.103246226861443,2.4027789370733452,1.0713081988642892,1.0354519928387829,passed,
2025/03/29 13:00:00,0.7152372942973237,0.6906964217167532,89.37115511926201,112.66893116182665,2.70220994837773,2.78,3107.821929871089,3406.920063277395,0.9874696573228011,1.0006833835941311,32.95177477720004,6.965002387407253,2.400629314939682,1.0735639728347748,1.036424555356517,passed,
2025/03/29 13:15:00,0.7096587504383177,0.6849028203998736,85.45848765005995,107.69903972727435,2.7072708456535026,2.8,2936.2521709256084,3245.134721659365,0.98786888094189,1.001394790603742,34.51759430734994,8.176650083439597,2.4595135777756973,1.0391781524035972,0.9999898235614616,passed,
2025/03/29 13:30:00,0.7267207703184551,0.6804907262487698,84.76285709403115,106.88578064041059,2.7076063411099214,2.76,2897.0483565497966,3255.27207204375,0.9869001446957638,1.0008772020793568,33.08359152706405,7.735038421369114,2.42232713779812,0.9983949890237411,0.9840978537639471,passed,
2025/03/29 13:45:00,0.7255128051965709,0.6798350719039611,84.61314267367787,106.65526381508104,2.7085042247125717,2.74,2885.620314310551,3234.4845632905763,0.9870453550049718,1.000944159748859,33.36450031127006,8.114314880907587,2.44048271841879,0.9875310651925759,0.9728022483296838,passed,
2025/03/29 14:00:00,0.7211265972480476,0.6819863583661593,85.41386656126642,107.86929123389686,2.7016343499638436,2.76,2931.274680372018,3267.77522856005,0.9873490723157985,1.000914532241845,33.344983717377666,7.893510748551198,2.435163364020588,1.014359617850116,0.9933137583089984,passed,
2025/03/29 14:15:00,0.7257095093129448,0.6813917273848971,85.18477156338359,107.78389970163282,2.7010969599804158,2.76,2918.9940882819146,3277.841091891707,0.9870391607156516,1.0008173922245798,32.97264036340165,7.630423695949637,2.4224773480750232,1.0081684357462144,0.9933344426193927,passed,
2025/03/29 14:30:00,0.7261241133947951,0.6820520986549885,85.34318539601503,108.09634688639916,2.704765292579915,2.76,2921.0443867261974,3272.6439546787237,0.9869458125842986,1.0007949365865405,32.98973056080552,7.964832989065081,2.427049802776912,1.008460370185337,0.9936640731297933,passed,
2025/03/29 14:45:00,0.7279171854136113,0.681992243256244,85.36192011431045,108.27653887617632,2.7028479167633788,2.75,2922.7528363698702,3282.373034499318,0.9868558269089952,1.0007253333473491,32.76722950429928,7.836464170763639,2.4201510205560455,1.0061694865295407,0.9939782278845177,passed,
2025/03/29 15:00:00,0.7262529087175247,0.6825970281503009,85.52513801528657,108.60547927927382,2.7022265468415134,2.75,2926.715105888646,3286.8694421175874,0.9869115420896851,1.0007781618069438,32.96950907229101,7.852230116926452,2.4296016995483267,1.0069570931185645,0.9928032636004509,passed,
2025/03/29 15:15:00,0.7299399568685089,0.6821770658423074,85.54870319849503,108.79426167489257,2.6997640976704353,2.75,2931.6113970623255,3298.4002150065025,0.9867635148352657,1.0006113676783899,32.467387394373525,7.746676141086326,2.4133821601266576,1.0107561825031544,1.0016806725866594,passed,
2025/03/29 15:30:00,0.7259397128295542,0.6835172431699239,85.94126791607201,109.40446739244753,2.698908960037513,2.75,2948.2518081292537,3303.562064255735,0.9869706982633466,1.00069362781215,32.792838920180586,7.887724571249848,2.425830056419357,1.0272738991138548,1.012740153364408,passed,
2025/03/29 15:45:00,0.7215737595718078,0.6858204772399507,86.25695481315164,110.07301183420884,2.6997312033461336,2.77,2961.525746774914,3312.211038619998,0.9870990576576882,1.0008543586724625,33.19114145141845,7.940370520318155,2.4343482350644456,1.0416467698979035,1.0200800250177355,passed,
2025/03/29 16:00:00,0.7325114663344088,0.6821337252014306,84.30990127008204,107.79524756601815,2.7061508696870793,2.75,2862.626694197512,3266.9861954712374,0.9864323393710656,1.0009392373504395,32.94655169966315,7.866999065876741,2.426993644438196,0.9955321942964652,0.9896460675605928,passed,
2025/03/29 16:15:00,0.7241361440152129,0.6842743191030116,84.51825721739833,108.22540265985847,2.703267695069197,2.76,2879.4919871944903,3258.739009535778,0.9870281100780717,1.001205479782114,33.59541786243968,8.17553772046911,2.4439565044375535,1.0056647994756165,0.9887137236474849,passed,
2025/03/29 16:30:00,0.7222586922030829,0.685307747275563,84.70643217157333,108.60128900163156,2.702932460774284,2.77,2897.797352440978,3245.1880560476416,0.9873290768976953,1.0011810806370363,33.498907400357254,8.7892271566028,2.4396397325070915,1.0106037384055335,0.9908493966962729,passed,
2025/03/29 16:45:00,0.7221184095331763,0.6858606514471847,85.56296062462289,109.80119996695909,2.6948484531263848,2.72,2937.6948502635705,3295.238568996715,0.9873073848048817,1.0009845431980886,33.19060020771647,8.167784158550463,2.4328463602760824,1.008750519802311,0.9897190963445686,passed,
2025/03/29 17:00:00,0.7227162541084129,0.6838475957243602,87.1886426575561,111.75400354859964,2.666420460782357,2.68,3021.730958305623,3420.0729379536874,0.9874547464049407,1.000463890045241,32.31911708077753,6.075805101399239,2.415200600083491,0.9923518542715086,0.9793545722854562,passed,
2025/03/29 17:15:00,0.7414007105754215,0.6599137600441168,83.54721850188567,105.97991259817461,2.6185568164808553,2.55,2860.6094161343076,3432.1785926228345,0.9868292130927496,0.9996612093902063,31.24150368515823,2.6367214880073724,2.4362631925781773,0.9225597040425993,0.9545047340607726,passed,
2025/03/29 17:30:00,0.7402658305178905,0.6598056090920768,83.62500482316405,106.04424531150502,2.6190448678260583,2.65,2863.108034609127,3416.1588448831685,0.9869606757515922,0.9996210887360469,31.339795856721974,3.0951871472958494,2.4481578042001377,0.9381741292817181,0.9697138320102815,passed,
2025/03/29 17:45:00,0.7415370870828837,0.6614874308522236,83.43615259547401,106.0715989025456,2.6269872700207197,2.65,2852.9956379987057,3393.0539499865954,0.9867743771305257,0.9996493934957051,31.316299797976534,3.7606797176149938,2.444209712785337,0.9555553357597371,0.9870052903963539,passed,
2025/03/29 18:00:00,0.7452499648236914,0.6614880028312858,83.11052126740502,105.92598395686169,2.636124233300728,2.66,2817.5369914541134,3394.5792998373067,0.985976071221884,0.9996544755610252,31.56107404255474,3.653727815313989,2.4565147316825278,0.9457642947597286,0.9810302423011938,passed,
2025/03/29 18:15:00,0.7433505549162555,0.6618854955990779,83.1046781969563,105.98308026325185,2.6344377472315923,2.65,2823.770354634022,3380.0230039961557,0.9862787831710806,0.9996777987556226,31.59231686121269,4.051828620192611,2.4590749875727207,0.9503517369952399,0.9835397114594353,passed,
2025/03/29 18:30:00,0.7403591932829273,0.6624348155995075,82.84841687262717,105.86264844090354,2.6288657067239174,2.65,2825.096684331985,3373.388946430829,0.986705963689929,0.9998242815611468,31.68542475175594,4.073013641725734,2.454604114734048,0.9560975658223378,0.9860857343092571,passed,
2025/03/29 18:45:00,0.741357816582546,0.6614426086487623,82.50566992616595,105.57821141883755,2.625115171860211,2.65,2813.2538427926975,3375.8167125123,0.9866430334376132,0.9997959690544392,31.59963254471917,3.8549924240290414,2.4515724574406317,0.9504264161744745,0.982859561448939,passed,
2025/03/29 19:00:00,0.7429014432220181,0.6599317462725541,82.0653505235279,105.17013325841236,2.6213518006382093,2.67,2800.432537154316,3375.573615876504,0.9864507298711244,0.9996559051226883,31.38585905086821,3.719250717332086,2.4452976339619616,0.9476223418964218,0.9837880791955557,passed,
2025/03/29 19:15:00,0.7451429512678694,0.658957940888283,81.71804627685151,104.88249359109605,2.628094012298757,2.68,2769.402897725249,3372.5497871717193,0.9856783115157312,0.9995427832642039,31.642546398632163,3.7137321777388164,2.462516743436073,0.9441760897413712,0.9839914931846866,passed,
2025/03/29 19:30:00,0.7397528775406221,0.6605016683533939,81.61334804233198,104.92248305262714,2.6276321626237014,2.65,2766.556065509023,3356.5312938475636,0.986105312709095,0.9998272843965056,32.21562266592562,3.980305062519571,2.4782966616763353,0.9426091964189087,0.9751343071741706,passed,
2025/03/29 19:45:00,0.7411391704846264,0.6595754987358611,81.2026706231769,104.59977603333527,2.6228040077798416,2.67,2759.7680408274578,3356.229920462423,0.9860721169643831,0.9997290001324826,31.903671909591292,3.879118721279981,2.4640605728145624,0.942784461843607,0.978461982138844,passed,
2025/03/29 20:00:00,0.7379812647819888,0.6596888935345551,81.02192727185125,104.47736884474227,2.6158312986207273,2.66,2767.2483348801156,3345.0598051268416,0.9866190739266423,0.99980920639116,31.895755452038923,4.048542254367525,2.4597872348281684,0.9526204781239073,0.985560100722804,passed,
2025/03/29 20:15:00,0.7466755859601499,0.6543617014861768,80.49628193812777,103.75955119582613,2.6077873968524146,2.65,2756.1159715026347,3356.6200593973635,0.9858690050013811,0.9990884421794237,30.735217287200122,3.761936576332818,2.4355351280001436,0.9414479221147363,0.9902553184884672,passed,
2025/03/29 20:30:00,0.7433764046827249,0.654224252592056,80.50931571586644,103.74533191301221,2.6050010594552653,2.64,2762.5765644425965,3338.426380165755,0.986254036955354,0.9991013146070268,30.906605282403287,4.2063637679404255,2.4471331599733226,0.9474339999207428,0.9933549467944724,passed,
2025/03/29 20:45:00,0.7385003661634865,0.6495991890512405,79.66262937330792,102.31785960471531,2.599733844327511,2.64,2731.3292538224314,3296.7086223857955,0.9862579110528693,0.9989123286088367,31.457987918443223,4.555601032421221,2.484839425117084,0.9661231905610136,1.0129109437517003,passed,
2025/03/29 21:00:00,0.7326991773625141,0.6498930541085898,78.41915503795961,100.7534536697404,2.60778266650985,2.64,2692.7659242928867,3222.777241214127,0.986368117211651,0.9991168925520003,32.05592923283585,5.6464892246708365,2.4908581239275636,0.9649540737955704,1.0036439680889753,passed,
2025/03/29 21:15:00,0.7290012939205146,0.6390430409233877,77.03536323725974,98.28482646304393,2.584916181493077,2.61,2673.068889064407,3198.5893573420576,0.9860830420412952,0.9981632644902397,31.604237290357034,5.36588618927095,2.4998302345939076,0.9496454611921359,0.9967238709726044,passed,
2025/03/29 21:30:00,0.7292444634799414,0.6308671813731972,75.447732284625,95.92634645791257,2.576653620875642,2.6,2636.9648167162895,3156.978560565755,0.9852206630406813,0.997248339924537,31.02426675158134,5.7056247211656395,2.4924912120489022,0.9484816462546505,1.0056460848781952,passed,
2025/03/29 21:45:00,0.7114224939914732,0.6289576446968739,74.43145470864079,94.37005805228968,2.568532650390905,2.51,2607.305430528415,3110.1653135767447,0.9859877534577667,0.997682965305271,32.80978191772313,5.776965861720708,2.551340472569633,0.9516842452539104,0.9911850422406834,passed,
2025/03/29 22:00:00,0.7559983868410586,0.6630130317007712,82.89013390101928,105.97318501571044,2.657177799348519,2.66,2832.2768039795865,3286.300965757715,0.9856653453513259,0.9989362364610211,29.7701212787516,7.209631315394381,2.406432315771919,0.9861993848671671,1.0324834625935395,passed,
2025/03/29 22:15:00,0.7335155600711686,0.6782865932479757,87.89944969802706,112.81756721572944,2.6411726735455128,2.74,3058.4113992185607,3495.730342460475,0.9873177253585426,0.99968427195177,30.710494509432618,4.9828126644460085,2.3959219327700194,1.015162714993022,1.0238018829682962,passed,
2025/03/29 22:30:00,0.7235485282826609,0.6879945424262882,91.54615038192773,117.58113123451868,2.643753654198727,2.7,3225.755338633353,3594.9714796016315,0.9879321034839577,0.9997232146372197,30.847300314245604,4.994401447899813,2.3808525253101647,1.0506533212573115,1.0401387028509372,passed,
2025/03/29 22:45:00,0.7219313776212308,0.6864021627552384,90.65016352870049,116.2671084052963,2.642938727608753,2.68,3190.0862444598156,3572.8145957872175,0.9879523050000711,0.9998570586560056,31.151846487551833,4.802473664405251,2.3858888229641937,1.0363545140488277,1.0246364536125943,passed,
2025/03/29 23:00:00,0.7210507119541404,0.683997839207833,89.87047412739612,114.96379946245295,2.6416307917419872,2.7,3161.2175842380416,3543.335238178261,0.988000186263027,0.9998555015556406,31.27737482469087,4.864457002955068,2.3921784208323005,1.0345283852257496,1.0232835273164604,passed,
2025/03/29 23:15:00,0.7232823950359445,0.6810981417940556,89.03637933099414,113.5833398118603,2.642125299434337,2.69,3126.909172755226,3514.690718809009,0.9878330161743493,0.9997592209548485,31.131569301606273,4.921595975807933,2.3916492702704653,1.017131422925466,1.0101058949813628,passed,
2025/03/29 23:30:00,0.725075401755054,0.6791514341056245,88.30686451237072,112.35868489180002,2.644329296231837,2.69,3091.8894960812345,3482.827682590349,0.9878272837362169,0.9998224827311344,31.204456165562547,5.0377133328884165,2.395372084425172,1.0079133859615956,1.0032671783224987,passed,
2025/03/29 23:45:00,0.7281310667330487,0.676426883657569,87.51910629239471,111.04640315278448,2.643890883147638,2.67,3054.4746976689307,3461.9842189292244,0.9877545881752824,0.9998439517285584,31.151611708122317,4.828973187823482,2.395443521106076,0.9910595165945781,0.9915036600060454,passed,
2025/03/30 00:00:00,0.7362869824659376,0.6687264085044579,86.80807666402124,111.17751998184826,2.605992477474341,2.64,3012.3236399130515,3548.0176303615203,0.9877623611283779,0.9996262439968346,30.638747231313896,2.5342247069551207,2.4149521182407763,0.9788119924187284,1.0025878413405902,passed,
2025/03/30 00:15:00,0.7202998949718934,0.6221480755428952,74.68023080701744,94.24027430855725,2.5500176434947015,2.42,2636.6428117011483,3166.7927438125653,0.9854064354316814,0.9966634113938401,31.168463931971125,4.646028113827891,2.514325302212117,0.9254749919336044,0.9825123232446566,passed,
2025/03/30 00:30:00,0.6943022478901295,0.6108642557504824,71.3300113260135,89.87409869431387,2.5278574921149377,2.36,2561.986688151862,3057.2075332510126,0.9850558685827594,0.9958739205240149,32.766915673159296,5.591264841361037,2.577409241323519,0.9275485967952088,0.9740967779324848,passed,
2025/03/30 01:45:00,0.7487009867381856,0.6668334739204311,82.99918610572256,106.28052033537098,2.651485472900669,2.71,2842.070688520525,3329.2056635108634,0.9862339981936227,0.999598371795312,30.50588784803094,5.857197160109483,2.3968312240481024,1.0089294958152464,1.0431760805712944,passed,
2025/03/30 03:00:00,0.735130214045838,0.6652450544302957,82.63929683879658,105.65094108170825,2.626779244227738,2.67,2841.0781470711186,3358.4565451260532,0.9874607262115771,1.0001619503965473,31.74062816004574,4.224859215240771,2.427945527905043,0.9686114886375422,0.9892201309434396,passed,
2025/03/30 03:15:00,0.7405786966587287,0.660786284446071,82.39372874277376,105.10338312763308,2.616004508526458,2.64,2834.5174543027906,3387.282915415001,0.9871792066533784,0.9998149508048011,31.081846771071103,3.2986500231583338,2.4147649841203136,0.948954903232635,0.9802041036047769,passed,
2025/03/30 03:30:00,0.7378664869220368,0.6619831126399768,82.60670105585885,105.2484305614743,2.6202163262906404,2.66,2842.373639783372,3369.7027058952835,0.987383903532924,0.9999014493813752,31.350668302396933,3.803708850230031,2.4247418090589856,0.9555235320684606,0.9822449997511896,passed,
2025/03/30 03:45:00,0.739470485805223,0.6610361998780302,82.56727318412982,105.06510788216805,2.6197595400795963,2.64,2842.65785313852,3367.2356506561678,0.9873235568716698,0.999784933242776,31.125747747043594,3.835208607772604,2.419868105781796,0.952588820826524,0.981729812288554,passed,
2025/03/30 04:00:00,0.7414653337441774,0.6598772279667195,82.47571201875091,104.87445962006544,2.617343570958143,2.65,2841.0185439841202,3374.878880696165,0.987220391176476,0.9996792165242049,30.86952300808942,3.5824998202794727,2.4118893783229494,0.9471638534097435,0.9794950169312522,passed,
2025/03/30 04:15:00,0.7403796408589066,0.6599114371413107,82.5367518173362,104.82163592805405,2.618095153381692,2.66,2844.9051883034576,3365.937894647799,0.9873465097087673,0.9996872402461624,30.934275546079267,3.7833397173862684,2.415275395896569,0.954329159924286,0.9853656877648556,passed,
2025/03/30 04:30:00,0.7418547813503162,0.6594302231554132,82.49403114680408,104.68414838725194,2.619185083591975,2.66,2843.1012188686163,3363.6560557324556,0.9872376551192289,0.9996122936524132,30.780419383977602,3.8194152586408237,2.411047917423565,0.9482084179509729,0.9808644161967006,passed,
2025/03/30 04:45:00,0.7407334214831233,0.659208552164591,82.3343000307214,104.41200048933439,2.6194995198227247,2.66,2836.9385668799287,3354.179130327181,0.9873123750940724,0.9996681560159464,30.9318249517023,3.881132647086123,2.4152058571307973,0.9470741931541798,0.978430097522503,passed,
2025/03/30 05:00:00,0.7392459886502248,0.6576287830273617,81.78556565260342,103.58653524577497,2.617992946553654,2.65,2819.266590779368,3330.57808277954,0.9873889844418537,0.9996623653069335,31.07980038196384,4.038316145642462,2.421015364165371,0.9418335563960911,0.9726959351549761,passed,
2025/03/30 05:15:00,0.7398020114974415,0.6536436012987439,80.94143148043375,102.4243540300582,2.6087397743707093,2.61,2792.5129919073333,3334.592990380038,0.9871750658531142,0.9994948655653623,30.97991432931588,3.3285035272332664,2.4184382504848134,0.9273810891598531,0.9629291202953624,passed,
2025/03/30 05:30:00,0.7411028509329514,0.6594874242147721,82.93086192548418,104.92624364837158,2.618730350978233,2.63,2862.11452314049,3376.6428759290143,0.9873485168099333,0.9995890987135949,30.737815590200114,3.6172288418488114,2.4091117262363304,0.9485863109350631,0.9798851127150161,passed,
2025/03/30 05:45:00,0.7407431333283211,0.6591650585202009,82.78640148019454,104.66462693577583,2.618658751151569,2.66,2856.707832267606,3374.3819148710854,0.9873585292369261,0.9996284024389326,30.80416575111466,3.5068400057115974,2.4086243006429324,0.9572542722226653,0.9884685831648607,passed,
2025/03/30 06:00:00,0.7378461011382272,0.659760608648057,82.70447462529998,104.45770930368805,2.620536011597454,2.64,2853.280334553676,3361.9667235236134,0.9875395233336698,0.9997860811526675,31.155131373391455,3.62764138023638,2.41627141623726,0.9548523382878635,0.9816592169017518,passed,
2025/03/30 06:15:00,0.7390390234697608,0.6593311548111358,82.56562850792373,104.17952051193056,2.621558370114245,2.67,2850.152138091488,3356.225262352653,0.9874839435895526,0.9997387339991456,30.994057327526907,3.668589470191741,2.4085795499129667,0.9579821746466536,0.986130817821145,passed,
2025/03/30 06:30:00,0.7389205858908326,0.6591267487870031,82.42080478301708,103.89399932884781,2.6224916984506996,2.64,2846.0963263748285,3348.721359855861,0.9875057785170585,0.9997577596142718,30.99815492310332,3.705482324188798,2.4057872786216583,0.952706395738711,0.9802905877365469,passed,
2025/03/30 06:45:00,0.7390173706781535,0.6577970216126483,82.34538384808306,103.59527189654034,2.6208734638102094,2.65,2840.7242158844565,3352.078367217282,0.9874599181096739,0.9997285469934544,31.055833802026353,3.4350165795183436,2.4106148443987925,0.948118015162785,0.9768470256484997,passed,
2025/03/30 07:00:00,0.7395622037827708,0.6572345525139363,82.23460211323047,103.29391717305121,2.621835695100587,2.64,2838.5189066694684,3342.65231887711,0.9874626034113068,0.9996838769375028,30.959449458784952,3.5504255269097533,2.407021693667897,0.9476320660662169,0.9769297640150512,passed,
2025/03/30 07:15:00,0.7409146524142979,0.6564158652445458,82.17899018423988,103.02988327407752,2.6233554721723347,2.65,2837.480137360842,3332.508386466218,0.9874043263178796,0.999576773875168,30.781322477242963,3.7431843996801577,2.4038021951705777,0.9444392469684976,0.9753694313532973,passed,
2025/03/30 07:30:00,0.7394431591652567,0.6573065612067459,82.49927063761393,103.28416582091765,2.6256670222292846,2.64,2850.4237411772724,3331.310576374134,0.9875288808716712,0.9996155311640783,30.8795300976761,3.9055236966198197,2.406393891554934,0.9481929447823477,0.9763496398257877,passed,
2025/03/30 07:45:00,0.7423443884957781,0.6561302112608153,82.64682655277915,103.31539918637745,2.622467231219546,2.65,2860.4366285724786,3349.1690998826175,0.9874183307642508,0.9994325286910604,30.417464396122043,3.552535907112023,2.3919093802499134,0.9459100381860581,0.9783094536894055,passed,
2025/03/30 08:00:00,0.7406035698571757,0.6573552837112421,82.96795059152785,103.6163456960356,2.6251453855229556,2.67,2872.274320985985,3351.3149971901357,0.9875218629067363,0.9995156679829604,30.584335539312633,3.6278111468227174,2.3946479666360596,0.954374138703158,0.9835371843953108,passed,
2025/03/30 08:15:00,0.7376151751572699,0.6582140991351456,83.05451508822064,103.62328628136056,2.6262910869287146,2.67,2876.3339119311904,3346.304694786048,0.9877333721002263,0.9996649499175779,30.896390064150772,3.6767965067064696,2.4007848661682534,0.9557405878207432,0.9803820784918198,passed,
2025/03/30 08:30:00,0.7382147907640046,0.6568261987202674,82.79267321658227,103.17636974057173,2.6229764049655158,2.66,2867.556450496117,3352.686907054976,0.9876982651522099,0.9996541052880681,30.842971581489028,3.241129256721213,2.3964469118384994,0.9496406772540004,0.9759979052436063,passed,
2025/03/30 08:45:00,0.7386647417331403,0.6558727192448593,82.5656885589137,102.79017872239093,2.6213055333510944,2.63,2860.1811343606446,3353.5985893462744,0.9876756111118988,0.9996497249696903,30.799414142074994,2.991699100274875,2.3923737723398624,0.9460241358096622,0.9734316952809959,passed,
2025/03/30 09:00:00,0.7376847105022021,0.6563586624652606,82.63770985493937,102.78076333484873,2.623269528465959,2.65,2862.637425084346,3350.790514030875,0.9877237830889964,0.9997075018201396,30.913848951211143,3.0350120723524348,2.393487943393838,0.9480158058351422,0.973481049488787,passed,
2025/03/30 09:15:00,0.7142717966611887,0.6712466679259993,79.50252928162124,99.95690017562877,2.6962486223613005,2.86,2697.2227467568355,3082.9541854827507,0.9878475156030242,1.0018382062438713,35.227630996924866,7.902805683958406,2.480870671850739,1.0759244090322186,1.0530613094381482,passed,
2025/03/30 09:30:00,0.680917349748212,0.6577934029077497,69.34956054037431,88.35077602108515,2.706682020799429,2.77,2356.6187319778915,2744.6423472930937,0.9869129107067024,1.0026440613191647,38.955680310406095,11.03757702539112,2.541247294916598,1.0402039543059183,1.0109981476153556,passed,
2025/03/30 09:45:00,0.6892098326740236,0.6570190099408487,69.04200058257008,87.91988838711428,2.7111344807304,2.78,2352.783564096398,2736.0441893583134,0.9862022140347625,1.0020911211929833,37.97908361317789,11.136326670167204,2.5027468793011027,1.0336540823794893,1.0178700941518422,passed,
2025/03/30 10:00:00,0.689519688258159,0.6565909389558563,68.98201367775546,87.7169146269656,2.714211857265276,2.77,2348.0739435117107,2730.7689964709207,0.9860114971779209,1.0020186732397223,38.01494823622667,11.177588345379542,2.506106260835968,1.028391772254474,1.0140243029794291,passed,
2025/03/30 10:15:00,0.6825040850552079,0.657678882751935,69.02723181557376,87.75882727732305,2.715352716906158,2.76,2341.90472598478,2730.5544887036826,0.9865879170559846,1.0026530884375726,38.944379701809176,11.138842424562897,2.5298214888227997,1.0486926116633808,1.0230995677873502,passed,
2025/03/30 10:30:00,0.6910673479043485,0.657654092376587,69.33581356590022,88.02056812909856,2.718667745736904,2.77,2349.829177206115,2751.4388846853813,0.985924105491127,1.0022279282369972,38.15422961876905,10.685284006461943,2.5051564990204382,1.0445300431126738,1.0285030286345362,passed,
2025/03/30 10:45:00,0.687312791710968,0.6508988368278573,68.50151065165845,86.51329017173593,2.7074102335244485,2.76,2342.5357466130313,2710.4578113967855,0.9858573271330316,1.0015159252479098,37.89580432866466,11.310066077455911,2.515675841150929,1.0343668011793155,1.0281041855205006,passed,
2025/03/30 11:00:00,0.6870211172069007,0.6516587711911351,68.54021519836343,86.48104970073886,2.712362781570613,2.75,2340.7704299739326,2701.7493125658752,0.9859105652890855,1.0016296088397498,38.01968424593924,11.513101044165554,2.5174596696482787,1.0342618118155944,1.0262775147808276,passed,
2025/03/30 11:15:00,0.6878162910378491,0.6511336006134435,68.54308423779348,86.36137451019431,2.7136556576535362,2.76,2341.179026424369,2699.381657741736,0.9858436416312075,1.001561865730848,37.93100653298413,11.558261518025898,2.5145780119497956,1.0310557682513715,1.0248929622595693,passed,
2025/03/30 11:30:00,0.6918681953866399,0.6495455112407829,68.23779375031114,85.97301953818037,2.710641624335588,2.77,2335.284393693403,2709.5855541558894,0.9854521934902335,1.001299625924851,37.42687586136962,11.13778255121971,2.48973653880593,1.0161520341951196,1.0191141023370869,passed,
2025/03/30 11:45:00,0.6889392548460792,0.6479314207311934,68.51561267662632,85.94517913863768,2.70626515008036,2.76,2350.9887022851567,2702.4419001714014,0.985852440037215,1.0012020142141367,37.49829501489803,11.384141671754872,2.5051996568820143,1.0109526723588433,1.011218107406272,passed,
2025/03/30 12:00:00,0.6893885598083963,0.6479136079645149,68.4024459596631,85.75962977919433,2.707060588844281,2.78,2344.884257180104,2705.591545371819,0.985736568898692,1.0012304946456574,37.531876529944036,11.130949451254196,2.502120920818442,1.02111761007993,1.0225638760206517,passed,
2025/03/30 12:15:00,0.6814306947743073,0.6501909373270944,68.39140081670998,85.628929949114,2.7165702325912404,2.82,2335.55667065124,2673.502357601738,0.9861844251534837,1.0017308596347008,38.568004463410425,11.772754125632716,2.5395064675814676,1.0337649349968863,1.0216031874172296,passed,
2025/03/30 12:30:00,0.685246627118278,0.6435624351569775,67.65348955498618,84.54493998559519,2.7019202722230387,2.76,2333.772288592271,2676.657833707978,0.9855890174237033,1.000830891423746,37.532173012787105,11.5194270456804,2.5051000172629694,1.0072819378306819,1.013805191824295,passed,
2025/03/30 12:45:00,0.6828444725975309,0.6400535643138016,67.31717418740276,83.88818151707389,2.6937177651868427,2.8,2335.1969883997626,2666.2744355124505,0.9856132612574952,1.00048453214774,37.38561638020947,11.618736740348972,2.5065538375599075,1.0019927020346795,1.0124463119064964,passed,
2025/03/30 13:00:00,0.6779502653710372,0.6402664356456059,66.963532178344,83.40680843452681,2.6935674579603317,2.79,2322.122261347461,2653.87240898813,0.9857797054652996,1.0007009413041985,37.92581947362287,11.540785650824255,2.5204997086239858,1.0011430158280012,1.0068569259892044,passed,
2025/03/30 13:15:00,0.6792497459704144,0.633095563635234,66.4465252207801,82.44314908926091,2.6784660140773324,2.76,2327.405612759863,2652.392108692126,0.9853421356185174,0.9997693404247491,37.0893170688656,11.509185960176305,2.5041761743853765,0.9804744046898254,1.001010181248696,passed,
2025/03/30 13:30:00,0.6737019481668827,0.6370751878789481,66.04495997280736,82.15642983613354,2.686849307308077,2.75,2300.945941348461,2637.6066689183967,0.9855948934479977,1.0004942746832701,38.08643948262725,11.330923854104654,2.5191074720696625,0.9863087057236506,0.9959682725386753,passed,
2025/03/30 13:45:00,0.6708747859803235,0.633811706745456,65.60211175536274,81.54847940533219,2.67641382562459,2.77,2297.053038087173,2634.8814043783727,0.9855329517002508,1.000182716180973,38.031786168356795,11.175020203538665,2.5222470677039994,0.9859536657831219,0.9991844169030144,passed,
2025/03/30 14:00:00,0.6677007215955021,0.63189272928933,65.2391522134758,81.0800067077629,2.670383320871303,2.76,2291.53039612408,2627.4977644899686,0.9855444486858937,1.0000418911679636,38.14484321277254,11.172282546986498,2.528845076764052,0.9798586374451212,0.9937562287039489,passed,
2025/03/30 14:15:00,0.6785019621029806,0.6391576392438847,66.90222310234105,83.16955054105026,2.693654751269742,2.77,2320.213599168583,2654.1677218540217,0.9856256667377427,1.0005807413013685,37.85993664735724,11.438892608096996,2.519340559271085,0.993359127153304,1.0016955183218952,passed,
2025/03/30 14:30:00,0.6766412937095242,0.6372267770103972,66.5861551592391,82.75969035492379,2.68827903755413,2.76,2316.9604297164205,2647.891437797818,0.9855846257808746,1.0003875508669389,37.824649251497824,11.482698907105357,2.520523865316471,0.9919602209715644,1.002430727286229,passed,
2025/03/30 14:45:00,0.671645996166586,0.6406309053798915,66.25407361723971,82.60067988663812,2.696009238210195,2.76,2294.4823549532503,2633.4424539468937,0.9857358830604781,1.0009660771539004,38.68688574017977,11.480895033541017,2.5371026007154156,0.9970052935378122,0.9977255638882716,passed,
2025/03/30 15:00:00,0.6713538390248617,0.6366988985292154,65.82852885009395,82.01295493851825,2.6850430848039646,2.76,2293.156746146656,2635.472827974961,0.9854963215742327,1.000488136534113,38.32477074843917,11.299560298509405,2.529493704981367,0.9914054946685357,0.999775792845453,passed,
2025/03/30 15:15:00,0.6695823227353642,0.6320275602551074,65.50397856752203,81.43810474206059,2.6723290653502305,2.77,2297.7927297810884,2633.2099939695568,0.9853979388345183,0.9999479896354571,38.011300811136614,11.299847802750394,2.5309006961939975,0.9873499389043888,1.002151182231762,passed,
2025/03/30 15:30:00,0.6658287308907226,0.632857472105509,65.24261944508025,81.21048739639974,2.6740272017431557,2.78,2285.7115097145415,2622.732478937744,0.9854809193007278,1.0001703550781718,38.491899020433905,11.346496443489437,2.5437894088358313,0.9856254227154267,0.9957097375930535,passed,
2025/03/30 15:45:00,0.6652460513725851,0.6297451078330565,64.75201058725602,80.61917220874628,2.665763406436891,2.78,2278.0184281347747,2624.5971034770682,0.9851603598294165,0.9997987414740662,38.28153116380525,11.098310695925397,2.5376024834364412,0.9804374892260852,0.9969757426381654,passed,
2025/03/30 16:00:00,0.6620372630906542,0.6280295068055268,64.39556694954133,80.18369812888963,2.6593105425695036,2.77,2271.1488846507073,2624.027426173428,0.9850989080374661,0.9996810094827623,38.44420226524612,10.868668075480578,2.5443483351210627,0.9770014690398603,0.9938298962668052,passed,
2025/03/30 16:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/30 16:30:00,0.7256757599096283,0.6799156166259273,81.02774422504694,100.77336295166566,2.773685979176238,2.81,2757.2069490370377,2969.6622008272634,0.9868556494448926,1.0015605431829704,33.86526345399916,12.368193762862179,2.3907605483895944,0.9800173163792563,0.9550739260972662,passed,
2025/03/30 16:45:00,0.7138067157392963,0.6855168473446323,83.88190197004434,104.29146801480493,2.7564386189023136,2.8,2894.83256623576,3069.3260872275437,0.9876622403014697,1.0014377989253305,33.9680973406402,11.509791729911251,2.393020704560364,1.0062257295894361,0.9638939982059487,passed,
2025/03/30 17:00:00,0.7089424416021001,0.6901837772870596,86.7016497974734,107.7682915580446,2.7478381381445534,2.8,3020.305222310122,3166.3861711935265,0.9878993789602029,1.0011429582753406,33.70976663818401,10.83614405477977,2.386723565039556,1.0391719922769103,0.9870138453439609,passed,
2025/03/30 17:15:00,0.7076318596510981,0.6953337859451815,88.92196518192472,110.55511574738247,2.7503501950317326,2.8,3104.00840199426,3226.5257202529933,0.9881258278947551,1.0011877948015475,33.733878243097294,10.636627528752,2.384395414829514,1.0702285972276644,1.010538620302183,passed,
2025/03/30 17:30:00,0.7089373757127313,0.6965591364400457,89.75632986383951,111.5712347680399,2.752340036033146,2.8,3136.1078855539495,3244.512929250724,0.9881035839303319,1.0010845605662584,33.51237977872365,10.745222858551735,2.379459301611526,1.073660558043116,1.0148106626806819,passed,
2025/03/30 17:45:00,0.7090626141297797,0.6983927314364669,90.574247155127,112.61827944503227,2.7547279217692653,2.81,3166.2361727449056,3263.4266085200165,0.988126042468825,1.001075330209675,33.46703534331824,10.788220039571474,2.3775218885204197,1.087831981949105,1.0271627883498808,passed,
2025/03/30 18:00:00,0.710619450322877,0.6995656949623192,91.40163068173594,113.62593277748853,2.7566717613193323,2.81,3199.0641655497584,3280.2999081711177,0.9881026874516027,1.0009559263609509,33.19753529283302,10.923014612159221,2.3709393628051587,1.0856816041138926,1.0265068250749934,passed,
2025/03/30 18:15:00,0.7167808002473974,0.6862334863589139,86.81795692798407,107.87256831159843,2.7298640842248525,2.78,3019.007083508731,3248.676084710469,0.9872515662809346,1.0006909410950093,32.876187929791364,8.780108923547004,2.3742068088896358,1.036792659162442,0.9991166268629355,passed,
2025/03/30 18:30:00,0.7045946283812224,0.691453095667642,86.13903509264065,107.42305170476793,2.748094381256569,2.81,2978.8360018191565,3181.0266489896953,0.987694603646768,1.001576729947053,34.698055338963854,9.968502147720969,2.414784090527801,1.07551898630867,1.0152784388372156,passed,
2025/03/30 18:45:00,0.710073914167175,0.6873877714611666,84.18944774748446,104.95685059013402,2.7534144737938044,2.81,2886.3057256713887,3119.913955245665,0.9873660156300197,1.0017109425700434,34.78351361869798,10.2267647982087,2.422137989102477,1.0535975365449861,1.0038257392504188,passed,
2025/03/30 19:00:00,0.7134526251063739,0.6852813487021073,83.14346735663692,103.54763352266666,2.765670448352007,2.83,2833.807002270789,3048.1699181392787,0.987295444328922,1.0018102021427817,34.89028638596688,11.45980556280084,2.432559945896666,1.0557149891011313,1.0108185203322515,passed,
2025/03/30 19:15:00,0.73358973135626,0.6660774858754267,80.29058086541708,98.89467374750306,2.746475069388432,2.81,2703.938770586281,2994.702298469795,0.9861035765457635,1.0006671938601512,33.6185484872511,10.75460095533779,2.4545824946517736,1.0242346242699412,1.0235255257884397,passed,
2025/03/30 19:30:00,0.7252438063291687,0.6739133520418287,79.2251981345546,98.45489183792318,2.777310437899495,2.81,2663.268902156639,2907.808397414712,0.9863419129111366,1.0015939704613146,34.78222211574506,12.776918445593067,2.4471700284498064,1.014189350325599,0.9947372463535106,passed,
2025/03/30 19:45:00,0.7235675834639055,0.6724321924364381,78.68090596688015,97.75228869461411,2.770012613611611,2.81,2645.27634440629,2903.16151971074,0.9865043107666122,1.0016643817611612,34.97604156235372,12.416106484174392,2.454047830903735,0.9952073753697124,0.9759363334193912,passed,
2025/03/30 20:00:00,0.7228771394307493,0.6743246867395938,79.52824136813265,98.82588366682886,2.7678947458164527,2.84,2676.4352791953033,2937.0338053803325,0.9865707880626887,1.0016646474709776,34.932048105740336,12.024417184135238,2.453391179848075,1.009024253967359,0.9869126422191269,passed,
2025/03/30 20:15:00,0.7224682568171088,0.6772925695685953,80.59555479007646,100.22599943739264,2.7713096194312308,2.83,2715.468609527676,2964.9958742269555,0.9866005619270913,1.0016697205783376,34.8419181948724,12.034623312007579,2.449286611904249,1.0334564634040357,1.0072651014389873,passed,
2025/03/30 20:30:00,0.7212730194799434,0.679291430103158,80.99127094369607,100.83951351084207,2.7730246791135276,2.82,2731.909010148784,2974.8258588491203,0.9867001367485826,1.001757207588635,34.880750082759135,12.06999252681362,2.4452454814667375,1.0322954840465666,1.0027021551707926,passed,
2025/03/30 20:45:00,0.7197606365165221,0.680580721597898,81.42574158617747,101.40575252908455,2.773101533887061,2.81,2747.492562004429,2986.8950281723737,0.9867986137362357,1.0018147465515153,34.99193885340893,12.00600063072439,2.449146016785262,1.0433306394755018,1.010395662256971,passed,
2025/03/30 21:00:00,0.7215375437163664,0.6812166321493944,81.70784076590081,101.82793585017215,2.772951856470958,2.83,2755.937762339276,3006.391517213681,0.9866280262890897,1.0017560655556368,34.81883619654293,11.708338553079463,2.442675466677661,1.0463139738894998,1.0148188233534001,passed,
2025/03/30 21:15:00,0.7210829034723598,0.6826719728069596,82.22213657720917,102.498809038698,2.776132652950349,2.81,2775.1392790463206,3012.0781369726947,0.9866729117692972,1.0017578472867914,34.7926338316543,11.94040455425558,2.4422120264157603,1.0573259823553003,1.0235544709856406,passed,
2025/03/30 21:30:00,0.7177384610895194,0.6840410954490626,82.59433832169674,102.99509240416121,2.772436086827474,2.83,2795.129812988665,3027.4551920777503,0.9869189211944729,1.0018397431750814,34.9457961420168,11.724120060198082,2.44321059934818,1.066988732229825,1.0278459299750153,passed,
2025/03/30 21:45:00,0.7170960059875966,0.6848460504869228,82.93152351543861,103.43468008223945,2.77166371549367,2.81,2808.24168514134,3045.351590252433,0.9868502214467425,1.0018117408743425,34.94630924661909,11.468468569061038,2.442221089651921,1.0715600360697888,1.0308807417678925,passed,
2025/03/30 22:00:00,0.7175095166969442,0.6858364266454419,83.38211188997622,103.97643553727761,2.7785418095633454,2.85,2822.8310834914973,3043.7523026838044,0.9866812124882769,1.001721836157256,34.877471065586526,11.896399201497667,2.442677663892969,1.0941171959409723,1.0520285927092359,passed,
2025/03/30 22:15:00,0.7163681150867293,0.6858959573579488,83.78504108994692,104.39904252682066,2.772877395353529,2.82,2844.416019756325,3063.5390828089053,0.9868089091930826,1.0016371170170362,34.7764481043573,11.594231078326736,2.440757866614807,1.0859068768319997,1.0430603947269883,passed,
2025/03/30 22:30:00,0.7133547650068081,0.6866462652526412,84.26452938251725,104.92165163129641,2.771371088330185,2.84,2868.0370750347142,3070.4400489061845,0.9870071411307644,1.0016223453543946,34.8827145989824,11.698172023445851,2.4458656863274517,1.0991517388542202,1.0515848837829453,passed,
2025/03/30 22:45:00,0.7166406974483142,0.6863878996786441,84.5611051742436,105.2646839946884,2.7710166083771637,2.83,2883.5064997890295,3083.1204985299005,0.9868306921450825,1.0013998447171244,34.38376818423876,11.66229866578306,2.4300840993313995,1.0877051615049664,1.045015815487694,passed,
2025/03/30 23:00:00,0.70881367513826,0.6870923258847517,85.20058623588143,106.10653734805136,2.7400678615053136,2.78,2940.3653559588165,3166.511322808513,0.9876252140188817,1.0014259808395802,34.38728835766269,9.675280208170317,2.416431253710097,1.0369337845136442,0.9881528064380567,passed,
2025/03/30 23:15:00,0.7203091570948094,0.6815602163989701,86.19003273024539,106.88462670759402,2.715692978592242,2.76,2987.333116144977,3267.7243604942273,0.9871944840397839,1.0005789988725453,32.722860029343515,7.670339028342415,2.383819103569236,0.9926897600841291,0.9656287589102112,passed,
2025/03/30 23:30:00,0.715307320117748,0.6842888236558585,87.6928462336387,108.6820262326816,2.711603161041785,2.75,3055.2053388326494,3311.1578346499973,0.9875532651288876,1.0005483122920429,32.85541976650735,7.495854071925269,2.387964066172926,1.0098921779803118,0.9749448978163526,passed,
2025/03/30 23:45:00,0.7164386155260233,0.687109077868015,89.12784837214699,110.43353868525045,2.7138589631178305,2.77,3112.369973292497,3349.3129068541853,0.9876182771208288,1.0004603103250196,32.57463845020237,7.483590692207878,2.3771030107710924,1.0208418335559861,0.984569871144289,passed,
2025/03/31 00:00:00,0.7139440228913826,0.6869624565404663,87.37218647999258,109.72121181250856,2.7097997510144696,2.74,3038.5830348672152,3299.1403878131314,0.9875695750431943,1.0007065444197212,33.0970496683919,8.30163779182782,2.4044161842019385,1.0076796795199199,0.9722328444376853,passed,
2025/03/31 00:15:00,0.7150934690208137,0.6892132972531363,88.83176470738756,111.62581733410484,2.7058520737718386,2.76,3095.6346123014246,3359.113328843768,0.9876267188357747,1.0006072100873695,32.82281850937836,7.747106619015159,2.396464072889286,1.022713145961439,0.9870671446571565,passed,
2025/03/31 00:30:00,0.7308918907103626,0.6671687141955375,80.61072397463808,101.05002912225376,2.6845383874213193,2.5,2740.56439554242,3186.0575535230437,0.9868181154384816,1.0009156290029977,33.257330028610426,6.1333171724173186,2.4263462468125847,0.908719363030617,0.9109927990725946,passed,
2025/03/31 00:45:00,0.730340292282433,0.6662789216481312,87.81266373155903,108.98282647177987,2.635946548470821,2.63,3040.1117595672977,3517.1691372132073,0.9873515905840222,0.9995847470411533,31.432952491223187,2.254748964850345,2.4254528358518375,0.9728263826074176,0.9825236170403925,passed,
2025/03/31 01:00:00,0.7344591507078913,0.6660002303722888,88.03073417184117,109.33365826898091,2.635713592712987,2.67,3052.065449441395,3526.510450435649,0.9871532613841335,0.9993430393626438,30.84102034335724,2.3713359573296158,2.4099639977636427,0.9838652678863646,0.9988946706452543,passed,
2025/03/31 01:15:00,0.7320927739850097,0.667178057021182,88.38716754969019,109.85900150981199,2.634050307048117,2.66,3075.655051892077,3526.1922511092985,0.9874076341074033,0.9993126740191504,30.809550203561095,2.6930785991965993,2.408830873492635,0.9930092599662481,1.0047670476079684,passed,
2025/03/31 01:30:00,0.7313513461316474,0.6677810489453244,88.77798207697442,110.37563668767315,2.6335621585860327,2.67,3093.865297225502,3530.1157024734343,0.9874837697182698,0.9992350950514866,30.744507029246506,2.9139887373015996,2.4111857492295505,0.998846673734819,1.0098704754642513,passed,
2025/03/31 01:45:00,0.7309543505045445,0.6683548440650716,89.0951365032119,110.85001188315758,2.633048659703194,2.65,3107.3823673333077,3538.6478886173563,0.9874905515337233,0.9991827494859973,30.700853775658693,2.980071005743566,2.412588344521767,1.003470830490283,1.0141671852118397,passed,
2025/03/31 02:00:00,0.7291652030184503,0.6691138484206344,89.43682520241191,111.35527227631206,2.63147782111965,2.66,3123.7353034319676,3547.2038529702686,0.9876039573844199,0.9991734146689458,30.769365687042317,3.0317581090174306,2.4166000301020163,1.0132716225575975,1.022031366225835,passed,
2025/03/31 02:15:00,0.7333500799208202,0.668611122635127,89.61271380135278,111.65432122664815,2.631131881759704,2.65,3130.1798181973973,3560.638376747633,0.9873447262869275,0.9989615879307298,30.261413610274136,2.9766021831434792,2.4049705240151225,1.012073433316334,1.0265935237164936,passed,
2025/03/31 02:30:00,0.7276356707796812,0.6719058845843191,90.09156598036317,112.44606374003189,2.635770686579659,2.67,3154.079950669517,3547.6668649754392,0.9876224846314088,0.9991110620991668,30.715603264837153,3.6753329254894034,2.4156967011179193,1.0319305101710745,1.0370368271526298,passed,
2025/03/31 02:45:00,0.7307752723603663,0.6720470035347134,90.20348054802562,112.76736736455636,2.6385740557204063,2.66,3147.34888510494,3566.4052926846143,0.9872019334772028,0.9990535077977537,30.5911914845496,3.4123416528792263,2.4145232335314772,1.0233765405039617,1.0323239504028903,passed,
2025/03/31 03:00:00,0.7267262344790592,0.6729350055478901,90.40564788791343,113.1868090357984,2.6326251569744032,2.67,3164.8196760206815,3583.1166524947084,0.9875096684225114,0.9991522172310615,30.80435352536255,3.1488005129035748,2.415992150720463,1.0387351757887302,1.0432265298434387,passed,
2025/03/31 03:15:00,0.7265266018256012,0.6730885054902062,90.5602629826108,113.56277951392886,2.626767656781302,2.67,3180.5604049662493,3605.228737436017,0.9876141680782171,0.9991040749636654,30.58617680313722,2.8248193099247096,2.4048431892963653,1.0408177253962798,1.0459544290219103,passed,
2025/03/31 03:30:00,0.7289198476373532,0.6611037026715219,89.46406127218283,110.72169976416485,2.614054250648318,2.85,3092.5954734891575,3533.533564759355,0.9880915305587038,0.9990422924790039,31.415213538944954,2.742919393444905,2.501570503591334,1.057954324427221,1.0783009211926176,passed,
2025/03/31 03:45:00,0.7394516667351682,0.667027115871682,85.90230319411572,107.99098226195694,2.6443228251760464,2.64,2955.388106432431,3425.926524548726,0.9870476957635297,0.9996489997614737,31.00653137019896,4.083190141155765,2.4177162860641426,0.9873881534592668,1.0078231868966325,passed,
2025/03/31 04:00:00,0.7369218550055014,0.6658712879368014,85.62581237229836,107.71097403560772,2.6365514561081507,2.67,2944.562790000119,3437.1023592563033,0.9872260395979777,0.9997674075119534,31.332274983153706,3.5046636280205976,2.4289898260778044,0.9836985511686163,1.003219791831281,passed,
2025/03/31 04:15:00,0.7401705426838237,0.6643101430936474,85.27067463230973,107.34160716305209,2.6347592351450744,2.67,2930.565199562941,3435.140133057263,0.9870000985954054,0.9996165112528524,31.026261692107653,3.436161051204262,2.42265039408355,0.9770050803875443,1.001916104383169,passed,
2025/03/31 04:30:00,0.7400033580881261,0.6636064188638561,85.006016925947,107.08579973729216,2.631968444608793,2.65,2922.2913034044527,3429.6209497906057,0.9870578692152151,0.999612982754195,31.03369157933656,3.4242109649299755,2.4241704074188477,0.9718103980466839,0.9974581063726325,passed,
