datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/03/31 04:45:00,0.7400185691468062,0.6630495247167066,84.75769613797891,106.85133142243049,2.6310854188224875,2.65,2911.3931379311202,3422.2008690674975,0.9870372113527535,0.999615242565868,31.098586923567176,3.474955886352325,2.428664572264811,0.9684105943420362,0.9948004832068889,passed,
2025/03/31 05:00:00,0.7406691122809219,0.6627100933548091,84.54339357419974,106.66258413669381,2.6316287730246195,2.64,2902.680494333358,3410.672485757058,0.9869907699500446,0.9995815419180739,31.065551893323672,3.694113923380735,2.4300712828540414,0.9716000675829207,0.9992641819082798,passed,
2025/03/31 05:15:00,0.7357344899061756,0.6678483519775987,85.73534870456245,108.31920642254968,2.6391959058700176,2.66,2947.8809300780026,3421.6546332812104,0.9873226152811541,0.9998172883750253,31.456500588109307,4.233471794910758,2.4373358632349897,0.9914568842400587,1.0087431230981132,passed,
2025/03/31 05:30:00,0.7394920017474214,0.6677062115242541,85.77824028030122,108.43173169518957,2.6373900384566,2.66,2959.7052063691713,3432.111452344857,0.9872373651308178,0.9996386294774198,30.792683672584364,4.166539188121507,2.4101959312087646,0.9756400938377544,0.9969543207785783,passed,
2025/03/31 05:45:00,0.7378609641892035,0.6675953055974232,85.9189462189282,108.59263624377004,2.6314548004618823,2.65,2969.286807247629,3454.930757512656,0.9874203565998574,0.9997094593255887,30.86033362181219,3.592704002907696,2.4082116987192506,0.9725495520807041,0.9925126014355785,passed,
2025/03/31 06:00:00,0.7368149426719174,0.6673058423452425,86.12915654898339,108.79322797047475,2.62675606735314,2.63,2980.549397836278,3474.802731765823,0.9875438926855286,0.9997193042694882,30.868231857829148,3.157543322463756,2.4073941225543636,0.9747374299533524,0.9942430619158431,passed,
2025/03/31 06:15:00,0.7365687987414304,0.6678175118317636,86.34047448182733,109.00373603541247,2.630197071536657,2.64,2983.6619982640045,3476.2755930562116,0.9874261045539479,0.9997181265318896,30.98098547135964,3.2422049406574183,2.4131285515142293,0.979242397003625,0.9978512044006855,passed,
2025/03/31 06:30:00,0.7353330764805251,0.6680787996702134,86.52545442486418,109.18028558937483,2.62832642398764,2.63,2998.15854806995,3479.4298938273328,0.9875814519760013,0.9996848216542598,30.906862986760846,3.2840014469978973,2.4090290023175154,0.9809898031557256,0.9980490451484556,passed,
2025/03/31 06:45:00,0.735342823011614,0.6684369256689479,86.85700272244799,109.44612742612235,2.6313559450665136,2.66,3012.134737074654,3471.0471361282825,0.9875964691429889,0.9995811533439225,30.80919529993684,3.7172418864001435,2.4108960047890555,0.9862871103325321,1.0027853513288822,passed,
2025/03/31 07:00:00,0.7380834027721946,0.6674189449513797,86.99631299832691,109.5240251587331,2.6299085229597385,2.63,3016.5170956030925,3485.073014915822,0.9874208180336578,0.9994269910938063,30.493926217489836,3.4775752914559193,2.404729385165855,0.975162695919258,0.995663319481623,passed,
2025/03/31 07:15:00,0.7329879803627055,0.6691562498594195,87.1297564711441,109.78560582952386,2.6291264365084244,2.64,3027.7256710949155,3489.051015164604,0.987687220920799,0.9996202098542197,30.912928869608148,3.4213233886814227,2.4090781332736433,0.9895350851124035,1.0029454556849549,passed,
2025/03/31 07:30:00,0.7311690090031872,0.6702244135683117,87.25447389133485,109.98854013262557,2.6293421288150336,2.67,3038.9540387921115,3490.3902580911495,0.9878007712539891,0.9996590108523449,30.95166066414255,3.5001630680759184,2.4044256027160693,0.9948757056577994,1.00515972323079,passed,
2025/03/31 07:45:00,0.7335227208673719,0.6692339595088719,87.3075450258542,109.99460307656169,2.6248161097349194,2.65,3050.3042496452936,3503.436602938148,0.9878008580861112,0.9994850442000701,30.450130351748765,3.273880233891972,2.387181147776004,0.9841132067769621,0.9981119148644498,passed,
2025/03/31 08:00:00,0.7318069362442554,0.6693850654984348,87.44022809311522,110.14923707868493,2.622771557030483,2.64,3055.6618807381938,3518.1291681936395,0.9878399988967996,0.9995415884162965,30.622244298948942,2.939245823263834,2.3904510714346587,0.9838481878216957,0.996021094754115,passed,
2025/03/31 08:15:00,0.7332220413637722,0.6690580589519216,87.56473877337193,110.24674599044364,2.622574842097797,2.63,3061.00796260118,3526.4531375080887,0.9877356339859908,0.999450524914464,30.425082637887616,2.836276211718021,2.3851732881776058,0.985771184894641,0.9998736257767123,passed,
2025/03/31 08:30:00,0.7299289998725877,0.6706578194130604,87.78630510593612,110.53545558823697,2.6277673629692875,2.65,3062.005896433191,3522.6586543990484,0.9877210253288463,0.9996093472026629,30.947631713740424,3.0036114421151123,2.4013837566804663,0.9911040784384122,0.9997100785056314,passed,
2025/03/31 08:45:00,0.7299510770312941,0.6704785980392765,87.84440824569764,110.55372352427047,2.6231038704938108,2.66,3082.3436710524466,3520.500725043128,0.9879981598761796,0.9994763090522539,30.50609326006779,3.165462317800186,2.3828193583406128,0.9952946210627802,1.0041892005486124,passed,
2025/03/31 09:00:00,0.7291705882368169,0.6719421144532749,88.07183678102345,110.79257958241601,2.629649491002186,2.67,3091.8895133474257,3501.1388656947065,0.9880028608695285,0.9994588395095418,30.539659536775286,3.8326233044277047,2.384310048802902,1.0013528470720452,1.0072907512890696,passed,
2025/03/31 09:15:00,0.7304059989852958,0.6708627900868467,87.98988973088974,110.67153762650004,2.6268033274023326,2.66,3082.530371689682,3524.267245340579,0.9878138280165139,0.9994708356013936,30.5612862685519,3.1474369906344846,2.384836624293569,0.994179872271968,1.0028436503319949,passed,
2025/03/31 09:30:00,0.7285421729019578,0.6705691082105179,88.05228099688274,110.68909529168111,2.621063807717079,2.65,3096.803760999995,3531.1002865290816,0.9880992189885415,0.9994557081631561,30.485444748754404,2.9852533524621854,2.3788119020908582,1.0014129123543278,1.0086133040514014,passed,
2025/03/31 09:45:00,0.7265589127093884,0.6708735697222379,88.10204484104962,110.75700470920127,2.618930733307558,2.64,3102.9979934211633,3536.9477937216843,0.9882368483379711,0.999513639793824,30.610407297267034,2.8393851733686093,2.379051111818924,1.0030717790744634,1.0078685152986682,passed,
2025/03/31 10:00:00,0.7276394304339014,0.6708786937959369,88.18588673637409,110.80601299739396,2.620426129154817,2.65,3106.574009457166,3536.2211369324796,0.9881579807451356,0.9994455048743492,30.46293066265152,2.9340033464445585,2.3751303284842207,1.005281860652824,1.0110918264442816,passed,
2025/03/31 10:15:00,0.7283049339391209,0.6712398432369328,88.25422315028948,110.88669721403139,2.6223517746044087,2.65,3109.5562377038336,3536.7754621715617,0.9880713630050892,0.9994127566856635,30.369497493239805,2.9992380671417327,2.3707321991198835,1.0062664184970855,1.0122517614316262,passed,
2025/03/31 10:30:00,0.7261891821522171,0.6719212224991742,88.41044329057605,111.0280222864417,2.6223387300856644,2.67,3121.8498919836893,3531.1463394829298,0.9882579718368515,0.999427876307664,30.44345819231277,3.2184184721823863,2.371186412296783,1.0086268429987115,1.0114734521822806,passed,
2025/03/31 10:45:00,0.7267909753549431,0.672302154904935,88.46199888632162,111.08763332071565,2.624665392006366,2.66,3123.0777338213406,3530.645409906145,0.9881615398052843,0.9994080421044566,30.38600457669199,3.29014992508506,2.3681170812598236,1.0115531431673743,1.0144653764048035,passed,
2025/03/31 11:00:00,0.7285683551389444,0.6710258117864043,87.41726097624854,109.7224031559965,2.6288705844418816,2.68,3074.4858947897887,3482.81771891894,0.9881766337730045,0.999572580709505,30.547930101727268,3.686525270223934,2.371667382127865,0.999536701175692,1.0043917198572285,passed,
2025/03/31 11:15:00,0.7263555413049047,0.6710677564241659,87.7326707970891,110.11689342604215,2.623622876477126,2.65,3089.904201593966,3513.5052506553798,0.9882477869917977,0.9995976359784802,30.678933391838648,3.079050506160894,2.373386074140716,1.0042419309099422,1.0072609998319395,passed,
2025/03/31 11:30:00,0.7262408341123369,0.6713827589911014,87.96981937038811,110.40660278836512,2.622640408323153,2.64,3103.1876121520686,3526.7495133562616,0.9882268285578274,0.999541786652852,30.559492712832107,2.9402665250463276,2.3675512232367955,1.005284767790175,1.0080125719730115,passed,
2025/03/31 11:45:00,0.724499506678566,0.6717963088293933,88.11092317367483,110.57432061551204,2.621955925071792,2.66,3109.0428488120056,3536.193299791927,0.9882657628866615,0.9995965134405455,30.733016628518165,2.7573160356834046,2.370812758813772,1.0109168320764863,1.011363424256823,passed,
2025/03/31 12:00:00,0.7225546417137793,0.672332601755671,88.26056396107447,110.75376219103977,2.6214080340220187,2.65,3116.353813623043,3543.5992529789332,0.9883320573425532,0.9996508647043721,30.90262481902903,2.63598903620189,2.373620738943924,1.0165140623406927,1.0143076698896112,passed,
2025/03/31 12:15:00,0.725572504391498,0.6714603235810208,88.07587163568088,110.4630989553725,2.6233679712894156,2.66,3102.9803586093526,3541.7673417586616,0.9880998035895662,0.9995926453389536,30.727402971466176,2.5597962764994557,2.370222699960698,1.0068863209044387,1.0086333876973406,passed,
2025/03/31 12:30:00,0.725509255796904,0.670915863420133,87.98317130103143,110.23808163740897,2.6229779783892164,2.65,3099.4271109412307,3534.5968576716323,0.9881626131933174,0.9995918788806795,30.746210165311393,2.611164502812166,2.372340207323,1.0060460097068968,1.0080560762716764,passed,
2025/03/31 12:45:00,0.7261233066548326,0.6704839090832382,87.87792847486783,110.01267115309972,2.625104856197688,2.66,3089.4949386300186,3525.6806611818765,0.9880942134426955,0.9996048519288718,30.826659668203575,2.6993245162788435,2.3781954511860404,1.0020817560510182,1.004870153034161,passed,
2025/03/31 13:00:00,0.7276702615870358,0.6697159195104858,87.75742181109561,109.75468088019409,2.6253766618287893,2.67,3084.7688077817156,3518.036716737393,0.9880666056468986,0.9995418462109408,30.666100634057322,2.788309422125982,2.3752390753496337,0.9988561582007874,1.0038601852563376,passed,
2025/03/31 13:15:00,0.7274779602047868,0.6693448147271815,87.68552471261926,109.54361852343945,2.626224078245798,2.64,3080.543784190477,3508.457262557215,0.9881080139038582,0.9995514734552648,30.7310311736545,2.9053461694143987,2.379246166011912,0.9938398349853103,0.9986466312398826,passed,
2025/03/31 13:30:00,0.728101552390998,0.6686438199495987,87.56033538974566,109.26556604325121,2.6264831646852382,2.66,3074.2165646202916,3500.6937027890162,0.9881129540574903,0.9995365474659458,30.711702281009124,2.9521553378806242,2.3807236992944296,0.9907911129789335,0.9966841219308363,passed,
2025/03/31 13:45:00,0.7294470430004346,0.6678281858402129,87.44747188228088,108.98929839627648,2.627305801084094,2.67,3067.269999836256,3494.0916901497285,0.9880542566267871,0.9994946080520676,30.63329270136702,2.987659929715747,2.380975708040416,0.9930270300932225,1.0009108956422592,passed,
2025/03/31 14:00:00,0.731030484711617,0.6668071688700554,87.13752403932156,108.48249126865285,2.6288717861212842,2.64,3049.855341929,3480.3000523470387,0.9879810106819421,0.9994989419743816,30.630366956949462,3.0502986252024016,2.3836457703637297,0.982187024012118,0.9922699909358216,passed,
2025/03/31 14:15:00,0.7338347715814655,0.6656245915142085,86.7712053716477,107.90349658476433,2.635396435328879,2.64,3012.8202212516203,3469.7629048389463,0.9875588055864919,0.9995750191202356,30.92246143461073,2.9277868887262297,2.400619693848059,0.9675034360034673,0.9810028439574716,passed,
2025/03/31 14:30:00,0.735837298983454,0.664195533275111,86.3479113483596,107.25914443293806,2.633488035786943,2.66,3000.9765240096413,3453.0225306146563,0.9876471381535278,0.9995181624909396,30.657802557989918,3.031989685769795,2.3920291829632587,0.963770610997691,0.980403321954416,passed,
2025/03/31 14:45:00,0.73503303571898,0.6640993845586967,86.01453178124596,106.77756322024297,2.6364953896911127,2.66,2982.930917493845,3432.2811534328043,0.9876839980711406,0.9996422732067112,30.935368284314,3.2241921210365803,2.4005895221530804,0.9584750559389885,0.9736369336541536,passed,
2025/03/31 15:00:00,0.736661856885511,0.6626550090046464,85.53045856553665,106.10564100874116,2.636745965390831,2.65,2959.3116236269057,3422.1919336502515,0.9875490197833164,0.9996534463041411,30.953719525767106,3.0953473948657444,2.4019581775751533,0.950769308467893,0.9686648734610707,passed,
2025/03/31 15:15:00,0.7331286927066082,0.6654421379797693,87.58790055823044,108.53756174970532,2.6336875523905636,2.66,3052.79936618378,3489.8363031770896,0.9876237384605098,0.9993447924044807,30.646427846170965,2.89597494092686,2.3966084723739414,0.9777394111733112,0.9907169127029508,passed,
2025/03/31 15:30:00,0.73199190231848,0.6648381801426615,87.43138912638346,108.27089492124792,2.6301159023432623,2.63,3051.5871798141015,3488.894813650114,0.9878060607420633,0.9993844630949403,30.68813465768469,2.735889975719718,2.3955374673261978,0.9796114120898932,0.9919578979477912,passed,
2025/03/31 15:45:00,0.732727655007416,0.6639960983099901,87.25159112133232,107.97536279257534,2.6290556833128695,2.65,3042.568711528663,3489.675115537358,0.9877701284131093,0.9993932910672861,30.685280765189408,2.533135628287928,2.3955530901170308,0.9761417039099298,0.9899769116637717,passed,
2025/03/31 16:00:00,0.7383243646673009,0.6628325545687408,86.95130417951103,107.52180469815116,2.6346469524427882,2.63,3019.555435483851,3480.7276548216887,0.987318942804402,0.9992759461745542,30.377277526841098,2.5934684414223392,2.3898345304690625,0.961918429628045,0.9820959689061973,passed,
2025/03/31 16:15:00,0.7344819058757014,0.6638733070414939,86.68349821610164,107.1277119110358,2.63972048854938,2.66,3005.796766064628,3446.175015918926,0.9875509606884262,0.999507464357634,30.945236673629623,3.1368337672079227,2.4061854122721225,0.9698478340923423,0.9841056879980313,passed,
2025/03/31 16:30:00,0.7363575553957021,0.6629185765837986,86.21153436723992,106.47625476918779,2.6416603525942253,2.65,2982.8234270772905,3428.6928093055394,0.9874665585716533,0.9995399386409151,30.935247131011618,3.204241569823304,2.40596438508653,0.9636609380625567,0.980235345592581,passed,
2025/03/31 16:45:00,0.7357667308831787,0.6623924722030027,85.79167078844398,105.89038090562383,2.6435528072656527,2.68,2962.464204380249,3408.843907666478,0.9874938952543901,0.9996477652064942,31.17647941326805,3.3286944033116175,2.413292179596799,0.9618683805889923,0.9777956269363802,passed,
2025/03/31 17:00:00,0.7580010547383964,0.6577183243675154,84.7424117749363,104.63297621578324,2.6608000891827253,2.75,2898.4682476973894,3394.650778696615,0.9854087354901968,0.9987764085049776,29.431350378160698,3.61592110338545,2.370751853108232,0.9739877069962507,1.0183497079943649,passed,
2025/03/31 17:15:00,0.721805772791858,0.6708354837978688,81.13018847000262,101.13635547620513,2.7085656457601406,2.76,2747.8505648686355,3116.3558939086515,0.9871877362473881,1.0013039716038323,34.441450770595615,7.999268816091094,2.469456572457634,1.027246709740487,1.0125095046171315,passed,
2025/03/31 17:30:00,0.7262231374801854,0.6640258643961214,79.0345743122602,98.37396079735578,2.7070717680148917,2.74,2672.4222991890388,3052.6042761862154,0.9866429926888619,1.000958313305748,34.16898032379158,8.412558855393701,2.4665255103602566,1.0088762313239776,1.0065698450042178,passed,
2025/03/31 17:45:00,0.7261872395744504,0.6645410923175857,79.15160239261891,98.45878824360973,2.7131406604483432,2.74,2669.4753168734696,3046.305838098105,0.9864923040408403,1.000988252841046,34.340725187830614,8.642567355529991,2.4749064132113534,1.0178439425248493,1.0145277604111138,passed,
2025/03/31 18:00:00,0.7280023367093982,0.6650051474118889,79.14222082779014,98.47628381678734,2.7180439171315225,2.77,2664.514864131507,3046.2248624334106,0.9862471300706438,1.0009759263007791,34.28229779135528,8.68878068265147,2.4703398727352845,1.0252830374293103,1.023228851844039,passed,
2025/03/31 18:15:00,0.7287358184081857,0.6644472094680656,79.06676585290143,98.35852432893996,2.7152070517746623,2.74,2660.4386575796284,3059.9690170654535,0.9861389027932158,1.0009621779792017,34.25390426594215,8.2054482469661,2.4677885425304913,1.017945927172755,1.0173805406208023,passed,
2025/03/31 18:30:00,0.7291522790785615,0.6642779479014789,79.16901283085792,98.36670759891574,2.717825846888806,2.74,2663.384264298985,3053.3492146598505,0.9861091821330468,1.0009082845205193,34.21081515956727,8.444780189457445,2.4692684224898924,1.0183596594449351,1.0181282226379684,passed,
2025/03/31 18:45:00,0.7269292312434804,0.6651845375498604,79.41318342999737,98.56369158170423,2.720050286273892,2.76,2672.3114294792936,3045.0159413209158,0.9863614092737878,1.0010196018456794,34.41176068329232,8.740057406440359,2.477012509291928,1.023412318756101,1.0192036530407573,passed,
2025/03/31 19:00:00,0.7298085319874673,0.6635499959858707,79.29853337728659,98.352612361562,2.7150071891640244,2.75,2671.220593307568,3060.285887041859,0.9861768706268508,1.0008322140050676,34.04273291460406,8.264128598176836,2.465017961038519,1.0227417978677538,1.023816199227326,passed,
2025/03/31 19:15:00,0.7238753451478939,0.66631413443836,79.72185767089381,98.776137550387,2.723638187421202,2.77,2680.8849940780665,3036.1486603601074,0.9866271252075486,1.0011850187105429,34.75888149628417,9.022777358483893,2.490321470118027,1.037334363839787,1.0276138384973266,passed,
2025/03/31 19:30:00,0.7300095065229418,0.66432025694948,79.67024450615459,98.6454019050695,2.721601140487715,2.74,2679.718362667352,3053.743425313387,0.9861483684341841,1.000837370484647,34.10212184646457,8.642750969597936,2.4708463246891337,1.0262870805086466,1.02606508286033,passed,
2025/03/31 19:45:00,0.7289208781130289,0.6652016203408322,80.0075806577269,98.95577050822111,2.7245841204026573,2.75,2689.6486483011,3051.4012383303625,0.9862807093147081,1.00090704187637,34.233755520988296,8.854671307609264,2.477501392922226,1.0312278238130648,1.0283635553243184,passed,
2025/03/31 20:00:00,0.7312266492318789,0.6650004553749675,80.1620108379746,99.08311289745569,2.725400091391402,2.77,2695.260402605284,3057.944586585242,0.9861570614654711,1.000800626982008,33.975736483500846,8.81040070709792,2.4695307491767395,1.0324210000122616,1.0322668676041533,passed,
2025/03/31 20:15:00,0.7305423217556779,0.6655038431984858,80.48041569934522,99.36785852756977,2.72756174344346,2.77,2704.3737553227725,3060.0092779506335,0.9861940738352758,1.0008155929995077,34.06455196244937,8.907365035417278,2.475634511384341,1.037789502560003,1.035991255666058,passed,
2025/03/31 20:30:00,0.7306960985532472,0.6656646080530255,80.69087648685417,99.56386610737825,2.7247576105233238,2.77,2719.7819920735647,3066.159457952179,0.9863660579652146,1.0007620312996028,33.82909602689677,8.880874096114663,2.465304577863691,1.0356037939502194,1.0337192190833937,passed,
2025/03/31 20:45:00,0.7314617626740685,0.665743835076331,80.94848985968093,99.77387074969752,2.7272352310369574,2.77,2727.974809835468,3066.615576117876,0.9863045606857862,1.0006880227395536,33.73899857038556,9.041162287914235,2.4657181097946794,1.0350343703337148,1.0336953810655967,passed,
2025/03/31 21:00:00,0.7314002319958431,0.6664477956525577,81.14297082983931,100.11613818516886,2.727281369785632,2.77,2734.6363879641913,3073.7738145293165,0.986301625476163,1.0006949766039206,33.731118587362985,9.0328392405572,2.4658640584028126,1.0399065374524883,1.038010810306996,passed,
2025/03/31 21:15:00,0.7294555432651901,0.6676885852641407,81.38049921717261,100.60024833452563,2.726136577004922,2.77,2740.2876343011067,3086.3664232256288,0.9863689303141788,1.0008106433945032,33.97977299633317,8.871682444492935,2.474869189105112,1.0501517392627615,1.045188034539315,passed,
2025/03/31 21:30:00,0.7333543721612367,0.6677367108726358,81.55736981250551,100.97135626766449,2.7290922091903065,2.77,2744.9420532417294,3089.3371417240564,0.9860796772276974,1.000615233990275,33.58355282814733,9.137869573172154,2.4663279548472525,1.036281213226462,1.0363282834427405,passed,
2025/03/31 21:45:00,0.7334007178774269,0.6685139059028099,81.73479813026285,101.38751150520275,2.726851980380632,2.77,2755.3544575853743,3097.677534922024,0.9861683545197166,1.0006083758579747,33.45830932192217,9.151457963207694,2.4610383693336844,1.038423195669312,1.0383052506708816,passed,
2025/03/31 22:00:00,0.7355125946438451,0.6670073087450248,81.50324375065368,101.24125729603416,2.7180335186385562,2.73,2748.887122334224,3117.4016586272755,0.9860799885415431,1.0004986855208293,33.208685892386306,8.52395576701278,2.4548737864771635,1.0307989173079346,1.0357036312301064,passed,
2025/03/31 22:15:00,0.7308943069692533,0.6679517808229574,81.28110664808378,101.12169492188282,2.7190492219907574,2.75,2743.088372840899,3090.0811804278464,0.9864604812203502,1.0007138399899556,33.66462817817714,9.11839682867609,2.469426415796475,1.031455435381567,1.0302965502060988,passed,
2025/03/31 22:30:00,0.7326496122107242,0.6693398598899636,81.49866115811541,101.68476983622884,2.720680991658019,2.77,2749.4046492381003,3105.0648691794845,0.9862766408331799,1.0006980743166707,33.50276352299324,9.049842597969308,2.4609408042589633,1.0394741690242508,1.0394272855415831,passed,
2025/03/31 22:45:00,0.7306093898542467,0.6714068906982842,81.70107053666588,102.27281772205896,2.7183972245220396,2.76,2754.2961514577637,3130.109742873453,0.9863176066376537,1.0008951697478228,33.771970783648314,8.552481842780853,2.4633077406111683,1.0444029061633429,1.0404452030779199,passed,
2025/03/31 23:00:00,0.7372822104520157,0.6701319155807034,82.13871080413541,102.7912671830205,2.723191794656711,2.78,2765.015901009691,3132.18832838001,0.9858242728364776,1.0004680710572007,33.10605802551947,9.057732904629402,2.457898901989778,1.047916791554267,1.0537585660316613,passed,
2025/03/31 23:15:00,0.733036370972845,0.6723568839908032,82.49177571756795,103.48240511078332,2.7188604855584217,2.75,2784.3478256036124,3145.4916735675447,0.9862483706385032,1.0006759268172696,33.36026106081946,8.950455754813207,2.4605845703745035,1.053485619568434,1.0527665711664609,passed,
2025/03/31 23:30:00,0.7223872814307299,0.6730185865642023,82.80321667018913,104.00222802061647,2.691677791234274,2.64,2814.103102247506,3200.8916066095567,0.9873903414792201,1.0010793616218046,34.008913688702066,7.311253797368497,2.4744045460166344,1.0167479924470535,1.0050207121323542,passed,
2025/03/31 23:45:00,0.7343208549876951,0.6652540791152518,85.03941219485066,106.23156907220385,2.647461885047284,2.61,2919.8983547019643,3382.7626122741217,0.9873017237152879,0.9999330376978858,31.78478396743184,4.053451576682126,2.4357421947441225,0.9735498264773839,0.9874800693505841,passed,
2025/04/07 18:45:00,0.719289569502175,0.6774786586465681,86.8995808230268,107.52713245127296,2.7379634133504975,2.75,2896.6452764962123,3223.3580567864815,0.9862764108359412,1.0008660098117403,35.264145678159636,8.776047690920407,2.578325755064075,1.0535818485312685,1.030176074127839,passed,
2025/04/07 19:00:00,0.7477855408468104,0.6734881652118474,90.28264909172275,111.28333244858312,2.723442125656641,2.73,3053.8981404974274,3388.6986597609853,0.9847067132406139,0.9987478644229503,30.89986220574653,7.5762986177999645,2.461638110729652,1.0102271709135466,1.0273022501086153,passed,
2025/04/07 19:15:00,0.7355960294558355,0.6887675959245795,94.35210780448178,117.03204684547782,2.7469421549717588,2.75,3234.3490976218322,3437.552747912938,0.9853182469531913,0.9990393529613336,31.216123402967046,9.336293204212243,2.43653067162619,1.028746164243514,1.0188637954590112,passed,
2025/04/07 19:30:00,0.7260668540194436,0.6895073884232837,93.34776105415447,115.8762727030058,2.743940164235591,2.74,3198.89496893095,3398.5019675202634,0.9859835839991843,0.9995886182234333,32.37867696481379,9.437867885274148,2.463179045556521,1.0123196649367876,0.9905296337843816,passed,
2025/04/07 19:45:00,0.723745277603851,0.6912915077971985,93.54292463484512,116.22655474419,2.7471910418102916,2.74,3202.430883674036,3399.903460372109,0.9860707083968744,0.9997753180366441,32.73162756978923,9.484032154018237,2.4694202188601144,1.0150901802050742,0.9887734617378736,passed,
2025/04/07 20:00:00,0.7220725286255466,0.6917212869810633,93.72356461492947,116.44488990502987,2.744961892942093,2.74,3206.009779537788,3414.5746221597838,0.9861416329730788,0.999869361095764,32.97587377379115,9.139780807442088,2.4773675614703805,1.015612840731469,0.9871920713099369,passed,
2025/04/07 20:15:00,0.720129638785306,0.6921590689260781,93.93402193834392,116.68461009152239,2.741463276220992,2.73,3213.3308267998514,3430.7150669832813,0.9862864857284468,0.9999664313329011,33.19685093096757,8.765247370297995,2.4834103419887543,1.0201829660279684,0.989262940665939,passed,
2025/04/07 20:30:00,0.7235741689808217,0.6927353749731379,94.18942781999624,117.01924351564506,2.7474491080059034,2.74,3234.9854865530347,3407.3303952104166,0.9862890512347192,0.9997469183265811,32.546940693024176,9.716920247106732,2.459444967876507,1.0238559076887648,0.9959314618756006,passed,
2025/04/07 20:45:00,0.7217572653575676,0.6937206823270813,94.39017491903519,117.30439140303253,2.7462261181065877,2.75,3242.816552438779,3417.4457299489336,0.9864305361571549,0.9998634206340032,32.750152360329565,9.52716212495783,2.4621015193936366,1.0303736191257822,0.9993331922590456,passed,
2025/04/07 21:00:00,0.7230485970612035,0.6941993034143666,94.51400344546872,117.5140153586646,2.748646495923339,2.76,3245.9076253712974,3421.364903716983,0.9863021544579772,0.9998299624916792,32.633517522942185,9.561016405042452,2.4570364476231257,1.032165601933196,1.0020265667466213,passed,
2025/04/07 21:15:00,0.7239508549792625,0.6948803762017219,94.6982992571189,117.78530990261174,2.751963326746208,2.74,3251.3856030251723,3422.6763372245955,0.9862086002686362,0.9998142257629715,32.55574995772029,9.69039798272191,2.452889731368773,1.0274658003497716,0.9977429040553507,passed,
2025/04/07 21:30:00,0.7200959241298243,0.6972666353988899,94.96153521836816,118.22243101696654,2.7586899762437227,2.78,3247.983521521619,3422.634782263528,0.9862254050246951,1.000110253083902,33.26253112219205,9.744329852811227,2.473188289024017,1.0373067295579812,1.0003023726338633,passed,
2025/04/07 21:45:00,0.7197885595758822,0.6977023996678111,95.08145106402498,118.41055391159128,2.7537803413982385,2.77,3265.69374870737,3429.671349768475,0.9865045275642407,1.0001067387932112,33.04735478758023,9.66552910363586,2.4584305949844927,1.04237858617382,1.004624108026256,passed,
2025/04/07 22:00:00,0.7214457422687602,0.6978132365911357,95.18179799167403,118.58986557533792,2.752472120086891,2.78,3274.084179908829,3439.2879001828983,0.9864691736863398,1.0000338483870066,32.77066204497084,9.559193164045617,2.446138336307623,1.044021307836131,1.0081311626744427,passed,
2025/04/07 22:15:00,0.7196317291076296,0.6992749061824396,95.43588900028784,118.94971011028422,2.7561875927717336,2.77,3281.4468641053973,3435.7198397616567,0.9865644776019906,1.000158483072813,33.017872721032134,9.77104805824631,2.4510705844999507,1.0466633246914818,1.0070375760320005,passed,
2025/04/07 22:30:00,0.7172839610929487,0.7011132046321045,95.6824562647537,119.3681626129799,2.7581259585204503,2.78,3289.578814429253,3439.892630724247,0.9867077045575215,1.0003361348431112,33.316273673064366,9.777642442733764,2.4545179621561575,1.0536060944863725,1.00934020792754,passed,
2025/04/07 22:45:00,0.7181941390710211,0.7015877940092373,95.80613536133544,119.56236005216425,2.7610667632721406,2.77,3289.1240922840857,3445.8685015309325,0.9865389545611722,1.0003331341215451,33.31113153329623,9.72933219868068,2.4540888749211773,1.0524862321355866,1.008832126934978,passed,
2025/04/07 23:00:00,0.7301493406697208,0.6914654535253686,93.9642567455367,116.81705842591721,2.7456937968496415,2.85,3225.180301818279,3436.278089616087,0.9857322217419905,0.9994957298479049,31.850071016500177,9.019727833444515,2.434425688565735,1.0278444552566508,1.0084631826530908,passed,
2025/04/07 23:15:00,0.7215019757406242,0.6890449458392605,90.45359505629686,112.71549962103101,2.7538698507504233,2.77,3092.0458734107474,3294.554841977539,0.9860544854487148,1.000125701716966,33.167487638100994,10.354469324474037,2.464056584889214,0.9929791352471574,0.9641230581745925,passed,
2025/04/07 23:30:00,0.7196599217829619,0.6909612358912915,91.25368011890103,113.71199510163993,2.7516373153623856,2.78,3128.754059119287,3314.437137108779,0.9863807143717058,1.0001864421757551,33.192473338209766,10.30252385587822,2.460174214374534,1.0075909940222925,0.975096189787333,passed,
2025/04/07 23:45:00,0.7191238603950906,0.6928698695961614,91.97654595979994,114.64994938574114,2.752353022136895,2.77,3156.516182424693,3336.4076169329824,0.9864695894248764,1.0002303665184593,33.205674820158364,10.178790694284812,2.4566461593877778,1.0115459229605757,0.976985345925703,passed,
2025/04/08 00:00:00,0.7205958871303704,0.7010481868672328,89.78258654243079,118.53334608688158,2.717875399217902,2.77,3071.576480440954,3393.5328977441404,0.9861827191309102,1.0007065424869452,33.21114801548963,10.325064780866029,2.4664896848320783,1.0037857874001472,0.9781358841946082,passed,
2025/04/08 00:15:00,0.719056884370319,0.7024602055522167,89.94255660582368,119.08018580604214,2.7192992555697195,2.76,3069.6347305677373,3401.163472545117,0.9861401493430751,1.0008318366766358,33.536937371382635,10.317981479319108,2.479211182332847,1.0029834040085497,0.9750438283965088,passed,
2025/04/08 00:30:00,0.7189102959807216,0.7033356895300691,90.09010435096364,119.61402119591462,2.714888255536267,2.77,3081.7496606307527,3413.0107231075485,0.9862983958224535,1.0008420654636703,33.411497099128894,10.265330450433282,2.4722003474916003,1.0126088888856213,0.9844009974764504,passed,
2025/04/08 00:45:00,0.7207168930672435,0.7033575082165586,90.2009022683769,120.04626321454171,2.711123614834003,2.76,3091.469016330205,3423.5039274096707,0.9863002589894537,1.0007320270108586,33.073904390776754,10.26776631346186,2.4624084755437363,1.0113633239541266,0.986240834373471,passed,
2025/04/08 01:00:00,0.7208194346827015,0.7040059896508785,90.27320929897496,120.48611853544669,2.7062481985921845,2.77,3101.7835094739776,3433.997619085011,0.9864545455326623,1.000727754003246,32.903110580669775,10.213499663955094,2.4538776453180082,1.0191992429599157,0.9943740071192522,passed,
2025/04/08 01:15:00,0.7206909217396008,0.7049487782995129,90.42993292094714,121.02365501153496,2.7046300331079713,2.76,3106.931435496287,3446.206963280376,0.9864590772608858,1.000760317487719,32.9227959730498,10.138271440164873,2.4545313734678604,1.0166475671151325,0.9917386481292444,passed,
2025/04/08 01:30:00,0.7203097053475183,0.7058580446666066,90.5265030925737,121.50048373350646,2.703144419656412,2.77,3108.2598103737523,3457.530707861275,0.9864460598032145,1.000811991947888,33.00713412821787,10.042855086857513,2.457812456833002,1.0199248406879589,0.994525858182174,passed,
2025/04/08 01:45:00,0.7207077952554577,0.7057636267299362,90.60945266493003,121.89055685451505,2.696242743781346,2.72,3110.401473229961,3485.515975604246,0.986413061736777,1.0007900578934903,32.964931279759924,9.498090699069065,2.459448936784121,1.01741480817873,0.9937893981937423,passed,
2025/04/08 02:00:00,0.7260366380702624,0.6993280997141834,89.51814514510738,120.17069668397184,2.6838932886874405,2.7,3060.271414670227,3472.4053080723,0.9862986375150974,1.0005159634965244,32.652629378994234,9.047055113291634,2.4739549650340282,0.9963899965864731,0.9856636568114885,passed,
2025/04/08 02:15:00,0.7428547280785665,0.680592925679271,85.4654123087706,113.79919068311635,2.6571439711915765,2.64,2886.3970299698753,3388.847899549235,0.9859287948168612,0.9999112581577673,31.891221970041332,8.068834295056222,2.4960117625707112,0.9185860361647809,0.942969962619615,passed,
2025/04/08 02:30:00,0.7527579625184432,0.65845125714694,80.81571659090379,106.9965408317066,2.626370509843931,2.64,2739.1762970079985,3291.578832158658,0.9843793452888661,0.9982469655659015,30.600845723578058,7.838990509434502,2.5011081780729607,0.8984494716542549,0.9555131734556035,passed,
2025/04/08 02:45:00,0.7223335978821753,0.6431464879988591,77.06583429016901,100.97900931113739,2.601242731763679,2.6,2648.649035153355,3121.8363992538834,0.9848829491961053,0.9976172631838365,32.76956844892797,9.423380900708633,2.609287697068219,0.9635525561442422,1.0085233153634325,passed,
2025/04/08 03:30:00,0.6590911290450252,0.5932000431494845,65.24136079357665,85.0108794946616,2.480439101381718,2.63,2498.3754434735297,2894.2443611292706,0.9812757322752682,0.9916651729021163,31.915356220696953,9.768948871934148,2.5740553753485473,0.9783049279995494,1.0416683419622663,passed,
2025/04/08 03:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/04/08 04:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/04/08 04:15:00,0.720322415945872,0.6988628246137425,87.3395227784518,116.06398212548004,2.6978086791991305,2.74,2989.7478024484185,3378.209552971654,0.9867034289202703,1.0011777039491618,33.43005142144121,9.192787991544888,2.450341153729859,0.9865072494241364,0.96347658262215,passed,
2025/04/08 04:30:00,0.7190638255906696,0.6986683213916504,87.4932886025023,115.9277774252765,2.697600100654986,2.73,3000.9970822062455,3380.2175054226905,0.986795802118802,1.0011548946530755,33.421069718363235,9.089348656022338,2.446655614411053,0.9897751119436304,0.9646984297544638,passed,
2025/04/08 04:45:00,0.7194307033102251,0.6985051200840522,87.6620547453633,115.81862180439214,2.700925637247519,2.74,3010.410412048878,3375.811867501904,0.9867502977625846,1.0010789268200668,33.28618721952713,9.212880605765337,2.440147560556107,0.9937338724568828,0.9682337505946184,passed,
2025/04/08 05:00:00,0.7181011380837706,0.6985693519323349,87.91272936869244,115.76454259466908,2.7060981495833416,2.74,3018.3976527563836,3366.1616665943134,0.9867432145501932,1.0010652197659209,33.42194691756041,9.459654385317496,2.4457470187113177,0.9913286829362086,0.9633844890875977,passed,
2025/04/08 05:15:00,0.7162572921131176,0.6985012516621908,88.08448317912736,115.65810530644877,2.705295508047468,2.74,3033.8418028711862,3365.4344432303433,0.9869214114003133,1.0010411299446547,33.39906799053806,9.448238810218,2.440463731354794,0.9995076432881935,0.9686142476925643,passed,
2025/04/08 05:30:00,0.7156895649738947,0.6979761688154634,88.16560726902281,115.42761693081556,2.7042869414413993,2.74,3038.9600833986333,3373.2335494189265,0.9869320110726182,1.001021310879405,33.40463097465146,9.13123506206015,2.438193940859697,1.0002763667115233,0.9685046737513872,passed,
2025/04/08 05:45:00,0.7147183390446297,0.6981129851757385,88.35378129389096,115.34368715895776,2.7056883587268397,2.75,3047.3760856677704,3374.1681963442734,0.9870248030877398,1.001055140619276,33.48500245105265,9.047548226345132,2.4371242705272875,1.002728020700058,0.9687716198307398,passed,
2025/04/08 06:00:00,0.716257875804161,0.6981609704028926,88.53603456953854,115.2476818610334,2.712407847622055,2.74,3055.0871103557083,3361.1556279231354,0.9869322221793034,1.00097244572501,33.288677122461834,9.419594467746727,2.4285871204937144,1.003183337113898,0.9697933114481524,passed,
2025/04/08 06:15:00,0.7145552033348666,0.6987052187611765,88.75352006466534,115.20789495213339,2.715590048338226,2.74,3064.4796147784573,3354.701535435005,0.9870846582592291,1.0010462193388263,33.45724921616217,9.538195557070557,2.4298227128292984,1.0083627055309792,0.9714915972278889,passed,
2025/04/08 06:30:00,0.7141586719449734,0.6993976885505168,89.00041848145077,115.21385575339657,2.724042793518512,2.75,3070.7401610570787,3338.5540343154057,0.9870552751803835,1.001071767407987,33.55923033690878,9.981396511484984,2.431264279076254,1.0113714398675864,0.9722265619724829,passed,
2025/04/08 06:45:00,0.714137061981521,0.6997557268320195,89.22242882625653,115.18561344219725,2.728933125686581,2.76,3081.7957494786224,3327.638868161339,0.9871169381191903,1.0010586645029795,33.50356976570264,10.286006377915031,2.4256280637057333,1.0150771911166598,0.9745043254371971,passed,
2025/04/08 07:00:00,0.7146341282141947,0.699582875754838,89.3660103835383,115.05099415702857,2.7307357294802315,2.77,3089.9030069835226,3326.775574360508,0.9871356782089624,1.001020225678704,33.39300093691459,10.27130398949366,2.4186261928941106,1.0159570978479173,0.9752455367338143,passed,
2025/04/08 07:15:00,0.7121513261208762,0.7001904797484862,89.5745567650786,115.00116611462683,2.7328147485911174,2.77,3099.1270713722183,3322.1192230663505,0.9873464609565846,1.001131961292376,33.64952032444389,10.31160406718705,2.4222246787709185,1.0197849807108486,0.974711723785771,passed,
2025/04/08 07:30:00,0.7131707966316974,0.7002864694401684,89.76525524827775,114.93520405329888,2.7385135680318733,2.78,3107.2685489816868,3312.0269303013356,0.9872938816286814,1.0010737508549705,33.51141123099003,10.601641417397849,2.4152407344247186,1.0242722749638002,0.9791090364468338,passed,
2025/04/08 07:45:00,0.7136754748435684,0.7001169331671543,89.88531583435201,114.77414961706077,2.741653047126629,2.77,3111.163723999963,3310.1720201035178,0.9872412553738847,1.0010464651401492,33.46871072402207,10.59294309889044,2.4117387770517986,1.0230297756833544,0.9777548020015223,passed,
2025/04/08 08:00:00,0.7114587258318644,0.7007244234811364,90.11078777608503,114.74771014708945,2.744892542249199,2.78,3116.8802210718886,3308.231798874549,0.9873475579574734,1.0011599913985267,33.77637177476312,10.56973147245841,2.4186957335971866,1.0259231006326306,0.9765919115560462,passed,
2025/04/08 08:15:00,0.7133833728234673,0.6997247816138027,90.12488220876179,114.43462725361195,2.7438321892767186,2.78,3120.3957983509786,3316.555014102214,0.9872603284008379,1.001048447440089,33.50447341704491,10.249967836908645,2.4073465020730374,1.0239643718248779,0.9770400324296495,passed,
2025/04/08 08:30:00,0.713020213046476,0.699700228973763,90.35671493723171,114.36425862818743,2.7513684511389394,2.79,3114.502652147048,3316.114213317087,0.9869994859253319,1.0010823409357177,33.822761958000996,10.203201120049707,2.4226803837445385,1.0251550145121004,0.9768446095248111,passed,
2025/04/08 08:45:00,0.711976158578129,0.6995162341608837,90.54965927229348,114.24628157837695,2.7521106453387114,2.77,3123.756576065974,3314.426060033587,0.9871284031293611,1.0010919944409524,33.89114184379705,10.18081522663182,2.423326857919257,1.0270199649304903,0.9768836180664728,passed,
2025/04/08 09:00:00,0.7111668271120043,0.6992629475325486,90.66438215516834,114.08109523919049,2.748792216014275,2.77,3135.79267214652,3321.439911245677,0.9873421332374924,1.001099632658633,33.83533530822904,9.900136397767435,2.4154889008275986,1.0282216359274892,0.9767287539994349,passed,
2025/04/08 09:15:00,0.7129883818113399,0.6984723338577474,90.91489924239386,113.99105386435124,2.7520651172319273,2.77,3150.2834035479154,3310.647589205746,0.9873406245182316,1.0009255686155687,33.499951339652206,10.254037498914181,2.40603469861443,1.0305354511889888,0.9809844760268257,passed,
2025/04/08 09:30:00,0.7336768395693485,0.6742231782630284,85.117553113468,105.45261050600823,2.715599629636511,2.65,2897.8231837795506,3244.9087422688226,0.9864107937966836,1.000360558574689,32.54881535981316,7.472223515713685,2.4245699615112764,0.9365579642439045,0.9325925637079504,passed,
2025/04/08 09:45:00,0.7219732323343413,0.6691564372237638,87.36110167325634,106.96872338385454,2.682183018637196,2.73,2978.0847332241956,3365.4322641855692,0.9871509306335433,1.0001920758772211,33.46796715317273,4.823988282978513,2.4987692540578372,1.0382184844184676,1.0281392705848533,passed,
2025/04/08 10:00:00,0.7327106750479584,0.652655482400795,79.61060957540897,97.29477370594431,2.699157588660901,2.65,2671.994825939142,3094.1208566164905,0.985520102443383,0.9999307368012947,33.81537851601342,6.9742946658269735,2.5103650286815378,0.9732371795015906,0.9886859128133741,passed,
2025/04/08 10:15:00,0.6904272406815,0.6237534808727053,70.79491477479041,86.21978163117957,2.6377015623666664,2.75,2439.531280073145,2883.5535501664704,0.9847892286277585,0.9986677927026847,36.51205859627922,6.936456232150152,2.6104949147242262,0.9809088518223075,1.0079081761879967,passed,
2025/04/08 10:30:00,0.6562658665330062,0.6220837347365482,65.8874518210609,81.04521634212901,2.6538391072901053,2.66,2275.9708333739163,2711.4051484536317,0.983831775650115,0.9992991229230518,40.00776253082226,8.614729462758982,2.6843485082983363,1.0085136624597626,1.0195236144224689,passed,
2025/04/08 10:45:00,0.6655960225468533,0.617923872837961,66.92560599348852,81.54443464335354,2.6339942529684444,2.66,2327.3486542876385,2769.411925151951,0.9843852839719762,0.9988220344097818,38.62115900859743,7.312394253459338,2.6446522054113064,0.9928220257000686,1.0171621062881528,passed,
2025/04/08 11:00:00,0.684454808156371,0.606677367354619,67.51430476245018,81.3597757852013,2.6169482554979164,2.69,2383.731759377847,2811.0903130262595,0.9832230732472196,0.9967050336250425,35.55076123810264,7.245439265573076,2.5665645474999317,0.9679727451826936,1.0304440272756454,passed,
2025/04/08 11:15:00,0.6773392787761334,0.6140146722364568,68.23156002056386,81.92741245566714,2.639121741419919,2.69,2374.8621751790456,2785.966567207736,0.9841886984405557,0.9980814823325016,37.27760425440218,7.535402898531547,2.6197791132976023,0.9881922268726081,1.0271901317301877,passed,
2025/04/08 11:30:00,0.684211584628346,0.608981902200297,68.03144935579085,81.27396929676138,2.633974400570131,2.71,2378.8242588599546,2801.6542341655586,0.9834787306663739,0.9973034181874268,36.25918772100065,7.1036984585253835,2.5851994008192896,0.9748548838029043,1.0311014364949749,passed,
2025/04/08 11:45:00,0.654306786581443,0.594544636071309,64.97538610720439,77.23565352066949,2.589811085171505,2.71,2339.6831074516285,2738.498888684269,0.9836227636841847,0.9962071265233456,37.417123420532185,6.959134873027305,2.6263996259777866,0.9590395861580785,1.0150523049654046,passed,
2025/04/08 12:00:00,0.6938881543779873,0.6846625804281874,82.10626926830187,99.63752670430122,2.885171290015564,3.15,2696.5694020767396,2817.7348196716234,0.9859557853089524,1.0033473039886251,39.25580557175343,16.20692298163299,2.5647626823724123,1.1779652478602238,1.0905456784048033,passed,
2025/04/10 00:30:00,0.7210674303837686,0.664086853050454,80.29898871744513,100.36748034137719,2.7448616099935834,2.75,2618.341906026877,3040.542249898312,0.9844367803875365,1.000812498309607,36.782083871664206,9.91119490680199,2.655903684447806,1.0458623299913483,1.0407378574865573,passed,
2025/04/10 00:45:00,0.7308619757475961,0.648066367576002,77.9981941391394,96.91024768100621,2.7151097886578643,2.72,2578.0850784609142,3014.8836307368547,0.983276853922752,0.9990770461962928,34.901798415575655,9.599273565775293,2.6159488537710547,0.9970465404663058,1.0230979761815489,passed,
2025/04/10 01:00:00,0.7311992011508708,0.6460512509739175,77.82596054666725,96.52008022910778,2.711194322262006,2.73,2579.207075274632,3010.2845684838376,0.9832241858097445,0.9988492855714062,34.673834543713205,9.625640057419501,2.6122609414887488,0.9894909799402227,1.0180541960104428,passed,
2025/04/10 01:15:00,0.7292497598080742,0.6472245507365549,77.56052509470477,96.27838900586424,2.7146778595411685,2.74,2566.240926538581,3002.6690853721148,0.9832641413195415,0.9990906726825046,35.021895674451656,9.585239878894601,2.6147720970399417,0.9920798200583644,1.0167676333770699,passed,
2025/04/10 01:30:00,0.7265654663114256,0.6469015937589752,77.40690923289726,95.9981551979819,2.713684527546947,2.75,2560.2803056740545,2997.392493557957,0.9833634385789713,0.9991811486207481,35.317328795744004,9.504782367416073,2.625249464765272,0.9946298732564693,1.016490306291244,passed,
2025/04/10 01:45:00,0.7271136886463271,0.6454381478305955,77.17157041814933,95.61723566956724,2.7089083644800844,2.73,2559.5261382024305,2997.9448480446126,0.9833567234787054,0.9990384501834733,35.08526370938182,9.339472077676147,2.6154441034713085,0.9824003925305812,1.006295216745672,passed,
2025/04/10 02:00:00,0.7213980400347317,0.6493820301646511,77.05510910842119,95.64896625604692,2.7184863177410663,2.75,2543.190401632248,2981.4396919559267,0.9837006202471076,0.9997053192567296,36.04010278859002,9.471415087170712,2.634338980937814,1.0003411834031275,1.012670162840541,passed,
2025/04/10 02:15:00,0.7239820451241419,0.6452810117802305,76.83271000752747,95.10904473023022,2.707492182986583,2.72,2550.096596243482,2988.229499109941,0.9835473091463647,0.999195608903968,35.381332191178046,9.220876334015122,2.6192765720286215,0.9813335992184525,1.0013949632234407,passed,
2025/04/10 02:30:00,0.7228086984250613,0.6460211540643978,76.91183355150076,95.12498232284204,2.7140079047113947,2.75,2547.4602573099587,2974.4795804012188,0.983543093853201,0.9992913733803991,35.6314341439149,9.59610718755904,2.629668982198957,0.9941187065052075,1.0117178569027847,passed,
2025/04/10 02:45:00,0.7253558843220904,0.643468975163252,76.74224488084447,94.74304305197688,2.70690477647494,2.73,2555.394950636728,2974.510987639765,0.9835192872772756,0.9989338071676152,35.01042939215132,9.573873682961427,2.6096835954717443,0.9750117114369273,0.9981367526240414,passed,
2025/04/10 03:00:00,0.725251052842651,0.6411241275991479,76.72337075478562,94.4615410748523,2.7028179775178924,2.74,2559.414478875239,2972.319197247864,0.9834580834900482,0.9986756662998065,34.859840541035666,9.593222148350197,2.6147347921470026,0.9760881752376903,1.0018380361110217,passed,
2025/04/10 03:15:00,0.7237501233245731,0.6420968146192473,76.5936733201468,94.34250798280432,2.703844193272616,2.72,2552.224793968987,2972.5848562446536,0.9835583666617352,0.9988901410284051,35.11934608744896,9.388907600239344,2.615927832613305,0.9757445239909994,0.9983522868720248,passed,
2025/04/10 03:30:00,0.7234154214131545,0.6423105254291117,76.45649510649618,94.17273845452893,2.7045400785945533,2.72,2546.5053828261675,2972.1944242612694,0.9835422086380532,0.9989630380494356,35.20427131120148,9.259063417412747,2.6140093477169506,0.9752334818899739,0.9969675393410169,passed,
2025/04/10 03:45:00,0.7193059279269145,0.6448137037764559,76.53783973447527,94.27629185772399,2.709855649571208,2.73,2545.4019850972086,2955.951685458408,0.9839891599665581,0.999385267285684,35.74112992696836,9.561175085867694,2.6256324086144818,0.984985602745407,0.9986398240211706,passed,
2025/04/10 04:00:00,0.7243736888834769,0.6400718276702551,76.27966606158971,93.70293535944504,2.702218679576997,2.74,2548.7190202919282,2961.643242920533,0.9834736196689995,0.9986846360268117,34.87851174859717,9.454439298751817,2.6065537268506285,0.9676333287010436,0.9925450175233863,passed,
2025/04/10 04:15:00,0.7241536781740757,0.63945093377199,76.34886260280771,93.62164247275277,2.702913804248401,2.73,2553.8488125836516,2951.957394262134,0.9835462344314135,0.9986024853467964,34.80800751485387,9.741780140458422,2.6082724159553026,0.9663868217664904,0.9914273213429234,passed,
2025/04/10 04:30:00,0.7216466872959983,0.640388349630568,76.33510483013536,93.5633155991902,2.704887499632932,2.74,2551.369134854931,2943.8827756282703,0.9837676534076777,0.998815218093754,35.12877444621262,9.820054248614769,2.616017287328289,0.9705877345300288,0.9914215327713063,passed,
2025/04/10 04:45:00,0.724605041962988,0.6382842080785595,76.07853940382817,93.16502139726074,2.7018465004821297,2.73,2549.015138561854,2946.0168691227727,0.9834718255654931,0.9984951093607342,34.66447785355055,9.711832916309831,2.6002152823899056,0.9610629261994713,0.9874820175261334,passed,
2025/04/10 05:00:00,0.7225629995138791,0.6392920979603991,75.9484777446951,93.04480995814983,2.7015195831219154,2.73,2542.026962011596,2948.819212287025,0.9836345817240514,0.99874684525384,34.97598765876087,9.397739479018925,2.60273188963098,0.9576948406896845,0.9803249889539889,passed,
