datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/10 05:15:00,0.7214614203607905,0.6405678358044876,75.78300388273736,92.92547043703493,2.7032813820537003,2.72,2533.6570676593497,2948.7589026129976,0.9837190110275016,0.9989816990487563,35.20517340695117,9.194766139274195,2.6001589464759767,0.9525875726367683,0.9721042877335884,passed,
2025/04/10 05:30:00,0.7216890891051282,0.6388005415325501,75.6908498293331,92.64432030395976,2.6999442275872227,2.74,2534.581056709792,2948.058382807466,0.9836504172805196,0.9987921264829707,35.05785053826537,9.140503119198659,2.6000680215149807,0.9524607311735711,0.9742192518330163,passed,
2025/04/10 05:45:00,0.7194608278432516,0.6390969023351497,75.69152116440911,92.56108177864219,2.7003160579479606,2.73,2532.6147190491774,2944.4067002777124,0.98380183141739,0.99892924296446,35.33776333594024,9.101746509802696,2.6096195373569095,0.9570878542552939,0.9758471882110683,passed,
2025/04/10 06:00:00,0.7152170219465469,0.6442824722333392,75.90740205802746,93.03448317965594,2.710663022451874,2.76,2522.547583901123,2945.9493941033943,0.9841624351833483,0.9997178469876697,36.2770754557995,8.883184383074676,2.6257780981171215,0.9728452099727084,0.980277069135672,passed,
2025/04/10 06:15:00,0.7229650271054694,0.6427425931146478,76.35228336316236,93.37163277163017,2.7105050296203643,2.74,2544.6320073298125,2957.67421044048,0.9838827724984306,0.9992359856999492,35.27671780111734,9.050913527164806,2.5971217720843436,0.9578257022198776,0.9751502624389161,passed,
2025/04/10 06:30:00,0.7255712286953474,0.643682677797367,76.99599257459326,93.99019911464617,2.714489330709539,2.74,2562.4990642253997,2966.737415268277,0.983938879912933,0.9992300746390993,35.07855319805767,9.162562666795882,2.5951149448502813,0.9624909191707902,0.9811197023709101,passed,
2025/04/10 06:45:00,0.7270758302210378,0.6453724653605382,77.7063164617469,94.6899668504915,2.720391064933357,2.75,2582.476173841091,2968.1440068697107,0.9841494617576493,0.9993251852806517,34.9950748163185,9.494738123367501,2.59606587047014,0.9662375805254664,0.9839119156743716,passed,
2025/04/10 07:00:00,0.7302159341538698,0.6475959310790772,78.22146682580812,95.30743035919924,2.7270187571154807,2.76,2593.4295031878937,2978.715121909205,0.9841692937132624,0.9994694015721016,34.849646383310066,9.490389356327432,2.5858795203268317,0.9682565122732865,0.9861867881951742,passed,
2025/04/10 07:15:00,0.7311926105522143,0.6482711093201292,78.23051746038894,95.35916727440478,2.7256682386009765,2.74,2594.04855102566,2992.1184768252842,0.9841910324457118,0.9995561902016482,34.769715267043495,9.074142457171156,2.5747140587059127,0.9586012007852184,0.9764593080837105,passed,
2025/04/10 07:30:00,0.7283966599387801,0.6500129728032784,78.31508618431184,95.50329996778025,2.725856056330065,2.76,2594.0445711224606,3000.1744586630643,0.9844150239383596,0.999853775438329,35.146622971560795,8.732463400774872,2.5795331962146633,0.9557454863720399,0.9682755810259704,passed,
2025/04/10 07:45:00,0.7306533760699183,0.6490319754269679,78.34990399332474,95.45724457392208,2.7219563287191977,2.74,2598.555703007611,3013.8550729946255,0.984338556665031,0.9997179742695692,34.831434079165106,8.371256472040256,2.5680014138760674,0.9493869752633469,0.9653010060712074,passed,
2025/04/10 08:00:00,0.7086396883590146,0.6680461635911157,78.79390320017379,96.95798873379418,2.781127441271925,2.85,2568.062839480024,2923.0479225456984,0.9852703549558147,1.0020458734981725,38.26556618182598,10.87236389752446,2.6380000551133627,1.0668310343951561,1.0326266152548649,passed,
2025/04/10 08:15:00,0.7164585107016264,0.6661543818836343,77.42537416548211,95.56450094755884,2.7943508571066937,2.8,2517.7047946838165,2888.107926611957,0.984145221113615,1.0016879007174944,37.74738691805332,11.391943324759735,2.6045495027509347,1.059084477588989,1.0364518694285314,passed,
2025/04/10 08:30:00,0.71674622107481,0.6631285934690461,76.56554262393799,94.47803497924978,2.791895339284707,2.8,2498.2970369216096,2854.394320669764,0.9840764678893439,1.0014579024657817,37.53433110834058,11.920547516547828,2.5971166048043828,1.0401131017670278,1.0219695952574852,passed,
2025/04/10 08:45:00,0.7163430181109509,0.6595119632194997,75.5080061879434,93.1812138235468,2.782659307237595,2.8,2468.3123189468483,2842.17841973784,0.9838829362899754,1.001269063802163,37.49758342731164,11.574339791226125,2.595279343586099,1.0216885945991587,1.0080486131685606,passed,
2025/04/10 09:00:00,0.7102242463845804,0.6580085364607939,74.63012574568805,92.15344741912558,2.777465589486841,2.82,2446.1101785048404,2815.73399410535,0.9840522594081792,1.0013447298564926,37.94913892945538,11.696418731344947,2.607565946192968,1.0198823719528218,1.00126870811282,passed,
2025/04/10 09:15:00,0.7105783331051317,0.6570639441716499,74.2960180386482,91.79667896010835,2.7765969347422614,2.81,2438.163771900449,2809.135471335543,0.9839008114236827,1.0012336514898268,37.850005497538326,11.760667603562196,2.6016876891455762,1.0104646850401875,0.9951956808179108,passed,
2025/04/10 09:30:00,0.7358678439969302,0.6709157737835149,81.19426643858031,99.9721346088138,2.8050258373775803,2.84,2663.525635010867,2959.7833977073524,0.9841917122479713,1.0008841473023928,35.08415127620684,12.425124456680328,2.5240444080980056,1.0196744801738438,1.0143133752636408,passed,
2025/04/10 09:45:00,0.729328344138774,0.6793197439161789,83.53085746259669,103.14174962272143,2.799610621107309,2.83,2763.983314842393,3038.820893304182,0.9850097089222927,1.0012256334646474,35.06975803244701,11.753325864761699,2.5040152183226247,1.0086748032730735,0.987920393945357,passed,
2025/04/10 10:00:00,0.7103013238251205,0.6933021963294781,88.95628894296472,110.16739322720915,2.79082911201414,2.81,3018.0565921241628,3183.4556227484472,0.9861816031602783,1.001135198055204,35.07357793239716,11.627150192450431,2.4842244601770553,1.0482575528477673,0.9935002777575216,passed,
2025/04/10 10:15:00,0.7182648271723859,0.6867321206244162,88.03072171595218,108.7147975613906,2.772605697649649,2.82,2988.0607918821993,3202.2428396216496,0.9858980850830761,1.0006634864394763,34.15926312716367,10.51982543777838,2.4691984324697316,1.013702007113057,0.9763952879501322,passed,
2025/04/10 10:30:00,0.7157611029214189,0.6879938769863745,88.44272100431274,109.2868898776097,2.7704224587251014,2.83,3008.757452422944,3218.2143176533873,0.9860202523153827,1.0006894182914063,34.25040271307825,10.374400065259678,2.469286899490894,1.0146010368598846,0.9735669074014818,passed,
2025/04/10 10:45:00,0.7145686465353555,0.6896862575475055,88.9082392236413,109.92716413492654,2.771327912507915,2.82,3026.54169006677,3230.254997970383,0.9861366165312856,1.0007729891794153,34.35622854151095,10.343236080891693,2.468784383736073,1.0208219276236148,0.9767396053207029,passed,
2025/04/10 11:00:00,0.7131145576568975,0.6914227513848296,89.37955530768822,110.57537567404162,2.7715080057402863,2.83,3046.1734076145085,3242.1539835117037,0.9863062240638093,1.0008641872472597,34.459329406720876,10.31449180643203,2.4673984611197994,1.0229197354657042,0.9757589430545232,passed,
2025/04/10 11:15:00,0.7149423267648666,0.6920224877866049,89.80986838675251,111.12287354448237,2.7728269548729054,2.8,3062.362754446255,3254.9754477146153,0.9862071544349185,1.000767410205632,34.2230415511856,10.31567707884153,2.459991483823179,1.0173856093289926,0.9722821244738699,passed,
2025/04/10 11:30:00,0.7136357415485582,0.6930934357906301,90.27917078842381,111.71466063509175,2.7698873599121483,2.81,3082.747555645544,3273.410960972321,0.986392849094016,1.000819801861054,34.2848011831665,10.08804635516443,2.459572102285138,1.0202940518965857,0.9730711760782181,passed,
2025/04/10 11:45:00,0.714677615127557,0.6934860066444908,90.67938239001616,112.20669221494485,2.7676197168747594,2.8,3099.5269691644007,3294.0617336712103,0.9863828195029523,1.0007557688528683,34.10584818528206,9.818885664361602,2.4530394494549523,1.0253276864893728,0.9791027776721539,passed,
2025/04/10 12:00:00,0.7145306177758097,0.6944218803748694,91.00472404371777,112.67235826937112,2.7666327308162115,2.81,3110.4172131173427,3313.244306029251,0.9863778015736033,1.0007934632461835,34.13720719828151,9.521559729973234,2.451532621707415,1.0283297376678946,0.9812390105201342,passed,
2025/04/10 12:15:00,0.7133564509054329,0.6960610785232664,91.4906113034111,113.2944583992307,2.7715961892355305,2.82,3127.4556425146075,3309.5696320915113,0.9864710638488106,1.0008535629917275,34.26192617345476,9.927689613427024,2.454815990715207,1.0381771558591344,0.9878689861912123,passed,
2025/04/10 12:30:00,0.711789366287391,0.6976132197612865,91.96369238063616,113.89954986096674,2.773847400530326,2.83,3148.119722330893,3308.566297326321,0.9866758587503649,1.0009196219296679,34.35290381357167,10.241803288986485,2.455215856734678,1.0480805467074608,0.9942472367037853,passed,
2025/04/10 12:45:00,0.7140065358741596,0.6974857701320476,92.19419891216654,114.19639902466555,2.7728910470791157,2.8,3155.056115902549,3326.7592420909173,0.9864969996784333,1.0008112843371793,34.1199115785777,9.96422074866348,2.4491449970946406,1.033261643867736,0.9831261231540752,passed,
2025/04/10 13:00:00,0.7132245171007695,0.6978093885430968,92.48288293559365,114.56022328453125,2.7681519868523425,2.79,3164.500882454037,3353.4208450000197,0.9865443491894559,1.00085306397105,34.21699153882111,9.394895518054712,2.452066232253937,1.038098254751661,0.9870299398203762,passed,
2025/04/10 13:15:00,0.7142666625109739,0.6982978921775186,92.81977299455816,114.99227446969027,2.7685932640381963,2.8,3177.2625640350775,3364.663590398461,0.9864945024107595,1.000797292958126,34.075063963912214,9.352837058458865,2.447515373231528,1.0397578932788014,0.9895724563588015,passed,
2025/04/10 13:30:00,0.7136295076440752,0.6990613675383325,93.27395877376901,115.51748476974608,2.7689874902629525,2.8,3195.3607358801096,3370.711503136556,0.9866026811970218,1.000794061400142,34.08863122410062,9.460455041093471,2.4491818744902027,1.051660661198957,0.9996609380910557,passed,
2025/04/10 13:45:00,0.7128507181157653,0.7004339828760083,93.72197239808652,116.09007565085307,2.773907623059153,2.82,3205.847890269095,3373.648644973239,0.9865609264740536,1.0008515976267929,34.269001198295534,9.646237608764412,2.456514523500606,1.0590484853654616,1.0044483598546143,passed,
2025/04/10 14:00:00,0.715615260185193,0.7003331074121524,94.19802423304542,116.59211723086958,2.7763620095113253,2.8,3226.126760733554,3374.6761000668803,0.9864634268329774,1.0006426645960163,33.858886838959734,9.995464776613739,2.448174686126162,1.051873244534407,1.0011439546976717,passed,
2025/04/10 14:15:00,0.71564547896655,0.7000913426908083,94.50512941487212,116.87683901543448,2.7750053369293273,2.8,3235.980253781983,3383.9407984519585,0.9864695825935439,1.0005877766232718,33.847506066612496,9.909907115642945,2.45313317907402,1.0540726406631944,1.0038056327342293,passed,
2025/04/10 14:30:00,0.70268851705476,0.6959489883807998,91.93616403398113,113.40796584839131,2.7793835774438205,2.88,3123.093410376855,3258.9679181211563,0.9869556799413837,1.0011691770118893,35.708485236804854,11.11189557505029,2.5336716961436876,1.0942539905028166,1.0288589960722578,passed,
2025/04/10 14:45:00,0.720317946172257,0.6872531878245598,88.68382696566141,109.56368119771535,2.7814630037479047,2.82,2997.750732049504,3202.445495254068,0.9855298840739304,1.0005144719682644,34.14129088792311,11.04649364181839,2.4849506852692707,1.0222032519775044,0.9868607863048513,passed,
2025/04/10 15:00:00,0.719093486167271,0.687314894653321,88.62882890226713,109.50661097118912,2.7804750064951658,2.82,2992.2270432456926,3206.0700847497956,0.9855525402910715,1.0005979931825089,34.357065813813904,10.85981283597992,2.4926899495837094,1.0155923768403403,0.9790864571429163,passed,
2025/04/10 15:15:00,0.7162173033991474,0.6879555604558454,88.86639808965546,109.8110532154632,2.7772539280051576,2.82,3003.649685995826,3217.855839135864,0.9857058676538171,1.000662755666238,34.56595882938029,10.651236406227921,2.4992123031400086,1.0198846366455576,0.9797475842893755,passed,
2025/04/10 15:30:00,0.7167640236088983,0.6881733279979433,89.01735999281034,110.01079328196616,2.7787767195927535,2.82,3004.912182423252,3225.0507574016665,0.9855669398426683,1.0006393627406425,34.575110666556405,10.570934343142305,2.5017548244297423,1.0181608321462619,0.97861780277562,passed,
2025/04/10 15:45:00,0.7119224045516632,0.6898054638886425,89.44652985364192,110.50741177684512,2.7819470683086465,2.81,3017.4726625620197,3219.38910130798,0.985819016911583,1.0008296322749868,35.11734629235471,10.880072282811314,2.5220943941338247,1.0274134150400502,0.9806691243874632,passed,
2025/04/10 16:00:00,0.7218939809237173,0.6871735879256023,89.51797216553547,110.45710416332102,2.7846661383745093,2.83,3012.927088573891,3229.828541543001,0.9851306321432419,1.0003427953258488,34.16654540016797,10.833459974604951,2.5032590655324696,1.0261911937068935,0.993392673401727,passed,
2025/04/10 16:15:00,0.7210976860992144,0.6872023843266564,89.71404080485298,110.72854031257063,2.7806583392420583,2.81,3020.5421466455728,3245.230725957355,0.9851742296418238,1.0003334519883957,34.208614748325914,10.541083573213138,2.50730204740009,1.0243061177985842,0.9912117904673164,passed,
2025/04/10 16:30:00,0.7217692632973832,0.6879957791726894,89.85550941501833,111.06927789021552,2.783511889080106,2.82,3021.3259564080518,3252.0360993356708,0.9849930368372336,1.0003298553746465,34.20901447168836,10.550491238039173,2.5075347603308846,1.0332637130638982,1.0001897433365634,passed,
2025/04/10 16:45:00,0.7187710233962088,0.6894036483437003,90.12359356746965,111.51715625593805,2.7852306019040083,2.83,3029.085553038995,3252.2764479051625,0.9851209605882151,1.0004630311139509,34.545978968901,10.707705253169085,2.5189423399218533,1.0476668868330787,1.0096969438229106,passed,
2025/04/10 17:00:00,0.7183634006499455,0.6903735827844105,90.25502733234299,111.84614909297893,2.785010290233088,2.84,3034.0291211806457,3259.8381623520763,0.9851505637353032,1.0005204821408618,34.59104823142906,10.6477848850404,2.5174410488493217,1.0468231329717712,1.007821462945768,passed,
2025/04/10 17:15:00,0.7151962050420055,0.6923065695383441,90.5199341549679,112.34225305579479,2.78725121417217,2.84,3038.705673506812,3264.116209695536,0.985276976836437,1.0007335016779462,35.033691918785514,10.672492561026441,2.5298619582557356,1.065998281506679,1.0209496728731093,passed,
2025/04/10 17:30:00,0.7155861691082099,0.6921284978692284,90.33500974076415,112.22915620219142,2.787547049697787,2.83,3030.0869661048773,3260.6970225201544,0.9851975476291855,1.0007317789206986,35.03717992085308,10.708249543646797,2.531206832700964,1.0570815956967672,1.0131783264314396,passed,
2025/04/10 17:45:00,0.7199852526521974,0.6893726987156424,89.8819462852359,111.57785105097722,2.7873409631271917,2.83,3010.8191220775657,3242.72356810124,0.9849670990447397,1.0004922814108776,34.637381385790654,10.975913508113852,2.529453755286223,1.050982246538894,1.0151075274091086,passed,
2025/04/10 18:00:00,0.721063717316158,0.6895175219476148,89.84390050068919,111.64715549405223,2.789334174609181,2.85,3004.9681534086,3242.107772554322,0.9848388234448402,1.0004892789985695,34.62560223058053,11.033986971151139,2.5305936430214953,1.0469019139772866,1.0124194694750837,passed,
2025/04/10 18:15:00,0.7160429101173127,0.6936431458877159,91.29970874725366,113.58045328417886,2.7927280763680313,2.85,3062.5296649023694,3263.1329222921186,0.9852107227093454,1.000627907566004,34.94525260371934,11.405825422573795,2.5386378161120953,1.0711851827334762,1.0272053214608585,passed,
2025/04/10 18:30:00,0.7219263424240473,0.6928990759176283,91.26851834004134,113.69661474558278,2.7922356436265128,2.84,3062.7330136607543,3278.9601805352577,0.9848030530357601,1.000362861733964,34.27806557179872,11.20007095867507,2.516264047688101,1.0551079960161913,1.0197158352900122,passed,
2025/04/10 18:45:00,0.7182619389847602,0.6942840702338737,91.54654971148052,114.15815890091035,2.7875893560363494,2.84,3077.2468668883616,3289.8353539358213,0.9851755153412973,1.0005420574072539,34.586130398318694,11.030047862749619,2.522448318073089,1.0520662457095193,1.0117730680269972,passed,
2025/04/10 19:00:00,0.7211426034414427,0.6938443966487324,91.59353288155896,114.33224524180753,2.7846172833299376,2.83,3080.3961975416605,3306.4477198621476,0.9850010284474705,1.0004014817712281,34.234462947318775,10.748998571317523,2.5115970573818096,1.0359496220845237,1.000492527963105,passed,
2025/04/10 19:15:00,0.7178546479227441,0.6957162072611216,91.85909850981642,114.83573564173841,2.7848235875457448,2.84,3088.2307978791437,3313.1265505127803,0.9852038746275501,1.0006098199656817,34.63225475554896,10.708596297658337,2.521008791710386,1.0574522662845076,1.0159893957546708,passed,
2025/04/10 19:30:00,0.7173124732858754,0.6970042013618624,92.06467705910887,115.26771220175785,2.7872762967057043,2.85,3092.0432581812292,3318.6655001650424,0.9851671564481334,1.0006858024280514,34.76158764985955,10.744724626278531,2.523769862021973,1.061598409534711,1.0183172559332612,passed,
2025/04/10 19:45:00,0.7196741093598369,0.6969139164592953,92.16512184508926,115.51432384229011,2.7854097709211554,2.83,3099.725945131591,3328.2703328016255,0.9850873235151381,1.0005638492965512,34.41652272136693,10.686134530280636,2.5116977611883,1.0485701694356064,1.0090760326854151,passed,
2025/04/10 20:00:00,0.7212305663629287,0.6973026981564222,92.25326259592724,115.79737611776562,2.7840889073857724,2.86,3103.1081906830286,3342.960386984925,0.9849733008592039,1.0005233164374596,34.24447729442076,10.464562028307531,2.5040707889925855,1.0652105078992267,1.026919300983378,passed,
2025/04/10 20:15:00,0.7164923917642564,0.6970846015992715,91.16929369055255,114.61890857854205,2.7878325497719283,2.81,3061.1391193442587,3291.222102121464,0.9851864809667003,1.0008184933050581,34.88832886886284,11.09749188254281,2.522788441164424,1.052598680086696,1.0088108384475423,passed,
2025/04/10 20:30:00,0.7172812001657414,0.6972129355171159,91.36046757683222,114.97216555960854,2.7825335662030675,2.86,3069.0684663811676,3316.685692760787,0.9851617669203807,1.0007840317034316,34.77201269868583,10.598393075551034,2.518664269345631,1.0507670612553708,1.0085306930003948,passed,
2025/04/10 20:45:00,0.7183321699514638,0.6979154723607148,91.72400439849946,115.54968779028455,2.7812309899813377,2.84,3083.440580859177,3333.8929139788943,0.9851316643567816,1.0007350674752147,34.61390718439156,10.458997369663706,2.5130292986379485,1.053994925128871,1.012700918743046,passed,
2025/04/10 21:00:00,0.7176798176194099,0.6992023285104924,92.16698816591493,116.23026983299421,2.7803623824967443,2.83,3101.7495421088133,3346.8015338962323,0.9852497034239085,1.0007675805987741,34.6211999715909,10.44062579405551,2.5115252855395434,1.0621065533686416,1.018963726908351,passed,
2025/04/10 21:15:00,0.7154503033993861,0.7013079136942916,92.77371600808871,117.12071423298032,2.782772561247309,2.85,3120.6828113066804,3357.047334290842,0.9853788964492839,1.000894236559635,34.89676529328743,10.543125512860074,2.520197635159033,1.0809912421820054,1.0327411034795448,passed,
2025/04/10 21:30:00,0.7265495920737797,0.6951727645291115,93.31980726148097,117.3202989078166,2.764410512552418,2.8,3158.601241552545,3400.4793934210516,0.9850951071203878,0.9999685292049443,33.16290113481393,9.953818770421254,2.4890347761433222,1.0203717110376802,0.9949554655414028,passed,
2025/04/10 21:45:00,0.7230277348928944,0.6966118458915879,93.87318865350025,118.12790001622929,2.755969529539762,2.78,3182.0409770755405,3437.3037397169096,0.9854464457754054,1.0001401748515235,33.472965404773866,9.270538880035287,2.495357515101293,1.0184712793608224,0.9886430664012628,passed,
2025/04/10 22:00:00,0.7212095590313393,0.696015058485914,93.39177631670097,117.64137418864642,2.7522149955099633,2.78,3163.075416473712,3433.2249075504997,0.9855249601436316,1.00025024998366,33.73042683760063,9.056236465927297,2.5038711301117407,1.0219842852548386,0.9907505880917649,passed,
2025/04/10 22:15:00,0.732385627131198,0.6745379331191639,92.1777929940244,114.59762011784461,2.6807724888705007,2.65,3122.2008065281393,3567.0786308577062,0.9854336223952523,0.9990930593628807,32.29538513649915,4.263062305554057,2.5272892161926532,0.9826848680538605,0.9899132997497981,passed,
2025/04/10 22:30:00,0.7373446055776545,0.673322843349405,92.8967473783253,115.39936910258638,2.6769700655804254,2.7,3152.5681394189096,3599.6042104852722,0.9851807657271384,0.9986894617237303,31.540672140678474,4.077334771215112,2.5141205796182953,0.9884096959638544,1.0034735263788588,passed,
2025/04/10 22:45:00,0.738480384402012,0.6733398154938142,92.78305687689439,115.37991986916896,2.677468662158054,2.69,3146.7567365925524,3597.28207127549,0.9851142605741087,0.9986793699388432,31.470118187031517,4.1346390473828185,2.5121221110147904,0.9883160555980085,1.0047370026689155,passed,
2025/04/10 23:00:00,0.7368081429534471,0.6738419693412,92.8217757097766,115.49917294238156,2.6773106314551103,2.68,3149.402166650532,3589.8710798403777,0.9852584689515261,0.9987326813527899,31.619142861927827,4.344338446968261,2.518239694466638,0.9936563816438265,1.0079967047090117,passed,
2025/04/10 23:15:00,0.7391756780052068,0.6735369713982008,92.6484269962395,115.4056390871823,2.6775085165899872,2.7,3142.1135033497394,3587.876626784131,0.9851442729246347,0.9986758122328842,31.40648874962762,4.3851886307850005,2.5114969556111295,0.9876755705672813,1.0049487591657666,passed,
2025/04/10 23:30:00,0.741872746134953,0.6718240988517827,91.50027659165069,114.04447107058623,2.6798240151573096,2.7,3087.706134690157,3547.1725213085524,0.9850869032772674,0.9988209196533561,31.572834841627174,4.597427657654096,2.5179825156058078,0.970386477009758,0.9909228794936403,passed,
2025/04/10 23:45:00,0.7436285761882773,0.6721704093660467,91.2792913694795,113.897263384055,2.683903412241714,2.71,3078.6130306171194,3526.707062425806,0.9850175264283519,0.9987992610030845,31.43996917226182,5.078568482751052,2.5134439452141377,0.9637141414049686,0.9853116663376944,passed,
2025/04/11 00:00:00,0.7445166245022402,0.6688438345248384,91.38295113769655,113.67040552640611,2.6734707289204724,2.63,3082.4127722648245,3533.619440425385,0.9852538169749555,0.9986215038830933,31.303144039064208,4.767926185651062,2.5274455432151495,0.9652322914665458,0.9919603963728364,passed,
2025/04/11 00:15:00,0.7458374038305176,0.6689435939603368,92.25002098469928,114.74755042377426,2.6689810399928855,2.67,3122.003431016045,3571.661652345948,0.9851718722729862,0.99835259725155,30.83287477905081,4.516379882589299,2.5181518021042444,0.9738991241903036,1.0037280820990724,passed,
2025/04/11 00:30:00,0.7332997413982419,0.6771530246803747,93.86617130903811,117.11339809713739,2.6849359219667694,2.71,3196.5678344471653,3547.5982404992765,0.9856434086429439,0.9985989716129756,31.63100152353244,6.322484428379576,2.5355057839009416,1.01920559619794,1.0277390415058503,passed,
2025/04/11 00:45:00,0.7392177813155897,0.6762829477917287,95.06143459458676,118.61403564849225,2.6750918232961025,2.68,3258.035357869334,3617.0598803382636,0.9853968342401841,0.9980517451138586,30.411525013356773,5.665468142550051,2.501417206908685,1.0085810981097894,1.0266159566784527,passed,
2025/04/11 01:00:00,0.7420689597517693,0.6737325412554328,93.50298232404073,116.7201819973692,2.6753564482331362,2.67,3184.8389776100175,3573.5866165849347,0.9853368972922997,0.9982481643960601,30.669948676893917,5.621631611789559,2.5106900647102934,0.9859682682780758,1.0081702226787523,passed,
2025/04/11 01:15:00,0.7436229077974348,0.6726733314887718,93.05778564185073,116.21723381649282,2.6737149814741046,2.66,3165.282267841997,3564.3125259622084,0.9853327233449032,0.9982678552661642,30.637008660592308,5.567546514285894,2.510901135730788,0.979759935253966,1.004538568766295,passed,
2025/04/11 01:30:00,0.7441830212748232,0.6718848487771186,92.66563099355913,115.79498767285081,2.67277019904781,2.67,3144.938676260854,3555.953394961925,0.9853315740469046,0.9983383936390718,30.770148180061806,5.500324268306061,2.5172212822834585,0.9779736262865748,1.004126639765266,passed,
2025/04/11 01:45:00,0.748435456828236,0.6673350049353028,92.45571982593857,115.15441243430242,2.662702709627502,2.62,3129.981723782459,3565.2052325165214,0.9853205670624495,0.9981084664325303,30.47427522806035,4.942751981988469,2.527645303696497,0.9723747141425146,1.008272198933341,passed,
2025/04/11 02:00:00,0.7510224493217297,0.6680007441646474,92.0517501961559,114.82049820691827,2.6730901146610853,2.67,3101.242515439403,3534.9564474660315,0.9849998141137329,0.998169020377923,30.58304137604258,5.536024879178931,2.532283264498202,0.9957423205778106,1.0338557623172377,passed,
2025/04/11 02:15:00,0.746276895567778,0.6701607581190377,91.77370908244664,114.71137266988279,2.6786275411434652,2.68,3091.243559556562,3500.2391995650823,0.9852814986289571,0.9984563636472177,31.14851866911583,6.2349924553450595,2.5440445708250468,1.004209874038675,1.0345711028196234,passed,
2025/04/11 02:30:00,0.7546300268884311,0.6671942102325576,91.09895478193702,113.9142368046189,2.6754173021211463,2.65,3060.041906203504,3506.419242145792,0.9848537774200442,0.9982375459221626,30.49617499099917,5.76740144887196,2.526238265349297,0.9843562679064896,1.0261428528029188,passed,
2025/04/11 02:45:00,0.7530276177565781,0.6664670904822684,90.84488432486192,113.55153782253414,2.6756535918866637,2.66,3047.987160713754,3484.9721612850467,0.98494895815411,0.9982649931538599,30.755425898699947,6.083561719753969,2.5411835646245335,0.986908182815064,1.0277031933995662,passed,
2025/04/11 03:00:00,0.7516111365096566,0.6671267248802318,90.39227647068333,113.21278765348733,2.678511362117304,2.65,3027.947512948514,3467.2080970123006,0.9849448321567988,0.998424786826361,31.065741211527854,6.293369728327195,2.546811045749457,0.9918375984564205,1.0302716868717166,passed,
2025/04/11 03:15:00,0.7525604079406005,0.666322731942693,89.76934363592638,112.63606680307684,2.675369417970406,2.65,3006.9440058991318,3464.8261775336855,0.9848728774315698,0.9984525606121661,31.017165819477444,6.04245708820181,2.539660116319946,0.9857867508056517,1.0258093064276854,passed,
2025/04/11 03:30:00,0.7520258335486641,0.6648981164940918,89.58289497629848,112.25715024698344,2.675853836184302,2.66,2996.2866210969632,3441.409105050881,0.984897628661227,0.9983776938416598,31.163464840028208,6.451291580466769,2.556469527191835,0.9921757827906902,1.0333119251745047,passed,
2025/04/11 03:45:00,0.7542542795872886,0.6638252185210669,89.12776058923392,111.80764061330248,2.6743102149276936,2.65,2982.0298170051815,3433.196367639418,0.9847767713753623,0.9982838451315649,30.9277086188681,6.4892234606613695,2.548187819028299,0.9870790070927553,1.0315769313227627,passed,
2025/04/11 04:00:00,0.7548670081953963,0.6631482336270885,88.86958771992626,111.58454729533182,2.671651254868363,2.64,2972.19165045444,3436.2771128748245,0.9847189150417099,0.9982716494343225,30.90696681177466,6.284989873985209,2.5475367836653393,0.9826327796107375,1.0285460742848511,passed,
2025/04/11 04:15:00,0.7570854122593029,0.6621345689046033,88.62336359900054,111.3300862938511,2.6712850763219897,2.63,2961.825027681209,3432.2965822427404,0.9845399618727433,0.9981587074840674,30.728131343157468,6.315535923104596,2.5449602896151524,0.9831982980138932,1.0328658009903824,passed,
2025/04/11 04:30:00,0.7576863675861439,0.6615454708433495,88.7445573926711,111.36289933306355,2.6739893183152565,2.65,2968.38156551052,3405.80702726175,0.9846099282073891,0.9979952138242537,30.564004607877752,7.112090466814977,2.5504115049726046,0.98520595520197,1.0362597010327876,passed,
2025/04/11 04:45:00,0.7560464480001374,0.6626536260990301,88.46885556184233,111.2737067929759,2.6750657157360047,2.64,2957.8526009421166,3400.144713315112,0.9846714364720214,0.9981725279459255,30.810184174303235,7.136688252647265,2.55087479981715,0.9866182328759078,1.034840835105269,passed,
2025/04/11 05:00:00,0.7520771025107965,0.6587755275055195,85.94519021024598,108.3014757809094,2.670852717101314,2.6,2867.777374728232,3326.956664560968,0.984734124937638,0.9984091201026619,31.538258303729325,7.3510689601913,2.566694299265676,0.9543278180917321,1.0003367610562943,passed,
2025/04/11 05:15:00,0.7524374209631816,0.6588311175773777,85.74341730405493,108.25734360063582,2.6673037143999485,2.64,2863.0104425923996,3337.702381139191,0.984722228687571,0.998443970475742,31.475107526833856,7.02618110837002,2.5591354888532507,0.9421894908724305,0.9884035368522909,passed,
2025/04/11 05:30:00,0.7550464478911317,0.6581242238719093,86.05036487681794,108.6433030095117,2.661704926846846,2.6,2879.2066204897174,3360.11378745405,0.9847144325515941,0.9982617594771073,31.017493917141934,6.716774752580056,2.547766442809267,0.94030325517709,0.9905639353939923,passed,
2025/04/11 05:45:00,0.7548359122146788,0.6589862974322701,86.3794877967132,109.15652126406782,2.6612019058620504,2.65,2885.6171169367135,3378.749067234168,0.9847164688268821,0.9983428047826199,31.143524410775143,6.434424803127151,2.5530890152737147,0.9580453853114519,1.0085287456263414,passed,
2025/04/11 06:00:00,0.7547874305318688,0.6617479854106209,86.64065070126023,109.81097054333006,2.6663976935767653,2.65,2893.75570056156,3384.022694483178,0.9846893433334237,0.9984817653300585,31.17518319517918,6.617643808487723,2.5454377118158216,0.9630835387900601,1.0109611066106687,passed,
2025/04/11 06:15:00,0.7542920348958716,0.663845118231484,86.88274742148998,110.37667398510807,2.668735513724485,2.65,2903.659455911786,3392.365770363714,0.9847130107957145,0.9985813477920839,31.185551081063384,6.67641442978435,2.5388136771476417,0.9601773890518722,1.0054124733610987,passed,
2025/04/11 06:30:00,0.7531507453832241,0.6651377379020764,87.24081841424952,110.98626387442133,2.665193038333331,2.67,2924.39653710211,3408.9051793844224,0.9849495048784883,0.9986284070427788,31.075534230689282,6.546474176787116,2.5303496963423746,0.9520563422084349,0.9948776504593686,passed,
2025/04/11 06:45:00,0.7531248184691751,0.6656461172184654,87.53316700035008,111.52123664975737,2.6592189195008684,2.65,2939.705814923232,3439.471401798587,0.985039349127733,0.9986361113619582,30.930117049921286,6.014839803100817,2.522188529626541,0.9405595829507404,0.9831150925430663,passed,
2025/04/11 07:00:00,0.7511569047787321,0.6669389194207833,87.92297736623338,112.1691673445594,2.656854634143463,2.65,2952.6577962262922,3463.7990483229596,0.9851463047796394,0.9987562453492593,31.128848523349074,5.643274460507043,2.5266247492378517,0.9490158615262221,0.9891436260210036,passed,
2025/04/11 07:15:00,0.7502239553640554,0.668199913461039,88.28956037285668,112.79340792463894,2.6555517693903115,2.65,2967.032705093178,3482.473735495698,0.9852250527854519,0.9988185392505814,31.163170113328857,5.457452660200736,2.5253157289770884,0.963654545095267,1.0026204642526506,passed,
2025/04/11 07:30:00,0.7475158947716475,0.671560238993016,88.85758958042437,113.75926426797726,2.662162131048696,2.69,2986.4318470400085,3480.674820082716,0.9853700851561263,0.9989962986253565,31.426620345989363,5.954320409437102,2.529620408668746,0.9804320910989796,1.0137739430692272,passed,
2025/04/11 07:45:00,0.7510554411586474,0.6713591749141636,89.12577625537814,114.21041855048944,2.6586196692324826,2.66,3003.6291463408243,3502.0949675035295,0.9852729108083759,0.9987969919176998,30.827042890792914,5.766696638134932,2.509457974711935,0.9731548977914357,1.0110867625536035,passed,
2025/04/11 08:00:00,0.7510789054802631,0.6713741962429743,89.57607837149841,114.72833483868189,2.653620410893147,2.65,3026.4506259770183,3525.55691468337,0.9854152733756233,0.9987258575817232,30.607365677181026,5.457775701636653,2.503161430407944,0.9692233895414873,1.0077402558631119,passed,
2025/04/11 08:15:00,0.7509703967396182,0.6667347511374218,87.20280443131607,111.74989057866226,2.6494180101283753,2.64,2934.3956704140505,3465.9558691221173,0.9852705524148323,0.9988633875771652,31.06784656644621,5.3157287807997,2.51404697101512,0.9406625883723966,0.9814230934497233,passed,
2025/04/11 08:30:00,0.7495740277378263,0.6691334851909243,87.78104049756077,112.55137569075899,2.6544665131812506,2.68,2956.1838091629297,3467.2434113342447,0.985378109546953,0.9989345873700934,31.132923023571518,5.696873096963289,2.5139697421024154,0.9556160709961724,0.992943133117052,passed,
2025/04/11 08:45:00,0.7489799473040254,0.6706570363178603,88.26712220284556,113.22865977744969,2.6557267655053254,2.68,2976.029393055164,3479.666356982247,0.9854550329732731,0.9989643293319231,31.089382631800035,5.734637469826208,2.510079330992637,0.9581774100607673,0.99355375186034,passed,
2025/04/11 09:00:00,0.7479602114903664,0.6727225096174316,88.73564902310545,113.954199645649,2.657758204860701,2.68,2996.2668368410305,3489.869192566321,0.9855666446040892,0.9990385735770003,31.07750370719962,5.840004506340953,2.504444408827754,0.9550557174624471,0.9872664280638991,passed,
2025/04/11 09:15:00,0.7487117508353047,0.6725025855494082,89.17329720273912,114.45516591182182,2.653272586455774,2.65,3015.347993177385,3517.125052930766,0.9855931143148103,0.9989469900257916,30.85868281940026,5.4325089972967255,2.499545419194714,0.9517833823478322,0.9856427662385179,passed,
2025/04/11 09:30:00,0.7493056947577509,0.6726818590028475,89.65911351436282,115.02186189159316,2.6507586501567686,2.66,3036.377330968564,3537.9291054055475,0.9856330281542137,0.9988604381958343,30.64700718731582,5.234961508282346,2.4948672804354386,0.9600064627062019,0.9952545453289404,passed,
2025/04/11 09:45:00,0.7505365006533309,0.6724569372267258,90.1470093411922,115.55524082168701,2.649482170964086,2.64,3055.4275158002897,3555.837706248556,0.9855470263279427,0.9986980557385613,30.400833542406446,5.137072479626847,2.4929670664228087,0.9567490886086525,0.9940064035044072,passed,
2025/04/11 10:00:00,0.7515980426067276,0.6689621335702901,89.67764518399001,114.77439201853154,2.638558336498247,2.61,3037.266448786645,3573.0394350750394,0.9855449326407507,0.9986147118445562,30.354741644500674,4.2636886317883045,2.497519439104063,0.953702608812662,0.995916497244462,passed,
2025/04/11 10:15:00,0.7472007494363251,0.6754932781911399,90.43694352507822,116.20347618739572,2.6543312159492776,2.63,3070.84551983519,3558.102110842197,0.9855850601447704,0.9988434486134232,30.625887565135436,5.39639634954144,2.4892801209560735,0.9677708423358686,0.9987689405593648,passed,
2025/04/11 10:30:00,0.7465609673437069,0.6748913446742778,90.40492511926958,116.11889968581549,2.6511413714281225,2.67,3069.602094303338,3563.778665594321,0.9856642574547747,0.9988601752135376,30.700265660875033,5.175027134157788,2.493297645765221,0.9707634208281585,1.0019844893131136,passed,
2025/04/11 10:45:00,0.7465038402063772,0.6745981669835223,90.33509561068877,116.02536442393759,2.650253908879318,2.65,3064.629501051949,3567.3748990216905,0.9856446458218009,0.9988876788578104,30.774713084451253,5.009509993708214,2.496062041292408,0.967759241551188,0.9991575375070894,passed,
2025/04/11 11:00:00,0.7451730219616574,0.6747170514168165,90.47261964851353,116.14903097045746,2.6494744223031117,2.64,3071.5541386409172,3566.7099142643383,0.9857572955534352,0.9988934298853204,30.852357582138783,5.076643608585885,2.5001861740003317,0.968207056451093,0.9981653893509681,passed,
2025/04/11 11:15:00,0.7477776997403336,0.6742942059721044,90.64106744538508,116.31227621827581,2.650669412444159,2.64,3075.5546652348885,3572.9893034186375,0.9855612825612777,0.9987540326724318,30.586454674930323,5.083009063425994,2.4958069695353933,0.9656486887902579,0.9988682254279996,passed,
2025/04/11 11:30:00,0.7479828043383264,0.6741811856755983,90.80252756196072,116.48178582402817,2.649908341364577,2.64,3082.8727985148157,3577.12757376671,0.9855684328038631,0.9986959870641686,30.50203972636751,5.092255487953541,2.495447324019504,0.9658102108722251,0.9995681117216036,passed,
2025/04/11 11:45:00,0.7477642183042236,0.6743995118589015,90.95383099390362,116.67459240312309,2.6504221036467546,2.65,3086.4005349120594,3583.792470742856,0.9855135360316756,0.9986919976487392,30.55031540537218,5.023436100108364,2.4982097646360644,0.971156813146147,1.0047798664881884,passed,
2025/04/11 12:00:00,0.7471757015678038,0.6745880539263233,91.1748262076675,116.9055126418022,2.6506829564343617,2.67,3095.028993484412,3585.8386147469773,0.9855402434021269,0.9986613925106033,30.56530002518215,5.101474219826998,2.5013178249561685,0.9777163569511875,1.0108668929451314,passed,
2025/04/11 12:15:00,0.7477285286569901,0.6747164524769419,91.38431892472734,117.13823254360682,2.6524759906276634,2.64,3099.9827157485443,3587.8421393899453,0.9854489514688112,0.9986051743979844,30.53222299754511,5.198827930186276,2.5041377575234023,0.9708881911232342,1.0043689630512231,passed,
2025/04/11 12:30:00,0.7479803963555037,0.6747485251697352,91.58708045601698,117.34607865833136,2.6525669810399504,2.64,3109.2139161950204,3589.854022863089,0.985449949587652,0.9985353547190097,30.427050343699992,5.291441625366176,2.5031956896384853,0.9722365977726216,1.0061310163968533,passed,
2025/04/11 12:45:00,0.7451918093535841,0.6757822790111043,91.83379519895014,117.66412933332758,2.6547370326366018,2.66,3115.4282647117925,3589.4747667193924,0.985514495029909,0.9986280753619723,30.763487708920575,5.406787635571523,2.5151196314149367,0.9855452746575113,1.0158271979722397,passed,
2025/04/11 13:00:00,0.7483055397429912,0.675138622774031,91.80207812069399,117.58817216551475,2.6561416968166274,2.67,3112.6042742932455,3586.6670067171235,0.9853431636608756,0.9984981712576312,30.45951572168617,5.515366244148483,2.50858658593055,0.9821632589457295,1.0163268513663701,passed,
2025/04/11 13:15:00,0.7497114790857584,0.6746033296686614,91.66578680925139,117.36159748660455,2.6577764324569206,2.66,3103.823734763736,3577.6426305558493,0.9852640564347613,0.9984674452984206,30.411410749484133,5.639487059396995,2.509905666393202,0.9745031444132288,1.0102345648729887,passed,
2025/04/11 13:30:00,0.750482612575563,0.6745014987304309,91.48374477153591,117.12917253697324,2.662017733592305,2.65,3086.10164786401,3568.976864280502,0.9850813632325776,0.9985280955068728,30.616234169125473,5.702430709750359,2.5191593504808947,0.9713414605830663,1.007537841282873,passed,
2025/04/11 13:45:00,0.7455570810220479,0.6753723261193357,91.43854982359635,117.08869245199946,2.6617090321078365,2.66,3085.043625685891,3557.144170475793,0.9853960912416021,0.9987387455640023,31.148914539806576,5.848512031147212,2.534593434231921,0.9815861758577613,1.011793130750367,passed,
2025/04/11 14:00:00,0.750372360109093,0.6742169263070544,91.03259203572948,116.61857302097972,2.6635139189644894,2.66,3061.586854833658,3558.589364677872,0.9850256322448364,0.9986685483855715,30.893594649653554,5.620351940317196,2.5264751916432058,0.9721735075468857,1.0082013786799104,passed,
2025/04/11 14:15:00,0.7519762560606431,0.6734619026376224,90.83802371849809,116.36417717906575,2.663402031593767,2.65,3048.3949012189305,3562.1154421248134,0.984873541493377,0.9986673332655976,30.894817423610814,5.390499672182224,2.5279267815436426,0.9623457402445298,1.0004371948970965,passed,
2025/04/11 14:30:00,0.7492899366695502,0.6742139624597426,90.79574755539646,116.32857662378396,2.6666751481481072,2.66,3040.3571372062,3550.330920327717,0.9849355991813432,0.9988237342738151,31.346147342449473,5.574655882433392,2.5436710925861674,0.9662373969664337,1.0005876914392096,passed,
2025/04/11 14:45:00,0.749696287199348,0.6740476515711349,90.64807511517552,116.1400189748978,2.6680015739639558,2.66,3031.669853920914,3544.0394674865015,0.9848893603581725,0.998849300073926,31.404261508615182,5.621919555521929,2.546036714504766,0.9653354004645871,1.000063411384667,passed,
2025/04/11 15:00:00,0.7538901194811207,0.6727078685423644,90.28195958622813,115.72095510172095,2.6682066188939513,2.68,3014.9330563924727,3548.4219076551067,0.9845118217467334,0.9987060742867124,31.082709560721607,5.391529562521892,2.535578936994026,0.9646815593530343,1.0052170428458334,passed,
2025/04/11 15:15:00,0.7539470393487551,0.6728044106014001,90.21170804832916,115.60195030953167,2.672048128655196,2.66,3010.2697210728375,3530.0437682636875,0.9844777602601722,0.9986884375849079,31.1305439714391,5.815669489151088,2.540023218040744,0.9592478161926031,0.9992159840374565,passed,
2025/04/11 15:30:00,0.7513542495029597,0.6730159205131876,90.11253917996261,115.47231028384101,2.672115573078638,2.66,3002.631073987526,3525.8351180272175,0.9845768933475701,0.9988296625650515,31.52014469102318,5.758308996396178,2.5530115941213523,0.9621113370162255,0.9991108025542995,passed,
2025/04/11 15:45:00,0.7513781545205321,0.6706661562085672,89.00619539912846,114.07935772252435,2.6725565902663275,2.66,2953.280066696361,3493.635376855974,0.9843742915841135,0.9988766914253504,31.88069848969719,5.808327584025913,2.5688852624476706,0.9456805960998639,0.9836418884553134,passed,
2025/04/11 16:00:00,0.7502379319035143,0.6706294178482783,88.83612575652268,113.92196354455423,2.6730643552968605,2.68,2945.8610473970757,3480.9260018985237,0.9844372029001068,0.99892144384227,32.049854739688655,6.019472650298043,2.5765614108578667,0.9532423519720693,0.9903339998386161,passed,
2025/04/11 16:15:00,0.751815199849727,0.6700413152815871,88.50408007442807,113.60828661225673,2.673854657238496,2.68,2932.3134618128674,3471.806612668545,0.9842852815841089,0.9988702534916873,31.96433442607402,6.129500339607476,2.5743943201461406,0.9493104541944738,0.9885885675036816,passed,
2025/04/11 16:30:00,0.7524557557381073,0.6695560972488848,88.27702161641395,113.3924536266123,2.675087517985775,2.68,2920.3646858874986,3461.969812906316,0.9841686637516396,0.9988422012915283,32.01164531712959,6.283061366605463,2.579519230273991,0.9452452126511792,0.985676287244553,passed,
2025/04/11 16:45:00,0.7544494073486707,0.6678642832013405,87.91431836918001,112.97621564921027,2.6712912100360384,2.67,2904.768541617884,3467.801927690979,0.9839772279038158,0.9987470970704441,31.905825533075305,5.94115190411511,2.579404408093552,0.9311025576356375,0.975131161606971,passed,
2025/04/11 17:00:00,0.7511119425456594,0.6682483421913284,87.96659527638953,113.00474246069466,2.672587507121012,2.66,2906.3296532415516,3446.2414170485017,0.9842483187104054,0.9988323817814264,32.24183063488723,6.443861385740848,2.5964205240859104,0.9356300952009192,0.9759518243509574,passed,
2025/04/11 17:15:00,0.7536264432813226,0.6673389857403833,87.7451296946524,112.74938758842504,2.676160378349473,2.68,2893.6363095374522,3429.8191344036018,0.9839894642517674,0.9986909099099455,32.11012879403127,6.825753734720374,2.598898890853021,0.9403133059191071,0.9844771493649395,passed,
2025/04/11 17:30:00,0.7567743433495363,0.665535075572084,87.4422326989965,112.36482647835079,2.6740021399007836,2.67,2882.4109537680683,3427.4128000102423,0.9837747843241716,0.9985034760260406,31.818127730966097,6.779129085445104,2.594498356232786,0.9321764740088136,0.9814002866759614,passed,
2025/04/11 17:45:00,0.7548410316373174,0.6652662606284097,87.24695392115754,112.16880117801995,2.672131918948059,2.67,2873.4685674374196,3422.0494297762743,0.9838784723380956,0.9985883649953293,32.089842164885304,6.73927693114361,2.605611344481728,0.9329657881770782,0.9806870554418035,passed,
2025/04/11 18:00:00,0.7558768185540895,0.663889008174915,86.91498482478659,111.81172778476007,2.6700330851607523,2.67,2859.699957621488,3422.0566642533017,0.98366163989303,0.9984797659430404,32.05724221069847,6.597982175748048,2.6086729447548707,0.9316517241448304,0.9822303880189863,passed,
2025/04/11 18:15:00,0.7616264544792354,0.6576475545750753,86.80545368217099,111.17071196192131,2.662936022122134,2.66,2862.35332411842,3415.5258872348954,0.9831127002612957,0.9976379927592447,31.195901660203294,6.836916706715403,2.6116623527449856,0.9456841487366617,1.010631428864014,passed,
2025/04/11 18:30:00,0.7589888597658656,0.6691661541579269,89.62245776423782,115.23374665390853,2.6893111040367206,2.68,2943.6081303458514,3446.2878461884748,0.9834292572887291,0.9982141138943628,31.64803474961736,7.936821408749493,2.6171701845098574,0.9961144496838589,1.048983411968358,passed,
2025/04/11 18:45:00,0.7609921480914064,0.668519456348729,88.74924782936584,114.44670838522983,2.6863931218837647,2.67,2918.1052726040566,3438.024782645925,0.9833277647753448,0.9982385332964221,31.44076233651594,7.774687243751813,2.598563147225857,0.9616801039400602,1.0153744171954235,passed,
2025/04/11 19:00:00,0.7593312433970204,0.6338862397419756,83.25401296540505,105.5835704548717,2.6080328548608542,2.53,2800.079404516977,3363.140492569375,0.9822239132439149,0.9954140204175836,29.828726376019354,6.193921281978882,2.630785950354338,0.9063056343107865,0.9950276192963585,passed,
2025/04/11 19:15:00,0.7313851628761472,0.6392034598664527,80.94705525668451,103.35052548931517,2.6334538010321245,2.59,2689.3423383618656,3216.40261423152,0.9827857646107601,0.9969402673357738,33.81219572422292,8.191709503207974,2.7465663201988737,0.9968258147561696,1.0539383082661071,passed,
2025/04/11 19:30:00,0.742703768905286,0.6370509599329032,80.69637608600662,103.1687860563876,2.6389361504435973,2.62,2693.92888259478,3204.7532261216543,0.9818025175988419,0.9961024465619251,32.30577292033968,8.976294443082283,2.6963268382634027,0.9902889115117905,1.063238405050138,passed,
2025/04/11 19:45:00,0.733085931272409,0.6438539310536859,80.99325201648959,104.01596948139601,2.6483670749262567,2.62,2676.2312518326116,3208.57214175812,0.9825743584862263,0.9973293655300084,34.08562090354271,8.664267458568654,2.7399274725025515,1.0159197276105214,1.0704174921809682,passed,
2025/04/11 20:00:00,0.7382763809523286,0.6424160297839019,81.14853613577685,104.14456088362867,2.6507767917624125,2.62,2689.9009247094145,3196.676454604903,0.9822395412107057,0.9968362205823383,33.29490254040359,9.359759910342783,2.7219257135959047,1.012835779635122,1.0752943589041422,passed,
2025/04/11 20:15:00,0.7374022771268939,0.6418846439389231,81.16893918671425,104.2281455044942,2.6439546689312166,2.61,2691.4710826038763,3215.4950630423623,0.9823247248092599,0.9968503650052805,33.35223483888557,8.842133162025698,2.7258594649309447,1.0070524404740775,1.06943350835256,passed,
2025/04/11 20:30:00,0.7432665280735635,0.6401858902089467,81.0691461501508,104.1601017036285,2.6418380493892237,2.63,2697.6446052889933,3221.207028563088,0.9818857143149063,0.996380802098916,32.489211387692805,8.928685645101867,2.6984437963217878,0.9993010367689149,1.0706669585788102,passed,
2025/04/11 20:45:00,0.7445445718141005,0.6393454177755237,81.26686151592111,104.3324665508973,2.638656498883192,2.61,2713.028946796906,3218.1712719346133,0.9819964430569557,0.9961605261595744,32.08436647017574,9.201400385498742,2.69152631259752,0.9855126674871886,1.0586546909856733,passed,
2025/04/11 21:00:00,0.7421406379131738,0.6415964890574922,81.54459314502375,104.81471029486767,2.6441222935198954,2.65,2716.383495365933,3206.105881056511,0.9822945186844346,0.9964459856292845,32.48792079541019,9.64401784314447,2.704719025095986,0.9892694905179353,1.0571640164817269,passed,
2025/04/11 21:15:00,0.7415900867292406,0.6436376451239082,81.05887904322854,104.70876188698072,2.6434929997010412,2.66,2694.2382865779114,3224.1358413036514,0.9822269770651464,0.9968203546445387,32.798913369664945,8.945366408082704,2.6941916904416328,0.9818865584132569,1.0466276113189035,passed,
2025/04/11 21:30:00,0.7437896387743265,0.6413481221184464,80.83027554198597,104.41749639197182,2.6351328012023503,2.66,2698.371235859254,3233.231888060606,0.982082542474507,0.996474912220425,32.24624882700213,8.712088262631505,2.67842750014353,0.9616934236100946,1.031009633667409,passed,
2025/04/11 21:45:00,0.7464723663307692,0.6412206749446967,80.6950091457727,104.45211655810957,2.6320374530119195,2.64,2697.9398263155304,3246.786033149335,0.9819293461642479,0.9963790608618514,31.877392606530535,8.431763555595438,2.660401942080837,0.948474228026671,1.0205285869868277,passed,
