datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/11 22:00:00,0.7401147710745634,0.6477206943437097,81.55951182107574,105.82101915282328,2.6437666670729363,2.67,2703.5283738013086,3246.1273164489457,0.9827235414232335,0.9973381776260123,33.16880912702118,8.659021392078714,2.6966980485272845,0.971743886676986,1.030052548879401,passed,
2025/04/11 22:15:00,0.746392856908346,0.6478283505555286,81.92859459475896,106.36303033139575,2.6458553792158686,2.67,2718.925565557298,3257.214216763716,0.982438969528645,0.997050509260965,32.41933772180049,8.826918378981773,2.6733986616830245,0.9589553744265451,1.023653284375783,passed,
2025/04/11 22:30:00,0.7505187787966576,0.6478239876017307,82.28642070270762,106.89604182997955,2.6453898682771793,2.67,2728.9715657251045,3279.3079273153116,0.9822021960106906,0.9968886886527556,32.01688548815884,8.60367917304753,2.663585716363801,0.9598486938895454,1.029735086498905,passed,
2025/04/11 22:45:00,0.7515092325367695,0.6490834948779977,82.87605530212102,107.66930987463988,2.645784291947414,2.65,2746.3992035899546,3291.9697454845914,0.9824142057840015,0.9969629215463857,31.941845025843776,8.614990225922073,2.6644201380180994,0.9576793278789978,1.0273103187357324,passed,
2025/04/11 23:00:00,0.7539500126700441,0.6503397729202957,83.4152592316373,108.4290196528561,2.648861022938596,2.67,2759.0739215865433,3305.0585954158705,0.9823916437512764,0.9969808917208887,31.801307817205444,8.65822410079178,2.662819243836863,0.9651348671728751,1.036837028068863,passed,
2025/04/11 23:15:00,0.7519476668998835,0.6555487001863604,83.81551739182981,109.41812540350062,2.655794839863648,2.67,2757.310163778627,3321.6600027681543,0.9827333786471506,0.9976556425741645,32.45872591496688,8.390129094780745,2.66796416571488,0.9700880421764057,1.0339056844836343,passed,
2025/04/11 23:30:00,0.7524252547435886,0.656018653851228,84.36150554267647,109.8711765477563,2.6567095802977394,2.65,2773.5985337200145,3336.348104508208,0.9828128052641284,0.9976698089605779,32.42141588038478,8.210065186061621,2.6693412417333993,0.9769848632160181,1.040812424473163,passed,
2025/04/11 23:45:00,0.7505793602040917,0.6572902925515658,84.05618735432482,108.83820489307313,2.6722936541137408,2.69,2763.1602046060007,3285.701576069809,0.9829705418755912,0.9979479192818419,32.6926494475019,8.9639642862742,2.659993862622615,0.9623589347419139,1.0182149304879005,passed,
2025/04/12 00:00:00,0.7631266967681444,0.6608708026581545,87.52747781052442,113.195800402657,2.66566074268602,2.65,2880.3945224119566,3425.739877019629,0.9829880061900883,0.9975652746841073,31.10965471993845,7.672143285408001,2.6237554448592117,0.9703228010079292,1.03861947683361,passed,
2025/04/12 00:15:00,0.7631292182806052,0.6622590845061899,87.87895621698051,113.29933440160269,2.6778438090625887,2.66,2880.697804231153,3413.672916164212,0.9828485871730519,0.99769574341793,31.389407757251874,8.000079112970706,2.6320365310534046,0.9959517072771288,1.062796305661938,passed,
2025/04/12 00:30:00,0.7594543543647646,0.6678600934950044,88.39450227786132,114.01527846507223,2.6915423638808003,2.69,2892.8548025055734,3409.4501240800937,0.9831967238136996,0.9982942928364777,31.94109713960408,8.241793315293357,2.625705287115641,0.9877453709714152,1.041904650891325,passed,
2025/04/12 00:45:00,0.7623027575160471,0.6584512284876745,87.54603026722755,111.87852435189009,2.6717167228441694,2.65,2876.8111111982844,3410.591885672418,0.9829743675379782,0.9975693870689075,31.30836824727488,7.364872376813345,2.6291002316668823,0.9679054782619283,1.0338894450447789,passed,
2025/04/12 01:00:00,0.7576226172201082,0.6571519128001574,86.74337489278604,110.46683553864051,2.676860682724512,2.65,2846.295080360016,3363.605731417648,0.9830265516618745,0.9977102042245061,31.94236848731708,7.785930951458241,2.648622813792367,0.9811409660906266,1.0425373378285838,passed,
2025/04/12 01:15:00,0.7585205387075717,0.6549196731584075,85.61273232558568,108.78409570962319,2.6821254671685395,2.66,2809.659043819786,3322.862903877491,0.9826594185894743,0.9976001667968887,31.91143373681758,8.101509477311144,2.6392615411397804,0.9694729793438259,1.0320252325808044,passed,
2025/04/12 01:30:00,0.757922085774018,0.6486738531695628,84.64053057760486,106.87178388750877,2.6709668627402414,2.64,2787.034985327211,3303.5449269469113,0.982557165039016,0.9972074155563861,31.736781663994922,7.744773997703445,2.6437536607482084,0.9488061707289923,1.0155105873468138,passed,
2025/04/12 01:45:00,0.7475014777588991,0.6497798322422217,83.90936213250265,105.71337027097839,2.677290316344636,2.67,2756.4284941026394,3252.461939967202,0.9831052011366351,0.9978142742583123,33.04692755343883,8.17485369287721,2.6771570801573175,0.967815885857922,1.0212650904749088,passed,
2025/04/12 02:00:00,0.7521729306739081,0.6474690135266004,84.01384805063043,105.33696928594192,2.6786272681397025,2.67,2763.589838919802,3251.604980573212,0.9828050248822994,0.99744841098052,32.45025996012576,8.201150700195521,2.6622702617934406,0.9570523200391028,1.01656679626567,passed,
2025/04/12 02:15:00,0.7579850001401331,0.6438454155953273,84.11327635895209,104.9009434585639,2.6737510715988275,2.62,2771.760352258967,3271.420190142499,0.9824147451122318,0.9969682084990007,31.689547604428615,7.66141183312394,2.6448037368999713,0.9472978673216276,1.0159169279430966,passed,
2025/04/12 02:30:00,0.7510004587359346,0.6476978708957513,84.85169083405849,105.45427410870779,2.687306528505404,2.67,2784.9700686074866,3246.714991531496,0.982985700312671,0.9975305773585154,32.67607144612141,8.326948978238672,2.676039425255633,0.9818279455832698,1.0387312056903222,passed,
2025/04/12 02:45:00,0.7544740612254652,0.6466813483942307,85.046474545577,105.28974599009706,2.68915309825831,2.66,2794.923536511568,3249.5553530916077,0.9828449151014713,0.9973313375206487,32.21968088906023,8.283989537613708,2.660144647566127,0.9731359550356979,1.0334385553097634,passed,
2025/04/12 03:00:00,0.7558508006782603,0.6458792758759309,85.36715634216878,105.21854351582313,2.691317487113946,2.64,2803.716449474745,3254.880199136643,0.9827685406904676,0.9972391619210422,32.09860608109219,8.138019601443125,2.659542202260491,0.9741053172359299,1.035793623100356,passed,
2025/04/12 03:15:00,0.7578933220198397,0.6458544404857599,85.68130736813673,105.20835907865397,2.6976651122981323,2.65,2813.4603065356946,3247.779999185747,0.9826797599455185,0.9971484728559319,31.886897044052205,8.3959058803145,2.65306931266853,0.9749522141136631,1.0376498632428037,passed,
2025/04/12 03:30:00,0.7543806838547946,0.6495680448246743,86.10841184496941,105.57406070077117,2.708203638724504,2.67,2825.7788538802074,3230.618126564331,0.9831546077171659,0.9976082197757872,32.322236197741624,8.86278715518074,2.653005822924607,0.974378715007204,1.0272048543480239,passed,
2025/04/12 03:45:00,0.7650277589007974,0.6418356180664618,86.21250890129797,104.81243261399756,2.6937878633465884,2.66,2844.4101677989884,3261.4761957534924,0.9825058647495696,0.996540770385215,30.730505455388727,8.107137767081326,2.624215972912058,0.9563101786378227,1.028204695880917,passed,
2025/04/12 04:00:00,0.7535047667733331,0.6471302227876966,87.00964610645408,105.52582964917833,2.705274373077605,2.64,2855.3403443439934,3245.306386443839,0.9834075344866077,0.9974752259307101,32.32234912490317,8.404971209915994,2.669451935335928,0.9845320059122521,1.0377776202813327,passed,
2025/04/12 04:15:00,0.7611295330523569,0.6451041072747746,87.07590785456121,105.21597130992085,2.710167911875301,2.64,2858.854333441925,3247.633339121856,0.9828120242098267,0.9970111089723782,31.4868445420478,8.46836356057807,2.6441830382359233,0.9799696041010517,1.0426320677586998,passed,
2025/04/12 10:15:00,0.8033685122492071,0.6373747990314721,80.92958440744123,104.83950351386098,2.615166903976416,2.59,2727.7205303768533,3518.1975723590954,0.9790373303206249,0.9951229488998012,25.289965929567355,2.466673569557823,2.3698730532307675,0.8936618577218847,1.024061351596472,passed,
2025/04/12 10:30:00,0.7631059261073067,0.6620033455774309,87.97316092209506,112.80404218818339,2.6648357019000004,2.64,2894.6852388667544,3479.675635572414,0.9832822529531339,0.9980273032158491,31.202695754814208,5.827961705101109,2.5954367908227742,0.9944983945940326,1.0594034867620474,passed,
2025/04/12 10:45:00,0.7499879531214667,0.6610518466184916,85.61333196594833,109.86966349024416,2.67559896361836,2.7,2814.0898583067556,3340.9030728860416,0.9836271667113597,0.9984523903242662,32.76224256757068,7.737161492593097,2.6410010467019185,1.0045366016500288,1.0544052874289518,passed,
2025/04/12 11:00:00,0.7553291302786979,0.6556554443159021,84.83790251806802,108.62737603665897,2.6689706860039695,2.68,2793.574059790816,3335.7357920505697,0.9829937474283361,0.9978461823791392,32.075329664149606,7.53496234486429,2.6299294377592575,0.9974545882463248,1.059452437682606,passed,
2025/04/12 11:15:00,0.7511265130486217,0.6541642384249029,84.31283309032557,107.85542988108074,2.669438711230037,2.64,2764.124285112288,3322.761900394984,0.9828352645460456,0.9979550963146087,32.82747382024108,7.373216176615747,2.6625280144991716,0.9843975486605057,1.0424498077667097,passed,
2025/04/12 11:30:00,0.752400240119787,0.6534920004627555,83.50799028924632,106.98523557803072,2.668976190177391,2.65,2747.639708914924,3298.5575747103635,0.9827942249687717,0.9978972928698739,32.510588669538876,7.6509728854822585,2.6386218535881527,0.9824800828089405,1.042272891405725,passed,
2025/04/12 11:45:00,0.7477830879902401,0.6537836968480837,82.91307537103506,106.32347430503901,2.67155126362196,2.68,2719.3993250471503,3280.825510383683,0.9827974832216778,0.9981801982690034,33.25294012031102,7.61845343191008,2.6589346293207763,0.9851754441357764,1.0392685595365367,passed,
2025/04/12 12:00:00,0.7403599893009769,0.6466594688667463,81.56849358870255,104.18790391696686,2.656680085520034,2.71,2690.0010205821904,3240.512115922387,0.9827330943158988,0.997712027586702,33.58670955718794,7.727923002438926,2.6905245990597675,0.9852260794617492,1.039674959967311,passed,
2025/04/12 12:15:00,0.754746490462169,0.6557131331744509,83.79853504860874,107.4000516204103,2.679904552083534,2.66,2754.500635105996,3286.858834071681,0.9826641889575222,0.9979405904302784,32.34641437673182,8.230231413313032,2.626959041161737,0.9621222330392739,1.0200168163376964,passed,
2025/04/12 12:30:00,0.7605807106825294,0.6604343899789531,86.31907001678344,110.51554718396011,2.6834739079910626,2.69,2827.0823075906455,3379.660166683043,0.9827138457807585,0.9980274395901466,31.883711692440823,7.332787959248001,2.6169505398033874,0.9688258872366223,1.0287563548921634,passed,
2025/04/12 12:45:00,0.756008674580609,0.6661686521052783,88.25017296911454,112.84831906038404,2.692877685417333,2.68,2888.4141266563197,3394.1469664882006,0.983440622813723,0.9984197668523727,32.30824027501042,7.946215132603863,2.634145469128463,0.9790351483912364,1.0278802667699676,passed,
2025/04/12 13:00:00,0.7584682652080332,0.6659398842602462,88.66672898406472,113.32366156484939,2.690059642937448,2.67,2902.2091456248727,3426.4859763203754,0.9832561517500404,0.9982906058168749,32.02001280760536,7.407364969520491,2.6262747104286253,0.9719895164355885,1.0237680255882244,passed,
2025/04/12 13:15:00,0.7587523248038721,0.666816616301398,89.33775163616605,114.08133259451816,2.6918083718205854,2.68,2923.5794744876966,3444.095293685753,0.9832169580878988,0.9982386666580643,31.953180490665737,7.365595224454082,2.628340152130399,0.9743962936655561,1.026030223821212,passed,
2025/04/12 13:30:00,0.7621261988331662,0.6718901946951823,91.35571035440137,116.83099739669143,2.698332253011492,2.67,3002.8267990116965,3502.901643011144,0.9831380755731015,0.9981057426788694,31.166988801157004,7.419671108876042,2.5947138397736733,0.9868179013903137,1.0386597356515603,passed,
2025/04/12 13:45:00,0.7608177068229461,0.6706206234116139,91.53838219552847,116.79614440773018,2.6923375520890693,2.68,3013.4559158713937,3508.213647086062,0.9833686863570307,0.99803655843881,31.165360309106475,7.2444060958296665,2.6019327209673992,0.9815413351692645,1.0332243255365448,passed,
2025/04/12 14:00:00,0.7596793901142262,0.6710145206544125,91.3370951756296,116.65556352884126,2.6934847444995698,2.69,2994.4934597547813,3522.0990458623614,0.9831685357590312,0.9982167139116761,31.604956298390874,6.71295922172835,2.6133386275146417,0.9770301962944088,1.0267443065315225,passed,
2025/04/12 14:15:00,0.7591245273765038,0.6722291385489026,91.25196580223805,116.6617293151839,2.699741403408723,2.68,2983.228395768759,3516.8840751098815,0.982999876911659,0.9983524908342274,31.881738706579313,6.804309703134717,2.618512029981387,0.9861127979339129,1.033964242257517,passed,
2025/04/12 14:30:00,0.7578564260176983,0.6712873694420538,91.25041887932244,116.449935508749,2.700504180228464,2.68,2975.8390278157744,3509.928674135847,0.9829767322971107,0.9983538873643598,32.17037013284612,6.834031201520896,2.6373180194192916,0.974980731635526,1.021760620711655,passed,
2025/04/12 14:45:00,0.7597629859865557,0.6698514575713943,91.1833070703964,116.16384481990545,2.697891826689028,2.67,2984.0098925691946,3495.6715697230525,0.9830939553788677,0.9981443373975835,31.718975892124433,7.164299553142922,2.625570347324525,0.977298712929886,1.0276322204735078,passed,
2025/04/12 15:00:00,0.7596753545112471,0.6698328766744823,91.05857918103392,115.96230982877618,2.7009208736881005,2.7,2977.721655802858,3482.19512170786,0.9830584070302186,0.9981552841007028,31.78849163329015,7.411081219289987,2.6283697012701928,0.9812924914219714,1.0313854490855077,passed,
2025/04/12 15:15:00,0.7605803394952896,0.6689524771024663,90.82914445958617,115.61860047558356,2.701250370677058,2.68,2964.4181859253613,3482.3681287609647,0.9828807234055085,0.9981317626918094,31.845493512924538,7.237901137918154,2.632192046410731,0.9738482041862218,1.0253160433754835,passed,
2025/04/12 15:30:00,0.7594305842299935,0.668845276026321,90.68074286396966,115.38281102668854,2.7024878471820406,2.69,2956.447993772609,3473.643299826348,0.9829013537592747,0.998196708062869,32.04953043823653,7.301603791169843,2.6394500830847596,0.9703319547863305,1.0201930670235038,passed,
2025/04/12 15:45:00,0.7611290601592493,0.6677914867607969,90.45989876923393,115.04998361336848,2.7025873682147665,2.69,2943.6099491202444,3476.663780936822,0.9826685867781141,0.9981335553701516,32.02028718046375,7.082896065501374,2.640633341574846,0.9660529523803979,1.0184349639129768,passed,
2025/04/12 16:00:00,0.7609263745473513,0.6676958862955503,90.31018316050418,114.83125209670305,2.7056178882781254,2.71,2934.1160941168764,3465.5401427631687,0.9825894762653027,0.9981587584989865,32.16080609225116,7.247815487128026,2.6466896103060695,0.97091710004855,1.0230813992700762,passed,
2025/04/12 16:15:00,0.7590932086972602,0.6682035641884135,90.28191008497328,114.752546407201,2.7095782986239905,2.69,2928.377874625715,3452.222781491056,0.982618446754256,0.9982604459759796,32.465649509304974,7.496688953364532,2.6581990311474444,0.9696205888908466,1.0188108849816164,passed,
2025/04/12 16:30:00,0.7587530609529902,0.6673326169731919,90.04124963775837,114.39269657020171,2.707309222708818,2.68,2917.252383247031,3455.281530483235,0.9825777035623536,0.9982871723210477,32.595270873968246,7.197322260391306,2.663174438495529,0.9659222297768775,1.01531358368874,passed,
2025/04/12 16:45:00,0.7607146725872546,0.6669850928569626,89.80799606113457,114.10451894182245,2.7116131647362263,2.7,2903.3901653873363,3447.487626581389,0.9822962076752513,0.9982393092295244,32.56311239288344,7.299695191484354,2.6623048113294945,0.9736319042555611,1.0254795750247638,passed,
2025/04/12 17:00:00,0.7602770558880397,0.6658931531376436,89.71514327301388,113.83436756531361,2.707123584260991,2.7,2906.493152794995,3443.3580693436497,0.9824854993588277,0.9981855287257668,32.46094917725723,7.27185664049319,2.6606153551040994,0.9613893881147255,1.0131730154105474,passed,
2025/04/12 17:15:00,0.7553411265488382,0.6672654972094239,89.85156633741659,113.91771515971342,2.714088978681957,2.7,2902.9783681448534,3419.048833778114,0.9826750372485562,0.9984188542748232,33.136691005846465,7.807648949463207,2.68799193049375,0.9709053480938713,1.015911264795376,passed,
2025/04/12 17:30:00,0.7600737956151786,0.6650755785555784,89.54366593535636,113.42625621804129,2.7113646748664952,2.7,2894.474290367405,3422.3672035480745,0.9823895607990216,0.9981590304990422,32.63665742513104,7.611465070871905,2.6732306186373487,0.9623688751027865,1.014216763084429,passed,
2025/04/12 17:45:00,0.7665290490121291,0.6621295941530855,89.42519934364017,112.9947419241745,2.714357506311338,2.71,2884.9425221517367,3411.562857209907,0.9818678100320898,0.9977288994551105,32.094564519762855,7.896057134272603,2.6702436432243113,0.9658269206210182,1.027748854515764,passed,
2025/04/12 18:00:00,0.7634685204484972,0.6629706824363943,89.37656995040612,113.0288819393765,2.7153609493833692,2.67,2882.1197911607437,3400.686512684116,0.9820613319886533,0.9978892300444879,32.44171391529212,8.104069972696967,2.68144559895784,0.9569023165318126,1.0141303581585235,passed,
2025/04/12 18:15:00,0.7613918189819767,0.6634794620427291,89.15457168672808,113.04005575430904,2.713131725639918,2.7,2869.587601477422,3406.8550247341477,0.9820845274560939,0.9980515157502166,32.801914042552575,7.840901156408896,2.692436505190473,0.9626764798667377,1.0180605671275118,passed,
2025/04/12 18:30:00,0.7609980761048724,0.6633458451463551,88.69635297725178,112.77407631635243,2.7124972093060835,2.71,2852.5364436930163,3399.9165573573887,0.9819636052701414,0.9980749879863177,32.9244448373847,7.883124069801979,2.6951832569283236,0.9691228123623052,1.0251213860713275,passed,
2025/04/12 18:45:00,0.7626966623657132,0.6609546929398422,88.24474134407184,112.31032522323771,2.7059054348972325,2.7,2845.287949421978,3395.0398840011094,0.9818104311226011,0.9977836314410626,32.570312902118836,7.918580117224269,2.689298735488805,0.9585513826349463,1.0192960301283462,passed,
2025/04/12 19:00:00,0.7552693373907723,0.6636686484746823,87.81602663223859,112.26166360267901,2.703131930406735,2.7,2830.3197012732862,3389.08400135584,0.9823453105008314,0.9983453764944519,33.4123425535391,7.733902974882033,2.7029210624496747,0.9635472260145377,1.0140023803048182,passed,
2025/04/12 19:15:00,0.7608707720462834,0.6604480494808421,87.17053679139615,111.60146381153963,2.701231009629923,2.72,2810.0765151874243,3384.4330215191176,0.9816428738652099,0.9978548195879815,32.83502258030356,7.808835127738546,2.691736001822988,0.9637722821325893,1.024817425984982,passed,
2025/04/12 19:30:00,0.7594395576995076,0.6597534628860295,86.88104399208109,111.3808356596518,2.6973360344596102,2.72,2806.374820652788,3371.6502111221416,0.9817825589269137,0.9978084820504513,32.84139451081644,8.043621223551677,2.6945730131986414,0.9582626124460765,1.018800033541918,passed,
2025/04/12 19:45:00,0.7582871142121484,0.6586403257684421,86.49464434521155,111.04859340017825,2.6952368734150665,2.69,2792.0717521585134,3361.699946284705,0.9816667701769668,0.9977361337450974,33.00194272879822,8.154561321018733,2.706504546803407,0.9545087884595581,1.0154996406819534,passed,
2025/04/12 20:00:00,0.7539516398841112,0.6592725862943263,86.34640182238827,111.03019921969373,2.6961131437302304,2.71,2786.8975960265348,3337.5681969528005,0.9819429619182334,0.9978833131940141,33.441650537571896,8.68939670009564,2.7256824378221967,0.96348441884237,1.0200234779259956,passed,
2025/04/12 20:15:00,0.7607165074966089,0.6590260763800446,86.70977519773949,111.74040656679615,2.6953779422149293,2.69,2794.4363452998773,3375.556988506759,0.9813738600215844,0.9975922160434482,32.8402006722773,8.229523595584896,2.7091263689868934,0.9569881371841005,1.0219182291942597,passed,
2025/04/12 20:30:00,0.7556936651656139,0.6611786281233927,86.69379769408073,112.04268598165916,2.6930690544311466,2.69,2799.382147580074,3364.5655565037237,0.9819621456473437,0.9979237211495247,33.22960057258514,8.489554906391804,2.715135583584791,0.9617109509010492,1.019579304405657,passed,
2025/04/12 20:45:00,0.7592194342391113,0.6586139631792505,85.82055284497775,111.25423221172198,2.683391226105687,2.7,2776.502354290106,3379.9049958795345,0.9815429373844421,0.997669870112697,32.789556719445216,7.823674137898611,2.6952446242015315,0.9573719063528602,1.0227660614210592,passed,
2025/04/12 21:00:00,0.7521690861412716,0.6609531345090371,85.62518083614175,111.32890819610162,2.6866495145917733,2.69,2765.717893506017,3353.327747063126,0.9819752119803502,0.998087510415131,33.6305246785568,8.33087306451424,2.721074857964105,0.9648710145330459,1.0206731670205804,passed,
2025/04/12 21:15:00,0.7562873308676892,0.6573165941490687,84.84495146366498,110.51854566916577,2.6764875336578755,2.71,2744.933235340074,3367.319820555464,0.9814581759522062,0.9976899922664026,33.12730155501816,7.7411022221403964,2.7073945236890946,0.9588780436488796,1.0240900981121785,passed,
2025/04/12 21:30:00,0.7572348407138657,0.6541879976545355,84.6810609241772,110.12005176022923,2.6747539766740505,2.68,2747.250183170793,3333.7917181120356,0.9813785631055137,0.9972355757692583,32.778627339970505,8.641081291467694,2.716458120099157,0.9538546390316275,1.0238150891395967,passed,
2025/04/12 21:45:00,0.7542360344769488,0.653616164330487,83.98089878524326,109.57192780123508,2.670337126312177,2.68,2725.572267613977,3328.636220657881,0.9812850258553586,0.9972855815154393,33.087879019735034,8.46728877800246,2.72345045404061,0.9553690450695251,1.0236508362622883,passed,
2025/04/12 22:00:00,0.7497061421137342,0.653228382675778,83.38410733413772,109.09035716367444,2.666013785586723,2.7,2707.0175753589406,3320.1119692083134,0.981319373844171,0.997386563440874,33.54305249333018,8.373827982116683,2.7377789567782633,0.9668114622565115,1.0320758283549856,passed,
2025/04/12 22:15:00,0.7480850138887079,0.652012652009045,82.7836240597522,108.57516987705534,2.662150973983245,2.68,2693.9837421789684,3306.9993402622135,0.9811872750235161,0.9972521813421036,33.55041572381607,8.54249688279707,2.7383219671858745,0.959552697371329,1.0247687783197688,passed,
2025/04/12 22:30:00,0.7436723313490774,0.649890336175717,82.41635214868171,108.11381040671101,2.6558089773221734,2.67,2688.4329422763576,3289.9494322003893,0.9812566372576281,0.9970813522976941,33.78963072161801,8.804529768052134,2.759423817634402,0.9696119630294896,1.0338988808482403,passed,
2025/04/12 22:45:00,0.7433585909661785,0.64734637794713,81.48887063285034,107.23252723912042,2.6443390514938696,2.67,2668.8824592503156,3298.3955496289423,0.9809579774319723,0.9968463810035696,33.58023861012317,8.240041119770561,2.7470680526040594,0.9662683161737516,1.0341357572302277,passed,
2025/04/12 23:00:00,0.7417404329826012,0.6449671893596113,81.02198154462198,106.69616365741912,2.639300313186347,2.66,2664.6413618052466,3276.977691331498,0.980867494359842,0.9965257304361079,33.42869142207518,8.701906386266645,2.7510821463343196,0.9715419368185141,1.0416606002298099,passed,
2025/04/12 23:15:00,0.7473489553851007,0.6516089317240609,82.52315488891773,109.08373052369686,2.659672414621557,2.8,2681.9411203853824,3307.859724459606,0.9806905163004038,0.9969923902169374,33.668904791997896,8.934576936429824,2.7589080605627796,1.0063077036155994,1.0776859441641504,passed,
2025/04/12 23:30:00,0.7282239022092173,0.6352631677973029,79.37538459804675,104.39452441159446,2.6063509956444344,2.61,2645.1881972225215,3252.145072811416,0.9808805999813556,0.9957103554632261,33.78254753918528,8.42441313704667,2.795693097294689,0.9871012070477984,1.0576507302989901,passed,
2025/04/12 23:45:00,0.7038966751911736,0.6303576416901259,75.87247275261124,100.51884708639014,2.5892076282389143,2.6,2566.4288056835926,3154.421701116872,0.9809179440615324,0.995713047478725,35.356250579558335,9.090690786467105,2.8296821012921702,1.0006158631175206,1.0514280614920828,passed,
2025/04/13 00:00:00,0.6834772466160375,0.6198942556539639,72.58248494698226,96.13277082944518,2.5548417102627767,2.59,2507.987066549177,3111.91711081108,0.9805755930203728,0.9950489454638598,36.090724332282015,8.1546873792667,2.841107196459631,0.9980388531165095,1.0385087337511643,passed,
2025/04/13 00:15:00,0.6889003569706695,0.6188791601378395,72.47565846814565,96.17992736496421,2.556176003218741,2.61,2519.3570532194876,3100.3056409423266,0.9800917246901487,0.9944711897189595,35.11653883747736,8.873710345616768,2.806680941447423,0.9899385904694207,1.0387546651659776,passed,
2025/04/13 00:30:00,0.6810576635805388,0.6198454675543645,73.00116815583884,96.76473725250159,2.5520831652257887,2.58,2525.9395201397892,3105.4250957001627,0.9808407532104131,0.9949207730495991,36.16016561293652,8.728790542605601,2.863561438396953,0.9973400515306587,1.0360625193720947,passed,
2025/04/13 00:45:00,0.6818214294847034,0.6175413150121021,73.04806137762475,96.7873193452611,2.549745036368815,2.51,2539.34899484442,3097.758311305184,0.9804286319306444,0.9943166102467407,35.696325149655934,9.269104100759055,2.864210860255255,0.9962744857721765,1.0397621093872338,passed,
2025/04/13 01:00:00,0.685957665082472,0.6151598396249939,72.63749095719237,96.50264290285338,2.544519301875102,2.5,2538.665311091405,3112.703885511227,0.9795710479858485,0.9936548046152281,34.89769942617836,9.049568305289561,2.835964561051936,0.992962740571663,1.0457868603377534,passed,
2025/04/13 01:15:00,0.6859741192061498,0.6163129392815335,72.66408999311925,96.7945102875677,2.5428821710663025,2.51,2538.7353604210466,3118.9519596024197,0.979767723979138,0.9938269371080821,34.93768961176285,8.958464065878639,2.832705146938593,0.9963524948224063,1.0485103244682736,passed,
2025/04/13 01:30:00,0.6864466813572347,0.6162575546788207,72.52125750191202,96.86321256408031,2.542275686244986,2.49,2532.5663967763467,3127.1652016427497,0.9794330430734812,0.9937272227581943,34.91906477710315,8.827568015321837,2.8329723194482797,0.9991953688056046,1.0530224600722267,passed,
2025/04/13 01:45:00,0.68432978769255,0.6184916759289957,72.73956208324607,97.32801990352613,2.5440217467396944,2.51,2532.2703286867873,3124.1356939588977,0.9799360458735232,0.994159090949438,35.36368411525996,8.950917223616257,2.846765824588995,1.0025290216282214,1.051176340239051,passed,
2025/04/13 02:00:00,0.6859865061603151,0.6199025684560623,72.80758504399103,97.35344957103558,2.5496705092409346,2.56,2528.576827883291,3117.95173250159,0.980085620017352,0.994403949308504,35.39435002945242,9.036661285971347,2.8383097090405687,1.0112421165094456,1.0595498048774967,passed,
2025/04/13 02:15:00,0.6857783206728576,0.6188245575936324,72.94760957690669,97.21711680162372,2.5449824953637337,2.57,2543.8302878304517,3113.7784484475487,0.9804758459883351,0.9943078983374424,35.1218114243105,9.09937360322324,2.830047307069312,1.0117876324231703,1.0606971587366962,passed,
2025/04/13 02:30:00,0.6873434544132052,0.6169583279333212,72.74706325702793,96.8027776664204,2.5452882015689133,2.54,2535.8917857313113,3123.421844148456,0.9798489340047362,0.9940005774695956,34.975413333886074,8.75668294299528,2.8281261458861673,1.0056274182878475,1.0583999851654458,passed,
2025/04/13 02:45:00,0.6873036954938676,0.6192622349840536,72.98444400352021,97.01110073817172,2.55404262034101,2.55,2531.0622060256474,3111.222029173882,0.9801791300174435,0.9944420588771647,35.36020356883216,9.003352373044974,2.8359775172811887,1.0076986345726882,1.0562718744167903,passed,
2025/04/13 03:00:00,0.6886896073389732,0.6173439590647727,72.6993157563474,96.52610291161666,2.550548562753234,2.58,2524.419358983675,3125.99375841984,0.9797342471808337,0.9941913156100244,35.139590060579415,8.446034892770383,2.825777205459642,1.0040770911392773,1.0566211559488892,passed,
2025/04/13 03:15:00,0.6934157489653608,0.6134066794071936,72.37834881819563,95.8587152495615,2.5414198805348738,2.54,2538.192614292374,3134.8836383368625,0.9792346172156088,0.9934001559149207,33.94685047968894,8.220706588590266,2.782760139195035,1.0003772688573334,1.063850009557456,passed,
2025/04/13 03:30:00,0.6876148572077608,0.6209526770957723,73.23521344285993,96.90310720539479,2.5632531630834046,2.54,2524.337719948553,3102.7559618703285,0.9805345097527169,0.9949305837398713,35.778787246288424,8.923649994714676,2.8424426849682987,1.0077504086658575,1.0521253306769685,passed,
2025/04/13 03:45:00,0.688639090295285,0.6175922394538087,72.87739147002937,96.20340100547823,2.5562590351177468,2.57,2530.1555625588308,3102.79843256756,0.9801797869132926,0.9943721406401239,35.173333755962545,8.819670387582093,2.82222844910145,1.0065598318350828,1.0565510363179387,passed,
2025/04/13 04:00:00,0.6885584476758809,0.6153519398028201,72.75806634015234,95.76176675181286,2.550651353971712,2.6,2539.175686255601,3100.664858500483,0.9801769973919986,0.9940565677113615,34.808619649325166,8.775234331352689,2.8116467304586226,1.007279689862346,1.0598515887903333,passed,
2025/04/13 04:15:00,0.6871234582934195,0.6143403878537131,72.69580507447183,95.45595672603982,2.5499259836410864,2.59,2539.885100576792,3094.103377236698,0.9801924020462331,0.9939771898033001,34.868531615939496,8.815189240357236,2.8166357453226154,0.9985021314230291,1.04968309044687,passed,
2025/04/13 04:30:00,0.6862612999967646,0.6144452832658015,72.55800620191869,95.17039228430107,2.552543522384626,2.62,2533.251444607096,3085.5593188540556,0.9802060057085686,0.9940727094548886,35.02892323115205,8.85548133127713,2.8178249285473003,0.9989884322898999,1.0483178121165189,passed,
2025/04/13 04:45:00,0.6865349142803997,0.614615977247451,72.44059387486071,94.96257093523117,2.5540500813554345,2.61,2524.2988193926867,3090.157503314873,0.9801305936888917,0.9941970578678868,35.16141915644276,8.548777324009755,2.816199548194431,0.9954049944396975,1.0441561023170611,passed,
2025/04/13 05:00:00,0.686894779537903,0.6151139995251436,72.44478771771693,94.87382953302809,2.5566443655135993,2.61,2519.138251862339,3090.7892685927227,0.9801703824238547,0.9943549254753974,35.289868957380705,8.400553964863622,2.8159190856076406,0.9966700439320282,1.0446107833441964,passed,
2025/04/13 05:15:00,0.6893498634927604,0.6124885719143136,72.54692167971102,94.6108684900787,2.5544182108144318,2.62,2538.893602658009,3078.908181944055,0.9800191225640418,0.9937781377112344,34.54253076472434,8.875937542244653,2.7990713416041175,0.9880055710387773,1.041429799668098,passed,
2025/04/13 05:30:00,0.6854283115336735,0.6152396761227295,72.79501259352288,94.86851912048488,2.5585998077785277,2.61,2522.664319197416,3091.0168897810445,0.9805343172760698,0.9946043595532367,35.65641665993931,8.211074389302489,2.833617304018203,0.9981225130666356,1.0427193429381514,passed,
2025/04/13 05:45:00,0.6887246637232934,0.6151562110535181,72.8551946142657,94.77388245148354,2.5679605282683697,2.64,2524.2506648878784,3069.835526459461,0.9801983858042682,0.994382594857206,35.32399353233006,8.920781559875124,2.823138635981767,0.9965185834201399,1.0442609607272633,passed,
2025/04/13 06:00:00,0.6799519388911764,0.6081070854231353,71.75522984580573,93.03629635262295,2.5439369629555713,2.66,2526.927006461241,3063.842676032287,0.9800616874576289,0.9935642059412152,35.09325393797295,8.45829243724883,2.8210456300206403,0.9876562532342796,1.0346690223749204,passed,
2025/04/13 06:15:00,0.7119532357915958,0.6207789544614727,74.96603751551541,97.19809951985603,2.587669368585426,2.6,2569.6602495746697,3124.807895733725,0.9802288479227446,0.9946188377093413,33.670461929853595,8.670025855609444,2.75364242292665,0.9751280710478292,1.039728634400325,passed,
2025/04/13 06:30:00,0.7405850977200935,0.6315431751541908,78.0641360812941,101.16338474116394,2.6250673868808825,2.67,2629.933086108966,3179.3830749380027,0.9802548034513145,0.9951760392536572,31.924107755072722,9.163283331798574,2.681007529829733,0.9395908393507052,1.0179790060576193,passed,
2025/04/13 06:45:00,0.7437406653551472,0.6421829303938762,81.61666636432199,105.2733235179917,2.648763993766294,2.66,2699.2888176552874,3230.4764687902534,0.9815870143385518,0.9964221769423992,32.8216640070747,9.239497145634795,2.7241235071526844,0.9432433530398094,1.0101741565610056,passed,
2025/04/13 07:00:00,0.7442681342216617,0.6441409421738654,82.50975110052184,106.15627325886867,2.652442846144629,2.67,2716.541388925103,3254.0544312918764,0.9818374222350105,0.9966925985917289,33.05744956530682,8.884358069527362,2.735247231266755,0.9652870345748932,1.0313736945268508,passed,
2025/04/13 07:15:00,0.7423245876263558,0.6478304057749102,82.98413189709387,106.72596902092995,2.666843415627457,2.66,2715.1682126524524,3239.2668639347585,0.9820406289637413,0.9971733361135761,33.704604570911854,9.359000292936178,2.7528344006074073,0.9843252236459076,1.0439063475216421,passed,
2025/04/13 07:30:00,0.7470515786870537,0.6462220061146061,82.99426875010415,106.54094471687787,2.667307820123976,2.67,2715.5426547124193,3251.844534523108,0.981568269980401,0.9968601317320268,33.21876178102981,9.09919410389148,2.738493438153362,0.9835957148411687,1.0500803335081865,passed,
2025/04/13 07:45:00,0.7341806102229045,0.6367987176539357,79.39288840210565,101.98878408380675,2.643301246624977,2.64,2628.272764597419,3190.0037303193203,0.981157419075424,0.9964556525927859,33.843769340798914,8.569418732678514,2.745695442973686,0.9575332751925484,1.0197853250744877,passed,
2025/04/13 08:00:00,0.72171937728344,0.6427015214071028,77.39291888470792,100.19706785898133,2.677602300067401,2.66,2540.759072696612,3070.1359124920405,0.9809886267206204,0.9975148314680904,35.86006201149142,10.590964225837144,2.7761450179886267,0.9972570891049536,1.0387090540335422,passed,
2025/04/13 08:15:00,0.70253109367627,0.6462187586741307,75.21529729759489,97.95926736925142,2.699942444266761,2.69,2461.130048458619,2952.3082828052693,0.9812115868414626,0.998508382484843,38.08267218864168,12.355735334806814,2.8239718608715334,1.0443815550452094,1.0587719486541973,passed,
2025/04/13 08:30:00,0.6907923210847383,0.6381727194847414,72.5839615272693,94.58035765123927,2.680103110521606,2.69,2421.1502260663124,2886.5190919698807,0.9808869061829506,0.9977901265519387,38.07037147629344,12.802712900261664,2.807979904701413,1.0312782622243466,1.0423497749352737,passed,
2025/04/13 08:45:00,0.7003284593884325,0.6323367695250216,72.55985449718553,94.15725886023264,2.67260608583932,2.71,2437.431407668401,2906.040327903553,0.9798773276940064,0.9966522656538453,36.62190914215739,12.577099946612321,2.7692310428096696,0.9936381454038684,1.0231229629337584,passed,
2025/04/13 09:00:00,0.7110522237934394,0.6380383589385552,74.39114769098411,96.25295754529644,2.687433784018332,2.73,2477.4964348952212,2934.251457933446,0.9805419810441095,0.9971829838056752,36.120881655745016,12.67463323283798,2.7488600392672202,0.9919337700907066,1.0248343712066568,passed,
2025/04/13 09:15:00,0.7206057487320215,0.6444617050961642,76.35097866094783,98.52099463701998,2.708347026163863,2.74,2513.7466211273,2954.8532793647987,0.981100737783963,0.997794938192238,35.921182435186566,13.036597162827771,2.743062866607255,0.9854915517008819,1.0194577342549411,passed,
2025/04/13 09:30:00,0.7219477095599877,0.6409720085902048,76.34904672595583,98.11419383420166,2.7041812939433068,2.75,2521.1280354586593,2954.86811122055,0.9807731898050234,0.9972904112821668,35.53475195988477,13.044240337431749,2.7438135799814356,0.9648047844578042,1.0034756931319515,passed,
2025/04/13 09:45:00,0.7197541061292292,0.6404586758036862,76.49364491500049,98.13491804084084,2.6998807584819127,2.72,2529.500674319326,2954.531082406898,0.9810820432474182,0.9973137981266051,35.63363953809938,13.022085027606389,2.752709467542723,0.9627127359626153,0.9993177840398508,passed,
2025/04/13 10:00:00,0.7192341146628832,0.6432914683567753,76.04754601556053,98.0242364537683,2.7037843238147126,2.74,2496.9175869943515,2976.4538605677058,0.9807636721917339,0.9977952085787255,36.24366643863891,12.089442233216266,2.7548769541319906,0.9839473290194397,1.017460170066283,passed,
2025/04/13 10:15:00,0.7207362713832829,0.6443881358317055,76.11521171468156,98.19605496127396,2.7071214567661714,2.74,2505.7967155034758,2960.1427795087816,0.9810321174204077,0.9978479315915585,35.94421675038015,12.674836652930823,2.7363103496310193,0.9705267778143004,1.0038477438542073,passed,
2025/04/13 10:30:00,0.7204738926856934,0.6434732303069364,76.029752089886,98.0624895401767,2.7001997155721513,2.73,2509.737365031796,2967.467966294588,0.9811493270381725,0.9977655135837933,35.79020251998087,12.408353163184431,2.7308547930545934,0.9616840906370797,0.9957149639210165,passed,
2025/04/13 10:45:00,0.7187933696804527,0.6452356796639998,76.07136944437207,98.24988124167348,2.704426099204365,2.73,2505.328623194905,2962.517694824028,0.9812934055491414,0.9980320978964012,36.12575602900303,12.529767223454709,2.7382446842701134,0.9628833183544208,0.992921495394329,passed,
2025/04/13 11:00:00,0.7211319198238669,0.6407638145138306,75.92357822854297,97.81549551666548,2.693666820769191,2.73,2517.770535004031,2967.1009047066964,0.9809589418306488,0.9973277681487788,35.37527079773997,12.497106278710783,2.7260104821567794,0.9550755231185563,0.9933482302587971,passed,
2025/04/13 11:15:00,0.7156136171415141,0.6437943869809332,76.25048070557197,98.26467838183821,2.700930767646426,2.71,2513.1530565671223,2956.281647309445,0.9814643226056323,0.9979243660085734,36.327773675015905,12.733623416353064,2.7614467901170245,0.9663135999946689,0.9947324113387914,passed,
2025/04/13 11:30:00,0.7191807920153818,0.6434439353099812,75.89977323001871,98.02154457178275,2.7020536500776684,2.74,2503.142876859662,2961.2769932384567,0.980997818760073,0.9977486917172743,35.97120033221243,12.584187389653493,2.740099239368886,0.9621770812026449,0.9952369324859813,passed,
2025/04/13 11:45:00,0.7180325247938559,0.6420749406905312,76.0672693543451,98.04470752977235,2.698798419349836,2.74,2516.933362192889,2951.332857803778,0.9812037041429063,0.9975618466982213,35.82190653973245,12.966838950001415,2.7450709567407956,0.9582802420410773,0.9916182639568214,passed,
2025/04/13 12:00:00,0.7144896783889007,0.6434644508175039,76.11334730933275,98.18271102452341,2.7005156585075114,2.75,2506.410783751345,2957.693021001095,0.9812876663336104,0.9978877073491713,36.48762383398076,12.662817509372937,2.770223339765814,0.9686508569840058,0.9966641565350616,passed,
2025/04/13 12:15:00,0.7182462123834163,0.6422159818931319,75.80114957921012,97.89890822503796,2.697765235316201,2.73,2504.5624718655004,2962.367102631499,0.9809305519963071,0.997582213379724,35.917617465487,12.55772231297555,2.7437877338111822,0.9542380646375337,0.9879011021096187,passed,
2025/04/13 12:30:00,0.7185536570169503,0.6408955496171862,75.76876452331561,97.79229777034742,2.692263171463358,2.72,2510.8335506641324,2966.5815313037197,0.9809361527767593,0.9973898138910474,35.675640446836354,12.460836949213538,2.7387005310358283,0.9491300619007872,0.9847557683032546,passed,
2025/04/13 12:45:00,0.7149311309196421,0.64399361819263,75.79024195722539,98.02364395461949,2.6978105231970146,2.72,2497.194607469531,2966.0991894574786,0.9812127406106343,0.997961652438472,36.450432526563574,12.302120750887525,2.7579973470485566,0.9611318633587266,0.989201275997818,passed,
2025/04/13 13:00:00,0.7156093663868247,0.6442341774687974,75.73083894695209,98.03457670312167,2.698335954550359,2.74,2495.767873684678,2965.7768677999206,0.9811702135872215,0.9979607491280333,36.38091752091286,12.33054648235793,2.7526580472578233,0.9716051175906356,1.0006082528581572,passed,
2025/04/13 13:15:00,0.71676971359172,0.6427523142796813,75.67570128901903,97.90421436470129,2.6960537568132663,2.74,2501.0719187373647,2962.3508590081624,0.9810356866792489,0.9976883304947535,36.05917250104985,12.506104630863613,2.745674292523942,0.9680296823933809,1.0002612176982861,passed,
2025/04/13 13:30:00,0.7173108301940808,0.6416113512805242,75.59562964314208,97.7809925502897,2.693350247081974,2.72,2500.9448456312753,2967.2757336601635,0.9808447383791747,0.9975049557501664,35.924194870561905,12.382495923281809,2.744670042612511,0.965754793221065,1.000159396160006,passed,
2025/04/13 13:45:00,0.7154018171461907,0.6429151084661243,75.71759546950679,97.97168746488059,2.698770731305272,2.75,2498.874189816552,2955.62186249553,0.9810027249054838,0.9977176116009211,36.27222892623763,12.725824787598363,2.758033884195482,0.9760426616444037,1.0068821053771362,passed,
2025/04/13 14:00:00,0.7172873926483698,0.641731478138261,75.2546920728324,97.5786492383315,2.69318120599096,2.74,2481.1935191768775,2983.9369767803305,0.9803743546865892,0.9975416177386368,36.17402415856588,11.765617566188618,2.7494611809663234,0.977480400031907,1.0126252548592756,passed,
2025/04/13 14:15:00,0.7086327950336305,0.6473382418727024,75.85008627417008,98.38562670322092,2.705825197840596,2.72,2481.282681652142,2955.5762453055368,0.9814835446183389,0.9985659517318339,37.53200844725004,12.48302153960671,2.7970979923240913,0.989772070854376,1.0075129658756614,passed,
2025/04/13 14:30:00,0.713236628689704,0.6435412602044562,75.63615478317895,98.0048430437663,2.701959608226116,2.72,2485.6156769655922,2958.338027431296,0.9807839114209083,0.9978473842545285,36.7547612877234,12.591929505352297,2.778793133903257,0.9817402414151277,1.009815256206056,passed,
2025/04/13 14:45:00,0.7148587663732187,0.6422029504821899,75.84183958760414,98.12215534215564,2.7003183783837756,2.71,2498.2272005756695,2956.4553353466313,0.9807429647384033,0.9975743768866142,36.40497761716266,12.848929737467826,2.7752682954378267,0.9755758456461519,1.007067195716422,passed,
2025/04/13 15:00:00,0.7163219589647121,0.64385471801172,76.24035394902727,98.67747413595144,2.7063663971648557,2.71,2498.8256208592775,2965.5297893825423,0.9806820667126476,0.997744183947227,36.57956515516717,12.803329543713643,2.784443540338039,0.9737272513360958,1.0047153214107085,passed,
2025/04/13 15:15:00,0.723065441962764,0.6441330456426241,76.35312172366659,98.94269176761019,2.7063612670136443,2.71,2506.722931192749,2979.4998740153783,0.9804796932582134,0.9975653386668673,35.83595346394299,12.667419690349714,2.7494127321290547,0.9699876469686033,1.0083160201813797,passed,
2025/04/13 15:30:00,0.7140823166573135,0.6507273747289342,77.09636318058575,100.0672757885242,2.7164482076621876,2.71,2507.8592811775707,2979.7618600192855,0.9814430101785574,0.9986724906492149,37.31862027360566,12.677775326763676,2.7964386917463173,0.9884856658544149,1.00853049270595,passed,
2025/04/13 15:45:00,0.7188017803682464,0.6520091177663101,77.08521290603544,100.31117669146688,2.722137970432166,2.75,2499.6169355584334,2996.2161772578293,0.98093294274448,0.9986570931454428,37.09922169063708,12.387895708882075,2.7792289008492963,0.9974808083774204,1.021835565601181,passed,
2025/04/13 16:00:00,0.7190627540490239,0.6526151270709137,77.43077052736989,100.73605104257169,2.7263331986336077,2.73,2496.9063617610386,3012.1501825848754,0.9806400822771808,0.9986991668648554,37.393003363139925,12.119324531926823,2.7993841049928894,1.0017557908690657,1.0258318914754492,passed,
2025/04/13 16:15:00,0.7218039717914874,0.6538793184299978,77.80649758875728,101.27409151448825,2.7312858934228625,2.72,2507.454718356063,3013.247531850771,0.9806504020903747,0.9987070046742422,37.1663150346199,12.40500779137276,2.7900766431439763,0.9981769309922681,1.023801292880961,passed,
2025/04/13 16:30:00,0.7227192914494951,0.6535042124774522,77.94494920604978,101.39375937243143,2.7308558204966817,2.72,2516.477834664482,3008.4594233357407,0.980739224328207,0.9986031565118887,36.94906558765903,12.665358540534463,2.7851400186020006,1.0002664291140926,1.0275030162090262,passed,
2025/04/13 16:45:00,0.7182733625027028,0.6530402150203266,77.34230903572173,100.73187282230532,2.7294904053258984,2.75,2496.8918612102134,2993.450536966665,0.9807470250740399,0.9987261130504895,37.40213641895668,12.671394744208225,2.7982789534050263,0.9990445376242204,1.0218228113443666,passed,
2025/04/13 17:00:00,0.7185289222668435,0.6480488163902802,76.58503120393046,99.62584613181518,2.7151022712976127,2.76,2486.004891310077,2998.042402706852,0.9803492100507177,0.9981780634692842,37.01842788155505,12.17730805951054,2.7923026477618658,0.9904201206991864,1.0199646507842592,passed,
2025/04/13 17:15:00,0.7150239735142141,0.645843381388196,76.15844131193782,98.98565981264022,2.7127820689333566,2.71,2480.845649516296,2970.2095527391407,0.9803789789981548,0.9979836093246872,37.11194833852853,12.730339806851662,2.8032662710673124,0.9792676181064017,1.007338456256937,passed,
2025/04/13 17:30:00,0.709426765572117,0.6408586482924731,75.2209496521045,97.48469794161643,2.6981155146866715,2.73,2475.378877962412,2949.9777090034054,0.9803792860456508,0.9975224539424102,36.98798555983044,12.700579241002828,2.801304500150175,0.9837085366100206,1.0115669289065492,passed,
2025/04/13 17:45:00,0.7035660212986133,0.6371888598520556,74.53192894429,96.00281855327368,2.6945141526580287,2.73,2469.6704836366284,2909.8257800470533,0.9805743947891155,0.9973065388484403,37.115418443220264,13.150525912037093,2.8059682757978637,0.9722056258890732,0.9960026212085716,passed,
2025/04/14 04:45:00,0.7670077526347571,0.6560790553045768,91.28580551857996,111.71132505611111,2.723854195895234,2.66,2970.1472659288693,3368.984037802681,0.9824679248582063,0.9970896335774205,31.25413028474572,8.624566941188991,2.66435780207509,0.933425125639074,0.9931846792776748,passed,
2025/04/14 05:00:00,0.7667725374156672,0.6570321254061209,91.20974004900506,112.19080723025176,2.7205986537827846,2.65,2965.8648926924334,3380.1169353614223,0.9824493021978813,0.9971467795236845,31.327261926055165,8.543279079155614,2.6672240919241594,0.9364496374994641,0.9967076091604505,passed,
2025/04/14 05:15:00,0.7678352627252741,0.6579839055347132,91.1331353020382,112.69506110544032,2.718359830532222,2.64,2964.6271599295956,3386.2414751791694,0.9824001877525548,0.9971296907741353,31.19145006753204,8.663841517148372,2.662363184264721,0.9357654498416147,0.9976201648254338,passed,
2025/04/14 05:30:00,0.7677263362734019,0.6592499167478049,91.13244070476692,113.28360037834983,2.7169006902785844,2.66,2962.33104052499,3394.5825091344836,0.9823607985911074,0.9971814302509131,31.257384867065582,8.721361370523132,2.66540182028998,0.9411044179819408,1.0034289910590586,passed,
2025/04/14 05:45:00,0.7690477390699756,0.6600634764422783,91.04678329584878,113.77404006901692,2.713843209808552,2.66,2961.5390160212137,3402.9901591090006,0.9823084441339002,0.99714903970071,31.07715240362527,8.77854903341624,2.6588487746943086,0.9387735078561743,1.0030447352562089,passed,
2025/04/14 06:00:00,0.7690258939088184,0.6604989345323606,90.98696631444665,114.24543603761859,2.7071465325842237,2.65,2961.4030269303494,3419.323973038919,0.9823614670897037,0.9971573052946936,31.034830995927354,8.567258954461275,2.658822734267373,0.9349209612797058,1.0002157912139844,passed,
2025/04/14 06:15:00,0.7657315831790358,0.6625063019407054,91.05695474172352,114.9438771680159,2.7057627001837385,2.64,2959.8493514431275,3424.727486250657,0.9825191181693859,0.997369772338413,31.46632563981366,8.654137147872023,2.673797361375766,0.9408721116940718,1.002639195476018,passed,
2025/04/14 06:30:00,0.7677017836850156,0.662813155750249,90.92294906991364,115.40423532142245,2.6991920556041515,2.65,2959.854399024598,3442.775662979337,0.9824704883458367,0.9972998108128305,31.165328431203125,8.465000058000278,2.6623507551259933,0.9406155215760302,1.0059597234420663,passed,
2025/04/14 06:45:00,0.7678524671602837,0.6641662769229328,90.9135517695314,116.02344087094153,2.6991198175250757,2.67,2958.004007722106,3445.2490589522213,0.9824275533730511,0.9973368531450394,31.187370945364734,8.715426775172986,2.6637074255740845,0.9525784184809919,1.0189910297306988,passed,
2025/04/14 07:00:00,0.765269587550058,0.665991537699208,90.96010020550284,116.72012320040513,2.6951896895587732,2.66,2964.246960316281,3448.9287184228046,0.9827124584814255,0.9974844124566556,31.341012077426004,8.891104988388832,2.6662728138279546,0.9456279347773232,1.0084694023431184,passed,
