datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/14 07:15:00,0.7663727996120424,0.6666336797753999,90.84463488935722,117.21042701074036,2.691515211022881,2.66,2958.4879483787972,3463.893946104597,0.9825937150701044,0.9974777800645726,31.281506879660473,8.754802047035321,2.665125856451379,0.946654008791408,1.0117325603787766,passed,
2025/04/14 07:30:00,0.7676865031849299,0.6672809262612396,90.75260718957105,117.73940109949599,2.6865119471412995,2.66,2958.225895398911,3478.633256385018,0.9825576203770569,0.997445874739328,31.08440238772997,8.664621788243373,2.657704958362321,0.9450776849037931,1.0124992993810542,passed,
2025/04/14 07:45:00,0.7669353852753977,0.6684154768124403,90.69699242109749,118.32083572983622,2.683064789046947,2.66,2952.9515587215765,3492.762174667785,0.9825413430552453,0.9975325190732918,31.2505062321446,8.532827211171186,2.6641797244001584,0.9403089038939326,1.0070925129360335,passed,
2025/04/14 08:00:00,0.7662983841052383,0.6694102362506806,91.08830849242621,118.88408773563955,2.6827552054123913,2.66,2969.699940971067,3502.018087103318,0.9826609106882869,0.9975476149273395,31.193840093794655,8.574859731474628,2.6615408721773406,0.9580166870760135,1.0246864613865678,passed,
2025/04/14 08:15:00,0.7667201814847077,0.669423639426166,91.17947420940587,118.88603763731213,2.6858693220062184,2.67,2969.222827350278,3499.562046293531,0.9825564749717338,0.9975308046119913,31.225787330183135,8.654453671034394,2.664307356222615,0.955560940839544,1.0221754390470597,passed,
2025/04/14 08:30:00,0.7668377287632449,0.6686087102352669,90.99984910791727,118.52820689083686,2.6826840157802105,2.66,2967.4007924364346,3499.306423652876,0.9826361566394839,0.9975071383631207,31.129371315679194,8.486180918333465,2.6591231392631793,0.9531628183350875,1.0203056080512047,passed,
2025/04/14 08:45:00,0.7685862537934376,0.6677953411776644,90.8417390634767,118.22155916030917,2.683117512195936,2.66,2962.4942006093793,3495.3458037539262,0.9825181927097084,0.9974191763636513,30.950628454159745,8.491947181552176,2.653273393574238,0.9511433423389322,1.0205557235201346,passed,
2025/04/14 09:00:00,0.7654095019766971,0.6680467109188644,90.88245600015607,118.104693125449,2.684815097126967,2.66,2961.245834322158,3482.6325503102084,0.9827070993782399,0.9975443726915861,31.33759088914216,8.665813704387723,2.6684313580129024,0.9599178941812229,1.0258137249445496,passed,
2025/04/14 09:15:00,0.7398742727806474,0.6960913691735471,97.58061327920595,128.96830041604355,2.70460112526935,2.73,3258.0147774443244,3686.543154700755,0.9837775228245065,0.9986233821695057,31.965550814660944,8.709150400352332,2.602613754624011,1.026364212742017,1.0431042828781858,passed,
2025/04/14 09:30:00,0.739673334751168,0.6950459487366203,97.04893593778408,128.17979288030355,2.702909355915514,2.72,3230.6408750591604,3690.5320205065145,0.9835941147414562,0.9986820889963506,32.18650054814548,8.17494362881905,2.611288464414332,1.0140563917108352,1.0307191613495965,passed,
2025/04/14 09:45:00,0.7421293254423809,0.6923393407538592,96.82161596170533,127.46542131121808,2.7005963622509883,2.7,3217.160341280687,3680.1395927181015,0.9835618601458039,0.9985371519078191,32.05489002642789,8.124177330178304,2.6185123865334208,1.009034219534654,1.0307636623255585,passed,
2025/04/14 10:00:00,0.740089363526661,0.691845165599816,96.43425990290548,126.8238819292567,2.698471588286459,2.73,3204.3589528991733,3666.647402836684,0.9837852828120455,0.9986643915088428,32.31097046485851,8.055633966568337,2.6243261325975222,1.0045485835926808,1.0237083894527028,passed,
2025/04/14 10:15:00,0.7493752573372852,0.6874242493626949,96.27768706154578,126.02548751839856,2.6988825699279513,2.7,3192.3907690674723,3649.8966778375857,0.9834455898009488,0.9982013353932182,31.466774780154246,8.311673921927497,2.6153904002978936,0.9921050780502539,1.0251554102619307,passed,
2025/04/14 10:30:00,0.7501226435991998,0.6840992718340585,96.10217241305851,125.25969775419098,2.6909660700774936,2.68,3177.7157355253476,3654.898587554485,0.9835465798858383,0.9981163899248727,31.586284308454204,7.744310116669293,2.635045609860123,0.9887283278764172,1.0255542165101814,passed,
2025/04/14 10:45:00,0.7579713060589157,0.6801458449110205,95.71777820658092,124.33262870164205,2.6882145047513317,2.66,3151.8635460704722,3660.16944372025,0.9831371620376461,0.997822790909379,31.071304848306188,7.265063029330687,2.631623226955282,0.9811049215834539,1.0294721015916177,passed,
2025/04/14 11:00:00,0.7547586215642593,0.6838463658186634,95.07564566012498,123.97283685518975,2.702027973613568,2.71,3129.3160988382997,3616.21067676685,0.983137895657897,0.9982100774021745,31.52823116261272,8.094644422868052,2.6232558743524343,0.9753373325133313,1.0146252359877175,passed,
2025/04/14 11:15:00,0.755004148730664,0.6801236795892718,95.05036223104369,123.25032342458285,2.694708934533936,2.67,3121.0850988997718,3609.1002917795454,0.983347611668205,0.9980691352141446,31.64981589290784,7.843937067675948,2.6492871934186417,0.9711226502844026,1.0140097831655959,passed,
2025/04/14 11:30:00,0.7593549683940741,0.6774387375676086,94.71538719332712,122.46548117988218,2.6948554708724255,2.65,3100.0425975051603,3598.0882579918675,0.9831442579299616,0.9979138319158228,31.44315127317571,7.780201607193317,2.652623182799781,0.9630991086726736,1.0124337146946114,passed,
2025/04/14 11:45:00,0.7644172906339959,0.6741330803565219,94.29525163013567,121.57911624520837,2.6948310865752556,2.66,3080.53008722731,3585.7432967185996,0.9827746635232973,0.9976065325336004,31.050127717509508,7.804373608280536,2.65082032799761,0.9542105353317512,1.0114089279555727,passed,
2025/04/14 12:00:00,0.7665998198982001,0.6730140104175086,94.28432477708591,121.33936458641422,2.698136522118781,2.68,3075.5174261034485,3576.527232035148,0.982552591297734,0.9974578944600856,30.915849153296833,7.997783684007605,2.6533077666078864,0.9604303011259006,1.0211205701564219,passed,
2025/04/14 12:15:00,0.7647842399654081,0.6741112974129324,94.25407174977012,121.31459687622973,2.7024276949229997,2.67,3072.3008804260685,3565.0083040888853,0.9826150804349599,0.9976010346626071,31.171702239072406,8.216820886069236,2.657444734090994,0.9628387362877563,1.0200741661551778,passed,
2025/04/14 12:30:00,0.7573984356188624,0.6879955669343895,97.93217915523428,127.0351277478687,2.7542123103585214,2.87,3221.1513350266287,3542.6147648502906,0.98223792302729,0.997667012389704,30.996111830413746,12.01067085522785,2.6254172752072837,1.0668796924356976,1.1092774887218066,passed,
2025/04/14 12:45:00,0.7487824035835042,0.6890772619886546,91.0072393469004,119.08512338646982,2.8021553395824146,2.79,2909.0734818409614,3263.1796693984834,0.982152501062014,0.9995910911120858,34.523019411442256,14.407704360155241,2.696319576794453,1.0361455288520995,1.0562611011463328,passed,
2025/04/14 13:00:00,0.7477449140909408,0.6885772075147014,90.85299387050982,118.74054248184851,2.8105216270258606,2.8,2896.3291142543967,3234.325988612708,0.9820710636009449,0.9996298785523346,34.804180257014366,14.998458766032122,2.71112741767373,1.0428809753880797,1.0619418100776774,passed,
2025/04/14 13:15:00,0.7518927985428167,0.6860243053982145,90.46243117776531,118.00711521580435,2.8121259815351753,2.79,2881.8283781749815,3219.593066903111,0.9817714201640337,0.9993833550559689,34.45738564132753,15.176169679754027,2.704623636306752,1.035128485837792,1.0611744524811153,passed,
2025/04/14 13:30:00,0.7526212032695186,0.6845783138549817,90.11330210334133,117.3779355928138,2.811362537516067,2.79,2868.341998591705,3210.9716423268696,0.9816870511625143,0.9993234669243688,34.45881042214444,15.123459194711021,2.7072994226824947,1.0271594379604592,1.054897512262004,passed,
2025/04/14 13:45:00,0.7450394606191906,0.6855658326033838,89.9004932183341,116.99731218201192,2.8149226777677874,2.79,2847.996143852358,3194.3875461161897,0.9819156800176023,0.9997110069168342,35.51830507487733,15.138199152449292,2.748178967097975,1.043127285070963,1.0605951712215138,passed,
2025/04/14 14:00:00,0.752342191960934,0.6825025919870797,88.77144676108111,115.5155265841856,2.816887367270544,2.77,2802.1739893885515,3184.386432011789,0.9811723058809337,0.9994508497218766,35.121800275825514,14.842723028183089,2.7324595331142816,1.036408651097758,1.0647681275071386,passed,
2025/04/14 14:15:00,0.754977285620459,0.6772828859344435,88.63645438781793,114.670712816939,2.8228650225446725,2.78,2799.2367764548894,3125.4968776266264,0.9811528541239942,0.9990140890447261,34.799570266343935,16.237807245276233,2.7469032922515533,1.0240242215255198,1.0605240304220087,passed,
2025/04/14 14:30:00,0.7494638534735925,0.6777789068492848,87.86408461290927,113.729076447285,2.8234180139485408,2.79,2768.863296950065,3103.408852260311,0.9813745019744753,0.9993725860949907,35.53732184544441,16.1808036798413,2.7654327438228736,1.0186275284144874,1.047267011381941,passed,
2025/04/14 14:45:00,0.746177737358224,0.6761180375522551,86.97987768666722,112.5111157076096,2.8159216904129196,2.77,2739.9229793643085,3098.7883530481645,0.9813747053763704,0.9994477878778452,35.921988086773176,15.642424495756627,2.77698987678393,1.0105489189878483,1.0365613785597103,passed,
2025/04/14 15:00:00,0.7514045839593356,0.6718825998558319,86.25071912474685,111.3715462632836,2.818367360175827,2.8,2723.6524877917227,3067.79221529558,0.9808426831680138,0.9989333754386216,35.27407985240408,16.234775377000993,2.7591662559655945,0.9997012383108158,1.035921585295174,passed,
2025/04/14 15:15:00,0.7582104120716181,0.6700198476279395,86.04282328810488,111.03099556116729,2.8125542188007375,2.81,2719.7699720268292,3095.515901733793,0.9802974440345584,0.9985567674458273,34.55876989774166,15.494624617739852,2.732654147801069,0.9898866215957709,1.0353612975699527,passed,
2025/04/14 15:30:00,0.7492400573916741,0.6745756359914091,86.55893206873935,111.76044766594885,2.82158722964381,2.79,2724.156098541469,3085.6583178493684,0.980944229397053,0.9992714927161833,35.71224297831251,15.758392750752677,2.7670300669435,0.9981477347747912,1.0280940102581075,passed,
2025/04/14 15:45:00,0.7433246755290789,0.676193810743032,87.1811794654714,112.36508015306623,2.8247723159001343,2.76,2739.372691798362,3077.00188830377,0.9814692690202463,0.9995759103602876,36.33376266040982,16.105311469988383,2.7969206576450416,1.0098098121523893,1.0312812529196294,passed,
2025/04/14 16:00:00,0.7489444148055661,0.676280899609352,86.97037817314506,112.3515724329341,2.8294024962509674,2.79,2716.8906255049937,3105.106911526692,0.9805666242979644,0.9994119306373267,36.18481985649499,15.432350079525515,2.790861139922319,1.0297497333863874,1.0583146651695563,passed,
2025/04/14 16:15:00,0.7597713097286873,0.6709103033653014,87.22416939872296,112.28060259289468,2.825185468350058,2.77,2746.5934808447146,3093.9201809491456,0.980200845596964,0.9984774596494388,34.56775361100202,16.20100649033661,2.750391230880841,0.9891097463285912,1.0353251366756977,passed,
2025/04/14 16:30:00,0.7557267952792189,0.671551339334974,87.57766162909675,112.62273991467474,2.8233124774246083,2.77,2753.605188174576,3098.02299872862,0.9804908788656,0.9986377799882191,35.02338150421851,16.12333156569809,2.77475797620008,0.9943011010873131,1.0355212045228275,passed,
2025/04/14 16:45:00,0.7631968017923381,0.6684828635397586,87.52096967596074,112.44872534677882,2.822441581736442,2.75,2757.448454002735,3100.843778704158,0.9799473404623397,0.9980882065753051,34.139970484572444,16.2743518271154,2.7519029282326395,0.9784458613919135,1.0312160388464369,passed,
2025/04/14 17:00:00,0.7414008985478572,0.6803750480574776,87.75527990703512,113.56409156249374,2.8371972005357287,2.78,2731.650785767561,3100.919085648653,0.9810925091373399,0.9999308385152017,37.07524784431447,15.866337427152628,2.825756861933211,1.027808236711136,1.0433229922259053,passed,
2025/04/14 17:15:00,0.7584633276826758,0.6713259319215658,87.93761715468553,113.15779369775925,2.830600660576926,2.77,2763.7270708530787,3087.491363926395,0.9803198947198932,0.9984804592761672,34.7553522426492,16.79635207746267,2.771692423372106,0.9867143063198469,1.0316016328482562,passed,
2025/04/14 17:30:00,0.7490452482568758,0.6755343909108001,88.0283079905613,113.51556048553759,2.8319855947375774,2.79,2751.6676296617334,3096.3326676472107,0.9807922604750782,0.9991891895473556,36.02668576923351,16.318538566805312,2.8103465908675447,1.0149716042244703,1.0451750323371232,passed,
2025/04/14 17:45:00,0.7547741083446039,0.6733110530950634,87.96234363445313,113.38129605169797,2.828985495642082,2.81,2760.979140400918,3095.1297536682314,0.9805742881626424,0.9987799778096218,35.208795681624714,16.52149726054017,2.782689684793978,1.0020251711677435,1.0412543978630853,passed,
2025/04/14 18:00:00,0.7601094103523196,0.6718300051426123,88.29601951857266,113.69900414504434,2.826327525000476,2.83,2773.1112389225027,3115.0293015312263,0.9802387562548923,0.9984234245220621,34.61639698525879,16.31385678534179,2.7704032191820382,0.9962594719930599,1.0433627482471568,passed,
2025/04/14 18:15:00,0.7650825238408481,0.6752420407709624,89.19209893450774,115.16732007089541,2.828110842936885,2.78,2810.856285573613,3148.0665872612494,0.9803344188357851,0.998457004468372,33.893198091328294,16.183657259825438,2.728722656291279,0.9609671370080043,1.0085652903658922,passed,
2025/04/14 18:30:00,0.756727748051653,0.6834516766435741,90.2850955959979,117.22169360859542,2.8349481144107243,2.84,2848.4041095493126,3180.309219868404,0.9808502699102608,0.9991485449419102,34.6051996486608,16.00723400853743,2.727184342694526,0.9632176529111571,0.9938795481756425,passed,
2025/04/14 18:45:00,0.7528197420310124,0.6871633508997654,91.16495486447506,118.57684650033349,2.826845099200234,2.82,2884.491623176385,3228.882443316934,0.9812571431053311,0.9993910692153829,34.752798509720435,15.212254072399315,2.723067529020211,0.9520717618466603,0.9750659816541168,passed,
2025/04/14 19:00:00,0.7511993678108763,0.6894260893303482,92.32310517084433,120.07452163774404,2.824488019765094,2.84,2928.0003287065565,3261.3984012183632,0.9815112038539128,0.9994141903028899,34.676837781449954,15.035231470878117,2.722544064214991,0.9624802134610068,0.9825178387317675,passed,
2025/04/14 19:15:00,0.7480239890759601,0.6916783725314102,93.42697971693892,121.5713641317342,2.826448837104686,2.86,2973.13960356473,3278.7177653098774,0.981689665636467,0.9994027174765459,34.66814446774347,15.312926686867062,2.723291659411333,0.9758035841259022,0.9914096221345045,passed,
2025/04/14 19:30:00,0.7487610727561642,0.6937067588181356,94.59519162089451,123.31991484092208,2.8230554381719046,2.81,3033.7649001185196,3322.416369191956,0.9816480038186006,0.9991565980238176,33.973911158854264,15.194390604913934,2.6914592556580064,0.9587224173168933,0.9743736503740551,passed,
2025/04/14 19:45:00,0.7406472771221985,0.6986012851393552,95.59802740702472,125.07035754708127,2.8149278730090868,2.8,3084.1466671426538,3383.390240328506,0.9819248516415814,0.9993806036999636,34.30413291598647,14.3304299788889,2.6869034995674244,0.9693337769105036,0.9727774989298412,passed,
2025/04/14 20:00:00,0.73578875899881,0.7017546031332146,96.43373592023435,126.46064954473692,2.8093833795536414,2.81,3124.064532879278,3429.522787344043,0.9820634281803589,0.9994711474967128,34.44143263920351,13.755211698685997,2.6832133926829256,0.9814221436930886,0.9781202505116443,passed,
2025/04/14 20:15:00,0.7347560163585477,0.7028031295726789,96.35720252705013,126.54821784081085,2.8162673231100124,2.82,3120.095865295945,3410.193673420166,0.9820487235801942,0.9995680465267003,34.58442104144393,14.258773575602662,2.684003863093118,0.9746201162518082,0.9691149299420154,passed,
2025/04/14 20:30:00,0.7366416834339846,0.7027242645503343,96.02769773010137,126.27137299672385,2.810819665591869,2.77,3108.2115934683884,3430.0939954172195,0.9819355971939338,0.9995784228883831,34.45283133973295,13.61784644967951,2.6741097131110507,0.9718273380291028,0.9681645410654782,passed,
2025/04/14 20:45:00,0.7338617556284677,0.704657506537508,97.04380669479588,127.60378516679805,2.8101955088544934,2.79,3147.842556737424,3451.364309795776,0.9821772725792468,0.9996127416683581,34.57360862440201,13.65555400388619,2.67897886699366,0.9822971836035153,0.9749899043731785,passed,
2025/04/14 21:00:00,0.7349191665036898,0.706106925088965,97.9722227794163,128.88320915816377,2.8115706999742063,2.79,3182.513378803062,3475.419149862047,0.9821921852052201,0.9995539559093787,34.376151254352244,13.683159631675899,2.6706739646446103,0.9926539121920794,0.9860451202100606,passed,
2025/04/14 21:15:00,0.7338725802148713,0.7083170692348056,99.03765210410828,130.36191087200302,2.812110943294803,2.81,3223.0479497503725,3500.175091238929,0.982386568585286,0.9995948863410716,34.382832902860976,13.708156154672299,2.6677685102444384,1.0044656865584605,0.9955639628712567,passed,
2025/04/14 21:30:00,0.7359770471501829,0.7094882388008518,99.9692801173753,131.649998489386,2.813476314000022,2.8,3259.7294430677084,3524.191247077336,0.9823582310280747,0.9994810890779331,34.039152882233076,13.774199629592568,2.6543287910437545,1.011717633159811,1.0050697837007851,passed,
2025/04/14 21:45:00,0.7389977024631901,0.7058085703458116,99.25867031170185,130.50169436241734,2.801840577667848,2.79,3235.8430874625033,3535.490840946561,0.9821658810508679,0.9992206969807409,33.68126419320489,13.097808429053668,2.65431631221043,1.0010100724239224,1.0012769225387275,passed,
2025/04/14 22:00:00,0.7346646916392424,0.7061844989032877,98.2765888058444,129.39098200802783,2.8042229339305504,2.8,3196.693091083875,3498.876677216509,0.9823186681606726,0.9995116499938552,34.30591957873018,13.32023633850682,2.671400668136256,1.0008954594689907,0.9948308541576669,passed,
2025/04/14 22:15:00,0.7487612299633517,0.6954489561338925,97.50919706294154,127.4020457950726,2.788018458469425,2.76,3170.5021088582116,3493.8040845090372,0.9817716033924023,0.9985101674199092,32.75249589665565,13.030519246918372,2.662290948189465,0.9758187085825548,0.9960381096924414,passed,
2025/04/14 22:30:00,0.745405106773796,0.6936947432004947,97.06374133387358,126.48804310124513,2.7902429263341735,2.81,3141.948488460595,3446.932359248054,0.9820952309505111,0.9986660255813798,33.4401721654964,13.61335685622689,2.7013002588222963,1.0126116736392545,1.0308141224206393,passed,
2025/04/14 22:45:00,0.7368028238076711,0.6969261348591188,97.09499642793374,126.86142252047247,2.805579847802641,2.81,3146.0666592557122,3388.183212248782,0.9825027098939214,0.9990689099592776,34.25133234379021,15.10956877682931,2.7190490086700323,1.0273032441256291,1.0325142117945432,passed,
2025/04/14 23:00:00,0.7429821502000167,0.6949764596942491,97.51926784901568,127.21152756236239,2.7977582507328855,2.82,3157.6006521124154,3432.3379782786565,0.9821355142273285,0.9987070931332044,33.621394564779465,14.3221631457477,2.709532305184992,1.045946829143574,1.0613592339317157,passed,
2025/04/14 23:15:00,0.751623837657979,0.6863048564531433,94.610778714099,122.74614236127945,2.78228538464227,2.78,3029.13174627684,3376.9311438223594,0.9821994103477731,0.9987179663904793,33.768362102720815,13.419829358946153,2.73554179376652,0.9853420716695745,1.0142131465192745,passed,
2025/04/14 23:30:00,0.7673819918122888,0.6806948761983863,94.42905910404149,122.26995063704554,2.7664600979686558,2.74,3031.6336954871135,3431.7964270472594,0.9814115772047298,0.997864076166648,31.976024727439242,12.232767364282783,2.6853696345886005,0.9428614648042972,0.9935096001678537,passed,
2025/04/14 23:45:00,0.7526239880465261,0.6861154890440698,95.42417951334139,123.90131103123248,2.7623184393595177,2.75,3075.786856296159,3450.6677353773157,0.982346517838641,0.998448998681396,33.136795989828244,12.173617257451092,2.715171888342707,0.96003587701652,0.9912934293253571,passed,
2025/04/15 00:00:00,0.7559073587710252,0.6858633003441106,100.8613225964465,130.07801580730967,2.743681276624197,2.71,3319.5033103514693,3626.567423006741,0.9821830456832497,0.9970644048476036,30.788677134363798,11.606707448991566,2.667416467631393,1.0040519240364891,1.0491588655925372,passed,
2025/04/15 00:15:00,0.7762248678184822,0.6634508026578094,92.99416595981454,118.7990910511676,2.7060285318323167,2.55,2990.834722272772,3516.2371351983647,0.981225585373824,0.99669226378411,30.9184287741824,8.541081681623208,2.707699914067027,0.9218853954778893,0.9990924225242775,passed,
2025/04/15 00:30:00,0.7697243542470417,0.6728457959561098,95.9252601348639,122.89014690940795,2.7217564777192895,2.69,3084.0031473901063,3575.588332736947,0.9815497801187748,0.9971431384160766,31.43449158509513,8.902876571918076,2.717594316774467,0.9878201499301221,1.0543753875134594,passed,
2025/04/15 00:45:00,0.772974884801721,0.67260043808462,95.7333602272783,122.74265164058728,2.7236542052414023,2.69,3079.4522535792876,3574.4977527155925,0.9813282267355885,0.9970372164145889,31.08171398746079,8.971750662923446,2.701190012580223,0.9881895197807289,1.0584508319223767,passed,
2025/04/15 01:00:00,0.7731718963582578,0.6724477386183614,95.77632111401284,122.74974790957278,2.724369595637185,2.7,3084.911410509421,3564.243111781262,0.981404889955577,0.9969876144481244,30.96045513697296,9.27091013286166,2.697986155876288,0.9792010860910354,1.0491699188523045,passed,
2025/04/15 01:15:00,0.7707241551348365,0.6724359842140333,95.73421906869754,122.68216770952114,2.7176380943403573,2.67,3087.2456311429387,3577.3722433707253,0.9816541114762215,0.9970928896983889,31.136137521787838,8.801013897759947,2.701513565720312,0.9677725330588519,1.034425762378072,passed,
2025/04/15 01:30:00,0.7718439781397262,0.6714466463136007,95.85418718021616,122.65677227071656,2.7176488128104324,2.68,3092.6332930211415,3570.9500325820436,0.9816362125974691,0.9969512780876056,30.961450407594786,9.017583014764666,2.702482021570048,0.9750840916094056,1.0445674909854556,passed,
2025/04/15 01:45:00,0.7701805831432345,0.6715677931448751,96.0330102804032,122.7799992451714,2.718749166489252,2.68,3098.5714278091627,3561.305225052503,0.9817795989276156,0.9969755043601279,31.10960012630372,9.287172668790776,2.7117578388158265,0.9855960723863132,1.0539821429335308,passed,
2025/04/15 02:00:00,0.7734169321141102,0.6712943458817857,95.82933016946347,122.63402143778103,2.7199644398170264,2.69,3094.3965471023457,3561.3543768145673,0.9815731558822407,0.9968679254965889,30.73917821908081,9.327815933793492,2.6945560502152404,0.978612012842932,1.0501523290194659,passed,
2025/04/15 02:15:00,0.7717067141474498,0.6715504760638042,95.77330907532905,122.58920685512986,2.716222379729891,2.66,3092.475129113582,3573.4774038387313,0.9816837767065077,0.9969765698912189,30.930525768399622,8.9114827599311,2.6980197910927495,0.9769856852675227,1.0462845939733267,passed,
2025/04/15 02:30:00,0.772088306484694,0.6714855061263144,95.75790700124608,122.57175054828352,2.7163688399453934,2.67,3093.6329531955157,3570.942922429656,0.9816888377310441,0.9969530763779664,30.85370323108199,8.988483076168068,2.694914362888543,0.9790360876632909,1.0489557456717762,passed,
2025/04/15 02:45:00,0.7685210085446432,0.6727939166602577,95.83468062095957,122.7262328217692,2.7181656990891403,2.69,3093.1646391300897,3565.9871281644646,0.9818746369895124,0.9971602522074898,31.29416957421667,9.058580969926561,2.7075548516444736,0.9929523756688042,1.0583633251712774,passed,
2025/04/15 03:00:00,0.7733195507337955,0.6720252202291043,95.56900529426609,122.50056325803104,2.717772302174253,2.67,3090.9589947434215,3568.136204074494,0.9816354053566599,0.9969660041382646,30.672827644773562,9.067932716750395,2.6808429230159225,0.980357094885155,1.0510224640925212,passed,
2025/04/15 03:15:00,0.7701810720877036,0.672219195090218,95.7469734423093,122.59898519357984,2.7161187686321746,2.69,3097.526481326235,3564.599696282935,0.9818973283635706,0.9970570108100545,30.96320230924085,9.108792782425938,2.6940410614382517,0.9831802646665303,1.050372581752873,passed,
2025/04/15 03:30:00,0.768313959934389,0.6728149271804613,95.63120418008373,122.55329102410644,2.7123716975918053,2.67,3097.038641710434,3573.264812010758,0.9820734782836499,0.9971904420333749,31.10359021737057,8.782427655676672,2.6920890112032128,0.9776134309576607,1.0417646315298328,passed,
2025/04/15 03:45:00,0.7697597888974869,0.6729432817437846,95.56048842871154,122.5218875280867,2.7168111855373827,2.67,3088.20013430193,3570.0375714670754,0.9818315402058434,0.9971708336256342,31.110112964297127,8.885185816158822,2.6928735999257905,0.9835503207696938,1.0493998225481767,passed,
2025/04/15 04:00:00,0.7696187238110852,0.6727504329820463,95.62327620191354,122.53574153345363,2.715057218157883,2.68,3099.3296315841976,3562.1803256919916,0.9820293480662683,0.9971190323116264,30.908705513062326,9.126204034960926,2.685045753460388,0.9784702840400914,1.044044575495263,passed,
2025/04/15 04:15:00,0.7720053182978458,0.6707052283624709,95.45228133767384,122.18878884709173,2.707420211553305,2.65,3094.386215746788,3582.8347451970285,0.9818965342942626,0.9969494061885087,30.645246636439857,8.484072178782277,2.6809014277706296,0.968448651017383,1.0383971959941378,passed,
2025/04/15 04:30:00,0.7687954517992905,0.6721531935171136,95.55977503503176,122.38920096930728,2.7103537144235896,2.67,3098.403200568264,3570.557107260313,0.9821239777257057,0.9971279943792183,30.96950292577395,8.797999971274564,2.688427172509259,0.984434442397645,1.0502485376776383,passed,
2025/04/15 04:45:00,0.7700242653619306,0.6720482109619813,95.48025659500435,122.32479366526236,2.7105824528600255,2.66,3095.83618132502,3573.567317515363,0.9820255073580533,0.9970958248193721,30.850018325114082,8.725812816072702,2.68243045409426,0.9833732290375851,1.0505394686887608,passed,
2025/04/15 05:00:00,0.7676244662489352,0.6735505810461968,95.51519244945398,122.4886964421078,2.713853637063553,2.67,3098.3543029353914,3561.973074680845,0.9821999843099195,0.9972601451336409,31.079059105494814,9.03095839165067,2.6843393921640715,0.9832576884301162,1.0459598167449937,passed,
2025/04/15 05:15:00,0.7691561755001731,0.6726412247281615,95.25774822425053,122.19816126325696,2.708477270493123,2.63,3089.258898392757,3581.846920470091,0.982069329787907,0.9972185144527866,30.95751235191739,8.391913026554466,2.678197514688238,0.974600219631208,1.0395303353457157,passed,
2025/04/15 05:30:00,0.7661490912275818,0.6734097769225376,95.1726970941608,122.12430478454893,2.708901636108032,2.66,3082.95569500847,3578.353028598636,0.9822054419789542,0.9974010532205418,31.365578332942412,8.318835352010037,2.689694720083665,0.994185536015783,1.056015005733636,passed,
2025/04/15 05:45:00,0.7667132869501564,0.6735841477923367,95.02395303020111,121.99549418387264,2.711321536385514,2.69,3078.593953624237,3567.878549973984,0.9821652385706904,0.9974017190621651,31.311380092898613,8.547780040788254,2.6852662407537085,0.9943493148388792,1.0564320712611348,passed,
2025/04/15 06:00:00,0.7680394882296726,0.6738928174904617,94.97202300410214,121.99620208077116,2.7151061488647135,2.68,3079.524290372165,3554.675380801544,0.9821105955282821,0.9973580351844887,31.12083366271409,8.955105113224937,2.6759835719982985,0.9912743900227375,1.0541434151023412,passed,
2025/04/15 06:15:00,0.765461636638443,0.6729490868325039,94.69469148225299,121.50581191487272,2.7092115857591645,2.68,3074.4732531036652,3547.296324055312,0.9824033321954015,0.9974159547408399,31.312157706611647,8.807597294810543,2.683762385643288,0.9827124901385357,1.0430550072400413,passed,
2025/04/15 06:30:00,0.7661316480307692,0.6736372481704378,94.7276518104857,121.66146538710223,2.7108328686207215,2.68,3077.0556290876866,3549.5067455418434,0.9823597657865152,0.9974325201087787,31.21475390736082,8.854796742350972,2.675764679056729,0.9813866690081984,1.0416552471386753,passed,
2025/04/15 06:45:00,0.7651700042309926,0.6747121451479274,94.71590342828176,121.80934891478678,2.7092134036575115,2.69,3081.436070756101,3557.8498739904276,0.9824852674422532,0.9975433285898492,31.223282354476677,8.675960459053659,2.6671745035545875,0.9777943965177607,1.035705403941658,passed,
2025/04/15 07:00:00,0.7671841198491567,0.6745176973032755,94.53434208090052,121.71292562121378,2.7045182282514886,2.67,3079.6038139660577,3579.99005079572,0.9823888629151672,0.9975157180687767,30.943956048155247,8.104748730878924,2.649902332299185,0.9637265996172356,1.0233502002283577,passed,
2025/04/15 07:15:00,0.7613880622283622,0.6763955114449892,94.81624066936212,122.12776582616081,2.7037656189693244,2.68,3088.6727779819676,3583.5986579444325,0.9827798156780391,0.9978143540836286,31.545375208123936,8.026582827773522,2.6664210468421192,0.9744101035657597,1.0264800691789862,passed,
2025/04/15 07:30:00,0.7662362202033927,0.6760345947907049,94.72806822888975,122.06145320175916,2.7066803909938537,2.7,3086.7797926304993,3587.0914791455107,0.9824322387164651,0.9976331726101438,31.025372915939908,8.061880211846768,2.645735169742426,0.9714732698543849,1.0288373163355005,passed,
2025/04/15 07:45:00,0.7616155545103451,0.6765822837993911,94.29130859661106,121.50650340544284,2.705811996597157,2.69,3073.447110216239,3568.8548433983588,0.9827640615647663,0.9979029303491425,31.53513714870708,8.090894019825864,2.655113244814519,0.9608561641673743,1.0114324484792903,passed,
2025/04/15 08:00:00,0.7600228483676785,0.6786236441461398,94.72998989866217,122.19302341029736,2.707078753688849,2.69,3094.607994119521,3586.8586527914345,0.9828033572351157,0.9979741893662839,31.520313813480794,7.981054121374326,2.6455728409968704,0.9622101129158758,1.009184711658387,passed,
2025/04/15 08:15:00,0.7560305869280497,0.681053488022424,93.75229168097935,121.355927095486,2.713924269304002,2.72,3058.469687684524,3553.566117058826,0.9829248542922671,0.9984372817968636,32.14839032425131,8.229333921775565,2.643780685697659,0.9545262502993126,0.9931948295449832,passed,
2025/04/15 08:30:00,0.7506214950511048,0.6863615185362251,94.0530417692024,122.18486386333336,2.73225161417002,2.84,3070.920399417071,3521.997056127004,0.9829052228618291,0.9987474272853931,32.63690857626405,9.409527577399011,2.6420321941872955,0.9828155042093846,1.0106118333118528,passed,
2025/04/15 08:45:00,0.7391396929836385,0.6965196729942849,93.39051218383463,122.5005458370465,2.775217851112307,2.83,3047.6965861139356,3404.5125919234433,0.9830013765423927,0.9996606286780872,33.948744105686636,12.354458334809646,2.6387990850729888,1.0180759190580277,1.0212337182041589,passed,
2025/04/15 09:00:00,0.7233947497355065,0.7091167478068173,98.10900751712404,128.92567720895323,2.7889562143471966,2.86,3241.7689358271996,3469.5970354035185,0.9840961977823774,1.000037335545133,34.66636974801346,13.531882933556322,2.6431761437192804,1.069882453835159,1.0455580228752943,passed,
2025/04/15 09:15:00,0.7346432711751543,0.7006825958164173,95.45677862032167,125.26918788374326,2.776190909830727,2.81,3151.400326100084,3450.141054690506,0.9832274277970261,0.9994615794482057,33.46853399910479,12.696471088873109,2.6120908447450675,0.99898129247578,0.9946880093967614,passed,
2025/04/15 09:30:00,0.7328142978736043,0.7006755130772098,96.00968195408014,125.73847135571116,2.7649672675678256,2.76,3170.8186547108553,3498.410612954485,0.9834067807792584,0.9994790636549599,33.62944493092093,11.613635986725686,2.621120672594373,0.9912978620238098,0.985693732967874,passed,
2025/04/15 09:45:00,0.7383547074657449,0.6978371631267644,97.69276618644882,127.22110118112286,2.7528738406658837,2.75,3240.2197247028967,3561.3361052115415,0.9833765467441544,0.9988676644222775,32.64672326926116,11.021005805649445,2.610718120298244,1.0019318913774058,1.0077585692530464,passed,
2025/04/15 10:00:00,0.7275422400091845,0.7150797348349213,100.04322533012959,131.69300008810953,2.8040990809523048,2.81,3314.5262570944824,3518.248703650093,0.9838548707590684,1.000082518156088,34.15502195266429,13.633458895989204,2.598576659605524,1.0378943696607,1.0137468254033237,passed,
2025/04/15 10:15:00,0.7321415887502752,0.7066722475294334,96.82848742621069,127.14898853575438,2.792554909152329,2.77,3194.885532163453,3465.973867446982,0.983288739463279,0.9997975795662659,33.8603256644985,13.03415064195258,2.6042771352020186,0.995277201750628,0.9825124501977568,passed,
2025/04/15 10:30:00,0.7308441415731668,0.7049236630122313,96.56695058971462,126.51064238611676,2.787645957338879,2.77,3185.631058897256,3460.955072155302,0.9834032470985156,0.9997655135047631,33.98538477874144,12.853690146189853,2.6157684643476355,0.9919274597729321,0.9790887991821771,passed,
2025/04/15 10:45:00,0.7304591012809999,0.7040004181990394,96.41635635112739,126.10856816259462,2.7965555156501343,2.79,3175.517731059675,3421.3277550243615,0.9833492475748276,0.9997336557734007,34.103718200901845,13.705139526661636,2.626921810164353,0.9886613643359389,0.975723180444583,passed,
2025/04/15 11:00:00,0.730854166498344,0.7006477501397158,95.11561019150119,124.24359854966866,2.7858510339461877,2.76,3134.072590052997,3409.3292725451442,0.9833598094857826,0.9996739672062925,34.023808462829116,13.151524088746594,2.6263655230263185,0.9757779870162256,0.9652743825144454,passed,
2025/04/15 11:15:00,0.7356636217246402,0.6960642206103521,93.62275799950721,121.92930241139277,2.776215567525902,2.75,3063.741448301175,3401.649359027395,0.9832129962074022,0.9996929188486161,34.10298589801806,12.14776048379814,2.637818640099157,0.9552122774760066,0.9529105660353195,passed,
2025/04/15 11:30:00,0.7381462814322973,0.6944308184665953,93.84841041170837,121.89311241257809,2.7762925775762883,2.75,3069.3135595351714,3400.874434289185,0.983118890669797,0.9994973572840187,33.859601161556476,12.236942810542887,2.640010202008683,0.9536824285110265,0.9554980492228016,passed,
2025/04/15 11:45:00,0.7403392355057559,0.6937957866935004,94.00801393894982,121.94394330224719,2.7780714567685854,2.76,3074.622878012314,3401.1416304328854,0.9829858180365493,0.9993619327734702,33.61437343771313,12.335210537167292,2.634982075815663,0.9545485259292232,0.9591821014660886,passed,
2025/04/15 12:00:00,0.7453776005999186,0.6924358896288206,94.12157063589852,121.8930812559523,2.7822076945006367,2.76,3069.3155077113656,3404.1579261295965,0.9825827126406361,0.9991469475760165,33.27486913246708,12.351195295593588,2.6321895873386083,0.951669136670559,0.9627284523215642,passed,
2025/04/15 12:15:00,0.7397019113109075,0.6925924050526459,94.37662718926398,122.0023624624135,2.775298691202655,2.75,3087.899703410419,3406.668766491363,0.9830846471337994,0.999252987643655,33.612519832756156,12.243364768423401,2.644611720895007,0.95640224888882,0.9614211317465842,passed,
2025/04/15 12:30:00,0.74071242486459,0.6909411364439064,94.70520919232894,122.04174564229646,2.7730430768203567,2.73,3100.6290601136657,3406.4689866931435,0.9831449963827751,0.9990692647386926,33.42703584781826,12.334323834627023,2.649788493467637,0.9611736012152526,0.9689520872205327,passed,
2025/04/15 12:45:00,0.7481464649762656,0.6884740508168875,94.8492536110683,121.90007130302384,2.7758346980078334,2.79,3096.8898254735636,3411.0185371567054,0.9826713549885733,0.9987148227663019,32.81954663474814,12.335504592669066,2.642345017694171,0.9722166516174674,0.9903834264646644,passed,
2025/04/15 13:00:00,0.7426908934038979,0.6898404435765361,95.15527310629285,122.21503970777614,2.7794721576049835,2.78,3106.342757018939,3400.3940864675837,0.9829020800009227,0.9988953696581442,33.364414541441775,12.655146501138232,2.6617715003945075,0.9905299864445707,1.0015272095072003,passed,
2025/04/15 13:15:00,0.7542454982647372,0.6872844921330371,95.17126590560856,122.03087359097292,2.789152160969291,2.78,3093.8670207886253,3397.60791160209,0.9820761095460148,0.9984418297743557,32.44614861151994,12.937567396507038,2.6414041473707406,0.991982202388567,1.0180200847987955,passed,
2025/04/15 13:30:00,0.7443168154546116,0.6891613592335761,95.61417484042565,122.4492830337056,2.7907362231805,2.78,3113.4342391548626,3379.3099703581242,0.9826619554982616,0.9987446824094168,33.31448646127417,13.416256577968213,2.6717810556170796,1.014445677039296,1.0278610245559379,passed,
2025/04/15 13:45:00,0.7479746313776225,0.6885917280175232,95.58765848935245,122.37136734885773,2.792647894855892,2.79,3112.692899111203,3382.918840347294,0.982422375556424,0.9986046923944267,32.93799612599874,13.39444390406564,2.657443116793691,1.0121252698635281,1.0300125549302774,passed,
2025/04/15 14:00:00,0.7442603702295011,0.6892213914549695,95.77192956288387,122.52177860012009,2.790278358510107,2.78,3125.075480513393,3383.3711712740283,0.982695859444134,0.9986957000673581,33.16666702702085,13.392403412650271,2.6634165393983134,1.009790341570727,1.0228483832387238,passed,
2025/04/15 14:15:00,0.7444070934125494,0.6889900715604479,95.8251985707192,122.48188366443965,2.7876749878170073,2.78,3128.351572600752,3393.3844922038807,0.982698372179808,0.9986672969190569,33.11323183189967,13.119466543157351,2.6614128376279758,1.0079297072002578,1.0212547138647532,passed,
2025/04/15 14:30:00,0.7453103049117856,0.6882275768506987,95.63013279490795,122.08247039368885,2.7915307708800903,2.79,3118.3740985014715,3373.3221979192144,0.982671709106992,0.9986536984159571,33.11602182429906,13.457759456979511,2.66376969804986,1.004033983183278,1.0184859952376366,passed,
2025/04/15 14:45:00,0.7459225411990792,0.6879736887738032,95.27938998733421,121.5927691545264,2.794790113182782,2.8,3102.4331966820955,3358.3240531681868,0.9826189124855446,0.9987090121850334,33.18668112683252,13.588240817959639,2.663781017214692,1.002027970066774,1.0167448012547988,passed,
2025/04/15 15:00:00,0.7489375801300793,0.6874976557823391,94.86038290486736,121.08654305428479,2.797316336605423,2.8,3085.2865288276703,3351.0024651616463,0.9824251356661421,0.998685195620879,32.99688680815004,13.5706093570893,2.6526318006075122,0.9918605896962234,1.009665022476322,passed,
2025/04/15 15:15:00,0.7476565848138228,0.6883201550155448,94.64471135930559,120.91066285353662,2.7979143588274367,2.79,3079.5877719642476,3348.4805419412983,0.9824754494717741,0.9988041213024896,33.12556805648244,13.501356491336066,2.6490239935987403,0.9750549131432005,0.9900109047724782,passed,
2025/04/15 15:30:00,0.7492253635475222,0.6882085005840836,94.36269002810786,120.6212157651671,2.7965492224744057,2.8,3068.173046542088,3356.1842943847373,0.9823517848098433,0.9988182828352947,33.04362089556064,13.160744503241965,2.641638033671757,0.9630343032417705,0.9793455713908052,passed,
2025/04/15 15:45:00,0.7489712567699206,0.6891265617870479,94.06088496275551,120.43944437200005,2.7972977619408725,2.79,3058.950671671373,3356.72710523238,0.9823184615986743,0.9989297776552638,33.0914492296897,13.024914393204941,2.6331949830302332,0.9506248269564845,0.9653234006981637,passed,
2025/04/15 16:00:00,0.7516953164462575,0.6867325432853388,94.05987129424433,120.12708414979522,2.7896110365727522,2.75,3052.847829805925,3376.0059109690087,0.9822290227792362,0.9987667899410173,32.940387542847475,12.394217807230566,2.6407194078352245,0.9396502131962594,0.9593840624163509,passed,
2025/04/15 16:15:00,0.7436109480086371,0.6870366878971328,94.43904685727236,120.30774978840293,2.7891016472237795,2.78,3066.6448613775647,3354.1496685835614,0.9827982004117599,0.9989638838669407,33.692100344551854,12.885961495869875,2.676686144987842,0.9555997675607525,0.9668341378590369,passed,
2025/04/15 16:30:00,0.7472731482328627,0.6866153898305062,94.14900798469469,120.0325973639197,2.7897236460227552,2.77,3058.3768396901355,3354.1186389106674,0.9826106301525668,0.998875776014857,33.3249425417001,12.831258594952974,2.6586154822115637,0.9545840360640498,0.9699070448884587,passed,
2025/04/15 16:45:00,0.7505642700338009,0.6852323168421535,94.16278529280234,119.87133580586334,2.7928575283892685,2.77,3051.011876174529,3347.4278431283633,0.9823856006227293,0.9987286308774159,33.15383888161346,12.995372207797164,2.662206931957352,0.9694158090208922,0.9897566863818936,passed,
2025/04/15 17:00:00,0.7488190832159155,0.6856215673947398,94.39756108618869,120.1075876406072,2.7963977701036433,2.78,3059.4183575467937,3335.863921150812,0.9824741977281515,0.9987486649777343,33.28959537072222,13.40650091098059,2.6696391565126865,0.9806369523078055,0.9989673477999197,passed,
2025/04/15 17:15:00,0.7418751659044119,0.6883676184717726,94.91351579042535,120.89638497088201,2.7963668377261808,2.8,3082.257481726817,3348.7074934314364,0.9827452692157563,0.9989790145802386,33.81779729964356,13.335185274905557,2.6814002952915845,1.0011748862800056,1.009684020911347,passed,
2025/04/15 17:30:00,0.7374932216782145,0.6905941727111232,95.35981039094311,121.61561488332222,2.796241117850552,2.81,3103.814723459908,3362.9416193907946,0.982897646928909,0.9991079577547025,34.073872298005256,13.257550077662476,2.6835735769255993,0.9980063214488311,0.9997493041955976,passed,
2025/04/15 17:45:00,0.7518341904750844,0.6878045788659961,95.56953886924441,121.81663620669407,2.799143065407085,2.77,3113.495919003676,3382.137151398236,0.9820871110180309,0.9984501340184605,32.51108390599272,13.296352336508603,2.635250351766789,0.9704690310970389,0.9908029141684104,passed,
2025/04/15 18:00:00,0.7386404345614731,0.6926036909280607,96.1056851108761,122.82047919459215,2.797006235307471,2.8,3144.4588410777405,3394.5664457176745,0.982728617047328,0.9989467332061484,33.54236541232311,13.187840732766373,2.6542005595391696,0.9793856480756282,0.9814982416122101,passed,
2025/04/15 18:15:00,0.7399882383568815,0.6897684341112006,97.08061633882699,123.48666518204558,2.7756750140952704,2.67,3188.159507755896,3461.901897783708,0.9828955818751115,0.9985524581298143,33.049908115504856,11.879777028132558,2.6574470389193174,0.9732670044575819,0.9814982811959512,passed,
2025/04/15 18:30:00,0.7343944453292006,0.696165198089791,97.7944942458296,124.97695236612904,2.7941014057745135,2.78,3210.4918718435556,3449.4605427076503,0.9830052847509811,0.9990236364235211,33.721649244224885,12.754821022521178,2.656277693442268,0.9952797958889485,0.9914943674952774,passed,
2025/04/15 18:45:00,0.7338792545417832,0.6997769999992217,98.36583047119547,126.04385535767682,2.801631770860337,2.79,3228.129827550295,3465.239753046854,0.9829559035242047,0.9992214701980902,33.85957551071695,12.790466088489417,2.645855011231291,0.9987085202962315,0.9911741649765562,passed,
2025/04/15 19:00:00,0.7321731403247209,0.7032809509723744,99.16095401343561,127.27010068059913,2.808197508981485,2.79,3255.4205730879667,3478.4711204143946,0.9830610695249423,0.9994151376628239,34.06546859786209,12.940327016579609,2.641212552345336,1.0042801049275831,0.9917991018916348,passed,
2025/04/15 19:15:00,0.7320418304069645,0.6988137581188268,96.86514733662703,124.28496728985166,2.7973018647673102,2.77,3171.051931319649,3450.295594649767,0.982888943469549,0.9994434597045148,34.24663821705967,12.204790681347884,2.6512712372645026,0.9841942018777389,0.9736497794481598,passed,
2025/04/15 19:30:00,0.7388504831241229,0.6955086666299255,97.1358565302958,124.3183839813898,2.790014852951421,2.77,3185.3881101769894,3476.584181756208,0.9825536646395296,0.9989452253305259,33.3447129773054,11.820441598697723,2.6346532627451458,0.9817573013326869,0.9826210859084998,passed,
2025/04/15 19:45:00,0.7412988119781996,0.6918854259456945,97.68167437204531,124.41866289897825,2.7833451695010516,2.76,3203.1927452493856,3488.590357121703,0.982477125143657,0.9985375411271877,32.97339471925835,11.724439780055778,2.648934923151909,0.9831366994243166,0.9912614471175224,passed,
2025/04/15 20:00:00,0.7406063318000989,0.6911767099664885,98.06543181114871,124.65270188182738,2.78281780984938,2.77,3222.484475439997,3477.4723369633734,0.9827035179516481,0.9984394213335602,32.88297106261703,12.160837778741579,2.652738137849069,0.9980617726639739,1.006743964224726,passed,
2025/04/15 20:15:00,0.7352931878318236,0.6943619851037123,98.20685606754628,125.05168984648942,2.7895318253779857,2.81,3223.184589625118,3465.066021797321,0.9829765487293993,0.9988295620344106,33.58739774318355,12.455229286635209,2.665283275039676,1.0293568750047497,1.0286828074082954,passed,
2025/04/15 20:30:00,0.7427115571899428,0.6916817492643885,98.10777282220049,124.79870161861395,2.7908048727852255,2.79,3220.503215286284,3466.885997050197,0.9824592976101991,0.9983973792866715,32.73201641744324,12.574924452557276,2.6452284624628413,1.024147896330944,1.034720999872626,passed,
2025/04/15 20:45:00,0.7404305528063674,0.692593299929634,99.42655606582656,126.1658901222336,2.792015792659534,2.78,3274.8397631423745,3467.894769196167,0.9828966783204471,0.9983400034367729,32.72901995213982,13.20692055579005,2.651792228020981,1.0311539189515808,1.0399445778655294,passed,
2025/04/15 21:00:00,0.738012039272321,0.6963513786368697,99.48022574031859,126.67767899039713,2.7953142813699032,2.78,3277.206068124662,3481.6592465622466,0.9830027547515386,0.9986834056779283,33.07040359594412,12.93972686550021,2.6415126714613337,1.0209029228967474,1.0227136102210768,passed,
2025/04/15 21:15:00,0.7417185998334749,0.6929005457958425,99.68481497244844,126.50764804867603,2.787462078616707,2.78,3288.937683703491,3493.4463871076287,0.9828977735786907,0.9982839052907448,32.48979478340432,12.756566718777274,2.6396396220582505,1.0131114396876173,1.0232836698352226,passed,
2025/04/15 21:30:00,0.7402042779689108,0.6944081673242871,99.65653120557779,126.62547554826867,2.7905688569719054,2.81,3281.4544847741627,3497.8474077660185,0.9828523569027996,0.9984618830292741,32.81345635725761,12.603830621089328,2.644834323264422,1.0325605380889136,1.0392931836840766,passed,
2025/04/15 21:45:00,0.7403574046043727,0.6954998768070438,99.61640297330612,126.7184190468421,2.794771360426321,2.78,3278.7068196674636,3494.738283230804,0.9827814559114073,0.9985404551285764,32.85364867406299,12.709743418313606,2.639297978000861,1.0226051955641298,1.0280363600203966,passed,
2025/04/15 22:00:00,0.7347714919433637,0.6988982776994441,99.80437857246979,127.19035171709743,2.803757353968486,2.83,3285.2166037315137,3468.6055994067096,0.9831585548922677,0.9989331376119202,33.51029964995274,13.38483833816679,2.6481380526149962,1.0303729034138314,1.0255824412211347,passed,
2025/04/15 22:15:00,0.7399750348288009,0.6961038811327301,99.58445746203134,126.74959604307338,2.791444890134337,2.77,3278.686344064983,3511.6177514917113,0.9828086075671715,0.9986102178463094,32.89761717896876,12.255645366052729,2.6350769310657203,1.0091118593380541,1.013348956700189,passed,
2025/04/15 22:30:00,0.7395542493074001,0.6954840157602777,99.7035963952023,126.7659626005196,2.787143270971713,2.76,3289.6897414521222,3513.1834280951825,0.9829980519125724,0.9985538858361988,32.79234853365793,12.239678508131815,2.6334083545209284,1.0126825717615613,1.0173351917744553,passed,
2025/04/15 22:45:00,0.7387728215894102,0.6958251981287524,99.81407968068078,126.87317829129513,2.787900481572991,2.76,3293.7573514931737,3511.5942845266936,0.9830642905833135,0.9985898898195801,32.872085402690786,12.307169686256369,2.6354720304006616,1.0109150894301453,1.0143118135059563,passed,
2025/04/15 23:00:00,0.7375022964266063,0.6978528418617892,99.84027275214814,127.11159724876372,2.7947955019823763,2.8,3290.1821453883795,3505.1642654178477,0.9830300094680771,0.9987771064786102,33.13730224360021,12.502282687788574,2.63542878363777,1.019583731742657,1.0190988455733045,passed,
2025/04/15 23:15:00,0.7373893566589654,0.6939856003051948,100.02417114648445,124.06401554180901,2.8174716029773226,2.79,3295.2301636304346,3447.3585436553726,0.9829653966800954,0.9986756201513142,33.219355404252724,12.656707145330184,2.625871703587721,1.0091626991184108,1.0037471788439478,passed,
2025/04/16 00:45:00,0.7980387128986057,0.6607345227604696,76.38263089483249,107.82490543043768,2.6813288296530344,2.67,2513.656740259651,3318.565089599579,0.9751605900221567,0.9961334508859909,28.11867795088439,9.318095790763406,2.422427343853856,0.8982468472525585,1.018706305819771,passed,
2025/04/16 01:00:00,0.7480807568008688,0.6889108382057252,88.29872576544781,121.61874366973989,2.69620742963978,2.71,2833.384620971763,3480.378915120242,0.9826375511734009,0.9997052966186162,34.4831602580189,9.527131449769202,2.70890283980415,0.9138431455949869,0.9477240529416985,passed,
