datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/16 01:15:00,0.7665852492961784,0.6832211587774122,90.58575746529634,123.47976958920759,2.6891425734808094,2.7,2915.910745486466,3576.2042526170076,0.9816537262596808,0.9983893468330947,32.17669423994534,8.661136552151472,2.6695379459266144,0.9269599645194061,0.9876863572371457,passed,
2025/04/16 01:30:00,0.7712887016026096,0.6828620434091409,92.99468172402149,125.8909781312636,2.6834461454077063,2.69,3010.811903928601,3654.706613722053,0.9817089870102439,0.9978695667312468,31.07541948538168,8.134781055590182,2.6497703989979797,0.9481029063698342,1.0168620166698756,passed,
2025/04/16 01:45:00,0.7688032024287755,0.6863498201267086,94.88261467411422,128.01370381161763,2.690100985352922,2.69,3079.27094608371,3686.6372563677987,0.9819904546260556,0.9979147239105494,31.03204803038995,8.352328536704967,2.6496799632498544,0.9664611398568186,1.0301092460388501,passed,
2025/04/16 02:00:00,0.7646084334884149,0.6858307656010012,94.27268065096126,126.81820851261111,2.692086149958409,2.7,3059.1880554331206,3648.6647893666,0.9822842803491656,0.9981176202730933,31.530299248441793,8.591618837604814,2.661072188675045,0.9607328271375826,1.018390290326328,passed,
2025/04/16 02:15:00,0.7655578288626851,0.6834495593409744,93.57494608821328,125.44153135833763,2.691703442144853,2.69,3032.7823961759736,3630.3975745292078,0.9821575086608786,0.9980697990497923,31.566680954639537,8.399983333275301,2.662232871202186,0.9552652427321627,1.0145186516724094,passed,
2025/04/16 02:30:00,0.7605989282914275,0.6843294221401589,93.54102277342078,125.03812940473588,2.6966285136073065,2.71,3031.748904480896,3601.4321954519537,0.9824990266949976,0.9983017299631208,32.090383325618994,8.791574474417361,2.6758113935774266,0.9542231753031176,1.0057339776549739,passed,
2025/04/16 02:45:00,0.7687205680319008,0.6794235203685061,93.12850404559863,123.82175899414304,2.6943214096142145,2.69,3014.1221151091386,3604.69903581167,0.9818930750274064,0.9978081907978867,31.350366410551086,8.381951394337797,2.6632751599002398,0.9441289165822581,1.0077661858138292,passed,
2025/04/16 03:00:00,0.7681103939109962,0.6768212459761441,93.02132070518539,123.04063512659316,2.6884286257283536,2.67,3014.974166915081,3600.5202676052654,0.9820746758127178,0.9976870259281417,31.302512427624155,8.102253887309503,2.668532950232808,0.9427861422386583,1.0074458963632693,passed,
2025/04/16 03:15:00,0.7687908328977792,0.6747085356643199,92.80926792988556,122.23248644811478,2.6877666435833567,2.66,3007.5989249649724,3589.4905510371564,0.9820444032787404,0.9975792753417335,31.248465733018335,8.017071240889097,2.6710907047368218,0.9373713201385007,1.003443072935802,passed,
2025/04/16 03:30:00,0.7667847965933839,0.6745239668056957,92.78234185157983,121.75047234404794,2.694329786833873,2.68,3006.3059581608222,3554.7565313950868,0.9821930351430329,0.9976247705333061,31.465059193143613,8.634489207685169,2.6800117640400076,0.9413803409747838,1.0043921811524055,passed,
2025/04/16 03:45:00,0.7705381172723156,0.6722215709091437,92.66965701593294,121.13602797580108,2.6936434595074474,2.66,3001.418889287021,3560.1703563763517,0.9819117223504676,0.9974016496302079,31.104608699603645,8.317066181658454,2.671639031898045,0.9368006184776206,1.0049891293472506,passed,
2025/04/16 04:00:00,0.7665955061072379,0.673194803900414,92.9820717637203,121.15360489964945,2.6982201376573776,2.7,3014.1969644628352,3541.1691813851417,0.9822431691107307,0.9975533258997646,31.43264233857915,8.720783709084674,2.6810793716992265,0.9420229092938612,1.0043011383807043,passed,
2025/04/16 04:15:00,0.7653955578205494,0.6724627801207222,93.01144193191578,120.78557519642065,2.6972868328804203,2.66,3014.5289464531324,3543.855347110892,0.9823162308935117,0.9975885427977389,31.570174847872654,8.432276546400592,2.6856192107437944,0.941241339864646,1.0020787790737207,passed,
2025/04/16 04:30:00,0.7676042559994525,0.6715944647751524,93.14324065130535,120.5177361907247,2.7020958214860906,2.68,3021.551339617768,3528.0861082010315,0.9822221025895481,0.9974236104082261,31.261104598665426,8.814386625313734,2.677512825948006,0.9449211493889668,1.008199060650076,passed,
2025/04/16 04:45:00,0.7679922358797742,0.6703024896393281,92.92577464213628,119.93208997161089,2.698528787215402,2.66,3008.5815257668246,3550.4230029101873,0.982054660571719,0.9974570885026189,31.384056565203167,7.918303153017078,2.678984936767418,0.9473629716775411,1.011823015494822,passed,
2025/04/16 05:00:00,0.7663989947682021,0.6712762904962736,93.39355356093957,120.06808573722482,2.7109427474910226,2.68,3026.7737046686093,3504.9307466699534,0.9822447401351598,0.9974426493224462,31.436705895324824,9.183780914080184,2.684756485993906,0.9539241685388202,1.0147339758465197,passed,
2025/04/16 05:15:00,0.7668446337524032,0.6704148805605836,93.2571515479116,119.60105366863333,2.708292646186228,2.67,3022.229150052696,3518.7176803962516,0.9821888704598026,0.9974537396546934,31.41260549911611,8.591988267143172,2.6792958008420458,0.94529183249688,1.0061237026303809,passed,
2025/04/16 05:30:00,0.7683746057068089,0.6696082590133231,93.21834464921966,119.21834277673666,2.710919429958515,2.67,3017.120436276354,3520.1765182128215,0.9819897595505102,0.9973969965637737,31.349700126776856,8.406181831431587,2.6768343044666394,0.9458733239724433,1.0082687413414313,passed,
2025/04/16 05:45:00,0.7680729762399865,0.6694928167975489,93.25401614501534,118.94048705901106,2.7132552562065966,2.67,3021.944394213406,3510.485173353391,0.9820727315689348,0.9974030540925706,31.298224429403028,8.52932769735734,2.671447739240673,0.9454556791239719,1.0066148338913574,passed,
2025/04/16 06:00:00,0.7655059649821737,0.6700270477825205,93.39365007031738,118.79624315076157,2.7162300937667956,2.69,3027.9531705095224,3499.960380874653,0.9822713496181994,0.9975242168838645,31.52762937454655,8.663822575452144,2.6758109615887973,0.947888264576669,1.004909849281532,passed,
2025/04/16 06:15:00,0.7493002012033615,0.6807787127244855,90.74336176848068,116.63469519433613,2.7786957563186356,2.77,2893.797021906937,3309.17743321492,0.9820982945778473,0.9992158793925608,34.59790533259406,11.975582077703084,2.7248460290399485,1.02643473961685,1.0523634118063125,passed,
2025/04/16 06:30:00,0.7454309070486362,0.6719788943429494,85.64613192622755,110.09133473881062,2.7792472705394635,2.78,2714.2447528070898,3170.018378444388,0.9815411194789256,0.9994303690441065,35.71530186440868,12.331428671659356,2.746674462019706,0.9978415197144382,1.0248896229067186,passed,
2025/04/16 06:45:00,0.7454754982425458,0.6694944479367666,84.32554058036045,108.26497055641401,2.785867780951059,2.77,2675.972211939117,3115.7611707407996,0.9812498411027233,0.9993282055527577,35.70476471098176,13.011508732470508,2.73585346722521,0.9821703969906961,1.0103215778098096,passed,
2025/04/16 07:00:00,0.754954410206923,0.6635017446831302,84.97158128531751,108.15213575394336,2.7744781811440125,2.77,2719.2872562775574,3126.791539812312,0.9811169898034398,0.9983741208273876,34.12142518235967,13.088793145407132,2.704125207019342,0.9437352312077684,0.9868891887733257,passed,
2025/04/16 07:15:00,0.7489399200015118,0.6673618942535544,85.5449516769431,108.7322264810892,2.7819155777228617,2.78,2725.7719221556863,3133.0987453428706,0.9815586225709974,0.9989692504206573,35.00674770028451,12.89938988178163,2.7266220070103055,0.9634529511094009,0.9955066893661347,passed,
2025/04/16 07:30:00,0.7492165025768398,0.669925635230829,85.90495574767752,109.09782530866701,2.791752508713837,2.8,2729.44576809859,3137.269357571897,0.9815321880154934,0.9992171233457626,35.1840516622414,12.882685968152535,2.722352644158518,0.9683330495073008,0.9969319046026915,passed,
2025/04/16 07:45:00,0.7526129267632101,0.6701647675646596,86.01077068025566,109.07608298142713,2.7874769433272975,2.8,2736.21888004103,3168.073417318827,0.9814574757485665,0.9991977454209955,34.79638408375245,12.032863948644446,2.697031259357646,0.9467350942354854,0.9772946415432867,passed,
2025/04/16 08:00:00,0.7482542621151582,0.6670534224835363,84.99914402376686,107.41288012196362,2.78484053173466,2.8,2710.393147438543,3124.863263650992,0.9816250155527374,0.9991749445746163,35.10742392771654,12.358556130579396,2.7078201843465326,0.9518125882121727,0.9801469905457078,passed,
2025/04/16 08:15:00,0.7500985424352881,0.6666874128781556,85.2055448995023,107.34321754348423,2.7886350661926587,2.81,2718.479641337448,3120.420806036701,0.9815867690607367,0.9990867500787637,34.882709088788786,12.507388138775017,2.6994853793681766,0.9435948239128588,0.9731037770234088,passed,
2025/04/16 08:30:00,0.7503000336678283,0.6661718330411254,85.35629139898013,107.1939173254989,2.7866247331054645,2.78,2723.9269298103927,3130.7898382165286,0.9816398512332564,0.9990784597070229,34.84259556085891,12.120988880101228,2.6975603855627144,0.9392136903414219,0.968514357854077,passed,
2025/04/16 08:45:00,0.7490903415423182,0.668621055687431,85.6319043394354,107.73445443884279,2.795088214213559,2.84,2728.378088210401,3120.191030361366,0.9817488477069926,0.9992936514131472,35.06845476042475,12.626942717357084,2.701116146865691,0.9488538487468414,0.9745651322238047,passed,
2025/04/16 09:00:00,0.7501835810963086,0.6685729731905129,85.63106804880067,107.85620802216486,2.7871407499094225,2.79,2729.9366569442827,3149.0545513513543,0.9817211857692745,0.9992812178986242,34.93118035563394,11.866517220624134,2.693168381683179,0.9329767888866118,0.9598815098675577,passed,
2025/04/16 09:15:00,0.7496757844491477,0.6700332170326546,85.8405035816881,108.25968357598727,2.791161440222836,2.8,2732.53292671157,3149.6111776757566,0.9817397306468001,0.9994010162263863,35.0758113267766,12.014138433685439,2.6968853788615683,0.9495865221420796,0.9750221347703606,passed,
2025/04/16 09:30:00,0.7507744677907688,0.6704521370932877,86.08962837981028,108.61767179984108,2.791487360368022,2.78,2745.938002149285,3147.1510854895987,0.9818665557102552,0.9993474532385606,34.82497687865941,12.31219367333981,2.6881591147762025,0.9340877407245999,0.9600476382057821,passed,
2025/04/16 09:45:00,0.7511731994280759,0.6711549699918837,86.00156422062815,108.72953332677936,2.7885261876605623,2.8,2734.9615129062026,3176.041121007887,0.9816358257039288,0.9994505413290045,34.99915127442327,11.499423606830739,2.690231080604834,0.9440585252548409,0.9703421648538832,passed,
2025/04/16 10:00:00,0.7514251161634966,0.6706731061571197,86.47148613809874,109.1676854288437,2.7916242148201444,2.8,2746.1527976221905,3171.9462594164515,0.9815824124401923,0.9993160120089665,35.00646159680072,11.894621412134192,2.7053949137211606,0.9616730590239807,0.9894858911140776,passed,
2025/04/16 10:15:00,0.7511652969223063,0.6712343879391055,86.85644356104791,109.64691862908784,2.79476816417884,2.79,2755.9801467728716,3171.1192517803147,0.9815899493041405,0.9992997537786261,35.05390564064658,12.173647274540283,2.7135137298738607,0.9763306159477729,1.0039107652174144,passed,
2025/04/16 10:30:00,0.7516910057955211,0.6711547116842514,87.16411313471764,110.02109441116005,2.792968912784723,2.8,2765.1115277250583,3183.4981407470814,0.9815584259371922,0.9992260729025307,34.98649841683364,12.046556509234012,2.7171243465017385,0.987956450001264,1.0169163707477025,passed,
2025/04/16 10:45:00,0.753154333263724,0.6715212015388576,87.54567150529728,110.50212846735965,2.7994456466265962,2.77,2774.778832180478,3175.7400262252336,0.981418304179591,0.999111889585505,34.8637576755994,12.584896654466798,2.719995468974354,0.9862710335555225,1.0166089558308,passed,
2025/04/16 11:00:00,0.7497145133132801,0.6747103320070769,87.82630595373506,111.17490245776492,2.804073963978195,2.77,2789.681954147121,3168.6808946411807,0.9817435298703222,0.9993752203726648,35.059400756910705,13.037981231958652,2.7146634594441186,0.9831574776273277,1.006423156268285,passed,
2025/04/16 11:15:00,0.7328074105726317,0.6980314403579242,96.09193838028447,122.912367995568,2.7967971762846604,2.83,3143.852920740819,3452.1277536627163,0.9827294543662412,0.9995301379709741,34.257643412880604,11.47353987601119,2.6374094579105805,1.0495054405087476,1.037122419145055,passed,
2025/04/16 11:30:00,0.7349136585413786,0.6968904749383256,96.50581337204551,123.40389705682175,2.7799472779419996,2.72,3170.995093489881,3507.6728123074886,0.9828728922674809,0.9993366133931485,33.75221146387331,10.359986331158652,2.6205784761829136,1.0085241110439538,1.0015722982622006,passed,
2025/04/16 11:45:00,0.7547384855474719,0.6798418876937667,92.87641107170634,117.37508186602275,2.776093234674101,2.78,2981.9325689495563,3388.7116099487566,0.9820706941022798,0.9987914165523221,33.4707992451932,10.478443841750554,2.680002968011116,0.9908018505561536,1.0193746002938349,passed,
2025/04/16 12:00:00,0.7536383343888379,0.6782912895394445,90.92822198025591,115.14037497187549,2.796575752113655,2.8,2892.399695367917,3288.5254778320777,0.9815868631926964,0.9990106410069904,34.33282081059823,11.94793673327727,2.7108365134293573,1.0126546981658213,1.040549023031125,passed,
2025/04/16 12:15:00,0.7491869771242282,0.6790456831406035,90.66063906999096,114.90356002121365,2.800848853210914,2.78,2879.065303586827,3261.2348582554255,0.9817944818905123,0.9992473330475162,34.89868887518667,12.432029124360916,2.730912991264698,1.0240804064265632,1.0461952282209717,passed,
2025/04/16 12:30:00,0.7536095379310289,0.6776181189856022,90.02983721189544,114.25351430614894,2.804523228633037,2.82,2852.101721112568,3248.969858651075,0.9813317492509753,0.9990926099526021,34.66710663256088,12.545643512256044,2.722806957708184,1.013588696997125,1.0417154380968432,passed,
2025/04/16 12:45:00,0.7535192822471553,0.6771690188747106,89.4909653641695,113.71735121692709,2.805741596440979,2.8,2831.598151254592,3233.506405505909,0.9812565158730793,0.9991437294951796,34.796223570049385,12.673928803910803,2.7250045526733753,1.007853270895767,1.0359599369309496,passed,
2025/04/16 13:00:00,0.7538353409740021,0.6756264045607174,89.08178856836632,113.18343238384492,2.802266917940622,2.81,2816.716716276907,3226.6352009475413,0.9812202359345751,0.9990887400200689,34.83057345558013,12.590221768144762,2.730794243652478,1.0030509183329925,1.0330254906035623,passed,
2025/04/16 13:15:00,0.7497801439860597,0.6757082996404914,88.65570412135237,112.72952569349398,2.802744418936071,2.79,2792.0129777403317,3216.897277664005,0.9812514402472117,0.9993221110844397,35.50793551945942,12.461826044685719,2.757788531381658,1.0043217371858653,1.0296570652088852,passed,
2025/04/16 13:30:00,0.7616502948805876,0.6713982110192991,87.9410403303401,111.81471297047494,2.800586074748654,2.78,2773.47948838457,3210.7142382619318,0.9805441252780059,0.9986954881601786,34.30765806971244,12.529822256746579,2.7191660103409525,0.9779885701097234,1.020635773065498,passed,
2025/04/16 13:45:00,0.7523184877838337,0.6722379463257859,87.87931535833339,111.67990242791468,2.8015367957339192,2.79,2767.31020223455,3181.3675129314784,0.9811190614516684,0.9990735397772075,35.30175055032939,13.008748157443636,2.7612344581736896,0.9953143170338097,1.027284142541105,passed,
2025/04/16 14:00:00,0.7528946664847003,0.6689675142364311,87.48135334470712,111.01268528451486,2.797255461549919,2.76,2755.8546187294196,3170.486430393538,0.9808739187546568,0.9987567007234031,35.197974706986685,13.098588605705496,2.7718793242860342,0.9921994551548997,1.0287343474571802,passed,
2025/04/16 14:15:00,0.7529253854777208,0.6681966912224229,86.96593597037648,110.50555873195191,2.799991189639863,2.77,2736.8087843451303,3154.3027047550445,0.9806318352379297,0.998706996262729,35.28480841054603,13.333677561356584,2.774668145785741,0.9998686353158388,1.0377901830807268,passed,
2025/04/16 14:30:00,0.7467205037669348,0.6689810000424593,86.57670684875809,110.15262721341358,2.801328656958117,2.79,2718.293404612104,3136.4291743152357,0.9808517462323272,0.9990262714300656,36.04657379377828,13.465537395883876,2.801185830315835,1.0094537849802667,1.0398114683710467,passed,
2025/04/16 14:45:00,0.7454315147308045,0.6690912104636578,85.90584295962599,109.58593205125247,2.80029721723442,2.76,2694.619351705249,3132.7668865251253,0.980719443391723,0.9991469401739316,36.2820689858601,13.233163461726955,2.800788331049029,1.006822948334234,1.0357105660027774,passed,
2025/04/16 15:00:00,0.7433193270205579,0.6677442287857059,85.60510893043089,109.1540816886337,2.8036868876794596,2.8,2682.9760583219527,3103.7581039802,0.980670604529651,0.9990829480561072,36.52146507290585,13.84741700336874,2.8191089207312547,1.0166233792827895,1.0450593447102805,passed,
2025/04/16 15:15:00,0.7540319862712362,0.659491472060769,84.77911752834682,107.78468284718986,2.786635023124253,2.76,2669.903782589432,3120.531761431085,0.979692343573895,0.9979770134216303,35.17094877170912,13.196784192813679,2.791116782599235,0.9947871045088074,1.0450557989258396,passed,
2025/04/16 15:30:00,0.7424598745779106,0.6647280368968731,84.34582193213238,107.78150689198405,2.7973971087342684,2.77,2638.289716079934,3097.5410146103677,0.980148969924382,0.9989353966760598,36.7746099559329,13.371143054814596,2.830813581193144,1.0131494434274748,1.0446130537266665,passed,
2025/04/16 15:45:00,0.7455146222208071,0.6623152871328,83.56742006623608,106.92388186326339,2.79340547594352,2.76,2617.926586658913,3092.05173037931,0.9797385658740466,0.9986564226315379,36.43053469543261,13.239217249763838,2.8157620522181417,0.9973696843894484,1.0349654656183027,passed,
2025/04/16 16:00:00,0.7427193676946584,0.6610977357417022,83.07729514227978,106.33384451587327,2.7868951270156392,2.75,2607.5175883021625,3081.6699928772014,0.9799254130007845,0.9986802650416734,36.592733671435205,13.181910727245091,2.821864583447026,0.9927385603847952,1.0286258334821259,passed,
2025/04/16 16:15:00,0.7373031442030575,0.6627500573744775,82.48343061606799,105.9033760995126,2.7910154193450825,2.76,2578.5561526562215,3068.1520446493846,0.9799367736914566,0.9990820540215737,37.39771231692942,13.13659425864335,2.842790272152349,1.0083819855503262,1.036668273403057,passed,
2025/04/16 16:30:00,0.7360468522306474,0.6605046465910375,82.09589432402885,105.26034697786423,2.7893881062697865,2.8,2578.7890114654583,3035.214765850933,0.9800787660127723,0.9988716756765551,37.21163474449304,13.854452535488925,2.839678802590272,0.9931190479752672,1.0221252557165499,passed,
2025/04/16 16:45:00,0.7381202788435074,0.655070724782283,81.56001913303666,104.26657364821033,2.7738737013704973,2.76,2578.0021437826645,3045.2514596384335,0.9796782155050285,0.9981982607938862,36.58856888939136,13.345805387110877,2.828934902359985,0.9744495856164231,1.011875592768553,passed,
2025/04/16 17:00:00,0.7381698845699113,0.6561809257151886,81.36411175672782,104.13729771851007,2.778512350167281,2.79,2568.71280485652,3039.2064080016003,0.9796244364771786,0.9983475659903982,36.697113091100114,13.404797933549373,2.823157463332846,0.9758512656574938,1.0118576129558323,passed,
2025/04/16 17:15:00,0.7363055175167492,0.6553285712298145,81.8463700774204,104.39063874846089,2.7726728347688536,2.76,2588.0487967932218,3043.9484602152193,0.9800304548268644,0.9983152794225016,36.72007981082981,13.35622471160017,2.836515490127492,0.9824521580717326,1.0173096264944141,passed,
2025/04/16 17:30:00,0.7421301158053395,0.6563840061064524,81.71661511919277,104.45580909240418,2.7788204197303266,2.76,2581.079593853777,3052.7193159118283,0.9795937049368744,0.9982600749548094,36.28925293002175,13.241728604274183,2.8063471091873726,0.9760676072255249,1.0158412956052332,passed,
2025/04/16 17:45:00,0.7426519150877847,0.6542379964971671,82.32757115702027,104.73853385364569,2.7746430147572316,2.74,2610.1729935332883,3046.3913444022764,0.9798945255720775,0.9979551903389959,35.9180060300626,13.681496717142613,2.811884970973955,0.9689222449690034,1.0113419376462036,passed,
2025/04/16 18:00:00,0.7357852753434846,0.662108778435139,82.41863517591733,105.41243948360572,2.788229033482672,2.76,2587.967243534776,3053.2350965351416,0.9803972065423648,0.9991349229885599,37.28093629406962,13.263830447480311,2.8315336478132616,0.9941723060397434,1.0197939792656034,passed,
2025/04/16 18:15:00,0.7494918481060632,0.6545973677359197,82.40146560036372,104.89078217347785,2.7796038369861473,2.76,2607.3723899385996,3065.593789694212,0.9793440593809657,0.9977907107114606,35.41384932776082,13.349086401349165,2.786332273087921,0.9739523821939589,1.0235208535914273,passed,
2025/04/16 18:30:00,0.7455435858973143,0.657382323507543,83.0092327431476,105.56356264819792,2.7875285757639054,2.76,2617.139420474191,3054.035249248344,0.9798777348542483,0.9982376427720842,36.0123251652949,13.785824986231905,2.8099026778153986,0.97127949720776,1.012516353746897,passed,
2025/04/16 18:45:00,0.7427335312018972,0.6590311155836174,83.37027626833613,105.95041370676522,2.7898426722095087,2.75,2626.3029755588072,3052.3627561175203,0.9802345753854377,0.9984920767596702,36.32265898126366,13.895294939058424,2.820128042386635,0.9798871854129982,1.0160891474294216,passed,
2025/04/16 19:00:00,0.7449995772886606,0.6589629367061648,83.54035711565304,106.10820408194039,2.7886184245056036,2.77,2636.5253431496003,3058.8483318128347,0.980250020875745,0.9983953252859566,35.98660989174411,13.853717194507311,2.8056107243749975,0.9789540039596722,1.0176339488496333,passed,
2025/04/16 19:15:00,0.7442474099697067,0.6598535303141723,83.83102996892023,106.40431130583865,2.790159668516646,2.77,2644.807202787218,3061.6280792712673,0.9803951712462995,0.998491513507866,36.068246719928545,13.87842455345662,2.808200354174732,0.9841221067116176,1.0208927581856246,passed,
2025/04/16 19:30:00,0.7459829290006283,0.6600948529607127,83.83360091428445,106.42612223231698,2.7887667753933507,2.78,2645.655806162207,3074.4116435142473,0.9803069110412693,0.9984740262741674,35.89838668692764,13.546517343478492,2.7966010912181076,0.981108040540376,1.019282719358523,passed,
2025/04/16 19:45:00,0.7421523589699669,0.6636078255360611,84.23981328365585,107.04364861253912,2.8007333999626423,2.82,2653.5444764344106,3053.9912871115434,0.9806888625748519,0.9988974420008355,36.38516879942078,14.27078263644612,2.806386014697158,0.9828630216977282,1.0123619785875515,passed,
2025/04/16 20:00:00,0.7547016492040469,0.6559926206143184,84.07277445150186,106.30107133114615,2.778835341407534,2.75,2665.9799075158853,3098.643865165276,0.9799162291789792,0.9977585573471978,34.69704472745382,13.139861733985803,2.766112473098367,0.957850893564137,1.0092885725629244,passed,
2025/04/16 20:15:00,0.7471036730044637,0.6615130752453232,84.37107909379104,106.9660083324783,2.7948227510637675,2.77,2656.268330779002,3085.4045501072214,0.9802393898681591,0.9985458777901135,35.92434191969595,13.4939194948557,2.797455675282081,0.9808536979650241,1.0180833232185997,passed,
2025/04/16 20:30:00,0.750044499934605,0.6610113599083091,84.46319726980828,107.008385866996,2.7896094816076604,2.77,2670.939561529985,3093.389111002671,0.9803701060882895,0.9983956471380473,35.36321541113836,13.37748463509481,2.77180347316668,0.9770121228575934,1.017834558454854,passed,
2025/04/16 20:45:00,0.7459528243114166,0.6636492388114565,84.79215086360085,107.46617974410886,2.7951741434855575,2.79,2675.192306418142,3089.671553793449,0.9806921279589181,0.998773683504337,35.903667751361155,13.529602323143262,2.7867882582978876,0.9846278258298956,1.017828522460687,passed,
2025/04/16 21:00:00,0.752119105900765,0.6620379398772317,84.73113359468135,107.31551670351324,2.792942432535227,2.78,2680.344628600625,3099.010406222799,0.9803563319481221,0.9984094510322098,35.143662205086144,13.400058517617193,2.7581295712694667,0.9666704133895757,1.0077982852959146,passed,
2025/04/16 21:15:00,0.7517300320531044,0.6622175504586599,84.87706554793287,107.43330807352807,2.790571198811771,2.79,2682.302204512822,3113.9750204982242,0.9803650169779525,0.9984552138372265,35.23827444470073,12.998071913403372,2.7624555924518646,0.9604678109410402,1.0006037486117372,passed,
2025/04/16 21:30:00,0.7484505076643925,0.6646832991912353,85.29341098230108,107.94549126010851,2.7990529734757077,2.82,2691.4082498846274,3099.2699468460664,0.980692018637342,0.9987606659825795,35.642306831760266,13.536125165105101,2.7742296958409938,0.9699148146004699,1.0036402894693806,passed,
2025/04/16 21:45:00,0.7511670173494844,0.6651465294595327,85.06026013258565,107.81097421900843,2.7923582353624212,2.79,2690.917044377359,3123.503290158525,0.9806711203334827,0.9987739682535465,35.26451737580706,12.800153382967764,2.7446340504852778,0.9548063834313218,0.9903607896141899,passed,
2025/04/16 22:00:00,0.7501924801270686,0.6656726007973353,85.3533529947469,108.07412890873587,2.7936210335767218,2.8,2698.546074341429,3125.2148947502883,0.9807914046591666,0.9988380485436282,35.379609164710274,12.84523641551466,2.751432219257839,0.9593980503707024,0.9932981835591216,passed,
2025/04/16 22:15:00,0.7492931796781847,0.6663233881686631,85.67718793089266,108.3638690133878,2.796344128389861,2.8,2707.670537790159,3122.3666062784737,0.9809308466586073,0.9989029016646184,35.473682514149594,13.037877556403224,2.757190476155094,0.9647265861629648,0.9968546341298471,passed,
2025/04/16 22:30:00,0.7511029137446109,0.6659951686515396,85.85409390515808,108.48206072747611,2.7965196536881383,2.81,2717.288866991403,3122.198643102654,0.9809383727726158,0.9987883292088429,35.190876041072954,13.169678595306058,2.748144806854193,0.9640418578429876,0.9983470572388548,passed,
2025/04/16 22:45:00,0.7519913064782341,0.666211827205867,86.03856250087256,108.64133234413406,2.797535716606412,2.8,2723.1970200511005,3126.0925467859865,0.9809314374147216,0.9987691709743907,35.09562187105323,13.15662729304363,2.744695973245227,0.954667292703096,0.989166173263017,passed,
2025/04/16 23:00:00,0.7525735138957382,0.666329093882066,86.28937282359071,108.85108141790718,2.7992885625837323,2.8,2730.608246063949,3126.9242553287695,0.9809380593550108,0.9987378128527121,35.03419568130405,13.256534675448624,2.745289551707632,0.9559047593361436,0.9907806733404124,passed,
2025/04/16 23:15:00,0.753563496808421,0.6668130853032748,86.12498337409842,108.7534667565953,2.7938580913406916,2.8,2725.2139287414034,3153.501677353047,0.9808669180228835,0.9988184745388854,34.976940335286,12.424712313284028,2.7329454260759465,0.960518709077949,0.996030776979916,passed,
2025/04/16 23:30:00,0.7480961857190855,0.6705890735047614,86.43915686757245,109.27801081400382,2.8027890830386877,2.82,2724.4213250752864,3147.433396603726,0.9811995655950123,0.999352816518067,35.77325826433492,12.599015995097922,2.7529629970720704,0.9712775816857061,0.996552202031899,passed,
2025/04/16 23:45:00,0.7538857227983016,0.6671066022458145,86.62602842935274,109.15398554025076,2.795141199469119,2.78,2741.36019628836,3158.3319980804627,0.9809864434142479,0.9988004709731917,34.905833066545156,12.495309312941924,2.734991964644002,0.963912388992951,0.999217007386327,passed,
2025/04/17 00:00:00,0.7546707661133526,0.6794807563699323,91.65172033302501,115.76755529735505,2.8057983329856073,2.8,2909.8722327738815,3296.926422448408,0.9813734062666549,0.9989748809120885,34.30387731506417,12.083558795617211,2.711994409041771,1.0342380761968017,1.0620590001817865,passed,
2025/04/17 00:15:00,0.7515852237201258,0.6757851918119414,89.93026892258393,113.44529050138893,2.8021538623276654,2.74,2851.2146789546036,3238.5773225462635,0.9815485476651891,0.9990925805905639,34.81432342924573,12.37626129508674,2.7309822030809237,1.0058679213657409,1.031811895216739,passed,
2025/04/17 00:30:00,0.7598700930080043,0.6537214329875248,86.14844281674125,107.53890096256508,2.74806971077,2.7,2755.318422458734,3212.354995785569,0.9807250564640706,0.9974192198689557,33.478396234713045,10.63382915799576,2.7340321831650924,0.944001307224611,1.0011938413579706,passed,
2025/04/17 00:45:00,0.7609383636876413,0.6532211831717183,86.65518484372616,108.02817526556993,2.740150574421042,2.73,2774.793647314479,3243.566043511366,0.9808476477055434,0.9973272780042447,33.25004660633282,10.035332136661925,2.732092270467012,0.9336791805458662,0.9922718482251424,passed,
2025/04/17 01:00:00,0.7654827907198071,0.6500697729304659,86.9510208580629,108.27199063411395,2.7131794800965783,2.71,2795.896022476029,3335.31625973911,0.9808413646369505,0.9970300991527213,32.48009835379452,7.732113788626984,2.7067799173039178,0.9124788695768116,0.9790882052147138,passed,
2025/04/17 01:15:00,0.7627345409538491,0.6576177767170375,89.04140753492929,110.90607288507532,2.7292395830458185,2.7,2857.140402897186,3341.0251006112903,0.9816269210062565,0.9975833209719099,32.82316382073321,8.701994252168129,2.716250569509406,0.9334468436755038,0.9898569916898361,passed,
2025/04/17 01:30:00,0.7636488702098867,0.6607852986772602,90.44867890624822,112.68511181170126,2.731434965860977,2.7,2901.645784645755,3383.012315541663,0.981775171987228,0.997666981948987,32.67149770668172,8.468337934194906,2.7119979424153895,0.9445865645255371,1.0002663694902405,passed,
2025/04/17 01:45:00,0.7648274917153718,0.6629388528758733,91.5438524490177,114.11186275601952,2.7309619575335,2.72,2942.306220601127,3424.835078102482,0.9817751452726116,0.997606887909598,32.349576376956875,8.156443729501172,2.6996944140656822,0.9504840089939475,1.006536889127491,passed,
2025/04/17 02:00:00,0.7662905040952883,0.6626640753074039,91.42596351469868,113.98483240500975,2.731539742464763,2.72,2941.9522430436227,3416.7773701404894,0.9817454296036295,0.9975264316611303,32.127811511965376,8.36223611895441,2.690917852323382,0.9539244294748479,1.0119052633423884,passed,
2025/04/17 02:15:00,0.7634571600854329,0.662909914356783,91.32924910563511,113.8930730025116,2.7281598996671352,2.68,2942.978273997107,3412.9495275401123,0.9820378175755323,0.9976563216853022,32.328681790718164,8.329009422635474,2.694954674802242,0.9430256705332963,0.9971607838217208,passed,
2025/04/17 02:30:00,0.7641464583347631,0.6616401275619013,91.19690978064075,113.63741714009107,2.7257842040021782,2.7,2936.28872702223,3414.354693166204,0.9819643121139704,0.9975803043616193,32.31433698876912,8.173397820957181,2.6998666109772174,0.949614057447319,1.0062541329896253,passed,
2025/04/17 02:45:00,0.7639201451175625,0.6616227864578313,91.07208115791809,113.4994053824694,2.727937645773733,2.7,2928.7394185489397,3406.2284518151782,0.9819078703384578,0.997605027939203,32.42895660122813,8.304117868176137,2.704809281550271,0.9558780410752994,1.01250664438937,passed,
2025/04/17 03:00:00,0.7650217179367054,0.661305445449141,90.90788091566557,113.31343868777486,2.729780012849444,2.68,2922.093131238007,3397.8092914698427,0.9818028422881446,0.9975576891123973,32.360312054904185,8.466379349418432,2.7029233577151004,0.9508690005170951,1.0085322641378294,passed,
2025/04/17 03:15:00,0.761573838278031,0.6628351300373883,90.82230212914489,113.34390101998994,2.733229371553285,2.69,2917.7670723086853,3383.5358586678976,0.9819932705159368,0.9977880661615305,32.763843469791716,8.748903770948502,2.7115507013927105,0.9585138409544511,1.011104249615519,passed,
2025/04/17 03:30:00,0.7631824694277957,0.6616127563515704,90.56048213713471,113.02596888245337,2.7271789221182288,2.7,2914.57111483034,3391.9430807078334,0.9819956235322805,0.9976959764309656,32.49670719476848,8.40441574956999,2.7000650682580845,0.9581185295413424,1.0138196566902122,passed,
2025/04/17 03:45:00,0.7661605038741717,0.6601825283641248,90.27279310950567,112.67686096822239,2.723799635177358,2.68,2905.772606932482,3399.6485207503947,0.9817974861033917,0.997551042639562,32.202114299988715,8.098076328791882,2.689996355481609,0.9466831598992488,1.0064249558384915,passed,
2025/04/17 04:00:00,0.7658794982600919,0.6598281874229187,90.18320864364465,112.53202255378964,2.723012931060836,2.69,2905.3438601069242,3391.2593897467036,0.9818847254501015,0.9975334970300764,32.17394984950957,8.24699955789479,2.690006402916984,0.9499611564835244,1.0099140709258714,passed,
2025/04/17 04:15:00,0.7652645671219951,0.660548494305309,90.07144129533472,112.48010762736392,2.728387419700952,2.72,2897.030305944076,3376.416756907614,0.981816958312187,0.9976081340256975,32.36191103833424,8.592976148927415,2.6955472312230637,0.9573536177794431,1.016081508050521,passed,
2025/04/17 04:30:00,0.7652701913344395,0.659089196251366,89.913970396055,112.18930102439658,2.722681153737809,2.7,2891.66899322286,3384.303292358562,0.981837737166186,0.9975589558986673,32.369760486460024,8.216212226089851,2.7000911988003105,0.9578878218624726,1.0183951932597364,passed,
2025/04/17 04:45:00,0.7661299040359794,0.6579885305513823,89.82608611276655,111.99668516434579,2.7202612112183684,2.67,2894.421631251938,3378.2339246303577,0.9818548197939367,0.9974118456801173,32.13785978106327,8.349538612835042,2.69539114976542,0.9534538421911909,1.0158369352954035,passed,
2025/04/17 05:00:00,0.7668509736789728,0.6569012238249233,89.71584210284988,111.79213238318094,2.7187771527795603,2.67,2894.6101543927025,3370.847848513044,0.9818185440354529,0.997265493795907,31.962442043596422,8.512015672200242,2.6935746460609895,0.958063411743826,1.0227719153763093,passed,
2025/04/17 05:15:00,0.7637827713317232,0.659121156384511,89.65060874996871,111.88457148011923,2.727716527742386,2.69,2883.4592098517096,3350.887633149633,0.981877251242976,0.9975639075744444,32.519307462549,8.9593931488844,2.7074132815636656,0.9675588244914138,1.0266792470626016,passed,
2025/04/17 05:30:00,0.7643612292543376,0.6588302904929358,89.25440254986565,111.54924073923911,2.7238451637042336,2.69,2873.9237058021504,3358.5572361689046,0.9818330317768696,0.9975841350569341,32.42254711967176,8.587484766420841,2.6956233862925107,0.9560160998464944,1.0153464668014995,passed,
2025/04/17 05:45:00,0.7634217674740199,0.6584726572937951,89.00720064179153,111.30003193411083,2.7180766571353074,2.67,2872.4930185104936,3362.617752008273,0.982015110522776,0.9976280930858883,32.38182675872652,8.317520731774012,2.6886361956172165,0.9485824731529384,1.006896990994161,passed,
2025/04/17 06:00:00,0.7635877728984205,0.6578283531503842,88.97495233024178,111.1950242799075,2.7168918313763637,2.69,2877.3947670397647,3351.560911120851,0.9821082153920689,0.997524397509355,32.208659213109826,8.61052798885382,2.6855093013268774,0.9489181891332107,1.0081518560667233,passed,
2025/04/17 06:15:00,0.7666470678854741,0.6570620064569112,88.66072683441958,110.9579635508521,2.712827597625018,2.68,2868.808115862306,3371.3266077490753,0.9818399379990765,0.997421982641606,31.888470618794358,8.039102927524603,2.667990018018219,0.932840974985027,0.9954269467611323,passed,
2025/04/17 06:30:00,0.7630247061815031,0.6610344817336151,89.40430029240231,112.01125168216775,2.7207223738503212,2.71,2888.186396529771,3370.0699837063703,0.9822176778625706,0.9978023957348782,32.356638076066865,8.432715818937183,2.6786892703270535,0.9458772034108366,1.0011072845437208,passed,
2025/04/17 06:45:00,0.7625398751144202,0.6622644076427311,89.92110417099003,112.76369904921799,2.716178350077171,2.69,2907.916535674196,3408.4063231040827,0.9822814447711847,0.9978629187533952,32.307878961368644,7.776182080095087,2.6724560818231957,0.9399263668069092,0.9938031448848266,passed,
2025/04/17 07:00:00,0.7626816764226626,0.6644853231635724,90.46454519248887,113.6311581098395,2.7167611978575663,2.7,2933.2410706706337,3427.561581752751,0.982386304499165,0.9979051812298819,32.08686409126948,7.744066979528736,2.6565651718068706,0.9454388877871573,0.9979820828803128,passed,
2025/04/17 07:15:00,0.7573107886770865,0.6681035577227782,91.2088812222769,114.73695680287211,2.718215657177111,2.7,2961.2419242748824,3443.957862098153,0.9827929069088973,0.998224353146711,32.515730451484714,7.724106618808508,2.662916296865744,0.9526051579846357,0.9966142698698068,passed,
2025/04/17 07:30:00,0.7595917436592986,0.6689056257684673,91.83254659290941,115.53651402600642,2.7182026080374295,2.71,2985.7362342888405,3467.2991672914227,0.9827035928006898,0.9980919060187422,32.1380521395366,7.613453846091851,2.650870174718653,0.9533196441382958,0.9995345213161657,passed,
2025/04/17 07:45:00,0.7576372889423187,0.6709336955975922,92.74290725127963,116.70975222752048,2.7164883993356845,2.71,3020.9923627977932,3496.158082197663,0.9829325927508558,0.9981563825461693,32.150132555408035,7.420092505856739,2.650816319676599,0.9634075231970238,1.0065366703011724,passed,
2025/04/17 08:00:00,0.7598811463601681,0.6719647616412254,93.52906545593717,117.715603120816,2.7172890098690865,2.71,3050.8735685135084,3522.601050905262,0.9828392081652144,0.9980230994891508,31.763120163884672,7.355962721814903,2.639025748655497,0.972973790344707,1.0184629158837992,passed,
2025/04/17 08:15:00,0.7533864157024547,0.6759895169346963,94.00047282692593,118.77166335482468,2.714774428321594,2.78,3080.7139526037677,3559.442965835714,0.9830821315077376,0.998313850838704,32.09010380159327,6.867986905679009,2.6280441136215322,0.9803722020550274,1.0156089158250605,passed,
2025/04/17 08:30:00,0.7533989990080531,0.6773831542328859,92.41691732006929,117.28019466475429,2.7215828774253854,2.73,3021.9194281988157,3515.645695238362,0.9830440353863148,0.9987274894373845,32.42265699086873,7.07991761574548,2.6125027458220655,0.9518760240122841,0.9831522402786885,passed,
2025/04/17 08:45:00,0.7457512386497618,0.6801904349779113,93.03808374463824,118.1986635259155,2.7193246729741394,2.73,3055.165442118947,3532.7723866042484,0.9834428141610144,0.9989346484203611,32.87179689716759,7.014128043500825,2.6192268215688252,0.9620235191911466,0.983177316561221,passed,
2025/04/17 09:00:00,0.7464665719068129,0.6796102858628348,93.7799251548776,118.90705079716787,2.7160326475719434,2.73,3088.424444056346,3550.7147195027546,0.9834881989007026,0.998689430900886,32.51991610793371,7.035336713659364,2.616843271290343,0.968947632401584,0.9922911713285465,passed,
2025/04/17 09:15:00,0.7471477733910097,0.6787899711533455,94.33344624280379,119.45407504351662,2.710091053032317,2.71,3108.6538584607956,3588.5879903458276,0.9834028009313707,0.9985374380624602,32.345438237290416,6.403452454631155,2.6176368986856486,0.9761538042909933,1.0020390186126211,passed,
2025/04/17 09:30:00,0.7450366518034841,0.6792683801805189,94.98390033969079,120.10460364170675,2.7092085465027673,2.72,3141.6737691555772,3588.0939864422753,0.9836449654341792,0.9984261670712482,32.24498377963488,6.800024858519226,2.619687187324762,0.9831528619705953,1.0068278808818876,passed,
2025/04/17 09:45:00,0.7482281195723892,0.6793735458301808,95.14432540904245,120.38582976588873,2.708863615143319,2.72,3154.2662042287398,3602.9977864331822,0.9834612062563008,0.9982577253445004,31.73206105287055,6.705623321795411,2.5980166838405268,0.9837684284703835,1.0110413287473097,passed,
2025/04/17 10:00:00,0.7434771808668365,0.6810501310441179,95.5024232780102,120.91523405791396,2.7076543545526044,2.73,3172.5231477844864,3614.6081401391534,0.9836791322511974,0.9983999674395961,32.06762190626007,6.607180067616487,2.6040791615426295,0.993933852011001,1.014879134108179,passed,
2025/04/17 10:15:00,0.7448894323911259,0.6808971496898869,95.76592641457482,121.229899078199,2.706076489730556,2.72,3184.93567854637,3631.0207353476017,0.9835833876108891,0.9982817441700588,31.809840951877682,6.428042221719646,2.5962263667384526,0.9944388477826429,1.0176161708794507,passed,
2025/04/17 10:30:00,0.7427243866824569,0.6812749630441692,96.10204661213815,121.61865462690596,2.7022667881664715,2.72,3204.0751880524103,3646.432651414938,0.9837462098310983,0.9982792258153204,31.836632237183302,6.232974023911047,2.595987666731451,1.0020365373640616,1.0232967087085933,passed,
2025/04/17 10:45:00,0.7427018423473576,0.682027537491747,96.45922296845947,122.05860081196106,2.7058467390650653,2.71,3214.734109462475,3649.767214509642,0.9836337705131346,0.9982348636608773,31.829158560773834,6.405557719317214,2.598183746965971,1.0027649333345978,1.0235422172353308,passed,
2025/04/17 11:00:00,0.7417314866643789,0.6821701159619523,96.76793846229079,122.41420371361596,2.7013386127370733,2.71,3237.1702117888776,3663.9707689948705,0.9837957243066157,0.9981632948245163,31.64248931134198,6.273332762599525,2.5897446934544317,1.0120588183805912,1.0324705731128125,passed,
2025/04/17 11:15:00,0.737798836515616,0.6845225730402585,97.21216749693292,123.05585831438212,2.703723916994961,2.77,3251.52692119822,3670.468347017205,0.9840255037852338,0.9983998728637291,32.1108204457566,6.296240310266183,2.598855240331691,1.0180927746922575,1.0320605365701068,passed,
2025/04/17 11:30:00,0.7397952987733414,0.6851682150387157,96.36226244677353,122.30848479603603,2.7096164725804184,2.71,3221.644052399077,3645.8196788758446,0.9837840965770023,0.9984719778031986,31.973950092480077,6.575644730703567,2.5812085827408167,1.0080615381491473,1.0219594861009849,passed,
2025/04/17 11:45:00,0.7455749137074889,0.6794852606025301,95.97523178676441,121.16171036407259,2.70175179138292,2.72,3199.156009472101,3635.930393648783,0.9837040763312268,0.9981268854327938,31.552726490898227,6.333023108523486,2.592684682064159,0.9977857927088427,1.0233856879762142,passed,
2025/04/17 12:00:00,0.7479803933673421,0.6772067112930137,95.29318699932941,120.16514465918337,2.6996258578889067,2.71,3163.2555012831263,3626.8743129773575,0.983603665401332,0.9981629951566928,31.6496601006783,5.988954103054993,2.6006732786963287,0.9894820401123187,1.0190168197115488,passed,
2025/04/17 12:15:00,0.742507544533642,0.6841096397061938,94.90427897566026,120.5988566624137,2.716159565366318,2.79,3153.7337888376665,3605.4784112712914,0.9834957665010104,0.9986867627798647,32.222796760856994,6.639934892864671,2.5815734678907285,0.9901426251842901,1.0056002769528574,passed,
2025/04/17 12:30:00,0.7373318180907135,0.6854801534907649,96.31181303161927,122.1808005812568,2.7072733635426944,2.71,3223.1911180061534,3646.3284618534444,0.9840214983507165,0.9986063874387431,32.203085669276064,6.417024722843079,2.583498709045409,1.0100200967312465,1.0206357252300098,passed,
2025/04/17 12:45:00,0.7396343290050729,0.6821457506889518,95.9170206872498,121.37523632775945,2.7014510623329566,2.7,3204.622473849053,3644.442299024563,0.9839428569822557,0.9984430612065818,32.049548809034896,6.09704614790098,2.591243394713698,1.0027251394570182,1.0190034682002713,passed,
2025/04/17 13:00:00,0.7428347504325108,0.6796721179418969,95.63211035590682,120.7019732810026,2.7020605484703535,2.7,3180.6822757732357,3631.75031155496,0.9837778761679252,0.998350446362861,32.038523105464996,6.069351389954342,2.6044331589450747,0.9955490758995719,1.0171324825814814,passed,
2025/04/17 13:15:00,0.7434125372106303,0.6817836856983961,95.27996072619727,120.63737542260125,2.708374133196485,2.69,3172.8183250244324,3619.024254822533,0.9836552630298556,0.9984603865668508,31.937682776742825,6.386164078415051,2.584246210230907,0.9956303795253073,1.0149528384830497,passed,
2025/04/17 13:30:00,0.7409824772064595,0.6824473163084602,95.52997786964585,120.87345483877687,2.708891648081501,2.73,3189.0590618791502,3608.1324855840885,0.9838905085243809,0.9984667280956893,32.00153436565044,6.775339404122423,2.586645612586081,0.9943897571910829,1.010390251285235,passed,
2025/04/17 13:45:00,0.7444380667531612,0.6784832006066891,95.84111937286407,120.73687873409497,2.698382107833029,2.7,3197.3722903135017,3632.8082479715613,0.9838833695147684,0.9981508169446258,31.62922392459742,6.160204541538179,2.5952567720657327,0.9954443558210694,1.020292704710156,passed,
2025/04/17 14:00:00,0.7424437920625838,0.6827419338773454,95.58641650048173,121.00716588442565,2.70926107624364,2.71,3194.8055786262084,3616.4813533347874,0.9837799057265376,0.9984025902623727,31.75632207237108,6.698725946577542,2.574130554111211,0.995758489513689,1.0131147999095247,passed,
2025/04/17 14:15:00,0.7430610669168263,0.679746351608097,95.86542657867852,120.92238219024232,2.6989022895890624,2.71,3202.840775982892,3641.253360868428,0.9838924251495776,0.9982349393416202,31.68035485878323,6.035014221650422,2.5874604627078814,1.0019496839252222,1.024103647050981,passed,
2025/04/17 14:30:00,0.7438351232424545,0.6801416309817341,95.99233650011347,121.07419282470372,2.701509873591115,2.7,3211.1796412528797,3632.809222434835,0.9838762192562793,0.998160862098267,31.494430146156443,6.385719206816135,2.5809924840432235,0.9974201483151597,1.019860577299219,passed,
2025/04/17 14:45:00,0.7453050999238847,0.6792877544559369,96.05084567124818,121.05527906491423,2.6991247842217776,2.71,3213.2869962669783,3643.4092036633074,0.9838104324067023,0.9980718189768727,31.32377166369248,6.150503248144534,2.5780175775771514,1.0031204094744215,1.0283957252122666,passed,
2025/04/17 15:00:00,0.7414352844121443,0.6827889039612521,96.01970597709088,121.40045887815279,2.707131507836625,2.69,3216.2420971176243,3628.704240494242,0.9838660883106406,0.998322102614793,31.670002108584455,6.628421810978512,2.573311552385218,0.9988606768197805,1.0156700961917962,passed,
2025/04/17 15:15:00,0.7414287569203897,0.6804448298004631,96.30011413623343,121.37569851059047,2.698790004937928,2.7,3225.4689497017102,3647.290021481892,0.9839983017462948,0.998190191361147,31.638528824880648,6.147409221399716,2.5856167654227584,1.005329347806415,1.0254588359490244,passed,
2025/04/17 15:30:00,0.7426035670676739,0.6793935135897103,96.57660533180645,121.47211226868355,2.6978116572256656,2.73,3236.841064322543,3644.9106300954477,0.9840264106203002,0.9980277610833774,31.431514448751294,6.31839449430001,2.587814030219317,1.0045057109965296,1.027297425119097,passed,
2025/04/17 15:45:00,0.7404803936982649,0.682645901675827,96.41131820655578,121.70156635855957,2.705730000229267,2.7,3233.2237133810536,3635.0231731986637,0.9839686602073546,0.998260455928991,31.656982578480235,6.63707636500785,2.5771122033590372,1.0067392687675705,1.023197926593978,passed,
2025/04/17 16:00:00,0.7407057569252414,0.6805749699092541,96.6553746424505,121.72012970770902,2.6974294071990617,2.72,3244.2032196377468,3653.7294906708235,0.9840857667384691,0.9981137965976271,31.533250543578287,6.200211495549793,2.5838176627889085,1.0084531376433175,1.028188315398273,passed,
2025/04/17 16:15:00,0.7393748352906115,0.6803924753118341,96.67697102306417,121.77205219514865,2.693268362565271,2.69,3245.731627922777,3667.6189323603126,0.9841742204166581,0.9981660672214319,31.66034920954438,5.832786353263588,2.5874524282773326,1.0091970738976705,1.0280764008742356,passed,
2025/04/17 16:30:00,0.7376997529533013,0.68285675765652,96.98830090640693,122.2707570484757,2.7015434081540057,2.71,3258.3780699722415,3642.172795120314,0.984332634603274,0.9982762213161053,31.8209071981771,6.6811636587600525,2.588373096803123,1.0102893430440765,1.0245191492639993,passed,
2025/04/17 16:45:00,0.7414105794993806,0.6800525304900391,96.86291057701715,122.01638240158813,2.692588802919028,2.69,3253.5037234210304,3676.654321585737,0.9840602287871488,0.9980333811145983,31.38408493399999,5.807617999630212,2.581489409459896,1.0112797790587298,1.0333091786184576,passed,
2025/04/17 17:00:00,0.7479870587677088,0.6783667437220673,97.06010672265761,122.08117738000442,2.694789860833837,2.7,3258.125559878239,3674.9213394105436,0.9837233863389719,0.9976796001809956,30.678253214178813,6.081311068320131,2.5697732352766436,1.0100326832599145,1.0412820783171233,passed,
2025/04/17 17:15:00,0.7410005241022828,0.6806752650390198,97.1503625045995,122.3924251048619,2.6934985669911797,2.7,3264.951219322392,3676.1721092760263,0.9841362174692725,0.998025475952663,31.385456019802795,6.005659736237509,2.5830271155837132,1.016226137458323,1.0376546206441453,passed,
2025/04/17 17:30:00,0.7421762175539247,0.6825305187413878,97.23864824796293,122.70393761944136,2.701394093283513,2.68,3270.5888705756124,3658.613652375987,0.9840672775370091,0.9980430428715263,31.228130621733342,6.6568585260063315,2.570187499982368,1.011301794659319,1.0316265660275201,passed,
2025/04/17 17:45:00,0.7399010434504152,0.6830121866155116,97.26831601993611,122.81910881159384,2.698231980259796,2.69,3267.448440770183,3676.510307595266,0.984149463712693,0.9982025132115081,31.58432550041766,6.145554538253846,2.5796016551920093,1.014727525445116,1.0323869947173958,passed,
