datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/17 18:00:00,0.7434880158043627,0.6815253743573312,97.2497817412389,122.76717561075496,2.695332070372287,2.69,3266.91062322199,3693.0569250718127,0.9838900437329609,0.9979925435817593,31.155930465754455,5.832996825656639,2.5702514901985567,1.0157589279865906,1.0394065715209715,passed,
2025/04/17 18:15:00,0.7377474321099124,0.6851253163720603,97.4175253866376,123.24515810568928,2.700930624639548,2.74,3271.7516435528655,3678.5210768007855,0.9842667047669642,0.9984038644778969,31.87842735382376,6.213374381674009,2.5808273616787565,1.0189199329009435,1.0321645203460756,passed,
2025/04/17 18:30:00,0.7405189637196089,0.6840625718323856,97.37333486135428,123.11829193338477,2.701042663896725,2.67,3276.7367522303985,3666.4655306036893,0.9842030633638327,0.9981883032395097,31.410085824749384,6.592848608873225,2.5695400965818176,1.0128763948482133,1.0302505965251127,passed,
2025/04/17 18:45:00,0.7394425080194065,0.681346675627138,97.34710332587524,122.81653761438865,2.6895603889792707,2.68,3274.0216370015637,3692.171558277683,0.9843015233486319,0.9981095681587019,31.517396185670098,5.755488393109427,2.5854157728457237,1.0164539588687436,1.0363446512248347,passed,
2025/04/17 19:00:00,0.7481405786857476,0.6789479927809483,97.1475519017431,122.49327676974049,2.691458568109425,2.7,3268.0352824445317,3688.4987775064074,0.9837610276051713,0.9976543596184625,30.50069572195705,5.9860203780175825,2.560560650715061,1.0103152696994908,1.0421044756442595,passed,
2025/04/17 19:15:00,0.7421063088162729,0.6799211989406911,97.16387517970243,122.54187770302411,2.6886281373216097,2.69,3268.686576031598,3686.9362093355176,0.9841360851227295,0.9979190047040798,31.170539175814298,5.854848579618601,2.580294983021754,1.0145450496956137,1.0388735282562522,passed,
2025/04/17 19:30:00,0.7409263258558437,0.6797961963683978,97.19244799919899,122.55338008081164,2.686500157257737,2.7,3271.23606054692,3687.3515623980243,0.984266676777823,0.9979485106623533,31.26540615918904,5.81538036079827,2.584481885650258,1.0146071878531462,1.0379539072175619,passed,
2025/04/17 19:45:00,0.7439213667767539,0.6791535741928449,97.07089080862615,122.43440177481428,2.686536716479763,2.7,3267.9995331917594,3687.943523669406,0.98410628982635,0.9978220246610231,30.91916533276505,5.828440128679498,2.5736323214688834,1.014679785164455,1.0419862405647211,passed,
2025/04/17 20:00:00,0.7448412010836121,0.6790068417305289,97.09624749724483,122.446321382742,2.688249799130905,2.69,3265.902990066635,3683.2116684890702,0.9840349948961309,0.9977833212243489,30.877567382121498,5.968725291522945,2.5754998350007314,1.0131883112782085,1.041600414491714,passed,
2025/04/17 20:15:00,0.7444474397147914,0.6789191679391295,96.96651536048532,122.36629833642859,2.685445963816645,2.71,3262.9467651561818,3690.8619497756376,0.984079482807769,0.9978277171366609,30.90513516294472,5.714918387154202,2.573197553284327,1.0125137300337383,1.0406760592710738,passed,
2025/04/17 20:30:00,0.7447708403978998,0.6789790173606352,96.77449793862915,122.19541194032271,2.6864105450426665,2.7,3252.938091835556,3688.1826010899313,0.9840230554159797,0.9978773594520852,30.9676426387124,5.6739634934575545,2.5733846738881345,1.013786047733611,1.041995705512223,passed,
2025/04/17 20:45:00,0.743100201497371,0.6795773578546804,96.64692113295044,122.1235151139665,2.6876097953553115,2.73,3245.798614599211,3682.1831072847067,0.9840786326308663,0.997999492100158,31.227520750444246,5.717608640120517,2.579622570540197,1.0173980171007146,1.0430002152497693,passed,
2025/04/17 21:00:00,0.7395750009291927,0.6840491726622647,96.16127234069046,122.17056287798819,2.697778862787911,2.73,3230.327177085448,3659.4672990483505,0.9841127848266631,0.9984182822971641,31.684354218649123,6.178820256584211,2.5678364521540087,1.0060291311150813,1.0215805779938696,passed,
2025/04/17 21:15:00,0.741343483759313,0.6806095109154644,96.10226176826697,121.77525223576411,2.686904624828399,2.7,3227.0535176520852,3680.3980323786054,0.9841472406875226,0.9982339950910196,31.492081289664817,5.485805431195038,2.575157597499518,1.0105832394172116,1.0324561623939807,passed,
2025/04/17 21:30:00,0.7441897521935885,0.6792885882447239,96.13759041288247,121.63523760997518,2.68730779322366,2.71,3227.493071020451,3668.840893179173,0.9840963031893963,0.9980553685717453,31.187492781739483,5.780828138302934,2.5741489971429132,1.0055433471577764,1.0317907357609295,passed,
2025/04/17 21:45:00,0.7469320171761721,0.6783757730633537,95.82050829709988,121.31461695264188,2.685554823960295,2.7,3211.758071055045,3678.8209688719185,0.9839047503042481,0.9980303010730832,31.032579918947555,5.388730096070784,2.5676721772599107,1.0011278339690597,1.0310625268929228,passed,
2025/04/17 22:00:00,0.7419248468415457,0.6796451560850336,95.77369215412979,121.34545645916798,2.6852712282957736,2.72,3212.6380667726658,3668.3990696733918,0.9842179244001814,0.9982522171903095,31.532369348783345,5.528361898144398,2.5797043352578264,1.0114239394370514,1.034690132894591,passed,
2025/04/17 22:15:00,0.7433157863958465,0.6797180835095421,95.57621980844097,121.1865950370965,2.6870378234805714,2.71,3204.7810173576313,3661.4571999747823,0.9841343438047565,0.9982465577265177,31.429115032306665,5.642504113736059,2.5740027494451,1.0048670906739612,1.029111652429445,passed,
2025/04/17 22:30:00,0.738664896862675,0.6843887683619024,95.05628004961858,121.18829543875728,2.698462478734332,2.72,3188.2577503178563,3631.4188233369896,0.9841788646893816,0.9986830623532299,31.98318862742684,6.262205474026257,2.5662432005913596,1.0016865528701686,1.014782216295552,passed,
2025/04/17 22:45:00,0.7418939549474017,0.68088442942717,95.11491373412323,120.7903095344936,2.6924616897390448,2.71,3187.866665253642,3626.5640127019074,0.9842500130927632,0.9984167527706379,31.665162442472234,6.2460426382189365,2.5753074461492096,0.9965088002358932,1.016933871997316,passed,
2025/04/17 23:00:00,0.7453950709614362,0.6776705375444012,95.64520521916494,121.03855663944266,2.683126603868963,2.68,3206.259998444405,3658.269835931677,0.9841869813095723,0.9980694345204504,31.203623888115544,5.687809051207004,2.5794825861413706,1.00336201230338,1.0324111618123133,passed,
2025/04/17 23:15:00,0.7460335623738297,0.6785429692937424,95.69619186482315,121.1842368022644,2.688137395636278,2.72,3207.4237827073366,3646.9475494936287,0.9840923954951982,0.9980550716618333,31.142559828570693,6.0822069031360355,2.576173712580309,1.0070393007008278,1.0357596796469088,passed,
2025/04/17 23:30:00,0.7457449275558196,0.6787643939978765,95.6639495419066,121.22963003348019,2.6869383404587257,2.7,3207.927310939052,3652.288111863088,0.9841081206974241,0.9980804786315816,31.144134328494165,5.963893767642176,2.573537608585672,1.000852842803642,1.0289885631530864,passed,
2025/04/17 23:45:00,0.7457246668327644,0.6779326085535118,94.90912722117919,120.30182714712029,2.6883102869268036,2.74,3173.204863591173,3620.0761705666087,0.9841982266605933,0.998232509427739,31.428538715159114,6.189234971645636,2.583464370858776,0.9931290054608488,1.021019285330315,passed,
2025/04/18 00:00:00,0.7478194224199854,0.6767541733334013,95.07408691561955,120.34704990182614,2.6854788387113904,2.7,3179.963548418192,3632.70137422885,0.9841176177391856,0.9980795026573692,31.15331444008077,5.964412897184861,2.5794270340724057,0.99237941197833,1.024000798288121,passed,
2025/04/18 00:15:00,0.7505512759148841,0.6749882718644943,94.68678198039537,119.75899072873068,2.6831979581187575,2.69,3162.0566579688957,3627.4758012328393,0.9840483667361745,0.9980174731498076,31.001951026042686,5.802097953219156,2.578454157814984,0.9814832433666183,1.0173770340716302,passed,
2025/04/18 00:30:00,0.7519678223523735,0.673690452584537,93.02843534628992,117.72000741928215,2.69076483147265,2.71,3082.464837769282,3561.4785454187527,0.9839799066256782,0.9983455960224993,31.568881436633657,6.21547653182037,2.593894870685874,0.9831972940391106,1.0200640873489482,passed,
2025/04/18 00:45:00,0.7524393498802665,0.6739965903981336,92.67750076839836,117.4350215112829,2.692077106150609,2.69,3067.2587331156415,3559.4965961583293,0.9838846858154928,0.9984416673467262,31.642167067770337,6.092618803186957,2.5896926390214468,0.9779468516031119,1.01456604568532,passed,
2025/04/18 01:00:00,0.752462548002092,0.6733649987883129,92.50061095794682,117.17091454916653,2.6913183958482367,2.7,3057.551959159574,3555.085287373861,0.9839007470352267,0.998472609343432,31.74310117136022,6.0338200247286,2.595268100611835,0.9767404081385734,1.013917346022657,passed,
2025/04/18 01:15:00,0.7587705905149177,0.6703003045099073,92.51098811074172,116.81545262331673,2.6914140407689753,2.68,3054.7165965915615,3543.588286143143,0.9836276357779566,0.9980729135285055,31.11920817240925,6.325456022315922,2.592087009028623,0.9758690941747206,1.0229765487403664,passed,
2025/04/18 01:30:00,0.7548928760661684,0.6720898454257391,92.24558338047643,116.69334911226825,2.695407229416012,2.69,3039.313659476381,3533.262004290133,0.983726735698059,0.9983950378130642,31.72602953930232,6.369456380935359,2.603429361505011,0.983448434173025,1.0243820540771449,passed,
2025/04/18 01:45:00,0.7551675545684552,0.6712519676984438,92.21527425751374,116.51682755110718,2.696068735530518,2.7,3038.311760931872,3518.5857210808717,0.9837470680080687,0.9983041222124309,31.683505534066622,6.6866993058309605,2.6088035967494805,0.9928503679456911,1.035268205963538,passed,
2025/04/18 02:00:00,0.7588732158430627,0.6697304432851013,91.84956812818183,116.05352312517547,2.6952236931091456,2.7,3025.30088382229,3517.705360305142,0.9834781981835851,0.9981356139649211,31.334964136624183,6.5773882110208755,2.598046985436106,0.9875352169795426,1.0353551111927308,passed,
2025/04/18 02:15:00,0.7600328495746866,0.6688842734267303,91.66931786240293,115.77383230335269,2.696319210491679,2.69,3015.1513360238823,3511.2892535415003,0.9833302133956177,0.9980716392147286,31.316663339825304,6.628283901673077,2.601189010989931,0.9872961148069995,1.0371609158032538,passed,
2025/04/18 02:30:00,0.7600883954902168,0.6674621591292976,91.85619733161617,115.66940911981963,2.6977933799397915,2.69,3022.8714537675787,3484.078665573039,0.9834409836570724,0.9978763810661627,31.225154847663223,7.336894562973566,2.613788218813098,0.9946985358206781,1.0464057799575117,passed,
2025/04/18 02:45:00,0.7593732627608694,0.6681619261788325,91.55494941391525,115.44842215712261,2.699751895249884,2.69,3011.515960989781,3476.6820558714994,0.9834337046659363,0.998000605598434,31.371473889943545,7.374948582951236,2.611405750789653,0.9950823091240267,1.0449771747258862,passed,
2025/04/18 03:00:00,0.7565513695279865,0.6663971974122261,91.25538513709701,114.9025676807152,2.6939103400594164,2.68,2995.6536347279125,3477.7413404382864,0.9835601911405669,0.9980844335155021,31.81525006032381,6.949070293324916,2.6334003203127376,1.0058142219481478,1.055090967867314,passed,
2025/04/18 03:15:00,0.7579997245993962,0.6665125656791145,90.83449317980346,114.45428638864412,2.7009822933969323,2.69,2979.4057474847937,3445.2009357043,0.9834071105131341,0.9980578729880306,31.753388403163434,7.622127278404406,2.629426721164619,1.0083090842142093,1.0584118827142492,passed,
2025/04/18 03:30:00,0.7624106897681437,0.6640647276659015,90.1991497299876,113.6483308371704,2.697827637842329,2.68,2956.6825953228818,3445.5031385920433,0.983071605747741,0.9978595228701994,31.37629451534335,7.308630803154404,2.617508577310806,0.9942314198530545,1.0509156192360667,passed,
2025/04/18 03:45:00,0.7632201053892181,0.6623793660940073,90.02773759953001,113.18673377003579,2.6998424183063388,2.68,2950.732914451165,3414.9746061559154,0.9830747152893009,0.9976926189274226,31.284195325940196,7.933343290213652,2.625659321963966,0.9958946093121895,1.0549868060378054,passed,
2025/04/18 04:00:00,0.7626223014110036,0.661464594603864,89.61639834860239,112.66660737952772,2.6969131444702623,2.68,2937.803709852895,3407.813501142837,0.9831411146360016,0.9977261593653104,31.362296422714213,7.8190396898743035,2.626785321924931,0.9937410483408838,1.0527974026773987,passed,
2025/04/18 04:15:00,0.7612618988708704,0.6613852849643702,89.36868794161312,112.37158631277464,2.6989063180639827,2.67,2923.953131389968,3395.7484007359744,0.9831252656949855,0.9978177933982604,31.6607417093864,7.924227356173695,2.6378159696084684,0.9961814300677195,1.053664427732258,passed,
2025/04/18 04:30:00,0.7591692927568937,0.6618350120922268,89.13446019306846,112.1311861992715,2.6998366512731904,2.67,2917.0522130166764,3380.950872459417,0.983285883661831,0.9979477859501853,31.882521777418358,8.124637647490687,2.6413935281446834,0.9967615948319111,1.0511075025024157,passed,
2025/04/18 04:45:00,0.7611867784773467,0.6604411711220156,88.6277179426817,111.53695313801478,2.6983877044908064,2.68,2894.054057228669,3384.227931565727,0.9830043938184764,0.9979041748422731,31.867796523513793,7.742971079465576,2.640496811813836,0.9959608128699124,1.0539650513585588,passed,
2025/04/18 05:00:00,0.7615209755275039,0.6596831704524793,88.21756660715889,111.08538887915185,2.6974509413266605,2.68,2880.5994807373236,3378.455709191448,0.982891535623938,0.9978746938389665,31.85971565907949,7.6830112340892756,2.638112805127589,0.9902666537862733,1.0491945128683602,passed,
2025/04/18 05:15:00,0.7598807538509603,0.660516654424763,87.9377445574076,110.84140128181829,2.7006107001318815,2.72,2873.273894195883,3357.2142691996846,0.9830181816491151,0.9979993330406717,32.0148567139463,8.081327013478981,2.6369818954942015,0.9934383811801821,1.049461268506034,passed,
2025/04/18 05:30:00,0.7583573434893806,0.6594070324735382,87.63978594693452,110.41297250332687,2.6954795035687784,2.69,2868.8882437678767,3352.0247832377877,0.9831706424238595,0.9979824150928833,32.0479595440328,7.978504837153153,2.638201365661259,0.9758548998934372,1.030527150318227,passed,
2025/04/18 05:45:00,0.7593371983684022,0.6569908446556649,87.25375126881262,109.83701515636602,2.6892929658799245,2.68,2860.3552238264983,3353.5213738584484,0.9830389731867709,0.9977727853156079,31.84229538435747,7.722451170083939,2.6358825968699118,0.9700991095089444,1.028497787795013,passed,
2025/04/18 06:00:00,0.7606185334017798,0.6550312464657244,86.70269640232121,109.18398543772939,2.683026571274281,2.65,2845.1329008169337,3361.70847996897,0.9828437721939643,0.997643051053584,31.665498090354852,7.219010242190574,2.6276604602105977,0.9580139728514743,1.0195349439786112,passed,
2025/04/18 06:15:00,0.7573014825637482,0.6557397958546923,86.61089997420694,109.03008622314404,2.6879232138932783,2.68,2840.5756726687205,3331.7217446673326,0.9830394757344307,0.9977737261881762,32.04781367213411,7.868826001629292,2.6423559716884997,0.9696798512606699,1.0270967549272951,passed,
2025/04/18 06:30:00,0.7571064681215984,0.6549590091108832,86.29820582883875,108.65233043598043,2.687003405409066,2.67,2831.5300476129346,3323.2164079606346,0.9829871042326659,0.9977297284932103,32.04998606313565,7.923001073301248,2.6423415612279597,0.9634859638398556,1.0212174849946218,passed,
2025/04/18 06:45:00,0.7572798319654613,0.6537066333148852,85.89564767980102,108.14549624853859,2.6840192017125646,2.67,2822.6454912128606,3315.658850416533,0.9829556225614555,0.9976438687457798,31.939899325481377,7.9061164003556845,2.6375065675902425,0.961007652359064,1.0202287005037218,passed,
2025/04/18 07:00:00,0.7571921577710308,0.6559926897188589,86.33560910523977,108.79999325151945,2.687873313637623,2.68,2835.7599207338694,3322.5784354318703,0.9831018393746117,0.9978113390462537,31.982665639359407,7.997905678780035,2.6334881943746122,0.9584179040563564,1.0147021167347994,passed,
2025/04/18 07:15:00,0.7567147178523799,0.658318795582889,86.66936986566402,109.42580488554415,2.6882464173348786,2.68,2843.4249863716263,3346.772591013275,0.9832272409336601,0.9980684632762378,32.13462322036902,7.554474536664124,2.628723749919511,0.9543606689817452,1.0074701551346392,passed,
2025/04/18 07:30:00,0.7567268629265103,0.6610094425394345,87.10507947660413,110.12859835318308,2.6941212577976463,2.71,2853.2927991559222,3354.0536413939626,0.9832986948268653,0.9982750997495115,32.25001445778534,7.652206835212754,2.625883927000545,0.9615017908752411,1.0118931221367906,passed,
2025/04/18 07:45:00,0.75842179052004,0.6609620408633232,87.45560752270217,110.56060319950016,2.6879578718399015,2.67,2869.3058388561763,3385.0107910491906,0.9833820127047771,0.998233596923525,31.950409505839776,7.05997589150776,2.6141168237708667,0.9462641741065473,0.9981060747514877,passed,
2025/04/18 08:00:00,0.7617340192734713,0.6601109854304286,87.8467244502561,110.93399710289312,2.6851281314928057,2.66,2884.168314953,3407.506969105864,0.9832355865669927,0.9980223729829849,31.518853752448873,6.769057731171451,2.605220967664475,0.9500890754757638,1.0069024699411708,passed,
2025/04/18 08:15:00,0.7601465115647809,0.662287835181312,88.45151088767902,111.7083727141203,2.6913659534358527,2.69,2905.1107414188277,3402.832649224357,0.9833548841471206,0.9980870962503304,31.617855313958923,7.296760119867475,2.609091457649205,0.9637615564726069,1.0171724965187428,passed,
2025/04/18 08:30:00,0.7592360555329073,0.6638307109836172,88.921855083396,112.35452220419413,2.69279619466062,2.69,2922.7936609632425,3414.360356135675,0.9834402679209145,0.9981424494546431,31.63300331757702,7.318299140325222,2.60737980827669,0.9708064971489241,1.0220849092129687,passed,
2025/04/18 08:45:00,0.7578975627824709,0.6654077676640953,89.38243746593342,112.97419654158648,2.6935506549343793,2.69,2942.4857778981473,3423.7375347839343,0.9836039048309878,0.9982090725469329,31.639310609108335,7.374690922448459,2.6043353907807063,0.9702126620174086,1.0186316517009635,passed,
2025/04/18 09:00:00,0.7595311423029616,0.6643684762015702,89.76687012055592,113.34400254823319,2.6868446282261784,2.68,2957.2056358920036,3457.5582054068404,0.9835439955619294,0.9980620143747599,31.3798270933748,6.726979853072949,2.601035599827259,0.9713752494608245,1.0235395578867914,passed,
2025/04/18 09:15:00,0.7557069895649265,0.6687472809204095,90.20609285457962,114.26558349042848,2.6932789851429035,2.69,2971.3300320252893,3468.3425837330706,0.9837042408859469,0.9984268485153474,31.80127251460261,6.789405667851113,2.599094132681925,0.9827178499129469,1.0267334780140707,passed,
2025/04/18 09:30:00,0.7520863078815325,0.6765315901822789,90.39885746469838,115.13400733638126,2.724022157336705,2.73,2970.027154506563,3404.5094416027837,0.9836530760685905,0.9989226763880606,32.40452356924245,8.814430573402118,2.5962593640629974,1.017886243671334,1.0493779372738181,passed,
2025/04/18 09:45:00,0.7521283980457516,0.6710967076598091,89.69395034122223,113.96965197224743,2.69587945044188,2.7,2957.65817876567,3452.051341051865,0.9839467150810989,0.9987815346081618,32.17631748346583,6.921158511928432,2.5919583371108845,0.9639528390191388,1.0001656075130618,passed,
2025/04/18 10:00:00,0.7489850508425646,0.6697672017398196,89.26559277353587,113.36203772254113,2.687932434202103,2.7,2944.8141000087658,3452.4112628270354,0.9842210014187506,0.9989071986998496,32.500844871397796,6.466978542124375,2.6024331181192197,0.9543897101518642,0.9882319505285596,passed,
2025/04/18 10:15:00,0.7532751388168766,0.6673413111104121,88.70409342388831,112.59632918483722,2.685949065164627,2.7,2925.517037716687,3444.8565874751216,0.9839351070588753,0.9986878672729783,32.09906365366633,6.385000484589913,2.5916466491325276,0.9460201025625355,0.9862840958552045,passed,
2025/04/18 10:30:00,0.7571682279430748,0.665095840570233,88.17142150058986,111.85330609153705,2.6854661127502206,2.69,2904.526604569896,3435.5893035714666,0.983617292840049,0.9984942438450605,31.80083649811357,6.342018082707274,2.585305994958989,0.9373425983278597,0.983499865814446,passed,
2025/04/18 10:45:00,0.7552234171293304,0.6644811384523698,87.82610270388652,111.36560967623716,2.683805423639011,2.69,2894.4754068945513,3418.0244759214556,0.9838076994936168,0.9985626733771047,31.992016569788653,6.4844958089199105,2.5918678881505386,0.9303962482094069,0.9746134970772625,passed,
2025/04/18 11:00:00,0.7567898379127883,0.6630606754056838,87.38779077873765,110.76166532092569,2.6835524503113253,2.69,2879.3841427844795,3402.3454109477225,0.983709516048071,0.9984703565512462,31.866901474323345,6.625162858419051,2.5896547157289813,0.9280570824929524,0.9750695284588523,passed,
2025/04/18 11:15:00,0.7579644973310506,0.6614388753551979,86.95592239002872,110.14795104396354,2.682185609052313,2.7,2863.0758525554456,3392.2250352883043,0.9836072827379103,0.9984003484339962,31.818233092055355,6.595351770565876,2.590400218579402,0.9221847669071794,0.9716741432535128,passed,
2025/04/18 11:30:00,0.7524666435341986,0.6628623797664795,86.56451371286175,109.80394989655613,2.684625536798755,2.7,2845.6275878862903,3372.6946366375705,0.9838723998129933,0.9987694731637708,32.54800198486751,6.731626725029618,2.6068484298531915,0.928951943520194,0.9712686298397085,passed,
2025/04/18 11:45:00,0.7564782170483159,0.6591313583603867,85.8624929711626,108.85860447790901,2.6778401996297134,2.72,2827.7116053255913,3375.0242327937935,0.9834456665253617,0.9983849971717147,32.015267002868,6.379905301016368,2.5924106232253257,0.9198274185796701,0.9701345808108732,passed,
2025/04/18 12:00:00,0.7583888894789041,0.6565577956276729,85.36938782921796,108.12301352252432,2.674976693650433,2.7,2816.777922998233,3361.107814309397,0.9832339756887702,0.9981007364081361,31.68147611430662,6.514634888397213,2.586052473673317,0.9098059755298088,0.9642341933429653,passed,
2025/04/18 12:15:00,0.7518179578802007,0.6572786005640426,85.19092953101708,107.8513045426332,2.675782198616786,2.7,2809.0163569859233,3335.703150391317,0.9836638010263563,0.9983943740895598,32.42087478133236,6.855134256856586,2.6113218419654083,0.9182793168454808,0.9653371089959891,passed,
2025/04/18 12:30:00,0.756147585775511,0.6533741965000919,84.54048169356197,106.92826735360295,2.6698244530042468,2.69,2793.4373915934175,3333.5053373913115,0.9832130556410992,0.997947748860949,31.824016581483388,6.663208760226426,2.597216217951217,0.9101204831628448,0.9656358693891403,passed,
2025/04/18 12:45:00,0.7529571998223467,0.6524049871872571,84.17009514946184,106.39531567930197,2.667322247263836,2.69,2780.855127747235,3320.4902277658757,0.9833395536835146,0.9980186546286487,32.17529001304596,6.656408208841986,2.610815650121399,0.9137799316554874,0.96718861456279,passed,
2025/04/18 13:00:00,0.7505913082394481,0.6511919987039985,83.8347225249491,105.87633774004028,2.667279450311539,2.68,2766.283186148653,3303.703259444426,0.9833065993077942,0.9980130364665357,32.50677258600255,6.80342110948697,2.628243410236067,0.9252605491393412,0.9780880151020913,passed,
2025/04/18 13:15:00,0.7510384228237399,0.6489029712550705,83.5369373524006,105.31475467811583,2.665519993159327,2.66,2760.8763411509294,3283.6815409108417,0.983228503329648,0.9977627490800541,32.32684546492603,7.16253917019102,2.6314355379331587,0.9242627902049245,0.9799465699489845,passed,
2025/04/18 13:30:00,0.7486480912186685,0.6478492288480835,82.89137099913926,104.53349568160154,2.666098054302318,2.67,2733.9842619555066,3266.780526648206,0.9830823080531688,0.9978290817810367,32.74928322932197,7.149244098096236,2.645665879214911,0.9372760166889237,0.9922387290839668,passed,
2025/04/18 13:45:00,0.7455142696281845,0.6386715417151104,81.3230629664833,102.14562472381016,2.649028870033245,2.65,2708.9773155432554,3223.6866773320294,0.9826262734098494,0.9968779833609119,32.311313856224025,7.493456300344178,2.6531172272495653,0.943972445635577,1.0070600403111705,passed,
2025/04/18 14:00:00,0.7375897685571567,0.6336896457822601,79.6884315542722,100.05001266186531,2.6385691551601678,2.62,2668.6350832412277,3180.6092403916214,0.9824740489415276,0.9966087140738249,32.78009610005402,7.63669960153011,2.6724586572269247,0.9392210459666434,0.9998733954136647,passed,
2025/04/18 14:15:00,0.7278014757699396,0.6265305492452847,78.29236243639157,97.95085408011217,2.62314018417532,2.61,2645.360356058078,3130.6989225898155,0.9824386807232666,0.996030819542176,33.10950109097371,8.100010177263394,2.703553835211911,0.9502175006768888,1.0101643700250975,passed,
2025/04/18 14:30:00,0.7125501148163528,0.6241775228788107,76.79879911499042,96.16353925719538,2.617871222517081,2.63,2605.864736629674,3074.2636212641064,0.9826352625291649,0.9961766477995112,34.416673465050906,8.612138920529802,2.7471260827332245,0.9745294280220683,1.0220163343712485,passed,
2025/04/18 14:45:00,0.7052942994588421,0.6171130064303839,74.9957748998709,94.01963439350085,2.59524936290252,2.59,2570.1316849562722,3078.4497460029784,0.9820241484154703,0.9955707152619253,34.51300927720663,7.5737651495583735,2.747028724646378,0.9713798857131495,1.0211010463020038,passed,
2025/04/18 15:00:00,0.723348223160057,0.6308790492339043,77.81285687378627,97.74866157937615,2.645400713034457,2.65,2604.5015944212746,3086.532653660022,0.9821862361587066,0.9966580522818745,34.31027965791546,8.989972215254808,2.7314900003012017,0.9920575875977076,1.0432068225306126,passed,
2025/04/18 15:15:00,0.7623848507172756,0.6582333958772022,85.66276279462225,108.33797146982779,2.707050574148731,2.7,2810.520629613549,3279.7275014855322,0.9825270336562887,0.9978233992031758,31.618336223915428,9.088447411010074,2.6000713123416808,0.9695260280937243,1.028547036135553,passed,
2025/04/18 15:30:00,0.7594709616507576,0.6640850715993875,88.42765037164992,111.6988458709754,2.6951952991964605,2.71,2905.755594512359,3409.9614621688957,0.9833443633957005,0.9982776156488187,31.693307346339623,7.060815897056391,2.5949452254079532,0.9678159009152535,1.0178912381090375,passed,
2025/04/18 15:45:00,0.7593930783238381,0.6461034883868942,85.59475644018173,106.36326272994346,2.6675147947601414,2.68,2831.394194794344,3326.6705739728845,0.9830694947647626,0.9971136848520155,31.211479070324366,6.850841528998937,2.6222364445166777,0.9209381620315787,0.9860533289684175,passed,
2025/04/18 16:00:00,0.7465878437447325,0.631960810258892,81.74857156706322,100.58513664460898,2.650419387425635,2.64,2730.399147631991,3201.3536667126277,0.9826197029228148,0.9963113923917266,31.910213215789348,7.4551352990143975,2.6609343416999587,0.9342939583331604,1.0009547103819085,passed,
2025/04/18 17:00:00,0.7549231779884449,0.6463311863730451,84.93074291509784,102.67745670689797,2.7161717656473074,2.69,2791.4953932285207,3199.1139968836974,0.983050793679001,0.9977324738537428,32.30790196953323,8.146821991764845,2.6186029572089047,0.9417161608841516,0.9910741697119239,passed,
2025/04/18 17:15:00,0.7574548073714711,0.6503212714293969,87.26355518412686,104.7672442088382,2.7219418350172897,2.7,2864.429222681979,3260.037912828079,0.9834826430629925,0.9979535285866982,32.04943916008884,7.480274994582782,2.6088414773065836,0.9478198847501642,0.993981879918851,passed,
2025/04/18 17:30:00,0.7561503804059755,0.6456677758644253,86.45730659948735,103.03196237584558,2.715422375004757,2.7,2843.798441801335,3244.1895375084487,0.9834749401338188,0.9977786696760127,32.064614038539595,6.9994430549756785,2.6101655496193663,0.9293733695210196,0.976715275945903,passed,
2025/04/19 05:00:00,0.7433283151542298,0.6286957359076449,81.15712347095942,97.05800567738116,2.6846437596339574,2.64,2691.59534186747,3114.041048916584,0.9824828041180618,0.9966879799714524,32.87661893474847,7.767093880476467,2.6691789800263472,0.9783780719898213,1.0373114139406205,passed,
2025/04/19 05:15:00,0.7398886491366999,0.6372251570490738,81.99783754377654,98.99433669779879,2.697009507280659,2.67,2701.6555176774045,3114.019993329322,0.9831560892435249,0.9976021570132649,33.71851382436842,8.398901223960308,2.686653127646707,0.9992532495350014,1.0462632466193738,passed,
2025/04/19 05:30:00,0.7494926273511242,0.6360034079130646,82.06030123611585,99.77343386623386,2.6869036970692997,2.65,2710.848721745502,3163.589946159199,0.9824321360795212,0.9970017008664251,32.52991153136811,7.793339777106509,2.650395538477357,0.982194930633548,1.043552004491301,passed,
2025/04/19 05:45:00,0.7469885580780117,0.6418242296928789,82.59313294455572,101.37941473692217,2.6860278196323466,2.65,2717.191442471453,3196.1583310476262,0.9829454257219162,0.9976963950119251,33.115434497362166,7.39962335228949,2.6585289116895954,0.9909781257512005,1.0452916942860124,passed,
2025/04/19 06:00:00,0.7500898774218437,0.6448417076961712,83.07653313529163,102.78491138911006,2.6849971245163604,2.67,2737.981841698694,3214.888893515112,0.9829759391405833,0.9976657123885063,32.65345516552285,7.728256144147473,2.6410743459987165,0.9962499413784078,1.05323594776145,passed,
2025/04/19 06:15:00,0.7540566798759122,0.6468128272800957,83.35209220753373,103.98105045794352,2.68128516414484,2.67,2746.973734193956,3249.6299689308116,0.9827380252343599,0.9975927851638164,32.23877822223772,7.506385909980482,2.62583804511106,0.989078322648547,1.0505133161494609,passed,
2025/04/19 06:30:00,0.7595101330445512,0.65638309959414,86.12973668471685,108.32297901105913,2.6914159449110002,2.72,2834.716613977344,3317.951459693377,0.9830847507663262,0.9978530265248039,31.653900186283742,7.9093172252939015,2.6057651356467324,0.9994474967522314,1.0587101766044853,passed,
2025/04/19 06:45:00,0.7591599657146462,0.666185194555227,89.20077568477053,113.15795434998014,2.6935119626990134,2.67,2945.7291043825844,3406.648809555702,0.9837115106447741,0.998145954077472,31.29561062129362,7.9914840349183995,2.589550914592222,1.00336300823383,1.054721315438354,passed,
2025/04/19 07:00:00,0.7555519562524154,0.6739233290498602,91.21517313057902,116.49466420024793,2.6917463652594393,2.69,3030.499804789031,3484.760419621994,0.9841736954678622,0.9984302918907104,31.15620382688417,7.5820643967780175,2.5665099779332405,1.002910439020896,1.044684931508867,passed,
2025/04/19 07:15:00,0.745345513913616,0.6789572240330579,92.9940164060168,119.0770680732572,2.681785532704143,2.69,3116.013460577952,3571.749852812485,0.9846733589099866,0.998628424524724,31.512431432055827,6.5959824331998655,2.563464685438565,0.9981452146465302,1.0252935675743406,passed,
2025/04/19 07:30:00,0.7417874484296748,0.6843576237530474,94.02487597259443,121.05728572510733,2.6806608636174643,2.7,3186.5101378947106,3624.0612837553563,0.9847522443582117,0.9986180923878226,31.021872619733564,6.44320352433695,2.5179473104925454,0.9976233794033049,1.0165645005801314,passed,
2025/04/19 07:45:00,0.7385078594367175,0.6851442750397163,93.70932047886834,120.8147412702714,2.678121758219205,2.7,3178.887094539206,3622.7107444797275,0.9849750496403976,0.9988301454384518,31.353813401760743,6.242948929598373,2.5191785165381866,0.9969604914755285,1.011345266270317,passed,
2025/04/19 08:00:00,0.7396891344289815,0.6838318677077161,92.59161593547411,119.36969723312325,2.6839574328416567,2.7,3113.317645171631,3586.696708618199,0.9847703588590643,0.9990991188581475,31.95383244548812,6.232137181639699,2.5412924397897263,0.9819434953070784,0.9973898577293967,passed,
2025/04/19 08:15:00,0.7388330459773017,0.6828067901067734,92.21990772068924,118.86404546531291,2.6774310426051287,2.69,3103.9484656416903,3589.6294322833164,0.9849731028052595,0.9991693078156764,32.01288064212295,5.831400212972876,2.5399500836234816,0.9787233513565825,0.9942017953935628,passed,
2025/04/19 08:30:00,0.7383257904460511,0.682282066140353,92.14419650826976,118.75847347967903,2.6729802364994493,2.69,3103.53122875153,3600.0542892617177,0.9850582367904659,0.9991888470389517,32.02747159372705,5.483433895773345,2.539209013849008,0.9805324932896261,0.9962263165332367,passed,
2025/04/19 08:45:00,0.7422569999793442,0.6815733687307518,92.04887476533207,118.63761167523239,2.67420297838876,2.7,3099.388870193321,3600.1402288843046,0.9848377237124536,0.9990459983401638,31.63041879501566,5.519513661359593,2.5270552335563665,0.9797201875462597,1.0003043023150335,passed,
2025/04/19 09:00:00,0.740907773751126,0.6819105634726399,92.08136549554473,118.66444649715453,2.6748239916574206,2.7,3100.5092954511133,3596.3236335698325,0.9849087787085923,0.9990956569382714,31.773538704119414,5.59903390297028,2.531525236106956,0.9798158237169969,0.9985127293450344,passed,
2025/04/19 09:15:00,0.7413844500809781,0.6818411715839282,92.35990574641,118.91981817495484,2.6754894653708017,2.68,3114.9983943191733,3591.7497417693103,0.9849564101363126,0.9989751187899004,31.57495456039578,5.917540089706184,2.5290992265851178,0.9824553829312885,1.0019123442506896,passed,
2025/04/19 09:30:00,0.7435769381599899,0.6806445185399845,92.77047023935953,119.22503474140267,2.6742063419973015,2.71,3127.602011040498,3603.876147779717,0.9848337786584764,0.9987671179582145,31.314592933986447,5.855394252808326,2.531749975881389,0.9841086788104246,1.0076252415840303,passed,
2025/04/19 09:45:00,0.7432169232586764,0.6820491803380212,92.94469536543806,119.60358226465108,2.6769207816207086,2.68,3137.6317890381083,3608.522209611957,0.9847690967984771,0.9987807211812402,31.249040524969743,5.968556196956394,2.5233656332209367,0.9861075010763526,1.0078954285175634,passed,
2025/04/19 10:00:00,0.7399953346489323,0.6825693774588583,92.030021104021,118.59056199129887,2.6798797153793936,2.73,3094.8173359144776,3577.121887348526,0.9849122723656475,0.9991622676736546,31.966937748644025,6.0202024834346695,2.5385494230442567,0.9752852564840266,0.9918055079219443,passed,
2025/04/19 10:15:00,0.7445756265000428,0.6800590889798044,91.91279593064577,118.16438817287508,2.678481833971975,2.66,3086.611804494857,3569.7567030857426,0.9847787702217599,0.9989334666684244,31.56750528344876,6.078335707960904,2.5372568259549717,0.969754745640244,0.9935223178902419,passed,
2025/04/19 10:30:00,0.7455792502173308,0.6790928026484534,91.98688102931428,118.13023659995073,2.675912464443155,2.69,3089.769387712761,3575.5611743118534,0.9847792446383803,0.998843843384524,31.43138167706524,5.9409322828323115,2.537232600306118,0.9724431231939095,0.998485823565274,passed,
2025/04/19 10:45:00,0.7456717403310882,0.6791868502800766,92.00501921963988,118.15352979883593,2.6773550471488696,2.67,3086.8447727722823,3575.5118778481465,0.9847112925574527,0.9988570010188225,31.50059481916985,5.945384952890616,2.5407046794902985,0.9692457689639054,0.995163345531784,passed,
2025/04/19 11:00:00,0.744489919581639,0.6793835588787019,92.1362216297113,118.26876592170477,2.6782895769653634,2.7,3089.742533029511,3572.8551359054463,0.9847555953420588,0.998879355997804,31.64790107023707,6.048205090313135,2.548368896398051,0.9725285003011059,0.9970684424233224,passed,
2025/04/19 11:15:00,0.7470961469217613,0.6785656436397022,92.12838021182445,118.18793063768723,2.678118399697022,2.69,3089.2954992979785,3574.3433238138164,0.984634801073322,0.9987562371924208,31.368189969679662,6.039515732823195,2.5419106827872304,0.9713366939224122,0.9994746585941098,passed,
2025/04/19 11:30:00,0.7495346304119684,0.6780228407911164,92.14838749656725,118.15849251360461,2.6810999646457265,2.68,3081.001233460848,3575.841008659111,0.9843729365555921,0.9986855303589892,31.306187216100504,6.020374322637443,2.5453905788486915,0.969358530609745,1.0005324205345196,passed,
2025/04/19 11:45:00,0.7459131716196918,0.6785033994841827,92.29400364581556,118.2920498823315,2.6789811257385856,2.67,3091.780180817879,3571.088853049951,0.9846790110043223,0.9987664740813758,31.545796595649936,6.14609455713722,2.5532009694606117,0.9714281634459825,0.9983798975257813,passed,
2025/04/19 12:00:00,0.7448589574751541,0.6786501238654469,92.40333305652618,118.36405108433843,2.679888459187087,2.69,3095.4707999402576,3565.754975633623,0.9847468020450034,0.9987774922333542,31.646058847268215,6.304892396518815,2.5587790787179028,0.9712244504026992,0.9968266919712377,passed,
2025/04/19 12:15:00,0.7482975700580474,0.6779671533392941,92.4073594766451,118.31741995149834,2.682402444983814,2.68,3091.474298347116,3564.1197264740645,0.984508757877919,0.9986409320724976,31.366175482808,6.407940158643775,2.5537944769997205,0.9665425889486604,0.9963120731163608,passed,
2025/04/19 12:30:00,0.7460700848740928,0.6782686018268587,92.47097405628227,118.39493121684013,2.6811555025395775,2.69,3092.5448174794547,3568.700206572022,0.9846065926028662,0.9987299972821801,31.624658976365073,6.26286345977529,2.5623624830764697,0.9706312195086996,0.9979271908182547,passed,
2025/04/19 12:45:00,0.7486430765342358,0.6776051391565305,92.48080480638342,118.33555525125028,2.683662370114133,2.67,3084.5762499379657,3571.0553708312173,0.9843501901830548,0.9986499087021897,31.533916809338308,6.21119937686528,2.5646748419744725,0.9660418371660873,0.9965424889280511,passed,
2025/04/19 13:00:00,0.7480098761486951,0.6775447151747878,92.48005878181704,118.33394630408306,2.68106080493086,2.68,3090.3396430589896,3572.359086916533,0.9844824697640857,0.9986446210043888,31.469584001694145,6.179403906941538,2.5605841663081037,0.9690834807488888,0.9991663320815966,passed,
2025/04/19 13:15:00,0.7481948696828848,0.6783048881161451,92.5042577512911,118.42652542211127,2.6857207746172183,2.67,3088.582533892231,3563.31099790469,0.984388749378228,0.998663825778397,31.508414796683034,6.472278362622614,2.5608724432239054,0.9664562445203457,0.9956667350720811,passed,
2025/04/19 13:30:00,0.7495876699069699,0.6774750809057373,92.56641250563008,118.39203073111074,2.6866757629341937,2.68,3080.7280090591053,3569.4071213100356,0.9841956092639623,0.9986189827583462,31.575353306817885,6.293646408987797,2.5708350845489902,0.9653517933165127,0.9969021029239089,passed,
2025/04/19 13:45:00,0.7511325900585957,0.6769351648426654,92.59164665475876,118.35437929446256,2.686822279308346,2.69,3081.3210027004866,3569.056712535251,0.9841271819144615,0.9985353851864598,31.410497581596854,6.3285945077841,2.5680022267206066,0.9659674104430138,0.9997192267753259,passed,
2025/04/19 14:00:00,0.7527441707891456,0.6760741366768039,92.65116341974284,118.32126986192195,2.685767712793361,2.68,3083.481122378933,3570.112549218353,0.9840863987648973,0.9984268742478395,31.222666911304067,6.331616072722336,2.5664716799097382,0.9627663902323961,0.9990829108301744,passed,
2025/04/19 14:15:00,0.7516668642611668,0.676347822191289,92.79260790325158,118.44894822909062,2.6881653734746704,2.68,3083.0551363597115,3567.1444908072694,0.9840627424161814,0.9984637057277541,31.44045078605903,6.438342931525915,2.5777093732844034,0.963794027987829,0.9986751922018318,passed,
2025/04/19 14:30:00,0.7535468423734908,0.6753589921973013,92.84041277439569,118.38273495159582,2.6875216805411095,2.67,3081.8304740317963,3570.564301051797,0.9839599396462198,0.9983606947621514,31.29448275246563,6.35598254593891,2.578476038197389,0.963141862466257,1.00105760656891,passed,
2025/04/19 14:45:00,0.7518340020717189,0.675209434154435,92.9484796620705,118.33474875271504,2.687680882054199,2.67,3083.673983561938,3569.0766750903886,0.9840385507963134,0.998401811178479,31.504857666969144,6.3237337393414546,2.5880978779596333,0.9629256879780318,0.9988993772416971,passed,
2025/04/19 15:00:00,0.7547417481529319,0.6731050859788742,92.99142104972671,117.62653020813939,2.6914238758306355,2.67,3081.8353976027593,3562.2631690106964,0.9838341674762788,0.9982274963311297,31.262716290249234,6.229947464311021,2.5840885945724463,0.9615807310380539,1.0010653705154375,passed,
2025/04/19 15:15:00,0.7570553715992409,0.6711024568356998,93.12421043804945,116.98993163304455,2.6970055682920364,2.68,3078.9093603076444,3552.0366017739952,0.983608222058794,0.9980717058320532,31.167322998947938,6.236877197840107,2.5885210882859684,0.9633732305168871,1.0057319107207192,passed,
2025/04/19 15:30:00,0.7561336585586578,0.6689791577530172,92.65690616271137,115.66585236445236,2.700483148595285,2.67,3056.3713912014564,3520.398012416245,0.983704250607955,0.9981554511330003,31.473322266031204,6.296764961997201,2.6000114808765002,0.9545192319437338,0.9955766500936754,passed,
2025/04/19 15:45:00,0.7600298299905484,0.6629698297965755,90.92257212911522,112.73999102795955,2.7022249771743505,2.68,2991.2754707943677,3458.6730119896097,0.9833664091774471,0.9979350698086382,31.352460571295946,6.477272406336854,2.600215219191418,0.9491876071705689,0.9972145012311203,passed,
2025/04/19 16:00:00,0.7570188253129236,0.6579074319158048,89.67021950116754,110.20517692594078,2.7052245708466613,2.66,2940.62088074541,3379.214299511943,0.9835122887717808,0.9979160956109577,31.94390473105949,7.139027878073215,2.635000232300616,0.9382569971339221,0.9847577315873398,passed,
2025/04/19 16:15:00,0.7583125720903588,0.6502132851159036,87.63869038691955,106.90433091289594,2.707390457500249,2.65,2861.396189729764,3308.2298008840403,0.9829205688215338,0.997597366391137,32.19888817670611,7.410769206938122,2.657050888542404,0.9236238278473244,0.9764695921904087,passed,
2025/04/19 22:30:00,0.7120800504228445,0.6412395199553345,75.17908801180079,92.31614293333207,2.7654143438499985,2.77,2440.8932618957497,2840.643769187784,0.9812514815646441,0.9989707053639104,37.90222431826352,12.25054080417764,2.746279353304863,0.999910902918934,1.0087122070970893,passed,
2025/04/19 22:45:00,0.713890392221527,0.6422909171795145,75.52979941360383,93.03669566785342,2.767382994809804,2.78,2455.9684842001,2834.524988920664,0.9813635635183026,0.9988915895328383,37.60916029640985,12.942975019661477,2.741093603424569,1.0000631330439345,1.0107360762967421,passed,
2025/04/19 23:00:00,0.7132624065497456,0.6429810243273704,75.76472656337496,93.61110396461166,2.7623114148901644,2.8,2466.1397222948663,2843.1465301326657,0.9815689996100957,0.9989115428427533,37.57938687308763,12.994968555290187,2.74610394965148,1.000956832023504,1.0113108835978042,passed,
2025/04/19 23:15:00,0.7170426794955641,0.6416643262413946,75.87798114358078,93.99850301180525,2.7552607226034502,2.76,2478.2723878478123,2855.474341129806,0.9813784340274013,0.9985198467249191,36.9644839597225,13.056651506116495,2.7326415450638937,0.9919638805886343,1.0096435038867744,passed,
2025/04/19 23:30:00,0.7127475408311812,0.6469105557611449,76.0495995692546,94.84764169255388,2.761142659795581,2.8,2469.815726309481,2861.5304297219445,0.9817292443657665,0.9992234169464118,37.77419160149416,13.007792646920564,2.7507308199259244,1.006238301921654,1.0137039772797292,passed,
2025/04/19 23:45:00,0.7125662727086075,0.6484826061837639,76.10130347220314,95.378480445448,2.7572348917548597,2.78,2468.0706463802685,2881.3176764789077,0.9817222182088976,0.9993562663296774,37.883484784365045,12.639139097320292,2.7530340024020634,1.014207312677281,1.0209970051614845,passed,
2025/04/20 00:30:00,0.7235746497157938,0.6387786219140317,76.77646749056294,93.49205855876727,2.7657283307271885,2.78,2506.059392516513,2854.1274148454545,0.9813127433590098,0.9981913736823519,36.328107958983736,12.953207635537561,2.7162397923324595,0.9828965490421171,1.0063413317701018,passed,
2025/04/20 00:45:00,0.7231037445677849,0.6431338279654989,77.00048803789049,94.20982721989998,2.775179649616219,2.81,2503.9442422425514,2852.1311418621613,0.9815072664494121,0.9986646729886514,36.65804794854264,13.225316289483828,2.715158002858691,0.9869959477225901,1.0050198699319235,passed,
2025/04/20 01:00:00,0.7205367855914991,0.6451959783004144,77.33853714824971,94.82310381081587,2.7754162728932483,2.81,2509.303643691632,2858.5866830297864,0.9818022450023467,0.9989526208641122,37.03593357288254,13.218493923141972,2.7314430037060227,1.0007360369161011,1.0140816838300912,passed,
2025/04/20 01:15:00,0.7248802580440159,0.6434851930135732,77.24594523614145,94.90432802269032,2.7664049833966176,2.77,2509.7476695445375,2888.0695298973424,0.9813552747113086,0.9985801234280567,36.51486506978825,12.559916079260665,2.7167750642729493,0.9954834073558803,1.0169633492816792,passed,
2025/04/20 01:30:00,0.7221412655976762,0.6485366362128897,77.67901157652594,95.81128484628206,2.778202005515827,2.78,2515.495399397312,2871.6807095700224,0.9818845609121345,0.9991800851938902,37.0176884326912,13.300428700427169,2.725053593171599,0.9991712849541107,1.011558291559666,passed,
2025/04/20 01:45:00,0.7234123801695873,0.6495121485150237,77.84117989133814,96.26188100882452,2.7769448393470646,2.8,2521.399374816339,2880.5107366548573,0.9819273318919614,0.9992025604082998,36.87881878580734,13.293067748649527,2.7189246363735227,0.9996363376572817,1.0130539037115176,passed,
2025/04/20 02:00:00,0.7252829558152997,0.6493707386831027,77.93057265961895,96.576366943543,2.7704669130903974,2.79,2527.854801059172,2899.02004771092,0.9818949903841927,0.9990916584014247,36.59996575641733,12.966917650019758,2.710241666507096,0.9967182869169502,1.013309551233115,passed,
2025/04/20 02:15:00,0.7232620398766597,0.6537724738867537,78.11359140467985,97.26623928199439,2.7765883517267063,2.78,2523.7943574715064,2903.5531303849893,0.9821763579046963,0.9996351545016227,37.09056892506241,12.956266912935373,2.714905399109527,0.9967545511901957,1.0062013592680736,passed,
2025/04/20 02:30:00,0.7267869405229909,0.653224110114386,78.0919082663388,97.49127829703409,2.7716767136118237,2.78,2524.373111679365,2924.940965464869,0.9818636796544326,0.9994232418930918,36.71534500743756,12.563379094754357,2.70246994070096,0.9966630144287669,1.0118015027984373,passed,
2025/04/20 02:45:00,0.7260653713767085,0.6553735117779104,78.39577022193087,98.12021237423151,2.7749858975565473,2.79,2530.504532085919,2924.6554130496916,0.9820658421090713,0.9996308505608749,36.87554423676815,12.832901731877095,2.707620225365154,1.0007000044335208,1.0130446405696754,passed,
2025/04/20 03:00:00,0.7276108601553277,0.6562090404702627,78.54228110856947,98.5649591735212,2.7746397244890333,2.8,2534.0283861692637,2934.2889274374857,0.9820018760732889,0.9996232580281204,36.75385631861312,12.81449997208406,2.7035089377001693,1.012834628718431,1.0269256688811161,passed,
2025/04/20 03:15:00,0.7288397632150826,0.656537895521417,78.77890512467381,99.03611281447729,2.7724922921256816,2.79,2544.2351494311106,2940.6932615196747,0.9820656434457194,0.9995578933722067,36.55210322036783,12.928988236251314,2.700062974051556,1.0032856982844574,1.0190546711182291,passed,
2025/04/20 03:30:00,0.7295625123951909,0.6571633221617678,79.03666237803532,99.3955975360339,2.773306453146215,2.79,2552.3752382653456,2943.3249896615084,0.9821545175418689,0.999576394752422,36.47614496365764,13.046426749389099,2.699043808661741,1.0069866405664436,1.02303803299848,passed,
2025/04/20 03:45:00,0.7303235310831008,0.657481995293964,79.27576565102765,99.6633164694008,2.773068347724032,2.8,2560.202010070455,2948.4849176081457,0.9822329963734487,0.9995777577503837,36.389305643044814,13.038522886528993,2.6976426295254545,1.0100898021716629,1.026652012632918,passed,
2025/04/20 04:00:00,0.7332124276064501,0.6572365109587034,79.37903021034758,99.80546259728469,2.7722028700321957,2.79,2565.183887380547,2957.6301175058234,0.9821036674557639,0.9994490561492066,36.06561979800351,12.925010076440683,2.685753887452005,1.002080219462674,1.022191355056054,passed,
2025/04/20 04:15:00,0.7267523007220049,0.6625780562242697,79.68337355544043,100.49148114402507,2.780313820972446,2.79,2564.3692568147544,2956.6069494963076,0.9826311220049522,1.0001941590396755,36.99149697285803,12.955571981151087,2.703570217816871,1.0214321005766835,1.0277639440878799,passed,
2025/04/20 04:30:00,0.7312193436677216,0.6606169218835051,79.81123315072315,100.52514051021646,2.7752303918561814,2.79,2574.6279120939685,2968.8759696541156,0.982440899268224,0.9998378479415199,36.38522760068377,12.795954993420727,2.688332275856389,1.0109538974588583,1.0248463116567545,passed,
2025/04/20 04:45:00,0.7293013950709312,0.6642724970386197,79.73530688653571,100.80980267617053,2.7802860828308344,2.81,2564.0044050324527,2980.232307261664,0.9824591184524297,1.0002781350422316,36.829013816709384,12.415243581865015,2.6854702355051527,1.022703185423917,1.0302011676959797,passed,
2025/04/20 05:00:00,0.7331343612899859,0.6628031516267257,79.93406936025899,100.94913638892878,2.7761073270019057,2.8,2578.620943682254,2987.1177075991463,0.9824108593874846,0.9999734258533974,36.23070824732522,12.456189192174318,2.6692792164528365,1.005996358801621,1.0196231247999967,passed,
