datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/20 05:15:00,0.7333085349439595,0.6620748236416779,80.2495124593468,101.17631753783041,2.7739628864212755,2.77,2593.1198368768823,2986.2906781043903,0.9825707008102705,0.9998530890993146,36.069018186076775,12.655090226611089,2.6719747582591102,1.0052859580435614,1.0199410371572457,passed,
2025/04/20 05:30:00,0.7309063809131335,0.6642241346692692,80.5558675736801,101.62815108193234,2.7795701812251066,2.79,2600.180692075308,2979.2187683869843,0.9828094648804602,1.0000930131201784,36.368858464093876,13.001769428984337,2.679839401183142,1.0120572417193876,1.021390353497719,passed,
2025/04/20 05:45:00,0.7353331585275146,0.662824699583005,80.68805909746224,101.7147910180759,2.7774765039107074,2.82,2608.330944103601,2988.42261910845,0.9825708890728315,0.9997839168139787,35.821773311490176,12.948198214691477,2.665408880355149,1.0119296137480278,1.0281157504956104,passed,
2025/04/20 06:00:00,0.736479677782103,0.6629183148518184,80.89538712698078,101.95860379506766,2.7767162591388175,2.81,2619.283138684722,2990.2577132966167,0.9826573077374936,0.9997176472623793,35.59166779346331,13.069024556745324,2.6579963171905856,1.0035033825439994,1.0208092420422556,passed,
2025/04/20 06:15:00,0.7341901314300707,0.6656029223222779,80.93008214273121,102.24565959062704,2.7784249554633704,2.82,2614.872596389264,3002.4659737877223,0.9827794255849258,1.0000710906880816,35.98731691796613,12.693642141231557,2.6598964691724962,1.0026441199239067,1.0142461451715956,passed,
2025/04/20 06:30:00,0.7383831359804088,0.6630182102598793,80.92805023796029,102.10603398372504,2.7664946231033714,2.78,2625.3342215149723,3025.6209607818278,0.9826919597831723,0.9997029314020852,35.29620107426754,12.107795854657512,2.640323716346793,0.9918151291436365,1.011270606340567,passed,
2025/04/20 06:45:00,0.7357855641662491,0.6656261634071144,81.13552020047872,102.53650899547539,2.770222815915992,2.79,2627.340154914368,3029.190485859617,0.9828902603918228,1.000021671594054,35.68404784895513,12.08266250394445,2.646545274475781,0.9996313912935434,1.0132593349234282,passed,
2025/04/20 07:00:00,0.7319307928286495,0.6684978821364191,81.44105985638001,103.03530649340681,2.7764978015348993,2.8,2631.757981249325,3023.2425118131246,0.9831834925986151,1.0003831173644715,36.19928140610971,12.348571573316514,2.659869554097902,1.0089501878904537,1.0148181485643464,passed,
2025/04/20 07:15:00,0.736944052459792,0.6669481773334208,81.63412526686575,103.15723362136677,2.7764985149684844,2.81,2645.382481455723,3020.869870268865,0.9830040383713531,1.0000105223859903,35.499241655603505,12.701896585675138,2.6414446984330433,1.0046511428387572,1.0180209476578796,passed,
2025/04/20 07:30:00,0.7386873745266125,0.6667592618353567,81.79506575522963,103.32943947797288,2.776807470579809,2.84,2653.397399052842,3021.5799836521483,0.9829799144820814,0.9999007281390091,35.24528859695564,12.840406657641136,2.634366729020501,1.0010751804594444,1.0166131234670601,passed,
2025/04/20 07:45:00,0.739753554069613,0.6666319033545447,81.9816552524445,103.54253012987013,2.7734259407492643,2.81,2663.215609923871,3031.8442200853483,0.9830466671307857,0.9998329124158709,35.03428782537893,12.686882571880382,2.628063267261311,0.9957669148300133,1.012713471725085,passed,
2025/04/20 08:00:00,0.7377867289319497,0.6691667868704765,81.91008271532326,103.74255944431872,2.772531174728091,2.83,2655.3246711144266,3052.8410058872396,0.9831244901826331,1.0001920289110107,35.41332997110891,12.004667350884654,2.626736315040937,1.0017657065069285,1.013786425841704,passed,
2025/04/20 08:15:00,0.7410872139115824,0.6686506982472877,82.058117482942,103.89966713420755,2.772232470678306,2.8,2665.840814937148,3054.2085271442,0.9830523087653735,0.9999925102880116,34.93295906192053,12.17290678655354,2.6111472950949532,0.9896046547957295,1.005823360161655,passed,
2025/04/20 08:30:00,0.7356874803568174,0.6727001103750174,82.4577117372639,104.57239322141376,2.7808834716699002,2.84,2674.1014994455677,3041.2796420056566,0.9835371141724895,1.0004953104106131,35.59692922983006,12.667603651217886,2.6253566838494806,0.9880930918528005,0.9936015169639317,passed,
2025/04/20 08:45:00,0.7431213333282591,0.6688584338816099,82.12995486892942,104.1150216422108,2.764232501226931,2.8,2670.626559787443,3088.578135524492,0.9830152656606217,0.999982512258526,34.68135489117857,11.29525165455446,2.596544870559238,0.9811439859411859,0.9996277521225183,passed,
2025/04/20 09:00:00,0.7346045335261888,0.6750996564688795,82.52956659079116,104.93725224639891,2.778529566678979,2.84,2672.2391982504237,3068.5727914040017,0.9836116549920185,1.000789618375971,35.83966146878608,11.920631769555648,2.621437038174855,1.0003795709751264,1.0022464911418811,passed,
2025/04/20 09:15:00,0.7419469176068845,0.6714306147694612,82.60548509930824,104.80211423309476,2.7706181179240623,2.8,2685.3077487402134,3083.1701960447795,0.9832636003231376,1.0001809492379743,34.811319939663804,11.742671299461925,2.5973277418161054,0.9821454440117984,0.9964270610669974,passed,
2025/04/20 09:30:00,0.7364974105066747,0.6742972461237223,82.90114380502887,105.29831598922782,2.7743949904177034,2.82,2683.360946734233,3090.418906087921,0.9835085251250933,1.000628396462003,35.63699129275851,11.547769522856756,2.6231624274821908,1.0093329521366825,1.0145923061639213,passed,
2025/04/20 09:45:00,0.7411574528479783,0.6726678576017285,83.26073387067767,105.53859654173777,2.7776380846882973,2.82,2702.817410867192,3075.464771325178,0.983387414240452,1.0002195663420206,34.93600586332209,12.34986447152994,2.610148501060182,1.0040783859836966,1.01643360234383,passed,
2025/04/20 10:00:00,0.7357443276787548,0.6740052760102883,83.11613432464287,105.45786534344242,2.7747789254855078,2.82,2692.8483530571943,3081.77498622048,0.9836588252705815,1.0005775401892587,35.62304430782603,11.900572733670959,2.629128813471192,1.0133281719553675,1.018139085493308,passed,
2025/04/20 10:15:00,0.7406403266582221,0.6696688675399725,82.33140775751804,104.41763534290567,2.7635163957614535,2.77,2673.7852555303516,3093.768441234569,0.9831706662028864,1.0001219811869189,34.999080074919206,11.21693617821685,2.610463231191218,0.9952440428383537,1.0106201036246334,passed,
2025/04/20 10:30:00,0.7466850469968672,0.6782282350442503,86.71354339754346,109.7820903838746,2.783841407020445,2.77,2834.0815904640303,3151.8332242147862,0.9835022097162355,0.9997987900395411,33.6865673935363,12.734506187761005,2.5785012206065643,1.016039077737437,1.0299142945900623,passed,
2025/04/20 10:45:00,0.7369668991753113,0.6869434595003956,89.65127669694378,113.77955865137176,2.7838094892751273,2.79,2955.2276107570547,3233.3533091556574,0.9841262651406253,1.0000346712693278,33.90734769033852,12.488045977505356,2.5744207159959496,1.0371496529518314,1.032556513945572,passed,
2025/04/20 11:00:00,0.7330761927305995,0.6878527529535915,90.45844626771881,114.71133343037499,2.7781732247437225,2.82,2994.916901061297,3254.619848614063,0.9844258710388807,0.9999764324599792,33.9386905934799,12.400460441413328,2.5789716514515213,1.0388637981073816,1.029994274075988,passed,
2025/04/20 11:15:00,0.7327679720257881,0.6884394299643167,92.45055446888739,116.95967968788568,2.7674787109770573,2.77,3085.610300267027,3323.933194915821,0.984487412571119,0.9994832527206241,33.23218899966416,11.916709750188382,2.5685045396074644,1.0407793152157327,1.033166618772993,passed,
2025/04/20 11:30:00,0.739535497240944,0.6882560006881491,93.62066605718888,118.43703693057836,2.759256395866486,2.77,3145.188273253057,3395.8279449544766,0.9840690482222787,0.9989235364995568,31.939939737193438,11.114010266992286,2.5258093990822688,1.0277411644349652,1.029582329518227,passed,
2025/04/20 11:45:00,0.734754157172437,0.6883487650901926,93.93698119831996,118.58215535731748,2.7615658327985684,2.78,3159.694384881951,3368.510011292217,0.9844646544845783,0.9989926620238816,32.33980735666832,11.843478294973659,2.5461092051145546,1.029536908929187,1.0258133003950225,passed,
2025/04/20 12:00:00,0.7353728012970652,0.6862977181686845,93.54678056514379,117.81378742641787,2.7575526892760855,2.73,3134.85841788089,3365.3658219101326,0.9844890145386495,0.999026418984354,32.56155337977584,11.454161218251064,2.5629699515931765,1.0201263174308455,1.0187643761859817,passed,
2025/04/20 12:15:00,0.7304798092586647,0.6888703916719473,93.01843142266559,117.43553303712234,2.768441654926413,2.76,3107.973355253476,3331.448536541004,0.9845566418621862,0.9994469872806959,33.343814447666496,11.974382232882675,2.5758543073703457,1.0344626071949576,1.023845946495335,passed,
2025/04/20 12:30:00,0.7423205803961074,0.6836371500659153,92.59834718632109,116.4356138156995,2.7658706948488323,2.74,3077.545672096336,3332.7105335085967,0.9839931594975398,0.9989806073446978,32.47444479648514,11.625938221621126,2.5685598356034007,1.018599565572884,1.026431572119014,passed,
2025/04/20 12:45:00,0.7358337903113528,0.6858035257540966,92.14195648960167,116.03852246606147,2.7749495091007828,2.75,3054.765877938861,3295.0357702996016,0.984228565529908,0.9994193828197928,33.37957402134328,12.21967158297948,2.589203589575595,1.0252062027340476,1.022636086493414,passed,
2025/04/20 13:00:00,0.7404807213481782,0.6833077936257145,91.63730132681862,115.19564323306663,2.775509117984476,2.76,3027.467669722724,3281.5735488101122,0.9840213867873356,0.9993083600023761,33.17151429590437,12.190911482757588,2.589905076266371,1.0132321925975223,1.0178738370602318,passed,
2025/04/20 13:15:00,0.7450978378026014,0.6811299813878253,91.06995802689791,114.33119375157115,2.777640758820503,2.73,2997.6369264234318,3264.8882806591296,0.9837852911490709,0.9992248541912493,32.99181737186921,12.230674748885455,2.5893723641208393,0.9999516907412188,1.0109834109174962,passed,
2025/04/20 13:30:00,0.7453905134843928,0.6789982791635851,90.85950174550439,113.71103939782546,2.780052567255487,2.72,2977.766167087553,3239.7810609483067,0.9838077785948783,0.9992218160240254,33.26352445686013,12.538802665790088,2.6139139281748287,1.0053936181647443,1.0183992084360982,passed,
2025/04/20 13:45:00,0.7478017866987369,0.6783483361980617,90.20500553456569,112.95484230293313,2.78860751268772,2.72,2942.3645705973345,3216.79622268544,0.9834118691605405,0.999252416364767,33.388726364081776,12.78700231815357,2.6171606509068805,1.0166799896031617,1.0322655179313238,passed,
2025/04/20 14:00:00,0.7486026315085076,0.6768683787435943,89.67835355292256,112.20716826852376,2.7921437356133056,2.73,2922.685776326824,3187.198851493619,0.9833315894346514,0.9992015344207554,33.39412294374327,13.248953837326043,2.619532537342988,1.014410692910501,1.03178189370374,passed,
2025/04/20 14:15:00,0.749400716306123,0.6751384499116222,89.11511710591303,111.40818978279897,2.7916422588249765,2.74,2902.5152949214466,3169.1853527989024,0.9832660538219145,0.9991481819282616,33.38736478021741,13.35303293040657,2.6211314854663152,1.0066337183905916,1.0260173807849753,passed,
2025/04/20 14:30:00,0.7477460405008692,0.6740707510044793,88.62767700927812,110.72053101310877,2.7911040674693037,2.76,2885.2217903077153,3148.2408791966286,0.9833764962387519,0.9992122556550197,33.6184937782656,13.526356354405358,2.6301144004508537,1.0011380246391142,1.0194262085706314,passed,
2025/04/20 14:45:00,0.7526618102151104,0.6711025719945806,87.6576455988301,109.49950019039676,2.7836133564838494,2.73,2848.2795678935768,3159.7985209848666,0.9829300120846548,0.9990274518716415,33.31176690442076,12.638499870446836,2.618495393435678,0.9896562965447071,1.0161363011894966,passed,
2025/04/20 15:00:00,0.7489550767108343,0.6713234856330264,87.30519788970132,109.02820088914025,2.7906269526293315,2.74,2833.839079117492,3119.825880336732,0.9831313730072714,0.9992205468162367,33.784904216696866,13.418288028638122,2.6337825410048934,0.9929325728289768,1.0146895781073788,passed,
2025/04/20 15:15:00,0.7469581023370062,0.6717713424458533,87.1968652080406,108.89795534392508,2.792754512465894,2.75,2824.803849802239,3115.9431692942403,0.9831372970293312,0.9993601685667793,34.128116468492664,13.384183689958764,2.6446122174467384,0.9940953147151668,1.0129599041224422,passed,
2025/04/20 15:30:00,0.7567296207474392,0.6688554254211739,87.1165228573456,108.64937041662247,2.7918056064436296,2.75,2817.178880752535,3136.9656459096414,0.9823701319622372,0.9988436228440163,33.25084471331038,12.933622850079962,2.6239835546066406,0.9845331025055261,1.017136875551733,passed,
2025/04/20 15:45:00,0.7496391940390512,0.6710926762129754,87.68170247210544,109.26641703528584,2.7959670917057995,2.74,2834.1848763242283,3126.9831357897633,0.9828368207427296,0.9991580325284666,33.956130875285616,13.357744443745126,2.6503131343296022,0.9963379574953136,1.0188207758334031,passed,
2025/04/20 16:00:00,0.7429370456360055,0.6732614937819126,88.22743563800115,109.86041874032401,2.801724445213764,2.76,2849.6233889079717,3112.9490469853154,0.983253678838556,0.9994564504643826,34.63773503491633,13.894463129061126,2.6767280520524723,1.0144573175678742,1.0271835725231597,passed,
2025/04/20 16:15:00,0.7544811841373511,0.6698345586582207,88.10110333991929,109.5669757657723,2.7984054539352816,2.75,2843.5849494688637,3139.731678143939,0.9824351135227947,0.9988448882625933,33.51917347665761,13.32044095516636,2.646512924657994,1.0047082146058102,1.034150010983325,passed,
2025/04/20 16:30:00,0.7413954762162351,0.6741751403228086,88.6424442623474,110.29695379218639,2.8015898166340802,2.75,2857.869226219028,3132.3054561555823,0.9832366700939734,0.9995368450216058,34.87929735891673,13.519471767666733,2.68798119923749,1.0262150586267855,1.036224391480984,passed,
2025/04/20 16:45:00,0.7492648206925715,0.6739691326099025,88.51794911962799,110.30179483763546,2.80915969358851,2.78,2848.290516395744,3141.4493377451536,0.9825207349651364,0.999273188765978,34.245261382768035,13.475029587111713,2.6606049821309403,1.0271059706021395,1.0462333986448915,passed,
2025/04/20 17:00:00,0.7543763479188004,0.6725824676102194,88.69921676960266,110.39146053024315,2.810585233499941,2.77,2861.4845280221093,3136.6416240439453,0.9823488344175907,0.9989433295709539,33.537714466635215,13.856567367621965,2.63993651469155,1.0062320257276542,1.0322389399207885,passed,
2025/04/20 17:15:00,0.7469600334414298,0.6760337707226975,89.93051827592674,111.83356429053394,2.8110212594361013,2.81,2911.5615759845746,3145.338020978564,0.9830682451883481,0.9992260982239416,33.967006308833156,14.201095232877854,2.6538637247381183,1.006304691916417,1.020852395409741,passed,
2025/04/20 17:30:00,0.7478295946385083,0.6791393773549468,90.98436940059982,113.33871837527066,2.801375654631818,2.76,2960.0728864210146,3217.2404975900918,0.9831494235569703,0.9992084680592181,33.500209737756244,13.021840780024034,2.624497701046092,0.9926891232066453,1.005816067915445,passed,
2025/04/20 17:45:00,0.7405612211891907,0.6822770682277179,92.39753121589659,115.09961006616554,2.7962660191077524,2.81,3020.939756001518,3265.0924740824757,0.9834168387887021,0.9992416472530316,33.776001350143815,12.599394780686655,2.633546223733584,1.0261419978830566,1.0298021525477943,passed,
2025/04/20 18:00:00,0.7399784358288815,0.6846384403773618,93.21496863167292,116.28646281723522,2.798403370310691,2.8,3058.399023953865,3293.94607704077,0.983274800900107,0.9991427752867541,33.526043071580524,12.531274291741566,2.617901830729106,1.0263843238135475,1.0275469547623721,passed,
2025/04/20 18:15:00,0.7519371431905844,0.6777169157521437,92.3317505877426,114.61552505695998,2.7868713441881323,2.71,3018.5539044001885,3292.2962374463655,0.9829724942407625,0.9986756671939117,32.604408626646865,11.88070195509661,2.6079698653748786,0.9930371665669013,1.0136782520384344,passed,
2025/04/20 18:30:00,0.7389311296537358,0.6752435859345854,88.5040329920279,110.02695362278148,2.801450138636174,2.79,2846.3579713409586,3150.286264197132,0.983188588526332,0.9997856449455956,35.313838579756414,12.748803369624401,2.693389398314677,1.0209659918480278,1.0260171055058422,passed,
2025/04/20 18:45:00,0.7415941146627755,0.6798517591873099,88.89783312538535,110.99684779363538,2.820638762003032,2.83,2858.175118129431,3143.2028812761378,0.9828483134096822,0.9999120595923009,35.08673188310548,13.522905820745663,2.663702423361236,1.0339579223896158,1.0367773068050596,passed,
2025/04/20 19:00:00,0.7479237007935229,0.6785204553594056,89.3332164323898,111.39376974643277,2.816285274612351,2.87,2883.39594663834,3163.6512972250907,0.9826745385378214,0.9995088466228891,34.16213790556444,13.386408847634888,2.634749114956784,1.0046112656483321,1.016150404133458,passed,
2025/04/20 19:15:00,0.7269559743209859,0.7015163955697548,96.71113100842452,121.85439368336782,2.8123907832237798,2.82,3212.2368422266254,3392.625112166276,0.9839622715262786,0.9999133661048858,34.160033135626165,12.433045929554044,2.571976551868447,1.037756496505353,1.0089161268049127,passed,
2025/04/20 19:30:00,0.7204490775455199,0.714335878667628,98.94473833500054,125.69771725466065,2.827826905361941,2.88,3289.9361149966767,3460.2355931896336,0.9843154095619701,1.0007184740835136,34.9831288822567,12.134915308161961,2.5510535029606345,1.0583267693979874,1.0105563610657848,passed,
2025/04/20 19:45:00,0.7190208985279286,0.7163728559881536,101.83373395785266,128.8701763142225,2.828146000172233,2.83,3401.345677546725,3498.2612924653095,0.9848091118623261,1.000492847257072,34.78677490986039,12.710969123120607,2.5610179335765113,1.0765669271407483,1.0273796388906444,passed,
2025/04/20 20:00:00,0.7221833177700698,0.7100981526360606,99.2539820643565,125.51765173131719,2.8224132639566166,2.83,3306.137242775153,3443.3025409987704,0.9844265689142974,1.0003053340946488,34.578612563992635,12.675431543670408,2.564371111198469,1.0469959964802555,1.0068478412143036,passed,
2025/04/20 20:15:00,0.7224645342245842,0.7064186555037482,97.72086059096729,123.49688220769724,2.8188431008992985,2.82,3251.2671708893895,3401.403239107905,0.9843527836348543,1.0002476589936553,34.59639147513803,12.827744094453603,2.571815794799973,1.034231746989507,0.9968049838085076,passed,
2025/04/20 20:30:00,0.7256371520429925,0.7010141889561713,96.113308314874,121.30553373871167,2.803575102571855,2.8,3192.7005670865456,3403.9984994932893,0.9840534829117212,1.0000186817480876,34.31006354805659,11.794454017887132,2.573631897105461,1.0123445787219671,0.983109547153473,passed,
2025/04/20 20:45:00,0.725677741456681,0.6972021624945185,95.51850290087849,120.28664548428911,2.7874005181684303,2.81,3174.190014399507,3421.266862657653,0.9841301974964831,0.999872348400031,34.23219162916495,10.862308943425449,2.5833394023835643,1.0054414090726465,0.9801740906597758,passed,
2025/04/20 21:00:00,0.7296237391142197,0.6945385999002128,95.8957513534738,120.45630446090097,2.780029572206505,2.8,3194.9580230519,3436.792031331036,0.9840728706627349,0.9994817693129984,33.57794373542283,10.730670586092803,2.575361693521768,1.0067954090638551,0.9894329955859259,passed,
2025/04/20 21:15:00,0.7318412497508203,0.6937485952046557,96.16263066832772,120.71068147780362,2.7777478956349135,2.77,3206.3525070581004,3448.9927814942384,0.983981679544845,0.9993078469897897,33.261300550101275,10.63027449865366,2.5700628048468035,1.0018597908225115,0.9883578178068323,passed,
2025/04/20 21:30:00,0.7339206436109313,0.6928388994600784,96.47552651193477,121.0160356144513,2.772192689727336,2.74,3219.551264764299,3474.546283957731,0.9839048879498481,0.9991393672713546,32.95357123553178,10.196848826757346,2.564938600005849,0.99836739646066,0.9888388615968678,passed,
2025/04/20 21:45:00,0.7320813444894448,0.6940810602491202,97.20641443997144,121.81578397825052,2.77817752963489,2.8,3251.4570921015693,3451.266606849738,0.984219857883773,0.9991297197716578,32.98821568253545,11.197852055090546,2.5695823266907487,1.0192671499147645,1.0069384949309304,passed,
2025/04/20 22:00:00,0.7328550333827895,0.6944327622069186,97.47774344053742,122.18706092976205,2.777420275076358,2.81,3262.4927563698297,3462.9170456122197,0.9842010345126417,0.9990866515832584,32.86345175546954,11.103959416722263,2.565099331848867,1.0304985082247995,1.0190134467195064,passed,
2025/04/20 22:15:00,0.7305290461474907,0.6958421681376225,97.03352586241483,121.88756100615385,2.7813427499023615,2.8,3241.299342005058,3451.1820783001735,0.9842053372827608,0.9993391371233857,33.287286248137804,11.13749364082584,2.570332437863033,1.0233276449300073,1.0071624643054458,passed,
2025/04/20 22:30:00,0.7288272779852366,0.6983703072883648,97.24450003192868,122.4128881771573,2.785527920600826,2.83,3247.189888555418,3456.0484956968207,0.9842644563322057,0.9995441727193184,33.54102556880751,11.174685071997567,2.5681889123404145,1.0343810164445963,1.0136433631152302,passed,
2025/04/20 22:45:00,0.7314262921020284,0.6968185839120119,97.46805423997809,122.55134823768095,2.7788569176554248,2.79,3261.182234302538,3474.5814814539112,0.9842339195618656,0.9993102649678761,33.09531383539812,10.879226109731341,2.5597733126460667,1.0276322905009752,1.0122247428009505,passed,
2025/04/20 23:00:00,0.7321986549062193,0.6962270509578925,97.84453557033288,122.88836296829663,2.77685017318989,2.79,3277.4467017394304,3480.5578184197993,0.9842803405878119,0.9991777977864762,32.90793524195215,10.94713809714226,2.5601040564123023,1.0315138093660334,1.0181944262624871,passed,
2025/04/20 23:15:00,0.7324603664775178,0.6942841524447984,97.04012907637059,121.85450657948228,2.7744029406531605,2.79,3249.7533772223264,3458.9863377635033,0.9842569663196381,0.9991410876957801,32.882190446170085,11.015125376187196,2.562215572404843,1.0220378328068374,1.0102740681795506,passed,
2025/04/20 23:30:00,0.7311632603481039,0.6945202983146671,96.8908977959162,121.70494510770872,2.7766496174489754,2.8,3244.133624133062,3442.871216755734,0.984340462207943,0.9992117928088614,33.040956090756225,11.320971037783643,2.566993939904437,1.0232865603054568,1.009582824578188,passed,
2025/04/20 23:45:00,0.7324600697254958,0.6937945191845725,96.62962557543764,121.4097082266611,2.775986106409035,2.79,3236.105906521054,3438.2571713621905,0.9842589531304429,0.9991461583641549,32.88031530220894,11.339626780568059,2.5621131903229992,1.0190674623624294,1.0074020880468153,passed,
2025/04/21 00:00:00,0.7323102264476862,0.6991639639364633,98.03758160264556,124.7757021337025,2.7678774649395033,2.79,3289.779344075392,3509.8141633674504,0.9843964251589935,0.9992518493692555,32.774232634405145,11.067491350165183,2.5559441489774923,1.0336269536750347,1.0220427024241845,passed,
2025/04/21 00:15:00,0.7511625330476902,0.6784606869137148,88.60774375414266,112.57810390395261,2.7584192329314945,2.81,2881.0202115373636,3315.675118059867,0.982911383456187,0.9994761072455284,33.40531328627219,9.73122561402983,2.597389422408131,0.9801637849331332,1.0019431680005595,passed,
2025/04/21 00:30:00,0.7425383052737461,0.6788762280103524,86.94080689659505,110.64189774907153,2.78189667513922,2.83,2807.803827183043,3184.6375512633376,0.9831108353318684,1.0000075799395958,34.84227994323025,12.064128138173814,2.645084216459298,1.0115815794754213,1.0225122402129192,passed,
2025/04/21 00:45:00,0.7231615284004999,0.6742178439896409,82.24921166614945,105.14985946824761,2.775049039151596,2.82,2632.085514873039,3065.965313026651,0.9833908003694688,1.001031993031787,37.593969306247,11.847110007968084,2.7241641987806577,1.0278890757185606,1.0206414542042601,passed,
2025/04/21 01:00:00,0.7305516394840432,0.6724263187351334,81.69201180792821,104.6465978431455,2.7829012769128902,2.82,2611.101588361333,3051.5162505027056,0.98254234999825,1.0006209730787488,36.99066724039293,12.287746240069618,2.701740744026619,1.0389400539374456,1.0426210884812877,passed,
2025/04/21 01:15:00,0.7346624593368178,0.6700632733155157,81.2689440013428,104.14500514725701,2.7808984005037822,2.8,2601.950017765424,3045.2649459869504,0.982170741734738,1.000276963241656,36.49813578225293,12.394520763388797,2.6868527442503662,1.0259573970948204,1.0376216426136584,passed,
2025/04/21 01:30:00,0.728383180262673,0.6723185210249918,81.14489733561403,104.18856811837192,2.784517153024261,2.77,2595.5966099481143,3024.968516557352,0.9826045193413154,1.0006939028600637,37.17938400869634,12.788714052274596,2.705006273294283,1.0293972881176572,1.0312236227122427,passed,
2025/04/21 01:45:00,0.728520738029226,0.6715823711275936,80.74969477337508,103.8250771309849,2.782084406387696,2.81,2580.97060122395,3027.030926040207,0.9824118768251392,1.0006621181227062,37.23276384338935,12.542675091207592,2.7059480381699723,1.0340599741617063,1.0373608002121821,passed,
2025/04/21 02:00:00,0.733511058276181,0.6666583380784656,80.4532375630504,103.20783746855557,2.7713758392076695,2.81,2585.866485871403,3022.4676399280397,0.9822088606546353,1.000030185273013,36.371165513603685,12.649258033109854,2.6895107133871954,1.019941946885696,1.0352432277571757,passed,
2025/04/21 02:15:00,0.7603880914604845,0.6672666540730848,89.06404379307993,112.67139125878388,2.7082596123818234,2.7,2916.4062503173946,3417.819029930097,0.9829937592599235,0.998363595409189,31.818902004089477,7.388371023860337,2.5958348065264074,0.9594305567942751,1.0064356640423247,passed,
2025/04/21 02:30:00,0.7587805014186537,0.6659137085588251,88.83228752546752,112.46302698357086,2.6945005167948315,2.71,2913.0731681498883,3450.3040241948443,0.9832041091654931,0.998436022261569,31.902334807869646,6.325624785728343,2.595849402024981,0.9450007027803641,0.9918699247972054,passed,
2025/04/21 02:45:00,0.7578061111951448,0.6660964303816563,88.880354000431,112.58063163217537,2.6928131231798997,2.7,2917.7432140946976,3448.170846473441,0.9833497935776795,0.9984523515143936,31.922495627704798,6.424641553691797,2.597412588125945,0.9377473272825407,0.9833145459366431,passed,
2025/04/21 03:00:00,0.7568463127491041,0.665992782402171,88.96302247484132,112.52892841944556,2.693489584017893,2.71,2921.393598186706,3441.614734335145,0.9834478805916863,0.9984598973024081,31.99034959741077,6.555806006246222,2.601466515374375,0.9411407740028778,0.9856667562121338,passed,
2025/04/21 03:15:00,0.757884224379599,0.6649833245204504,88.95268073920231,112.23781378929047,2.6933141116975956,2.7,2924.5971768410864,3435.4841891038577,0.9834620640691177,0.9983545372357885,31.791717995761854,6.6204434364802545,2.596137541278271,0.933249640007948,0.9789148868460875,passed,
2025/04/21 03:30:00,0.7558410440990603,0.6647522104681712,89.13431643757727,112.14011312198998,2.6947745537838754,2.7,2931.0363352197146,3424.288949519068,0.9836371370551303,0.9983802695202955,31.973077296323126,6.826512863976546,2.6062750815830555,0.9332606398737566,0.9764546113360605,passed,
2025/04/21 03:45:00,0.7575329004858509,0.6635729007826258,89.09949727542929,111.83590018814897,2.693883807138342,2.7,2934.9000514335016,3419.330142442137,0.9836359244367245,0.9982393202692815,31.671807147463063,6.876829768283699,2.597154015611994,0.9319319874662485,0.977488866659114,passed,
2025/04/21 04:00:00,0.7587261448163577,0.6625449954688463,89.10641960069444,111.56936503837571,2.694397820320789,2.69,2935.7721228543396,3415.7883152262157,0.983577130539717,0.9981363586161012,31.524043084434858,6.8817880924873025,2.594719191061603,0.9328165935487776,0.9801436586749214,passed,
2025/04/21 04:15:00,0.7582985326310441,0.66172633902998,89.11879533864345,111.30939215850745,2.6932862888110902,2.7,2938.3693492648877,3412.6142369932513,0.9836658706105293,0.9981068896473441,31.510478731649716,6.8273570215843,2.5955921686837815,0.9333069150351491,0.9805325834063726,passed,
2025/04/21 04:30:00,0.7581464250429102,0.661041912101406,89.16317085554886,111.10655616076005,2.693342926018143,2.68,2940.6664936277875,3408.8678969770444,0.9837056869496457,0.9980697058512036,31.498097289458347,6.8267858673536725,2.597183741879214,0.9308436922767136,0.977989062621494,passed,
2025/04/21 04:45:00,0.7554395317887594,0.6617768356090016,89.30746235802864,111.07005287981094,2.697119821884577,2.7,2946.196342591589,3392.9855688116263,0.9839100192432324,0.9981822193762933,31.75677634492494,7.168134731658087,2.604882316413593,0.9433369906292126,0.9867788507476387,passed,
2025/04/21 05:00:00,0.7563957607581171,0.6612912628174029,89.13108644728904,110.72738124575528,2.696911069658187,2.71,2941.556391741974,3394.920433349672,0.9838459726464057,0.9981696727817121,31.65019007294741,6.955453065871115,2.596288763567872,0.9474762021889852,0.9919976247015553,passed,
2025/04/21 05:15:00,0.7570958111801165,0.6608353835405837,88.97330775486563,110.42201699035338,2.696382888808663,2.69,2936.142908029132,3400.1108639819377,0.9837708333779489,0.9981753388663177,31.602418714990854,6.659067410246673,2.590124640913295,0.9344735637144834,0.9790574140702706,passed,
2025/04/21 05:30:00,0.7561253217817278,0.6610336121227671,88.95588067640698,110.23421485576293,2.697880752886349,2.69,2938.860444335269,3390.6798742020637,0.9838959260981452,0.9982212317651402,31.633080527671854,6.795723348444834,2.5872784919403027,0.938238744830349,0.9810955904613948,passed,
2025/04/21 05:45:00,0.7561368632162327,0.6604630844676468,88.94315532560545,109.99948469805429,2.698423860936683,2.68,2937.669217193756,3389.276338130158,0.9838794752766742,0.9982077706153634,31.651195565972003,6.709646086407676,2.5881336678593945,0.9367947688562622,0.9796396999379815,passed,
2025/04/21 06:00:00,0.7574755747728461,0.6598108751155793,88.83959868898948,109.71791480298788,2.698603009192805,2.7,2935.6111732154263,3389.4464334093836,0.9838030587740216,0.9981489750279979,31.488433039301594,6.599636429947842,2.580224619955461,0.9375499475793792,0.9819990168901999,passed,
2025/04/21 06:15:00,0.7549303470352966,0.6608874031784291,89.37562895695592,110.16228842799501,2.699497469093402,2.68,2955.7819841123496,3397.6697742353585,0.9840166658446068,0.9982396985123434,31.664729292637464,6.561105995616921,2.5855771439783224,0.9519566817438295,0.9930509099109653,passed,
2025/04/21 06:30:00,0.7586314070749419,0.6599019125158705,89.85848925536021,110.4416453366547,2.698975668284002,2.69,2977.4541146715483,3411.4293729364986,0.9838803743943425,0.997958106598835,31.089426063483995,6.5114382617755995,2.5716617291705717,0.9516294348583564,0.9975831480964872,passed,
2025/04/21 06:45:00,0.7560431524030582,0.6607260599681902,90.55446515965386,110.9955194159163,2.6999259861423206,2.68,3003.3208920925304,3417.3196324904306,0.9841230242855782,0.9979968144954992,31.24368248522214,6.610138801764415,2.5809720091274353,0.9661384151462884,1.0090925147432352,passed,
2025/04/21 07:00:00,0.753740435085761,0.6712356956998692,92.12595950991118,113.54653070898812,2.7339150471912324,2.84,3051.6853918662855,3418.0792989466418,0.9836594165183148,0.9983296823202673,31.516962362132162,8.002430958679257,2.5621743416611644,1.048795228941,1.0802265923799996,passed,
2025/04/21 07:15:00,0.7462449046170947,0.6736517623193046,89.19664003713997,110.39701337947712,2.759968993687032,2.78,2928.9859694913002,3274.0250060520502,0.9838659366610866,0.9993316651167093,33.20727631050018,9.768842581513153,2.5842660173427943,1.032424118741676,1.0473859472409037,passed,
2025/04/21 07:30:00,0.7415089040571142,0.6714152664663573,86.00606694020752,106.74130832512138,2.7631911929161377,2.81,2812.0769233678698,3186.3364892925592,0.9838900350305528,0.9999055398462539,34.244342763669295,9.932633229474988,2.5912451194031756,0.9896917663051871,0.9994018278427664,passed,
2025/04/21 07:45:00,0.7426208219211317,0.669915004913754,86.42966638449057,106.94600809171119,2.750885964700906,2.77,2837.0444938375394,3224.096594507376,0.9840722440795084,0.9997346448314692,33.83366186873989,9.042982620278393,2.5790412905883495,0.9729670787787844,0.9853653015364192,passed,
2025/04/21 08:00:00,0.743153930801552,0.6704959564961553,87.10773344532963,107.48435293645026,2.755149860103061,2.8,2864.9649110534697,3220.9929126851757,0.9841631121643933,0.9996076565403944,33.592068323859635,9.504585487596437,2.575247515801353,0.9742816464546203,0.9860993698834871,passed,
2025/04/21 08:15:00,0.743579197202769,0.6715405791248452,87.06237485426571,107.51859353728226,2.7528641960137312,2.77,2865.7561532704726,3246.6061235775887,0.9841046604253856,0.9997181428635336,33.52704698504101,8.780139493098613,2.5582681099511078,0.9635936263327994,0.974383222516012,passed,
2025/04/21 08:30:00,0.7436238907066631,0.6701172931301815,87.78151601664497,107.85558469304142,2.750989445622032,2.78,2896.835281688481,3244.72743826662,0.984328379955216,0.9994768367460731,33.26909498675704,9.109699745177247,2.564890937440285,0.9661832238443608,0.9781570912984664,passed,
2025/04/21 08:45:00,0.7383141825681815,0.6726698849316228,88.13662192355349,108.27506027157868,2.7518442975784816,2.76,2909.2589770602117,3257.4810095006337,0.9846391707623465,0.9998111556751802,33.80434947649859,8.806112013674463,2.5725015905404414,0.9809371540772872,0.9842032534786326,passed,
2025/04/21 09:00:00,0.7255933462608688,0.6799860661143147,89.0860916590366,109.75739640742852,2.7657960255578935,2.85,2949.725363022694,3254.3236418343445,0.984990359988948,1.0003187666463254,34.850247513313356,9.532418385778703,2.586275232961962,1.01821836331634,0.9993524689056711,passed,
2025/04/21 09:15:00,0.7411070280071143,0.6741845920741306,90.37267764520702,110.70295901433458,2.7431592416088764,2.71,3017.957671666317,3353.480679172398,0.9844599729093007,0.9991803119793944,32.519542776769285,7.930207490798909,2.5265341837980606,0.9725390051956714,0.9787594959037533,passed,
2025/04/21 09:30:00,0.7341529155695612,0.6759684119290257,91.22929696919725,111.44241939212755,2.7480427869660056,2.8,3048.4746484785874,3348.497952061491,0.9847306506952587,0.9992926033735883,33.1294718981391,8.387079610864735,2.5532664631214628,1.0216152025980887,1.0185097159448935,passed,
2025/04/21 09:45:00,0.7428731646904688,0.673210050136434,91.62043053380802,111.51785240111252,2.746501992170821,2.8,3065.680970425625,3365.5377180556357,0.9843241766430226,0.9987602442529595,32.05856949265288,8.260451425495354,2.528965146418034,1.0054936798592122,1.0148720089867231,passed,
2025/04/21 10:00:00,0.7398649834804272,0.673298037123429,90.31756329288311,109.87907863742173,2.758673763884618,2.79,3001.981437412227,3298.2024668891763,0.9844125947031729,0.9992326326753123,32.97284380866222,8.949208197541578,2.551491822271089,1.0054395014959785,1.0089055268680829,passed,
2025/04/21 10:15:00,0.7418546614347283,0.6719012422690348,90.27804285969633,109.61264987330192,2.7556084261247666,2.79,2995.0629248531127,3318.693924652273,0.9842120551594989,0.999165973887456,32.894054748463724,8.261480464544533,2.5509335816239265,1.0083221927252184,1.0151435459849507,passed,
2025/04/21 10:30:00,0.74280858246455,0.6723568256975372,92.83666519994782,112.21719149759348,2.744147928044054,2.72,3123.543431239706,3391.8583854179415,0.9843768177536496,0.99838182457607,31.552950036909746,8.133650395976332,2.5200020627517334,1.0085960427726997,1.0186256941766514,passed,
2025/04/21 10:45:00,0.7280032572644735,0.6788146870799511,92.26994561893844,112.19458260496788,2.751142710958464,2.71,3108.7862719770187,3372.4428414052195,0.9849332768281469,0.9992750354111118,33.14157223027269,8.23894687473147,2.533875172510734,1.0044993214216091,0.9907007205586096,passed,
2025/04/21 11:00:00,0.7379293240554982,0.6721837765186433,92.37583401012417,111.68250992092281,2.7440640803126275,2.77,3092.231631049177,3374.164781797707,0.9846027939971366,0.9987449807379389,32.47828461545483,8.065891285855205,2.555303522603544,1.0299523876684145,1.034650258891937,passed,
2025/04/21 11:15:00,0.7421507686937515,0.6726753088298916,91.82152859113636,111.33194726167947,2.7548266103157766,2.76,3058.8521026716385,3347.04004173428,0.9841925362177897,0.9987759578703889,32.416788610401355,8.626372604753161,2.551936341036301,1.037328497573623,1.0457371489492646,passed,
2025/04/21 11:30:00,0.7382147098536743,0.6738870572224971,91.51314510942456,111.17661220810635,2.758499248734956,2.76,3045.404883273256,3316.7731187462564,0.9844533161457072,0.9990315484875567,32.93667944883228,9.2183107520768,2.567535636216539,1.0391475600553297,1.041715171599905,passed,
2025/04/21 11:45:00,0.7401359164040618,0.6738568939728653,90.98341239914174,110.80936572624078,2.76193880062981,2.77,3016.103270457503,3304.924227575987,0.9842536221927497,0.9991277693066593,33.0496073735757,9.29509658300821,2.5705677281401282,1.0299992807116851,1.0346245189633139,passed,
2025/04/21 12:00:00,0.7430698645575885,0.6727297963110282,90.2910967539012,110.21965898670888,2.757548198236313,2.75,2986.4228404464825,3309.4894767963087,0.9841213561550628,0.9991753143827908,32.96438813375762,8.81420837558822,2.5646676086601845,1.0210011782369584,1.0301478292486834,passed,
2025/04/21 12:15:00,0.7416624809893069,0.6730410113300276,89.86311985628016,109.90948611604522,2.759302606102958,2.75,2964.2408436315845,3292.5202917661472,0.9841807473487065,0.9993645005806148,33.33619876886376,8.991616125102361,2.577069216598512,1.0220340385965452,1.0292389743323354,passed,
2025/04/21 12:30:00,0.7435302817539913,0.6718950825537482,89.66335060971943,109.63584802800514,2.763125301474258,2.77,2949.604743989139,3263.4099236797815,0.9841586392667908,0.999309484610159,33.33497587545646,9.643024087882747,2.5891766592156356,1.0302058497645608,1.0407847200572453,passed,
2025/04/21 12:45:00,0.7498744090871211,0.6690889940838348,89.01122022374089,108.96289441888419,2.762727934203013,2.74,2918.8432957695513,3259.9785908637095,0.9835759915256027,0.9990116885007273,32.91946038796883,9.532101067963731,2.5837977523303644,0.9938451341359998,1.0141888544280837,passed,
2025/04/21 13:00:00,0.7452500106345135,0.6695452569576695,88.57022535640563,108.63249096927751,2.760984078949711,2.75,2901.136092177493,3244.1811237724387,0.9838392638891719,0.9992749997406313,33.505459991133726,9.617305869040656,2.6021453352112633,1.0050257251947254,1.0203267087422268,passed,
2025/04/21 13:15:00,0.7495720176317179,0.6672495615199686,88.1466499163111,108.13576316986804,2.76240241522727,2.75,2886.741069456927,3219.024673041249,0.9835944082905111,0.9989861737054997,33.078521725439614,10.204488311009237,2.5974856388938763,1.000558959912192,1.0234260950680545,passed,
2025/04/21 13:30:00,0.7529995118556929,0.6645823322585611,87.35760959187571,107.33233021958378,2.7549416450769844,2.76,2855.8425881452367,3226.3303790907958,0.9832814551302635,0.9988388796719045,32.89194242461439,9.610305251547176,2.5945618110587496,0.9869863281647892,1.0168933238600153,passed,
2025/04/21 13:45:00,0.7507040146069272,0.6647562967042454,86.9684836471005,107.02085062043359,2.7595645586567175,2.76,2835.21280412725,3198.5241301175565,0.9832915287214435,0.99897724201949,33.33913623326143,10.131210756181575,2.613334602339972,1.0018315328522032,1.029632871961712,passed,
2025/04/21 14:00:00,0.7504308121579276,0.6635105285179903,86.55650060392603,106.58053110478801,2.760024588287614,2.74,2815.740891951475,3178.9279660284647,0.9832260840522327,0.9989570100215954,33.52421342636366,10.421694683384606,2.6278590953351206,1.0094474183080286,1.0389089326986873,passed,
2025/04/21 14:15:00,0.7571728470944591,0.6695099588586819,89.90964713822656,110.85893960294437,2.7674468538942314,2.74,2952.3505698931476,3247.0322074821424,0.983267026921916,0.9984442359301637,31.94284080101962,11.207624155440588,2.579766769327098,1.0123098893559477,1.044659509677013,passed,
2025/04/21 14:30:00,0.7520545188728646,0.6698797447088328,89.30425315267024,110.41645768327818,2.759253996444267,2.74,2929.3100862068404,3253.864311167373,0.983550357111215,0.99878442332627,32.608031911245696,10.570089996539322,2.5951987404746912,1.0013414911540182,1.0276147509743565,passed,
2025/04/21 14:45:00,0.7494751231733771,0.669737009342228,88.82396505857194,110.03704022293645,2.7564227284960108,2.73,2910.7161966478648,3244.276479647366,0.9836843204934843,0.9989450854503595,32.97616107476074,10.526234702798497,2.6065661378424347,0.9909549212183638,1.014617707304505,passed,
2025/04/21 15:00:00,0.7527534969478646,0.6683245767658758,88.21394494989504,109.49627145289622,2.7567638983191793,2.77,2882.6672468585894,3238.875942587514,0.9833007837822091,0.998839393025442,32.866333466361986,10.446060275904413,2.6054852978841034,0.9897661317834006,1.018983279921091,passed,
2025/04/21 15:15:00,0.7504097934019565,0.6684960626977252,87.78086305258365,109.1927151140908,2.756160445567972,2.77,2868.207959581513,3220.1132876993847,0.9834702684992737,0.9989796626651061,33.14581105629855,10.72104800808703,2.6131738550984673,0.9866292053626807,1.0134039001360307,passed,
2025/04/21 15:30:00,0.7545928596859538,0.6649894386393499,87.18390848441352,108.45937192616078,2.746953743620492,2.74,2846.9036941810514,3227.0025492849777,0.9832059169123294,0.9987015283119735,32.77734591769766,10.23754696718527,2.6104560855015255,0.9715244539549867,1.0068923779416052,passed,
2025/04/21 15:45:00,0.7504601403769757,0.6681055008660434,86.87674298154505,108.59374440631635,2.75295412666482,2.75,2832.2893291062187,3213.6304242347765,0.9833256344876358,0.9990976835689948,33.36387268041913,10.512285922273195,2.6161541478560277,0.9800259408284988,1.008085397301611,passed,
2025/04/21 16:00:00,0.7518320410958684,0.6696993505599346,87.51703856048954,109.6274557126619,2.7540572530029155,2.74,2852.72767394719,3237.512635868193,0.9832024742878533,0.9990401312510948,33.189171443637655,10.450945156870159,2.61247885424758,0.9746449306893036,1.0031956771467105,passed,
2025/04/21 16:15:00,0.7435630824896374,0.6784028482133478,87.86441538520306,111.05255887802551,2.763116388641605,2.81,2870.091746422778,3246.9153020241806,0.9837004574874112,0.9998282539785969,33.947440022954574,10.640409689406809,2.599291589995676,0.9718255185690399,0.9826569472500857,passed,
2025/04/21 16:30:00,0.7498677475405748,0.6734271430400173,88.64810617073051,111.62499547927104,2.740172054859197,2.77,2904.930102400834,3314.304774880994,0.9835965750518477,0.9991760479298057,32.97249936834978,9.33368886811473,2.5946219037285245,0.9608280246513343,0.9850519788522953,passed,
2025/04/21 16:45:00,0.7489903674427066,0.6755302272044802,89.0332197124535,112.40717136481017,2.7437380712079333,2.77,2915.659012050865,3320.6330571116673,0.9835930901919812,0.9992633790280234,33.08608285756299,9.54333594474561,2.597554419826361,0.979974222206312,1.0021589313250272,passed,
2025/04/21 17:00:00,0.7438960595207659,0.6782637285405045,89.6716249743682,113.35306263332633,2.751077441467091,2.76,2934.680525500892,3302.66392896222,0.9839121233322919,0.9994668934999158,33.60431078416757,10.405454206007136,2.6204360465677468,0.9965603796270676,1.0113310866172929,passed,
2025/04/21 17:15:00,0.7507770794850623,0.6765815042707155,90.1171128216709,113.93122069168136,2.747462441967425,2.74,2946.600645409761,3336.533935706787,0.9834210475830174,0.9990501188029235,32.90100200367973,9.99925659308145,2.6102273357794465,0.9906872591791067,1.015947290682355,passed,
2025/04/21 17:30:00,0.7502716896548206,0.6774608413814254,90.4255630797813,114.52030228454893,2.745981343924065,2.75,2961.933386677658,3341.3023308426846,0.9835683235192801,0.99904179517868,32.80834111418077,10.184581723969618,2.608036200379218,1.0040504424535541,1.0291172795401482,passed,
2025/04/21 17:45:00,0.7500475454684198,0.6784358633997759,90.17381366774802,114.54550059990353,2.748668649017716,2.76,2952.2109636178166,3331.1332836072393,0.9835348360177221,0.9991322814730774,32.89225688761898,10.44836236556003,2.6061092247065614,1.0051456825506215,1.0292481638828093,passed,
2025/04/21 18:00:00,0.749272676138635,0.6797940623574801,89.90583221859335,114.60118638109975,2.7508914873534374,2.77,2942.0480713716347,3324.399897838881,0.9835285406042034,0.9992760668953153,33.03742012666328,10.608783878027738,2.603680597478267,0.9895323582344151,1.0112920259222382,passed,
2025/04/21 18:15:00,0.7507016911607661,0.6771201334554164,89.72745706498488,114.32768718099557,2.7386226146472894,2.74,2935.8948354840845,3346.89105240341,0.9834927772977257,0.9990922893901488,32.883955034608256,9.885220361936334,2.6101517125655183,0.9873580595752519,1.0143032978950346,passed,
2025/04/21 18:30:00,0.750908542816028,0.6769159899276782,89.6397340643653,114.3669873385529,2.740680170468907,2.74,2928.287430954943,3335.8995064052133,0.9834074765516054,0.9990640846845706,32.96771022392099,10.208649296301068,2.6192372128091317,0.9905119975605933,1.0184668848312355,passed,
2025/04/21 18:45:00,0.7547095092000011,0.6752103928786354,89.49299389308334,114.01886574197123,2.742257994670414,2.76,2924.8006344839837,3323.9426274446478,0.9831995070527858,0.9988229235510299,32.54215539605433,10.493133578931195,2.6098714828196417,1.0036232061069428,1.0376949390962313,passed,
2025/04/21 19:00:00,0.7533586001184173,0.6749523163389889,89.54184368326062,113.8925395628861,2.7457439619789756,2.75,2926.9795254043547,3302.141579498279,0.9833305537325159,0.9988248723733701,32.65625561963862,11.010378993627352,2.617740908850413,1.0038640466779227,1.036311609541286,passed,
2025/04/21 19:15:00,0.75533289677101,0.6736877740674693,89.153412176649,113.34734049349592,2.742516193622098,2.73,2911.310843004038,3311.2871252893015,0.9831272593689971,0.9987661705536082,32.55197795441808,10.502438341599097,2.61274079901746,0.9967352316976489,1.0320573462145517,passed,
2025/04/21 19:30:00,0.7525058316908138,0.6762593643721286,88.92821137646719,113.29284489350405,2.7512867096255182,2.75,2904.2094882622177,3286.8977383902943,0.9832598352796184,0.999060098685901,32.88469739397779,11.042032402336941,2.6085499985252447,0.9923966957955231,1.0210135899963637,passed,
2025/04/21 19:45:00,0.7523983573394751,0.6731675054468446,88.94318379016737,112.84589304184442,2.74230701840646,2.73,2906.401485647132,3291.1354674579025,0.9833933923732744,0.9988636538714114,32.820583526847784,10.71280177974769,2.621824664606203,0.9812374831494373,1.012599614440025,passed,
2025/04/21 20:00:00,0.7527412271763189,0.673929604911291,88.62927025467047,112.56467025611926,2.7477865271344273,2.75,2890.9356997967852,3282.584001419115,0.9832149791032103,0.9989706106761073,32.948532620503855,10.780243698513893,2.618277126102408,0.9809945873627866,1.0114554465962584,passed,
2025/04/21 20:15:00,0.7507186574828902,0.6736719409884433,88.49235180973103,112.29652104414643,2.74487705086188,2.74,2889.918148856382,3278.350605442074,0.9834343177723598,0.9990512128733677,33.0862983666706,10.701761836563868,2.6205966960194282,0.9834524857898959,1.0117940560573604,passed,
2025/04/21 20:30:00,0.7507459977864329,0.673461690915518,88.26982952852377,111.97643840839494,2.746050698024543,2.74,2883.4288446733194,3268.397862895155,0.9834424916317137,0.9990711361684519,33.08544106093964,10.807473598490647,2.617397884403266,0.9820294084137573,1.0102221075749647,passed,
2025/04/21 20:45:00,0.7468262071332324,0.6778981678042494,88.5567783300532,112.71064402477688,2.750392233063899,2.76,2892.7710054213944,3288.1620734927988,0.9835884361896181,0.9994886631589849,33.51557656282247,10.486317319426266,2.6106650104649494,0.9765932683444091,0.9955150312457912,passed,
2025/04/21 21:00:00,0.7465139160884703,0.6785084666402239,89.41378140584158,113.59725406824731,2.746969621748685,2.75,2925.6869539611143,3317.8213891521764,0.9837147618806842,0.9994119092748662,33.36825181716058,10.160819407305334,2.6104947290882454,0.9772268010707701,0.9956123089473523,passed,
2025/04/21 21:15:00,0.7497087722073994,0.6785099418384841,90.21604577949837,114.4329581315917,2.7460611544723825,2.77,2958.057622433035,3342.5095603072764,0.9836232299227236,0.9991663369817334,32.83258758126437,10.069687108395668,2.597816360713216,0.9803733231056423,1.002903325074749,passed,
2025/04/21 21:30:00,0.7447273864602442,0.6817392329387227,90.94998143940586,115.4863530202571,2.747126878545172,2.78,2994.955262618627,3357.9782475277098,0.9839300539500134,0.9993242968714047,33.009527971775995,10.15850084440613,2.592825516386978,0.9932319291906433,1.0077794908910649,passed,
2025/04/21 21:45:00,0.7398549243816721,0.6850350373474537,91.34627666180636,116.31833542414213,2.74353528304258,2.78,3024.895821918966,3391.3402832595234,0.9841166049385831,0.9994944061416887,33.115554100139406,9.66881078166588,2.5758318787686862,0.9859260299820405,0.9921293253949939,passed,
