datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/21 22:00:00,0.7424870596521932,0.6817221641880026,91.92949054748193,116.61271249976846,2.7247588073471705,2.74,3053.1434141452405,3454.38002812108,0.9841630663319277,0.9991494385731314,32.57064996589316,8.260893866919728,2.570696705041934,0.9829333329792994,0.996430424738195,passed,
2025/04/21 22:15:00,0.738373709439795,0.6855339377189587,92.45677168270994,117.47624546118888,2.73820871459692,2.78,3071.4702190355492,3440.026274784171,0.9840995626932266,0.9993098138387541,32.943599654843545,9.069891921014161,2.5748913850567834,1.01252677668638,1.0175216134667717,passed,
2025/04/21 22:30:00,0.7294330570091023,0.6899498451472839,93.04536536569495,118.42500624148904,2.745059159077377,2.8,3112.2789246061852,3416.815740160124,0.984629811068298,0.9995503396488675,33.38095069597144,10.094188937763011,2.5738956420439116,1.0103048283091578,1.000752812067365,passed,
2025/04/21 22:45:00,0.7405828423740288,0.684012961227682,93.5167176626691,118.35353283083819,2.7294603980646124,2.74,3127.3100381263816,3475.3571632576336,0.9841926267823419,0.9988590414977138,32.142391333500484,8.824838378213544,2.5582720894502264,0.9909364398557177,1.00061643626876,passed,
2025/04/21 23:00:00,0.7399302931645446,0.6836975354172797,94.13200929547546,118.87104300070247,2.7277359605876703,2.78,3152.2465170917926,3488.7077841072546,0.984239006785803,0.9987197765925169,32.05093465095548,8.796369196997547,2.563141213550123,1.02107860036362,1.0309826058532883,passed,
2025/04/21 23:15:00,0.741130329328163,0.6829462250055682,92.70879460567484,117.14395595619166,2.7369162488590795,2.77,3081.059528230164,3437.8380691392954,0.9840651753385903,0.9990469279995892,32.59186319380756,9.069498796500447,2.5748487913632845,1.0082955922254964,1.0183382591662318,passed,
2025/04/21 23:30:00,0.7401740661494846,0.6840985088945307,92.71001347908285,117.21716997494222,2.740838561955148,2.77,3082.2713517843863,3432.9959248825853,0.9840353512824557,0.9991188074895151,32.671856800787644,9.228217021513917,2.570927887156546,1.0143070719284117,1.021799511784134,passed,
2025/04/21 23:45:00,0.7340191667986399,0.685914442860497,92.79437356900883,117.40505352729427,2.7395124564336704,2.78,3090.468439994866,3435.554033339903,0.9843542039413415,0.9993736297083698,33.20259089381204,9.122371851332124,2.579945165676894,1.014860163028243,1.013523284582138,passed,
2025/04/22 00:00:00,0.7404707023765208,0.6844248636488507,92.07362820748413,117.16643533752425,2.7333025756085947,2.76,3061.4595197230483,3433.2131197964554,0.9841960470425535,0.9992545517506065,32.69649111137532,9.103026480289028,2.5680834295378667,0.9910979409291538,0.9998982754955673,passed,
2025/04/22 00:15:00,0.7406317195771347,0.6838758525809939,92.18251097276507,117.15232848278434,2.7329405581783823,2.76,3068.221154011353,3426.7693402195405,0.984278809636692,0.9991807699687152,32.59530294538517,9.296603875252755,2.5683573083242375,0.995846004723522,1.005368694415911,passed,
2025/04/22 00:30:00,0.742692455282281,0.6831003422333094,92.15552229866942,117.01776615034665,2.733056749822633,2.75,3067.9377144640293,3424.064138624426,0.9842104461774441,0.9990765924947943,32.36312286929521,9.356979646452576,2.5627976416162817,0.9855689228635613,0.9978911116276421,passed,
2025/04/22 00:45:00,0.7419676603688652,0.6829989998319088,92.12648575305086,116.93212902704846,2.731832809775265,2.76,3068.7169189668584,3423.6158161527674,0.9842896294607922,0.9990979988123657,32.404121573202566,9.308863608475773,2.5632557557880062,0.9860988471882635,0.9976492009280897,passed,
2025/04/22 01:00:00,0.741100470434033,0.6832904097220077,92.06718123477076,116.84488515690539,2.733620775275115,2.77,3060.997129198293,3424.5135021056203,0.9842265756401727,0.9991848012283886,32.63246756544969,9.190809134661027,2.5701451098718446,0.9866660760848233,0.9967277405461259,passed,
2025/04/22 01:15:00,0.7438712854490587,0.682433057329399,91.91666836508402,116.60224719735085,2.733917834793118,2.77,3050.3569290968303,3429.7052527225615,0.984011506368626,0.9991180267481861,32.479928791697475,8.964067464014256,2.566702933924057,0.9846409217185905,0.9983767445208886,passed,
2025/04/22 01:30:00,0.7399931043743778,0.6832477412659517,91.91910901489432,116.61109556515541,2.7327220248835653,2.76,3053.7169685743847,3426.6051676496736,0.9842573792629388,0.9992736241648854,32.81870168044055,8.959235253175029,2.574015338442692,0.9916505204892763,1.0003076182646489,passed,
2025/04/22 01:45:00,0.745888924460786,0.681845401423513,91.71169363224371,116.30080069233513,2.7332717375210107,2.76,3045.807112095132,3428.4682364513583,0.9839518685939578,0.9990598187516007,32.23666588695558,8.887524177225677,2.5552596571020882,0.99749614516604,1.0139264990607517,passed,
2025/04/22 02:00:00,0.7397038530343713,0.6828807828236712,91.82256744383477,116.39483359229114,2.7309158474647757,2.75,3055.967934894443,3421.3161404905113,0.9843914035595709,0.9992632306464024,32.737181032645225,8.994298948582065,2.5689115515665737,1.0026289019258459,1.011196107501338,passed,
2025/04/22 02:15:00,0.7379617680053637,0.6834737764856533,91.78469185387695,116.33934552724615,2.7333682601600247,2.75,3052.289649421953,3414.576147573644,0.9844282021269222,0.999365556265559,32.98083300573159,9.091479606152934,2.5752040321170355,1.0079976481774175,1.0137574433865548,passed,
2025/04/22 02:30:00,0.7393908325692005,0.6828582392459771,91.85227747077704,116.3058903562436,2.7354003007527283,2.75,3052.126878389468,3407.228520210825,0.9843560550446862,0.9992778569087459,32.87304824638771,9.310299674519007,2.577112895943515,1.008849023562137,1.0167387957716032,passed,
2025/04/22 02:45:00,0.7382840790749289,0.6830936213120874,91.8372714101895,116.27301364338439,2.736446638554702,2.76,3051.0264605463512,3401.2587464040153,0.98441471335955,0.9993286935696707,33.00462337767453,9.421899789656356,2.581374621227928,1.018779249526536,1.0251321711696961,passed,
2025/04/22 03:00:00,0.7418433214463434,0.6823543035641877,91.72524791888281,116.11672507826172,2.7375341264646185,2.76,3046.2401616450284,3400.77862412356,0.9842193616043853,0.9992009155343581,32.66350086459825,9.438187117801396,2.570517805397922,1.0090995893808212,1.0200022269205336,passed,
2025/04/22 03:15:00,0.7454730717370218,0.6816544677175904,91.59307273759318,115.95120821510898,2.7392012280842604,2.73,3039.7720362622504,3398.728614244313,0.9840080191632199,0.9990798912308998,32.338756960352214,9.487715249480276,2.5605262169611027,0.9992073500412274,1.0146014075530436,passed,
2025/04/22 03:30:00,0.7414112684976903,0.6821306033547198,91.61815888012005,115.96371449210804,2.7357025247818965,2.76,3044.29249223858,3399.8730655909058,0.9843006154982267,0.9992247581275893,32.683634305936465,9.363820942793543,2.569960182999071,1.0041172540355678,1.0146572190654184,passed,
2025/04/22 03:45:00,0.7434807130979845,0.6816242399371656,91.5153091465551,115.82091838224524,2.7353917443827127,2.74,3045.041868925697,3395.121562289767,0.9842771013241426,0.9991294760977907,32.380159962845696,9.48259665017843,2.5584570030833658,0.9883177250060825,1.0013794455307423,passed,
2025/04/22 04:00:00,0.7425335046616931,0.6817424568369106,91.48224158966495,115.77906839186244,2.7352007676254866,2.74,3043.938493980778,3392.490365907529,0.9843415353096434,0.9991740837360054,32.48419083158181,9.501918062585473,2.5614890574598057,0.9876097994817349,0.9994688223511814,passed,
2025/04/22 04:15:00,0.7423520398953942,0.68190903884852,91.33719600022711,115.63425429171048,2.735926869839896,2.76,3039.185224545071,3387.307751987683,0.9843581321363906,0.9992168904236319,32.51798870990307,9.549604416142069,2.5597271754784234,0.9876666238973341,0.9989808963880826,passed,
2025/04/22 04:30:00,0.7425863849664942,0.6814108004637381,91.19536538489797,115.44931119165572,2.732540035440452,2.74,3035.3201870839303,3392.934584000754,0.9843974147808604,0.9992230107892331,32.487635832785095,9.288940384787708,2.557705738945025,0.9766705495858834,0.9886443851165253,passed,
2025/04/22 04:45:00,0.7426978361695821,0.6808139310559641,91.01937955934469,115.2032588744697,2.7292296252817083,2.74,3027.2619189451407,3400.5513396407287,0.9844018874843765,0.9992548589134427,32.54298718525234,8.920743956790233,2.559289003470981,0.9744708750677413,0.987089015582956,passed,
2025/04/22 05:00:00,0.7417693565880458,0.6816102706613829,90.98381684747694,115.20163192679557,2.734766544300339,2.76,3020.7707507545197,3387.9710130330755,0.9843415251840996,0.9993426103437165,32.76700835845854,9.220699848994299,2.566030227385114,0.994765994054763,1.0054921724754176,passed,
2025/04/22 05:15:00,0.7421281296859561,0.6814182861359469,90.74319713374048,114.94628315126744,2.7337909275943097,2.75,3010.5650370181675,3388.897026639437,0.9843138013131572,0.9993903923244924,32.80492252870125,9.033813510791875,2.564734223104704,0.9821341866101297,0.9931065559088457,passed,
2025/04/22 05:30:00,0.7354598224152982,0.6827777722579766,90.7757786414069,114.9774004292887,2.734600553597921,2.74,3014.9824129694093,3369.818915824779,0.9847503862755245,0.9996454579049449,33.426840238803194,9.404989698639373,2.5831665421408467,0.9893241275314353,0.9915773877482265,passed,
2025/04/22 05:45:00,0.7434237004619739,0.6807863932210882,90.47773343960755,114.53114963064615,2.7376789203930665,2.76,2995.3800919022997,3369.4969627201313,0.9842362764498034,0.999393276839086,32.837763307767105,9.329332144174149,2.5687344122869473,0.9799675598390292,0.9923569570630784,passed,
2025/04/22 06:00:00,0.7415363949838526,0.6820827914297646,90.09009966044704,114.30226199776811,2.7376600720448354,2.74,2984.5669267004173,3367.615725078528,0.9843133300371368,0.9995949702705151,33.037532170466704,9.179219628293165,2.562034430497342,0.9694330978962151,0.9780631331866143,passed,
2025/04/22 06:15:00,0.7378953163258188,0.6837358656744419,91.68115425912208,116.19862747625945,2.7305875965507167,2.77,3063.822884908335,3413.7522796251155,0.984604229567971,0.9993339150546445,32.67063272847649,9.097354445196133,2.553418656976838,0.9921507779287949,0.9971852585130689,passed,
2025/04/22 06:30:00,0.7385841032045053,0.6834352585002316,91.93242884432833,116.39775694041597,2.7317173907175025,2.75,3073.2161663993434,3411.899195126325,0.9845818496172662,0.9992310671762351,32.54656028396874,9.30124879914469,2.55456791345226,0.9855160847092143,0.9916618164307734,passed,
2025/04/22 06:45:00,0.7347088763692604,0.6858547188522007,91.87733589301214,116.64905555544672,2.732540596545462,2.76,3074.8998314316386,3420.5211892090933,0.9846700321638293,0.9994723582783452,32.89824381660617,9.109264002170422,2.5518515930160395,0.9862876915723475,0.9858006389451128,passed,
2025/04/22 07:00:00,0.7311571182947113,0.6883448077482087,91.74840561923644,116.84348078225264,2.733549969075906,2.75,3071.1165321531694,3434.296159140244,0.9846722059679617,0.9997413090330183,33.288371123987524,8.738172321775743,2.549026605765989,0.9747635031036561,0.9679601500807378,passed,
2025/04/22 07:15:00,0.7291405270953597,0.6884683405737548,91.72013592591428,116.90326783373513,2.7246286586080646,2.72,3078.9888671145695,3460.019859141111,0.984870477269302,0.9998097043335001,33.31753959010338,8.047239325194147,2.5424886284355357,0.9761012629466358,0.9674411212930313,passed,
2025/04/22 07:30:00,0.7303731145924748,0.6879678949902642,91.88149753397404,117.03693720220336,2.7229049188445473,2.73,3086.799937501729,3468.651324950835,0.9848296737964364,0.9997044737422528,33.11626040285199,7.945465017913051,2.538261447895369,0.9744439501419113,0.9678089760873604,passed,
2025/04/22 07:45:00,0.7313386745321139,0.6879207603013412,92.10633772386691,117.25730654375181,2.7242585995391333,2.72,3096.817189222778,3467.8100851576423,0.9847876705486361,0.9996008664457152,32.93516573972843,8.145805540541414,2.535001302521557,0.9744327775139732,0.9689575004928659,passed,
2025/04/22 08:00:00,0.731155112860494,0.6885860147959023,92.31206951010641,117.52711941012038,2.727626872238895,2.75,3106.3798381548204,3460.375923896212,0.9847846104521331,0.9995635884598806,32.87673921228018,8.516000213683283,2.5333572836258336,0.9781520874858164,0.9717983221582963,passed,
2025/04/22 08:15:00,0.730771425198595,0.6890401194409727,92.60304403955759,117.88348481517659,2.727882570188967,2.75,3120.05961927811,3466.548626382313,0.9847894953158863,0.9995132111462626,32.804554804378,8.572240156022094,2.5313090967209733,0.9818521128714759,0.9748144293371577,passed,
2025/04/22 08:30:00,0.7268219639739809,0.6890289615259265,92.78816631345362,118.08371383246245,2.7197664742234653,2.71,3123.7943841347956,3501.083011157018,0.9849341924907544,0.9996647908288321,33.26791038644088,7.647754434277268,2.5473557028007208,0.9843564596318953,0.9735664494539605,passed,
2025/04/22 08:45:00,0.7300555780472032,0.6887503906230992,93.26497316860664,118.53782148035562,2.72380547144432,2.74,3144.5310730726565,3493.0716071917873,0.9848231629187228,0.9994023021747945,32.776838666545615,8.24606678965299,2.5385939910042143,0.9887870725513798,0.9818757059832671,passed,
2025/04/22 09:00:00,0.729001911043946,0.6883710036259237,93.45201707423281,118.64727195760548,2.720189561336556,2.74,3155.4570735786274,3497.1267787833226,0.9850156948885083,0.9993814448880511,32.784823097560206,8.1860911155014,2.5413816765293586,0.9934231908163687,0.9859107779504741,passed,
2025/04/22 09:15:00,0.7346156576454917,0.6846730595403315,93.19648287229134,118.02340038875472,2.712775784931613,2.74,3145.188784542842,3507.190141302351,0.9848400546942022,0.9990788136661991,32.20318020060797,7.732827096864373,2.534129151948395,0.9852921700048392,0.9877901315901972,passed,
2025/04/22 09:30:00,0.7334125468854282,0.6857429860230275,92.82098978147705,117.76616650967732,2.714907361363625,2.71,3130.9847648569926,3499.7177705704585,0.9848469994554627,0.9992541782804564,32.41100065286468,7.724167288978121,2.531076187135014,0.9871052904032283,0.9868660309714494,passed,
2025/04/22 09:45:00,0.7307918554129059,0.686553040914124,92.83463132469598,117.72468188994077,2.721009013105174,2.75,3128.284955096481,3471.132283207455,0.9849807996890754,0.9993639759654007,32.76080226507754,8.383835564095033,2.54497061866981,1.0014977483182856,0.9970812175343596,passed,
2025/04/22 10:00:00,0.7332695571906618,0.6860209128497428,92.83238791233113,117.57354504444486,2.729597567742424,2.78,3120.5767716657756,3439.8017110900378,0.984820749000957,0.9992596692084109,32.654647894581416,9.185414679959587,2.5504550495577947,1.0040734414605768,1.002427110757351,passed,
2025/04/22 10:15:00,0.7378666977675074,0.6834361635432885,92.47099973782042,116.99305519999713,2.7224297482343616,2.74,3103.7598413681853,3457.483068542757,0.9846459048967298,0.9991158582597044,32.294279091268294,8.469987961278102,2.5431472175759127,0.9853079108362627,0.9913618729139251,passed,
2025/04/22 10:30:00,0.7404128280192873,0.6825510727910841,92.30209032131475,116.75586196812569,2.723811500036764,2.71,3096.7441321450638,3442.720450148135,0.984591150309074,0.9990179543913007,32.0626718292491,8.785623535257134,2.5396338540750105,0.9805473618824727,0.9901407839497864,passed,
2025/04/22 10:45:00,0.7344449010443218,0.6851644071977256,92.16963657649167,116.82196909281411,2.732585579374941,2.78,3083.137559761519,3417.073912788518,0.9847211356885607,0.9993893831570987,32.92471501977853,9.304255766703244,2.5628212023269694,0.9999081675466359,1.000007208160397,passed,
2025/04/22 11:00:00,0.7475485821696619,0.6803097926872785,91.83231320137517,116.13929299731352,2.7282478012895965,2.74,3058.843297069285,3435.329603518177,0.9840407092350526,0.9988765930702299,31.83804168652954,8.713175699176565,2.5443646521551115,0.9810782666508011,1.0004420171297947,passed,
2025/04/22 11:15:00,0.7396100335161445,0.6837954071853879,91.57758234968708,116.22287984122049,2.7336681274796395,2.75,3049.1663809074585,3415.7887334358047,0.9843464322403058,0.9993511760973224,32.748197603080264,9.042765239945497,2.559422449372018,0.9808927702420805,0.9878338339655641,passed,
2025/04/22 11:30:00,0.7456059817547045,0.6807132608366203,91.44047405924825,115.79914352711016,2.731905742256496,2.76,3030.9660460947707,3419.8982061897855,0.9840134146729366,0.9991090538325609,32.42318091581648,8.789629477933401,2.5656956108843483,0.9857885584868544,1.0025297401758104,passed,
2025/04/22 11:45:00,0.7464967655931258,0.6805080821268039,91.21526022137417,115.59614774680469,2.731668063173073,2.72,3026.5739355644437,3408.498175089417,0.9840740987573854,0.9990943992382298,32.28089493475492,9.002662489090968,2.558935379260348,0.969892183193645,0.9875056897042961,passed,
2025/04/22 12:00:00,0.7382972306916222,0.6832205948086916,91.19191585221297,115.74278743224761,2.7390683118380865,2.77,3016.3242677830385,3385.052714552302,0.9843298759272165,0.9995275615732612,33.363288228849555,9.457276426186988,2.5921777705389775,0.9922769141238849,0.9982199305229971,passed,
2025/04/22 12:15:00,0.7391433651308692,0.6825320222217913,90.87215897598008,115.41260481358212,2.734256283867278,2.74,3011.3849110506044,3382.877692495855,0.9844635784934095,0.9995143676599798,33.179613955801315,9.345853854938559,2.58249533069986,0.9798531811743769,0.9874340218035372,passed,
2025/04/22 12:30:00,0.7451377471094847,0.68035020063854,90.71687244600588,115.07962039037645,2.7365988627049602,2.76,2992.4180216852615,3380.1795236350554,0.9840575060828181,0.9993059368067864,32.872376435424705,9.32968927802542,2.585284559332962,0.9871334486650618,1.0034142448702694,passed,
2025/04/22 12:45:00,0.7530589744103289,0.6778635276165491,90.34165476655582,114.57414161356708,2.736543707758097,2.73,2973.582882018891,3380.777898224542,0.983595482514421,0.9990087678741595,32.218580953340805,9.213988713743937,2.5700229780908495,0.9743322888108545,1.0013110444453184,passed,
2025/04/22 13:00:00,0.7470725111948276,0.6801385910885713,90.23679021725184,114.63012457438063,2.743192438683863,2.77,2960.7793265555697,3359.859568657636,0.9837940930086657,0.9993884542833529,33.07989688328195,9.590914797851507,2.5953253474216296,0.9946280238455067,1.0129365957315952,passed,
2025/04/22 13:15:00,0.7512652973264002,0.6780671509424924,90.22175424890658,114.42610163572557,2.746061945216505,2.73,2965.2211245907806,3332.675904973221,0.9836715709117358,0.9990428552753651,32.50417661345432,10.414085666818426,2.5870547310796423,0.974182993768629,0.9987769294328793,passed,
2025/04/22 13:30:00,0.7498334163860167,0.6770016575049235,90.00465160515671,114.10951156993394,2.7428068998719106,2.74,2944.8559366151608,3344.2274787580154,0.9835297914476517,0.999112776130173,32.96283506104919,9.83795869831652,2.6109748303614624,0.9826109887272256,1.007088215854335,passed,
2025/04/22 13:45:00,0.7501816262443883,0.6779773375640521,89.67967469783113,113.94122823343689,2.749862884545919,2.78,2929.3753311487294,3325.294038809939,0.9833749184854922,0.999205119533429,33.07422425352489,10.254650302019009,2.608962162998577,0.9846370891871813,1.0082090606031657,passed,
2025/04/22 14:00:00,0.7555958230185139,0.6750322664566336,89.33296081403554,113.41308829056773,2.746605559658827,2.75,2910.4899624576733,3335.461811119024,0.9828867833749625,0.9989019046523792,32.69662484088389,9.843028850341112,2.606944667928154,0.9803524806428571,1.01290991938376,passed,
2025/04/22 14:15:00,0.7513033487053916,0.675546613092692,89.33947852197143,113.38583641260843,2.7488526358078897,2.75,2908.7145229860757,3313.679044857183,0.9831686489971899,0.9990645866359944,33.17751977564283,10.303973340409152,2.62718465404029,0.9830548231596163,1.010422894087777,passed,
2025/04/22 14:30:00,0.7512828658812432,0.6753157152890611,89.0540633491318,113.10300385032056,2.752985115358657,2.76,2889.7203466207366,3301.990639478304,0.9829695808205958,0.9991074218400717,33.423223235501084,10.450465843412289,2.6386246253167243,0.9936165578251459,1.0213316820137128,passed,
2025/04/22 14:45:00,0.7525785975005823,0.6745326768008336,88.69799039014862,112.72816366383151,2.7536119983943386,2.73,2874.3496474608833,3294.6326116852706,0.9828054217891813,0.9990680758249251,33.40387742275419,10.479393844896395,2.6389575083061567,0.9792789496786364,1.0089057120120883,passed,
2025/04/22 15:00:00,0.7469394983107369,0.6765953731482905,88.48150981628952,112.68794459386167,2.757810505438344,2.75,2860.897187108814,3279.446069473425,0.9830239529175316,0.9994472431463045,34.15387538113148,10.674531415670454,2.658084989021506,0.9808601526257233,1.002095860474227,passed,
2025/04/22 15:15:00,0.7506892009387379,0.6745401094667378,88.03855926339136,112.14332701154925,2.7551570519119943,2.76,2842.2410180877346,3282.7441419980496,0.982690969194395,0.9992655560267775,33.90108267390635,10.390289815815025,2.65340550856914,0.9782278733819113,1.0058936764559732,passed,
2025/04/22 15:30:00,0.7577291445073612,0.6699432895165055,87.95579729634434,111.64333943005073,2.749874178493163,2.71,2847.197709114692,3270.284945752827,0.9824815100653346,0.9986668665703945,32.96961651617515,10.748688991387862,2.641260656930121,0.9526852989978449,0.9921537159193085,passed,
2025/04/22 15:45:00,0.7515782976779426,0.6720668726127423,87.92645924069382,111.74455106321243,2.758784522557337,2.77,2836.5983428222485,3242.0618119159676,0.9826884292573377,0.9990264893262372,33.82816443464188,11.3834603587739,2.6703656985902318,0.9775578585634848,1.008850124871468,passed,
2025/04/22 16:00:00,0.7608129795783958,0.6671296288202386,87.34331778657265,110.86356215184337,2.747226135558038,2.73,2822.52996313232,3260.42408088073,0.9821655490788195,0.9984481213671704,32.796174781980355,10.703770869098388,2.644089794512145,0.9482587348333487,0.9941195974672904,passed,
2025/04/22 16:15:00,0.7518496297184056,0.6713419772723145,87.00580446489941,110.87329583531881,2.7577759038403165,2.74,2799.317362877834,3233.1367636320756,0.9824800944622293,0.9991380201215199,34.057918566840044,11.122851942665271,2.6721351384437777,0.9622203246680475,0.9942597317600425,passed,
2025/04/22 16:30:00,0.7558531446212884,0.6671097653783923,86.54373182212615,110.0869692259126,2.7515415088832076,2.76,2784.158581443081,3234.6965794346906,0.9820126514330059,0.9986840314822004,33.646685616025124,10.875670771638584,2.672792022178602,0.9668912851324829,1.008408307474346,passed,
2025/04/22 16:45:00,0.7569116357483141,0.6648742865256223,86.09921917855857,109.49641006994123,2.7506369207956305,2.73,2766.455285176391,3227.1274179680277,0.9816480796723571,0.9984659768826011,33.62047213399471,10.879642653639024,2.6801613371050745,0.9658805053851242,1.0112423223589446,passed,
2025/04/22 17:00:00,0.7548503540664228,0.6651898286720056,86.18630524087645,109.59138521041783,2.7540124223517144,2.73,2768.4577247220645,3208.727909050231,0.9817921914464514,0.9985159359560932,33.829341663198804,11.40409788854804,2.69216695689243,0.9701946358094458,1.0131942611736788,passed,
2025/04/22 17:15:00,0.7496927691845059,0.666602918485818,87.0158940458727,110.43031271807477,2.757372420954597,2.72,2794.4208356402123,3192.7345394018676,0.9823768143120032,0.9987008196845154,34.28695627273938,12.13399359766461,2.7211274287663296,0.9975989066150351,1.034441433749401,passed,
2025/04/22 17:30:00,0.7561614488072046,0.6673032977160867,86.86920626100351,110.5760656905523,2.76192023224058,2.74,2790.384700015127,3201.983994989292,0.9818954932493221,0.998537161384352,33.66476082145593,12.116917024829528,2.6884842573244367,0.990526561198106,1.033785804708018,passed,
2025/04/22 17:45:00,0.7585044442457552,0.6673844342132791,87.0260441380817,110.83666306149506,2.758704664766732,2.76,2803.471326957038,3210.9533471852424,0.981967596912497,0.9984344639410436,33.230834991764205,12.068632366862625,2.6705194848112477,0.9670313006733304,1.0119929863357946,passed,
2025/04/22 18:00:00,0.7560759888166149,0.6670327338952016,87.42511931344129,111.20495081069107,2.750932036076017,2.76,2815.8304331979966,3232.6974530334833,0.9822183397719927,0.9984719072823873,33.444493135782785,11.576167803830007,2.687117053403212,0.9748619683320341,1.0183328360977133,passed,
2025/04/22 18:15:00,0.7558116792018605,0.6693639976616265,87.58718113799722,111.58716098608151,2.758681937480067,2.75,2812.9054284245626,3233.6644449296246,0.9821479136992911,0.9986922645126999,33.687546491436215,11.665531266609507,2.6880808700964205,0.9776315031243662,1.0181035897410198,passed,
2025/04/22 18:30:00,0.7551923623255397,0.6706501376251595,87.66000448967546,111.78136186529473,2.761112144051883,2.76,2808.2158820727614,3246.1569314372296,0.9820439791287654,0.9988460274940225,33.92947482113997,11.354325211643907,2.691792948236273,0.9892397228005771,1.0279648259422431,passed,
2025/04/22 18:45:00,0.752569474955991,0.6730105902215706,88.03199622347522,112.32568382216294,2.7684588654596913,2.77,2822.638889515944,3232.6117624443305,0.9822529238403833,0.9990126901268602,34.11569061172635,11.953825070675597,2.692793722024994,0.9818430145779489,1.014591098407874,passed,
2025/04/22 19:00:00,0.754281782088587,0.6732743715256071,88.1211006901378,112.47607117824751,2.764712616284385,2.78,2833.4602924591863,3248.2608887211795,0.982284242051584,0.9989555734918435,33.76205315494858,11.654476148943811,2.6732439417087037,0.9584426989673911,0.992004054238791,passed,
2025/04/22 19:15:00,0.7547794815602201,0.6718141657394334,88.60847371533384,112.81972082393288,2.7538088888816614,2.76,2846.744690897743,3294.616014371867,0.9822362168974219,0.9988206912917028,33.71441217413539,10.566447366845617,2.683333108430035,0.9784176489967027,1.0151896874343842,passed,
2025/04/22 19:30:00,0.7550571980581019,0.676598586184811,89.01562799392973,113.78569198810771,2.7682561101893604,2.76,2868.401257557636,3280.2549843486795,0.9822847170347485,0.9990190942733207,33.500049106198766,11.491668271082997,2.65264870925004,0.9626950301063429,0.9939002273342951,passed,
2025/04/22 19:45:00,0.7539191646406419,0.6751398135094234,89.63066668388669,114.17470029414068,2.7582266552760215,2.76,2888.0333952402834,3314.466996551476,0.9824216376105738,0.998898590988588,33.54920717830054,10.739187257775797,2.6696395482908173,0.9736034988169542,1.0060314644138335,passed,
2025/04/22 20:00:00,0.7528879784440884,0.6765179269920677,89.46121246305219,114.12100975847274,2.7643761354053944,2.78,2872.653883401219,3312.8749609630245,0.9822313395275496,0.9990849466916849,33.91039051592128,10.68019881113979,2.676078777037292,0.9795209716361308,1.0091561475880868,passed,
2025/04/22 20:15:00,0.7559894145923658,0.6740782827312172,89.42788783162712,113.81955742331522,2.7582469079211447,2.73,2878.398904193382,3315.810100181137,0.9822136458162246,0.9988047068018391,33.425105798047966,10.569353203790463,2.666716114616823,0.9681744725407272,1.0033912784767283,passed,
2025/04/22 20:30:00,0.7490650633053387,0.677588517201656,89.46940073526557,114.08067169466716,2.7658371591591773,2.78,2877.9469381501794,3296.0930981170713,0.9825941450444463,0.9992719983401513,34.18450372492309,11.01753089282608,2.680104463737708,0.9835023744973722,1.0075120378057802,passed,
2025/04/22 20:45:00,0.753165807604569,0.6758313657066901,89.28172433813934,113.73855934347094,2.764135510995204,2.78,2870.850614027963,3301.938502905314,0.9823022561245175,0.9990511923965326,33.80451928170549,10.80125068365001,2.6704047512969926,0.9767333889587636,1.0067182449301542,passed,
2025/04/22 21:00:00,0.7508453226933628,0.6765077266522929,89.35824356925599,113.794995299976,2.7661817167917446,2.77,2875.182583336021,3289.872346525592,0.9825031137974366,0.9991527482273637,33.99029462081771,11.105027224090321,2.675592479332417,0.9750436162780378,1.0015665376000362,passed,
2025/04/22 21:15:00,0.7532782060169532,0.6753866089049124,89.28987366319984,113.59488553770765,2.764859238198853,2.79,2876.973425151442,3287.9904817327,0.9824345464008684,0.9989938009850284,33.653667997711025,11.143837462182422,2.6652048011217273,0.9663344008531637,0.9962438410583109,passed,
2025/04/22 21:30:00,0.75464578037572,0.6745280978797381,89.14534794162353,113.35821395360641,2.7614918088237403,2.74,2873.2120005473002,3296.097664092523,0.9823616672285654,0.998923564239828,33.5046012712381,10.830122690773607,2.65974607026491,0.9524437745084875,0.9841370159226075,passed,
2025/04/22 21:45:00,0.7507138029559056,0.6756736739565131,89.1861276617701,113.41552333622944,2.762101968348463,2.78,2874.2385585630473,3290.84911847143,0.9826163152515017,0.9991360468866007,33.91078949522056,10.87731050466793,2.6704726038135793,0.9677963343943715,0.9943883483902738,passed,
2025/04/22 22:00:00,0.7534055583380481,0.6768581134578112,90.07945588518398,114.49150219088314,2.7645978605213615,2.8,2907.3858360203403,3315.28515915859,0.9825025965813025,0.9989787821209491,33.47644535337711,10.89024818919295,2.6569024214609622,0.9670476196828277,0.9959297664773046,passed,
2025/04/22 22:15:00,0.7551936268592634,0.672380197233679,88.14132554123636,112.0212642290032,2.7572145411295925,2.78,2837.146387905881,3286.956204606452,0.9822376408967677,0.9989626929379464,33.61610233586614,10.353884176164634,2.6579560830960647,0.9458054839988993,0.9794747587232795,passed,
2025/04/22 22:30:00,0.7535191552479065,0.6735115077482914,88.3923616442536,112.30481315586134,2.7609909510519866,2.8,2850.0902482742367,3272.6603895812086,0.9824571066680556,0.9990229612631012,33.654385326183444,10.87299192460741,2.657459275200627,0.9524511078389859,0.9831571348027967,passed,
2025/04/22 22:45:00,0.7495485478228998,0.6746825352446595,88.53055312792556,112.46933551938098,2.7587804469717754,2.77,2860.0062419187934,3272.671651119058,0.9828385728672807,0.9992173032702895,33.92476368808061,10.848128151279036,2.661416958157863,0.9462564529666365,0.9712353441284638,passed,
2025/04/22 23:00:00,0.7535137453568888,0.672658476449833,88.42649125869579,112.22393483262637,2.7532109998036542,2.76,2851.3298217996276,3300.9124235427366,0.9824598036179195,0.9990136576233063,33.64929434054385,10.038007481641696,2.6573155615907846,0.9450882142078691,0.9764766787721236,passed,
2025/04/22 23:15:00,0.7522451962245288,0.6736730802694127,88.66029760278794,112.48448571789409,2.7569772045157066,2.76,2863.024789625262,3287.8270825717764,0.9826344414413637,0.9990563409265042,33.66517182875062,10.521405528286408,2.6564136954935655,0.9600919247232874,0.9893176442776911,passed,
2025/04/22 23:30:00,0.7543903051295809,0.673107266503849,88.75109705052549,112.49060986310025,2.758352603111,2.74,2867.644514030156,3285.1329166293344,0.9825319332192823,0.9989159468798955,33.397098274829084,10.679629199081068,2.6497468513277926,0.962033465715494,0.9940566815642337,passed,
2025/04/22 23:45:00,0.7527929768344482,0.6742523682492266,88.73767506805467,112.57611050493578,2.760716640475237,2.78,2858.7376711369766,3295.7608133852013,0.9824205537270897,0.99909617900148,33.7700497695909,10.346633914821263,2.6584738767606915,0.9809354684929334,1.0104976119729168,passed,
2025/04/23 00:00:00,0.7532077904143396,0.6739074775810129,88.48635386742163,112.19150966871844,2.761589880529543,2.77,2855.1014172016726,3281.3879095252696,0.9824827808051035,0.999084039138701,33.64702076864619,10.56175691309189,2.649565578639221,0.9696086518423281,0.9991868089063644,passed,
2025/04/23 00:15:00,0.7543038688791514,0.6722597539155423,88.46014294374042,111.95521592149348,2.7577416279377274,2.76,2855.847235644974,3283.1568907109945,0.9824793922675303,0.9989425774014905,33.486917571858534,10.43808207127739,2.6506772914514647,0.9635653197329863,0.995838623119714,passed,
2025/04/23 00:30:00,0.7527896507565316,0.6726896280516105,88.58480255359913,112.01119268061716,2.7613091335082887,2.76,2863.253907750774,3263.6639273553346,0.9826692523036838,0.9989731165461152,33.548698260988054,10.98745779926428,2.6536282159302087,0.96647243698206,0.9964266585441721,passed,
2025/04/23 00:45:00,0.7542931924965521,0.6721825553914421,88.47501841459093,111.82929101299737,2.7628126202085275,2.76,2859.2051940127963,3258.3413995226174,0.98255557936278,0.9989004896430569,33.41519668863755,11.085784706763873,2.6494213705981444,0.9636964733792598,0.9955379819617854,passed,
2025/04/23 01:00:00,0.7528117065001739,0.671686548055045,88.36878432581543,111.62502285608623,2.756672283533112,2.74,2858.3698154898693,3268.7696118412605,0.9827188702863883,0.9989602239359038,33.512679373586906,10.639674493422275,2.650989978659943,0.9606659662143185,0.9913186294195409,passed,
2025/04/23 01:15:00,0.7517494299435944,0.6729876689782129,88.27430683739684,111.61861236839943,2.763045378469588,2.78,2850.2895914124097,3258.692936174326,0.9826466403205478,0.9991056476951541,33.7579746299806,10.864004868285631,2.6538986355924097,0.9694154746719635,0.9975014496230243,passed,
2025/04/23 01:30:00,0.7527107540253725,0.6720727292325673,88.12370480378331,111.36139627786216,2.7590275960413186,2.76,2846.955071047204,3266.8933252269435,0.9826167435757514,0.99905163869439,33.63555945923427,10.524628174801176,2.6489649342036494,0.9565708315910822,0.9862138958624882,passed,
2025/04/23 01:45:00,0.7508243306794173,0.672511045796538,88.1298369539752,111.32750531322647,2.7614935023200813,2.76,2845.71578661536,3256.505801593305,0.9827165557863956,0.9991441073359095,33.85949145966549,10.74046752205179,2.6567083504386453,0.9570305354913073,0.9839738217832562,passed,
2025/04/23 02:00:00,0.7539547635994486,0.6713239708794527,87.8383807834279,110.97420980974586,2.7573932551799527,2.77,2839.1427150482446,3266.1040926981664,0.9825548870636743,0.9990119326824296,33.501013548943185,10.370785706909516,2.6410861116497326,0.9514136357151676,0.9827985265977439,passed,
2025/04/23 02:15:00,0.7508265872356097,0.6721759845215829,87.82329625509117,110.9909048473352,2.7558858600456486,2.75,2842.52877198984,3262.022707571719,0.9828468910741728,0.9991764967556426,33.73381578837395,10.399695241725695,2.6441941289721265,0.9535765447592215,0.9807418055294239,passed,
2025/04/23 02:30:00,0.7523603404119598,0.6719209448375602,87.65126901496043,110.80863611801034,2.7590826575806333,2.78,2829.686581401687,3261.7468019371036,0.9825695036039718,0.999153161925317,33.765078073199874,10.333819569131505,2.6458890893598457,0.9545066386052462,0.9834859572849616,passed,
2025/04/23 02:45:00,0.749910901616622,0.6721824812219898,87.7184135433772,110.84454086310511,2.75759989732455,2.76,2835.828030895045,3254.8484880693736,0.9828399601216147,0.9992314795147463,33.91079085824786,10.486197940746246,2.6510780547743646,0.9575208319082416,0.9836695238427873,passed,
2025/04/23 03:00:00,0.7529130315593211,0.670594529634917,87.61647275865961,110.59903283635029,2.7563550108313337,2.75,2832.4546847958536,3254.7944385573774,0.9826563275234074,0.9990336369859465,33.60633132529694,10.456866762941798,2.6459319933605325,0.9549743015992831,0.9859132384727888,passed,
2025/04/23 03:15:00,0.7508820309075134,0.6709589318097203,87.63517316307036,110.62147847191046,2.7551656144188685,2.74,2834.002057337278,3253.8570606199805,0.9828190131828227,0.9991285811697078,33.78864980800499,10.432862655044023,2.6512591758517043,0.9661194928668795,0.994837181678272,passed,
2025/04/23 03:30:00,0.7518465409270711,0.670655803784329,87.54079802052804,110.48974810560699,2.75684703009208,2.75,2829.6128363939056,3248.4834003527576,0.9827239568594831,0.999086445681846,33.728940621015916,10.541016350992832,2.649788083311851,0.9579435737013932,0.9876604072068195,passed,
2025/04/23 03:45:00,0.7520888076519687,0.6712061042853671,87.77491298468425,110.77260501810106,2.759718375390019,2.76,2835.30124707424,3250.5727034853176,0.9826597161799231,0.9990766619964284,33.73200849308508,10.646004712152715,2.6513388064980723,0.9706373179813366,1.0003953024013499,passed,
2025/04/23 04:00:00,0.7526730772956838,0.671825287204483,88.1238860128708,111.21476229758953,2.7581236047261832,2.77,2854.8100602971917,3258.771048289128,0.9827922874715067,0.9990180643864648,33.45616289908029,10.69645373988975,2.639653019837445,0.9718578567508049,1.0017823713395821,passed,
2025/04/23 04:15:00,0.7505822521385537,0.6729627219252012,88.51057139575556,111.68651993259466,2.7581944265003835,2.75,2868.1646299008157,3267.3033550272016,0.9829468144852352,0.9991099290641274,33.62310576657148,10.654130500313792,2.6454066455412266,0.9702847625689768,0.9967529416592256,passed,
2025/04/23 04:30:00,0.7522976436493886,0.6731598938367344,88.78431484883774,112.01564898530827,2.7588903248461207,2.76,2876.684586136898,3279.40173851513,0.9828128788187592,0.9990235204476207,33.43727225260406,10.548910093464428,2.640420040273677,0.9778062671139316,1.0062286483471556,passed,
2025/04/23 04:45:00,0.7531374133883015,0.6738368659521109,89.14328012086185,112.47207698527909,2.758542723470832,2.75,2896.0040267120175,3285.0420940986924,0.9829109042504378,0.9989532885662664,33.1484076171916,10.684084455063488,2.628745982501468,0.9777455737170038,1.0065175998612141,passed,
2025/04/23 05:00:00,0.7502081820915985,0.6754863425930508,89.61236380245664,113.0534063491946,2.7611832525442193,2.76,2913.2101958370877,3284.072503249526,0.9831444599737571,0.999080243461879,33.37199910231324,10.948147135072029,2.6358733769908795,0.9859902075321514,1.0102829030657987,passed,
2025/04/23 05:15:00,0.7506042940548794,0.6753480322702342,89.52982655928152,112.97971286836567,2.757706812067106,2.74,2912.7508192719506,3294.6206243111696,0.9831535214947812,0.9990800139352071,33.290783969955314,10.620110527725478,2.6298337094061655,0.978126950246531,1.0028206698532085,passed,
2025/04/23 05:30:00,0.7504615816470762,0.6750051482038903,89.51100732092448,112.94887845475947,2.753428457413626,2.76,2913.568619809687,3306.7204191949204,0.9831942616394893,0.9990817894740621,33.27401215745306,10.26333031737446,2.628611049614067,0.9777874542541356,1.0028346861727486,passed,
2025/04/23 05:45:00,0.7480676040205468,0.6767223251888097,89.98755800016808,113.54260752318474,2.7578702087793427,2.74,2930.5457804478,3301.4851403524353,0.9833781532451216,0.999184030835968,33.454641955376964,10.667370886011387,2.6346607230813763,0.9747738300477924,0.9955313239901943,passed,
2025/04/23 06:00:00,0.7476436283288856,0.6792801603004495,90.07522109377747,114.01330377330996,2.7556778382503824,2.77,2942.282189258458,3324.9378015501743,0.9834998338090204,0.9993584784373447,33.324952660106106,10.238395297293257,2.610702779192876,0.9761511307993601,0.9940667179813947,passed,
2025/04/23 06:15:00,0.7494319422231246,0.6793615453885098,90.49529710839654,114.47881928962144,2.7554627763217985,2.76,2960.7147908004504,3335.135421999039,0.9834749799887592,0.9992224784697493,32.99916953573092,10.289731239728432,2.6018869701188114,0.966196567292863,0.9861279531017845,passed,
2025/04/23 06:30:00,0.7442136387206446,0.6808858191649353,90.99643403428786,115.0936071161272,2.754198509827933,2.76,2978.5939905387663,3348.475543901588,0.9837075312592247,0.9993786016937267,33.45817753825058,10.145923218481267,2.6182487539269768,0.9639184262260487,0.9772174949357958,passed,
2025/04/23 06:45:00,0.7475528786948136,0.6812237111251259,91.05381874171749,115.37364274689347,2.749302689278882,2.77,2993.7293919707154,3374.913169024464,0.9835883929365155,0.9992208069986286,32.81426603527527,9.722866089572783,2.584980593830057,0.9636864238509962,0.9806486454187011,passed,
2025/04/23 07:00:00,0.742672645094402,0.6839698017736364,91.31257625043777,115.95248221942391,2.7510089746724455,2.77,3005.9444611837803,3387.198984136513,0.983693620537444,0.9994421360724283,33.2213212823438,9.60881905010616,2.5877370090222365,0.9626514535153686,0.9718718351780301,passed,
2025/04/23 07:15:00,0.7390325226008572,0.685564349116837,91.60370325456606,116.46268842020027,2.7471442312202314,2.75,3024.7547811367076,3407.938967299228,0.9838784952373476,0.999546150935013,33.3711099147392,9.279269840308872,2.584527527418014,0.9602158610376672,0.9643858181215884,passed,
2025/04/23 07:30:00,0.7352929081298463,0.6882308380844949,91.78258151406379,117.0133949674273,2.747137476848777,2.77,3037.911007087577,3425.267597578162,0.9839582596823166,0.999728088328177,33.592503622962404,9.049131911449244,2.577651079330649,0.9615681759087162,0.959421036673564,passed,
2025/04/23 07:45:00,0.7310251791303909,0.6908844851312382,92.03000468214853,117.58944296995446,2.7476976767750783,2.74,3057.0603281902077,3433.420412656461,0.9841433621452623,0.9998851909555727,33.782876688235575,9.085624617710769,2.5708049856330417,0.9685835468125628,0.9594814461166759,passed,
2025/04/23 08:00:00,0.731070034915272,0.6900686334240068,92.75439631414983,118.22343175321507,2.7443123424130302,2.77,3087.467787219054,3447.700548048738,0.9842258157162711,0.9996644966514218,33.56402844696459,9.123902445733767,2.5756480925822847,0.974255027823726,0.9665723002830184,passed,
2025/04/23 08:15:00,0.7320324295820764,0.688306958317141,93.23360438623071,118.5981541925311,2.7324631954538687,2.72,3112.0444279303,3486.4591066574626,0.9843222735425058,0.9994452109310709,33.22507866345948,8.378950990123187,2.5724819174747693,0.9774299620573523,0.9734131812468244,passed,
2025/04/23 08:30:00,0.7360297325455805,0.6862036179043539,93.21729909491565,118.29419717222817,2.732623933238461,2.75,3112.4522083719617,3469.5202077543813,0.9842862559450282,0.9991994299493754,32.77415132297941,8.780533607960056,2.567972931971159,0.9757813449114434,0.9779942625343435,passed,
2025/04/23 08:45:00,0.7404861894630071,0.6831747228531396,93.10662257826596,117.8553407964789,2.7263985356233142,2.71,3104.6970061167845,3480.316094449568,0.9841652086641007,0.9989740213290248,32.39083792296875,8.349456857345698,2.5669480270629546,0.9675058417160053,0.9775838672397961,passed,
2025/04/23 09:00:00,0.735849364568512,0.6868251732848883,92.85627992753544,117.93624810927984,2.738743620904064,2.79,3094.1641704574954,3447.1546237735006,0.9842225814349548,0.9993238786955726,32.9681902346883,9.134832024662469,2.570351454578006,0.9890587758266777,0.9898683717852896,passed,
2025/04/23 09:15:00,0.7391664816638236,0.6857455839914341,92.56765603250129,117.55193712714832,2.7379406947611256,2.74,3083.1233359118737,3445.9224525623154,0.9840844340317445,0.9992345232232118,32.675533194203126,9.025182900616693,2.5602168986325613,0.9713714203218948,0.9765970284697855,passed,
2025/04/23 09:30:00,0.7360544796064148,0.6854841500737946,93.34888289483224,118.26756819142373,2.7331737043251376,2.75,3114.8598501570727,3462.4838892217535,0.9843225290290933,0.9991425236181266,32.79723798535789,8.95822659689315,2.5761126931893776,0.9776411670136886,0.9805339823771784,passed,
2025/04/23 09:45:00,0.7426215865717437,0.680936882969803,91.83580063288957,116.11055242062906,2.732252245242864,2.72,3038.8724305020287,3428.2816627672883,0.9840631927217944,0.9991676201703267,32.81227357315276,8.662144848992817,2.585903354000261,0.9598677179227175,0.9728625497703542,passed,
2025/04/23 10:00:00,0.7490751211390467,0.6801748330369707,91.52757813968498,115.7946409096546,2.7402732715937277,2.74,3020.970887825836,3407.901632686897,0.9836384756215475,0.9989893170544378,32.33811528652838,9.174394788428646,2.5723479203303654,0.9821924048090128,1.002876318540468,passed,
2025/04/23 10:15:00,0.7456003653178317,0.6813018760713991,91.4339444378214,115.73448334882328,2.7463911775504064,2.74,3014.4956817831817,3378.861034306012,0.9838098019049075,0.9991711510825823,32.789509758696134,9.818390355169859,2.5871828401930532,0.9851500540446329,1.0006357048580823,passed,
2025/04/23 10:30:00,0.747098285253737,0.6798626976642121,91.14287454470875,115.29851625449895,2.742941251867057,2.73,2998.30354782814,3381.7457454783225,0.9837566805203319,0.9991588061222113,32.80796477923934,9.482704434987177,2.592692738368979,0.9779284731447789,0.9963349168155948,passed,
2025/04/23 10:45:00,0.7498752156581667,0.67909585902812,90.96796199688413,115.02440539649072,2.74951836433645,2.76,2979.930975996074,3363.6982354213383,0.9834920910199552,0.9991082838787521,32.82142852683342,9.843109064712953,2.6009927479069335,0.9854371105152769,1.0073904689843578,passed,
2025/04/23 11:00:00,0.7553021817821951,0.6763734311918351,90.61272641989227,114.46138516079934,2.7488589316257097,2.75,2960.9484449442057,3362.9129665442965,0.9830554131601148,0.998826000721042,32.435585609570815,9.710301920763522,2.5981154528137784,0.9866978752415181,1.0173308627733266,passed,
2025/04/23 11:15:00,0.7513658074155843,0.6776159677491483,90.54550928557003,114.43725899100068,2.7537875345912255,2.75,2961.6497126816625,3329.780180040655,0.9833896581437092,0.9990092022801068,32.78639854088337,10.49837213803122,2.607269934843993,0.9896583760777954,1.0145020040589006,passed,
2025/04/23 11:30:00,0.7523717803493423,0.6760116959050398,90.25586766629394,114.02315415464741,2.7488070697336098,2.76,2952.728199787665,3330.8464008951833,0.9833651009202405,0.9989140974619638,32.679033914417175,10.278419378261619,2.6076359918111094,0.9750728764009637,1.00236511184856,passed,
2025/04/23 11:45:00,0.7492746809352459,0.6776519840574384,89.79332528886565,113.74069420554954,2.7526795437110043,2.78,2925.7459093277757,3327.879026538448,0.9832805029493318,0.9992473311453447,33.32776660763729,10.040728120536036,2.620371584977355,0.9846269346054186,1.0066806517271862,passed,
2025/04/23 12:00:00,0.7505856499793294,0.6767176385178,89.51236513169285,113.3818941614878,2.7547091278651203,2.76,2911.932163118817,3315.8667109843086,0.9831116096940564,0.9991813923363255,33.3136929661634,10.213104649472982,2.623715686315201,0.9784222903132488,1.002541947945295,passed,
2025/04/23 12:15:00,0.7511833773965408,0.6753122344129815,89.2674978059386,113.01169683199369,2.7514928625441883,2.73,2903.999729688003,3311.991622797408,0.9831027963570785,0.9991056336705044,33.25896183257987,10.146435695670249,2.626029416931241,0.9659979485919499,0.9919134016848198,passed,
2025/04/23 12:30:00,0.7507028418767563,0.6746590998744351,89.10405842258386,112.75279314496687,2.753409115910071,2.75,2896.1046950511823,3294.3447289247424,0.983110930677795,0.999089747747994,33.36955909512987,10.486763619894822,2.63486240676683,0.9756769358815642,1.001872656877376,passed,
2025/04/23 12:45:00,0.7523986514799126,0.673222708814835,88.94012810727682,112.45627665708841,2.7551780600353495,2.75,2886.351010708254,3281.0734018232984,0.9829399779457128,0.998949715709308,33.29501739256133,10.753375616162984,2.6411204918816478,0.9755012609851754,1.0050303177857316,passed,
2025/04/23 13:00:00,0.7552036515346789,0.6715489076703237,88.45050139978474,111.8767038757058,2.753030434584024,2.75,2865.35695547479,3283.6551927416194,0.9826444458166623,0.9988404475502692,33.16142895573096,10.43539714396911,2.6381977055218417,0.9712828451320988,1.0056104193996518,passed,
2025/04/23 13:15:00,0.7520382757552652,0.6729114550609528,88.13986610032944,111.68526911032207,2.758565929354045,2.73,2846.2409372587535,3269.4037027627473,0.9826360279892719,0.9991093243751256,33.73134657379936,10.59424680293962,2.65259838455011,0.9676337378118529,0.9968072580667426,passed,
2025/04/23 13:30:00,0.7527697951517642,0.6706104619294999,88.10111473278525,111.37644493296554,2.7569229093674066,2.74,2841.38746685372,3258.880628771088,0.9825819224280242,0.9989287983288545,33.71565453907516,10.766311994826516,2.6676274823313832,0.9731810189524019,1.005843061092339,passed,
2025/04/23 13:45:00,0.7598075594736629,0.667111865210309,87.90741601755434,110.88297322570693,2.7578581542938294,2.74,2836.4458336101693,3240.6039784838713,0.9821937619527414,0.9984296107767713,32.9565649732166,11.264575988660045,2.656562073158016,0.9732816380650896,1.0174202121104108,passed,
2025/04/23 14:00:00,0.7589902174969854,0.6670353082882472,87.47839409934384,110.49685832676941,2.757935509174833,2.74,2814.9580082286425,3240.9058040704936,0.982048894574156,0.9985463172200718,33.261443133886274,10.991908787968665,2.664296426990433,0.9709395139403245,1.0142570562259094,passed,
2025/04/23 14:15:00,0.7573150400924604,0.6671973540520154,87.2875055865872,110.30781172602413,2.761640831264378,2.74,2806.3737123285505,3222.266873919415,0.98205924107298,0.9986098183475552,33.49648186262392,11.37857160954577,2.6731080814488455,0.9762597699097154,1.0177554477008584,passed,
2025/04/23 14:30:00,0.755273452813135,0.6667610568061001,87.16335464783477,110.10451984352973,2.7597947785750456,2.74,2812.09261588097,3199.591099364031,0.9824069650283862,0.9986079244680626,33.46474872777345,11.893062666386832,2.6722989028319293,0.9636288178021236,1.0028752563700793,passed,
