datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/23 14:45:00,0.7563015831481169,0.6642965698336192,86.76434469917098,109.536577248619,2.7524941682243407,2.73,2800.6964310787484,3207.7830766794877,0.9821959638499348,0.9983954927364496,33.32303787897134,11.453964256096858,2.6732838915361516,0.9618629656886475,1.0051844130420637,passed,
2025/04/23 15:00:00,0.7514460342732916,0.668125123698952,86.6650042671751,109.76671558928388,2.7645162175444065,2.76,2787.649905368205,3183.79144432182,0.9824039028504867,0.9989140142989958,34.09796905832614,12.012811179447395,2.6865546631488275,0.9594192263149388,0.9928993110176947,passed,
2025/04/23 15:15:00,0.7561682366862128,0.663579563107879,86.735011600097,109.48934832956061,2.7532439283749017,2.73,2794.6300438136896,3206.2986787467157,0.9820268282650028,0.9983231302908774,33.44325757310958,11.491989255417343,2.685181279487048,0.9520691385466475,0.995850882369402,passed,
2025/04/23 15:30:00,0.7543441528253497,0.6656209208142908,86.72584301057772,109.73141165251252,2.757708177921752,2.72,2781.8365981359034,3216.5430852751015,0.9819094685225306,0.9986073586124371,33.9537748132448,11.197183805798037,2.697161047501389,0.9646407352421995,1.0048512556820894,passed,
2025/04/23 15:45:00,0.7511137797915926,0.667320541479197,87.25990906261475,110.32157835391389,2.7667977348028834,2.75,2798.795233353207,3184.888679792021,0.9822973167408873,0.9987585988662306,34.23989277155411,12.301433487542479,2.7130938618444085,0.9784116641163898,1.0135532629890165,passed,
2025/04/23 16:00:00,0.7597515650332795,0.6635316137209404,86.6209923984519,109.58974369587386,2.7549409883836637,2.74,2783.6300946788283,3222.913277069372,0.9815286335337027,0.9982054930720926,33.272301970450464,11.173003036144372,2.679068305990589,0.9615884340492281,1.0102780066186867,passed,
2025/04/23 16:15:00,0.7544942203522367,0.6651937410982413,87.13702699803274,110.10736714425089,2.7652397123288153,2.74,2795.5468398638072,3185.6189325859755,0.9819449978842482,0.9984281034001575,33.86499097249791,12.33725504419726,2.70942737945266,0.9728108506910529,1.0141858724737276,passed,
2025/04/23 16:30:00,0.7531632460333834,0.6652518663229636,86.90271992715928,109.94092424953895,2.759760195411004,2.71,2783.6737963670266,3206.4806929171114,0.9818944052233816,0.9985495367360594,34.12437778150784,11.59074862840041,2.715015187334558,0.9731569048131071,1.0132844933022815,passed,
2025/04/23 16:45:00,0.7517840771536184,0.6673925837522271,86.64110203713805,109.96635991380363,2.765405114641953,2.74,2763.105481202574,3211.81588656213,0.9816938788910443,0.9988462111090602,34.60062612138551,11.33311980838119,2.721160553706841,0.9835505004169504,1.020219168849124,passed,
2025/04/23 17:00:00,0.753491752718995,0.6673385309155773,86.6110510800785,109.98250341974315,2.767054240046513,2.76,2768.141193994451,3200.3411154934556,0.9817057444255444,0.9987468517238777,34.29262881214354,11.738663791219345,2.708180586463247,0.9879521793696133,1.026815994415017,passed,
2025/04/23 17:15:00,0.7563356627068202,0.6658926267838443,86.54932398019034,109.8526069488014,2.763829894646632,2.75,2774.873110545445,3197.566111795744,0.9816500011311852,0.9984903051206092,33.78986468184226,11.887574093530343,2.693237307895072,0.9683709934187482,1.011384310532379,passed,
2025/04/23 17:30:00,0.7492742593508278,0.6676453161954424,86.86406140742243,110.2017675118584,2.7638906114645483,2.76,2786.7946866330612,3180.6293325004344,0.9823538790574653,0.9988526261421681,34.429448383511804,12.310020950037442,2.716671362886671,0.9668218121412553,1.000074761664735,passed,
2025/04/23 17:45:00,0.754527398688894,0.6664115083847835,86.84917935295728,110.16533494585387,2.7629522530882857,2.77,2787.5910896735327,3194.3874153329425,0.9819491796724978,0.9985589097418133,33.873266790414306,12.082986256567645,2.69879440822718,0.9619160582726357,1.0021628654890722,passed,
2025/04/23 18:00:00,0.7574057468789482,0.6695373727336452,88.15408970316592,111.82126412229475,2.764591677259332,2.75,2831.9349507078955,3235.57597853562,0.9820928291300843,0.9986010933893867,33.473301379064246,11.799061732541048,2.681633537649374,0.9564253277354571,0.9962723235315368,passed,
2025/04/23 18:15:00,0.7553387017586961,0.6729571937064861,89.52110665199606,113.55858337182877,2.7681822319956573,2.78,2876.1172269880344,3272.5451478860514,0.9822042910356774,0.9987086119174524,33.58322779270753,11.650087654274703,2.685989837257435,0.9691715623222918,1.0042190316305952,passed,
2025/04/23 18:30:00,0.7516202989117419,0.6788448904643449,90.45666917433027,115.21445263184978,2.7685404706361365,2.78,2913.6231105002275,3323.566075495941,0.9824793455206334,0.9991181150829693,33.7699195964203,10.97010443000601,2.667490950989069,0.9847637241981905,1.0108515875533062,passed,
2025/04/23 18:45:00,0.7474660332508196,0.6829095503263961,91.84175284155134,117.024569953812,2.7696797421429245,2.78,2970.067011379217,3353.8960578043716,0.9829042909614453,0.9992823801981522,33.838180883860886,11.010545259456912,2.6635234982540563,0.9841569875495487,1.002155977623797,passed,
2025/04/23 19:00:00,0.7452110776325053,0.6861611960129324,92.76169614536508,118.47278314842102,2.7679799739328286,2.78,3017.1124943515565,3398.4299943191004,0.9828855876986639,0.9992473184092743,33.60332012580065,10.645028968755234,2.6421431161905375,0.9802852824078729,0.9933358040013286,passed,
2025/04/23 19:15:00,0.7414240510732478,0.687310853739525,93.8945324426626,119.84908950175183,2.756104985766701,2.78,3068.0286327755302,3465.437022840111,0.9830432116600333,0.999166988058641,33.57230287382904,9.600500183287464,2.642158116981747,0.9912706199161628,1.0004860312989563,passed,
2025/04/23 19:30:00,0.7371774090929382,0.6889554692717755,95.33944589180446,121.53961241492746,2.7520401658584457,2.75,3141.284250549008,3492.2948797561025,0.9834024058160704,0.9989710974555728,33.31258542658844,9.87558578060745,2.6361629212229984,1.0034937676095201,1.007736995869543,passed,
2025/04/23 19:45:00,0.7354043922625704,0.6914317046678016,96.35390389609088,123.00005057673347,2.748839438632682,2.78,3186.1762612248153,3546.0190087439964,0.9833711967544754,0.998946742452776,33.19407484537396,9.271869411819672,2.623916473747694,1.0194179653031448,1.0208118695760635,passed,
2025/04/23 20:00:00,0.7325071237437433,0.7034276193986805,97.34544972921981,125.5159345389699,2.7745349573227083,2.81,3218.4023806277037,3563.884196924794,0.9833373768689273,0.9997234824706286,33.74960193363491,9.781059425827442,2.585241108769347,1.022151936240369,1.0080493271385744,passed,
2025/04/23 20:15:00,0.7285898840284282,0.7054953685423061,98.84675375932159,127.25877725191754,2.7664969227163376,2.71,3271.9769244666973,3626.661215244451,0.9837214728561928,0.9998425571076855,34.09202142179738,8.909351470897267,2.598194962781538,1.0288725812404174,1.0100931805884423,passed,
2025/04/23 20:30:00,0.7318861963883833,0.6985267049840732,98.5755134794515,126.08140963240884,2.7531266619071593,2.78,3266.0056615835183,3620.879863520613,0.9836799338801693,0.9992925755164768,33.539715733582135,8.715642669730828,2.613240445070962,1.0232151724962641,1.0157529401768322,passed,
2025/04/23 20:45:00,0.7321544382627517,0.6984564924651967,97.60394393029155,125.07429872481896,2.7560469290871925,2.77,3224.716086857713,3607.3667070189904,0.9834259708604908,0.9994441284548458,33.730029189127315,8.517186974958216,2.6108901449099187,1.0146916779297341,1.0061759776205639,passed,
2025/04/23 21:00:00,0.7296561269813949,0.7004638326074805,97.35662928995379,124.95055628012307,2.761651979725421,2.79,3219.635219314859,3581.7458011378044,0.9836269872632677,0.9996716361188223,33.98964001865034,9.008045599249323,2.6068060676788796,1.0123881785022222,0.998278576383326,passed,
2025/04/23 21:15:00,0.7351464718268848,0.6946509346846991,97.39531705329561,124.35534039351784,2.7485315298380693,2.76,3225.655598151628,3601.4669356501713,0.9834257997640454,0.9990935034383295,33.18898853016452,8.482472030010616,2.6062975733735256,1.0102889402026018,1.008855248757185,passed,
2025/04/23 21:30:00,0.7351475619274505,0.6955531213177673,97.20059897289912,124.23358851561403,2.7519911380011894,2.77,3219.759291485258,3591.891231711995,0.983404698192337,0.999174375652197,33.208923478307355,8.649962545153247,2.599132570090462,1.012354288479861,1.0094535483308926,passed,
2025/04/23 21:45:00,0.7337164753787728,0.6966775011439934,97.11979516102286,124.2005845169134,2.75664688789976,2.77,3214.454985282669,3578.921922075866,0.9834363834692793,0.999307424359145,33.43873247415976,8.901595451848186,2.602067488746779,1.0089232105304655,1.002826505856899,passed,
2025/04/23 22:00:00,0.7328040718421898,0.6972956285225683,96.90052881897847,123.97084941889516,2.7604498868102207,2.75,3203.24998507303,3567.430472314007,0.9834030906041961,0.9994168283491194,33.63474886350199,9.032879910192955,2.604727616060956,1.004354141076953,0.9960223997127728,passed,
2025/04/23 22:15:00,0.735140439386487,0.6928684620207436,96.91955058410787,123.42234792278839,2.750017799615099,2.76,3211.1198266964248,3568.4635807469394,0.983471864518104,0.9990183003845577,33.146075194645825,8.897877289126834,2.6094060523380405,1.0029954411960038,1.0021268314204448,passed,
2025/04/23 22:30:00,0.7352765334292375,0.6913882532142277,96.66801774030331,122.93391612932375,2.7484191006495906,2.76,3198.0899593962054,3564.559781906729,0.9833896486666805,0.9989646281195738,33.19977496570107,8.761865808086412,2.6183277746733085,0.9994718875992317,0.999901704311161,passed,
2025/04/23 22:45:00,0.7386247263578386,0.6889579321321291,96.44556043324745,122.43401534425792,2.744460533254559,2.75,3198.8424353986707,3556.7814994371083,0.9833351141438984,0.9986837069621254,32.637038968724525,8.870944492352457,2.6055270722029467,0.9926725036728363,0.999041193466264,passed,
2025/04/23 23:00:00,0.7380895207292436,0.6881345881196161,96.29846313080984,122.09061464128281,2.744861513839761,2.76,3195.596441895299,3538.315818694509,0.9834285181531178,0.9986461987995716,32.645248466034474,9.181662738075525,2.609835863651929,1.0004200417664206,1.0067176443893089,passed,
2025/04/23 23:15:00,0.7394232695781578,0.6872920028017664,96.09709716650394,121.72933383357254,2.7456720372244012,2.76,3184.229229328572,3530.9573647519715,0.9833562395605607,0.9986207656578336,32.61908160691597,9.193457055598934,2.611782826791045,1.0019208512180267,1.010067005343189,passed,
2025/04/23 23:30:00,0.7410801036187867,0.6863486643188055,95.93221051336488,121.36440226218545,2.748687755420764,2.78,3173.2387038949255,3513.78593171977,0.9832851628319418,0.9985711559634268,32.57610677586317,9.468996413424126,2.615512529663748,1.0100283211780108,1.02047413468345,passed,
2025/04/23 23:45:00,0.7408182876162716,0.6865377267372718,95.59565074394196,120.99456581175576,2.7503728697998064,2.76,3152.4183463823774,3513.8351628498235,0.9831655478694208,0.9987075292034417,32.846995890689854,9.200994830476414,2.621800307750744,1.0111683928810433,1.0204343076694165,passed,
2025/04/24 00:00:00,0.7569273774313001,0.6765922281504732,91.416484951268,115.74475477092837,2.7497132985007458,2.78,2961.009121521556,3412.11314669594,0.9824464632953093,0.998729676336973,32.78332011067136,9.050628206032608,2.6338360436384547,0.9759618902850575,1.0100415981653494,passed,
2025/04/24 00:15:00,0.7530121985630512,0.6795311956674484,90.77795878825528,115.29191368246431,2.765493219397767,2.78,2927.2562922089105,3366.8687694285704,0.9823714597919246,0.999155480005336,33.5575580205546,9.85548352458306,2.6461725388402915,0.9920634571479924,1.018049606032722,passed,
2025/04/24 00:30:00,0.7506068172589294,0.6780158426198771,90.56504858842422,114.73818631222814,2.7657967344507304,2.77,2924.1504659986576,3328.7539322669245,0.9826839054832368,0.999124320974725,33.71175885518089,10.573051446572864,2.660315085720706,0.9907457737811722,1.0151747404824296,passed,
2025/04/24 00:45:00,0.7539682867375533,0.6749622079637229,89.86320410153431,113.7092027954681,2.760642140487045,2.76,2901.9776451402736,3320.1672896177834,0.9825019196621733,0.9989142883202536,33.39839049653376,10.363632768213039,2.653206987706827,0.9803873986557089,1.0109059238057794,passed,
2025/04/24 01:00:00,0.7545872484454279,0.6718852001601432,89.69238395510227,113.0590518757093,2.7627388959033956,2.76,2891.910991014627,3285.1934687318785,0.9824644968311528,0.9986863565018385,33.41511929279482,11.040655635215455,2.67390772457243,0.9885880674086818,1.022906691603139,passed,
2025/04/24 01:15:00,0.7461785209200836,0.6670907077702483,86.35854105307632,109.01562005418162,2.7585792416590387,2.73,2763.3319021423627,3207.1630688627715,0.9823620116613893,0.9991740930847187,34.97680968830592,10.74481344607793,2.720029820755702,0.9885778109431406,1.017429924303287,passed,
2025/04/24 01:30:00,0.7504431533474988,0.6669972463685772,85.71304080173138,108.45916887675068,2.763497389741626,2.75,2742.8364562700453,3198.513577950978,0.9819035985503923,0.9990749936822989,34.6182727990324,10.82560538525188,2.693702847287427,0.9971841937553602,1.0309709444863293,passed,
2025/04/24 01:45:00,0.7465293712122895,0.6664881560630616,85.8017549332535,108.32094664275863,2.7651927709970554,2.75,2744.908298074528,3176.046242620953,0.9821646166624085,0.9991322279867041,34.99088922045656,11.311826175456604,2.71649131233237,1.0096271841260986,1.0396374953011385,passed,
2025/04/24 02:00:00,0.7496671900891884,0.663808938100206,85.55498423612384,107.80813746442341,2.763334198066314,2.75,2742.9366480055614,3165.3770447156526,0.9819340689148905,0.9987769018797835,34.52681166853634,11.52979135666599,2.7071776490734334,1.005753336527252,1.042200959990164,passed,
2025/04/24 02:15:00,0.7526886299490035,0.6615346472225387,84.9984252155125,107.09029515689265,2.7568931988789247,2.75,2729.9065378330965,3173.5418069504003,0.9816432650317182,0.9985389632098147,34.138005142234384,11.047070304379945,2.690772283857027,0.9895402552928605,1.0314063051255302,passed,
2025/04/24 02:30:00,0.7498170434650864,0.6628121313071176,84.76726979285635,106.89128335095079,2.7631688931184337,2.75,2715.3316193974597,3158.1016432744814,0.9816555056176324,0.9987842175893455,34.62622816129608,11.258929699285995,2.7023836272064465,0.9953745709512757,1.032393220495639,passed,
2025/04/24 02:45:00,0.7491742015794376,0.6615564212908978,84.60536781984189,106.53465665079833,2.7603342434168914,2.75,2716.1063304121953,3146.6111155458307,0.9817856561337892,0.9986966647055552,34.53993557680846,11.422647821479437,2.701961696478879,0.9862999913363675,1.023519126297302,passed,
2025/04/24 03:00:00,0.7481986588850993,0.6605300271943795,84.3708821908027,106.1343422689396,2.7566442191349183,2.75,2715.003073549687,3137.0504765277283,0.9819500815860814,0.9986569707000401,34.485644070817656,11.4843459884576,2.699690456128031,0.9838328801336228,1.0208755862248813,passed,
2025/04/24 03:15:00,0.749765192990465,0.6589691442284389,84.02080673268836,105.62222118076335,2.755020373505321,2.74,2705.75607095896,3132.9848199235767,0.9817543754443616,0.9984955774759523,34.29323696391819,11.411866776604851,2.6932638636732187,0.9816845456913087,1.0220202352277077,passed,
2025/04/24 03:30:00,0.7461482255960472,0.6594427960042357,83.8263929615085,105.36733542756079,2.7549097688505126,2.75,2697.4851305285792,3124.736331524891,0.9819512829499122,0.9987019584706566,34.717708987589226,11.378861183572273,2.705299330909957,0.9863308246350806,1.021996816719898,passed,
2025/04/24 03:45:00,0.7486123846277993,0.6571315584084,83.43886879778962,104.77507665776074,2.751670281490557,2.74,2688.5277760868457,3122.030013645114,0.9816914939014045,0.9984392757554181,34.3938785790874,11.272664619342548,2.696658590116509,0.9739033613098005,1.0144231819036762,passed,
2025/04/24 04:00:00,0.7490290857826234,0.6571660126791387,83.21633100419339,104.5360647902591,2.7525970483289446,2.75,2682.8705039605184,3116.5099967286105,0.9816563766692904,0.9984534698009654,34.339075400079345,11.311450214343099,2.689123024886609,0.9771291230323538,1.0180036618076627,passed,
2025/04/24 04:15:00,0.7462057588299453,0.6597944356177999,83.90405643930264,105.34442492798402,2.755706047090447,2.74,2703.753042443443,3121.360922553589,0.9820973875787264,0.9987418167419823,34.6272917232298,11.45195647236254,2.6974046434813657,0.9833077721551495,1.0179935941521796,passed,
2025/04/24 04:30:00,0.7472721736940473,0.6644785611557306,85.05274240022509,106.92044879648407,2.762912786565754,2.74,2733.6427790084217,3155.1757144471685,0.9822702764718089,0.9990679896188186,34.67808486660025,11.208953733620731,2.6899741104235178,0.9951035751876512,1.0258577950683685,passed,
2025/04/24 04:45:00,0.7603101738030895,0.6628608105602475,85.76320793879191,107.69944471940389,2.756228810266562,2.71,2769.83708836874,3206.80432784476,0.981779624008739,0.9984180335596619,33.00583173926885,10.574770351289454,2.633007082367766,0.9632429750820762,1.0093155593568481,passed,
2025/04/24 05:00:00,0.7631812100597861,0.65586134105855,87.5605547148439,108.67216991381942,2.7269035292557895,2.69,2848.125628443854,3270.7398510638986,0.9822432461272599,0.9975307956576622,31.968371963656203,9.572809999039674,2.651128328238011,0.9500163549027352,1.0071051721041282,passed,
2025/04/24 05:15:00,0.7582154733920587,0.6612815381402691,88.8867265768604,110.44656165666322,2.7289918674299267,2.68,2885.709879102693,3314.509269280933,0.9827965958528062,0.9980970073694158,32.5814373113897,9.008852546731749,2.661784806030291,0.9525476201155179,0.9985311984648666,passed,
2025/04/24 05:30:00,0.7595645894818627,0.6617515887013715,89.91221932435161,111.64125749095038,2.717213028350308,2.68,2930.2085556057996,3383.5993971676403,0.9829124403422322,0.9979728701930509,32.10671296932034,7.830810454342179,2.644438729093859,0.9390432999965396,0.9866012774458051,passed,
2025/04/24 05:45:00,0.7612606176535633,0.6635411020988858,91.35717472706223,113.32216915361816,2.712795566937199,2.69,2995.440113818078,3430.0928477435873,0.9831372787674786,0.9977736581379305,31.398867614147544,7.609240648040484,2.620516621704304,0.9484178880328398,0.9976056856356301,passed,
2025/04/24 06:00:00,0.7636350259099666,0.664341852003674,92.37482085329509,114.46857212943875,2.710393417628756,2.67,3037.2946871567824,3468.1044314058236,0.983120711712705,0.9975790251765696,30.871464818786155,7.321139399972454,2.6057203104790974,0.9462832118758361,0.9978893120086023,passed,
2025/04/24 06:15:00,0.7564753503937042,0.6691131914089076,93.40261619976273,115.93895809436536,2.713687322077536,2.68,3073.472938216846,3495.8764257641433,0.9834970313665906,0.9979840365283735,31.52755995725776,7.161189688810145,2.6163796331980627,0.9648214201822225,1.0052166089883718,passed,
2025/04/24 06:30:00,0.7533766274953995,0.6714259374246075,94.20206174491047,117.07860643114408,2.711532785577402,2.69,3115.021170362378,3531.0856230058594,0.9835830801516093,0.9979716680622127,31.440624064950228,6.907430754351805,2.6045051050131285,0.9759095427947556,1.0117624942871142,passed,
2025/04/24 06:45:00,0.7538372531727587,0.6723808888500908,94.44621834694313,117.51479943863158,2.7097285591726887,2.7,3134.251986221191,3553.3204160613086,0.9835339328788085,0.9979073647075523,31.122064925565425,6.657642412811915,2.584156660841718,0.9709420537048922,1.006410360799389,passed,
2025/04/24 07:00:00,0.7602296889299863,0.6729074587831377,94.1788069156484,117.39209601248506,2.719710095978983,2.72,3116.0469655098063,3550.6398265151456,0.9829043843198932,0.9977925517047785,30.680624756926758,6.816619865822661,2.5630747101879088,0.9884731796914815,1.0304056376372002,passed,
2025/04/24 07:15:00,0.7549213768447098,0.6756626947626566,93.45861281515263,116.66792175108289,2.7370954021119167,2.73,3079.3356924798804,3475.8298017884163,0.9830651980896593,0.9982508407209227,31.627067846742705,8.163062105872752,2.584785763574192,1.019486967226634,1.0519383945187677,passed,
2025/04/24 07:30:00,0.7442835285203571,0.6819892509635826,92.76177393851647,116.3608479316583,2.7632936634456806,2.8,3054.8596346681875,3376.850498502924,0.9834732329049334,0.9989725644341951,32.87025219696875,10.344710360889112,2.5983062269153483,1.0248839673371424,1.0367113319688135,passed,
2025/04/24 07:45:00,0.7391394957592556,0.6833875261261962,91.28870574182784,115.00869251220271,2.755801132158257,2.78,3000.976501933009,3384.6411321572095,0.9836943151288242,0.9995914157390029,33.68905843478954,9.111414245000605,2.595942696121479,0.9980388670735915,1.0015104178638565,passed,
2025/04/24 08:00:00,0.7448204352134974,0.6797044227678568,91.18591900797331,114.44645624179725,2.750495062605241,2.71,2997.900840614712,3379.8650963233395,0.9836402917277494,0.9992578066082617,33.0929056076739,9.07410439275123,2.590512277157197,0.9833867590661279,0.9964657029348601,passed,
2025/04/24 08:15:00,0.7452683340332878,0.6760084276647671,89.42187599164208,111.97715684016966,2.761744942935809,2.8,2908.312394097635,3295.2263158685178,0.98340198104932,0.9994612856820498,33.904498070292874,9.902417362051297,2.6306232201392996,0.9894394751960643,1.0044166380495319,passed,
2025/04/24 08:30:00,0.7457372570673816,0.6688633998927124,87.52412774254053,109.1282959618791,2.75596939449787,2.79,2835.8357498920013,3231.5549657125466,0.9832889020603008,0.9992887732196433,34.19434300146108,10.129364586106172,2.6589328170742794,0.9923594138627538,1.0145022822913978,passed,
2025/04/24 08:45:00,0.75409643752025,0.6671835472192819,87.13085874384272,108.76893802838698,2.749484384726751,2.73,2830.9672263727093,3260.365632548846,0.9828387699653613,0.9989599434973409,33.20618060838691,9.367646997017648,2.6140694567143163,0.963537162473705,0.9960024676397342,passed,
2025/04/24 09:00:00,0.7483448540412171,0.670200748215771,88.0678211687564,109.75182739684708,2.76624012316305,2.79,2852.6834673654475,3226.8034423060317,0.9830631420747106,0.9991745516268926,33.91664068503964,10.714972469812109,2.649474926959163,1.0121245557266327,1.0357690209468369,passed,
2025/04/24 09:15:00,0.7503893246317044,0.6687860526775632,86.77124695359495,108.32571192146877,2.765315818008666,2.78,2812.3590360085013,3201.305720565584,0.9829263092308568,0.9992138937398664,33.78346845984454,10.676182175284115,2.629784718436649,0.9872236979468394,1.0135800161444037,passed,
2025/04/24 09:30:00,0.7467882240242486,0.6707046520959171,87.08739310165849,108.88485946186556,2.761263066645548,2.78,2825.886119331541,3221.792731797339,0.9832161299072396,0.9994316502450659,34.059665954211624,10.28012588090021,2.633015266092018,0.9852482495742443,1.0059259714515956,passed,
2025/04/24 09:45:00,0.7515161009362951,0.6686870369664935,87.09499422288341,108.85786329245036,2.7527964371591747,2.73,2830.9159136699523,3247.4845778441754,0.9830191829648285,0.9991380543988225,33.45609053471665,9.694713617761348,2.61657410392831,0.9720005922873229,1.000233384246117,passed,
2025/04/24 10:00:00,0.7401977685691628,0.6777342188998191,87.27209005393424,109.83613378108885,2.7773429707550057,2.85,2836.4781861437114,3192.649923063797,0.9836224235649678,1.0000344471965794,34.66089966211209,11.40020435983494,2.6245677587246914,0.9898078724630522,0.9957382664778278,passed,
2025/04/24 10:15:00,0.7500638061239691,0.6691252136134453,86.83797832766815,108.8149283098003,2.7466455131495957,2.75,2817.4598916107407,3273.98603798267,0.9829746554842297,0.9993181836779732,33.75684703122718,8.81850296266687,2.620762483798178,0.9623899279782071,0.9889331720645244,passed,
2025/04/24 10:30:00,0.7493399946665907,0.6714352558970116,86.66299933950341,108.94203562355356,2.752679146148474,2.74,2815.0789939824845,3257.9590600131887,0.9830390467538019,0.9994855612327064,33.78832756352663,9.305014933585355,2.6081606005042692,0.9655412423758815,0.988910019217828,passed,
2025/04/24 10:45:00,0.7469132499639297,0.6707175192748938,87.11830158158016,109.20180246035397,2.7556511486436586,2.78,2833.3917770783073,3226.137353892712,0.9833772268244264,0.999379441922299,33.883684479350414,10.346239710694705,2.6291498877891404,0.9803663524387516,1.0021910070284465,passed,
2025/04/24 11:00:00,0.7452867161051774,0.6733891225696506,86.73447164834118,109.19059505207001,2.7614154999610148,2.8,2811.8574171857267,3229.8465206083274,0.983193498569643,0.9997101007163592,34.32418536117214,10.10894991063679,2.6277256710720325,0.989670845575595,1.0070437732777149,passed,
2025/04/24 11:15:00,0.7485676595210786,0.6714099229770727,86.62907521417766,108.97977880076083,2.755668512665099,2.76,2815.41948863514,3231.9224846540715,0.9831643080866441,0.9994563984456835,33.821455948406445,10.062219784175603,2.615404367660942,0.9633920620316396,0.9862239961569556,passed,
2025/04/24 11:30:00,0.7479276841173741,0.6705614125400295,86.66529423020586,108.94638516111236,2.75301528622139,2.77,2815.4892656526313,3231.9522987911923,0.9832219735223544,0.9994161319353333,33.895682747291175,10.031091266154236,2.625300145807571,0.9625311398114579,0.9857777848467801,passed,
2025/04/24 11:45:00,0.7486618084296012,0.6696259948114396,86.5738330010065,108.80306425257402,2.7528719456865645,2.75,2807.1266801798665,3231.1235700889843,0.9830780489198928,0.9993516449801066,33.94468797909673,9.990342919898845,2.633817709683702,0.954537542618769,0.9795183081715629,passed,
2025/04/24 12:00:00,0.7543764313925325,0.6668149371129695,86.43682730826364,108.5042049023415,2.749059074668073,2.75,2804.563481807983,3234.458086489511,0.9827752087227618,0.9989691831203401,33.3093852520903,9.930451093733012,2.622028678788571,0.96752230205937,1.0023505393303633,passed,
2025/04/24 12:15:00,0.7444959720816905,0.6713146145993717,86.64971101512117,109.01057104756276,2.7637463780901563,2.82,2801.2392098698597,3196.2293728976965,0.9831909110365927,0.9995644138894562,34.54855250450427,10.968628248520476,2.659474862398438,0.9967345862143139,1.0162912111734845,passed,
2025/04/24 12:30:00,0.7537726413135548,0.6674506949793135,85.9823296477441,108.22645824663306,2.751653097663437,2.76,2782.5945450956706,3227.919376170038,0.9826260623477929,0.9991181951593978,33.59115334987316,9.895826440019498,2.6261959232711596,0.9594562596126402,0.992875604610225,passed,
2025/04/24 12:45:00,0.750294101655526,0.6677442468560306,85.97872666364768,108.19782667711642,2.7551476662614407,2.76,2773.383802730681,3214.4448243147926,0.9826846435504772,0.9992663585287914,34.14956324509725,10.143215566678867,2.652809589756937,0.972977833611811,1.002758554042682,passed,
2025/04/24 13:00:00,0.7451422576801404,0.6709344890499138,85.80604854605374,108.3279500399529,2.7623877463035944,2.76,2769.5184131403767,3187.4700347532184,0.983025482733582,0.9996544502847937,34.66025614590732,10.808544742189584,2.656136768919773,0.977422893844979,0.9981306870526355,passed,
2025/04/24 13:15:00,0.7484391050333573,0.6669462628961893,85.48710287450153,107.73602527344357,2.751740893035115,2.75,2757.0850283379614,3207.7550909520096,0.9826620485991863,0.99929126466359,34.36391498700239,10.050674942976322,2.6605457252194116,0.9812790604073789,1.010604616937256,passed,
2025/04/24 13:30:00,0.7438757513541272,0.6672718142524747,85.77745119680559,107.9391618401508,2.757989379593737,2.75,2759.998876855604,3179.976100363276,0.9828716067690868,0.9993930386517884,34.92129853887202,10.84867221252139,2.6943920771671617,1.004422201442002,1.028857882491027,passed,
2025/04/24 13:45:00,0.7516971422062445,0.663561860910552,85.30926073769893,107.32772701931515,2.7542958593303477,2.73,2752.9559116550795,3179.817321345712,0.9822602327088034,0.9987895246782491,33.94785707021874,10.884123444147441,2.6660973264744214,0.9875750028572733,1.0249050282516599,passed,
2025/04/24 14:00:00,0.7459300236439012,0.6663624610249373,84.97436631243674,107.26509005127873,2.756515052767968,2.74,2731.9109687682735,3180.939149423162,0.9824437719005997,0.9993166714748873,34.82753463284439,10.531471543804672,2.6834720423264304,0.9973195132299759,1.025366343712883,passed,
2025/04/24 14:15:00,0.7465948997376174,0.6653173921016463,84.82766497455476,107.06095730314694,2.757545136486643,2.74,2728.916247251706,3166.592226492414,0.9823535381128802,0.9991718367713001,34.71034142729009,10.908895725058604,2.6845555176202485,0.9997898070085576,1.0300038032145462,passed,
2025/04/24 14:30:00,0.7500940611967123,0.6620302369704746,84.73767275493337,106.73263857063978,2.755628188665647,2.75,2729.514619023163,3156.991057914984,0.9820274506599813,0.9987069205531902,34.23355989933906,11.238033335665815,2.6842069547742056,0.9927139258936857,1.0307155702007358,passed,
2025/04/24 14:45:00,0.7505037998422635,0.6598409689760683,84.00174410479607,105.8760170322849,2.7495783085617833,2.74,2712.365364263102,3146.616865788925,0.9819245543816078,0.9985467811679795,34.06130299646924,11.148933220995552,2.6765788365714003,0.9873486853674209,1.0283767550459562,passed,
2025/04/24 15:00:00,0.741415568380071,0.6660950229189861,85.39144119040012,107.69919502576455,2.7565731289404236,2.74,2745.794432878603,3159.1021072408885,0.9828331681145223,0.9993228977797344,35.187717750280235,11.319307954569132,2.7153914845775953,1.0220887990914758,1.04667163031792,passed,
2025/04/24 15:15:00,0.7485798140247136,0.663605470844886,84.40415961129052,106.72411361467145,2.758813790670094,2.74,2712.670556048887,3153.320154747919,0.9819378779525104,0.9989203912707997,34.57326030181915,11.249196726680012,2.6880854164553547,1.0002062606970645,1.0354714969946188,passed,
2025/04/24 15:30:00,0.7459054827189039,0.6652744187999892,84.00878747449703,106.51583587406633,2.7608568601974666,2.72,2707.360984282309,3128.0230473270885,0.9823011248964544,0.9991702201001471,34.71009168828936,11.760286884038804,2.677969554927058,0.9736622993977513,1.0031712944578626,passed,
2025/04/24 15:45:00,0.744117870544318,0.6624159198031826,83.64555626394433,105.95648666959322,2.745396142155045,2.74,2693.6366790433103,3159.523267908443,0.982217107778357,0.9990772139750711,34.92591873577562,10.525967349435552,2.694723606243493,0.9838745107511293,1.0155564508488437,passed,
2025/04/24 16:00:00,0.7465848386889216,0.6635020559215867,84.19821712064756,106.68414624339908,2.7503206530924413,2.75,2707.6287466016897,3168.4365531321414,0.982077229340968,0.9990083235495153,34.742472579655335,10.717575245063442,2.6928298100505685,0.9964634266635564,1.0302781389193019,passed,
2025/04/24 16:15:00,0.744884027212387,0.6647036493410708,84.85210040490998,107.40191579202647,2.757865617276497,2.73,2724.697449531264,3153.288956616418,0.9822629371936681,0.999061769865639,34.9500115564844,11.497536677941838,2.711162878403061,1.0085553637748315,1.0394833536415742,passed,
2025/04/24 16:30:00,0.7469720048201871,0.6639845803649811,84.89447551425766,107.47660810248576,2.754857871569472,2.71,2728.195061647293,3163.6257819600896,0.9821465735028836,0.9989147968192875,34.68315078598864,11.322445130058835,2.70419994410414,1.000721250564938,1.0349431291133502,passed,
2025/04/24 16:45:00,0.7461657942577052,0.6654725303974041,85.26998681777278,107.99088733880583,2.762603660602386,2.76,2739.612393723808,3144.8628443161683,0.982305550234829,0.9989928193106576,34.75753848070727,12.106863730133226,2.708856474440179,1.0024743666958174,1.0341440811654912,passed,
2025/04/24 17:00:00,0.7455740380091234,0.6646541757165265,85.25263720315718,107.97425627259116,2.754667208494477,2.73,2733.4705023826123,3175.382835015356,0.982177478392245,0.9989870552677316,34.939038472573536,11.18904494990459,2.7205429471123623,1.0076127771524164,1.040180950704686,passed,
2025/04/24 17:15:00,0.7471184199390994,0.6654544415428876,85.28553953865098,108.13346877746561,2.7576714280690258,2.73,2735.1541355833842,3174.551289841966,0.9821117934887538,0.9989938696351953,34.785615643113076,11.328148604184655,2.709869120520743,1.009998982883452,1.0434832165007795,passed,
2025/04/24 17:30:00,0.7513004003744244,0.6655501837835116,85.09438502710299,108.06983318648007,2.7597653672167954,2.73,2724.5703803616566,3189.9761461526828,0.981646319244803,0.9989004523887484,34.51091119430233,10.955385023403418,2.693436031867472,1.0103328366273578,1.048553279670404,passed,
2025/04/24 17:45:00,0.7507145402967574,0.6659886738567288,85.42175724842203,108.37808592995064,2.7635975433557394,2.73,2733.698149828033,3181.8329445255295,0.9817342998013854,0.9989077440108302,34.57421396944907,11.339872056840086,2.700957598464832,1.0197712728826838,1.0570232160389166,passed,
2025/04/24 18:00:00,0.7507590506824554,0.6656117063444145,85.70327992606217,108.57566183757318,2.762773414683074,2.71,2747.5613689662405,3177.150862914921,0.9819076767596452,0.9988249019685792,34.423274182918384,11.605992148274249,2.7010367391369696,1.013000913039156,1.050453726404503,passed,
2025/04/24 18:15:00,0.7497523892508017,0.666448322691602,85.82377452801951,108.75900530661399,2.762364844133685,2.75,2749.4794138009315,3185.3069980961036,0.981995612335925,0.9989455656373047,34.572647832769235,11.405033517691283,2.70384764578888,1.0165312988320734,1.0519563911235033,passed,
2025/04/24 18:30:00,0.7549372085923206,0.6659381457514701,85.70668989309662,108.6981275134949,2.763893702745715,2.76,2748.8495500811664,3190.07452782147,0.9816486156177353,0.9987215349276156,33.99892306337606,11.405772943381576,2.679193019395142,1.0046886252289824,1.0461940963322203,passed,
2025/04/24 18:45:00,0.755705610103666,0.6688057669894927,86.46806496066867,109.74680432076204,2.7685223857664734,2.77,2767.731451065166,3212.3471387132827,0.981730316704358,0.9989102167337646,34.03962486153691,11.254032700490324,2.6766813235472324,0.9897777417007628,1.028239358842693,passed,
2025/04/24 19:00:00,0.7550544507135918,0.6705611709627755,87.19459066500593,110.69185855468592,2.759482964633877,2.75,2802.9277101211715,3251.9733471197587,0.9821698492200157,0.9990054851990026,33.790663916731134,10.595498292165715,2.660639322068401,0.987594768817377,1.0236617588365573,passed,
2025/04/24 19:15:00,0.7443091126580534,0.6762091733755157,88.47639849839375,112.3693586765191,2.768629106784605,2.78,2846.6648511378935,3245.220590490187,0.982935753853559,0.9995261651843277,34.72234598296228,11.383383195732295,2.6900013409080046,1.020445410898036,1.0390556937377933,passed,
2025/04/24 19:30:00,0.7492305579599194,0.6767451689509499,89.00701580774658,113.10567767571501,2.7667568512872096,2.77,2864.4104696142067,3288.5188502105525,0.9825713656815449,0.9993325444210646,34.18791166039169,10.708147312954258,2.6691280671755275,1.0134491318358316,1.037282243712752,passed,
2025/04/24 19:45:00,0.7543672452050872,0.678282238086288,89.63180748453524,114.04860361578082,2.7707053407025404,2.78,2893.100291047961,3308.0665583928976,0.9823500845414594,0.9991340505939095,33.441186934381726,10.849276999657505,2.636157141515712,1.0059904590002064,1.0342790489989435,passed,
2025/04/24 20:00:00,0.7495559121315596,0.6799009131598219,90.49814885615078,115.06731215554369,2.75991382534543,2.73,2933.0894243234125,3347.533914240201,0.982928917695463,0.9992837818054287,33.59697163417064,10.183564574195742,2.6398482609470215,0.9994199310563676,1.0214839688826123,passed,
2025/04/24 20:15:00,0.747483817945912,0.6802390770851309,91.28012319976497,115.78440990080968,2.764445633360884,2.79,2951.310017360836,3347.5567427100564,0.982967838608633,0.9992602674795991,33.88986647623673,10.523503995165322,2.6657477757574486,1.0322345644894042,1.052649974535746,passed,
2025/04/24 20:30:00,0.7566275950940692,0.6775550001750136,91.51317327547521,115.9019650043032,2.7599353344714723,2.74,2966.2331877509237,3371.389233397677,0.9825205516113291,0.9987149493948045,32.75571652401296,10.25963347752898,2.6345510298334998,1.0169211482528155,1.0507635434302252,passed,
2025/04/24 20:45:00,0.7309924740363741,0.6932386423481334,95.76631952177524,122.18381951936789,2.766104523863609,3.03,3155.8222225600643,3479.085162537101,0.9834322565329602,0.9992920904145677,33.93204534564695,10.438424508138255,2.6410845364241315,1.1165108195176257,1.10794442269565,passed,
2025/04/24 21:00:00,0.7564341784052876,0.6690296386845664,84.81375926288234,108.10429961909215,2.7707962800833292,2.79,2725.567284416893,3174.43100819487,0.9816223659613301,0.999070665946164,33.85668208386345,11.463185163366461,2.6357867781497046,0.9680647042379091,1.0055215385953236,passed,
2025/04/24 21:15:00,0.7524544259520168,0.6710171969200667,85.92699952429031,109.33678917651095,2.760171137027909,2.78,2764.4324228159016,3220.963765741623,0.9823302709971948,0.9993438205799026,34.12431958488547,10.59758518957829,2.6483616832862853,0.9580946076016731,0.9889733774661854,passed,
2025/04/24 21:30:00,0.7512165126040545,0.670884843887285,86.22180951486075,109.59082513521935,2.7565857709832504,2.78,2775.421910028597,3232.5488598267975,0.9824705002041824,0.999340022057727,34.18250283817204,10.384277690200804,2.6548794910953695,0.96351418215189,0.993493262809133,passed,
2025/04/24 21:45:00,0.746595045160864,0.6739414343389791,87.32123670932299,110.88870631378616,2.7633241261845276,2.78,2819.485403523576,3221.6127053064642,0.9829894289401705,0.9994690073829045,34.357909631819915,11.319226929998043,2.663661208786865,0.9611379076088713,0.9828242995422017,passed,
2025/04/24 22:00:00,0.7480066728264937,0.6781318963459205,89.15283033686934,113.29953330293658,2.7645152568761637,2.78,2887.920476908141,3283.2841134442265,0.9830227064631276,0.9993999604667843,33.88847075564142,10.954342373568181,2.6441740473220046,0.9706244499282115,0.9904243085632395,passed,
2025/04/24 22:15:00,0.7488969607423578,0.6812715257685431,90.84167011093008,115.50738424939753,2.755891195353235,2.76,2962.807403701826,3359.0035986251064,0.9832887461962472,0.9993042621384411,33.23574866559811,10.129302158856243,2.6144023724621586,0.966725695314909,0.9860241359959597,passed,
2025/04/24 22:30:00,0.7467395206409242,0.6814415589991074,90.91490419991686,115.57979711559487,2.7518151991612108,2.77,2969.525952602559,3366.955972646666,0.9834706136633051,0.9993597053442159,33.35150021100908,9.908967295020707,2.6168439225919147,0.9721177748950142,0.9891923940675444,passed,
2025/04/24 22:45:00,0.7490874536987706,0.6799225752041941,90.5068017284349,114.99185429151338,2.750470703145815,2.75,2955.222710367521,3357.2930692559435,0.983390302050012,0.9992718259180615,33.162228047550265,9.903927506287486,2.6118390291661386,0.9627293737853202,0.9832803631929288,passed,
2025/04/24 23:00:00,0.7540892317424784,0.6775233628564215,89.99275213765793,114.2700941074386,2.7502119214209597,2.77,2935.0749688888463,3350.905343235642,0.983001521967559,0.9990253680280564,32.749341172991954,9.84178148735225,2.601852478342672,0.9620714367545099,0.9899823942895009,passed,
2025/04/24 23:15:00,0.7498308172172203,0.6780026280213909,89.68295776269956,113.91050759631258,2.7494639162989936,2.75,2921.607678428838,3340.873211082053,0.9832208507573359,0.9992696272891349,33.294900011250874,9.768377507319526,2.6170457918325543,0.9596394203389217,0.9820970127514395,passed,
2025/04/24 23:30:00,0.7499382296483432,0.6770296073351152,89.26425362449793,113.36147471945164,2.7494789045345733,2.77,2903.0869555026457,3332.085869449559,0.9831208845669858,0.999285858020982,33.424517729236534,9.705525911786568,2.62230314001067,0.96231039822782,0.9855642757109929,passed,
2025/04/24 23:45:00,0.7528518761714033,0.6734041744275754,88.24424566346207,111.98813051060941,2.7427639969309534,2.71,2864.827973686228,3327.077565398887,0.9828472610400962,0.9991488613802516,33.30989089780616,9.169411125490281,2.621004565673762,0.9680079936395205,0.9981238459458788,passed,
2025/04/25 00:00:00,0.747167644133097,0.667956340857962,86.56670428391513,108.91764788881561,2.751026120192824,2.8,2794.3914379499934,3219.8892257466114,0.9830166910280936,0.9992679543221196,34.34428599328401,10.32052326641178,2.6734443079297323,0.9887234699845426,1.0162001415954909,passed,
2025/04/25 00:15:00,0.7416403158383501,0.6573075324587428,81.88845220487542,103.26703258366508,2.7347240797295056,2.73,2648.2406145354107,3130.085561206726,0.9822086819551431,0.9989974874860944,34.99653113940468,9.911562290284644,2.6829314751174635,0.9652159412655903,0.9974959367295045,passed,
2025/04/25 00:30:00,0.7230977171277893,0.6510062149366221,78.56969248532697,99.20047319617868,2.7228980385989896,2.75,2556.0696072698856,3025.4018780963834,0.982372693548409,0.9991193058182966,36.531447338678895,10.536636357775622,2.7299177091103837,0.9730096969493638,0.9926388027744496,passed,
2025/04/25 00:45:00,0.7250924492034698,0.646279764985927,78.00259129556622,98.34299568740627,2.7113213582136644,2.73,2543.096036678349,3044.961866729528,0.9817591989834709,0.9985945697364343,36.17904725868704,9.735774907224949,2.7261672830004247,0.9907546619410278,1.0193218606943377,passed,
2025/04/25 01:00:00,0.7266353298013611,0.6443669530996182,77.83535098857345,98.02116126403257,2.7136989642463982,2.69,2536.9845953616054,3036.052382877948,0.9813120852997931,0.9982740650191151,36.01917991386933,9.995755902096738,2.729591255726989,0.9939984102602332,1.026797341965055,passed,
2025/04/25 01:15:00,0.7200022734686202,0.6493564480813844,78.15417030891223,98.5806310460287,2.728456677460977,2.7,2531.6397715928983,3008.252157617639,0.9818627218900084,0.9990210963380127,37.08086836501825,10.734170960670737,2.7616416113763176,1.0308900233638043,1.0500193162418419,passed,
2025/04/25 01:30:00,0.7268603593359793,0.6422024534700812,78.00313455200107,97.956917041602,2.7140951615066595,2.7,2549.245300643822,3015.1654268851835,0.9812853964841631,0.9979097463312323,35.75677552416758,10.755215690828072,2.7377277769714703,1.0257632694000374,1.062593878538082,passed,
2025/04/25 01:45:00,0.7245228501769924,0.6462920180760615,77.88429040336511,98.17883050789422,2.7246065522911307,2.7,2530.833977823513,3010.872747816847,0.9813429306843824,0.9984849656666767,36.426307549262965,10.734046001371986,2.7441366305831174,1.0320615925826973,1.0608919577827092,passed,
2025/04/25 02:00:00,0.7214578058522209,0.6493728607067796,77.82452138251888,98.34313552174629,2.73166544736231,2.72,2519.844374599973,3002.7758757068964,0.9815519393105587,0.9989577433740999,36.99645490940886,10.83139161400904,2.752788994530303,1.040341183566987,1.0616002305913006,passed,
2025/04/25 02:15:00,0.7349606601399065,0.6324224412995368,77.59766245879426,96.98476422836225,2.6795138819056583,2.63,2575.4292751317907,3058.821436765886,0.9808737974945929,0.9965524392653369,33.82307861017196,9.579884957150544,2.689910331574622,0.974055571709648,1.0315688901258542,passed,
2025/04/25 02:30:00,0.7386147996430792,0.6300056191201374,78.97684204734563,98.1640273405321,2.6606389957556478,2.65,2626.1377517923415,3130.241380350515,0.9812376264905364,0.9962346770401245,33.18581588456476,8.244251502471325,2.693815433474972,0.9516388723667843,1.0151436901356734,passed,
2025/04/25 02:45:00,0.7449996139350664,0.6302761814837604,80.59320717038585,99.73764962401359,2.6615698869401077,2.68,2676.5874308053203,3163.550033279906,0.9813280742457858,0.995947569891424,32.484955829279464,8.300676914527838,2.6936440729838966,0.9607641135203705,1.0312833993751758,passed,
2025/04/25 03:00:00,0.746920088218102,0.637609338242139,82.13379623160819,101.79635631504125,2.6796560241912264,2.66,2702.3068802181424,3181.254714131815,0.9817892687591048,0.9966985363397065,32.951123849653875,8.573942499974153,2.7027118894483033,0.962446407806434,1.025495964236758,passed,
2025/04/25 03:15:00,0.751350158599599,0.640042648868965,83.46017023466946,103.2706492149033,2.684366221737541,2.65,2741.1207240045333,3202.4894493186794,0.9820753300668805,0.9967595810894977,32.562027176104976,8.742206734447212,2.6967064760433517,0.9708604387487578,1.0363987049906929,passed,
2025/04/25 03:30:00,0.749504637588624,0.6405582421167031,82.74445309559692,102.67374890420461,2.684939468928252,2.65,2718.179696974819,3192.0081474299013,0.9820142158387061,0.996931953773205,32.808396483843794,8.6573977006624,2.6905687263782307,0.9612771635795311,1.0234519480195936,passed,
2025/04/25 03:45:00,0.7401689123020985,0.6413911266833351,82.21760636806232,102.15805646318822,2.678851216629898,2.65,2695.9759326290623,3190.272578963874,0.9825150982900585,0.9974832507646182,33.92674309665326,8.054200395498393,2.721228149138947,0.9723858793823111,1.0239663680616997,passed,
2025/04/25 04:00:00,0.741672449272217,0.6384096663278525,81.35825710735877,101.154565659677,2.675645312647594,2.66,2678.0697677941234,3174.3425004965948,0.9820388802145749,0.9970691264393333,33.53076406376744,8.213443607713964,2.706238795634001,0.9668272106016041,1.0234819156389294,passed,
2025/04/25 04:15:00,0.7438518536261912,0.6325179026042728,80.61449655387008,100.01913406983739,2.6628488456194024,2.61,2673.27416835519,3169.7415648119027,0.981558362276483,0.9962907083980985,32.752661495787066,8.115239187706106,2.6915822301464676,0.9407671287347125,1.0060115676111239,passed,
2025/04/25 04:30:00,0.7379379554690843,0.6335998230437578,80.11454077022148,99.54853215625813,2.6639868949210084,2.66,2656.088403713091,3145.385253232806,0.9818868612089321,0.9966430129145156,33.4206734663133,8.343142402302034,2.705946238528441,0.9542544918814363,1.012516484252241,passed,
2025/04/25 04:45:00,0.734969559304105,0.6312269882018332,79.5123513896425,98.76628561534423,2.6548828758151286,2.64,2646.8564336596087,3137.235690369572,0.9819868096287252,0.9965159722888048,33.448834967048214,8.175132672601924,2.707163243291661,0.9447775662480768,1.002476894006308,passed,
2025/04/25 05:00:00,0.7255870629480227,0.6346942916931975,79.02662572841146,98.4837205960149,2.6589633025087975,2.66,2621.1790415855403,3114.998354255655,0.9825987616079397,0.9973436478411487,34.73194050974058,8.205398883291815,2.733823586024004,0.9534884745209871,0.9969721133738462,passed,
2025/04/25 05:15:00,0.7381408533958035,0.6333785212789574,79.58238328385555,99.09121352439001,2.660364976741613,2.66,2646.8521423744082,3141.5062759316393,0.9819128768566062,0.9966465921304495,33.23144304089777,8.223475831543128,2.686606665748973,0.9365228833730664,0.9944700149763356,passed,
2025/04/25 05:30:00,0.741800801317585,0.6362127340227091,80.73555003249257,100.48739323907746,2.663810593620747,2.66,2673.976824945413,3178.6819729444446,0.9821021961191263,0.9968670684036618,33.117811326098675,7.826929830599767,2.684891986440012,0.9421013481403824,1.0007345512510795,passed,
2025/04/25 05:45:00,0.7463382958064704,0.6407406775431387,82.15442645425455,102.18860333249883,2.68044123216955,2.67,2707.3296233884453,3178.94142307509,0.982283733147632,0.9970798005238402,32.959157181671316,8.688501379879323,2.684542742974094,0.9530274104013725,1.011238431104505,passed,
2025/04/25 06:00:00,0.75190619844803,0.6450291400756627,82.92800005561875,103.47598922119525,2.6849967796324083,2.68,2718.651376778875,3229.588170693121,0.9822964341618501,0.9974894216541851,32.808424245276875,7.800489076163539,2.662292719326394,0.9412076925078553,0.9998450316339055,passed,
2025/04/25 06:15:00,0.7538379570520388,0.6477396565244055,84.09470935943725,104.89756816805851,2.688131568266945,2.68,2755.464485787333,3258.0801907643513,0.9824862916473714,0.9975650383076115,32.59221515974427,7.759410294607238,2.65683768588079,0.9481123914904491,1.0062584591312567,passed,
2025/04/25 06:30:00,0.753554469834903,0.6518239608770768,85.4153983811157,106.51768406646883,2.6967685885742547,2.68,2794.1910952492563,3270.6755460776453,0.9828119305861397,0.9977869047117764,32.675264279262656,8.181348838742812,2.6619021684724107,0.9601731016654943,1.013855186091746,passed,
2025/04/25 06:45:00,0.7581984852616569,0.6532984734981307,86.28291584920714,107.65371409887966,2.6955621114808315,2.69,2822.7420304867865,3315.808315560357,0.9827214653022607,0.9977207699986175,32.163789660352016,7.612034910111609,2.6424766281595398,0.9647296805767916,1.0224354346784474,passed,
2025/04/25 07:00:00,0.7595538384911368,0.6582004201566066,87.36657398397814,109.22185231483468,2.703248895127645,2.69,2857.89736636946,3336.126426696537,0.9830134915066007,0.9980051887916249,32.022850497603834,7.795872280150658,2.6261113016002833,0.9655487483930316,1.0190655070685612,passed,
2025/04/25 07:15:00,0.7410611886576333,0.6925098169998463,96.3216579094072,122.758163009193,2.734240592032441,2.75,3243.8077999629477,3587.5153524269776,0.9839637809450179,0.9988129955169796,31.55029575683398,8.328408003673179,2.5141415698280096,1.0053090987482218,1.0101997795807989,passed,
