datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/25 07:30:00,0.7336639153858128,0.689589859340785,95.97327412087176,121.8591164460723,2.7185585008555795,2.69,3233.7102903764294,3583.748798798307,0.9846300114709093,0.9989495443642034,32.29007127426716,7.757824098178542,2.5530003690324614,1.0043352740737854,1.0041808072113565,passed,
2025/04/25 07:45:00,0.7341802580643443,0.6896098948895767,95.98568971769144,121.89326878073281,2.719375774134938,2.71,3234.220406111655,3582.1559474763017,0.9845933176582103,0.9989245310021448,32.228966548677526,7.8362310245035784,2.5512636583917554,1.0052619949168335,1.0056758368729242,passed,
2025/04/25 08:00:00,0.7343060232832831,0.6897936309946225,95.92746077757815,121.89068713521758,2.718458014458345,2.73,3233.927947315406,3585.535709516542,0.9846061482161109,0.9989425419708093,32.19231939957602,7.746012737481087,2.546989188033374,1.008520742841944,1.0088975117131003,passed,
2025/04/25 08:15:00,0.7358730237663803,0.6913380018999847,95.85721429671821,122.05394815155175,2.7254514762316093,2.75,3231.1393376556275,3575.652643460098,0.9844393244138295,0.9989819514681222,32.06189386321744,8.11651009621445,2.53388025136658,1.004891851777125,1.0050489705391703,passed,
2025/04/25 08:30:00,0.7304507630719075,0.6928432254788925,95.78262667754551,122.03128673515825,2.725688354619919,2.72,3226.605468285954,3565.084355583328,0.9847916864704025,0.9992908149524155,32.73394031094345,8.174416117204881,2.551040458929517,1.0089505437899309,1.001347123468311,passed,
2025/04/25 08:45:00,0.732538857111003,0.6888914619113411,94.83247817538629,120.65703464256946,2.7184225986516672,2.67,3188.707486037223,3559.9631540569044,0.9845513445466725,0.9991190156722007,32.57966912077733,7.675481741281052,2.5570413549658686,0.9960601928672842,0.9944170235198072,passed,
2025/04/25 09:00:00,0.7257663017183724,0.6984200053639217,94.04646401856839,120.8276346111251,2.747345210689513,2.81,3151.124932046269,3496.2766961179595,0.9846096468843701,1.000073567428019,33.76932044576815,9.031960010137201,2.546809916000079,1.004987631426551,0.984203039918771,passed,
2025/04/25 09:15:00,0.7279975127098193,0.6945185038586962,93.14522589511374,119.4781231098267,2.7405022930778458,2.67,3126.033889015773,3471.299230293932,0.9845944691643411,0.9998331450903667,33.37811371109701,9.117064128077034,2.543072166582065,0.9934690970528939,0.9790121812176811,passed,
2025/04/25 09:30:00,0.7393815902615438,0.6813789183768674,92.59410911077637,117.39220572237525,2.7107065075616834,2.67,3094.1311905349503,3493.2652289632183,0.9845799778721618,0.9990398494100674,32.4098027905351,7.664985423064416,2.568276628800308,0.9673246281275331,0.9790234821237416,passed,
2025/04/25 09:45:00,0.7415851159274474,0.6796759060314623,93.09110911499988,117.76254008315661,2.7042272071021767,2.7,3117.931434795146,3513.3668302211995,0.9846059317285597,0.9987597157533418,31.955004686264953,7.453243667259557,2.5642125162671485,0.9714590180523669,0.9880066705742107,passed,
2025/04/25 10:00:00,0.7386582812817821,0.6819162642939297,94.75222748159446,119.84514929969657,2.701234114574399,2.69,3195.860307203426,3560.2119164684923,0.9847137181431547,0.9985035419289674,31.620255020009797,7.481581543603922,2.5568532026477664,0.9926421001410076,1.0057179418760969,passed,
2025/04/25 10:15:00,0.743213981722751,0.681215153873124,94.75651540035716,119.86800565838078,2.702157298530894,2.69,3196.042083013193,3566.3540624423945,0.9844431726531891,0.998311977747784,31.118376794917,7.464278795720547,2.541793079156719,0.9896266716951414,1.0084340537860528,passed,
2025/04/25 10:30:00,0.7420391093182077,0.6813576770155468,94.9392015337654,120.07537808329613,2.7013497147491443,2.71,3202.1601501156065,3570.756306175671,0.9844977513288873,0.9983222374820158,31.22877413374818,7.437015185115454,2.5480269084484974,0.9939572586900521,1.0116481824600634,passed,
2025/04/25 10:45:00,0.7376361584593978,0.6855406633793504,94.73529672156306,120.41046450030196,2.7090756686245214,2.71,3197.3491029845745,3564.8727760501383,0.9844945513917037,0.9986801617246546,31.702407431125028,7.645132885586793,2.5409677631267296,0.9932148997983585,1.0014704912010501,passed,
2025/04/25 11:00:00,0.7311024646483304,0.6918215663791,94.5134025267756,120.87536267998975,2.719726227975155,2.72,3183.767182364788,3558.5206218859607,0.9846993053138219,0.9993916363503649,32.70286118776091,7.723069160213786,2.5404157421451434,1.0016053769463964,0.9955697890663758,passed,
2025/04/25 11:15:00,0.7333644370880391,0.6876510048330338,92.96550710068423,118.80827394404785,2.7143228545526186,2.7,3120.7619248253363,3528.1587818445505,0.9845682278714033,0.9993850742685004,32.72972462323131,7.428749899068229,2.547125285739039,0.9799966390768831,0.9799194017572975,passed,
2025/04/25 11:30:00,0.731487323121919,0.6885483272158027,93.90610961675803,119.86697418888167,2.7143649692088867,2.73,3162.756045864082,3538.7946076705534,0.9847127098155005,0.9992333310465213,32.61771453577656,7.770030949454542,2.5505672113431848,0.9918964989832136,0.9895860741738519,passed,
2025/04/25 11:45:00,0.7316254033315198,0.6891400583293209,93.91400782305311,120.01632359887365,2.713777291498901,2.71,3161.689184076589,3551.4501219388285,0.9846544368490613,0.9992904633513139,32.6491925909987,7.4988362051674615,2.5472256675748683,0.9921500163237056,0.9895526091534922,passed,
2025/04/25 12:00:00,0.7307161386967538,0.6911255270016085,94.13740036336765,120.39202777373194,2.722530965607196,2.73,3170.132972015398,3526.0384439983095,0.9847296572207359,0.9993644428339007,32.74521380114121,8.32447322918616,2.5469864886053037,0.9958201228418049,0.9898511331482729,passed,
2025/04/25 12:15:00,0.7352239568747391,0.6878164554978796,94.17296429295918,120.17938734172883,2.714868507908653,2.69,3171.200240057253,3548.6422594432174,0.9844646081974717,0.9990066955135517,32.18645280766747,7.802216047257532,2.5434027210392425,0.9887669873875472,0.9916998792526577,passed,
2025/04/25 12:30:00,0.7362597099879193,0.6859009038466505,94.38118646671639,120.19238240677795,2.7079847812485074,2.72,3181.435687400089,3560.1316515192457,0.9845744262346058,0.9988402102955091,31.976675513384738,7.559944686499169,2.5468076393212735,0.994789602576306,1.0013277525624502,passed,
2025/04/25 12:45:00,0.7372456287128976,0.6847259277647777,94.96218083446455,120.66812735884781,2.703900611031046,2.71,3206.1499119281802,3574.888171300442,0.9846145661647452,0.9986102018731348,31.692282352371073,7.514764718452654,2.549269309795427,0.9969960534078577,1.0064919224842952,passed,
2025/04/25 13:00:00,0.7349861788619165,0.6861764251950523,95.6774881218013,121.55421036690504,2.704032543258191,2.7,3232.545659155416,3589.7021398442494,0.9847880175573086,0.9986637653637706,31.879621770187295,7.536227719602627,2.5566613295947063,1.005566433204057,1.011893884469396,passed,
2025/04/25 13:15:00,0.7275837199536117,0.7011698868831259,96.13265522611722,123.73337537788575,2.7423931499038035,2.76,3237.4112063458765,3558.4143255697068,0.9848448387713181,0.9998516691866871,33.21378010927057,8.984696487988238,2.5329852817186485,1.0264932814990289,1.007708313825092,passed,
2025/04/25 13:30:00,0.730828094071297,0.6932921306620606,95.86931023657385,122.64580686116935,2.717226690657325,2.73,3232.4753320986792,3598.5674605145855,0.9848218220257773,0.9992996498104924,32.63376348555443,7.6069756431714115,2.5467840539334947,1.0134682923188214,1.0075527753451496,passed,
2025/04/25 13:45:00,0.7288953330392554,0.6975704180530594,95.35612982448929,122.61091573032995,2.7310797446897563,2.74,3210.339281846923,3566.4086262479777,0.9847622062233121,0.9997054797853469,33.051648482321944,8.270665531958102,2.5363010031680053,1.0147037870134303,1.0009451996721819,passed,
2025/04/25 14:00:00,0.7313509255353797,0.6929685673046383,95.23121249372885,121.99578773999448,2.718118276864312,2.71,3210.4539278500038,3581.041135486572,0.9847518197755091,0.9993369566878135,32.60475089531086,7.726903506323596,2.5413383267368137,1.0056091449751032,0.9999351089320724,passed,
2025/04/25 14:15:00,0.7344126020402086,0.6889110609949095,95.15560895428949,121.47665424914092,2.7105450138237948,2.71,3211.554395648776,3579.1148742313326,0.9846806983258978,0.9989428672284109,32.097392563836436,7.682379629756799,2.5449772774562396,1.0021026192802904,1.0043779150899452,passed,
2025/04/25 14:30:00,0.7345740945269436,0.6880137723571658,94.72973685382321,120.99562148621405,2.7078105141135445,2.72,3191.507978411939,3586.3367244522506,0.9845456240825372,0.9989824615753716,32.20199621360357,7.228949715032756,2.548283966949575,1.000564318252477,1.0039062710294493,passed,
2025/04/25 14:45:00,0.7321176381880066,0.6907063933229198,94.6316780056383,121.09550080627882,2.718356882214641,2.74,3190.669153909795,3543.1599923281046,0.9847458140368691,0.9991884186983483,32.466705218318744,8.311041530679898,2.547062478776168,1.001486161891284,0.9986736623039117,passed,
2025/04/25 15:00:00,0.7354190179172442,0.6874287998678233,94.41767903986835,120.5649632258018,2.7122553664934084,2.73,3179.6912122260005,3551.66530751372,0.9845320578901536,0.9989218723681912,32.130251400413385,7.931442732923908,2.550788309433682,1.0012807858824246,1.0057482642654567,passed,
2025/04/25 15:15:00,0.7371271240319128,0.6874812383413984,94.32319075698379,120.41881569670716,2.720140963249228,2.76,3169.8462016947933,3524.2817789311,0.984388224478312,0.9988882822808808,32.09697621681684,8.592426100167602,2.553648564050143,1.01571234831872,1.0216141403874341,passed,
2025/04/25 15:30:00,0.7281568542015158,0.6927221686251372,93.83800140655202,120.45110654856968,2.7287376012993416,2.8,3148.2444936290053,3505.24749606508,0.9846690577596742,0.9995870773324899,33.27748469702923,8.767320902878494,2.5655028561604083,1.0378736272497993,1.0273534087091016,passed,
2025/04/25 15:45:00,0.7416398532896304,0.6862141415978638,93.64400415873209,119.65073048553948,2.7213987935598993,2.74,3134.819103993249,3518.9023110809762,0.9840783040115431,0.9988858658367858,31.94598409866972,8.347328021783168,2.5478554566151934,1.0104981508294286,1.0222476529775673,passed,
2025/04/25 16:00:00,0.7384355356700211,0.686515059356436,93.70779070681797,119.60697835888472,2.7265608763714972,2.75,3127.843646757435,3493.71032126778,0.9842078941424582,0.9990159469361521,32.48060399923705,8.870222972532233,2.573841850284287,1.0308819229124544,1.0385995645372834,passed,
2025/04/25 16:15:00,0.7380897994233229,0.6861262610899393,93.71464832015987,119.49285807234497,2.7296871331187624,2.75,3126.4871965942557,3469.9558504985653,0.9843057056388745,0.9989948411971157,32.54686402948555,9.423392710498682,2.582458030264753,1.0380175775053826,1.0456080445924212,passed,
2025/04/25 16:30:00,0.7402042519941374,0.6863508568210147,93.48397483942078,119.2823894319911,2.736708937886086,2.73,3115.019480337775,3446.874437716691,0.9841480232689483,0.9989782172874164,32.428208549524484,9.959126554730744,2.5769400348066087,1.0274703286843785,1.036699698663913,passed,
2025/04/25 16:45:00,0.7379405625889199,0.6856145200059792,93.3390440070735,118.978001590496,2.732694468012128,2.74,3104.818530812497,3449.19978687691,0.9843021621589165,0.9990911760431861,32.79772454830295,9.637134306616996,2.5936187745821355,1.0367718237133186,1.0442273259067556,passed,
2025/04/25 17:00:00,0.7406679195028356,0.685406272973475,92.76813183162103,118.41213599789813,2.733903918427416,2.75,3076.7124603598327,3454.735648485568,0.9840070168022258,0.9991673625332435,32.7729703235036,9.189712147782783,2.5851641940142773,1.029282172298641,1.0394911531532405,passed,
2025/04/25 17:15:00,0.7377175597559249,0.6869454772613831,92.34108287609827,118.10736241742708,2.736563558761114,2.75,3059.339582218843,3446.2422404464096,0.9840664735300725,0.9994443287602899,33.20487319749267,9.132310349950885,2.5875616985826637,1.0318435970319348,1.036577834550651,passed,
2025/04/25 17:30:00,0.7310807967774208,0.6897239298161982,92.33427926785797,118.25200324696067,2.7444585429575725,2.79,3066.454939081561,3406.854126048173,0.9844703577678163,0.9997263458750418,33.74666130646863,10.124532015967606,2.5958689842239355,1.0286410942585236,1.022404998210129,passed,
2025/04/25 17:45:00,0.7440975194266228,0.6829388447243253,92.40497591937712,117.62616759660445,2.7324849118992987,2.75,3069.8732237338595,3426.4129549621007,0.9841288621268537,0.9989799170340842,32.3225585304764,9.61997227065903,2.575197466286839,0.995758234486167,1.0113350714870153,passed,
2025/04/25 18:00:00,0.7436525969098752,0.6829410075929143,92.45004910915416,117.6050673301284,2.734608521221534,2.74,3073.9234768461624,3411.7959886750423,0.9842195642129346,0.998960903875564,32.30621383056252,10.007050077264926,2.57597159031949,0.9904593002640136,1.0052887909457775,passed,
2025/04/25 18:15:00,0.7387986943866658,0.68592322384883,92.11127080606552,117.57218413245184,2.7398164060235417,2.81,3054.8536232567344,3413.161044090921,0.9841876489299888,0.9993757157062898,33.041916839845,9.771004482723342,2.5840130826228536,1.0055205067339117,1.0116312590955783,passed,
2025/04/25 18:30:00,0.7445897075411244,0.6825767313391354,92.03711749349202,117.14768146892342,2.7317353091724637,2.71,3053.792964110703,3427.8256864521522,0.9840660489998427,0.9990564415506304,32.39740385544282,9.29999755721217,2.5729818001444813,0.975589811726633,0.9912774327867726,passed,
2025/04/25 18:45:00,0.7373768762233333,0.6856211805712564,91.53357142696868,116.85548338251057,2.7377852032721566,2.77,3031.0894078074725,3407.2237996224485,0.9842795935835883,0.9995686977166559,33.353399003830845,9.445209738628877,2.5883829355571106,0.9939505163072582,0.9981547902365956,passed,
2025/04/25 19:00:00,0.7435492618017923,0.6835144663243192,92.48997652320409,117.75051041856047,2.7280088466794545,2.66,3082.7815687271473,3450.332433093935,0.9841651738451299,0.9989827459802254,32.153427123743334,9.08474385215397,2.558778854732355,0.9729355378693423,0.9869502655352126,passed,
2025/04/25 19:15:00,0.7461486090398618,0.6821188049036591,92.572560127752,117.70134582517012,2.7262101051097143,2.71,3073.0755000352406,3473.605166813297,0.9838550196723022,0.9988956523202577,32.14411033906386,8.463978761944295,2.567514452388898,0.9979720182186123,1.0167919927924747,passed,
2025/04/25 19:30:00,0.7405512796793396,0.6839484761841429,93.11930784865106,118.27074606647675,2.7349715740009755,2.76,3087.2456411636626,3449.733980066766,0.9840402061929342,0.9990394027971439,32.76827570637501,9.287478815866736,2.59533759531233,1.0355083129522247,1.0464780638188624,passed,
2025/04/25 19:45:00,0.7438057970806472,0.6830550765033613,93.4992064749724,118.49932634194293,2.74008493463132,2.71,3099.5514265027564,3436.4852720858225,0.9838813244544748,0.9987862231547251,32.38571519541854,9.88656666085267,2.5935303830438774,1.0441436555586932,1.0598390801417643,passed,
2025/04/25 20:00:00,0.7462287006161453,0.6802671875665036,91.00128984269753,115.4073561065801,2.746950891584049,2.72,2984.6793750084526,3358.1647993745223,0.9837941676838561,0.9992495050070122,33.10981164484417,10.09633206931752,2.610941468008355,1.0162798043217165,1.0346560548133057,passed,
2025/04/25 20:15:00,0.7459885798598855,0.681665931438012,92.03785712698195,116.68191300641772,2.7472856614831533,2.74,3034.634917671256,3380.8280174129027,0.983800633900539,0.9990214646276013,32.67473744137272,10.312268263086425,2.5968182115626868,1.029726877269006,1.0474025557195281,passed,
2025/04/25 20:30:00,0.747914192202465,0.6814585670277574,91.78290074839053,116.43081446597222,2.7469587519929246,2.75,3025.1643020876973,3384.7860267190235,0.9836694456081461,0.9990118334512516,32.5258934489824,10.100811286421498,2.587165266030975,1.0182289883375855,1.0378945605792977,passed,
2025/04/25 20:45:00,0.7429409857988087,0.6830915815007402,91.66275291493197,116.40969838562101,2.7478952679183335,2.77,3024.172147346169,3375.3088254289673,0.983939714096229,0.9992652522833695,32.99702162963294,10.216535830143096,2.5941549771126273,1.0178352528178733,1.0299369068332769,passed,
2025/04/25 21:00:00,0.7454705650104241,0.6832617597398026,91.78008103668982,116.6672699943058,2.7431623167940784,2.73,3039.991668973779,3400.1909425969634,0.983857418328381,0.9991206458616047,32.455817845304644,9.80464235688179,2.567390499846931,0.9967600339651537,1.0115470828724438,passed,
2025/04/25 21:15:00,0.7416053912336485,0.6847217620239695,94.13322592292953,119.34117179151073,2.7333218345764756,2.78,3141.395310304075,3480.556432700689,0.9840019413156792,0.998732620803724,32.107295733101516,9.237599326610278,2.570835155407562,1.0352182293729775,1.0469900513487806,passed,
2025/04/25 21:30:00,0.7350914867177942,0.6882232646237858,94.56432120615865,120.19280236532622,2.7348687004357903,2.78,3169.483979003187,3489.4357690914417,0.9842739766620756,0.9989562952904151,32.476184185304504,9.373239070436268,2.567697488264579,1.0395314364159207,1.040527557364302,passed,
2025/04/25 21:45:00,0.731523508664115,0.6910851992546141,95.17492171061744,121.08902933272813,2.737257666212027,2.8,3193.8458289337996,3502.0029346806605,0.9845104254781525,0.9991655223140782,32.80922598049298,9.397971471995564,2.5691361841531393,1.0398006353516647,1.0338456803400715,passed,
2025/04/25 22:00:00,0.7340743160008026,0.6901541482754214,95.49286630995465,121.44132635274545,2.725962564906854,2.73,3214.297485287606,3550.188086259108,0.9845147191805153,0.9990023332566003,32.32728175078462,8.414799896750697,2.5507734212553577,1.0254053977541426,1.0242129232050607,passed,
2025/04/25 22:15:00,0.7357151587457054,0.6895727030309994,96.26132719190042,122.14356489194996,2.7245214198847427,2.78,3244.3485125181055,3566.844267821656,0.984516142897741,0.998788080067313,32.01476012500754,8.44448317199436,2.549795915528341,1.0404633671698291,1.0427986698039289,passed,
2025/04/25 22:30:00,0.7372445172345563,0.6858536074329562,94.48670299759347,119.75358247832347,2.72597348397199,2.76,3172.56066383181,3503.705070758677,0.9843638284580236,0.9987879659405688,32.12527867117811,8.83460105742486,2.560341034209413,1.0175519986933794,1.0233191165065276,passed,
2025/04/25 22:45:00,0.7446143158196326,0.6835933343495421,92.07030508869613,116.92942933265532,2.7382887846493746,2.79,3053.4239469111903,3437.5282496967193,0.98378860094942,0.9991192031684988,32.43568562940693,8.963245508630926,2.5609529032201928,1.0056106507604707,1.019235925236611,passed,
2025/04/25 23:00:00,0.731623137726161,0.6842946484919031,90.7933911819082,115.07676840942834,2.7550310343697637,2.83,2986.0046471212354,3310.5646535224714,0.984600801319125,0.9999234291032302,34.46199979791001,10.880121147332632,2.6360817775264636,1.031396517622344,1.0273912842407105,passed,
2025/04/25 23:15:00,0.746816027948941,0.6799354871973453,90.43835306107736,114.4772871872589,2.7480591734054527,2.76,2974.082284099759,3341.6075797247095,0.9838765941761842,0.9993077429057161,32.93424520401828,10.074523673084522,2.58919838655845,0.9898921627161914,1.006990808535671,passed,
2025/04/25 23:30:00,0.7457089578624606,0.6802082065107209,90.56246604528427,114.63459969431379,2.74437294984719,2.77,2982.551902479155,3356.727424565432,0.9839492034674316,0.9993237819923476,32.93901747265722,9.739626318538518,2.5863387585184916,0.9886167462226324,1.0044169798934235,passed,
2025/04/25 23:45:00,0.7459290799742544,0.6804856647955309,90.55638131393415,114.69355568370143,2.743061877714806,2.76,2979.4750584107674,3374.059757081681,0.9838194034230536,0.9993584693790285,32.98642932646119,9.28991109228185,2.5848554912705928,0.9868731009913734,1.0026674888296372,passed,
2025/04/26 00:00:00,0.7452317052606487,0.6786345885430095,89.1840392808708,113.2268820947363,2.741575284088714,2.78,2925.251286643746,3330.4030282645685,0.9839059291280733,0.999538167096615,33.37494522038111,9.573598449957695,2.59774911427283,0.983677971193087,0.9999917709927234,passed,
2025/04/26 00:15:00,0.7465197349703118,0.6779382122754934,88.92141383267561,112.8658589524732,2.7434328580743688,2.76,2914.616733958665,3319.408199315786,0.9837829041834771,0.9994866795194299,33.30491778837007,9.718177626752501,2.5959085268497697,0.9778465681066051,0.9958289297730339,passed,
2025/04/26 00:30:00,0.7502398247480115,0.6764383736454733,88.57456213644825,112.40979114716241,2.7426511941897944,2.79,2903.071142991383,3317.3484631375436,0.9835328814725892,0.9993150190638459,32.945082903743526,9.639038943720273,2.5842113187737206,0.974526706791876,0.9979763990841488,passed,
2025/04/26 00:45:00,0.7487826240574009,0.6762109460713742,88.4117647981677,112.15644852166496,2.741555464613338,2.77,2897.8849414870583,3311.6487539972104,0.9836415829148336,0.9993829555784681,33.104728789840074,9.614776749500217,2.5886147792588132,0.9745356054541183,0.9964688920374604,passed,
2025/04/26 01:00:00,0.7453104152643201,0.6764524865543335,88.26062527286415,111.91869932491218,2.7414799060432475,2.77,2890.995010770861,3301.322807272704,0.9838445444056076,0.9995541059199078,33.52000098414292,9.660224860990382,2.6018696307514464,0.9734803782259439,0.9911297933748641,passed,
2025/04/26 01:15:00,0.7455073894595948,0.6762103269854621,87.99833133943801,111.59273935589043,2.7431863237088057,2.77,2879.142330038532,3293.962249632501,0.9837556980086054,0.999583998856867,33.597432023500176,9.679467818233585,2.602835051318274,0.9776068672788304,0.9955464109297859,passed,
2025/04/26 01:30:00,0.7466523932770599,0.6754667973927341,87.65069542707751,111.15621831372825,2.7427317026787357,2.79,2866.3686069848586,3290.39323383768,0.9836435948974999,0.9995633259467186,33.540177811452445,9.56259033860815,2.5985885697142006,0.9758610076122509,0.9956049181852789,passed,
2025/04/26 01:45:00,0.746840147803812,0.6750360843712528,87.38326327301176,110.82026695245813,2.7422865208985674,2.77,2855.166202157713,3289.249077423949,0.9835719005359576,0.9995904087860092,33.60106718015241,9.399780131380618,2.598660367114626,0.9694740209117486,0.989577383670833,passed,
2025/04/26 02:00:00,0.7462058819863304,0.6747288358286591,87.10959272302219,110.47643350548013,2.7410509301271833,2.76,2845.331518424567,3286.6273798680586,0.9835910056197519,0.9996513672744023,33.71057803818379,9.25024227601387,2.599498384177829,0.9675319090017142,0.9870653409737324,passed,
2025/04/26 02:15:00,0.744752104156122,0.6746122517055447,86.99788788169138,110.2599357523986,2.743082869943824,2.76,2841.8469679742147,3268.224650828139,0.9837114669560147,0.9996933223131365,33.85856594575397,9.612650032384288,2.6060660399210236,0.9741689708938851,0.9921001502153474,passed,
2025/04/26 02:30:00,0.7477897770000923,0.6723365010579144,86.88704199973115,109.8761431057746,2.7421856881588575,2.76,2839.9086325039734,3256.824961339743,0.9835940271674868,0.999433870791823,33.49508743998438,9.847313732295387,2.603013809269495,0.9684446633658935,0.9917802412437041,passed,
2025/04/26 02:45:00,0.7468804626737753,0.6714906293448208,86.78507686389794,109.6034047706971,2.740865531600964,2.75,2838.066860919759,3246.2647061451917,0.9837196203864484,0.9994176719120836,33.55018700654561,9.980953784986543,2.6083993288005027,0.9687084138304315,0.9917719210201162,passed,
2025/04/26 03:00:00,0.7510139705883858,0.6698557333984382,86.43393704452635,109.11474201611072,2.7418697137259307,2.76,2822.0557467927574,3244.720481387542,0.9833408967493575,0.9992359744131507,33.25686509049925,9.868835325550068,2.6006305344348863,0.9725080462852422,1.0017236939517127,passed,
2025/04/26 03:15:00,0.7482170746989462,0.6697415821111963,86.33822808628717,108.90005681786609,2.7412089929851944,2.76,2818.4203609741717,3234.493380012223,0.9835408243489846,0.9993442799516568,33.5576223055215,9.953743333242098,2.612238858750302,0.9675128250099627,0.9934549918958677,passed,
2025/04/26 03:30:00,0.7489367775883606,0.6684478574823889,86.2663521628759,108.62086982985731,2.7420887835523438,2.74,2815.9616168822135,3219.696132764368,0.9835296233079649,0.9992286482640915,33.47612230551301,10.262264470916865,2.6165138602958646,0.9782721579102891,1.0064492159204244,passed,
2025/04/26 03:45:00,0.7515515774780607,0.6666859396325335,86.03476798303315,108.18848660559543,2.741626316244706,2.74,2808.533533251874,3210.8266289974586,0.9833817854052257,0.9990489141630972,33.21045611896115,10.366689319630218,2.612285637074702,0.9712263284511157,1.0037564353023074,passed,
2025/04/26 04:00:00,0.7494043629209661,0.6660733933282234,85.97221743027433,107.96566617370799,2.740388041354471,2.74,2803.835709476922,3204.9388170010325,0.9834949546123719,0.9991037709247397,33.48717953808115,10.344420650994145,2.6266506631658775,0.976113357372972,1.0069554097687488,passed,
2025/04/26 04:15:00,0.7511370831970567,0.6646009522535515,85.70258290889483,107.55359765181926,2.741298031126887,2.72,2796.276218848227,3193.325150124557,0.9832845168504531,0.998916111005385,33.27980228974081,10.559701489481165,2.6229319680605023,0.9738795822102738,1.0080720497088924,passed,
2025/04/26 04:30:00,0.7515943759594985,0.663891101340349,85.3854180041567,107.16074711015314,2.7405069697320186,2.73,2786.87287954724,3189.15849988331,0.983186703724051,0.9988730540324714,33.228701875182175,10.494429137768895,2.6188405359146705,0.9791980282645171,1.0147529248191711,passed,
2025/04/26 04:45:00,0.7481492889210681,0.6643109307949109,85.16825503085315,106.89232401780833,2.7411255937627725,2.72,2775.947299938473,3180.9263497601655,0.9833134462070566,0.9990683296040372,33.69098373589788,10.456918746966382,2.6325133669868324,0.9899456245911699,1.02135143935557,passed,
2025/04/26 05:00:00,0.7484626746963642,0.6661866221710904,86.1390118456222,107.93240510933995,2.749661394939191,2.75,2806.641412524579,3174.0175473751046,0.9835236667211577,0.9990930137987506,33.62420477078476,11.213270463082813,2.637182855825958,1.0042637610777119,1.034062265340989,passed,
2025/04/26 05:15:00,0.7476909015341037,0.6707533583198192,85.94607103214116,108.29251832898701,2.7553637986168957,2.76,2807.831975121737,3180.819819225564,0.9835858748808232,0.9994511571484744,33.60556050221211,11.145953046611996,2.602521148873647,0.9779935162339893,1.0010488453305812,passed,
2025/04/26 05:30:00,0.7480602963931245,0.670045935648627,86.75273143500021,109.0496240480655,2.74278881268777,2.74,2845.0724855650483,3225.8193501366,0.9838290516880227,0.9992724775940269,33.234935304198515,10.340695760377786,2.5971708695597555,0.9665199642228075,0.9909758124967964,passed,
2025/04/26 05:45:00,0.7383031168880219,0.6772330206168017,87.5322832802794,110.44883671056397,2.7533781514758755,2.8,2872.0920833918135,3227.980053810644,0.9843889970709913,0.9999571414255225,34.20093221773387,10.725581239409342,2.6074563338066916,0.9870907362042275,0.993461096733932,passed,
2025/04/26 06:00:00,0.7503638069907648,0.6714085519559201,88.21205096410502,110.74651589582997,2.734931122287821,2.74,2905.970324006363,3292.1458498127245,0.9839139285003307,0.9990567064006114,32.58561881656513,9.535895465449999,2.5772126626773173,0.9699302899819638,0.9962225289260052,passed,
2025/04/26 06:15:00,0.7440301300673644,0.6770761897469448,88.96123480792254,112.00820091930822,2.743749786353775,2.76,2932.712336267476,3298.130298235751,0.9842774538363283,0.9995221333795729,33.18804679055822,9.84584496047475,2.5802704252150823,0.9913084445001842,1.0049930627072963,passed,
2025/04/26 06:30:00,0.746662324623215,0.6765421755038802,89.91163896518806,112.90077827502151,2.741757281745973,2.75,2970.3482377572695,3319.694508362262,0.9842602074057092,0.9992195203301621,32.67956243921826,9.868491738517472,2.575691343637542,0.9896024516043426,1.0074783566724501,passed,
2025/04/26 06:45:00,0.7348924601643849,0.6828479082870555,90.36991092948819,114.05778945205472,2.74203756145796,2.76,3003.8081164667856,3342.2420816011463,0.9847586401407403,0.9997424085953076,33.48447836815774,9.665728973794026,2.571797568405969,0.9934473673901054,0.9926618656223632,passed,
2025/04/26 07:00:00,0.7377910085942945,0.6818087551968158,90.99041462614706,114.67725680209124,2.7349514754700603,2.76,3029.8129308160405,3385.5332627621037,0.9845811230787656,0.9994640391685137,32.995968148079214,8.965954102062758,2.561858224110878,0.9961030867246109,1.000508096002681,passed,
2025/04/26 07:15:00,0.7406395657943429,0.6808368096539149,91.78687313484251,115.42549145879288,2.730935408022988,2.75,3071.319760671745,3404.202105589523,0.9845852167636985,0.9990790706046755,32.2723252321645,9.076658952962793,2.546254745942967,0.9949577907734132,1.0043299817520268,passed,
2025/04/26 07:30:00,0.7373017038455664,0.6829230601018085,92.49726023504903,116.38355010703492,2.7315662475769105,2.76,3107.166507175064,3419.5817544102697,0.9847126741326013,0.9990722355319511,32.29677184030313,9.20346410708959,2.5424381900489625,1.0088698979394395,1.0129988744528198,passed,
2025/04/26 07:45:00,0.7325310468268822,0.6848792932260246,93.06782258169017,117.21126717727074,2.726499195121957,2.78,3141.1269949929238,3448.5122093065725,0.9849661175404988,0.9991444683419832,32.43828224536525,8.846681304899116,2.5385038998264884,1.0173579736149383,1.014827546546167,passed,
2025/04/26 08:00:00,0.7320750841721451,0.6866889137187235,93.69114585745152,118.07917777897455,2.729281496657603,2.76,3170.187207349563,3461.3892846680947,0.9849426186680976,0.999087942958754,32.27900929258239,9.018553736250622,2.5289026993199775,1.0168405219196524,1.0122630813966382,passed,
2025/04/26 08:15:00,0.7323328670891947,0.6858082957139219,93.58286010375095,117.93284282575395,2.7210693694046104,2.75,3167.128865415164,3492.6498268979335,0.9849250787693689,0.9990962307523262,32.24765635586461,8.10992965177841,2.525304518340068,1.0082526353263699,1.0052079967108865,passed,
2025/04/26 08:30:00,0.7334914028550779,0.6841789793365377,92.95547668188506,117.03863552152966,2.720253307646604,2.74,3139.183661513213,3475.9894158839647,0.9848993712992156,0.99912897559399,32.30764967770004,8.04613938160332,2.529307325817471,0.99855737271715,0.99789519607243,passed,
2025/04/26 08:45:00,0.7342205451404917,0.6827643346622133,92.34990402243788,116.17176195431438,2.7194165076719408,2.74,3109.9046433010244,3460.712456454485,0.9849164342282072,0.9992209453614399,32.48141117185785,7.914284090336748,2.5365350024721636,0.9941028686541883,0.9950589129713316,passed,
2025/04/26 09:00:00,0.7318600022244419,0.6847974321323854,91.62168665360879,115.53896683623721,2.7297518436376955,2.79,3076.3111335146823,3423.039470344853,0.9848929128131821,0.9995670770210503,33.01701032511108,8.433482612434151,2.5404398186938293,1.0013409724086442,0.9964372263463532,passed,
2025/04/26 09:15:00,0.7365189262068471,0.6826917808980207,91.00385675979389,114.61054837646708,2.7321565491178523,2.77,3046.8417923326074,3398.4479054976987,0.9847184207251152,0.9994810489633488,32.77006873059803,8.634680033915696,2.5367352323565426,0.9819363761349588,0.9833902332295447,passed,
2025/04/26 09:30:00,0.7381610284859651,0.6811490697850096,90.47604053599756,113.79775856903595,2.7331757666605125,2.77,3023.8128107118473,3372.7954986620493,0.9847486224555368,0.9994889067339879,32.76379007974471,8.86685819908835,2.53969817954315,0.9663245903977532,0.9701836823807852,passed,
2025/04/26 09:45:00,0.7403334851630918,0.6792337369549419,89.90474590722226,112.92807288399602,2.7337125089852927,2.75,2994.407365700706,3354.702370054956,0.9846739050679909,0.999508529593361,32.81952118407526,8.858984334200375,2.546228337490348,0.9565024521543134,0.9637041376828297,passed,
2025/04/26 10:00:00,0.7437748578710736,0.6770001412659434,89.28885954380871,112.0196693859726,2.7327747181992676,2.77,2966.964711819181,3338.0914645308685,0.9845927613590234,0.9994634107012783,32.6708649985548,8.82734202680752,2.544965103784143,0.950803715032726,0.9630297409058626,passed,
2025/04/26 10:15:00,0.747344986312602,0.6735251775928129,88.51683165745449,110.89246314903062,2.7277754730054267,2.75,2929.705925583884,3340.6147878562942,0.9842671356479193,0.9993530421162246,32.61401597358419,8.172134913652833,2.5499140734151284,0.9424721520365469,0.9614755097873329,passed,
2025/04/26 10:30:00,0.7439674193248801,0.674268895421688,87.95915379158102,110.25988766393,2.7339055274315776,2.75,2906.953870907631,3303.1464191484934,0.9844018123806637,0.9995921417637702,33.11785005178093,8.733644949614613,2.561107189815179,0.9486760389509178,0.9628373203062196,passed,
2025/04/26 10:45:00,0.7404912537831264,0.6742568794086513,88.07429712008498,110.17014874947058,2.7386525241488453,2.73,2910.331467987879,3268.9624916427,0.9846817195477223,0.9996507793768368,33.463609288923756,9.569310990084556,2.581242404156585,0.95814570493141,0.968318185930604,passed,
2025/04/26 11:00:00,0.7503082491792092,0.6688282399639208,88.54651243187176,110.11165731095375,2.7365924896898184,2.74,2919.307510489738,3280.8903489255144,0.9840084392241726,0.9988757938889187,32.493927745117134,9.568359050154939,2.5832629712167163,0.9809006597596025,1.0079509313953419,passed,
2025/04/26 11:15:00,0.7454009808973775,0.6738250224723797,89.19814567770565,111.14917782521661,2.751390708788942,2.76,2941.1156979667535,3259.916277305298,0.9842677620666865,0.9992289758090754,32.98462873995472,10.574435983637645,2.5880825718834193,1.001015124916275,1.0173831564203994,passed,
2025/04/26 11:30:00,0.7519595287811169,0.6721508688317012,89.47095446470098,111.38308911936112,2.746189689199562,2.81,2950.7268561521273,3298.5218423648494,0.983830767253581,0.9988740355280875,32.255177143588035,9.831757923214221,2.568768025508912,0.9956732500113019,1.0214163867861303,passed,
2025/04/26 11:45:00,0.7461623442223898,0.6697653795570397,87.1600141184307,108.6709684526394,2.7438268221406803,2.74,2862.418863661065,3238.7300128823617,0.983995209368903,0.9993433185691264,33.325642903862914,9.737736278891935,2.5921822715283445,0.9625152830703662,0.9826227441549553,passed,
2025/04/26 12:00:00,0.7444976632160506,0.6705617829163623,87.50295619456168,109.00930378120084,2.7471752410165964,2.76,2872.0400469673596,3235.1098196200205,0.9840776125034223,0.9993949526043833,33.50819393724526,9.990361444991049,2.601645976593572,0.9701010994447576,0.9875777859531599,passed,
2025/04/26 12:15:00,0.7501144833105282,0.6692634648979006,87.72342043241142,109.145504673155,2.74850454827615,2.75,2882.5319210292714,3239.0955349297583,0.9837768995710573,0.9990510731021877,32.82352812927035,10.16120633437928,2.5843221784941184,0.9593757171662016,0.9839955287447272,passed,
2025/04/26 12:30:00,0.753966895829887,0.6667288098995657,87.97527838093355,109.16097476201233,2.7413757084804526,2.71,2895.392377081071,3257.5230423715448,0.9836627667552915,0.9987074974527029,32.26823713212201,9.808362661521826,2.577467204341259,0.9520933083558704,0.9834805196502338,passed,
2025/04/26 12:45:00,0.7502813973348106,0.6714671806656327,87.89056951552385,109.56266826206398,2.7508427777626676,2.75,2888.2972376731063,3258.906914946624,0.9836876829906662,0.9991896687168634,32.81779101434879,9.810886914470945,2.570710730542261,0.958081845948491,0.9804309558494616,passed,
2025/04/26 13:00:00,0.74507666760019,0.6725433356034228,88.35541750091534,109.99671895908,2.749801851261028,2.75,2903.9515569607624,3261.0680334520907,0.9840670515241741,0.9993763509372627,33.31124503711902,9.84580761424571,2.591192029830015,0.9641191739119659,0.9798780793527239,passed,
2025/04/26 13:15:00,0.7427026474173157,0.6749249914068597,88.37606820055053,110.23201783857095,2.7539049178704116,2.75,2904.268764879173,3261.071897731921,0.9841551675434542,0.9996193082910152,33.589858191348995,9.877454690478169,2.5884421035050966,0.9575682558005941,0.9680369494179702,passed,
2025/04/26 13:30:00,0.7466915142197783,0.672027117522186,88.22125916063769,109.83417211050201,2.7456094683010757,2.76,2900.5767136933628,3280.148110118821,0.983955381634585,0.9993416579515161,33.137938850620294,9.255052149632688,2.5805371790877887,0.9542889442022464,0.9721135498815386,passed,
2025/04/26 13:45:00,0.747279162552831,0.6728592251688648,88.76306583508912,110.43343363783096,2.7496770955051297,2.75,2917.5073080042043,3285.112166879664,0.9838923966523103,0.9992788807341273,33.055431520645335,9.484555123775515,2.5819789681516285,0.9625992763233097,0.9803126444515734,passed,
2025/04/26 14:00:00,0.7466008994923082,0.6728977191339561,89.00400293047561,110.63552354858739,2.7495788968890205,2.73,2921.6813456656073,3294.678404470464,0.983866296746248,0.9992915421352865,33.191117970521,9.30572681147157,2.5906493075048056,0.9692659299109234,0.9863313725143618,passed,
2025/04/26 14:15:00,0.746013011596339,0.6731456260887106,89.42608041180195,110.97321343548117,2.7542434737880224,2.75,2935.287584421845,3282.0453537925987,0.9839279933778436,0.999232933778435,33.21502231674691,9.856936415536772,2.5993512938828345,0.983697792821121,1.0001059269493613,passed,
2025/04/26 14:30:00,0.746126360397407,0.6731907048844208,89.63222394139399,111.1363061205838,2.755819320040872,2.75,2941.199224992097,3281.9437823864714,0.983909217549519,0.9991979555957371,33.203894363378595,9.961929756059154,2.602167385976194,0.992752596960081,1.0093819002739675,passed,
2025/04/26 14:45:00,0.7464861775004102,0.674002118956105,89.80562275177343,111.36261386010173,2.7597659314481016,2.75,2947.0364114183226,3278.7046615195563,0.9838689835603286,0.9991999772838421,33.15628618038989,10.190356804429792,2.5987581941576368,0.985331106786872,1.0012595228425627,passed,
2025/04/26 15:00:00,0.7466029040087111,0.6723066382435146,89.10775243422508,110.45219078369679,2.7559817502025097,2.75,2926.4494605954337,3263.0046841619624,0.9839309540932599,0.999194387691289,33.13799189197365,10.132640413855178,2.5955278307076877,0.9686819493817348,0.9856481490189878,passed,
2025/04/26 15:15:00,0.7482344420520516,0.6691246496845359,88.04819073720732,109.0409029677282,2.752570035723827,2.76,2884.389272099851,3245.4407035298373,0.9837089614062418,0.9991299055125129,33.20360442414534,9.864969490613129,2.60068361263749,0.9539686093109914,0.9753209774890681,passed,
2025/04/26 15:30:00,0.7503637469552924,0.6663108925635138,87.04949193869952,107.71438670882775,2.75302272866708,2.74,2845.5882905538583,3215.9511625110804,0.9834704387992942,0.9990344478626657,33.19018646220838,10.002830637945701,2.6030430177136625,0.9460576345860408,0.9719471014279114,passed,
2025/04/26 15:45:00,0.7168202572253163,0.6836619262626332,84.99914452695899,106.76891532738547,2.82841521089212,2.84,2723.4932874871383,3014.5059264075176,0.9841271595336563,1.001709273084198,38.055861381257316,14.063959629168473,2.7072047394849776,1.0782126268049248,1.0442029435728453,passed,
2025/04/26 16:00:00,0.7218744098459302,0.6761750694258882,81.00555009255228,102.09628002986875,2.8335314209693014,2.85,2578.5980877111965,2922.851762180707,0.9830119610637228,1.0015881754177212,38.224283115415986,14.31434011938253,2.6962793950151283,1.046512123534148,1.0266508341309157,passed,
2025/04/26 16:15:00,0.7198805499939777,0.66812706391068,77.86233026704089,98.28537089229818,2.817302370965552,2.83,2486.8401994542946,2873.400768236591,0.9823870352521049,1.0012471384691428,38.35064751112391,13.795912545422711,2.690287283332183,1.0150428424384015,1.003175717658676,passed,
2025/04/26 16:30:00,0.7157404643581853,0.6694121124741426,78.21994813427746,98.62632131553798,2.8253640567474307,2.83,2492.2775591760746,2855.4406923002143,0.9826331720040901,1.0014627915535987,38.850790858199574,14.426017006013103,2.715777722759545,1.0256672539072487,1.007056835400524,passed,
2025/04/26 16:45:00,0.725342797607108,0.6637712276484493,78.26077753901528,98.3035542018097,2.8186621639849543,2.84,2506.3999309393107,2856.6928140424197,0.9821231494129361,1.0005799958717665,37.58536848914792,14.677914397616716,2.6884717522976334,1.0096960917634572,1.0091008413865616,passed,
2025/04/26 17:00:00,0.7183211718453835,0.6670718250850967,78.30283659150801,98.51640977104613,2.820401452772173,2.84,2495.164684054406,2867.3834637636105,0.9823904248392269,1.0011565729493035,38.57135455259803,14.133116910144908,2.717538580149271,1.030821115748463,1.017885617257594,passed,
2025/04/26 17:15:00,0.7175284495026182,0.6694985767501224,78.38442001206577,98.7851293660895,2.8298811414442087,2.83,2495.913773366647,2853.264629090213,0.9824956474689024,1.001390668545762,38.714598921441976,14.643819863759315,2.71183869351956,1.0268384048269859,1.0099974011303785,passed,
2025/04/26 17:30:00,0.7241632086790191,0.6641119175677829,78.38178769411688,98.3953322324458,2.8178392690858387,2.84,2502.313591571159,2872.4743252405124,0.9820134047943702,1.0006639782025992,37.88062852300518,14.176976656679768,2.7028856306277045,1.0325120837588755,1.0299334998742438,passed,
2025/04/26 17:45:00,0.7204872140792461,0.6672394261242108,78.3907318215088,98.62198962926085,2.824936357190332,2.83,2493.89646539658,2870.1246678338753,0.9821325978290859,1.0010896207520958,38.465801998050644,14.166729252826148,2.71348252045415,1.0372623317508014,1.026439896899493,passed,
2025/04/26 18:00:00,0.7183319336372935,0.6681158597396236,78.62413533079861,98.86284067347836,2.8325585568242424,2.86,2494.9418493306976,2857.254882304491,0.9821763277006264,1.001213345824778,38.79830038127338,14.63906158626351,2.7310763283092623,1.052767245870329,1.0379597834290955,passed,
2025/04/26 18:15:00,0.7249780930179794,0.6649974129552503,78.67111921739146,98.71728255589098,2.827569817555272,2.82,2509.894700324031,2856.4212168574854,0.9820004176139677,1.0006732762683115,37.83188353092422,14.8831120075181,2.7016964449107563,1.034797599143992,1.0318185910833466,passed,
2025/04/26 18:30:00,0.7267436026222059,0.6634875189066102,78.75741773535279,98.67548705940759,2.8240518509900427,2.84,2517.157853727322,2858.445224527511,0.9819748047871323,1.0004594806508778,37.53327873007049,14.898720601662296,2.697410782828326,1.0220366832289287,1.0229242788106723,passed,
2025/04/26 18:45:00,0.7252204726978607,0.6642334095099054,78.77827537534714,98.73039123394192,2.8233927631527673,2.84,2515.072593502609,2864.4941150726327,0.9820397624332642,1.000591947054876,37.749563889966936,14.666155620576909,2.703352314375779,1.025673004710477,1.0238378088168485,passed,
2025/04/26 19:00:00,0.7217452337556581,0.6662721260888178,78.90967255503979,98.95997199439465,2.8271209520413665,2.83,2513.9713294082317,2863.039629045295,0.982243595939871,1.0009000321268389,38.21170260304634,14.67691461462749,2.716005325983998,1.0338105552986474,1.025250264029211,passed,
2025/04/26 19:15:00,0.722085268592793,0.6672104763496607,79.06052050550447,99.18674175399222,2.8334168334427092,2.87,2515.2791825585746,2857.550377178556,0.9821784642046538,1.0009535765455353,38.262210157491026,14.96778100051395,2.716689588604928,1.0439546167821623,1.0344845121916777,passed,
2025/04/26 19:30:00,0.7254329747875451,0.6653398762330139,79.16564473739697,99.16442069616512,2.828985940396509,2.85,2520.984144746319,2869.515425560391,0.9819622405685042,1.000653282745979,37.86596706612157,14.734734661519704,2.710388469601321,1.0354168924959746,1.032223099226105,passed,
2025/04/26 19:45:00,0.7230502193160887,0.6673403230397006,79.34641682710502,99.46969686909053,2.8300556367491922,2.83,2527.528409335099,2870.19239024303,0.9822836594741905,1.0009117582190135,38.08196469653025,14.755829527345563,2.7109888631303205,1.0396658434500055,1.0311217268717814,passed,
2025/04/26 20:00:00,0.7309217493184118,0.6640080867149476,79.5240910880136,99.44284968091053,2.827923324765925,2.85,2543.9617335868757,2869.17269829065,0.9819459767728983,1.0002837188637768,37.03718088321353,15.116017340567213,2.6838848005522005,1.0201717789773073,1.024836362644537,passed,
2025/04/26 20:15:00,0.731519560849816,0.6648134974820548,79.6637141309789,99.65266147626772,2.830603575172033,2.88,2548.707858426653,2868.5740119490124,0.9819741361265503,1.0003213767837982,36.975379260980425,15.246920548730621,2.678611921047111,1.011874131411715,1.0161615704117541,passed,
2025/04/26 20:30:00,0.7304764531944712,0.6647779182592197,79.89700721449474,99.83630762459381,2.8260803315354552,2.87,2560.0791574948557,2875.1685488767525,0.9822281383000029,1.0003391264797254,36.96168830296868,15.120901351574439,2.6809464722963665,1.0005293682165493,1.00354385496293,passed,
2025/04/26 20:45:00,0.7274054342790606,0.6680763885796798,79.79958587177016,100.01374939288738,2.827047838161535,2.86,2547.711263318995,2895.089792477687,0.9822850859081653,1.000796149470282,37.52765073748316,14.383992519256122,2.6854109748686543,1.0056487142240251,1.001314499648084,passed,
2025/04/26 21:00:00,0.7282563494893642,0.6686870103953111,80.02997733988178,100.28083352162676,2.8298054649659514,2.86,2557.9787059854275,2890.7770042579386,0.9823867398420583,1.000792720589024,37.371076482573585,14.683854927991309,2.6780738651956115,1.0145746243258933,1.010327627888575,passed,
2025/04/26 21:15:00,0.7286469292733672,0.6686742933956508,80.20882460975406,100.44471543809784,2.828991808111654,2.87,2564.837197924703,2894.7948814228357,0.9824355143820335,1.000761511156377,37.29381096905768,14.666387094817152,2.677337119244001,1.0085556708829972,1.0047392094616552,passed,
2025/04/26 21:30:00,0.7297939301039236,0.6684195224857474,80.36152581491191,100.57568379730948,2.831006784154852,2.86,2565.4398666318084,2899.6162950273847,0.9822500400943046,1.0006833251868796,37.27007258039097,14.63314846529672,2.6816504200801257,1.007022223762333,1.0047460409880518,passed,
2025/04/26 21:45:00,0.7231740236065978,0.6728495736970489,80.60701508204052,101.08856916899802,2.8363188903803045,2.86,2566.732602455,2899.4620899075458,0.9827610898117537,1.0013176770485943,38.08024246588618,14.595911154565108,2.6975085965103385,1.0271451428008038,1.0117142322106187,passed,
2025/04/26 22:00:00,0.7290260617807037,0.669984824371285,80.6974863268737,101.00098288544321,2.8315145609881087,2.88,2575.997185644004,2908.7966246192236,0.9824437476923887,1.0008332748878734,37.34402140322881,14.517059228699367,2.680652905282787,1.020404717671383,1.0151966936909942,passed,
2025/04/26 22:15:00,0.7308937832092937,0.6695478402799223,80.56483428876139,100.86639164938043,2.8291771554584653,2.88,2574.70024040998,2914.1279052716777,0.9823519271024441,1.0007448207749472,37.10807466676734,14.334605285524672,2.668684329086587,1.0148131468236372,1.012316597852397,passed,
2025/04/26 22:30:00,0.7289245458441678,0.6702585226425969,80.53578326432635,100.86148384932393,2.828891958429298,2.85,2572.3597062867657,2914.665380955688,0.9824757775574224,1.0008914105421436,37.33875072509084,14.232357175292448,2.6742417243865537,1.0201071622971067,1.014444611861887,passed,
2025/04/26 22:45:00,0.7296644624200554,0.66904549689028,80.7558435426579,100.92989352031196,2.8314655457846922,2.85,2580.0323610297655,2903.4658341415056,0.9824425703147147,1.0007171165914792,37.215931248470916,14.69430647798998,2.680716069528584,1.0206614351542675,1.0171091189141408,passed,
2025/04/26 23:00:00,0.7260228671037494,0.6707643296075314,80.78444673582209,101.0437414634377,2.8344820259663455,2.86,2574.1585834959906,2902.993043425044,0.9825784547800955,1.0010130663672214,37.7338906558323,14.611531152871772,2.6960157361846298,1.0305203531655525,1.0205639707902887,passed,
2025/04/26 23:15:00,0.7280305870757595,0.6705678641593982,80.69104761535189,100.96460953138654,2.8376454419694497,2.88,2572.0305067102067,2896.533449690894,0.9824267516769015,1.0009253232197703,37.53327861865861,14.831240856823191,2.686268065128977,1.0272722159775858,1.019876609896427,passed,
2025/04/26 23:30:00,0.7318752750223324,0.667546210531277,80.7277389203386,100.76481518576092,2.8335221390049563,2.85,2577.6311312474068,2898.4822628151337,0.9821731924448255,1.0004974339759822,37.02381245022363,14.867841250874134,2.681077092999263,1.0161800865079653,1.0168218358422927,passed,
2025/04/26 23:45:00,0.7251963524044481,0.6714729296489731,80.69555539650126,100.9732494827174,2.835000392094422,2.86,2573.0569769964013,2899.674065823673,0.9827000199608794,1.0011236441626277,37.79108142382466,14.623186193697684,2.69136017091683,1.0292660155441626,1.0173670307133251,passed,
2025/04/27 00:00:00,0.7238992213894181,0.663684254781508,78.36123600956759,97.99179947208968,2.819070089297133,2.87,2510.7040985799904,2856.079446736356,0.9823313920476909,1.0006826768966306,37.70165076174136,14.446865092679497,2.688570048288085,0.9961851423734068,0.9925243734668612,passed,
