datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/27 00:15:00,0.7217067122033308,0.6587202533295995,76.84332406389582,96.04693081260595,2.806405569453668,2.84,2475.419541378574,2832.846299110391,0.982094175479393,1.0003586159562943,37.62383028062126,14.181072737224191,2.681561212296197,0.9801679549071121,0.9800627126962765,passed,
2025/04/27 00:30:00,0.7194738426647362,0.6590743748117873,76.83285542701472,95.94920429046857,2.811036711570726,2.86,2471.705983040623,2819.359921142885,0.9821725062576353,1.0004783008631843,37.91893972318124,14.477516714430866,2.6933539019056556,0.9877377214012207,0.9843484210690121,passed,
2025/04/27 00:45:00,0.7206525984470478,0.657691253491093,76.62670423821146,95.61425942169107,2.806696676571024,2.84,2470.261446759143,2822.490712192769,0.9820700898002657,1.0003075616929298,37.680853124060846,14.271557988808482,2.6837958419792893,0.9779097357914548,0.9773921456230651,passed,
2025/04/27 01:00:00,0.7171173180462217,0.6578415676840383,76.50226953304217,95.37325908229245,2.8090980715312384,2.86,2463.755110040197,2808.912304733596,0.9822041280264259,1.0004569489347164,38.07969760004575,14.45935515008025,2.699200293001761,0.9836468363998179,0.978662277232837,passed,
2025/04/27 01:15:00,0.7153122241090238,0.6570285718800816,76.15261387626316,94.893367516085,2.8083466744274492,2.87,2452.4204330345865,2802.179352168478,0.9821218454159111,1.0004559122925134,38.26240486265999,14.381346632682865,2.7045906722344077,0.9816005501676102,0.9754172898329075,passed,
2025/04/27 01:30:00,0.7143496740802991,0.6556801428529307,75.70393641208574,94.3034239874829,2.803367405889549,2.86,2445.834844323146,2794.6567604131506,0.982166587830444,1.0003747809901489,38.17657382271565,14.309077724821393,2.696503791470684,0.9785083194071088,0.9728139870734074,passed,
2025/04/27 01:45:00,0.7135161122141691,0.6539840874051106,75.31763898917721,93.73649420693957,2.7996658486884725,2.84,2438.964538330802,2786.9701353329456,0.9821114245014008,1.000241135585186,38.12070936422939,14.279577190750077,2.6938162231080343,0.9725527787342514,0.9678682096991311,passed,
2025/04/27 02:00:00,0.7085888445999152,0.654695688912722,75.11940149127415,93.44971082673308,2.801961026516307,2.86,2431.0202220275537,2769.069570602021,0.982410476527277,1.0005163915333184,38.63944452380154,14.51271657931535,2.7098120873039573,0.9835937425107458,0.9721318657608035,passed,
2025/04/27 02:15:00,0.710699112301439,0.6500190951913106,74.69537111831731,92.6781120369219,2.791294668030108,2.84,2431.5597750744746,2766.8780858675564,0.9821332512243268,0.999931414461253,38.0518516140827,14.420627298178259,2.6973580221367555,0.966170374519856,0.9628541294704877,passed,
2025/04/27 02:30:00,0.7056392097931853,0.6513180756468264,74.3048241976746,92.27669215418429,2.792949060310661,2.86,2413.214204651966,2758.6726730103474,0.9822886804639482,1.0003037548583598,38.71340395027883,14.223104296562276,2.7126132405777237,0.9690709768656935,0.9583299028051903,passed,
2025/04/27 02:45:00,0.7063539951163886,0.6486347290951414,73.89964018898833,91.64942569201207,2.789330270921225,2.84,2407.0820984558804,2750.0037668683613,0.9820585867133587,0.9999918250366937,38.463843249053724,14.288639644683855,2.706119211259087,0.9639816664378716,0.9579760474569082,passed,
2025/04/27 03:00:00,0.7049330376861653,0.6469088948525152,73.58232104173513,91.1440797519985,2.786062406549081,2.86,2402.323530156347,2739.1801855836293,0.9820650657932058,0.9998651335447741,38.45474163036806,14.384612489236089,2.7076622428598234,0.9623160210096572,0.9585891245708439,passed,
2025/04/27 06:30:00,0.7263244899074857,0.6577048849820966,77.6584672315438,95.1292305633977,2.8328706631118648,2.86,2497.109853758703,2797.0780740024434,0.9822267988528671,1.0003641713162863,37.30967864785556,14.77900486007035,2.660402489660964,0.9984740133082287,0.9978183127535508,passed,
2025/04/27 06:45:00,0.733820160440064,0.6631388656975091,79.64140893152387,97.55854640874114,2.8359637168726697,2.87,2568.6804939671233,2853.100417821961,0.982604215820961,1.0004234725221313,36.34210728679053,14.494284639009992,2.615340336777923,0.9720163783307124,0.972801818904191,passed,
2025/04/27 07:00:00,0.7340399932363472,0.669738900422466,81.83964263009587,100.15743835199821,2.8402421912342923,2.88,2638.42557606738,2904.5709942914073,0.9833071873772111,1.0008359611741262,36.27716022157678,14.205312011768362,2.6097500629785744,0.9801857589761199,0.9730623810786984,passed,
2025/04/27 07:15:00,0.7369584357952361,0.6726227790220545,83.70146281475704,102.30392729695525,2.836030022086067,2.86,2709.075005947493,2971.7454923781074,0.98333254660489,1.0006011750153565,35.6117827861778,13.542078330266445,2.5900657536342395,0.9906087180452834,0.9840503241530646,passed,
2025/04/27 07:30:00,0.7322991245432134,0.6786535017019101,85.90111367575115,104.9538629396401,2.845397505869451,2.91,2787.7404042606145,3005.3895583067138,0.9837430363839237,1.000789052548624,35.76285754770657,13.970258319658663,2.5943197470150188,1.0236516838629437,1.0054157095632705,passed,
2025/04/27 07:45:00,0.732645782446611,0.6790924055024716,86.09038343930297,105.13642505061722,2.8445213454239138,2.91,2794.0202883900433,3018.830791669564,0.9837045116471964,1.0007858203046254,35.71640707465182,13.68031622698536,2.5908305319573857,1.022536753054863,1.0040579503342022,passed,
2025/04/27 08:00:00,0.7357386381994829,0.6774263654246564,85.61236219092889,104.61526753550054,2.8382401324358635,2.87,2782.203738336824,3022.349589759332,0.9835939976605745,1.0006352386580508,35.355022320231,13.364888303227184,2.5764748825755657,1.0010613519171925,0.9883593634070116,passed,
2025/04/27 08:15:00,0.7334448940258814,0.677749665262703,85.41143714149912,104.50372976355004,2.837191254037368,2.85,2776.4721007637677,3012.849346778465,0.9837710586255437,1.0007596372368774,35.58155105834302,13.509473615176253,2.582798515552608,0.9979890929531836,0.982746737775722,passed,
2025/04/27 08:30:00,0.7327456569232584,0.6785433627619797,85.0163251181439,104.30837855702961,2.8381979951475818,2.87,2758.845193828603,3011.170249929362,0.9836806190494806,1.0009072748225862,35.79906260246186,13.380831155755292,2.583842304925916,1.0008966560350376,0.9842624723260058,passed,
2025/04/27 08:45:00,0.724217057340826,0.6808549509841303,84.96216681002655,104.42525039944148,2.8392167408297184,2.89,2755.8606190105766,2994.7157972809787,0.9842097297124753,1.0013646524644684,36.681166979775355,13.670616266621305,2.610379433502304,1.0093428739320875,0.9808164516375462,passed,
2025/04/27 09:00:00,0.7317197658454523,0.6768652136396655,84.73791230044057,104.01038458222682,2.8345256319002408,2.9,2751.0851015381772,2991.729582874994,0.9838529325896649,1.000853151761288,35.87007777477283,13.785021153956551,2.596843011121367,1.0141798238345456,0.9986915030445361,passed,
2025/04/27 09:15:00,0.7342791275166012,0.6754656515936758,84.3712011451159,103.65602618575726,2.8318950465648887,2.85,2735.7919679527076,2993.0982078292245,0.9836260469119545,1.0007322686579494,35.712667756942395,13.60024973054039,2.594918454427707,0.9961194455157024,0.9855247929435882,passed,
2025/04/27 09:30:00,0.7354361164089771,0.6748660616982424,84.17258356122294,103.50282350789263,2.8347184228658016,2.85,2728.268696014843,2977.514031656699,0.9835414071465123,1.0006687349561083,35.63143825150337,14.01840302079228,2.5947488700036976,0.996142540537878,0.9877089013383938,passed,
2025/04/27 09:45:00,0.731277620158102,0.6766988721648342,83.90639773483619,103.46129214704473,2.839440421765165,2.89,2705.4746992065016,2975.5208881701024,0.9834572310296275,1.0010122142591469,36.39779529292002,13.865639628054652,2.6184694490873537,1.0072332726310573,0.9922622713488757,passed,
2025/04/27 10:00:00,0.7328032165571579,0.676139267782746,83.40936228856681,103.06878225028619,2.8326768387464663,2.86,2690.5020163518675,2986.640825291258,0.983365416247339,1.0010049164480925,36.26633513141128,13.314392014015581,2.6076194767619967,1.002083227183684,0.9897925326149037,passed,
2025/04/27 10:15:00,0.7316103243715558,0.6763933461771467,83.21836448201881,102.9837024714218,2.8335500653892693,2.86,2686.5950330445457,2971.5031122027735,0.9835045222347905,1.001072157836972,36.344801702686134,13.686487378304808,2.6086159905089072,1.0034680653601586,0.9898576125175673,passed,
2025/04/27 10:30:00,0.727577999402161,0.6764941126608606,83.11814912308726,102.8982465674544,2.833654002194948,2.86,2678.152886903664,2960.479732503075,0.9836822202057355,1.0012461188370236,36.85520186365961,13.848503572293708,2.6325279314872416,1.013143893723351,0.995035022841302,passed,
2025/04/27 10:45:00,0.7332288367868547,0.6748443838962107,82.69269538710776,102.5179089659874,2.8348272526314977,2.84,2659.4121196617803,2959.477547421701,0.9831884282522488,1.0010044927289772,36.44968515897934,13.805617726889087,2.620596484153157,1.0069127963012938,0.997281222948862,passed,
2025/04/27 11:00:00,0.7307587119301645,0.67412807367524,82.79238877052256,102.54637481034185,2.8387633325098798,2.86,2658.9529384358616,2934.8761047451617,0.9833316289198297,1.001016634335868,36.74518194445555,14.52757048191262,2.6445499764327107,1.0179844869433667,1.006520871215972,passed,
2025/04/27 11:15:00,0.7401469940625315,0.6683458429365473,82.51443904982979,101.97513507264148,2.831275523753743,2.84,2657.5631147527465,2933.625346839331,0.9827516724360625,1.0002091124387855,35.61195124306589,14.654954942470015,2.6251181650857642,0.9942170123169405,1.0003636789966963,passed,
2025/04/27 11:30:00,0.7345274225279435,0.6722203348211364,81.99383748883781,101.87728255878986,2.8358661979373445,2.84,2626.3060470213513,2938.5399865509266,0.9827655651212692,1.0008324836614055,36.588142886171084,14.142817445674554,2.6401396214718913,1.0068290930298625,1.0025117537276358,passed,
2025/04/27 11:45:00,0.7327109612244871,0.6718502805497242,81.7874452079535,101.72067440826368,2.835682614326714,2.83,2616.860976797663,2931.050533885277,0.9827396470381092,1.0008635775138317,36.82939019320291,14.253380316035889,2.6526815298634343,1.0012783727774666,0.9958178606341644,passed,
2025/04/27 12:00:00,0.7284827001100054,0.6738726309839173,81.36328624488266,101.5537770031784,2.834757415069207,2.85,2597.258673917493,2935.0453487082596,0.9828409581856224,1.0012467516835746,37.42688119648277,13.835327522565114,2.6622245296575353,1.0191860110367446,1.0069234956022433,passed,
2025/04/27 12:15:00,0.7346366848471669,0.6679345133685631,81.32669773875968,101.14839824963691,2.832632821498567,2.81,2599.825217065119,2919.3107931637273,0.9822525195863583,1.000429867420392,36.665525814585756,14.489219912204781,2.6665096518991844,1.001552932970105,1.0037011332832348,passed,
2025/04/27 12:30:00,0.7304406761368214,0.670447643927535,81.00575378573976,101.11597138726475,2.8348780776266875,2.82,2588.815386315628,2908.528630265394,0.9825439406525164,1.000830734223356,37.136881195093,14.605283508758555,2.6687206854689776,1.0133957337407316,1.00826549297556,passed,
2025/04/27 12:45:00,0.7292450443941668,0.6701282568564032,80.62089208550108,100.82199972639255,2.829846053229506,2.81,2575.4808952357425,2914.299894564405,0.9824919567804365,1.0008775354730135,37.29588435591558,14.228748081285456,2.6724378738201127,1.007568398054662,1.0020303096293504,passed,
2025/04/27 13:00:00,0.7293226677023158,0.6690071903031845,80.41994404798109,100.61670919918575,2.8309697412283086,2.81,2570.8866947015968,2897.416942700253,0.9824344236330204,1.0007577551879359,37.23802122397714,14.689875758247105,2.6755183083017835,1.0065989660705668,1.0028519060421035,passed,
2025/04/27 13:15:00,0.724254748336671,0.6711741853159606,80.09740450998149,100.54136958006346,2.8334920965125567,2.82,2550.8613290406615,2895.1399211455014,0.9825059746478206,1.0011648240504527,37.985948761310226,14.498286591284549,2.6952006528309007,1.0080096574562487,0.9964144833225294,passed,
2025/04/27 13:30:00,0.7246273662800627,0.6695614214979546,79.82308491099646,100.23558454436696,2.8299240777835646,2.82,2542.4538741709957,2893.0692802337267,0.9823532819906196,1.0010131349653466,37.937301129480325,14.454576919800367,2.699654821305311,1.0052906797434633,0.9964738954462501,passed,
2025/04/27 13:45:00,0.7220475976902598,0.6701808002079407,79.47749092748354,100.03600226049669,2.8297237773414037,2.82,2524.6563890914467,2893.903561097672,0.9822645776285414,1.001187338020951,38.36238428230064,14.213609001043846,2.7129704477450853,1.008699549881753,0.9966682479708189,passed,
2025/04/27 14:00:00,0.7225191933188669,0.6693927702615439,79.17201272563518,99.78430702796523,2.8314728020390585,2.83,2509.0121717116485,2890.2618810363347,0.981929582565167,1.001108648473029,38.4637654374163,14.225263418049293,2.720702918897612,1.0060158467108244,0.9959134994601506,passed,
2025/04/27 14:15:00,0.7258313498073564,0.6646905356496693,79.17849595858755,99.48946802380509,2.827747403898315,2.82,2521.51592517443,2864.0799554920154,0.9818669581642547,1.0005018987798246,37.795857894681504,15.16087471797743,2.7193543348011318,1.0036551288028708,1.0032657700624787,passed,
2025/04/27 14:30:00,0.7273947956126988,0.6621175703762604,78.94358547737116,99.14539924633284,2.8227974088695693,2.81,2519.7248730955325,2856.464724848046,0.9817586838663135,1.0002034365905983,37.49314131700837,15.339193537390292,2.717637703908999,0.9967416978008138,1.001608224757415,passed,
2025/04/27 14:45:00,0.7244223360135748,0.6644046444932834,78.39881467150667,98.91998474715513,2.8252169207138045,2.83,2492.8811884276624,2859.87744488553,0.9816265249510983,1.0005739064434949,38.0669579657046,14.931216472163136,2.723874919336701,1.0037428855102597,1.0030805212488256,passed,
2025/04/27 15:00:00,0.7256519165035207,0.6617333775056469,78.07122700261091,98.51536625575946,2.818175683448765,2.82,2490.869043829303,2856.397078898196,0.9814655501423598,1.000236053572377,37.72900847197771,14.976394267717048,2.718375179216681,0.9953698712839651,0.9998889685564043,passed,
2025/04/27 15:15:00,0.7207069348592678,0.662553613315159,77.81519561336468,98.36631752643254,2.8165485385219515,2.8,2478.9663164695226,2852.519064054707,0.981630209632277,1.0004900839003132,38.2958271367293,14.857661997661197,2.737972813079102,0.9960301485124945,0.9943756648289103,passed,
2025/04/27 15:30:00,0.7223023474296673,0.6605239904356071,77.48831311589358,98.05009859717396,2.811481923262146,2.8,2471.887432602886,2858.21172036987,0.9812536062607918,1.0001839230732505,38.05278000623922,14.66490751843631,2.733739005687094,0.9990904798640324,1.002374037540615,passed,
2025/04/27 15:45:00,0.7138559005233621,0.6700556347730027,77.4491934484597,98.7584899036096,2.8273839349170897,2.81,2440.9695289756937,2867.8639140636396,0.9816544549334858,1.0015334550581334,39.66826085650819,14.071684444221612,2.7596366012626743,1.035066393203944,1.0167759330579602,passed,
2025/04/27 16:00:00,0.7214225042941192,0.6634845945887463,77.63219651726978,98.45301300581272,2.8188410217865036,2.8,2464.7168806411723,2863.14297698278,0.981268484940677,1.0005463573275373,38.45213981257481,14.566590896105653,2.740564416273627,1.0182974354048944,1.0170008656479028,passed,
2025/04/27 16:15:00,0.7177135323223746,0.6654432210674188,77.89256726812422,98.74903924697777,2.8274772190787254,2.81,2464.327123411255,2848.111803409719,0.9815304980766125,1.0008788331624192,39.000108663154016,15.016944046227554,2.76261160752391,1.0304962798462334,1.022051537311962,passed,
2025/04/27 16:30:00,0.7201940265078131,0.6645910710065441,77.84595814117587,98.66396034888187,2.8279613710383296,2.79,2463.3165063535803,2851.026806866494,0.9812733467843173,1.0006990664182476,38.756858428078694,14.986187727857935,2.7546635537847326,1.0278424937201336,1.0233624103642518,passed,
2025/04/27 16:45:00,0.7199634178843854,0.664566288298881,77.8568622901068,98.63653068033749,2.827626016971051,2.81,2462.8810948904693,2852.9427887436736,0.9812760677040012,1.000712931406132,38.7963322899959,14.899215688460156,2.7564336283005373,1.0339461344642955,1.0290630431723597,passed,
2025/04/27 17:00:00,0.7211902088855258,0.6637973648459801,77.79472893286002,98.51361215703797,2.825671680791296,2.82,2459.502721140591,2862.8110665318623,0.9810536152467132,1.0005965382275948,38.7126435487757,14.582598918104283,2.7552324585794676,1.0330547620465798,1.0305242567126025,passed,
2025/04/27 17:15:00,0.7123675119576501,0.6684870125215795,78.10795794729827,99.01064123656028,2.8357132842847546,2.79,2456.1427989726085,2848.169853752863,0.9817041119025625,1.0013822938457955,39.850164028101645,14.880653746310179,2.791641492023268,1.0464111932856426,1.0270582013988798,passed,
2025/04/27 17:30:00,0.7208977007280376,0.6628582503255758,78.08154528674557,98.62066303426727,2.8298033175587407,2.81,2467.1941367122467,2851.0027370018465,0.9810492008254239,1.0004788589893916,38.73141480567863,15.060109092321229,2.767974834957613,1.0385073349850344,1.0364048367124954,passed,
2025/04/27 17:45:00,0.7152948166527783,0.6685338095489818,77.97514838426372,98.89848835642813,2.8399178981264965,2.82,2445.048330111549,2857.0020656019897,0.9812358906541507,1.0013054120641516,39.76476781643176,14.608894500447285,2.7846762690710403,1.050249858741728,1.0341053770318427,passed,
2025/04/27 18:00:00,0.718354114826995,0.6671247744083498,77.92553958716982,98.75030037339529,2.8403045642589286,2.82,2443.1667954567442,2859.114057549996,0.9809320284290122,1.0010713533459124,39.488100915847106,14.59165828264347,2.7783135093260087,1.045900938867945,1.0351175773562828,passed,
2025/04/27 18:15:00,0.7214343420167284,0.6650253970838239,78.07323369590583,98.72084013672462,2.8403383297011793,2.82,2454.3343986206796,2850.674907329276,0.9808240722608086,1.0007257535421754,39.01957588106244,15.025431401456414,2.7698159732484675,1.0405089386576767,1.0358905703787704,passed,
2025/04/27 18:30:00,0.7210314202806808,0.663506514441906,78.21341047954454,98.68826991704647,2.837251769291202,2.83,2461.4369095792554,2850.183639260817,0.9808482124574776,1.0005586839669174,38.955143886464235,15.087260598051877,2.778127578608327,1.0399609623846249,1.036647206189511,passed,
2025/04/27 18:45:00,0.7222353756976475,0.6625651159358814,78.21382840310206,98.60109498456727,2.833994107491649,2.82,2464.2180422039187,2856.3030540453906,0.9807773224848473,1.0004205112457238,38.76953280322332,14.916216155554688,2.773366102705004,1.0333595206310007,1.0325716328475842,passed,
2025/04/27 19:00:00,0.7173416077158041,0.6669387841568113,78.29962526786626,98.9452548469509,2.8456799475137275,2.83,2451.5701324156557,2849.883897875952,0.9809965596311733,1.001061995044147,39.62155467624003,14.984048352791968,2.7931218254130745,1.0420989907258411,1.0297575382634783,passed,
2025/04/27 19:15:00,0.7186699271116819,0.6659907909927371,78.28094429195016,98.83411006056801,2.84364106529605,2.82,2451.8791689640057,2854.210917724131,0.9808889832112951,1.0009345525463664,39.47416880810285,14.848645320136042,2.7903775040869156,1.0462392077913587,1.0364953497443015,passed,
2025/04/27 19:30:00,0.7210559401736633,0.664295009030468,78.27652658569866,98.69538016725748,2.8400972256904016,2.83,2454.8153089218117,2860.680017591235,0.9807040594067393,1.000680631440342,39.16823820929947,14.6991493912785,2.7841898409706722,1.0380776015927176,1.0332626189123495,passed,
2025/04/27 19:45:00,0.721646439935461,0.6634599736338628,78.37295977456198,98.689451050275,2.841525858905656,2.83,2458.6394418659243,2855.1283946057974,0.9806446347989504,1.000556378690514,39.07527072232762,14.93184977679306,2.7865229415455266,1.0374826139367028,1.034254213631013,passed,
2025/04/27 20:00:00,0.7159156174523893,0.667484589815082,78.48853577674939,99.02479672798589,2.8508778760424938,2.84,2449.834936000552,2849.2726863521043,0.9809380939640843,1.001163807522512,39.91508186074798,14.98688344908208,2.808042404339607,1.050484017639648,1.0350645092401254,passed,
2025/04/27 20:15:00,0.7195048876693738,0.6651278332548156,78.47278285859142,98.83745554745067,2.844488783967022,2.83,2454.7003224576297,2859.0854417410096,0.980751501124458,1.0008236861829491,39.44937154221498,14.745792777752955,2.797058452046327,1.0469076258535532,1.0387062692267106,passed,
2025/04/27 20:30:00,0.7229224547588807,0.6618662935485463,78.72014933385738,98.80204198588993,2.8465380072068207,2.84,2470.3217477560524,2840.467438989189,0.9805646814218543,1.0003077378023928,38.88938045060078,15.573456562385244,2.7938783192424608,1.046509879420792,1.0463181312259786,passed,
2025/04/27 20:45:00,0.7255008422110263,0.6597931203161316,78.74490321014923,98.65973157827281,2.8426272333121974,2.85,2479.8111849853644,2839.113516288409,0.9804828884320239,0.9999792538284586,38.41980002068733,15.702359728122937,2.7819627892823973,1.0382322258660974,1.0436358609148146,passed,
2025/04/27 21:00:00,0.724691131336782,0.6617512341844153,78.69965648481192,98.74267456121697,2.845717625586778,2.85,2472.831964477184,2843.086868783982,0.9805542068269877,1.000254936100151,38.66394601312709,15.49650260189847,2.7809038775021837,1.0344360798133323,1.0362471183930981,passed,
2025/04/27 21:15:00,0.7241276878651,0.6616771577330235,78.80142653763569,98.78446738839675,2.8448552491638077,2.84,2476.1706409744243,2844.1292204074757,0.9806435546319566,1.00027172895536,38.70379605635747,15.468852007976821,2.784647224323207,1.0315827341141817,1.0326406765052387,passed,
2025/04/27 21:30:00,0.7238354262275277,0.6620634497028339,78.89381055651255,98.86191121504692,2.8463675139823366,2.87,2478.2955610459353,2841.9441257554804,0.9807245305017447,1.0003306750537313,38.749563529979035,15.548757581075396,2.7859561270826103,1.036466186400076,1.0365140758393256,passed,
2025/04/27 21:45:00,0.7245658907470304,0.6618125585958304,78.8898449004041,98.81763770702109,2.8453293054867728,2.85,2480.71827917719,2842.3983842199627,0.9807448701696319,1.0002867425116109,38.62391349632224,15.534611852038038,2.7799914162096244,1.0246152336663148,1.025707729192762,passed,
2025/04/27 22:00:00,0.7267952903488019,0.659811232257716,78.91853775372185,98.67894349207678,2.840509039334333,2.87,2490.094917215251,2843.3277534680806,0.9806900697818839,0.9999813692244238,38.19026271114387,15.57953029014541,2.7695165045025494,1.0181414336783863,1.0242114316300464,passed,
2025/04/27 22:15:00,0.7277146102848578,0.6615971679708277,78.79101844137155,98.71848778032053,2.844725631369075,2.89,2480.6049236171266,2848.236690239624,0.9805887783944122,1.0001747071488005,38.28078499674108,15.377451487904985,2.7606762131926343,1.011177679804454,1.0160168844160042,passed,
2025/04/27 22:30:00,0.7256010132630601,0.659578950968331,78.58610912418837,98.2857837073418,2.8367160012625727,2.88,2483.717205758087,2842.083629882768,0.9807770172797314,1.0000320089501482,38.22706119541001,15.368484610127316,2.7637497469646073,1.0032098029766376,1.007995667369973,passed,
2025/04/27 22:45:00,0.7243388049547766,0.6573049673776713,78.26428837848006,97.75075144005812,2.829029027547447,2.85,2479.5454417745,2842.5940198373128,0.9807118745014721,0.9998325461309072,38.18397452241192,15.128591185392562,2.7673477581489436,0.9964251667596729,1.002537640897386,passed,
2025/04/27 23:00:00,0.7220959454616351,0.6589889167707244,77.81509669753568,97.42127248521015,2.835377744088652,2.87,2458.9218620168476,2831.2647360455635,0.9806429873955002,1.0001273229453662,38.60195507063169,15.16073443888488,2.7692297478846197,1.0010475339078222,1.0025188061235617,passed,
2025/04/27 23:15:00,0.7159945324907285,0.6619128255049047,77.47182822085776,97.21648483586871,2.8399007274818677,2.89,2435.5151174387443,2828.1904951120305,0.9808036451167175,1.0007025382715302,39.51509834974366,14.82306123662706,2.7912454407762173,1.0181378570005362,1.008780778865527,passed,
2025/04/27 23:30:00,0.7199249074197134,0.6562954143157308,77.21845046178753,96.55456470544738,2.829532633719875,2.87,2449.1187653058246,2815.7563334696806,0.9805899065400417,0.9999187612599462,38.581374259144134,15.238918134844088,2.7702388247897614,0.9960158071905704,0.9982457901425541,passed,
2025/04/27 23:45:00,0.7181123381600273,0.6541095008056876,77.032866313523,96.25835213456837,2.820174126250736,2.87,2452.107021819262,2813.911608254683,0.9806923676984333,0.9997147523847787,38.50384368018377,15.201641520996032,2.77614054419203,0.9926308229820611,0.9959131559581581,passed,
2025/04/28 00:00:00,0.7279289544411665,0.672343121015352,82.0326807218334,102.63585702374353,2.862040744845529,2.89,2563.3271711193242,2922.3468580573012,0.9812532560824918,1.0009190535546637,38.593217985212604,14.9512667385222,2.770195780431555,1.0634937432058111,1.0542182518389365,passed,
2025/04/28 00:15:00,0.7709351967123338,0.6523029075959166,85.15467692161972,104.42203391480037,2.7859367977637226,2.75,2740.6285839192205,3112.0884952571914,0.9802795252840255,0.9972123367683132,32.113599073353846,12.135065523952424,2.632085737642983,0.9340909313957027,0.9951187790416365,passed,
2025/04/28 00:30:00,0.7622644722850486,0.6694026628614305,93.10586227048815,113.91524789401625,2.776713192708861,2.77,3012.855488493745,3356.4732791360684,0.9821004372131493,0.9979518593156751,32.12838220297501,9.990977198106135,2.6419707341250778,0.9862771868298797,1.025596226349675,passed,
2025/04/28 00:45:00,0.7597860225692353,0.668736678109677,93.19506390729502,113.85239142039937,2.7713694190830913,2.77,3018.5592563835307,3358.170437239755,0.9823647807288983,0.9979856801401857,32.30405630691373,9.842311704212031,2.6530475435926815,0.9819182358642253,1.019225806176832,passed,
2025/04/28 01:00:00,0.7625732012681599,0.6675419240031467,93.19452710493786,113.7390099108116,2.771090536094536,2.77,3022.2474631640775,3352.9293854455427,0.9822681032748678,0.9977823153916288,31.92011674026588,10.040159370936733,2.6442213921829802,0.9813575352643714,1.0229175266427046,passed,
2025/04/28 01:15:00,0.7610546434656328,0.6674432135663754,93.32610025146079,113.78543659381582,2.771081530790988,2.75,3027.398349265438,3345.5975704352445,0.9824138291479345,0.997801358843031,32.04074202255171,10.229519579720266,2.6523013402621194,0.9759676517297703,1.0157675287008818,passed,
2025/04/28 01:30:00,0.758898302869856,0.667833788957362,93.36902688389577,113.82051214819586,2.7699058888088883,2.75,3028.120085565184,3347.36159825257,0.9825507780087007,0.9979093875454049,32.277967281901134,10.123589985455435,2.659937385074379,0.9883648936319256,1.0259003245567342,passed,
2025/04/28 01:45:00,0.758508565179343,0.6683211690189484,93.33920184223918,113.82307640592366,2.772423522090355,2.76,3026.4509310519074,3341.0277080866267,0.9825523882934338,0.9979561303337416,32.341021909366745,10.284482395151551,2.6598515393574074,0.9836774124127718,1.0199307210259667,passed,
2025/04/28 02:00:00,0.7581104427227305,0.6685510764905193,93.26095320004099,113.77732017342403,2.7718148335055437,2.76,3024.645810453779,3342.1440408537146,0.9825844549350422,0.9979996341674428,32.37613084571321,10.211402898183067,2.658142568798925,0.990141054936388,1.0259095733292132,passed,
2025/04/28 02:15:00,0.7597222627742559,0.6682410144466402,93.12181278644435,113.64348013688729,2.7709571494066747,2.75,3023.04557862452,3343.486104961054,0.98252102537343,0.9979354100862046,32.15669159039104,10.158431946759578,2.6475330986534344,0.9793872518676352,1.0167517477950874,passed,
2025/04/28 02:30:00,0.7581463247759034,0.6691188817046474,92.97951020753501,113.60205905229893,2.7698780998055095,2.74,3016.8467385033173,3351.923589177167,0.9825660038835063,0.9980960749240653,32.38047310177661,9.828075261128019,2.6479362972584504,0.9747661078071249,1.0092398789973527,passed,
2025/04/28 02:45:00,0.7561023284446364,0.6691251354801019,93.03007340557025,113.59588568754033,2.767573067661154,2.75,3019.3131639825524,3352.51702581718,0.9827364354851454,0.9981672168562942,32.56669848318048,9.74287985510651,2.6556502478415753,0.9858904792179048,1.0185637223738744,passed,
2025/04/28 03:00:00,0.7583800626761256,0.6686890735114848,92.95148290551911,113.4907008693773,2.76957524900555,2.75,3019.6677203418094,3343.569821706532,0.9826376613926171,0.9980443362912816,32.2695123517961,10.022546230584764,2.645062095524048,0.9777060658779696,1.0128662902343801,passed,
2025/04/28 03:15:00,0.7548374543317515,0.6695195492869612,93.01560090803216,113.55526785719202,2.7692042637021794,2.76,3023.7370744279383,3336.3623071372804,0.9829232831594729,0.9982111323322097,32.58998103115223,10.144053153508505,2.6541074968338743,0.9741381337215113,1.0044300130670243,passed,
2025/04/28 03:30:00,0.7599219604297552,0.6676960189978545,92.83923509292254,113.27125383342839,2.7693309077172223,2.75,3011.959660231641,3345.853329036635,0.9824628363855848,0.9979558412593732,32.20373155828938,9.882999598007137,2.6469013944812585,0.9607177190729947,0.9978192017919962,passed,
2025/04/28 03:45:00,0.7558567402718402,0.6688763565978183,92.95447898284735,113.40065515832823,2.7714430739297193,2.76,3015.47413619194,3333.499129343568,0.9827399493984679,0.9981563817564921,32.62385971382286,10.162188717594084,2.6601313025739466,0.977225211110508,1.0092067178039066,passed,
2025/04/28 04:00:00,0.7586126679036594,0.6676053300171457,92.62541773453114,113.02607008489777,2.7663878743513175,2.75,3004.4216354564414,3350.1460529672568,0.9825350692189467,0.9980488323719012,32.373565935952655,9.571751132820694,2.6495801531371197,0.9741315881989141,1.0102897830729622,passed,
2025/04/28 04:15:00,0.7553670413755061,0.669724425798964,92.6559046529692,113.2080820525744,2.772449939529632,2.75,3005.414053339,3333.256418614831,0.9827238341739601,0.9982852029391636,32.72228121373318,10.02733179746782,2.653522411798158,0.9751383926136088,1.005306604009575,passed,
2025/04/28 04:30:00,0.7549882344134948,0.6697729235673623,92.44635011630986,113.0324961620665,2.7693085237070907,2.76,2998.983027793487,3342.8691107409036,0.9827377428937065,0.9983548703788374,32.777108200130364,9.639066265645397,2.649987137148139,0.9720499482339768,1.001613207512327,passed,
2025/04/28 04:45:00,0.7560977903438775,0.6701099420419946,92.31477636304646,112.96005588597859,2.7718232183970963,2.77,2993.689356293988,3340.4004076098354,0.98261807315859,0.9983554771584378,32.70319346894339,9.692833638208866,2.643311574397282,0.9705814016560903,1.000727789345772,passed,
2025/04/28 05:00:00,0.754560073353359,0.670164343893977,92.34381184565483,112.93333878422494,2.770963845862425,2.76,2999.457509091894,3330.5821602663605,0.9828347088157475,0.9983877631440873,32.74806741765352,9.918155690056327,2.644840120651355,0.9574962243835655,0.9854974370625075,passed,
2025/04/28 05:15:00,0.757528027236163,0.6685124791431536,92.10324796551592,112.6156707713116,2.763481027720533,2.76,2995.980354483347,3349.1782935317788,0.982722127008682,0.9982271638454027,32.357655711659625,9.333500184686706,2.6303797087748766,0.948852606562311,0.9815468955772174,passed,
2025/04/28 05:30:00,0.7478770617843159,0.6727954596246878,92.35615348297112,113.21886370953898,2.766714889770102,2.8,3010.3597927535525,3343.4114848719228,0.9832552768676259,0.998729509669757,33.21346220453228,9.56747092972326,2.6430133059630347,0.965829391374826,0.9844841225571194,passed,
2025/04/28 05:45:00,0.7481268217696628,0.6743969239900044,92.77178063592726,114.01102083633342,2.7603671274394905,2.75,3036.4081211853218,3394.2987849883816,0.9831374277007044,0.9986698929220807,32.877787133268875,8.706383384234881,2.6177393093948154,0.9535863668251534,0.97158969155934,passed,
2025/04/28 06:00:00,0.7405567143071138,0.678668940513263,93.4205622623775,115.16153170518233,2.761659249171581,2.77,3073.500605497452,3412.3739151415116,0.9834295521810391,0.9989089817370129,33.26071607610753,8.772688568796598,2.613466194007148,0.9617044577063888,0.9683182428170855,passed,
2025/04/28 06:15:00,0.7359207329550529,0.6820941214756019,94.0822864506889,116.28073898123078,2.762607765430462,2.76,3108.716904940733,3437.2777775162654,0.9835331930064493,0.9990174041444649,33.39540283050053,8.702564273013802,2.604356379680586,0.9665857314635768,0.9654551426962532,passed,
2025/04/28 06:30:00,0.730711439654642,0.6859207482522931,94.75438403909433,117.41489115969233,2.76706697449158,2.76,3129.9123411270016,3465.809769413309,0.9834964967780507,0.9992645624375095,33.922522918793604,8.44189385491795,2.6117986963359066,0.9820732477036666,0.9718401814354851,passed,
2025/04/28 06:45:00,0.728860710137132,0.6893441231704817,95.56284603918235,118.61827326047818,2.767955959442493,2.77,3165.450393759802,3490.4548072670864,0.9837675588106274,0.9994420509612859,34.00106647834028,8.342932006157506,2.5994609203310644,0.993447730001941,0.9779945937723583,passed,
2025/04/28 07:00:00,0.7272616058917286,0.6937730566276272,96.36021281871,119.878942001736,2.7763392177423936,2.82,3199.994914723151,3491.9563561933974,0.9839932411862632,0.9996376990267988,34.076936520120945,8.88190139021868,2.5849655726663716,1.012156991253249,0.9905696745404792,passed,
2025/04/28 07:15:00,0.7296318640806224,0.6932401072791086,97.42427481549704,120.91020014187757,2.7740929756148587,2.77,3242.253662955932,3515.3486642057273,0.9840113698386457,0.9993565371622914,33.63452456429432,8.93665499683553,2.581284599610201,1.0174053465854302,1.000351497746008,passed,
2025/04/28 07:30:00,0.7310746524070593,0.6899438768581873,97.27324866933479,120.47500858271172,2.7629134707388414,2.76,3239.2238822874397,3529.726213029849,0.9840095109214084,0.9991175366988825,33.37457382323868,8.417360933304423,2.587777550246962,1.0089834969328824,0.99758910242541,passed,
2025/04/28 07:45:00,0.7338030480120136,0.6865376577031244,96.50087065664079,119.51808075733844,2.7533832323613723,2.77,3215.203891058077,3530.7987913150873,0.9838743179749116,0.9989018480568016,33.00473319073706,8.000303810745477,2.583830774867199,0.9995048709997152,0.9946238830150026,passed,
2025/04/28 08:00:00,0.7306859403540438,0.686901429827652,95.80367128499952,118.91797469234814,2.7525137025485544,2.75,3189.496498554021,3512.2155852156,0.9840330417622835,0.9991368701912005,33.42293190044947,8.044396508228873,2.5920454606536003,0.995361130116261,0.9862120457271525,passed,
2025/04/28 08:15:00,0.7372857601140146,0.6829035608194761,94.88595469855102,117.83356995093709,2.7465220965404953,2.73,3154.4539480721382,3515.3246909510945,0.9835115641232818,0.9987881430822165,32.76056176820252,7.60148517735286,2.579840255501031,0.984474411231171,0.9866999371002609,passed,
2025/04/28 08:30:00,0.735899478329119,0.6823786366052599,94.40695861363467,117.28713007906526,2.7458620004723557,2.74,3134.003476934775,3490.7835218225746,0.9837178507166316,0.9989276319707445,33.05371426064446,7.845528581747788,2.5919672689245177,0.9799982435204955,0.9810996574603482,passed,
2025/04/28 08:45:00,0.7322461961300553,0.6868107980865573,93.59564957769186,117.00592713114418,2.761632864286824,2.79,3106.6900430680416,3433.905553362083,0.9837879813126502,0.9993615940173374,33.539323199009715,9.056715974792183,2.582833110149608,0.9741648985770572,0.966004866613972,passed,
2025/04/28 09:00:00,0.7375377512616499,0.6817442704861139,93.15676265627141,116.06227697411146,2.750008956723587,2.72,3081.197741072759,3438.4318623340196,0.9837722436508193,0.999131262442446,33.25362151705003,8.461310563594507,2.59554738960584,0.9624826130394792,0.9653370450224668,passed,
2025/04/28 09:15:00,0.7367421541219662,0.6839801952540955,92.82840765837523,116.09815303536709,2.757518286944438,2.83,3070.013256863936,3417.1163445057728,0.9837260573041662,0.9993007053461034,33.382981844432614,9.010134372273459,2.5878791935893686,0.9644872308900095,0.9641329369020498,passed,
2025/04/28 09:30:00,0.7284548157036506,0.6956581984176923,96.05713490985501,120.77586097533158,2.7833356127469835,2.77,3190.014681809047,3445.9358800797086,0.9839404837830066,0.9996043821014335,33.91274084402831,10.576669694196028,2.587706324536213,1.0075678437579711,0.9879897536644008,passed,
2025/04/28 09:45:00,0.7270075147138948,0.697538197586842,96.10185664580986,121.09204735507961,2.79363535762524,2.83,3198.7379689410964,3399.5288209676005,0.9841806295538267,0.9996997844447604,33.94808605234373,11.929958532975734,2.582550290381394,1.0570897983973846,1.0329413934570115,passed,
2025/04/28 10:00:00,0.7280511140273999,0.6975675551039422,95.85737739505396,120.96378506875506,2.8008581244566657,2.84,3192.2224451224283,3364.6881458281932,0.9841370511340898,0.9996560210031913,33.80141256334423,12.830323018231852,2.577508190283553,1.0503372507132016,1.0273780631411042,passed,
2025/04/28 10:15:00,0.7297770087380482,0.6917709714747233,94.68623170800737,119.20903676305569,2.787935723037161,2.82,3149.2642942466277,3349.713426777809,0.9840167205517631,0.9993679521605532,33.6032380753436,12.46166096077069,2.59381091684675,1.0368732826885236,1.0221828378154256,passed,
2025/04/28 10:30:00,0.7281418692398295,0.6908399255188232,93.26934579377225,117.6036140081736,2.7995580089823187,2.85,3087.745105197575,3267.5851301161424,0.9841211317507762,0.9996631930599833,34.17070876991164,13.70307956939085,2.612250278656832,1.0266317750852088,1.0100870927481005,passed,
2025/04/28 10:45:00,0.7484998584219801,0.6823489184789687,92.22904297464963,115.80234752819244,2.7908237421636946,2.8,3026.5508235947996,3277.874069060823,0.9831880750475329,0.998938475453262,32.724662432203836,12.813323628003959,2.5948531400232637,0.9949777869900359,1.0095419231551968,passed,
2025/04/28 11:00:00,0.745188160384945,0.6847206039819439,91.67687912411166,115.54704611197259,2.8062265617880118,2.85,2995.8125554567614,3232.3781442268937,0.9831405642383177,0.9993129216641502,33.41457298317072,13.766398412173602,2.6083595258143903,1.0054509403205123,1.0135741701543082,passed,
2025/04/28 11:15:00,0.7495893715247349,0.6834370729198752,91.0202700143637,114.89664823502949,2.807314680686767,2.78,2974.5829421198882,3209.183894045519,0.9830644020806006,0.9992369712165899,33.02195047836416,14.12698915932468,2.592146027199162,0.9688442675007899,0.9824198149003405,passed,
2025/04/28 11:30:00,0.7437971672338257,0.6841568971164436,90.40083766420898,114.29769853230903,2.8020243867124113,2.83,2932.761078188173,3223.021271576104,0.9831516501425025,0.9997073080406214,34.16688523453254,13.127249343702974,2.631785094151963,0.9849180916998918,0.99132978054601,passed,
2025/04/28 11:45:00,0.7483060367492225,0.6823355241187318,90.05203608791705,113.88743536081354,2.80838284335779,2.76,2921.3756641374384,3185.4103463819447,0.9829824365874832,0.9994821799829989,33.72959621610354,14.085710598031882,2.62312451963804,0.9686429716358974,0.9816082754678561,passed,
2025/04/28 12:00:00,0.7363391002882941,0.685822854294066,89.68368684316447,113.79140964787057,2.8129082252056845,2.84,2904.5083208309743,3152.9558770509816,0.98365055235401,1.0001896556999532,35.09614222560427,14.560028658706129,2.658390544158571,0.990204155668369,0.9866034644111292,passed,
2025/04/28 12:15:00,0.7478937509941478,0.6799219414317438,89.02841848130143,112.7603175832605,2.8087464941764315,2.8,2875.49029059299,3153.7050847976957,0.9828009329847223,0.9994998712805163,34.11713568560273,14.351200736988504,2.645701449310541,0.9543590464232726,0.9691263755672922,passed,
2025/04/28 12:30:00,0.7480329406301502,0.6774527736805749,88.51480079881948,112.0450246354052,2.8007302738281608,2.8,2853.9514687313385,3155.04612876428,0.9827456802898307,0.9994182304276724,34.23352761947352,13.935113894056455,2.6598259545383733,0.9713356346582789,0.9893907633964547,passed,
2025/04/28 12:45:00,0.7455326943525457,0.6782172135152628,87.8968947069122,111.58475833384736,2.8032436632209796,2.77,2827.7135002530763,3138.587740140228,0.9827539309159444,0.999657518813972,34.68464517611136,14.041795908066097,2.6687393840613014,0.9752202890147479,0.9899764242205151,passed,
2025/04/28 13:00:00,0.7475547402442911,0.6756569401356514,87.64212467167711,111.13373278644735,2.811354721125988,2.79,2804.5684980761234,3107.322244527601,0.9823586649483904,0.9994598123362046,34.81542018570238,14.763521359611,2.6937001869235733,0.9828077380317916,1.0028339391274512,passed,
2025/04/28 13:15:00,0.7503536988413949,0.6738587930181299,86.92857958260974,110.37565544923218,2.8064266327840657,2.75,2782.641985528755,3102.2661540652834,0.9821983169020263,0.9993403291424212,34.567701441478675,14.572380660939158,2.683488351535713,0.975342384606804,1.0004728030062668,passed,
2025/04/28 13:30:00,0.7437766417509662,0.6732563489884874,86.89419494898428,110.20431202735236,2.8100556659555433,2.77,2772.590667856397,3067.511750532914,0.9825295891923336,0.9995363081911391,35.39315493450232,15.302474501688774,2.72900641141818,0.9959348263359229,1.0151131272966005,passed,
2025/04/28 13:45:00,0.7471282273194163,0.6719348504302912,86.06341475068908,109.45735880614583,2.8137660395955333,2.79,2743.6816415455864,3051.4631971527333,0.9820096161075411,0.9993671624191798,35.17361154224889,15.509707059597096,2.71635653221448,0.9976821176371464,1.0225041228038352,passed,
2025/04/28 14:00:00,0.7515509382025273,0.6691602200560806,85.31956613101957,108.6777182756009,2.807292259657171,2.77,2731.420681430554,3044.46956844719,0.9817108843031473,0.9989925864525802,34.493927602145625,15.522625622167606,2.689953190491247,0.9586172581320683,0.9908492394044088,passed,
2025/04/28 14:15:00,0.7431100906783472,0.6735513636537265,84.8795034086226,108.66521657361942,2.810570307394433,2.79,2712.3875040482967,3031.1034592456526,0.9822544588352168,0.9997324027122942,35.52231329553246,15.535749355749328,2.70404541384826,0.9450490841852023,0.9631883657540795,passed,
2025/04/28 14:30:00,0.7491910558257181,0.667506875277235,84.25533612011522,107.66849494615806,2.795608771135971,2.8,2698.5072103489447,3047.5044750198053,0.9815884770625505,0.9989871604771585,34.747399762997546,14.87958351417706,2.696559743052545,0.9311579110136607,0.9625215399742978,passed,
2025/04/28 14:45:00,0.7489634882681917,0.6667179262169253,83.85154094849061,107.30615829740826,2.7987179154463555,2.81,2680.9398011388057,3032.9232151164724,0.9813328972949029,0.9989353967256331,34.89462903403586,15.14284702580426,2.7047200356200864,0.936330841865403,0.9688488175708038,passed,
2025/04/28 15:00:00,0.7462392956794867,0.6665466367086739,83.48921492820531,107.00582103848483,2.7963881503987738,2.78,2670.0133244903986,3022.7239921390683,0.9814513668675359,0.9990287763834784,35.16159173527565,15.219103009832379,2.7134506334350634,0.9236180238926858,0.9533932788199783,passed,
2025/04/28 15:15:00,0.7423798241858699,0.6658719435674124,83.1052400204062,106.57758926100045,2.7953366730501514,2.78,2648.7831029668787,3017.4802560666144,0.9813586692346046,0.9991344820516229,35.7575463826273,15.06368759238235,2.7413615965776152,0.9255571250388845,0.9523087856091195,passed,
2025/04/28 15:30:00,0.7466953277373817,0.6614225711161511,82.74692160804572,105.86237801780631,2.790704291923379,2.79,2646.866130966403,3001.7589027291406,0.9810389643501614,0.9985651115302597,35.077833458448886,15.412071540795234,2.7311657737327746,0.9377023077347885,0.9744909741169581,passed,
2025/04/28 15:45:00,0.7360676113559642,0.6653538781839959,82.32689076653274,105.68799858495473,2.7949644560948563,2.79,2619.8922639330212,2990.919018368549,0.9815067743433524,0.9993828198239623,36.49938963625551,15.218590093566029,2.7668054171193743,0.9543700172444369,0.9756401701090989,passed,
2025/04/28 16:00:00,0.7422471680906241,0.6604909046152467,81.95617565115958,104.94948866802095,2.793096190787949,2.77,2618.265527141735,2969.4058432442603,0.9810487393322196,0.9987062773319438,35.630730263804246,15.795954113464276,2.749746351891343,0.9394603301109553,0.9725422138819261,passed,
2025/04/28 16:15:00,0.7325064815867481,0.6626326426976886,81.71310402908489,104.76111285707893,2.795491956428618,2.79,2600.3294674295275,2953.28241030501,0.9815186739248007,0.9992951216666163,36.83317082892304,15.841120743277342,2.7902969769150494,0.9500832001393614,0.9704048654052807,passed,
2025/04/28 16:30:00,0.7396952596483313,0.6564264559084189,81.00607558819435,103.68565541079465,2.7863304061284966,2.77,2599.039978547973,2945.90086647332,0.9807484316951423,0.9983233390499036,35.59075396566632,15.998006540108346,2.7547565376677894,0.9235832421979778,0.9584881754826288,passed,
2025/04/28 16:45:00,0.7287386518429484,0.657438767910637,80.82050389669281,103.41501223143442,2.782367803645303,2.78,2580.610275518211,2945.270581095609,0.9811693253179813,0.9988364493546543,36.93946144425428,15.53887870328858,2.8107153037221497,0.9426420033782834,0.9651516093809885,passed,
2025/04/28 17:00:00,0.733303856140841,0.6549866903213533,79.83221349583802,102.39853253867705,2.778504563680994,2.78,2557.6597566829096,2946.497416733711,0.9804396496944068,0.9984194456194255,36.344550197058034,15.224338382431151,2.7775982636583714,0.9391263173699992,0.9697931651512339,passed,
2025/04/28 17:15:00,0.7295087529138111,0.6548973466062485,79.3602274856543,101.9134689433811,2.7802910949687014,2.79,2535.5533943249316,2938.1166058678577,0.9802539619882938,0.9985435118204578,36.896788180027194,15.141213916333514,2.7976134967146846,0.94810987050481,0.9751803682094579,passed,
2025/04/28 17:30:00,0.72692246484897,0.6524123771309885,79.06563307356653,101.3843564240814,2.7783093376446244,2.81,2531.641910812419,2916.65036892083,0.980211714818126,0.9983230104516854,36.97344572407778,15.581186604834196,2.811651057627364,0.9447337334114846,0.9719288403317735,passed,
2025/04/28 17:45:00,0.7236876056214936,0.6500543007692942,78.7834697644729,100.85282543645602,2.7727983419680533,2.78,2528.8098692365093,2903.2165420228657,0.9802774725038695,0.9981549824299598,37.096702949511986,15.739895595718384,2.8265183685181716,0.9624608015677005,0.9894715791191859,passed,
2025/04/28 18:00:00,0.7239965726789317,0.6520064285234981,78.80054717930503,101.08290619813957,2.7764548805148266,2.79,2520.5404775546176,2914.595167029856,0.9801668419003386,0.9983759595099277,37.31509227739189,15.432905382348578,2.826869283349414,0.9726374785057165,0.997994907300891,passed,
2025/04/28 18:15:00,0.7261452717170913,0.6508163381484381,79.3393371380738,101.51782483622851,2.77937476899108,2.78,2538.929325735643,2908.690513898123,0.9801341719170781,0.9981169662466153,37.0201054511274,15.964258540564296,2.831647295336889,0.9794979037616709,1.0088663272288176,passed,
2025/04/28 18:30:00,0.724385767358929,0.6562734650392503,79.39060220702825,102.06907429325749,2.7907936870826955,2.8,2516.3730930822453,2927.207029058774,0.9800502101158398,0.9988308311621223,37.852641323773284,15.389686295138285,2.84325790028259,0.9944638470272686,1.0155068770298579,passed,
2025/04/28 18:45:00,0.7335992264814436,0.6535675085905153,79.91084761318882,102.49845970515297,2.791867685469066,2.8,2545.578630674293,2925.8330576988305,0.9797125500551174,0.998142582407671,36.61622744172524,16.036235569180093,2.8094218246802027,0.9734658113510045,1.0078634549532788,passed,
2025/04/28 19:00:00,0.7349414718785987,0.6533162665371064,80.55607109286575,103.10027804754102,2.7914407708245643,2.81,2562.090115397659,2940.0117097695493,0.9797219065322004,0.9980331560330561,36.53065252572698,15.962720210399535,2.820604639609178,0.9658956815126861,1.0017088129077631,passed,
2025/04/28 19:15:00,0.7398138476713689,0.6536373328244162,80.90572646358176,103.56902493681139,2.7890699768194196,2.8,2573.4367537784715,2965.6597361943,0.9795589714372399,0.997892605834852,36.05394449773326,15.539411616731272,2.8024558762446157,0.9747844523066711,1.016133113327671,passed,
2025/04/28 19:30:00,0.7370965211785522,0.6584993669698955,81.92156429286686,104.89998478948728,2.802368042505268,2.79,2597.715108999713,2947.1852605295435,0.9804484653638954,0.998536618463189,36.50923888824046,16.461654019295732,2.813988601749103,0.9745913649715051,1.0065318236474843,passed,
2025/04/28 19:45:00,0.7442113624990551,0.6585595752760457,82.20318974083634,105.33758947415319,2.806245872034358,2.82,2602.919419996551,2966.4853961501667,0.9799278755808473,0.9982769730644843,35.91869143840798,16.294896047647644,2.7925183877093662,0.9642901232141402,1.0038906741133646,passed,
2025/04/28 20:00:00,0.7446339432481326,0.6602030714947856,82.90170683548514,106.16416362551891,2.808025240307266,2.83,2621.457839847402,2976.4873736412333,0.9802346498822945,0.9984316865664137,35.9413015194641,16.3432335175738,2.7967492446501216,0.9620545131330221,1.0001179769099826,passed,
