datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/28 20:15:00,0.7472591874826178,0.662781706433635,83.06868284824124,106.67665118501019,2.807699955824895,2.83,2626.2553767109584,3004.535200735463,0.980167812950412,0.9985789870640795,35.73643265094453,15.76886158391074,2.773370788670086,0.9557907679307951,0.99364222918309,passed,
2025/04/28 20:30:00,0.7477015586123602,0.6636441447834122,83.66128102416246,107.37011432164282,2.807051889613009,2.83,2648.2998449785923,3013.6089638203302,0.9804113074560304,0.9985891927645065,35.57896640049965,15.859461377840063,2.7704858249794158,0.9563869928664345,0.9939399907058692,passed,
2025/04/28 20:45:00,0.7488120682573396,0.6640605042448384,84.31425183642645,108.0761739452161,2.8083724598297968,2.81,2668.503309894555,3022.978079639048,0.9804871272534567,0.9985266909053743,35.43541900033312,15.979707150115923,2.773036334347402,0.9568852570257015,0.9953498937835571,passed,
2025/04/28 21:00:00,0.7437550097635094,0.6675576828234683,85.11480416890429,109.1361060808402,2.8159238678950764,2.82,2683.821992831671,3024.466543950065,0.9809119019613672,0.9989663165922943,36.123457435354915,16.24403924622917,2.7997761987585648,0.9792503717741851,1.0089829807815858,passed,
2025/04/28 21:15:00,0.7527164108560311,0.6675106952609579,85.25719704977003,109.50340262987544,2.820034080557951,2.84,2690.035974379147,3042.080930913156,0.9803150195018209,0.9986292705438686,35.23459935946999,16.171181193817276,2.7613715213029137,0.9707591591313568,1.0104916783105884,passed,
2025/04/28 21:30:00,0.7543533062141953,0.668330618454,85.79205377409734,110.15371827894204,2.819637789349357,2.86,2708.5476174409637,3056.6543716477677,0.9803983504019395,0.9986002104014337,35.00973799684166,16.103006986627182,2.7548519091546084,0.9677664556514716,1.0083846906378662,passed,
2025/04/28 21:45:00,0.7486876963228082,0.6730163476482369,86.99935199890925,111.71985371158391,2.820328457941754,2.83,2735.1209422213037,3091.442723264058,0.9809719577558144,0.9991442416765728,35.777884395237116,15.590223053537741,2.783833310842295,0.9799056627156865,1.009483128949406,passed,
2025/04/28 22:00:00,0.7500770951719432,0.6764207551794068,88.110122294025,113.22317318600282,2.831960163161134,2.83,2761.8612693794976,3103.832112256516,0.980995439029121,0.9993013523572563,35.78940096150882,15.939396225578609,2.7844656078186985,1.005095286382278,1.0332812620442384,passed,
2025/04/28 22:15:00,0.7558172284612186,0.6715811577677057,86.65665051074484,111.43644133716731,2.82554566313005,2.83,2723.0835740768816,3089.8397234141203,0.9802644337337891,0.9987803257643432,35.14226931506063,15.736462217316248,2.759359696582595,0.9877072023086856,1.0273762516524279,passed,
2025/04/28 22:30:00,0.7503018634504002,0.6756498745390833,87.47386736698,112.57553000672095,2.8315420124614117,2.85,2744.2021588767334,3089.407925339841,0.9808972232710204,0.9992830126190179,35.75794074199707,16.05041021671534,2.777344043018582,0.9996449386009649,1.028896138055764,passed,
2025/04/28 22:45:00,0.7574914952201481,0.6746364409662062,87.64446928203263,112.80034348760584,2.8280386902885,2.85,2750.2216591964107,3121.401261082436,0.9803869534609675,0.9989257760904476,35.039081956630895,15.469579603205169,2.7535611062943954,0.9974544784781519,1.0361464508426383,passed,
2025/04/28 23:00:00,0.7565795524216687,0.6762590206488929,88.31113097455889,113.64130470589105,2.831518607050769,2.83,2769.2019785784933,3128.1628738513136,0.9805490920116904,0.9990201087797929,35.13291673528608,15.645147989110388,2.7599828218351288,1.000010634141477,1.036101145686509,passed,
2025/04/28 23:15:00,0.7527435994202141,0.6776634724173101,89.09673281448836,114.3384209178321,2.836303631964944,2.84,2799.2993999104315,3121.157964298715,0.9809482220334613,0.9991425724262097,35.31770208034727,16.127013418348284,2.767772580205161,1.0103926818075515,1.0403708709429604,passed,
2025/04/28 23:30:00,0.7569392238405499,0.6768403142211423,89.41913463769939,114.42223978088808,2.8318521975288884,2.81,2815.2418943639314,3147.649727224651,0.9807835566683212,0.9989039027787083,34.75720238693145,15.566747378689097,2.747072836026667,1.006335734874562,1.041301836513061,passed,
2025/04/28 23:45:00,0.7467952234488275,0.6815682255137802,90.08977201007936,115.22701761293719,2.840265242937081,2.84,2831.2677344678477,3146.9179574812083,0.9813080234993697,0.9995136572629859,35.821840498398046,15.672537619492132,2.7748850158498914,1.0321741267559306,1.0504305328148587,passed,
2025/04/29 00:00:00,0.7572683718799267,0.676095111998089,88.31812678185229,113.50689255429421,2.835843357533008,2.84,2774.041867732928,3112.7435516886676,0.9805967292717456,0.9989907657802886,34.96418556557679,16.051719624998373,2.7496808812799993,0.9945456347791646,1.030858435744255,passed,
2025/04/29 00:15:00,0.7656600417745323,0.6747924432641071,93.22787169944415,118.56050914915335,2.77059164688073,2.73,2989.9123169042796,3373.1578573602937,0.9814898963060901,0.9978333308774435,32.31373264851205,11.913288412397511,2.69433549928171,0.9219829210907882,0.9695754773133114,passed,
2025/04/29 00:30:00,0.7571833360929805,0.6819894833139362,97.26062584936729,123.67333569958281,2.764274288774412,2.74,3159.0640133235866,3491.487692935859,0.9820634656950052,0.9977143174866585,31.959270675992094,11.476798021543487,2.6822710481929497,0.9632373112804388,1.0005759602462554,passed,
2025/04/29 00:45:00,0.7579762443958287,0.6824851271134595,97.19774266226902,123.66246069625348,2.769839366891382,2.74,3154.0932889356714,3482.3091584608974,0.9819184979897847,0.9977322169179723,31.949505067486385,11.738384157783303,2.6787819216971385,0.95971916073907,0.9969494193896684,passed,
2025/04/29 01:00:00,0.7576032648853386,0.6825441641444511,97.0972143878321,123.52110419120143,2.768424727488306,2.73,3154.4343108019807,3482.2329363040208,0.981990407800353,0.9977547726868957,31.921144563995583,11.663571327682321,2.673984467309722,0.9634464389981305,1.0001085067183475,passed,
2025/04/29 01:15:00,0.752829507163288,0.6835814579338974,97.13997813978273,123.57914522384303,2.7656304864951826,2.74,3162.6822608386756,3479.8992130929223,0.9823387052723029,0.9979271292729531,32.26637017882612,11.637172349448019,2.680650492435829,0.9654886261124119,0.9960675646344529,passed,
2025/04/29 01:30:00,0.7545166979616076,0.6830860470940041,97.08906693637815,123.44628890827602,2.7660897519959224,2.74,3160.723132418342,3479.9633888789085,0.9822468146813853,0.9978605416580274,32.10232740537182,11.617574740345361,2.675249239163978,0.9629090683697629,0.9954764010334101,passed,
2025/04/29 01:45:00,0.7530346987603439,0.6832782143694754,97.12770180750344,123.44011549872758,2.7649920288110503,2.73,3161.078032101283,3483.793647535018,0.9823104613002642,0.9979185780889227,32.2722905026085,11.46603311071853,2.6812265479512862,0.9670437937108505,0.9979058509283014,passed,
2025/04/29 02:00:00,0.7535534081732129,0.6831362659613768,97.15651658726905,123.41090148268569,2.766197559651675,2.74,3162.2773188261554,3481.2465525742887,0.9822764868135122,0.9978873689283619,32.20967402422244,11.54258411574234,2.6792911901045824,0.9679015469323919,0.9993409750490949,passed,
2025/04/29 02:15:00,0.752265835688143,0.6833389592903334,97.26459013779021,123.49578948416331,2.764976487485001,2.74,3168.485213622852,3484.2079872587237,0.9823680153477384,0.9979098288708417,32.27463865513468,11.489472243445256,2.6809571869335342,0.966621273345449,0.9965178975868523,passed,
2025/04/29 02:30:00,0.7543035531491447,0.6828192601624571,97.28222190210597,123.4467592964352,2.7647083480244237,2.73,3167.6071581157526,3492.208092013723,0.9822195016372818,0.9978244398140268,32.09167232599033,11.313869355411915,2.6757749214469806,0.969368625981384,1.0019623267220104,passed,
2025/04/29 02:45:00,0.7534261540458206,0.6830189974588675,97.41710850432034,123.56770516198416,2.764726561401252,2.73,3173.956208027243,3493.4884574555394,0.9822681099594144,0.9978297403771127,32.1270465867008,11.339441055893943,2.6769232532588023,0.9686430550391966,1.0001637830930896,passed,
2025/04/29 03:00:00,0.7521007514766529,0.6832117057798238,97.52769722526425,123.64078435008663,2.764016305514056,2.74,3181.279498538785,3493.211061881023,0.9823773060282028,0.9978473238567909,32.174035806066684,11.371902906848817,2.6776406436158364,0.9706499009210853,1.000654478873605,passed,
2025/04/29 03:15:00,0.7538271705975338,0.6828374695431167,97.59236108485892,123.67256237367077,2.7644127555752744,2.73,3184.458848505902,3496.756019713339,0.9822751263918994,0.9977569930453456,31.963521581077543,11.364683443356002,2.6709196432347975,0.9693666048450708,1.0015835121246481,passed,
2025/04/29 03:30:00,0.753306377553734,0.6830396672538086,97.74056864681735,123.79458008925211,2.766247945982337,2.73,3188.4992088878475,3496.083346808522,0.9822556235976301,0.9977583023476377,32.019853930429086,11.446685629846039,2.673839089046218,0.9710785714772056,1.0025967542896022,passed,
2025/04/29 03:45:00,0.7502029892779339,0.6835730128311429,97.77042184164004,123.8370042069112,2.7610390573327535,2.73,3203.3176317351654,3496.870048125695,0.9826154065866721,0.9978264868911485,32.04685047695651,11.409713332517962,2.6677112047189335,0.9735801959052738,1.001436289773006,passed,
2025/04/29 04:00:00,0.7517122645030141,0.6833487535988453,97.7025211212882,123.73870802305852,2.7610039943366593,2.73,3202.5890383836418,3499.872048703395,0.9825326323125216,0.9977752239480543,31.863719609773817,11.333091330369593,2.659036534694171,0.9746943750199656,1.0042261408766384,passed,
2025/04/29 04:15:00,0.7515617720349844,0.6839735527661877,97.630127852588,123.71001097748518,2.7646178649015614,2.73,3195.6039853360826,3497.7622646754708,0.9824201537284107,0.9978422015711691,31.988379331266625,11.35345173944183,2.660363298773423,0.974249989261079,1.0026366082374736,passed,
2025/04/29 04:30:00,0.7500397590706114,0.6847345528314661,97.57746033502174,123.68944275371577,2.766072535646432,2.74,3194.6991381416724,3494.686936394831,0.9824687036546029,0.9979353265539893,32.138479982331944,11.383465540073301,2.6605767705344188,0.9758322486183838,1.0015869029770073,passed,
2025/04/29 04:45:00,0.7468976275078326,0.68556682999311,97.60613731476124,123.7375591629329,2.7667073074966315,2.74,3201.94654991284,3483.095979360625,0.9827118014884055,0.9980435242212309,32.33276249050356,11.652685181492505,2.6625662904765046,0.9741880479345332,0.9956011998491855,passed,
2025/04/29 05:00:00,0.7476039644927414,0.6856666012612929,97.56364264307496,123.67508273626133,2.769410958278755,2.76,3198.776806867059,3479.3869851045833,0.9826190497882261,0.9980396153172875,32.301520232330496,11.738383927235992,2.6600348260968008,0.9774790909731694,0.9993459808136963,passed,
2025/04/29 05:15:00,0.7464980418985832,0.6856860837260599,97.5814590907684,123.64830507956007,2.7675940237004455,2.74,3205.750994643666,3476.317375921286,0.9827796451138964,0.9980476512156031,32.280528824712555,11.801034659730265,2.6570833919942727,0.9774862797415169,0.9981291289269735,passed,
2025/04/29 05:30:00,0.7498688518867171,0.6839614115379299,97.50080590006272,123.35598256301508,2.7615734121486626,2.73,3205.660336228516,3490.487931110546,0.9827091134491502,0.9978684926170174,31.875653247477874,11.372922926863213,2.6468521499608317,0.9749704294420474,1.0008299149243716,passed,
2025/04/29 05:45:00,0.7489803943231086,0.6842727390734065,97.61778131563548,123.45753116682674,2.764167094172855,2.74,3208.4287556618633,3485.1618989874073,0.982714821767694,0.9978921693514555,31.98074525818987,11.552287940286794,2.6512051519487247,0.975802758107065,1.0003848993241842,passed,
2025/04/29 06:00:00,0.7465930739895908,0.6875682764878934,97.40051677772347,123.6848679470353,2.7708179184334525,2.75,3205.1776140252077,3485.652435549849,0.9826301833545291,0.9981493322014778,32.18148689875239,11.607862564741476,2.635241087358306,0.9778656437325168,0.9961192767795045,passed,
2025/04/29 06:15:00,0.7405604742502334,0.68986477824138,97.48550454381002,123.96186874224773,2.769295104222543,2.74,3210.4204130313965,3497.294234284349,0.9828624238929702,0.998434052257419,32.7615695735212,11.278326747973924,2.6452306096614717,0.9859034831840994,0.9954819857492764,passed,
2025/04/29 06:30:00,0.7383796423332178,0.6912895181339107,97.67289824052466,124.24680998169565,2.7699908968261044,2.75,3219.748904960419,3499.6149613789185,0.983048729553963,0.9985774153512835,32.95915795093573,11.28314337183471,2.64465497048408,0.988209121532619,0.9940013937436959,passed,
2025/04/29 06:45:00,0.7364763488125797,0.6954102093798942,97.63340823276441,124.67665669602485,2.7836273242408223,2.78,3213.7617857529663,3483.6308803975508,0.9830004575775702,0.9989378328486663,33.3516009458354,11.781536850477933,2.6360633592425735,0.9922204302972927,0.991129074340813,passed,
2025/04/29 07:00:00,0.7367300191491327,0.6960468542976851,97.70384775984817,124.82839618456663,2.781648954238618,2.75,3222.6386657533394,3492.696814736722,0.9830902735482704,0.9989597496781789,33.22041016063329,11.626441918864861,2.6239149543891815,0.9935546076632501,0.9921488725257512,passed,
2025/04/29 07:15:00,0.7342266532254365,0.7010485896051776,100.25847836451045,128.0424836861132,2.7834589419825124,2.74,3320.6230132478636,3551.1514432885633,0.9835392740692467,0.9990435317669817,33.248399196299225,11.620794205752523,2.6178525146159357,1.0185362186843527,1.0118455349147664,passed,
2025/04/29 07:30:00,0.7356596121858561,0.7010501923686656,99.95199075239974,127.72804407028669,2.7882861070880978,2.82,3312.302956166142,3530.8072462488963,0.983447235028291,0.9990207819518654,33.07473934822609,12.036679737865866,2.607015044226841,1.0324318040155342,1.0267686163967045,passed,
2025/04/29 07:45:00,0.7150239419203294,0.7245082320517334,99.46468855436797,129.76841627575223,2.849751024268566,2.89,3270.183514789762,3445.373200056457,0.9839503256570364,1.001384598166669,36.230281748122664,13.964199724500329,2.6009403246945535,1.053509691326395,0.9961108442703297,passed,
2025/04/29 08:00:00,0.7143844568202289,0.7208092913380305,96.7113200879031,126.3222509470086,2.8569688156608506,2.87,3169.8305399072988,3348.5853690660515,0.9837608942305685,1.001527084649694,36.49847064913387,14.855542500777354,2.6062403054883667,1.0358815266356993,0.9793825392728904,passed,
2025/04/29 08:15:00,0.7248639850230221,0.7085408429873573,97.69824464153703,125.99159413546248,2.8090688307419325,2.79,3219.1067438637333,3459.491725105485,0.9836301303024919,1.0002304313574162,34.83084570752118,12.443975440401694,2.612164784721019,1.0147283595939909,0.9856221824521716,passed,
2025/04/29 08:30:00,0.7290973374906216,0.7044214662486816,96.79037487609094,124.5565179814658,2.8150457238576605,2.88,3186.766236153639,3403.71155529629,0.9833181693649878,0.9999103920347003,34.372784691986475,13.405727395337214,2.610095074406185,1.0345789723050995,1.0125706744474432,passed,
2025/04/29 08:45:00,0.7351842337973576,0.6959547557785024,92.94908023290225,119.33314126484885,2.8379422066097226,2.92,3011.460499050367,3238.15711994232,0.9825564783146286,0.9999582568601426,34.86851203868183,15.234366302895923,2.6503050543617706,1.0538509421244946,1.0429711581289998,passed,
2025/04/29 09:00:00,0.7312730183554456,0.6966579465309728,91.03789475022836,117.22680512513575,2.8513545947809797,2.88,2929.442795952134,3163.1775701003744,0.9826853238696309,1.0006006006154584,35.88833581391431,15.934671153435746,2.6667855390932727,1.042836185432412,1.0247702375747096,passed,
2025/04/29 09:15:00,0.7266898994946075,0.6984101057857788,91.5115700894612,117.87492842916505,2.8683320305027316,2.91,2944.9721278466977,3122.3928422380923,0.9827910762995485,1.0007336864804728,36.28440641276085,17.314452625583506,2.680824741827977,1.0570651673705733,1.031714805665316,passed,
2025/04/29 09:30:00,0.733098405283609,0.6967881014547747,91.77041567761546,118.10479469412608,2.8615354449961488,2.9,2971.3591490743074,3138.971891524376,0.982709038589789,1.0003249056469032,35.24465243469821,17.210390494417855,2.642205981376393,1.0341733826017914,1.018879793112207,passed,
2025/04/29 09:45:00,0.7354087379879787,0.6943704399166475,91.06259171269008,116.98047616458749,2.860325949518863,2.89,2942.050704568759,3114.4291679912963,0.9827573112165039,1.0003136449810373,35.22278172633676,17.321245209974922,2.6461551633544396,1.005976092263245,0.9953538508115567,passed,
2025/04/29 10:00:00,0.735771438453582,0.6935162518666294,89.69346106869546,115.32703569648199,2.8607851928301136,2.89,2882.670075461501,3090.250453894737,0.9827223941080221,1.0006154230430537,35.65930222303785,17.03121221947463,2.6526666519212907,0.983074668481137,0.9724864292643784,passed,
2025/04/29 10:15:00,0.7413932679455308,0.6903206667192919,89.16213218175284,114.38454690867037,2.861658707874052,2.89,2858.0825788008096,3070.0091779095787,0.9825303321519969,1.0004251657944194,35.32091989263464,17.212925397276017,2.64983196188783,0.9691137390363546,0.9671030443242857,passed,
2025/04/29 10:30:00,0.740838341253143,0.6885188660852753,88.60670664518605,113.5179491620094,2.8645129910267775,2.89,2827.0213334496057,3052.214583976313,0.9823111599256124,1.0004381791449868,35.69760726549966,17.255898802916278,2.6718025810424737,0.9665525003368721,0.9653195218314113,passed,
2025/04/29 10:45:00,0.7378319573520062,0.6890722312268479,87.86917162464037,112.75886321336775,2.8685782554295725,2.91,2802.1372620549887,3023.427160178187,0.9824476997054368,1.000699441163656,36.08937164120013,17.576061517065625,2.673869125878909,0.9711949061701565,0.9657651361046061,passed,
2025/04/29 11:00:00,0.73995511068657,0.68744872384687,87.12527460534146,111.80911672323376,2.867973415760811,2.91,2776.076832014099,3010.3124480033302,0.9822519893580893,1.0006380414646618,35.98969365865551,17.510677315282212,2.6674740901469507,0.9491293404311921,0.9473322755174686,passed,
2025/04/29 11:15:00,0.7445408078815295,0.6821169704253534,86.57011610994992,110.62697483893771,2.8582900097341697,2.89,2754.2101830749284,3008.781420884028,0.9819520967959853,1.000213139579432,35.64398306732014,17.121294940441437,2.6760394057412262,0.9408730215001609,0.9489813829987402,passed,
2025/04/29 11:30:00,0.7383348292794443,0.6842145590583313,85.76118575253027,109.90716587286596,2.86217123694311,2.88,2724.4490913506647,2985.422927079728,0.9822078627791418,1.0007152996531081,36.42256147462583,17.19670903554871,2.684856770930365,0.9512272398639636,0.9502181946428403,passed,
2025/04/29 11:45:00,0.7429944392361707,0.6794830350891397,85.30049259423731,108.92065472197035,2.8635620094333714,2.9,2701.3764801442453,2962.8278383120896,0.9817827345676919,1.000324722509539,36.16952189448282,17.507631513745945,2.696451055246555,0.9560402819292295,0.9646344384033622,passed,
2025/04/29 12:00:00,0.7468910512241582,0.6747213039022466,84.7804294126945,107.91595162847459,2.8607596436325675,2.85,2686.198869252362,2943.10135729557,0.9814487195889281,0.9998739865135345,35.75807880327493,17.764904919240507,2.6975046706858787,0.9515144737501212,0.9691447239230817,passed,
2025/04/29 12:15:00,0.7367667929515453,0.6800914316507054,84.72564673323608,108.2014844247531,2.872781860348485,2.88,2666.1629324238434,2933.739622672529,0.9817812540030739,1.0007182150109433,37.196909478807164,17.77647195319307,2.733541757123112,0.9771249944606996,0.9778086461316106,passed,
2025/04/29 12:30:00,0.739396843302113,0.6793900504744664,85.63645208192818,109.08501086370642,2.8815889506316865,2.88,2698.07289517387,2923.0196311886007,0.9817289093794053,1.0004396959943727,36.791596745719666,18.67817033709188,2.7325826262875577,0.9762371002636709,0.9808124385290692,passed,
2025/04/29 12:45:00,0.7543151347730573,0.6757067204812383,86.63984499758837,109.91224079003096,2.8705088927902884,2.84,2738.1106148101408,2982.3944872328675,0.9809820168603446,0.9994729949031492,35.06203818042773,17.851287494163806,2.692543499335958,0.9697402038678272,0.9948347387312373,passed,
2025/04/29 13:00:00,0.7463832564652504,0.6770509836812205,85.89620998111144,109.13107481495182,2.877950882197936,2.86,2704.215275889506,2946.4124879026467,0.9812436108642338,0.9999920027428342,36.1380155178966,18.232838526940753,2.7219028627708037,0.968675483223091,0.9831838536254802,passed,
2025/04/29 13:15:00,0.7495943771827679,0.6782640837304519,87.92723024008163,111.36053225199738,2.8795373938374924,2.84,2774.8237208989854,2988.5226292493226,0.9812248766840308,0.9996414816834152,35.50894826743167,18.31645576249393,2.717221543841427,0.9817266927837671,0.9992494750687769,passed,
2025/04/29 13:30:00,0.7304982790011767,0.6940268299031396,93.30322154834198,118.67748536083276,2.8835361740442855,2.84,2993.1889543237276,3110.4251095396703,0.9823955626981338,1.0001133382878677,35.91311329383162,18.31147377001141,2.7096713517197992,1.054517288909872,1.0376989394808345,passed,
2025/04/29 13:45:00,0.7210786124622514,0.7199229565386569,95.66374915326203,124.55607809214392,2.924193017611705,2.93,3100.3614065397805,3191.5572108435176,0.9824347006598223,1.0015374308635725,36.50967115074712,18.24614829203925,2.595732286850301,1.0089720437646004,0.9577302078624892,passed,
2025/04/29 14:00:00,0.7374157143130038,0.6936475693911437,97.69764119300365,123.38725536369148,2.8189723614172073,2.76,3197.2750741164623,3384.310952307118,0.9825609022524858,0.9988467643188453,33.59576338919474,13.858437252110715,2.652865580083951,0.9952469345344267,0.9928521974951411,passed,
2025/04/29 14:15:00,0.7313094393350158,0.6926909460628374,94.11568307386753,119.14542834639299,2.866838704390469,2.87,3017.138981473822,3172.665603641509,0.9823458884464314,0.9998589489800971,35.78938825057305,16.904547330823288,2.7256609493220187,1.0479304903634175,1.0336807495527243,passed,
2025/04/29 14:30:00,0.736297470476981,0.689010843296419,92.14945734645498,116.53407645491929,2.8887957013596535,2.88,2909.923369366683,3082.9760599185815,0.981847075947473,1.0001116695814203,36.42782765516373,17.950456257135414,2.7586572472345967,1.0581708235094238,1.051354878178548,passed,
2025/04/29 14:45:00,0.7422331524374268,0.6848685588629537,89.65560174639198,113.55819592062389,2.904362436091213,2.88,2807.16773221103,3004.575773092277,0.981147631950632,1.0001584106235926,36.5908726817301,18.713590364205402,2.7567788502205004,1.025661919905068,1.0279865858277382,passed,
2025/04/29 15:00:00,0.7490923247159422,0.6770930622662891,87.10406047777911,110.10517035693654,2.894830608999293,2.89,2719.2437300804836,2962.1296639598704,0.9805452356287632,0.9997737463008117,36.29276155815358,18.369018099634214,2.751556200694023,0.9814765124362386,0.998295996919463,passed,
2025/04/29 15:15:00,0.7454738405335414,0.6729187522848513,85.40680582173296,107.86448281903793,2.887704923923867,2.9,2666.3224951814036,2920.8733662560535,0.980546474536189,0.9997731257907113,36.723514860042876,18.401403862139986,2.7678240556261073,0.9610678128251187,0.9776665725226465,passed,
2025/04/29 15:30:00,0.7414627762204086,0.6741860676200013,85.7707438964923,108.2387273671424,2.8973507939829655,2.9,2668.0177455111775,2905.096133086031,0.9807058550533378,1.0000198024033824,37.295685943562546,18.917089841780992,2.7947478667979126,0.9812612286646287,0.9921870826345695,passed,
2025/04/29 15:45:00,0.748795490654088,0.6709993043327178,85.85723762214714,108.10958690033341,2.89492947147907,2.88,2678.7038485577514,2908.4816319010047,0.9802939136482348,0.9994527585746235,36.39346913693583,19.034671176475698,2.7712035119962124,0.9654006490747805,0.9877430580182956,passed,
2025/04/29 16:00:00,0.7424923060242875,0.6753205340985519,85.95223347714904,108.47343473782935,2.8978769724617037,2.87,2670.7449177068606,2920.157089968843,0.9806414659333876,1.0000796657422468,37.270804766368414,18.57746938021478,2.7896046850953002,0.9786344237747299,0.9891168421085221,passed,
2025/04/29 16:15:00,0.7461887172070958,0.6739834587604214,86.1455513440057,108.57074809177449,2.9037884141056334,2.88,2679.033764178558,2907.4291228629418,0.9804387796464217,0.9998228039597271,36.85160667291557,19.13260345760187,2.7795785351156086,0.9741149753939049,0.9900709506888878,passed,
2025/04/29 16:30:00,0.7427498947005051,0.6755901470339384,86.28417335755198,108.7388700291002,2.902981832231906,2.9,2672.3173201325285,2925.0782038332645,0.9804708878908392,1.0000791856859752,37.41809442887251,18.562202375133253,2.802022364480949,0.9894797285874322,0.9997463732577083,passed,
2025/04/29 16:45:00,0.7461285416500237,0.6748993138195079,86.30723443602047,108.72155319362405,2.9041918921836425,2.88,2669.810172112465,2934.628415023012,0.9801146847367999,0.9998932337411977,37.17093073303385,18.37755751056201,2.795677621086243,0.9837924257587327,0.9984222617786583,passed,
2025/04/29 17:00:00,0.7420849183251418,0.6784325474540868,86.28571588606427,109.00195578284695,2.912155693687424,2.9,2663.006867352524,2933.0249228863627,0.980215054182418,1.000318346497765,37.71137259751093,18.391030821998353,2.7997855939289913,0.9993842230005288,1.0055652296463586,passed,
2025/04/29 17:15:00,0.7465323662839151,0.6762274483802432,86.409373393929,108.91035665230852,2.908397320042581,2.89,2668.2290823336825,2941.9616835189154,0.9799884207677182,0.9999868716850697,37.247673112332066,18.23358752827035,2.7930200920377213,0.9943065979802811,1.0077859680932988,passed,
2025/04/29 17:30:00,0.740721943439277,0.6774153509990308,86.87259981822733,109.35770298252444,2.916868632371256,2.91,2674.539710868203,2926.264099318839,0.9802171185296193,1.0002308269246767,37.91508610811479,18.772321351056192,2.826977029639013,1.012965454798361,1.018627090018675,passed,
2025/04/29 17:45:00,0.7489211780783659,0.6741038970136757,87.06553140787662,109.29913667771503,2.9165104695628323,2.89,2688.3815474977077,2922.4411267219702,0.979899191691207,0.9996750672858634,36.95594798170126,19.12562333994807,2.801888289883293,0.9934884094272556,1.0119192643308004,passed,
2025/04/29 18:00:00,0.7490682662536723,0.6728375781069572,87.45502610150851,109.49590057406523,2.9175116972948945,2.89,2697.4944965597283,2920.7292432411373,0.9798749765081529,0.9995373064170509,36.960226140246185,19.312944970372662,2.816884300862282,0.9905894653453757,1.0104827880991585,passed,
2025/04/29 18:15:00,0.7475322794287966,0.6740063348908739,87.49601852039925,109.59893872328408,2.9175763151496876,2.88,2696.9781238103687,2927.930391028532,0.9799152892657158,0.9996661647809074,37.1455070167873,19.09661571751923,2.819502104853292,1.0007784039635652,1.0176532308552293,passed,
2025/04/29 18:30:00,0.7431203866359012,0.6777430471368107,87.35139336816351,109.76411788595159,2.920399906938536,2.87,2683.6786853104936,2944.9213148512736,0.9799130589606362,1.000109733769031,37.78187856704022,18.502921380245947,2.8264722506869653,1.016742135861849,1.0243268770374443,passed,
2025/04/29 18:45:00,0.7438838710069421,0.6760028390132511,87.85967095769249,110.0727444887777,2.927488247812169,2.93,2700.93525944802,2920.7273059380514,0.9799689817747362,0.9999073527602753,37.61876773154161,19.43551102653198,2.836059737896229,1.0323967782839485,1.0430757207211532,passed,
2025/04/29 19:00:00,0.7497388343147725,0.673324409734749,88.01684501967517,110.01605382480038,2.9256851074768977,2.89,2714.549904635326,2917.271185027211,0.9798201556229594,0.9994911684620991,36.862430725832546,19.71599217276871,2.8150831388889124,1.0013565027789524,1.0213757480140218,passed,
2025/04/29 19:15:00,0.750995121381369,0.6737948071735552,87.98449796622988,110.02582348234075,2.9213479425334445,2.92,2718.6895170524194,2930.6145531467746,0.9798334695311384,0.9994681548799959,36.64151825340435,19.36161655045391,2.799732101616209,0.9880733317422696,1.0085763902389457,passed,
2025/04/29 19:30:00,0.750635054757025,0.6735404648179193,88.27195398593844,110.2410390734867,2.9185441444808804,2.92,2733.251870942634,2933.029460204228,0.980016126529541,0.999417276660118,36.521518984270614,19.413698888731307,2.7982673622827745,0.9770274662596447,0.997160316718834,passed,
2025/04/29 19:45:00,0.7519866444559477,0.6744009109175079,88.24372646184389,110.30699736393441,2.9173628354880994,2.93,2733.4013923730627,2946.7267046651805,0.9799122620394468,0.9994246487852636,36.38457260256448,19.070945135258626,2.785638227372055,0.9689820730007397,0.9893589770489047,passed,
2025/04/29 20:00:00,0.7495393432161324,0.6750969087924409,88.58500889803565,110.63815731705532,2.916154482026634,2.92,2746.281356713494,2950.178135914783,0.9801465555079018,0.999509436261593,36.53480178208928,19.08190137330486,2.792929771158325,0.96827258832718,0.9851524653065482,passed,
2025/04/29 20:15:00,0.749797107217976,0.6747603662829801,88.86785855300921,110.83173003836961,2.9181935262146776,2.93,2751.4891115408122,2952.534118136415,0.9800667128957764,0.999446928017582,36.56054427026958,19.131376192967515,2.8012706345141924,0.9720122892035015,0.9894830954163332,passed,
2025/04/29 20:30:00,0.7474336035143444,0.6771698857795788,88.87762334480331,111.04810115795611,2.9187751007564673,2.92,2752.5176639208266,2961.9083884132124,0.9801892996270831,0.9996902876170608,36.78264879437938,18.87267202195007,2.7963673339503803,0.978363412024945,0.9905848746783278,passed,
2025/04/29 20:45:00,0.7474301923476173,0.677198704519799,89.14829299949088,111.29437856534334,2.921566848452307,2.94,2760.20165000705,2960.2898504006866,0.980183536792078,0.9996619807835135,36.77468123640139,19.054933275566583,2.7996025359533685,0.969819804066019,0.9818662022290485,passed,
2025/04/29 21:00:00,0.7480802515517037,0.6788229495004935,89.0402665162681,111.3625209051735,2.9203737811477244,2.93,2758.524841454366,2975.8319431672553,0.9801205164286163,0.9997557868915219,36.7024112899334,18.628642298143692,2.7837252318974395,0.9683995722812369,0.9792528385924877,passed,
2025/04/29 21:15:00,0.7496167950585609,0.6778904205992305,89.34123283906392,111.54013288911906,2.9183555918633775,2.94,2769.3085917486583,2982.967624702254,0.9800818328981896,0.9995933309956441,36.4940733090603,18.58156832971537,2.7839420906539316,0.964726317641332,0.9781870054631941,passed,
2025/04/29 21:30:00,0.7472495045457831,0.679447257210718,89.533759724168,111.83897154260534,2.921910856858555,2.95,2773.229271985616,2983.5650100336493,0.9801733364687302,0.999763532486984,36.753112465545954,18.63565053638856,2.789498677022667,0.9708722518930694,0.9801914876967046,passed,
2025/04/29 21:45:00,0.7486431090917273,0.6790456241577181,89.76245187546925,112.01775616467663,2.923019012123874,2.94,2783.960806367004,2982.161455537566,0.980172228772106,0.9996558044776144,36.52346256440014,18.823263996030448,2.782784233355657,0.9763673460299878,0.9877701751693603,passed,
2025/04/29 22:00:00,0.7472978707232225,0.6791262753614303,90.14426704933322,112.34968545602547,2.922158768835256,2.94,2800.6872895792258,2981.0600090153816,0.9803974771321399,0.9996531069505842,36.51103985334987,19.007263324457956,2.7857412263879415,0.9763868518945839,0.9864558525848955,passed,
2025/04/29 22:15:00,0.7473369518137523,0.6783501966841079,90.44447215576231,112.52798526859162,2.9193065869322647,2.94,2817.416148595551,2979.0818082870064,0.9805958346965633,0.9995502386190194,36.31691733382255,19.187675447428603,2.783427634669577,0.9675931879662522,0.9786276049367872,passed,
2025/04/29 22:30:00,0.7476642296000465,0.6811287752604995,90.2279079722491,112.61378784018429,2.921475413821694,2.95,2804.9127680294505,3001.207601750005,0.980351097667758,0.9997567880319198,36.45197974261849,18.544724259188143,2.7709281436582156,0.9701985580841774,0.9782678694413236,passed,
2025/04/29 22:45:00,0.7455675879249949,0.6826773520835767,90.32374829885327,112.87872521809153,2.9220335956052734,2.93,2805.5581429906833,3008.5421789358934,0.9804176988490415,0.99992057391042,36.69940915980775,18.38873176403127,2.7759190782040815,0.9701533240908726,0.9744742359538512,passed,
2025/04/29 23:00:00,0.7430855242725363,0.6836201441951641,90.66008489365235,113.32215766694297,2.9217899741960514,2.94,2814.986124862427,3013.51781825257,0.9805735113424177,1.0000213637445783,36.92704029629462,18.40101114232406,2.787571558287765,0.9808625183281005,0.9819661998222551,passed,
2025/04/29 23:15:00,0.7441373602769088,0.68522618507906,90.87995715487547,113.82965259169781,2.9250890304178103,2.95,2820.707818122099,3024.772726220672,0.9804408574417205,1.0000574852539603,36.8444969500514,18.33970333427743,2.7784971177433344,0.9868257410890363,0.9877791533801924,passed,
2025/04/29 23:30:00,0.7521621602725497,0.6824784481447514,91.19505050881438,114.0399058931076,2.9235177157375816,2.95,2830.8984782667794,3038.868464505111,0.9799585229024896,0.9995373508938171,36.035262636632005,18.308141131702317,2.7637710943879985,0.9813390029528712,0.9945016596580064,passed,
2025/04/29 23:45:00,0.7456533047763783,0.6859684957929558,91.61658665741936,114.7987250202581,2.923524598785316,2.94,2845.2330851147885,3048.073615237645,0.9803935123705031,0.9999345323639497,36.606090662525126,18.214678664517894,2.776294925097737,0.9910740487872557,0.993948357496929,passed,
2025/04/30 00:00:00,0.7515774395291063,0.6751332439727733,89.16199458961238,110.81675405922195,2.9208764837368086,2.93,2766.2549199782284,2959.845269206685,0.9800400836729843,0.9993873315452373,36.2578633012899,18.975170066383917,2.781428359787779,0.9546531553124006,0.9719880958378241,passed,
2025/04/30 00:15:00,0.7486386416331049,0.6772916141068076,88.93310044381556,110.74742260199314,2.921165091436564,2.93,2754.66431005179,2968.449202319072,0.9800813839724557,0.9996723219916221,36.66637656180585,18.56412344531926,2.7849346245814917,0.9598554519795527,0.9715782117466847,passed,
2025/04/30 00:30:00,0.7476154725859233,0.6790564731410718,88.72079479724974,110.71747257526377,2.9228584154276853,2.95,2745.9029385956073,2973.9888649514423,0.9800439719217171,0.9998595566097885,36.841753127228465,18.3213738376866,2.7792793171595003,0.9743059599127514,0.9830740559431576,passed,
2025/04/30 00:45:00,0.7453224901100776,0.6789058504092014,88.8571683543372,110.77388247489044,2.921506004532189,2.93,2753.2462788202133,2966.872650202395,0.9802969879144265,0.9999105857588728,36.972568171303315,18.50982675828998,2.7874581424598297,0.966790774629185,0.9731567864344416,passed,
2025/04/30 01:00:00,0.748515564036898,0.6774172840821321,88.83259784839667,110.62640606852624,2.91863371231019,2.92,2755.074616820608,2970.6736082110992,0.9801614058919345,0.9996938287518081,36.61212208180885,18.431972343275643,2.7785528106619757,0.9633092927081474,0.9746721545175427,passed,
2025/04/30 01:15:00,0.7465394543720402,0.6785404560164213,88.80201646915944,110.6582336742463,2.9216039384784063,2.92,2748.489894205551,2971.5312038755555,0.980142167365185,0.9998544680216415,36.92845328825301,18.34589345744857,2.7873597708577273,0.9762328105981453,0.9842160566756176,passed,
2025/04/30 01:30:00,0.7445857363689272,0.6795534096777214,88.72792401575398,110.65116365518587,2.922595116891314,2.92,2744.7282816694888,2970.933070161844,0.9802189753918723,1.000005761090198,37.15448953777243,18.287781888620387,2.7908328002008567,0.9755861995625362,0.9802485821325044,passed,
2025/04/30 01:45:00,0.7413672918843607,0.6813494259785484,88.7118884898506,110.76561064280261,2.923765007729952,2.93,2741.6987825376013,2974.094423876228,0.9803450944153193,1.0002476443367418,37.51870106201703,18.139352278793183,2.7973837351174455,0.9897189341465624,0.9888396993487436,passed,
2025/04/30 02:00:00,0.7498738184861001,0.6765879553094405,88.8474061467695,110.51032622296698,2.9228896711398376,2.93,2751.9100554794577,2963.081470597559,0.979994333823946,0.9996025067766515,36.55887043525606,18.63929496606203,2.7810717719699536,0.9780503478067096,0.9917398291140166,passed,
2025/04/30 02:15:00,0.7475195259961582,0.6768597711840014,88.95958108331067,110.58703338036933,2.9261502481464268,2.92,2750.508831631882,2956.0525846938745,0.9800530895291004,0.9997017503844963,36.873636556201866,18.816401339920766,2.797174223513179,0.9762920900179229,0.9870127125619731,passed,
2025/04/30 02:30:00,0.7468670826567333,0.6768742055596908,88.94583766748822,110.55585101728086,2.9238780128037645,2.93,2755.1460004560918,2953.78659986815,0.9802169228332899,0.9997216497346103,36.82630563214113,18.85468285533392,2.7928862490139927,0.9771020177692099,0.9870901433858186,passed,
2025/04/30 02:45:00,0.7478576191317541,0.6761040052101582,88.88784587507374,110.41942228806681,2.9219476861353226,2.92,2756.5898644003864,2951.6315920648735,0.9802364809270214,0.9996383148363248,36.66410087522276,18.886794150695945,2.7879202523548816,0.9716852347205878,0.9835023154170709,passed,
2025/04/30 03:00:00,0.7489585367718682,0.6756906743752681,88.80576418044465,110.2865792966984,2.9207774653491345,2.92,2754.493017258315,2953.950584192273,0.9801714732143753,0.999580995167905,36.55693606424785,18.783265457127644,2.7837934953619285,0.9634888471142142,0.9767366081462786,passed,
2025/04/30 03:15:00,0.7446082980996355,0.6805075236685749,90.10802834687263,112.03633653458799,2.9251323322657705,2.89,2790.3913636522325,2991.9585560743685,0.9803258001497785,0.9998792916547543,36.975057094592145,18.433385553997976,2.796518241924908,0.9890131553896586,0.993223970253063,passed,
2025/04/30 03:30:00,0.740833723410732,0.6856150918034408,92.02917958844205,114.58553882497843,2.9345005584363064,2.94,2869.3226180570505,3005.5055008177947,0.980840017444677,1.0000168109803484,36.78469325640262,19.267734337624592,2.77954780529287,1.0158798376910725,1.0122479882893392,passed,
2025/04/30 03:45:00,0.7431802264473922,0.6871079911056254,93.44341550696402,116.37355031003284,2.91956816799971,2.92,2943.8600645448873,3074.854748731861,0.9808606891151719,0.9995873146029449,35.77931034178911,18.46361951753357,2.7380589079035467,0.9990572369241718,0.9981311488555829,passed,
2025/04/30 04:00:00,0.7365265395612057,0.6909343921305078,95.02225485023332,118.4666607250717,2.911371409713094,2.94,3020.287287716308,3127.8360813195727,0.981199242000308,0.9995586056129763,35.7083903370809,18.058632581456088,2.728129057010516,1.015350307323937,1.004325745877481,passed,
2025/04/30 04:15:00,0.7328081833017268,0.6946250763078744,96.73158533337387,120.7457140890265,2.9060633490518653,2.96,3099.336337031521,3182.963826812243,0.981396253016612,0.9994570306582177,35.442531482397705,17.734492584390157,2.7107539610384603,1.0301832207277313,1.013027581503274,passed,
2025/04/30 04:30:00,0.7534417045118685,0.6909010412479185,98.26271159495455,122.37739502488743,2.8814482607452736,2.94,3164.2488196513577,3328.135248060965,0.9802612533244518,0.9982501631253801,32.87900938557458,15.413478535089387,2.6367686231636385,1.0256008148307076,1.0384532882412374,passed,
2025/04/30 04:45:00,0.7277266584922937,0.7005886033550707,98.08513427836154,122.64449386579854,2.8997797538047867,2.93,3143.54906579618,3254.1921586660364,0.9817241421202677,0.9998445264712988,36.010765632158495,16.494846108534926,2.714767057850233,1.0523332299885495,1.0238003618421414,passed,
2025/04/30 05:00:00,0.7335803948921169,0.6931523392189046,96.16049813810962,119.84261520110297,2.90007072139421,2.93,3068.260925965196,3192.736320085014,0.9812422989337547,0.999471583034512,35.63708207313222,17.00403253933181,2.72577983261715,1.0428726726442592,1.0267763841004052,passed,
2025/04/30 05:15:00,0.7350830595657704,0.6912153207181304,94.15224747779205,117.37679685912768,2.9077002004746846,2.9,2975.093615143788,3134.1319471484558,0.9811291386779903,0.9998480502142173,36.29963793886663,17.177041919003177,2.7462897774703077,1.0303936076809412,1.0159481498921787,passed,
2025/04/30 05:30:00,0.738920388885609,0.6869047257568314,92.0588097612158,114.6702277941007,2.922923725018662,2.96,2889.628879226739,3028.8384723861814,0.9811623860498588,1.0000495898199921,36.557265008247434,18.66268314033155,2.755007203365629,1.0042073701221486,0.9969916013070685,passed,
2025/04/30 05:45:00,0.7464702135742681,0.6851982348272877,92.42884193695123,114.92188470562053,2.908223522560839,2.92,2906.3498147915475,3083.969510302365,0.980830163512039,0.9996050583486263,35.68909454388282,17.4664229773699,2.7311416958179366,0.9901135344062466,0.9932909560692779,passed,
2025/04/30 06:00:00,0.7352475725786767,0.6885168838311723,93.49841383989597,116.30327558290534,2.910795664563343,2.92,2957.9371172477677,3077.8052603043675,0.981485991503647,0.999859941964284,36.281325692990386,18.181636568745247,2.7487393792988657,1.0192617497771752,1.0074545990452695,passed,
2025/04/30 06:15:00,0.7396639737512567,0.6877032227203628,93.18156113044373,115.943307247606,2.9099509657523925,2.93,2946.0939979324867,3082.6640601254912,0.9812471891701755,0.9997380791115098,35.92699754905082,17.949375764346517,2.733135799537718,1.0152936280728793,1.0090838208073525,passed,
2025/04/30 06:30:00,0.738088587722871,0.6881777418564348,93.04101767232221,115.82481198465936,2.914194523524859,2.96,2937.0630335857322,3071.0248269399017,0.9812573337783532,0.9998613516480059,36.1892001502134,18.15165021612873,2.7411751354963676,1.0084541644597624,0.9998618265256702,passed,
2025/04/30 06:45:00,0.7382368715355602,0.6892497307689679,92.96439638075393,115.98706477679472,2.9099049532030876,2.93,2947.988208348579,3080.450556796706,0.9813683041940952,0.9998616640584597,35.905347453740404,18.00361369384163,2.717015985040791,0.9918079929473611,0.9827056896313855,passed,
2025/04/30 07:00:00,0.7372711158594183,0.6895213231332107,93.25169075225344,116.35560992712558,2.9100427961576916,2.97,2958.410631048423,3083.7401859598835,0.9814073292606885,0.9998455848265735,35.94127033134178,18.096391719988013,2.7215434180877947,0.9972062175280799,0.9870934431993843,passed,
2025/04/30 07:15:00,0.7334345204665339,0.6919537839917554,93.08472366717308,116.50478221301341,2.8996544131431765,2.93,2970.520411412561,3104.8345397519956,0.9817676461708463,1.0000352683353524,35.97201552705037,17.51069857913986,2.701990266790644,0.9821005873994731,0.9657068970596346,passed,
2025/04/30 07:30:00,0.7345033757295111,0.6916862870367624,93.20184990859637,116.6371529248952,2.8939362205101347,2.94,2977.0817782123104,3121.9696941644133,0.9817603806893908,0.9999480999731584,35.79670692600275,17.13985237864702,2.69765839308589,0.9816344753172281,0.9669014453204556,passed,
2025/04/30 07:45:00,0.7300279408662853,0.6945982964251648,93.2111827052863,117.01555401111527,2.893053072079664,2.93,2983.256863664881,3134.0853961699036,0.9819058577523667,1.0001952371892533,36.11268796591077,16.88722654083916,2.693580995408731,0.9810771971941515,0.9587722836720997,passed,
2025/04/30 08:00:00,0.7337113085353562,0.6929060249636394,93.41119925508295,117.09012629553592,2.8862128384811125,2.93,2991.642610131059,3151.8434566207443,0.9818182786945998,0.9999472130130131,35.689414707316,16.546981473278258,2.68793405152601,0.9774372374119292,0.9611771058332124,passed,
2025/04/30 08:15:00,0.7330031998670442,0.6946933904751997,93.51007739794548,117.5641379757417,2.8950648495712095,2.91,3002.919281427823,3135.918935450516,0.9817979962946208,1.0000002275973767,35.57978169537481,17.241375327658695,2.6711740252347025,0.9655398457515352,0.9473799380324162,passed,
2025/04/30 08:30:00,0.7310298385490267,0.6947771828091635,93.59428347175975,117.58264461668034,2.879662538146031,2.89,3005.0454021097758,3178.322370527993,0.9819484426735381,1.000046870738253,35.77904247991592,16.017437978435346,2.682811716294262,0.9662717584761029,0.9459935107632401,passed,
2025/04/30 08:45:00,0.7314520029701489,0.6946620189467604,93.88462039723821,117.95082975399995,2.8836015535045516,2.91,3018.5835994944027,3168.1297597792563,0.981956010752456,0.9999561991357317,35.62023742410759,16.537613126599453,2.679585294259098,0.9729337594418488,0.95349722806069,passed,
2025/04/30 09:00:00,0.734100444094859,0.6944784515643372,93.99314988864435,118.13080884975433,2.8830813397971875,2.93,3019.6800858228344,3182.2809502786176,0.9817362625122893,0.9998441655608147,35.394012838620526,16.305848982532456,2.6735473332015625,0.9870270607258871,0.9705683431698607,passed,
2025/04/30 09:15:00,0.7316800428447808,0.6954874149190954,93.99746183092176,118.23389229779941,2.8829822410628556,2.92,3015.4660622756533,3188.1844658069062,0.9817637312712316,0.9999844693142046,35.722398398496615,16.111477819608222,2.6842821767292464,0.9958456299446838,0.9755783389147922,passed,
2025/04/30 09:30:00,0.7314304594390565,0.6952875063681417,94.06006900104546,118.33324494831693,2.888251591994009,2.94,3018.410337305008,3167.494190376824,0.9818126801163403,0.9999726937614315,35.72180458001763,16.73519507026153,2.68635251378943,1.0064476546992536,0.9861203618366884,passed,
2025/04/30 09:45:00,0.7319388607244935,0.6948486075375025,93.91749551473504,118.14058763838993,2.8848683793935024,2.92,3011.180348595235,3173.100929266225,0.9818102152578164,0.9999737728024547,35.74155038153418,16.473469394314353,2.689310367292422,1.0037694469629277,0.9844605434223171,passed,
2025/04/30 10:00:00,0.7304176103713834,0.6950248786971587,93.91914354915589,118.13849959794393,2.8891413259370413,2.96,3003.0635586106723,3162.8879059554474,0.9817911739070087,1.0000670426839935,36.05763288926845,16.688084631357977,2.705446982022422,1.0303959399602294,1.008620695160466,passed,
2025/04/30 10:15:00,0.7330353979708905,0.6918903466009492,92.22536336114442,115.95699514979735,2.897095805651237,2.92,2928.5908254704327,3093.2186197265282,0.9817899640924602,1.000275987044706,36.40260337195315,17.411981073739668,2.7197378084985706,0.9985827087114771,0.9821573085791113,passed,
2025/04/30 10:30:00,0.7416560778786783,0.6903752945307969,92.03402742400831,115.76165843687347,2.899897741881475,2.94,2915.427920322167,3101.757122941898,0.9812203592535369,0.999977589005456,35.73735249876158,17.25360650023304,2.6985251081951946,0.9963326986686363,0.9909479149053436,passed,
2025/04/30 10:45:00,0.7346605905072447,0.692321028040353,92.22554185123985,116.10027342194701,2.899102990688527,2.92,2920.8770115863135,3104.0965760261465,0.9815243024901165,1.0002650878786459,36.406125497829784,17.191870469840605,2.720880299253571,1.0039638979513763,0.9889420483085269,passed,
2025/04/30 11:00:00,0.7360877747128944,0.6925326664739448,92.17857681002462,116.15514469491565,2.8994090975653704,2.92,2917.4042358756456,3110.5512201394195,0.981384857859121,1.0002400680950572,36.31493226351191,17.06104587127604,2.7161158725672547,1.0023588373666035,0.9888322977661368,passed,
2025/04/30 11:15:00,0.7331225267293445,0.6936213775024126,92.21810561763465,116.30422308755165,2.900718199590206,2.94,2914.914261091468,3111.6154408065995,0.981441708509745,1.0003945717309262,36.67287305221914,17.02066864527061,2.728234717879192,1.014854652182554,0.9967688961309109,passed,
2025/04/30 11:30:00,0.7369200422037268,0.6913677720654148,92.55556169619157,116.46048547701433,2.9005784460351327,2.92,2927.6687627379183,3105.192121931309,0.9813829373911506,1.0000935936061193,36.22960885737243,17.406977171738188,2.726678232113501,1.0095255802245175,0.9985196074397731,passed,
2025/04/30 11:45:00,0.7357227701528174,0.6912604931793284,92.72468416438969,116.61457929742126,2.9019943270895814,2.93,2929.49217732207,3101.7204281898175,0.981413781223624,1.0001111995938434,36.39974611940798,17.552085000476016,2.7393006337712236,1.0246360134609827,1.012395571630979,passed,
2025/04/30 12:00:00,0.7392933077157006,0.6907542420955556,92.72371017447492,116.66026219789022,2.902791103154918,2.92,2928.110608410649,3107.4856848191366,0.9811856901361431,0.9999703393820498,36.08487981959251,17.498912640113566,2.728868844061405,1.0217380532500444,1.0142465459501695,passed,
2025/04/30 12:15:00,0.7294625376778459,0.6999004972358999,99.44858208268523,124.9925768291187,2.905496617105069,2.91,3206.6867879977535,3222.7316823525157,0.9820915113071257,0.9995443508558483,35.403518815979005,18.56983791512329,2.7090723045941427,1.0554079207003921,1.0349199560926907,passed,
2025/04/30 12:30:00,0.7296127698595951,0.6999121428002093,99.37628963213344,124.86421077404034,2.8874497947402817,2.88,3209.0281288538044,3271.79238241094,0.9821856245066275,0.9994991138461609,35.29584277406291,17.224424510761068,2.7058738298041107,1.0182291436321926,0.9986020975945653,passed,
2025/04/30 12:45:00,0.7337048903545184,0.6992569396994069,99.20901961886864,124.7464143920677,2.8789101392483816,2.84,3207.4240515035062,3303.878197912855,0.9819538196706498,0.9993122935263148,34.800535202462285,16.45154212831482,2.6862857535671854,0.9943453293575139,0.9803368504696289,passed,
