datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/04/30 13:00:00,0.7332674868486415,0.7008775638155094,99.20072693200038,124.95063857012597,2.881446565027912,2.82,3196.4657585832047,3320.259131582546,0.981737993688946,0.9994468679319031,35.06643992156118,16.044193596414623,2.6922615873095936,0.9796775601152209,0.9636769745807992,passed,
2025/04/30 13:15:00,0.7285965359528516,0.70400380647234,99.27835342785366,125.32116228793336,2.880925785715073,2.82,3195.5112169509116,3333.6554418833184,0.981961596600976,0.999804409108879,35.66217910433501,15.648345865508494,2.7019037613991546,0.9838058856933587,0.959552149551733,passed,
2025/04/30 13:30:00,0.7304461985289625,0.7036609549921954,99.26524852248677,125.37071650363883,2.8804830658759246,2.82,3194.2203804499095,3340.377796921566,0.9818106902052667,0.9997180689235758,35.48138451988734,15.553759358212657,2.6968295896158043,0.9862275570895689,0.9644423017312611,passed,
2025/04/30 13:45:00,0.7317608707644047,0.7034223443905904,99.24227714888735,125.39098488198945,2.8807966201469277,2.8,3190.8894678433107,3345.312112451088,0.981663567330684,0.9996616781741543,35.38723127794147,15.471933199432506,2.6953352126934003,0.9811182159984152,0.9611940204419394,passed,
2025/04/30 14:00:00,0.730432050474121,0.7039884157701827,99.31238411634166,125.52892228535275,2.8806072284682083,2.81,3191.6502335673204,3347.295641170914,0.9817291890178693,0.9997355247331845,35.55432477059811,15.432295860260613,2.7012339839890105,0.9851470574953517,0.9632977683769997,passed,
2025/04/30 14:15:00,0.7300132687651145,0.7043341638698858,99.35709095475023,125.634854223641,2.8823195895190454,2.81,3187.2869124338954,3350.0871724548215,0.981642083910758,0.9997738078461886,35.69966184342822,15.381173001462061,2.708789373990413,0.9809575300020151,0.9584984123322126,passed,
2025/04/30 14:30:00,0.7307984699814999,0.7042383799280628,99.3606129169191,125.67250423099159,2.8830270738526065,2.81,3184.854051926506,3353.2279171023556,0.9815340018884064,0.9997426890194344,35.6610952742295,15.337639119402148,2.7089657141717733,0.9836489869848956,0.9621488319973907,passed,
2025/04/30 14:45:00,0.7297220094113063,0.7047146282568908,99.43511628848273,125.78302054830229,2.8844469480159853,2.82,3183.25342879462,3353.9209099360187,0.9815306881141941,0.99980722952623,35.8437347981047,15.325958364433506,2.716732960019014,0.9822391202129397,0.9591875330269969,passed,
2025/04/30 15:00:00,0.730886537977205,0.704496714876778,99.39663263948066,125.7682473510742,2.8873081320467855,2.82,3175.1297631642656,3355.264700357604,0.9813070164193111,0.9997670968720892,35.840772723808904,15.311725405052282,2.720350923127513,0.9826611959534338,0.9610453076820052,passed,
2025/04/30 15:15:00,0.7281024481538634,0.7055182888208095,99.57274223630225,126.00807399642326,2.8871408278526034,2.81,3181.3348371088123,3354.3563846038364,0.9815189580495916,0.9999067484237967,36.12246776805845,15.350998761129565,2.728784491054393,0.9850945695079315,0.9595970420088036,passed,
2025/04/30 15:30:00,0.7287458219937429,0.7054174418447592,99.54257343436593,126.00321353315199,2.8885454027763906,2.83,3176.0172689728765,3356.193967742258,0.981384238023029,0.9998867182140541,36.13001747537212,15.313939564350061,2.731371027751329,0.9856822129229533,0.9609694062680246,passed,
2025/04/30 15:45:00,0.7295226204940161,0.7053540540929716,99.55498203278809,126.05293642505568,2.8903151165673195,2.82,3172.222636496742,3358.294203509217,0.9812431777194126,0.9998596031909733,36.12089154914976,15.301041500313197,2.733355038786604,0.9814633751626747,0.9578201668276971,passed,
2025/04/30 16:00:00,0.7292453782245724,0.7053549901241943,99.70390050716092,126.20085493936656,2.892283128974453,2.82,3172.316713515674,3358.6650364656793,0.9811796489990057,0.9998575714740726,36.22006727743475,15.352913133067968,2.7416066656265685,0.9843655321106416,0.9605165120830499,passed,
2025/04/30 16:15:00,0.7299006299939264,0.7052218449231182,99.67514215616798,126.19852090925784,2.892911630826576,2.82,3169.5610791857644,3359.6999110808156,0.9810950921445519,0.9998311337289095,36.18337938707042,15.343137061619041,2.7414597463246113,0.9825951316162527,0.959676817983785,passed,
2025/04/30 16:30:00,0.7296236471611979,0.7054963990820297,99.75939377616598,126.32157064542533,2.8936592906529266,2.83,3170.0234695153204,3362.455948482664,0.9810698544775416,0.9998511154749254,36.25010813054749,15.314122198038381,2.744756620927719,0.983920283209151,0.9605067377355513,passed,
2025/04/30 16:45:00,0.729193832161189,0.705755794650237,99.7762943507842,126.37710493374024,2.896079396588286,2.82,3164.6691457253537,3362.049635818705,0.9809806098603734,0.9998880887019999,36.395179804668444,15.32494659394983,2.7525325109225847,0.9819561047833663,0.9578847576379591,passed,
2025/04/30 17:00:00,0.7305236887242783,0.7054537576170944,99.75569842216636,126.38448731921129,2.8956805218715624,2.83,3163.9643319141023,3365.953236095077,0.9808841097775163,0.9998237474080183,36.25814837884732,15.270652453083402,2.748252289761058,0.9814261142435999,0.9591970463010675,passed,
2025/04/30 17:15:00,0.7304924772005689,0.7056058292920494,99.7850635812839,126.43877845036053,2.898220770889344,2.82,3159.083815970331,3366.4018802751616,0.9807676911620842,0.9998392213377137,36.360557793855705,15.273485984241272,2.754655654075259,0.9822387813906167,0.959807365459019,passed,
2025/04/30 17:30:00,0.7309046095080554,0.7054927651947402,99.75966203278335,126.44077437601518,2.8969773227113094,2.82,3160.6598966086426,3367.4074876516224,0.9807867589971575,0.99981569218912,36.27722536614898,15.264566946652263,2.750729091359031,0.9797560847873746,0.9580395780631359,passed,
2025/04/30 17:45:00,0.7307252521693242,0.7056734066073788,99.7679506256053,126.46769870958104,2.900252642763052,2.82,3152.5686079086213,3367.905291712769,0.9806287897089434,0.9998439554270828,36.43820608132271,15.24389756402303,2.760390800622742,0.9814782205451443,0.9592826055900491,passed,
2025/04/30 18:00:00,0.7288599202126897,0.7057852408935296,99.53789466320995,126.21021421479607,2.899401402896157,2.83,3145.1738154619206,3358.83057720994,0.9807599434212521,0.9999401195341397,36.63267601077783,15.294087170341175,2.7666174623534983,0.980821057909975,0.9562709639566034,passed,
2025/04/30 18:15:00,0.727567447382493,0.7083040210277504,100.82216554322997,127.88918600591121,2.9068012340066964,2.87,3192.4812862868052,3363.9526305002587,0.9809889360172492,0.9999938893539176,36.653160338817365,15.906438605751763,2.7636001792355276,0.998005854882317,0.9704008873831731,passed,
2025/04/30 18:30:00,0.7348432739253882,0.7042592291467498,101.3983368886763,128.15157000396871,2.8967096842466393,2.74,3213.787566669279,3400.6322255443206,0.980616338105819,0.9994015642843533,35.7718910625881,15.412761803789786,2.7553145358147835,0.9878125501678997,0.9734611998351576,passed,
2025/04/30 18:45:00,0.755545320732748,0.6857101695078259,102.27227646480684,127.24633406652397,2.866552435918403,2.83,3265.286676324299,3419.9211867248623,0.9799440839036643,0.9973407037691554,32.79996440224959,15.731743706837417,2.7425061367491903,0.9868924903144314,1.0175626098160417,passed,
2025/04/30 19:00:00,0.7333641463866584,0.6961650446732757,102.53601348291299,128.1987427377236,2.891189198990329,2.91,3260.5458311802404,3342.7340314222506,0.9812149738251665,0.9987829503938038,35.50576509292859,17.142307097591072,2.8062196442057883,1.051056203445775,1.0450358719739063,passed,
2025/04/30 19:15:00,0.747275139752514,0.6860055145452404,102.09825328360967,127.06147196232203,2.890267668381613,2.9,3236.5973186625592,3338.59805899412,0.9801152914072989,0.9978020138030396,34.102916525321504,17.586101747462184,2.796614440279619,1.0597397818887424,1.082531135460254,passed,
2025/04/30 19:30:00,0.7476861665118719,0.6841713930418079,101.66230863017554,126.6861874667185,2.896207134483115,2.94,3225.0751912944843,3309.1298450527793,0.9801087205933979,0.9978319677924429,34.037514780963065,18.423425875705586,2.7882535867980214,1.0468639162553877,1.0724712226236448,passed,
2025/04/30 19:45:00,0.7483601695594558,0.6859669483305334,101.12330912884772,126.13575960599799,2.8948389138166197,2.9,3206.3683000857436,3306.027378773635,0.9800685730222078,0.9978901238346455,34.04260988159645,17.953176917839926,2.7827450568530963,1.0305884122511937,1.0529660340530587,passed,
2025/04/30 20:00:00,0.7556801579600481,0.684633425311647,100.63800495700735,125.44546589614404,2.898826407950743,2.92,3173.6128094049814,3302.3653345853872,0.9795503714620584,0.9976967360919266,33.71799220059247,17.711684195588784,2.7796723075159666,1.0425312963999538,1.0737903223305683,passed,
2025/04/30 20:15:00,0.7384274183909652,0.690782168003066,100.37556445774561,125.79086092521558,2.920890617856072,2.96,3159.2415239882585,3237.990912657948,0.9801627575130246,0.9986626791181084,35.56338463973246,19.06265759139085,2.8212303661388902,1.0888719006813952,1.093236093321833,passed,
2025/04/30 20:30:00,0.7456952418667576,0.6887797089472193,99.85245908237961,125.11019621330459,2.9213163003753913,2.92,3136.59105739266,3235.0688849450253,0.9797875436029326,0.9984314479953001,35.02828026429706,18.948487030552524,2.8042461032985764,1.0671829138971707,1.0814751359465073,passed,
2025/04/30 20:45:00,0.7467122597933361,0.68866122453053,99.5029535190537,124.63320536000131,2.9229333067156587,2.93,3121.2458579815216,3219.6896565331444,0.9797757011007209,0.9984421678474547,35.0553084030428,19.00534010428968,2.8068557489535233,1.0618668871445351,1.0764717376547805,passed,
2025/04/30 21:00:00,0.7464639131019265,0.6882285397667235,99.24020223228521,124.28400867638415,2.925640096182,2.93,3106.3279662278287,3204.682824457638,0.9797774462536173,0.9985065355726506,35.241840358435965,19.186286985417766,2.8165059189967194,1.0608376075693216,1.0751783647616873,passed,
2025/04/30 21:15:00,0.7406660818828803,0.690806904998447,98.74429797908157,123.97234088601935,2.9251176965533987,2.95,3089.6367687345028,3198.521063153954,0.9800453194560059,0.9988981654341608,35.87460590828323,18.976615424026424,2.8258778577275354,1.065105902535745,1.0688847135291306,passed,
2025/04/30 21:30:00,0.7515742727573651,0.6862540859850884,98.45236872140475,123.29141371456535,2.9268971396479095,2.94,3073.021042868412,3187.4294826718733,0.9795612159439115,0.9984231015706378,35.00915830396733,19.232629064103897,2.809142781172617,1.0456247907924396,1.0667194942503444,passed,
2025/04/30 21:45:00,0.7464704694178781,0.6885599558649605,97.98344798444265,122.95239071272647,2.9270432632173065,2.94,3051.6485258224257,3184.4946484342777,0.9797228855895161,0.9987922493953277,35.684844931924026,18.926878909605662,2.824460305488413,1.0571281813040883,1.068914568715905,passed,
2025/04/30 22:00:00,0.7487642035881972,0.6877002468492042,97.66633468234689,122.5778536199394,2.931935391232413,2.95,3036.589844825176,3167.756780409865,0.9795788695669195,0.9987619601015735,35.604845853180194,19.226091290449293,2.821812125607022,1.0492933786472036,1.0641940535191632,passed,
2025/04/30 22:15:00,0.7472589981697348,0.687687943980702,97.24568905464332,122.15335532327428,2.9308994173711436,2.95,3035.367545625258,3144.5991409686317,0.9799046093120545,0.9988587749432497,35.553239865731555,19.609012408808667,2.8083964879990533,1.019927370772428,1.0323301990296017,passed,
2025/04/30 22:30:00,0.7516646880436949,0.6856918697235403,96.87844633151424,121.46865142111884,2.9281937247488994,2.95,3015.8494809429217,3145.796988177624,0.9797012501325433,0.9987107179662547,35.33691419985495,19.318873964548654,2.8081073575559192,1.0025765435639313,1.0209214689003416,passed,
2025/04/30 22:45:00,0.7483461208738305,0.6883258917788037,96.17233956249999,120.92215188791023,2.9267151353124565,2.94,2989.153573312908,3151.871230620117,0.979749782522648,0.9990664193424154,35.82485523606618,18.709886473538603,2.808308315651266,0.9997005274107689,1.0101241656645599,passed,
2025/04/30 23:00:00,0.7486287180425405,0.6886267899535895,95.86063414193146,120.5880221765428,2.9271383949537797,2.97,2976.7354544335176,3150.753906593621,0.979695060909467,0.9991345383838334,35.887169498102224,18.55236381842486,2.805533670367323,1.0003423086696819,1.0102575109813177,passed,
2025/04/30 23:15:00,0.7481230829022674,0.6882723893791313,95.86463535726702,120.49375904561636,2.930520642688481,2.96,2973.5721721557206,3139.4729127873775,0.9796988805553963,0.9991524630145985,36.002408115217314,18.794824708556174,2.813112911293205,1.002546317778572,1.0121356273633362,passed,
2025/04/30 23:30:00,0.751244711239341,0.6871468482429597,95.71550157494111,120.21761808274621,2.929951732064814,2.94,2967.2971099444976,3139.4713384792,0.9795597507475753,0.9990310509650614,35.75749249686514,18.733077960455,2.806303680676244,0.9915635676150868,1.0054910462862146,passed,
2025/04/30 23:45:00,0.7463475900458492,0.6879999660035728,95.72730886437316,120.18241542615458,2.9290664057242535,2.95,2967.6125779609383,3133.5399309324944,0.9798384852077351,0.9992343682137287,36.21973000291507,18.74705344104375,2.822843594952541,1.0064581218251931,1.0139791373332283,passed,
2025/05/01 00:00:00,0.751572748946006,0.6843612057071629,93.90388007847761,117.77970851181627,2.934637682671428,2.94,2892.1764747084885,3077.1087145464517,0.9796487934437692,0.9993125243809556,36.31743359126914,19.092705345942726,2.8256983897940584,0.9709992465211775,0.9860084615432838,passed,
2025/05/01 00:15:00,0.7503277169283287,0.6847550169775484,93.76248516117344,117.60449681054295,2.933923890363834,2.96,2885.955616833788,3078.134717662494,0.9796824898916425,0.999400946774881,36.4866420075258,18.931263018116404,2.82967335985339,0.9791751578020764,0.992243588640644,passed,
2025/05/01 00:30:00,0.7534939196511483,0.6839858120972803,93.57313426946737,117.37555889931767,2.9359509992675155,2.95,2880.346690478131,3075.469671703165,0.9794596699433158,0.9992707132774857,36.20064298358267,18.987676695402772,2.816796845874711,0.9695746766180517,0.9866199001118107,passed,
2025/05/01 00:45:00,0.7519741238892645,0.6844409925870096,93.44534304768798,117.21811493940518,2.9352084656918502,2.95,2875.2951531547387,3075.3785681464688,0.9795283880276676,0.9993707181216835,36.379750449490544,18.858334345469594,2.8207442454502214,0.9789839987150609,0.9937757318740664,passed,
2025/05/01 01:00:00,0.752535123119177,0.6834692691036941,93.46117653853894,117.10089551899907,2.934184480397956,2.95,2877.0806463454373,3071.5071660599933,0.9795405225356569,0.9992849028436924,36.29294406930073,18.94383635196307,2.8220159186751723,0.9725269111964138,0.9888297698883937,passed,
2025/05/01 01:15:00,0.7533623432944431,0.6820471213530116,93.48825361576003,116.93038873512442,2.9347963578922296,2.94,2876.1486098894197,3064.4526321709704,0.9794779380739266,0.9991656495710244,36.240588014906216,19.103669633957963,2.8284782475326513,0.9808822114845875,0.9996830893258174,passed,
2025/05/01 01:30:00,0.7510145021250478,0.6834274958128553,93.32258166250178,116.83035180475748,2.9341254638171077,2.94,2870.090858406063,3067.7930488034763,0.9795850186575398,0.9993590323799171,36.50280312014617,18.866229158917108,2.8302731901402196,0.9795676230184586,0.9939606305682109,passed,
2025/05/01 01:45:00,0.749474627497633,0.6845155071406628,93.15412172056135,116.73370594887957,2.938705435154006,2.95,2860.9075457270096,3060.979900636935,0.9795688768443435,0.9995203691340483,36.75109868130994,18.938894468159745,2.833144559959933,0.9902160127444108,1.001605032602321,passed,
2025/05/01 02:00:00,0.7522201132778057,0.6838125997022502,92.91172796058882,116.43544364658473,2.9396718317366317,2.95,2851.9974400197507,3061.2910952283464,0.9793373975727785,0.9994137389238397,36.54533343740237,18.86006807626953,2.823680755565655,0.9870453110183433,1.0019605893818186,passed,
2025/05/01 02:15:00,0.7526721411086118,0.6812248817567442,93.23131934423964,116.42741419029707,2.939171914523013,2.93,2866.6183692051727,3043.5102523030428,0.9794898093195253,0.9991915132322181,36.3586204871928,19.429423948490687,2.8327073494437602,0.9840393770715651,1.0024187498177748,passed,
2025/05/01 02:30:00,0.753783695134723,0.6802904406574181,93.37357937708455,116.45552940295474,2.9386671697854996,2.94,2874.2897124419437,3040.521566570588,0.9795080644598307,0.9990736569683848,36.1686193476947,19.58264673969293,2.8297168501505783,0.9846667527283456,1.0053431989741135,passed,
2025/05/01 02:45:00,0.7533671994805927,0.6815558332973958,94.05787745717716,117.26306090591761,2.9406269651091073,2.93,2897.0843963739244,3053.4870928049613,0.9795732529289933,0.9990863985095894,36.12095873664509,19.606713585803952,2.8289777715490843,0.99455338669782,1.0138547571868057,passed,
2025/05/01 03:00:00,0.7535757898863641,0.6826271561438012,94.56883377191669,117.92004969493581,2.938648924479215,2.94,2919.8273396925297,3072.000502609149,0.979625092486218,0.9990423745986893,35.912330311402954,19.44724977188139,2.818234532151786,0.9939528291580935,1.01262216167603,passed,
2025/05/01 03:15:00,0.7541849776979754,0.6826936503938514,95.19115877111729,118.59583215569938,2.9360314376606342,2.92,2949.232200178951,3087.7279538044995,0.9796527947433354,0.9988692292828831,35.574625427975185,19.438300643657637,2.807902497586041,0.9950998046014596,1.0148971409637753,passed,
2025/05/01 03:30:00,0.7511231256843243,0.683839577641841,95.81188983135459,119.32061931469262,2.9334591714215925,2.93,2977.142988177221,3102.4541760666852,0.9798308160316631,0.9988734249169599,35.61770446013611,19.375953960999723,2.80961010365986,1.0024331099122,1.0181350598603234,passed,
2025/05/01 03:45:00,0.7501404557904761,0.6842103199607423,96.51085434041062,120.08909480463255,2.9309792543307336,2.92,3007.9467160354807,3119.2706763611163,0.9799075652940206,0.9987619103347976,35.44926008392214,19.3524277292031,2.80628359912639,1.0059708579112974,1.021102471088436,passed,
2025/05/01 04:00:00,0.749734037167775,0.68429656647127,97.12051737286927,120.74587279972134,2.9282851928638003,2.94,3036.714846847129,3133.5760646047675,0.9799824920097084,0.9986346892819915,35.22266625315201,19.357961174282647,2.800146682494909,1.0140492550768652,1.029732341074595,passed,
2025/05/01 04:15:00,0.7465039945744496,0.6856643167497078,97.72048041804962,121.49677289053116,2.925081419350296,2.95,3066.0824876555844,3150.95927388254,0.9801681564188099,0.9986531471926221,35.25408112039796,19.243055590912284,2.798518507585215,1.0192466825825734,1.0307947555474397,passed,
2025/05/01 04:30:00,0.7448143277900608,0.6869094264451296,98.17595389900976,122.12212904877215,2.921406139088319,2.93,3091.6456962384996,3170.7686039969167,0.9802746657523845,0.9986353982381314,35.14133196794573,19.037842855778393,2.7887004938330557,1.0239165074314838,1.0329856437738667,passed,
2025/05/01 04:45:00,0.7448137291917324,0.686936064541887,98.80648515916329,122.80227399100588,2.918764863847213,2.93,3120.793942709628,3187.393036101813,0.9803063223020284,0.9984885827311366,34.88731458117348,19.007513195217363,2.782100884823157,1.0229216279029132,1.0329673403740196,passed,
2025/05/01 05:00:00,0.7364988305763338,0.6913858641918931,99.14929031243236,123.57872660366264,2.916171612190076,2.95,3140.000694645918,3211.4411984084654,0.9806112782306496,0.998857803055168,35.50056951266695,18.534427883086714,2.78740867642783,1.0410386264155675,1.0372232874381824,passed,
2025/05/01 05:15:00,0.7407645585458887,0.6899483754643156,99.82467085979154,124.20662101437537,2.914131218718319,2.93,3172.1977795046214,3223.88708076692,0.9805523958840904,0.9985307445915614,34.83220568227008,18.702148472105097,2.7684597852774875,1.0336364548984656,1.0374197399352263,passed,
2025/05/01 05:30:00,0.7401070676250711,0.6930736680114888,100.1231617472206,124.86217549099425,2.914933477980418,2.95,3184.676056049091,3247.3363866465043,0.9805951120799014,0.9987147661216206,34.90650451088033,18.310151430696347,2.753605120310519,1.0358397580847551,1.0355809965021185,passed,
2025/05/01 05:45:00,0.7358878051522019,0.6954039986611162,100.91427852752443,125.85695913663248,2.915082222120581,2.95,3215.373920184758,3258.2983036946475,0.981001808825514,0.9989414042593706,35.26570873711082,18.38200448288697,2.75904499183411,1.0334633509150495,1.0268309930776898,passed,
2025/05/01 06:00:00,0.7374773654370362,0.6966752686567881,101.40908546795234,126.68069894890388,2.9121508429973844,2.95,3236.428692774288,3295.7461242487775,0.9809473003430109,0.9989541442739911,35.04429889902636,17.944710868698454,2.7390451404810605,1.027555433389223,1.0223866405814404,passed,
2025/05/01 06:15:00,0.7365435829621516,0.6992787064450512,102.03966973481069,127.76259229875876,2.9102415442687013,2.92,3259.6829400585357,3331.396548781638,0.9810330275773894,0.9991073004283199,35.127646386036076,17.52849734318678,2.729583954530977,1.0216103421117253,1.0134481793174313,passed,
2025/05/01 06:30:00,0.7339098765160231,0.701110122751829,102.8727081255462,128.91364008845665,2.907479733017687,2.92,3292.2809878678318,3357.1783758573165,0.9813299810219994,0.999257970755005,35.31429261625291,17.4034545822772,2.7295673294640923,1.0254539048669584,1.013845819752828,passed,
2025/05/01 06:45:00,0.7320172823915744,0.7051193083875373,103.5571756741996,130.1893612941017,2.907534760624949,2.88,3314.3457559336666,3397.83780431252,0.981403730737091,0.9995216421751524,35.5689690757969,16.858238024207903,2.7217393524397626,1.0321329693199353,1.015256284399444,passed,
2025/05/01 07:00:00,0.7305565281405592,0.70647490389179,104.51583364920157,131.5051531260356,2.9065984544885297,2.88,3346.341945808341,3431.092699918508,0.9815233952745578,0.9996233231281105,35.710691961862906,16.722888250385825,2.722831345428412,1.0409275525265935,1.0230430436130116,passed,
2025/05/01 07:15:00,0.7293237209541673,0.7110865581604732,103.90929083593939,131.60422866611282,2.917278349964061,2.88,3321.2345774028904,3429.6165370417134,0.9813576742722396,1.0000633008713893,36.056972544204264,16.651899679185167,2.7024316672627537,1.0312371241040266,1.0060274098900557,passed,
2025/05/01 07:30:00,0.7246574629995457,0.7131589464765391,104.42976334983435,132.44704330798098,2.920025687281434,2.9,3341.048215366047,3429.1438272345918,0.9817305183277654,1.0003498277238174,36.51153801924252,16.98336977925916,2.7096799005352477,1.0425676191808972,1.010847474096282,passed,
2025/05/01 07:45:00,0.724807175985156,0.7138972946938745,105.28426686377337,133.66005614381737,2.9156901339183317,2.9,3374.765094997621,3467.988927879684,0.981831090043275,1.0003609970982799,36.40279794385824,16.73064781851023,2.700450470870072,1.0537597537937975,1.023354069652846,passed,
2025/05/01 08:00:00,0.7242600306949473,0.714846282041757,105.04302648799252,133.46710943341867,2.915072738171422,2.89,3367.091949049089,3464.8120646026136,0.9818601315913426,1.0004196648009227,36.468334704486594,16.58479493432214,2.6998259144649936,1.051279011368719,1.018661745082631,passed,
2025/05/01 08:15:00,0.7267343917798506,0.7121672323036171,104.37756682569058,132.3835595157664,2.9100269005486536,2.83,3347.694348814249,3444.242989041142,0.98177634137387,1.000156490354564,36.131001612815496,16.594244481117975,2.7015200095730267,1.0394475955545635,1.011580824654223,passed,
2025/05/01 08:30:00,0.7264042429006906,0.7122123143281135,104.83803314590543,132.76342413764948,2.9021773309226573,2.86,3366.3951933491016,3465.225944597268,0.9819202032204626,1.0000555883898097,36.06370996071539,16.150152086727044,2.707928417454881,1.0406130385453067,1.013034844216142,passed,
2025/05/01 08:45:00,0.730530770172651,0.7101931720152239,104.83180050319656,132.7628453287831,2.8986130696110064,2.86,3367.941780822374,3481.607686984917,0.9816681731685085,0.9998215213361621,35.59042502661952,16.002234886623796,2.6950865006116587,1.038717050297451,1.0186291144068833,passed,
2025/05/01 09:00:00,0.7306881528843914,0.7095415162835225,104.80308980756226,132.6566665547638,2.8963559489401653,2.85,3368.3577909527467,3479.320960737388,0.9817044991072903,0.999758354267561,35.53258784010781,16.007767925863202,2.6978444376397013,1.0380262579379307,1.0188837515170899,passed,
2025/05/01 09:15:00,0.7322869506504109,0.7084765410010624,104.66825514657113,132.4962625049381,2.894904912368245,2.85,3364.294323963712,3479.687810078739,0.981605455948328,0.99965443016396,35.34887687742581,16.013820467039377,2.6946987990596822,1.0351729667460587,1.019089313179528,passed,
2025/05/01 09:30:00,0.7329558267445943,0.707869401529741,104.57422676932003,132.36966790344508,2.8941076257515057,2.85,3360.761067415019,3477.8480090662056,0.9815583730355293,0.9995977193242154,35.27673655895046,16.02829215178619,2.6953544999318675,1.0318700400924952,1.0172184709111778,passed,
2025/05/01 09:45:00,0.7326982618737266,0.7077229581666113,104.51671812403404,132.30723227273765,2.8933746453265266,2.85,3358.4818243641557,3474.5772910112305,0.9815796385164233,0.9995885241739515,35.301795714832885,16.051236060966325,2.698926204800576,1.0312717795609245,1.016493527103095,passed,
2025/05/01 10:00:00,0.7304622671687646,0.7084070889806975,104.54659717881098,132.3383000778211,2.892524093219554,2.84,3361.0665820237177,3466.799967574253,0.9817832293088659,0.9996728844671028,35.5024763271036,16.123369664666498,2.7068237745145907,1.031495043610216,1.0134387873484831,passed,
2025/05/01 10:15:00,0.7323211211795175,0.7073779726350282,104.28400337320143,132.01491251364368,2.8907909468785777,2.84,3352.371511969408,3465.3472515686367,0.9816551115172378,0.9995569211991001,35.29984749214707,16.06215526321455,2.7033506932139426,1.0252669949813502,1.0102036051232797,passed,
2025/05/01 10:30:00,0.7341672243978176,0.7065096223578645,104.08697018202227,131.7559884466081,2.890756902284131,2.83,3341.606774653778,3465.8239043746653,0.9814473203949019,0.9994499066300658,35.16839361955861,15.970183779203778,2.7041967693907862,1.0199394878132677,1.0076298096804606,passed,
2025/05/01 10:45:00,0.7347004196317528,0.7062866647822941,103.89222297458812,131.51711337740187,2.889157545801763,2.82,3334.4322479022917,3463.772663147691,0.9814018892223884,0.9994019526226805,35.117633137111405,15.856553890744474,2.7057123417997273,1.018691946771363,1.0068517847343197,passed,
2025/05/01 11:00:00,0.7327240201311287,0.7071748794641529,103.80758016364523,131.40057193585739,2.887956155226635,2.82,3331.9549694337616,3456.0780187130395,0.9815604815415702,0.9994763452807229,35.3141261889271,15.797496835151739,2.7141651631422112,1.0185009858443164,1.003099292869089,passed,
2025/05/01 11:15:00,0.7339121868311369,0.7066728532907868,103.54876421817603,131.08066355629592,2.8870902188706973,2.82,3320.724570340817,3453.7184114796514,0.9814288457866833,0.9994000648570791,35.2277777139719,15.679162848363427,2.7156231567579905,1.0122257928702376,0.9982758090255044,passed,
2025/05/01 11:30:00,0.7341825383190269,0.7064673196510682,103.3694313126932,130.84437466625394,2.8854884768974856,2.81,3314.9789710349874,3450.2125805529104,0.9814203542051677,0.999362096469029,35.189374946603124,15.60021307862058,2.717034141660911,1.0076581456243663,0.9939181421051141,passed,
2025/05/01 11:45:00,0.7316667969066322,0.7077741818631469,103.34727387309216,130.8241032004529,2.8855139688419067,2.81,3311.2397115759827,3443.5030461435217,0.9815547920148066,0.9994723769023097,35.497411593185824,15.515915527913164,2.730641480940191,1.0092327064700568,0.9909525781024379,passed,
2025/05/01 12:00:00,0.7336449692934417,0.7068104873263804,103.06278738433701,130.45481148200267,2.8852230208952214,2.81,3298.2468887948594,3441.5396136517256,0.9813468902291809,0.9993573971571165,35.34431399139828,15.423635127997587,2.73055033493671,1.005002436014773,0.9894968651598947,passed,
2025/05/01 12:15:00,0.7373451600902924,0.7047905785171831,102.7549516842613,130.07582595580817,2.884682283581971,2.8,3285.4957195976194,3442.5373795431337,0.981032882358713,0.9991548166182257,34.99171917761735,15.411703443992963,2.723879049924363,0.9963018560785115,0.986901213923584,passed,
2025/05/01 12:30:00,0.7353517604717495,0.7051955475875407,102.68877505294171,129.9858507478037,2.88626047928063,2.81,3278.4019107850404,3432.9422572326503,0.9810908568704143,0.9992423147407842,35.27876535847325,15.496855091518107,2.7378693360798865,1.0013600262284748,0.9890922897601642,passed,
2025/05/01 12:45:00,0.7357720939299306,0.7035033941571671,102.68805392942637,129.82095455468377,2.884032570503771,2.81,3281.1966961696135,3422.3114480076265,0.9811596114553577,0.9991094157124519,35.14777249112712,15.754103282462507,2.7427047761981984,0.9986087875303921,0.9889066861538839,passed,
2025/05/01 13:00:00,0.7390861259812709,0.7005913465408152,102.50804576324273,129.47145041884235,2.8814574539872533,2.83,3277.8674218315787,3418.5989882753183,0.9809986401054656,0.9988576739321325,34.72475263351962,15.939173202034361,2.736233450902024,0.9953097401492152,0.9925795779157065,passed,
2025/05/01 13:15:00,0.7404001992739568,0.6988300999837028,102.41689579306698,129.25172836609127,2.881863378355512,2.84,3270.7033413758463,3411.788710342884,0.9808521812031483,0.9987234317048135,34.62939111578785,16.114619905923792,2.743304787682415,0.9989724067864096,0.999688372539511,passed,
2025/05/01 13:30:00,0.7352435911294137,0.7007387229786023,102.49961074510722,129.35246438809847,2.8845177536408664,2.86,3269.6932116324174,3393.629973621284,0.981167983986932,0.9989691271724177,35.22992533407655,16.31427049576904,2.766233271966619,1.0181613406025793,1.0108183032848805,passed,
2025/05/01 13:45:00,0.7406484168492979,0.6980654060237876,102.05103116744576,128.85919270163043,2.886074769516211,2.86,3250.4643619270437,3393.6280785828176,0.9806765164619228,0.9987115166850073,34.7425499234059,16.3909158580946,2.753919012176191,1.0041403703191172,1.0058030604872992,passed,
2025/05/01 14:00:00,0.7385278277848255,0.6989455879420384,101.99925120252534,128.79595984665326,2.888571827751421,2.87,3245.812770571819,3382.1547845585305,0.9807719471331733,0.9988257981973384,35.0196088476132,16.506816233532632,2.7640296302675655,1.0125107782192495,1.0105265839847966,passed,
2025/05/01 14:15:00,0.7402318972822131,0.6980185473704241,101.7511650447375,128.48484376981386,2.8915338732101485,2.87,3231.9138980314465,3376.2749095803815,0.9805286441361408,0.9987533899787048,34.943608565558016,16.58935138909898,2.764958750901289,1.0071309540997562,1.0078644515875168,passed,
2025/05/01 14:30:00,0.737983873881788,0.6966999681745544,101.89615309843599,128.38223782222317,2.8919941578991972,2.88,3236.0431654269096,3355.4886420703783,0.9807383456069699,0.9987329145195818,35.141049484746645,17.05000371251222,2.784221188182403,1.0164875423278823,1.016292483055333,passed,
2025/05/01 14:45:00,0.7402180118119736,0.6952457398229561,101.5055286725445,127.83319833883293,2.8936375604901334,2.87,3218.6243260223837,3345.7180836915913,0.9804862749511717,0.998603909236146,34.98306203789146,17.113079947580733,2.784676451992336,1.0082965464339384,1.0117968234355514,passed,
2025/05/01 15:00:00,0.7425915673657023,0.6941123077416556,101.04705813575465,127.2558134827722,2.8941759903748365,2.87,3201.5945585811696,3338.0844406883716,0.9802628963039767,0.9984890402751283,34.775978612549395,17.0936619471654,2.7796799469023994,0.9987779133761939,1.0056506655606074,passed,
2025/05/01 15:15:00,0.7423159062365225,0.6934407116103917,100.83087383665196,126.92711585610766,2.8955461248658527,2.88,3190.323930094895,3328.0581111769966,0.9802052974009796,0.998486058964882,34.873415417579075,17.194971553220412,2.787719090333152,0.9958006479567937,1.0028342323922699,passed,
2025/05/01 15:30:00,0.7397878714998902,0.6936763911064338,100.55600424463088,126.58110671005667,2.8970928917983394,2.89,3176.113394216849,3315.368516232392,0.9802788530374533,0.9986269792714364,35.236131938082984,17.26164602144458,2.802053559641259,1.0004885940212522,1.0040827670694572,passed,
2025/05/01 15:45:00,0.7430931758547892,0.6923875561500192,100.10146955276853,126.00893297695889,2.899795881020983,2.89,3153.7077844039827,3308.324378839996,0.9799604038454266,0.9985249057273604,35.07059296799103,17.25472810349376,2.7994378626475713,0.9935943130492164,1.001493637565265,passed,
2025/05/01 16:00:00,0.7440282347908731,0.6917549295647706,99.85545919141673,125.6434161831343,2.902666868816459,2.88,3138.0359528027693,3296.8366699857206,0.9798715032442035,0.9985401754562931,35.16306890686506,17.364038424396814,2.8063563937142906,0.9869099969204093,0.9959321998199243,passed,
2025/05/01 16:15:00,0.7447625759819086,0.6915345773750569,99.6280949931768,125.35733453255752,2.9055322382587114,2.89,3123.2101441352565,3289.7800571024336,0.979758713614738,0.9985742638879492,35.26816308028257,17.39042910198265,2.8117048959389854,0.9850760574593903,0.9946475803819997,passed,
2025/05/01 16:30:00,0.7449041484274137,0.6914255401914199,99.44765039053492,125.13028959689396,2.907275041748833,2.89,3112.5925064521043,3283.6300072491217,0.979712721763836,0.9986147656396684,35.37228075558775,17.416158574507232,2.816237982293201,0.9813737772167885,0.990817527014096,passed,
2025/05/01 16:45:00,0.7451610510231838,0.6910071862491042,99.3615894685573,124.96650215340257,2.908731638949887,2.89,3106.06370569913,3276.6415853688313,0.9796891002592596,0.9986183307739357,35.43344448591293,17.510989370053924,2.8214729974000474,0.9810936475942231,0.9910506187656669,passed,
2025/05/01 17:00:00,0.7468853954118951,0.6905634607276914,99.14159311133275,124.68981399456864,2.9113346739240527,2.91,3092.370811363457,3271.7216044907163,0.9795294300289107,0.9986049360724383,35.42661477857283,17.520206955359306,2.822640518352036,0.9852132883735307,0.9971365532005695,passed,
2025/05/01 17:15:00,0.7452385151036579,0.6908682026144819,98.98464433510176,124.49242041735516,2.9134348805841825,2.92,3081.599350770565,3263.0617603644237,0.9795645258351701,0.9987218646588544,35.7182238979215,17.571611672030997,2.834370965003865,0.987262327558539,0.9967163504495362,passed,
2025/05/01 17:30:00,0.7465274542356972,0.6902598820087281,98.80672276217037,124.21351669431256,2.917406393051048,2.91,3066.3501206218307,3254.0821159734105,0.9794031854738744,0.998719240905551,35.80769970501562,17.669852881936123,2.8425150069863228,0.9811437027321677,0.9921560883834986,passed,
2025/05/01 17:45:00,0.7486756469827204,0.6895944275497679,98.59150861183234,123.94296317620602,2.917202295456406,2.92,3059.2025353029426,3251.1781662512785,0.9793228142453875,0.9986588470839606,35.63615159547567,17.66206231114522,2.835278912607469,0.9792111793197825,0.9929353343737343,passed,
2025/05/01 18:00:00,0.7485943121954614,0.6895122763829903,98.37910514451997,123.67594306972556,2.9193688788442795,2.92,3046.5834489894355,3243.5522850138627,0.979276280457601,0.9987169214612923,35.78773949289687,17.69621634553792,2.8418403673228076,0.9726748475858116,0.9858822987976965,passed,
2025/05/01 18:15:00,0.7475625709048391,0.6892757259130341,98.25141701200053,123.46134316045293,2.9205167089821016,2.92,3039.7926005638515,3232.3260409753375,0.979351696509347,0.9987760098728181,35.95656586620512,17.84197618250155,2.850354789016333,0.9720215772207911,0.9840938917125708,passed,
2025/05/01 18:30:00,0.7504046927484443,0.6886038467293017,98.00952290739599,123.15806748765748,2.924560471201881,2.92,3023.2523317918667,3227.2640571009842,0.9790897649736215,0.9987263675507458,35.89626983942476,17.86859236824025,2.8504540897131014,0.9660445385117536,0.9813299737186324,passed,
2025/05/01 18:45:00,0.7504071073704568,0.686284320203423,98.21315128433923,123.03302509493824,2.9250894148199493,2.92,3029.6103482493745,3204.1796369782737,0.979274487410715,0.9985997407459732,35.87540254844791,18.447345090431654,2.8656052749975185,0.9678178758640736,0.9858291475150982,passed,
2025/05/01 19:00:00,0.7547713926718153,0.6850877296439296,97.86802175310335,122.60067637460615,2.9261250748194625,2.92,3015.444706249517,3200.6550564906597,0.9790428320841653,0.9984745607981292,35.57313855434847,18.424753475052906,2.8541076783572903,0.960253217806662,0.983530764831012,passed,
2025/05/01 19:15:00,0.7490145088756291,0.6862372389749991,97.80844732879979,122.52672767845705,2.92686094577318,2.92,3011.358366804971,3187.7092871841974,0.979352564513063,0.9987380623352371,36.165215156254135,18.550452424803378,2.876005330953908,0.9679083771390544,0.9837521574420458,passed,
2025/05/01 19:30:00,0.7544018108321624,0.684973546512479,97.51644666686848,122.16025321495984,2.929363622800124,2.93,2995.5251025959096,3187.9496957127303,0.9789900478717859,0.9985757799322688,35.83156116907611,18.48242809015819,2.86501470077954,0.9589371179261923,0.9812298102281793,passed,
2025/05/01 19:45:00,0.755832786648817,0.6844822461564178,97.25434334408939,121.83191261833669,2.9306964336201218,2.93,2983.3265023940676,3181.8114745024727,0.9788968060721619,0.9985671369347449,35.811005215348004,18.495738062945094,2.864401719854188,0.955961071033426,0.9797820889801725,passed,
2025/05/01 20:00:00,0.756931181291951,0.6840475237954224,97.00039467041655,121.51378746776132,2.9315624651308543,2.94,2972.386585060572,3175.515801440705,0.9788381516025572,0.9985673820904117,35.80075834660062,18.511687164277358,2.8637938554394147,0.9527131658703641,0.9776586372443957,passed,
2025/05/01 20:15:00,0.7566932495019238,0.6839396298294708,96.81909967816212,121.28667662730942,2.931965698923092,2.93,2964.871010023435,3169.3531295265802,0.978860607978282,0.9986099572590709,35.88296548687792,18.538174559757664,2.866467940274657,0.9508468319868115,0.9752988145629297,passed,
2025/05/01 20:30:00,0.7591104585722147,0.6832530342946525,96.53036158735992,120.92429832338406,2.9340160400942095,2.94,2949.639130418916,3164.822886019732,0.9786751916100288,0.9985718425826381,35.82181008367607,18.51319396459451,2.8651863933803035,0.9466545844302309,0.973772406587115,passed,
2025/05/01 20:45:00,0.760332984454496,0.6827111950024493,96.26795349625773,120.59557776573627,2.9339930192111194,2.94,2940.223555434265,3158.9160829530524,0.9786419461020726,0.9985605979113524,35.765817940861766,18.52462166214907,2.862141491317137,0.9426528837601171,0.9711209788374308,passed,
2025/05/01 21:00:00,0.7603022362112164,0.6824714250083564,96.07555817686271,120.35456272532878,2.9345845524164296,2.94,2931.880567931629,3153.2363093699746,0.9786286484424692,0.9985884855114531,35.8389671398065,18.5455530651406,2.864877814706854,0.941920247591136,0.9704037018650862,passed,
2025/05/01 21:15:00,0.7571335894800166,0.6829657942280748,95.9677628210423,120.2188588401142,2.93423009088563,2.94,2927.233358643886,3145.8322774442663,0.9788180906094535,0.9987460099037282,36.1723491388255,18.57788386864706,2.876824823738329,0.9414628356827625,0.9659301688512865,passed,
2025/05/01 21:30:00,0.7604232863452716,0.6815970294156651,95.6028552508123,119.76173896583971,2.934560429267482,2.94,2914.124498987137,3142.826457867696,0.9785468570407335,0.998588977730906,35.93225927619588,18.5444229041212,2.868562912751407,0.9362332472483457,0.9652964547733743,passed,
2025/05/01 21:45:00,0.7580806447663008,0.681978869834644,95.4168669989565,119.65842511970989,2.9334012889017353,2.92,2907.747300520188,3136.264429848256,0.9786930633561488,0.9987125862199366,36.18034585535412,18.59247390829846,2.8770414175610988,0.9355169851813858,0.9618765872324315,passed,
2025/05/01 22:00:00,0.7624198348277007,0.6781720161962169,93.65432229989877,117.63565529295994,2.92782311221422,2.93,2850.2368077672313,3110.37548487063,0.9783010478203368,0.9985163837438674,35.98982285393417,18.444173269300776,2.8677769978122876,0.9189649849660463,0.9528264747130298,passed,
2025/05/01 22:15:00,0.7624861505886918,0.6819654898571719,95.56097901001914,120.25063538487952,2.9330637278853606,2.94,2913.5908618341673,3149.5733739229977,0.978420089824222,0.9985199047855753,35.72620183475691,18.642490939085903,2.860973100342667,0.9330772678180208,0.9652536877925993,passed,
2025/05/01 22:30:00,0.7608218329270334,0.6816041057285815,95.29320086670522,120.00522701885839,2.9236127630422013,2.92,2905.64625939262,3159.564706733933,0.9785604849161378,0.9985583988877573,35.89309181382397,18.19730078798637,2.870753903280275,0.9338311766254839,0.9649419519197471,passed,
2025/05/01 22:45:00,0.7538863329175024,0.6813924281606825,95.6315233511589,120.26768085406701,2.9245210368452947,2.91,2906.2616843966484,3142.0278385083525,0.9789074326630536,0.998744036481658,36.6892628423661,18.601359436226,2.921577258409587,0.9724945614903486,0.9980650169346418,passed,
2025/05/01 23:00:00,0.7560581032120588,0.6815733350624121,95.31746683258616,120.26987999511455,2.9383239471597795,2.96,2888.3024611769733,3115.9144781159052,0.9785370643038279,0.9987467427936023,36.69273519314026,19.36031902898764,2.91794999287217,0.9881849177444277,1.0169154916484822,passed,
2025/05/01 23:15:00,0.7701003729733278,0.6783072304594143,94.50667054563384,119.55721907226696,2.9256798195556386,2.92,2878.0774697266447,3145.481664190008,0.9778532836693401,0.9980986787070152,35.150352311668456,18.658684940690712,2.849911542844733,0.9318706854238203,0.9776119637787669,passed,
2025/05/01 23:30:00,0.7603361765755777,0.6795316282900449,94.91552664027101,120.00246482317608,2.9233748983411276,2.94,2888.1460635884227,3131.0636780878053,0.9785360725727696,0.9984562288442657,36.07080973207882,18.972448723051542,2.8960066931012967,0.9561578144576228,0.9917419873106924,passed,
2025/05/01 23:45:00,0.7581372585438876,0.6818647998039361,94.60083658977784,120.0868004216582,2.9251945229431136,2.92,2872.0884637824306,3136.762930704866,0.9784904919305717,0.9987218900713639,36.44802589356812,18.734720756147865,2.899631535371222,0.966680248656582,0.9979883409128458,passed,
2025/05/02 00:00:00,0.7648838111715252,0.6697569532494525,91.61442382970257,114.17468316567084,2.9367041554785427,2.94,2767.2872446480155,3024.8491175239856,0.9777130495993918,0.998181741876962,36.34829891181744,19.234061175565362,2.905599750081236,0.9412204099706929,0.9846852017089088,passed,
2025/05/02 00:15:00,0.7626893462992519,0.6706533710197309,91.24976929660609,113.83765289273362,2.93498158090931,2.92,2755.2444238333123,3024.779422089484,0.9778089200173786,0.998368209452911,36.60846525523522,18.9799979355104,2.907047657626697,0.9353537646719057,0.9748330932080901,passed,
2025/05/02 00:30:00,0.7597979802440262,0.6716084645395731,91.28530860787787,113.9210990189793,2.9385325049201625,2.91,2753.501919065361,3016.6453651275897,0.9779350091066977,0.9985426338717033,36.93229851873132,19.157499208832547,2.917763901854639,0.9418331808945284,0.977445548017794,passed,
2025/05/02 00:45:00,0.7589581236926981,0.6705350375006377,91.44538756334929,113.9006926729149,2.9370463948645664,2.9,2757.5735377139285,3012.390205706119,0.9780202424586218,0.9984806269771997,36.99985004411927,19.262981758314204,2.930891371129213,0.9546814967380445,0.9910791735402147,passed,
2025/05/02 01:00:00,0.7554731082401945,0.6707921399231292,90.83369272136723,113.2210987607773,2.936130706927287,2.93,2734.4248546055323,3001.1161149892228,0.9781271352563252,0.9987111877483366,37.46692493366078,19.121628309249918,2.9438099244535274,0.958989479850452,0.9908763505260246,passed,
2025/05/02 01:15:00,0.7556999218986339,0.6680328385627389,90.21384816013425,112.32683971783499,2.9392924187747838,2.93,2714.814017424792,2971.6297523275734,0.9778983490179355,0.9985289246559748,37.48461880194764,19.60731053536138,2.9511260990910473,0.9667874515037124,1.001903981993069,passed,
2025/05/02 01:30:00,0.7604656369395943,0.6633772022421779,89.74847297374042,111.48595864319918,2.929260328008991,2.92,2718.164325083754,2961.602170089832,0.9777231381294369,0.9979538767467431,36.66225984414239,19.76440618421075,2.927068806855097,0.9513215680337654,0.9961932986611204,passed,
2025/05/02 01:45:00,0.7543597492475408,0.6649192814737865,89.3263139959463,111.09005730209458,2.9305498881476426,2.93,2696.2420735092246,2954.744730776119,0.977873726816548,0.9983375599386711,37.45294162956435,19.55464759455109,2.952568295023271,0.9582637703565875,0.9945736215435305,passed,
2025/05/02 02:00:00,0.7558837872429949,0.6633034350095859,88.74229951500642,110.40029369531092,2.9288883332618383,2.92,2682.7186778433993,2945.1263218852173,0.9776658389287215,0.9981722173401316,37.25456390978145,19.58936568461293,2.9414910103756022,0.9534285797827088,0.9929387295020359,passed,
2025/05/02 02:15:00,0.760585462952495,0.6584738788837665,87.83913036684875,109.16347651482994,2.9250926629878187,2.89,2673.050735022701,2912.7459939600794,0.9774046520014731,0.9976355127168883,36.45615492980847,20.19762528148959,2.9104717395496977,0.9238855557227069,0.9726954950540895,passed,
2025/05/02 02:30:00,0.759195313477947,0.6585790496367977,88.05513704282377,109.31607275987994,2.9209929718318945,2.93,2682.637629650428,2916.9333541274127,0.9776531653881236,0.9976775180249774,36.49716557338668,20.10668918721651,2.915077157658804,0.9083081939872875,0.9546358034009816,passed,
2025/05/02 02:45:00,0.7578819005063324,0.6599442507872876,88.21007105858187,109.53327334154186,2.916483585093013,2.94,2687.4701874526504,2933.059977102233,0.977847126924574,0.997829155224448,36.61729935981726,19.664250252053,2.915846147244408,0.9063106876415858,0.9495101886581081,passed,
2025/05/02 03:00:00,0.7617784992219649,0.6588656695887836,88.27626449958586,109.53273297432833,2.9133673648200555,2.94,2691.73844695341,2947.187299071001,0.9775875095539224,0.9975731935189528,36.195966562719796,19.396767176613047,2.902874172258477,0.9048837946296753,0.9532050026367781,passed,
2025/05/02 03:15:00,0.757888883684886,0.6623560361650842,88.64146174141247,110.17461329619151,2.923183898245305,2.95,2695.7338044555636,2939.0676916872853,0.9779283042448464,0.9980439999765969,36.72684063969679,19.72806513041533,2.9131415442114093,0.9171527902258941,0.9581037238044794,passed,
2025/05/02 03:30:00,0.7567936274907783,0.6640174897476541,88.80159019311216,110.45326095575619,2.9215777390864326,2.93,2701.5122717615222,2948.6998935650063,0.9781471809418935,0.9982276936810139,36.81592455317107,19.500962268055762,2.9094727911313822,0.9034105511073363,0.9407176738793889,passed,
2025/05/02 03:45:00,0.7575480577510576,0.6646481798752836,88.8741146389927,110.56936378490497,2.9172953948681273,2.93,2704.3178340624027,2966.502142699379,0.9781487296732777,0.9982422015049037,36.737223124482156,19.04217169357821,2.9033839092746687,0.9048510520980808,0.9422158427243197,passed,
2025/05/02 04:00:00,0.7746188825978872,0.6578159418238001,89.4938526587466,110.75690577861154,2.906587565898948,2.92,2733.367242372108,3011.431562366522,0.9770069627321459,0.9969109764832337,34.808328239635536,18.54823116293524,2.8627978121968845,0.925472298898612,0.9897213699843681,passed,
2025/05/02 04:15:00,0.7559601152354212,0.673903732996083,92.0495776608601,114.69390171414642,2.943343083024915,2.94,2786.5929116372695,3011.4446590798725,0.9784236649732743,0.9987545746611572,37.016795587765166,19.583536015568967,2.9124905190029016,0.9774359279224828,1.0074926730306573,passed,
2025/05/02 04:30:00,0.7584034855000514,0.6754833681995378,93.92474245192642,116.79640572161595,2.936507464346085,2.91,2855.262753321703,3068.0155590837085,0.9785742038204155,0.9985094075361709,36.39152775041453,19.151182227104055,2.8987968947310123,0.9896212803055703,1.0223302288969345,passed,
2025/05/02 04:45:00,0.7626656313300035,0.6756154581560767,94.75977162548683,117.77105574787811,2.94142902848811,2.91,2880.5434140068282,3086.0330487794054,0.9782880216916896,0.998273102787268,35.93138359945747,19.279022611932344,2.887377409383282,0.9838263219445457,1.0214926055656253,passed,
2025/05/02 05:00:00,0.7627007043056527,0.6758847381189992,95.28739382754941,118.35010452219868,2.942546612467582,2.97,2905.115275578835,3084.1955584053503,0.9784856808191845,0.9982273521400097,35.70717860375964,19.635623603114038,2.879005472743623,0.9789672446096654,1.0165546099462994,passed,
2025/05/02 05:15:00,0.7596857337640673,0.6811779627705197,96.40757479795576,120.09150307647592,2.9362504671501677,2.91,2956.0355354857797,3136.5492763824127,0.9788856062172833,0.998469310379878,35.569915489418804,18.947271541989945,2.853192199610214,0.9690224820890232,0.9979582244202241,passed,
2025/05/02 05:30:00,0.7525848048741755,0.6856061181586847,96.99025246264135,121.2518657176987,2.9325940360685987,2.95,2992.275441462949,3165.3714897416326,0.9792172871193426,0.99872960789379,35.79263996727489,18.632952713009924,2.8402689798728122,0.9698936931833949,0.987671822977432,passed,
