datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/05/02 05:45:00,0.7457412012823511,0.688801994288692,98.5906626920704,123.370973921485,2.924243711332986,2.96,3064.7433090218374,3214.953209108477,0.9795868890842235,0.9987240613845024,35.80494439775304,18.323707304245758,2.8389956614698426,0.9843391435585194,0.9943820919739286,passed,
2025/05/02 06:00:00,0.7483997544541133,0.6902127306380132,98.39052180557317,123.51601437340622,2.922081453167701,2.92,3063.0799313728035,3238.691050531623,0.9793574237622585,0.9987065706121196,35.4773573669549,17.830453691859017,2.811813257161309,0.9591003680876105,0.9702958047772036,passed,
2025/05/02 06:15:00,0.7443415920400915,0.6933369425130719,99.76277573033121,125.45340160844673,2.915176187098037,2.88,3124.9155140986777,3295.2655052432665,0.9794728789293388,0.9986546740656659,35.33585177099338,17.310051988773637,2.801443692467443,0.9709555381694094,0.9771485700084859,passed,
2025/05/02 06:30:00,0.7354705245868612,0.7022679851145505,100.38615321514214,127.10775838423972,2.9198982267130242,2.91,3144.31645337125,3334.6765856607435,0.9798319009380229,0.9994185461773549,36.32792608375713,16.629046502022018,2.7988482799100622,0.9826954154390557,0.9706456074196181,passed,
2025/05/02 06:45:00,0.7304779659722841,0.7075282065809424,101.36790868707841,128.70858984479023,2.9212328703881565,2.87,3174.383524920202,3370.801521371381,0.9801206703447154,0.9998119105946581,36.89610609068263,16.183066001819697,2.804088269851179,0.9974384744728191,0.9749655953321426,passed,
2025/05/02 07:00:00,0.7308909893171737,0.7092377383513754,102.30022841749337,129.95366728043098,2.9180926182336417,2.87,3205.561717619774,3410.78954340747,0.9801309659457272,0.9997911621208,36.82144853184088,15.72277079060396,2.800595759464406,1.0072865745804584,0.9842676738571927,passed,
2025/05/02 07:15:00,0.7346509216370779,0.707780570495918,102.18580509667305,129.81679086454747,2.915173990008738,2.84,3204.204857765675,3419.0883573439332,0.979917236810673,0.9995751242280834,36.39026392699192,15.593049105992133,2.788265808859416,0.9979328771202237,0.9809891061111023,passed,
2025/05/02 07:30:00,0.7336294982459721,0.707460732051071,102.28843675842676,129.8730143818045,2.908631303233486,2.86,3211.723668754458,3428.926171401092,0.980099189711985,0.9995654455118783,36.40533939458494,15.35102524336411,2.7916917020036434,1.0033252391050271,0.9857596453028065,passed,
2025/05/02 07:45:00,0.7350006168777294,0.7069347925724296,102.39659952874675,130.02616441169886,2.907892939959074,2.84,3220.634931584647,3426.737407235153,0.9801221250096059,0.9994627253468475,36.16281976178447,15.543008959438245,2.783635768803211,1.000914370533571,0.9858342499536472,passed,
2025/05/02 08:00:00,0.7332579381794302,0.7066965917813631,102.1441746635522,129.71209495394842,2.905852405660266,2.83,3208.8577807779347,3422.775979811504,0.9801816657997103,0.9995348393857403,36.397326011117556,15.438829542425795,2.795822602911421,0.9970405481454032,0.9801995350262114,passed,
2025/05/02 08:15:00,0.7381880713877695,0.7039661259536261,101.68686076279133,129.08481855474537,2.9055960833093346,2.84,3191.927027207475,3416.253893153391,0.9797970593208941,0.9992424185051152,35.913114269794505,15.514872964202663,2.7872150031801217,0.9887701715531574,0.9801946578739014,passed,
2025/05/02 08:30:00,0.7334449653070696,0.704415248719922,101.4774669062731,128.8313079286348,2.9008170348151308,2.85,3193.3886956200845,3399.0322952921683,0.9803123320046249,0.9994409355942722,36.25815952857138,15.689346230304318,2.7962987123880834,0.9943821898215496,0.9800170100110466,passed,
2025/05/02 08:45:00,0.7437124667077539,0.6998971701406789,100.8109804677731,127.93927136962799,2.897269805781876,2.87,3177.2473378845966,3399.2214009022528,0.9796904657009706,0.9988647947295074,35.08638885703232,15.675863008028468,2.7622565848481786,0.9821352210119971,0.9837960686730979,passed,
2025/05/02 09:00:00,0.7412599608430321,0.6961251738695776,101.17071740642241,127.75503962411639,2.8894802343527712,2.91,3201.0738730621697,3369.0741905805135,0.9802495161491774,0.9986354351851823,35.013561206207186,16.421251476951046,2.7842910622528834,0.997154044654504,1.0008716743526018,passed,
2025/05/02 09:15:00,0.7501111778231654,0.6902174726648271,101.4247986741891,127.92629967893302,2.8898526471331625,2.9,3211.422108272498,3379.5311148214505,0.9796912908540013,0.9980779557075963,33.99350393392109,17.001644009477697,2.762210904267532,0.999177663003901,1.0210820048619034,passed,
2025/05/02 09:30:00,0.7499766940222896,0.6903740703273108,101.13131308417651,127.62562648080375,2.8903999146283534,2.9,3200.0061321596068,3370.532592716589,0.9796588575647073,0.9980941868296617,34.04603975763277,17.004530820988943,2.7649691755011903,1.0008596120351747,1.0221347651357975,passed,
2025/05/02 09:45:00,0.7442934207658572,0.6924099850583945,101.0047157863893,127.6044572842783,2.8964782884431055,2.92,3193.217196605071,3339.11323911525,0.9800084791354596,0.9984209083208399,34.71029802162807,17.514210869137642,2.784153292904648,1.0034002165609488,1.0157759651643608,passed,
2025/05/02 10:00:00,0.7401923759382493,0.6947845984385076,100.8100116794265,127.42438800199969,2.895887736076061,2.92,3186.8125609697568,3325.0662934521147,0.980303181536841,0.9986332330728498,35.146991169324785,17.396014972612893,2.7977801207892443,1.0024629439578603,1.0068278821976893,passed,
2025/05/02 10:15:00,0.7420501113759663,0.6930333690946621,100.53564890229181,127.03318734564796,2.8929493281708254,2.91,3181.9162411265083,3317.738472724554,0.980265439243403,0.9984808125467208,34.865782175215934,17.505915019708947,2.792121801814287,0.9940289689687749,1.0023862666206123,passed,
2025/05/02 10:30:00,0.753735995302879,0.6899369734195022,100.08489214977178,126.38713164021335,2.8920247335367653,2.9,3152.5742126562527,3339.1597939183775,0.9794725209875217,0.9980624838459394,34.039226362547346,16.921779678107608,2.7724171722749955,0.983356733522999,1.007097048435255,passed,
2025/05/02 10:45:00,0.7391487319573136,0.6928314278795116,100.52642508162995,126.97220485992412,2.8943075282572956,2.9,3174.918719738764,3303.825009397518,0.980380674720797,0.9985722452002614,35.26168901196902,17.735995166021045,2.8158365038453854,1.0053224123173692,1.010869554609693,passed,
2025/05/02 11:00:00,0.7443255861745545,0.6915794915589151,100.17273215823282,126.53482964044522,2.8995267942779868,2.91,3146.1903951283207,3301.3366316968686,0.9799167505000165,0.9984698323357993,35.13859076477609,17.662096510923107,2.818443249942198,0.9994458109320022,1.0115613186454542,passed,
2025/05/02 11:15:00,0.738257465997265,0.6927890494028077,100.58782747981161,127.07521950491439,2.8968885551589896,2.92,3168.575819667999,3297.7267644063572,0.9803527574793486,0.9986192964850422,35.50273793126357,17.887280754667476,2.8320761864304673,1.018153203333796,1.0230367804605554,passed,
2025/05/02 11:30:00,0.7497433293627708,0.6891799033485773,100.87022426955286,127.49733657476362,2.8955018104697166,2.92,3173.6803745412617,3341.9783114417887,0.9795569011091687,0.9981169215880421,34.42139193321641,17.58315796876613,2.7977131176567056,1.019662659614255,1.0431036955793858,passed,
2025/05/02 11:45:00,0.7417518295755593,0.6911773274647225,100.92868045944623,127.5926603345088,2.899129733469171,2.91,3175.2034004628795,3311.5924317879303,0.9800355369909475,0.9984386937954385,35.20553337535425,18.069407859152257,2.8274072666784353,1.02847733894327,1.0404931574226302,passed,
2025/05/02 12:00:00,0.7477116768633786,0.6899781634570924,100.4744273895293,127.00835819158434,2.8995937351913748,2.92,3153.422865196481,3309.8010131065134,0.9797119058567066,0.9982691348272565,34.82147088011164,17.87303803425411,2.8162838239601165,1.010514960371216,1.029692001998401,passed,
2025/05/02 12:15:00,0.7476505317879777,0.6890019996524771,100.68094200532566,127.28873142543992,2.9031553738943714,2.92,3154.8151659062964,3308.0261015048945,0.9796170990394323,0.998257047349613,34.905715360437455,18.205483485288248,2.8245487264957667,1.0171087639955487,1.0382381836387395,passed,
2025/05/02 12:30:00,0.7486214178078492,0.6888789615869255,100.4888037177261,127.17421420825389,2.9019244980512564,2.91,3151.8278601585826,3306.974803126837,0.9796224855119126,0.9982469428305819,34.771516932549716,18.21382644480392,2.8154525260536287,1.0004955393491504,1.0225733415670446,passed,
2025/05/02 12:45:00,0.751054877190512,0.6894251195652649,100.23200203355326,126.7922316707912,2.9007616941627203,2.9,3135.36265771316,3308.18561841779,0.9794729746668779,0.9981898319025823,34.7315503015721,17.777030669964624,2.81995467764426,0.99063499952317,1.0135816393622867,passed,
2025/05/02 13:00:00,0.7433461135780963,0.6915217687617193,99.88257524314302,126.47349068324185,2.902068007313185,2.91,3115.646717370476,3290.310150221435,0.9798273248972654,0.9986191314223938,35.68691431033682,17.76594835518732,2.8529268682939763,1.0118774591385036,1.023598178104645,passed,
2025/05/02 13:15:00,0.7486657924275295,0.6893059896872393,99.18597565579523,125.53779073853886,2.9108723688838314,2.9,3075.911512314375,3259.5634695051817,0.9794514432404342,0.9985391937668284,35.61148690388679,18.183196712518654,2.857505989935589,1.005092193954785,1.0239212495880141,passed,
2025/05/02 13:30:00,0.7615125619307797,0.6853723096845146,98.84561862058877,124.5910100025433,2.9198091841010947,2.91,3052.426307080187,3255.201084864898,0.9785998996869997,0.9980535960152305,34.685518531365126,18.203178151326654,2.8300930754137013,0.9832832135381666,1.018271974849484,passed,
2025/05/02 13:45:00,0.7543948281905839,0.6869085987087994,99.12884612768276,124.51832024247273,2.925148157852962,2.9,3060.658266471131,3243.724420927577,0.978871414889635,0.9983160233254086,35.34255506880216,18.303318038384994,2.8510427555040447,0.987154725694978,1.0116768359319317,passed,
2025/05/02 14:00:00,0.7548749249499026,0.6853913835034546,98.85587627934183,123.56065849930899,2.9246547522415076,2.9,3051.7594020208767,3232.1010727632574,0.9789337286332334,0.998285508119433,35.33712102324662,18.16373430569134,2.851440820299119,0.9824735889249021,1.007063874696263,passed,
2025/05/02 14:15:00,0.7555125230473797,0.6834738499648284,98.58188152050353,122.58257951071928,2.930766739558688,2.91,3036.5509585865425,3203.4825844515735,0.9789125670791841,0.9982636090793026,35.444607445517704,18.457539752094274,2.860538019550678,0.9818064451321644,1.0071977030767867,passed,
2025/05/02 14:30:00,0.7561883276278774,0.6815348629843693,98.55574763049817,121.84868605676228,2.9363576146672603,2.91,3028.2293737321666,3183.3102978075217,0.9788488368784194,0.9981962389224757,35.53737994665583,18.661283404885356,2.8730819316093434,0.9733424212913458,0.9997003424437789,passed,
2025/05/02 14:45:00,0.7572629397703696,0.6826845081812097,98.73450238177493,121.94320158706087,2.9509065355467645,2.94,3030.5228664337733,3178.933012951289,0.978458859702875,0.998202808495842,35.47757032217861,18.914737229234255,2.8587603991329265,0.9936437251053388,1.019571417360329,passed,
2025/05/02 15:00:00,0.7504913633562438,0.6851620989212677,98.44652404175338,121.44567643842025,2.965259996910761,2.95,3012.7699560119863,3150.1656490857486,0.9785342280327107,0.9986334972850791,36.316709245823816,19.231219437097405,2.8762221880659946,1.0057442259656246,1.0197624146509943,passed,
2025/05/02 15:15:00,0.7489345122173389,0.6832321032159571,98.6757615430859,120.95166892016809,2.974664219106341,2.92,3007.843168501427,3121.755398585844,0.978528409435446,0.998622953039162,36.675339838276365,19.724750060462128,2.906433878644348,1.0094882111658299,1.022672129470675,passed,
2025/05/02 15:30:00,0.754060800290441,0.6819675057212978,98.28766460506594,120.11542346626828,2.9787636126953543,2.93,2993.7206009170204,3119.562445687632,0.978184381712348,0.9984664857161201,36.28791862947392,19.52223466854535,2.8843871325570043,1.0032897678497523,1.0215594652897875,passed,
2025/05/02 15:45:00,0.750536585932845,0.6813901079773617,98.02282019830407,119.24099276417316,2.9840832671616604,2.95,2977.558618141637,3093.226717218233,0.978341153440642,0.9986463071292754,36.80375173495948,19.68266035252171,2.907255541589493,1.0070695603357918,1.0201519073937342,passed,
2025/05/02 16:00:00,0.7537314085683998,0.6794100257270133,98.19439286390076,118.83593280703668,2.988081175601605,2.95,2980.3294473197952,3088.6381166829497,0.978138548895844,0.9984344198930486,36.542171926211346,19.73582881407739,2.9039722953372533,1.0043212355156643,1.021961772500718,passed,
2025/05/03 00:15:00,0.7103969268997438,0.633379749934278,72.76822792912724,93.96841879381861,2.890266805111678,3.01,2252.5044300851027,2669.4050806588366,0.9717574664185985,0.9959035902080177,40.34060273363138,20.410429756241886,3.002909613908511,0.9997416687402838,1.0365198612212254,passed,
2025/05/03 00:30:00,0.6997520896448244,0.64100526162048,77.52660075635211,98.43119209433155,2.889830391724152,2.95,2365.735768775831,2692.920455739477,0.9756818447955382,0.9976301445620132,41.86915164127488,21.066092680974727,3.1468472812973767,0.9613881033124831,0.9711532106067622,passed,
2025/05/03 00:45:00,0.7088033210468434,0.6489411825503212,78.53586916493548,100.13006641518867,2.91174806078902,2.93,2360.126623014898,2743.3384398151816,0.9752674711791818,0.998275814246127,41.98782780672286,20.207260018489226,3.1289981000550786,0.9850275702278394,0.9950955109568355,passed,
2025/05/03 01:00:00,0.7348504427891868,0.6558451341380244,83.00678623804016,105.34135748120785,2.9481131398520537,2.93,2465.7138152145994,2809.2178245084556,0.9752913498035285,0.9981818000655472,40.28638343844681,21.02438690740553,3.0791633026121685,1.0013972856842672,1.0328892698748047,passed,
2025/05/03 01:15:00,0.7455198941032702,0.671299795727775,86.74915573875772,110.70222175550964,2.994341208543822,3.02,2543.4408199234776,2867.855934838899,0.9757949848923896,0.99929979362393,40.05797692334252,21.55207081923304,3.0361656677495703,1.0068782368815659,1.032325459803632,passed,
2025/05/03 01:30:00,0.7457543277845974,0.6636957569888724,85.36784301574484,108.38899574502804,2.95659067548224,2.97,2527.955092586274,2876.815313243947,0.9758140165831833,0.9986076444953497,39.510460755076,20.422708394848406,3.0288228339091674,0.9677109166096005,1.0005840792689809,passed,
2025/05/03 01:45:00,0.7414465285064435,0.6703195587811391,86.59892301297226,110.12909552152284,2.972595526436455,3.01,2547.749337472424,2890.9887561853598,0.9762652116981613,0.9993252026917488,40.21055038858031,20.536198872647034,3.0482016098245044,0.9899417345994388,1.0105898779524294,passed,
2025/05/03 02:00:00,0.746845639328762,0.6695701109700254,87.72218789504775,111.17669898053248,2.9732265620319467,2.98,2582.0692114970816,2912.5656503801083,0.9761679862771211,0.9989939752021981,39.64281902291385,20.574071471897152,3.041629360778604,0.9872723346824682,1.0148335690347114,passed,
2025/05/03 02:15:00,0.7481931894966625,0.6708808900745244,88.48483803135832,112.01770054733133,2.9759254224894076,2.97,2605.993018767359,2921.8024603632043,0.976380411473297,0.9990392248040456,39.46250550159984,20.692211914899328,3.0350524364331135,0.9923397135070667,1.0199081349659629,passed,
2025/05/03 02:30:00,0.7492568507892693,0.67063283622695,88.51339796745819,111.99289942450751,2.974091963118414,2.98,2612.027104256672,2921.939055533092,0.9764601505615272,0.9989892255478633,39.263007902184846,20.70525840357623,3.0240735845759708,0.996404630127306,1.0254476529963663,passed,
2025/05/03 02:45:00,0.7510851083627584,0.6698708161024581,88.60264532038977,111.97982793138823,2.9734486794712125,2.98,2618.5190547694287,2921.6595183316867,0.9764369937953973,0.9988607370173728,39.01467831994598,20.772252018976676,3.015164151251642,0.9877895291953053,1.0193806635217812,passed,
2025/05/03 03:00:00,0.7507308605908715,0.6701607197000781,88.7315795846401,112.06651053934267,2.974961050800245,2.97,2621.5468757448884,2920.9048908862574,0.976493669517036,0.9989034023196578,39.05712067256107,20.812094845958185,3.016917775518244,0.9860143519077212,1.016578970252224,passed,
2025/05/03 03:15:00,0.7459787765677848,0.673921675694797,88.73210786220992,112.28899750129169,2.980194318348765,2.97,2610.370670962865,2927.414513621179,0.9766830784842266,0.9994212740333206,39.73524789851075,20.49084887169031,3.031339632323314,0.9988444065028669,1.019522182974252,passed,
2025/05/03 03:30:00,0.7530326040168602,0.6704999919640384,88.77300906188424,112.06259014698156,2.9760978570787247,2.96,2621.0371536358102,2931.6835013372947,0.9763083906165387,0.9988573167907364,38.90194147366501,20.546465995333918,3.006411123208428,0.9888258918633039,1.0212277261587874,passed,
2025/05/03 03:45:00,0.750217679454965,0.671288291188995,89.02602323340172,112.26872421978183,2.9765893471719886,2.96,2626.774820760686,2930.0698385073088,0.9765690212083713,0.9990229853988264,39.16856891560735,20.58831976826734,3.0196141688053353,0.9913524216498197,1.0194661359799178,passed,
2025/05/03 04:00:00,0.7508597132266094,0.6712743130354744,89.11043125385407,112.29836394099655,2.975099824423381,2.96,2633.48855491068,2931.1669223360473,0.9766748435412796,0.9990062881110727,39.023218853059184,20.58128662730894,3.0112324552031406,0.9938233670578966,1.022547319401631,passed,
2025/05/03 04:15:00,0.7516671299260952,0.6711620038249119,89.18732343668304,112.31917068427472,2.9763267578927772,2.96,2635.6202533827664,2931.6605016817425,0.9766331388194796,0.9989718716392751,38.952558660240314,20.597669219813845,3.008586155850852,0.9938066770067895,1.0233833621713295,passed,
2025/05/03 04:30:00,0.7512949379507042,0.6714494037435136,89.30883119314817,112.39546885861192,2.9774156590299667,2.98,2638.504750786455,2931.735254624812,0.9766902960520487,0.9990139193076989,38.99529181135067,20.608716561994303,3.010310154648081,0.9972711530826676,1.0260166236568686,passed,
2025/05/03 04:45:00,0.746928639964464,0.6729622053615307,88.68784727358374,111.79739307320925,2.9742147137256745,2.96,2618.400695343526,2930.6842567472854,0.9768678680434508,0.9993443774318602,39.46586060233697,20.19447856498861,3.0151259665448245,0.9955701068442286,1.0170483438550706,passed,
2025/05/03 05:00:00,0.7435730191641647,0.6735934647797999,87.90229564332324,110.98054808235509,2.97506442252167,2.97,2591.524687795725,2919.542657799069,0.9768364287339225,0.9995768347011093,39.890506831391846,20.016530001756212,3.0200918686374383,0.9962946326125084,1.0128484022251283,passed,
2025/05/03 05:15:00,0.7438086325118474,0.6774605182921993,88.8232791005447,112.22061656555158,2.9846405911252223,2.91,2609.8968269831885,2936.7490002500144,0.9769767973090516,0.99988221679543,40.03225432053164,19.99412903617362,3.0199372786078307,1.0196122001893695,1.032069844968885,passed,
2025/05/03 05:30:00,0.7497037928704554,0.6771874536408695,90.01095085031545,113.44597765133011,2.991082038148382,2.95,2647.032501798315,2950.640258171362,0.976793800687536,0.9995491078573865,39.39646491289614,20.358634190915097,3.0061906510513716,1.0240794458870268,1.0443643126152165,passed,
2025/05/03 05:45:00,0.7508642522898423,0.6788244409922668,91.08536039907817,114.66388333873383,2.9888930530197286,2.97,2683.1463821303673,2984.2370320876794,0.976852173592961,0.9994642704528228,39.11981494193263,20.035272054573955,2.9986152260464496,1.0354292177236264,1.0560184470749592,passed,
2025/05/03 06:00:00,0.7566936263211207,0.6736540446794727,90.85680234368006,113.97148544877757,2.98832305849235,2.98,2690.5364003977907,2947.2625301613302,0.9768593381942263,0.9989648041271014,38.321878843089664,20.989663257858467,2.9777632333590853,1.0005570002648954,1.0329234328506922,passed,
2025/05/03 06:15:00,0.7565394651115597,0.6719270346088699,90.90497363875626,113.68922517450928,2.9767157396096793,2.96,2700.686239311298,2952.713077206715,0.9771369517277553,0.9988242044065546,38.135890502575,20.72318094247765,2.978665457143412,0.9955934416218016,1.0292644595780107,passed,
2025/05/03 06:30:00,0.7488924608441178,0.6779141409835034,91.12155762906069,114.39196222955304,2.9836978414222535,2.97,2698.3634807886165,2969.1087098961107,0.9773586864370831,0.9994792033608327,38.995071453676985,20.305216198034277,2.9910531325192817,1.0198962292776286,1.0384162408095374,passed,
2025/05/03 06:45:00,0.7605778248820596,0.678508003017595,93.63413270333626,117.18740706190948,2.9680406155845653,2.98,2801.730161819542,3062.677555793208,0.9773045109125605,0.9987355769299446,37.16833796088319,19.452982005175524,2.9273314375494204,1.0040845029753998,1.0367068029473607,passed,
2025/05/03 07:00:00,0.7450605540980988,0.6869743243642973,94.15716548265489,118.37301960930147,2.9837210224998016,2.95,2805.897838027308,3053.805767467698,0.9780079323186616,0.9998140306767485,38.77133507748605,19.70414810747635,2.9659830306651678,1.0400470201546648,1.0456293470956823,passed,
2025/05/03 07:15:00,0.7527447363999052,0.6815173866981208,93.77051027389656,117.44050174353949,2.9846361608808394,2.96,2791.869604630906,3034.9089404932556,0.9774868288183155,0.9992449929672049,38.15262936937174,20.072069071480318,2.9610897361068202,1.0307777622964842,1.0512028150033719,passed,
2025/05/03 07:30:00,0.752452527344946,0.6809353857535452,93.07471956499182,116.59230192850733,2.980647607655022,2.95,2774.4111955320745,3025.5781049067746,0.9775547589569127,0.9992981886042296,38.171042578653804,19.908271118446567,2.9530482057819776,1.0270707790176135,1.0471212843796096,passed,
2025/05/03 07:45:00,0.7483421900223739,0.6821465337414642,92.47836321215307,115.9752230766493,2.9829364376265426,2.96,2751.2942933260024,3012.104055744814,0.9776658320270931,0.9996080977387987,38.697545559657286,19.832350923429697,2.9637561116122875,1.0319928593896728,1.0452565692473113,passed,
2025/05/03 08:00:00,0.750970429949156,0.6800647783228331,92.22622927301029,115.51278698068832,2.983476244298592,2.98,2745.8905378510053,2998.206541101589,0.9775508535717332,0.9994169413110994,38.43779947617666,20.098809865893276,2.9573282198760644,1.0282235176681003,1.0466731112310736,passed,
2025/05/03 08:15:00,0.7530498275084545,0.6784067866002226,92.19717926355281,115.3353911724258,2.9812393978257123,2.97,2746.207285874386,2996.4645703854258,0.9774649696412506,0.999232753188341,38.22454962562317,20.144761550932966,2.9562922196318455,1.0260444370578639,1.048803794870317,passed,
2025/05/03 08:30:00,0.753325601585023,0.6804168035557756,92.54997412464566,115.92755878423414,2.9816735209731045,2.99,2754.5010148555825,3020.260852560588,0.9773666521569223,0.9993043136167354,38.22547097568196,19.747622659444133,2.9509266906268223,1.0408942796339602,1.062182989189279,passed,
2025/05/03 08:45:00,0.7558451020188278,0.6776133992796508,92.08955778405742,115.21630281096915,2.9789498236189664,2.96,2747.3193715787097,2999.194650781321,0.9773717323813927,0.9990876908705164,37.895949476782434,20.099577667054298,2.9415358837458387,1.0113576381984577,1.0379225057817503,passed,
2025/05/03 09:00:00,0.7471423070614862,0.680581489241233,91.56879756164749,114.83329253374026,2.9804093639687843,2.98,2722.1231864028186,2990.5828003996658,0.9776881850875848,0.9996648359296775,38.91437752406847,19.84825149398047,2.9705675694770672,1.0244224394220953,1.0372289203950358,passed,
2025/05/03 09:15:00,0.7535175096228433,0.677367794167942,90.84727143253268,113.87787942541327,2.9751696086848294,2.97,2708.177817751838,2981.2007563972875,0.9774276305289178,0.9993055463780268,38.252074680844245,19.850023125794284,2.9423022170643955,1.0054113524056592,1.0283661425887944,passed,
2025/05/03 09:30:00,0.7508203280481491,0.676839359862404,90.55206984303302,113.47280770705729,2.971034131958896,2.97,2704.6302233148713,2967.0906375067875,0.9777509746023262,0.9994047785097059,38.40124543317468,19.985516005634057,2.9466095742141714,1.004672630968436,1.0249694903022817,passed,
2025/05/03 09:45:00,0.751145008647152,0.6791259084887761,91.90392403966682,115.13132894584564,2.971169211749038,2.97,2752.8191450081354,2996.7563555139454,0.9779385067497453,0.9993589364577282,38.106939417388126,19.975762755483192,2.9376701091306874,1.018798032983328,1.0383901995276132,passed,
2025/05/03 10:00:00,0.7530301738148388,0.6776980950299134,91.57734507027843,114.67074474101868,2.971008842624807,2.96,2741.29200812619,2989.765335330613,0.9777730932810074,0.9992398088410859,37.99713714245044,20.009474268187503,2.9362351961574142,1.0172063338945108,1.0402846574398583,passed,
2025/05/03 10:15:00,0.7512291529397228,0.6774895911440056,91.27668063937892,114.30969379545151,2.9695821629747825,2.97,2732.6870298780264,2979.866386393303,0.9779052747352438,0.9993280113495684,38.1721373548867,20.057593470482832,2.941627485891034,1.0135630450091702,1.0344996190399405,passed,
2025/05/03 10:30:00,0.7527208036370765,0.6768261378378885,91.07594052315717,114.07307423575963,2.969000460948082,2.97,2726.1562796846397,2978.8710404945227,0.9777866693394656,0.9992544802969403,38.06566022138311,20.013596551029394,2.9374586265906526,1.0087967213544315,1.0319739389606584,passed,
2025/05/03 10:45:00,0.7517684640609184,0.6768783215276414,90.82216035948862,113.8056487796143,2.9669247280904814,2.96,2720.722707601344,2974.8203008464693,0.9778922816839856,0.9993236631934757,38.12745587388127,19.966741985293446,2.9353276203691148,1.0102983737117566,1.0321636766212205,passed,
2025/05/03 11:00:00,0.7517272682454409,0.6768938949434712,90.60827062063836,113.60335072112713,2.967176311479639,2.94,2712.3092445182074,2973.2232173112548,0.9778338848228854,0.9993550495374244,38.192004123410264,19.903838816772748,2.9357112136092103,1.007253045484848,1.028842671632929,passed,
2025/05/03 11:15:00,0.7459378144258005,0.6794899206741218,90.2943367649814,113.47817209156803,2.9703342931897647,2.94,2694.2958076440937,2970.8641953610922,0.977971430209007,0.9997874382161606,38.9183285541935,19.70265969296903,2.9539294696108396,1.014488812091997,1.0263315234041597,passed,
2025/05/03 11:30:00,0.7455187825222804,0.679465938407538,90.09027556560855,113.27652577793971,2.9715999599394105,2.96,2689.107443157483,2961.674414067316,0.9780098210299822,0.9998326042277828,38.95471044854957,19.849799827251438,2.9516809672138256,1.0209322091962427,1.0322669392459773,passed,
2025/05/03 11:45:00,0.748640968996402,0.6778755235484497,89.7991013027168,112.87480062801488,2.9715196724905684,2.96,2678.8541761775023,2957.7601229540733,0.9777611033939497,0.9996522139397861,38.73256767457381,19.859126354825055,2.9460169161895373,1.011656304298339,1.0280739578274978,passed,
2025/05/03 12:00:00,0.7486642049846695,0.6770398101427465,89.61195014989742,112.58944440371341,2.9698006855718053,2.96,2675.4557919939516,2950.1868434608205,0.9778220356500593,0.9996202456309049,38.69659720403681,19.944243816534446,2.945483236433559,1.0079431456595875,1.0251363405551486,passed,
2025/05/03 12:15:00,0.7495925418329404,0.6760178967186605,89.39597616382856,112.28334504272576,2.9699107068009236,2.96,2667.6077390922546,2943.50014021774,0.9777306786247085,0.9995489954985838,38.658034004197454,20.016403235202397,2.9467868317386743,1.0041047747811676,1.0233109470261665,passed,
2025/05/03 12:30:00,0.7543530664408753,0.673319097921586,89.14010065097264,111.82179336043117,2.963810096724589,2.95,2664.7679275114942,2946.8269916030213,0.9774891412690313,0.9991927215058455,38.14189627531996,19.86864281608219,2.932659730424128,0.9911895927765911,1.0185124015497398,passed,
2025/05/03 12:45:00,0.7494740618601264,0.6755513305821143,88.90745015458202,111.73082748196205,2.96866676212525,2.95,2648.172285657148,2941.1143468786545,0.977601039502768,0.9995854198432347,38.8105863725048,19.794821736610235,2.9513465282978637,0.9972759068916349,1.0164928119019663,passed,
2025/05/03 13:00:00,0.7491393309955054,0.6754072333359343,88.6441869620108,111.46280637304932,2.967411813131833,2.98,2638.9938001920364,2941.970342267636,0.9775133691422904,0.9995935776050582,38.88357322011944,19.638204793569816,2.9524395155759136,1.005193723882292,1.0243409668150953,passed,
2025/05/03 13:15:00,0.7481623963808739,0.6742478860734786,88.51773327838904,111.22293847925907,2.967629980426286,2.97,2637.306107000207,2927.8373572896558,0.9775639624780861,0.9995359511799203,38.91900612812392,19.942457596656258,2.9585852683821083,1.0018095614952185,1.0212028974150849,passed,
2025/05/03 13:30:00,0.7502443514700335,0.6719380866336814,88.37627362588114,110.89729153647768,2.965180078131367,2.96,2638.0117447689886,2921.0251357345605,0.9774201129624397,0.9992591155740078,38.61821958286674,20.109054734350135,2.9538619973796125,0.9891051170867325,1.0133437899969908,passed,
2025/05/03 13:45:00,0.7470267328415774,0.6736255380276386,88.03972578272644,110.68529564687594,2.966256864314807,2.95,2621.331389386367,2922.6199025050983,0.9774440111303212,0.9995404823011312,39.078141147644075,19.826436554108348,2.963607773120478,0.9957917863380892,1.014470681119041,passed,
2025/05/03 14:00:00,0.746145068745527,0.6725236302087694,87.90833791048169,110.43558317628907,2.964322155895471,2.96,2618.91909301176,2915.568778255847,0.9774686733154815,0.9994758663692171,39.11686662767,19.922677556924842,2.9702819979238,0.9936778406740269,1.0126286236175004,passed,
2025/05/03 14:15:00,0.7458313043519723,0.6715465403269782,87.69883840710956,110.12162464314632,2.9612687081911333,2.95,2615.418214572398,2911.583970994152,0.9774751025210988,0.9994071933082704,39.08892590695225,19.90771777789153,2.9709198581085072,0.9906254152695033,1.0102751442190325,passed,
2025/05/03 14:30:00,0.7429944454380093,0.6731492756680506,87.39918760302396,109.95931880801423,2.964644905550777,2.95,2601.0980425334355,2906.5184992151817,0.9775166571551254,0.9996761784961798,39.48534010630208,19.853357844095832,2.977628206912168,0.9890346844161255,1.003551032729444,passed,
2025/05/03 14:45:00,0.7442410820602744,0.672370069187905,87.56382738118313,110.06905858823771,2.966097741084846,2.95,2605.418629697675,2905.3224809515295,0.9774171357168486,0.9995509825946106,39.369456432353346,19.99999394625391,2.979430024106271,0.9873594659437894,1.0042122546924495,passed,
2025/05/03 15:00:00,0.7465752094935859,0.6719332466386552,87.92103017633322,110.43604986960405,2.9684717428214173,2.98,2615.5103700543177,2908.6533548171315,0.9773030260284118,0.999406662252104,39.15012648620598,20.15721516384521,2.977001605685284,0.9891454708749013,1.009315472085891,passed,
2025/05/03 15:15:00,0.7544505259128993,0.6705589386600549,89.00302442631761,111.51193616368008,2.968574410518806,2.96,2654.5692954391257,2927.299185366144,0.9771421399504775,0.9989345098775143,38.233297434571796,20.38101991297144,2.954997253331923,0.976428885888636,1.007014361822856,passed,
2025/05/03 15:30:00,0.7558487874558362,0.6763147405316062,92.78366857213193,115.99533523882721,2.9764130505020496,2.98,2777.3768951457887,2992.375504341674,0.9776716392968531,0.9989086398337378,37.63182022390489,20.718312227639725,2.9462003948842463,1.0000534320646004,1.029269269761456,passed,
2025/05/03 15:45:00,0.7600406469246033,0.6754934745011123,93.42999597591718,116.66213317408081,2.975193065419209,2.95,2800.9515104099373,3009.434919012064,0.9775145042232704,0.9986187293051324,37.1097219482651,20.715455559633217,2.934200484764235,0.9875000816457423,1.0224822800047633,passed,
2025/05/03 16:00:00,0.7602807198091646,0.6763514928914155,94.3364312903991,117.65458496723127,2.972347634099081,2.96,2835.2495827338143,3030.4633342533125,0.9776895561781432,0.9985446001694858,36.86615516868005,20.632736510150007,2.9290247226796375,0.9925737673899557,1.0274820167257395,passed,
2025/05/03 16:15:00,0.7571362408372987,0.6808567269815865,96.54204734634158,120.37554934897288,2.9755368081300992,2.94,2909.525605837161,3073.003164629958,0.9781006094934361,0.9986931519262815,36.82461227436513,20.665973372214925,2.9292314880872112,0.9960374258094218,1.0239489342438108,passed,
2025/05/03 16:30:00,0.7609981454052567,0.6794941924902849,96.69469713583231,120.42144112379792,2.972068901697907,2.93,2916.8839365464482,3085.961033698186,0.9779146535495088,0.9984428455727133,36.39713580245111,20.481468178938922,2.917942622145814,0.9832738042470754,1.016765062124228,passed,
2025/05/03 16:45:00,0.7604304025023454,0.6796406718653659,97.5824796644382,121.33444908093823,2.9718188632627403,2.97,2949.059594927524,3096.8495469261297,0.9780577546989315,0.9983550504893245,36.25951274922365,20.648767994314372,2.9206702227801062,0.9925126999776271,1.0267274435250162,passed,
2025/05/03 17:00:00,0.7604754237741667,0.6795551923056184,98.50017017838078,122.33795588809434,2.971459819780453,2.95,2985.8480367413745,3112.463166666823,0.9780654454392075,0.9981667136782022,35.972822652627535,20.811700580644867,2.916211705470045,0.9935302905999379,1.0294311874355464,passed,
2025/05/03 17:15:00,0.7643712564255272,0.6783279243075787,99.1953779776534,123.12820729073387,2.9685413462766617,2.96,3012.732517643893,3143.4799945417803,0.9778096396414981,0.9978688504528868,35.41865958696666,20.666565476578576,2.9000121788821467,0.9943000802740962,1.0374532709790663,passed,
2025/05/03 17:30:00,0.7567159988660732,0.6817442547033034,99.74527904405228,123.93817159373864,2.9647274133322252,2.95,3038.9412061262633,3160.932579761809,0.9781937071315981,0.998127433600396,35.876470847676835,20.376294247043788,2.9097820518320314,1.0061503852306914,1.0379520191278269,passed,
2025/05/03 17:45:00,0.7555631374048768,0.6835769253330229,100.01767886516319,124.46011541002945,2.9658867877290978,2.97,3044.9057417819067,3184.8958269168907,0.9780263949768356,0.9982037138905033,35.99676570053401,20.00279629141362,2.90845999644091,1.0090159452778207,1.0379319219800127,passed,
2025/05/03 18:00:00,0.7511448969207323,0.6832771936690998,100.80051162319529,125.11623362886114,2.9562004890425317,2.93,3082.705304343778,3197.4403585821615,0.978500905213825,0.9981636284084753,36.05234015360637,19.96777136945154,2.9200457920023033,1.0031050000454442,1.0284310578230151,passed,
2025/05/03 18:15:00,0.7560381910790694,0.6830248027519427,101.03764991819152,125.30035048058888,2.944136179393037,2.94,3097.557541493559,3241.075240040112,0.9783202742440746,0.9978724016009124,35.41970172154783,19.008513973714148,2.8974741690689347,0.9916351774413288,1.022381421009128,passed,
2025/05/03 18:30:00,0.7537063231612602,0.683150372559707,101.42587288973331,125.80581695820456,2.9413772815543884,2.93,3118.1309450293293,3253.052328635749,0.978476306387723,0.9978974174480121,35.425908710458884,19.054715263370092,2.8944646126910265,0.9790338703419358,1.0077347518399562,passed,
2025/05/03 18:45:00,0.7555897935371302,0.6827110291842342,101.6779653474963,126.13652446923388,2.938849428069965,2.93,3128.1393643555853,3276.128458853346,0.9783118734318363,0.9977847121932505,35.17408091270133,18.797954198763236,2.884017294713316,0.9794927901205381,1.0113948181001686,passed,
2025/05/03 19:00:00,0.7596113307836074,0.6808854496731429,101.83594053527449,126.3546527569667,2.9357880040831086,2.92,3138.3772881690375,3297.70569661078,0.9780958297821997,0.9975793085141637,34.66451046049794,18.71076003253578,2.862701699901209,0.9716073298369556,1.0105612186977608,passed,
2025/05/03 19:15:00,0.7340459575996735,0.6897612027836687,103.04325554663257,128.1796159054046,2.9451885761297025,2.95,3184.4868601838384,3269.36123771226,0.9794455034507166,0.9986805503505434,36.874255411422375,19.496580458184464,2.928585798854974,1.034834326631378,1.038014870830855,passed,
2025/05/03 19:30:00,0.7392305186171182,0.6882152917172109,103.95584148901719,129.57632094430548,2.9491234331008345,2.97,3211.09621041185,3319.1129235445756,0.9789781100123549,0.998543792778688,36.42463603418975,19.56119517582965,2.9014745038384424,1.0541996366050141,1.0686352914859492,passed,
2025/05/03 19:45:00,0.747010596247013,0.679865748173031,104.9098101132554,130.39595255754085,2.942449710090896,3.0,3257.7939833948976,3344.2353952180047,0.9788169261073263,0.997951323837548,35.28755464165063,20.420080607939784,2.8709436816309366,1.0352181588463896,1.07287569820532,passed,
2025/05/03 20:00:00,0.7426213789773475,0.6892060282202456,104.94093046898378,131.4707525818403,2.9497066384506105,2.96,3258.352965229737,3378.9595581439244,0.9789303292741793,0.9986517250583122,35.91437374715213,19.59202703239466,2.843759178811115,1.0128011214514636,1.0330902064941416,passed,
2025/05/03 20:15:00,0.7365869437108612,0.7020876189007091,104.18872007213182,131.6031188182107,2.9616774841695106,2.9,3214.0607727434726,3401.9962449665063,0.9787369402475431,0.9995053704970864,37.04230074873458,17.992281366960036,2.8409699930853627,0.9985265610739112,0.9936182092758264,passed,
2025/05/03 20:30:00,0.7300664716966389,0.7072214992745753,104.02537118596071,131.59799604836817,2.9652585552101374,2.9,3205.821451742242,3388.8759272984307,0.9790934682801379,0.9999460130176497,37.78159143777551,17.72039895580595,2.8561586365367284,1.0027334261785252,0.9835864753362836,passed,
2025/05/03 20:45:00,0.7287325485110775,0.7078306151291803,103.8323960247531,131.31834277876905,2.965403068288091,2.9,3200.7629482610105,3377.65195996763,0.9792066196405886,1.0000094815511724,37.90011370262085,17.73154375431756,2.859588888034904,1.0032515606358245,0.9812706062489711,passed,
2025/05/03 21:00:00,0.7300585150808432,0.7072814194105712,103.56877102811936,130.94880327329938,2.965911076082211,2.89,3190.814999626605,3373.1343717245754,0.9790751340276058,0.9999435239083047,37.79719009342835,17.687542574712786,2.8572020637195705,0.9992919756155547,0.9787941641551487,passed,
2025/05/03 21:15:00,0.7324705684747945,0.7062636896940457,103.21130976098576,130.46015344144658,2.9652455602048415,2.9,3179.4230611150647,3369.9743364004444,0.9788953415147982,0.9998201512181546,37.562931931770976,17.601005891465256,2.849682530179691,0.9908415247269547,0.9734832728192366,passed,
2025/05/03 21:30:00,0.7303325571268694,0.7074254409519132,103.08465067292003,130.26344120064766,2.9650338280184583,2.9,3176.5680353099647,3359.982334301465,0.9790691435717718,0.9999237797384014,37.75930200853692,17.55439112910246,2.855569639528259,0.9959391230258416,0.9742270980798383,passed,
2025/05/03 21:45:00,0.7305864855002275,0.7073922630300168,102.86811983460665,129.95401683209684,2.9657424986293166,2.88,3168.209803761442,3353.574888172222,0.9790167084144521,0.9999116886969084,37.7609411305172,17.51984182122573,2.856580518773339,0.9918048210280249,0.969851908159259,passed,
2025/05/03 22:00:00,0.7324709054328906,0.7064028080676462,102.58078966031346,129.49423439249088,2.964771622275742,2.91,3158.208421064625,3349.731456825211,0.9788699898332721,0.9997890832163737,37.582863811043204,17.42404085215721,2.854080785484059,0.9932586633029783,0.9736695521826488,passed,
2025/05/03 22:15:00,0.7341988446912903,0.7059825510713974,102.24340418758186,129.0300447764513,2.96429677310356,2.88,3145.828763663598,3347.1877840178063,0.9787059061100567,0.999702895048997,37.44253171063082,17.246835150068012,2.85060385920556,0.9840589309165589,0.9663504811740656,passed,
2025/05/03 22:30:00,0.7308344369479736,0.7077772005632064,102.26341402898626,129.0191217970166,2.9653725191486333,2.89,3145.400281148134,3337.8589707180145,0.9789245651617121,0.9998724318752561,37.7945949953387,17.212005843397588,2.8628181341177874,0.9862343320809733,0.9624080285803446,passed,
2025/05/03 22:45:00,0.7329756237885906,0.7067258957930961,102.0325733610328,128.6932000984032,2.9654165029685315,2.88,3137.553041606534,3336.272816021829,0.9787564246851209,0.9997632348290288,37.59361268082982,17.192702696161263,2.856601415932946,0.9790440704043203,0.9585918588860575,passed,
2025/05/03 23:00:00,0.7309526518644904,0.7076395929528921,102.00831114250359,128.6445791405207,2.966073944429891,2.89,3135.7255626264646,3330.1080905746576,0.9788785414874505,0.9998663184934266,37.812250346689254,17.184637547648514,2.8644551740668205,0.9828512416039652,0.9588667290580775,passed,
2025/05/03 23:15:00,0.7325488017298518,0.7068027393549856,101.76257050311764,128.2959992706214,2.9644752774221885,2.86,3126.47094767006,3333.5004002918904,0.9787295986441348,0.9997860815754737,37.68111037175538,16.99698629037237,2.8610925644407645,0.9763281653557494,0.9548224704718955,passed,
2025/05/03 23:30:00,0.7316068139495656,0.7068669551729823,101.71766575702291,128.2076088094505,2.9659320474022857,2.91,3124.8520897945714,3325.380733337429,0.9787918650938597,0.9998320916115052,37.77858384096891,17.136875332389184,2.864458091092748,0.9792860585731111,0.9564924732471471,passed,
2025/05/03 23:45:00,0.7322669449355561,0.7065902710471517,101.59108252482946,128.11840436784897,2.966585543796265,2.87,3119.688969285369,3322.4613135424415,0.9787184448781489,0.9998055997982279,37.73362520282018,17.19159381182803,2.8637055340770883,0.9724654099285642,0.9508749832439642,passed,
2025/05/04 00:00:00,0.7339825269268491,0.7045057617633781,102.24102852054446,128.6705150547829,2.9639762727837984,2.88,3145.113999793555,3333.5295150354386,0.9787529944735915,0.9995990046349028,37.43911352006461,17.41784187036436,2.8617339797754444,0.9750533267093875,0.9584124397899383,passed,
2025/05/04 00:15:00,0.734013123926581,0.7040770724407001,102.39041496045851,128.83469759641477,2.9624353070615688,2.87,3151.843751451125,3336.7612425408242,0.9788056753095332,0.9995689559482074,37.392593339668686,17.467696020981492,2.861693219948775,0.9766019753090689,0.9607685788011794,passed,
2025/05/04 00:30:00,0.732143110921289,0.7056848247173981,102.2185279933022,128.64478369633983,2.95901854809206,2.86,3147.418013482699,3336.798714066429,0.9789572299528718,0.9996639342697909,37.56523697231683,17.108218953005444,2.866887691424796,0.9785001328558841,0.9583170519823329,passed,
2025/05/04 00:45:00,0.7325465334220447,0.7053345420497701,102.03622755898473,128.44854680714727,2.9576705119302145,2.86,3141.9560561165804,3336.0430878585585,0.978931453972579,0.9996453267729,37.52256353229869,17.053051077101912,2.865391244138614,0.9745348530884593,0.955165694856426,passed,
2025/05/04 01:00:00,0.7334560821897921,0.7044006910784663,101.80263457398722,128.12877684334455,2.9579671450763625,2.87,3129.603571176695,3333.176543289699,0.9787714927524572,0.9995839089903684,37.50678448546132,17.017905501019843,2.8705700139391053,0.9720491399784512,0.9545135348245172,passed,
2025/05/04 01:15:00,0.7338731741222456,0.7040260064351193,101.61651389510637,127.92759526258486,2.9558558812765985,2.86,3125.692579501276,3332.446933331351,0.9787789637133334,0.999561586412009,37.4356708020371,16.961639375363013,2.8671731247329477,0.968549973275892,0.9518659917919144,passed,
2025/05/04 01:30:00,0.7347891109161363,0.7039168070419016,101.46519679733355,127.837758732176,2.9603388456805444,2.87,3119.8327049051154,3320.3391794858417,0.9786773161440753,0.9995470402390616,37.37278628640166,17.257767117268944,2.863087652477765,0.9715105836098874,0.9558429974299052,passed,
2025/05/04 01:45:00,0.7326688251922673,0.7044558011764145,101.44908942275711,127.83194197862991,2.9572475532593,2.86,3122.4409186140592,3320.5726964920464,0.9788930772307902,0.999649702920159,37.53376163615766,17.176353414634512,2.8665927155104596,0.9690778351592128,0.950621206882066,passed,
2025/05/04 02:00:00,0.7317092469558073,0.7048010723083177,101.45738974555594,127.8761845885009,2.9578140933977153,2.87,3120.183206427116,3320.3064485927657,0.9789098710271087,0.9997051205955597,37.670162858830544,17.164219960582248,2.872564218697827,0.9696824225023605,0.9498523264368899,passed,
2025/05/04 02:15:00,0.7345484231229639,0.703809809400645,101.27450592956482,127.67942198185668,2.9558060410652707,2.87,3117.3648188954053,3323.5886555547113,0.9787647247448424,0.9995583742570806,37.341161320796566,17.092864724438428,2.860077106934769,0.9700494465528703,0.9543149866807812,passed,
2025/05/04 02:30:00,0.7341094927556435,0.7045919714013937,101.36199326321702,127.88161325129576,2.9571195530083276,2.87,3117.2036673805424,3328.909943619046,0.9787259468988821,0.999614974681853,37.44065292126116,17.014391358155503,2.8622889685193016,0.9712610085627219,0.9543153724577045,passed,
2025/05/04 02:45:00,0.732239495623566,0.7055953340748424,101.64319900520813,128.27240308653322,2.9577452951574306,2.88,3126.800973685659,3330.324311030433,0.978879235802279,0.9997101692336522,37.61166371135497,17.086494965921947,2.8673831070679463,0.9742527572907297,0.9544787735387209,passed,
2025/05/04 03:00:00,0.7329042477213777,0.7046690411905956,101.23593729551486,127.80058857136345,2.9606537110834563,2.89,3113.5698257759077,3309.998337725056,0.9788171481283401,0.9996805649459632,37.55690950774988,17.426582963707077,2.8659816824946875,0.9725710664801949,0.9542668424437859,passed,
2025/05/04 03:15:00,0.7339829375866649,0.7035669273918386,100.75183942339577,127.22522949508877,2.959704641346857,2.88,3099.3534832624628,3298.8213923690882,0.9787539953038056,0.9996271522337811,37.438257277536216,17.49771307193501,2.8616768865488877,0.965471233621082,0.9493032093589765,passed,
2025/05/04 03:30:00,0.7335772907808562,0.703641523738795,100.64848115222006,127.1221519946667,2.9560009749198772,2.87,3095.7840532111095,3307.1499017908363,0.9787748853948498,0.9996501639399744,37.48516803267286,17.215663381200226,2.8634498665682036,0.962581369034823,0.9459045569905818,passed,
2025/05/04 03:45:00,0.7327303494752413,0.704427478762647,100.63684860680067,127.19277347603737,2.954173889969073,2.86,3092.1405277683325,3319.1862017637354,0.9787557348428172,0.9997277575974044,37.632351511198685,16.885573315873827,2.867510612623207,0.9643857131749032,0.9459474909473212,passed,
2025/05/04 04:00:00,0.7404423107240379,0.6970362838993063,98.17062026292189,123.70395304561387,2.9467170900899524,2.86,3001.612785686229,3261.606538724324,0.9784968745422665,0.9994761425306171,37.307222017453384,16.887128507916657,2.87142256283515,0.9368657958052315,0.9309932132247635,passed,
2025/05/04 04:15:00,0.7514255070508997,0.6903170982471836,98.23217376081023,123.0945182493697,2.944888018396387,2.89,3003.6068703718643,3236.595599008046,0.9782873949235182,0.998817668030113,36.298808548950234,17.59952530067958,2.8626236673262353,0.9326657232554028,0.944989704474994,passed,
2025/05/04 04:30:00,0.7495390780059983,0.6893862221896673,98.07194381395612,122.76992265731477,2.9477869643949908,2.96,2997.7296543474176,3206.310368748404,0.9785164887258524,0.9988839644247897,36.514864560658765,18.18648111939388,2.876246870355398,0.9584193513629138,0.9698649102282608,passed,
2025/05/04 04:45:00,0.7503572073738304,0.6833096481783038,97.50931430337624,121.28161328810961,2.9554420964396395,2.95,2965.197303117104,3121.0969329757154,0.9788268728083883,0.9987813369780686,36.814208752885314,19.70530712952069,2.9222292797615808,0.9767541348099139,0.9946978453170167,passed,
2025/05/04 05:00:00,0.7496350487790476,0.684074935445471,97.12887764558403,121.01233322965483,2.966770784504677,2.97,2939.983651342992,3100.6031289744997,0.9786152339709884,0.9989620063386723,37.19257058090768,20.053022286882666,2.9335113682166747,0.9966800196206966,1.0127979634651276,passed,
2025/05/04 05:15:00,0.7398909091481989,0.6877754467267735,97.05482570379051,121.34815766194134,2.9726247413232194,2.99,2945.8706740391153,3078.7750272788817,0.9791134019394682,0.9994582148268023,37.9167800924136,20.55707448787686,2.941826608452821,0.9977460924438671,0.9993055375882001,passed,
2025/05/04 05:30:00,0.7564845720906307,0.6840837718458375,96.96006179525429,121.20478772747069,2.97016478669679,2.99,2945.979192728803,3106.185247200927,0.9782609862053105,0.9987335137660783,36.36034576951302,20.22184632540011,2.8839597935088372,0.9712325518460337,0.9947775526067533,passed,
2025/05/04 05:45:00,0.7554588567419024,0.6870950264602567,97.01939644408569,121.61639791451775,2.9585681078149686,2.99,2953.3554193199698,3159.2854920823734,0.9782089261855732,0.9988327536303507,36.33015627503107,18.95428437983224,2.8681003560435814,0.9681018687487914,0.987309409360295,passed,
2025/05/04 06:00:00,0.7432861164556791,0.6902727587548672,97.68153381521793,122.54466939275676,2.9602808655216384,2.99,2982.7561166437386,3148.006187493897,0.9788836607662224,0.9992430874165524,37.19306633713107,19.432174457573712,2.8979312047107597,0.9851318770849848,0.9891345018872382,passed,
2025/05/04 06:15:00,0.7463997784969426,0.689850509287522,98.2151230676399,123.1906581766152,2.9576706649376896,2.99,3005.775541394072,3169.5869813544427,0.9787274034950721,0.9989987871897862,36.71747817418501,19.30982602886243,2.883015945709869,0.9922775437767624,1.0012114472169311,passed,
