datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/05/04 06:30:00,0.7501764172326648,0.6891922042291299,98.69893060215354,123.77468283408054,2.9551966292589302,2.97,3027.5340547881096,3189.9389670575624,0.9785474813381633,0.9987321000930466,36.17662932932606,19.21321043495429,2.8655587494183328,0.9860180049852187,1.0007103146831064,passed,
2025/05/04 06:45:00,0.7525749379035118,0.6867018889953099,96.63141394830471,121.15422582513278,2.956639896948693,2.89,2941.8238442450393,3136.4160777736133,0.9785386151693505,0.9989864217492664,36.634492237700066,19.228505794692573,2.8809333043225847,0.961751917309584,0.9778832638036036,passed,
2025/05/04 07:00:00,0.7394868161985485,0.6910384247776474,99.6550817506542,124.80753996925226,2.9422788552906844,2.95,3074.5573233025375,3207.1634921005957,0.9793708143979968,0.9989347866185794,36.731398536676366,19.04256601828695,2.8928533155181912,0.9994420616311872,1.002086303734093,passed,
2025/05/04 07:15:00,0.7438048473176262,0.6996514480383713,98.03705305050971,124.3932748545158,2.936208783674269,2.91,3007.330357736603,3317.530759441357,0.9782372574963931,0.9994546751932727,36.80524376248985,15.809927236982006,2.831032149182101,0.9414374997828008,0.9375800243057323,passed,
2025/05/04 07:30:00,0.7471683132774796,0.697228528454759,98.5531593774336,124.64809623157402,2.927718948043971,2.89,3032.951674746854,3334.147821758517,0.9782907008551431,0.9991107628747538,36.251022829991705,15.670632528846463,2.823112728650578,0.9402159117968875,0.9429560127034261,passed,
2025/05/04 07:45:00,0.7426466702061495,0.6960601341445084,100.46744432293866,126.18294598384551,2.911393440173768,2.81,3111.4674642101195,3387.845606602678,0.9787541094122552,0.9987984886809584,36.10194916092295,15.096920247585636,2.8429442595187675,0.9587077518752318,0.9600371328866952,passed,
2025/05/04 08:00:00,0.7431914235073882,0.692046311397011,101.14910056829538,126.07553614934486,2.9009882597946497,2.8,3143.797404747072,3384.6296704251026,0.979147034038109,0.9984506638215934,35.77654245038202,15.242105173639915,2.8560707220080745,0.9618825436459973,0.9681711162931921,passed,
2025/05/04 08:15:00,0.7562411700942469,0.6837847797476729,101.81372651068114,125.65504957338335,2.891723766719517,2.83,3172.4187116344024,3385.1667407658656,0.9789255801286115,0.9975149863690453,34.30397616505196,15.527106077502445,2.8400971677181333,0.9548269523098858,0.9836930597701763,passed,
2025/05/04 08:30:00,0.7600340082978874,0.6798207992666451,101.92579695681493,125.02885282556429,2.89056478386195,2.84,3174.4753388990807,3364.2037140164143,0.978950092599243,0.9972049147249014,33.956140815033955,15.896100712445916,2.8475563835124937,0.9585598335414617,0.995091986135455,passed,
2025/05/04 08:45:00,0.7531175520507107,0.6809634323236395,101.79983319596477,124.66147063454657,2.898573838357444,2.87,3168.4974927536173,3324.3271615476947,0.9793200562631172,0.9975304926317411,34.68214885795517,16.543638955095435,2.870924013733089,0.976055400891655,1.0034696168361439,passed,
2025/05/04 09:00:00,0.7601920296311548,0.6792524594986439,101.48276189992197,124.12844863268074,2.905566483509481,2.88,3155.540407945797,3315.4892579805337,0.9788641666090844,0.9972880861617693,34.09201396339304,16.74463326810551,2.8455474619931107,0.9722377450391915,1.0080100321916095,passed,
2025/05/04 09:15:00,0.7610721101023409,0.6802326538635117,100.74042501423699,123.32511488733905,2.909085659198712,2.86,3129.9870198577883,3309.651962272883,0.9787185142347199,0.9974355506266341,34.13460784219351,16.473783221744505,2.8292603172471087,0.9481671694593558,0.9812167427543741,passed,
2025/05/04 09:30:00,0.7608330924921262,0.6788513643529118,100.75898695066618,122.84693622039971,2.905525807780733,2.82,3127.2339142737005,3309.1874315356963,0.9788048017193344,0.9973878268846635,34.22626425471925,16.21384732677734,2.842033568705308,0.9380381339909492,0.9710349184371093,passed,
2025/05/04 09:45:00,0.7387561351046057,0.6871920192933028,100.49697605984238,123.09758953716666,2.9132599348824537,2.9,3129.463332861657,3278.77442047609,0.9798250621689335,0.9985214991500022,36.16106089611987,16.51374033386313,2.8738143532816656,0.963748521279693,0.9644867859362848,passed,
2025/05/04 10:00:00,0.7623076000266832,0.6772080770551608,100.43950827194814,121.87203436539106,2.9049220963778346,2.84,3115.105435123669,3300.379285300086,0.9787905500326838,0.9973297766135933,34.164534868203866,15.977785815385227,2.8408766217570203,0.9342382302789365,0.9684439353570112,passed,
2025/05/04 19:30:00,0.7580256235735859,0.672303457851981,92.59439717754586,113.29417052391409,2.9793015386358874,2.93,2758.250311308546,3005.1709615757914,0.9771891859489226,0.9986864010347408,37.73247543082531,19.145739572035495,2.9542586596311695,1.0183512022351475,1.0470377915515263,passed,
2025/05/04 19:45:00,0.7584031803283336,0.6725239766742609,92.94000901793699,113.93818110892485,2.9793072433546337,2.95,2776.004475928858,2999.6918871708576,0.9773631150458024,0.9986274273064359,37.51307090214173,19.64087452058,2.948100420220699,1.0091541534483006,1.0390965263399308,passed,
2025/05/04 20:00:00,0.7655793769073703,0.6692193193227653,93.04743482874963,114.01984174277113,2.9572969971035175,2.93,2801.987102678278,3027.1747316648393,0.9774654747146782,0.9980667989109979,36.358670100912306,19.176231916532416,2.9119476404640667,0.9528731492129119,0.9935544080142369,passed,
2025/05/04 20:15:00,0.7715982552691025,0.6707816974606519,93.54239105325813,115.10116893295074,2.9466742856517096,2.94,2827.709268267476,3082.5364460740284,0.9772664379121554,0.9978472921758326,35.53977212854053,18.338834252500664,2.8716490900376437,0.9305902066056012,0.9763912944795584,passed,
2025/05/04 20:30:00,0.7566161471506239,0.6779424269037904,94.94241113903595,117.25204423084534,2.943868926506622,2.96,2876.6408557091963,3102.0066710855313,0.9784471119138701,0.9986621739506271,36.68745248590922,18.362356756672447,2.9071313465232755,0.9409927655682655,0.9652949729249188,passed,
2025/05/04 20:45:00,0.7639684910288582,0.6790691624795286,95.5921607262111,118.47717693221055,2.9343812154433255,2.93,2904.609098406612,3163.850350425781,0.9781011042868346,0.9983543662686928,35.79006815258044,17.477609761472984,2.8683344015674814,0.9293316745771398,0.9611429567033596,passed,
2025/05/04 21:00:00,0.7578365863986412,0.6823693220714406,97.32447116050109,120.79276699893626,2.925011231078802,2.91,2970.8048656986434,3213.8297205856675,0.9786027149501785,0.9984324914262223,35.918493865923004,17.159413925781834,2.881228450623466,0.9573821574576019,0.9828346178217292,passed,
2025/05/04 21:15:00,0.7559794502973645,0.6860684857779346,98.56489216986387,122.96106147728506,2.927083106263602,2.93,3022.6308759013455,3254.2832417802615,0.9784943683564263,0.9983797710623613,35.67080126783688,17.222695780621272,2.8636489284268722,0.9784673874539919,1.0015639384108386,passed,
2025/05/04 21:30:00,0.7499922311153354,0.6887585551667609,100.66625523362022,125.82711165142453,2.9174246822885865,2.95,3115.7254348749116,3310.552062702019,0.978887399891766,0.9982298923168095,35.44183488409977,17.197681890249008,2.860984870732499,1.0013918021715733,1.0200547690534487,passed,
2025/05/04 21:45:00,0.7352512563141383,0.6966563463623182,102.63825667631095,128.95223373711858,2.914282752170148,2.94,3199.762921138941,3350.3102819147052,0.9798376291279607,0.9987938014734311,36.35878119765685,17.2480562748853,2.877064025417746,1.0314194540522987,1.028431478446685,passed,
2025/05/04 22:00:00,0.7515817550720759,0.6871060299248142,103.75012074044582,130.30273873096894,2.8987125784331216,2.95,3244.078853906146,3441.2676492905,0.9789113235820789,0.9977756771727506,34.436933514539334,17.028672877335506,2.829133357292236,1.0360132920303002,1.068673539271046,passed,
2025/05/04 22:15:00,0.7610951681985785,0.684270924839671,103.37143550989829,130.11853805221872,2.8836615997828123,2.87,3239.6388825936338,3491.6693569475874,0.978366927080547,0.9972697739884719,33.28259433617156,16.054843558592598,2.7925297351252865,1.0069690939282843,1.0533091083559893,passed,
2025/05/04 22:30:00,0.7385712312443715,0.6934771154713698,103.39490749445284,130.4395048971625,2.896516237109177,2.94,3227.9900328308468,3399.993175501707,0.9798008541792717,0.9984138100997128,35.846912329590815,17.05307124903803,2.884130963762119,1.0557284321132394,1.0654027727073558,passed,
2025/05/04 22:45:00,0.7524646599680264,0.6882622020876383,102.05285925741029,128.88239839260706,2.8970620663670763,2.91,3168.7080831776657,3387.35111802693,0.9788772809508633,0.9978799428713322,34.86296727189157,16.984913626867442,2.863538417530404,1.0456076122690239,1.0758736540239007,passed,
2025/05/04 23:00:00,0.7526324484606287,0.6876104475328639,101.38798348863112,128.07402137593223,2.9015353524221434,2.9,3133.0700326342044,3339.9159666917317,0.9789778925392402,0.9979576660726557,35.218775039369326,17.50705980111413,2.8905185399034186,1.0570718485898882,1.0878333357486087,passed,
2025/05/04 23:15:00,0.7513723402974637,0.6883304147572707,100.29462920003535,127.14151541483764,2.906767492298356,2.92,3080.8169412382767,3309.8875334811237,0.9789342670472423,0.998277672411555,35.82024974687403,17.638897458936476,2.909000947467667,1.0699129413942314,1.097884173902778,passed,
2025/05/04 23:30:00,0.7552616290322214,0.6885641327359742,98.40212642193727,125.24011207835419,2.9158817199044753,2.94,2997.892586722526,3275.9336257021578,0.9784934907595629,0.9985693303891544,36.15844946431056,17.507341779709485,2.905451622662529,1.0693626371281415,1.098605648271482,passed,
2025/05/04 23:45:00,0.7688705589249628,0.674471858584655,96.64631379900324,121.70118802687132,2.883979719504678,2.83,2949.227905791854,3245.1405186086204,0.9783583290107829,0.9974787431962752,34.89427873352843,17.057494067680114,2.908262931263924,0.9844902585755593,1.039652722218011,passed,
2025/05/05 00:00:00,0.7738416295420822,0.6698808963817949,97.26411036072092,121.43045687248464,2.863425830052291,2.85,2979.564556611626,3290.2915396221683,0.9783683119791811,0.9968971000998958,34.09391503568263,15.93670526923455,2.9026879223283526,0.9825516335809661,1.0480158485523652,passed,
2025/05/05 00:15:00,0.7566851137267321,0.6648689561603629,91.41533560554751,114.53211284418322,2.8698814607692626,2.88,2769.8454875230673,3120.6725611530137,0.9782949342440709,0.9977705610874986,36.785059487546015,16.608618535866572,2.9836932701196095,0.9885963021523876,1.0361508453784665,passed,
2025/05/05 00:30:00,0.7820144786274783,0.6674419663026052,94.66832880459229,118.63046425073472,2.8641066692445913,2.82,2891.2665217052117,3270.2217075912336,0.9774692865921384,0.9967883646032647,33.7446322238818,15.268847869289576,2.86297935664478,0.9637954838398399,1.0371401910992792,passed,
2025/05/05 00:45:00,0.7746308176730976,0.6667198769180549,94.0472115839154,117.6473140944997,2.859952614675451,2.84,2874.1314258117914,3232.491801807159,0.9780677931493744,0.9970679095685833,34.446602725186,15.547731073982082,2.891097241156141,0.949382895043437,1.0137677800813543,passed,
2025/05/05 01:00:00,0.7711490010464539,0.6694072645719205,94.98043004865679,118.80288608043979,2.8596374650273018,2.84,2910.1834979587306,3250.1598901258894,0.9784745518074709,0.9972493433217829,34.5442332120086,15.539530346053713,2.890580741963858,0.9549134266752209,1.0132649262629712,passed,
2025/05/05 01:15:00,0.7710951745179125,0.6707046375145151,94.76436740840956,118.73043017281502,2.860366163525032,2.86,2905.2439099502644,3255.4249321251855,0.9784614132511009,0.997375816815826,34.54682898799363,15.3388013795369,2.877419826171512,0.9472830882261523,1.0034391524208384,passed,
2025/05/05 01:30:00,0.7689481600283277,0.6710668245232413,94.4439730764213,118.35567810909708,2.8541106781352785,2.85,2895.2279460682926,3267.5554274290553,0.978587883620696,0.9975302798708742,34.78638636777942,14.72675278894441,2.880093046763392,0.9448903703069232,0.9978727178612637,passed,
2025/05/05 01:45:00,0.7647404643674623,0.6718725268566177,94.4817022205375,118.34306599993793,2.8544842916708486,2.85,2900.0905174519567,3252.6338997911053,0.9789686003549516,0.9977271470858636,35.10170826620117,14.9987042612712,2.889061248273402,0.9506728473035906,0.9983763171878279,passed,
2025/05/05 02:00:00,0.7695561169308388,0.6682322383286917,94.41674587704645,117.85828882275129,2.8371835971336807,2.81,2907.6404747795295,3284.2855139890635,0.9789028626372601,0.9973068149614565,34.42035426136194,14.064397318881307,2.8749476443787945,0.9126128120148013,0.9671899433403818,passed,
2025/05/05 02:15:00,0.7732148653120434,0.667532010162951,94.54170972138583,117.96098274077035,2.833447736089384,2.79,2916.7583843730695,3302.1830204768194,0.9787568843954367,0.9971103431456249,33.94414989631788,13.76034381106458,2.8565752275583063,0.9057837190163754,0.9645067889829135,passed,
2025/05/05 02:30:00,0.771338784615067,0.6698564787239095,95.27599068321415,118.9193656123578,2.8343325219616986,2.81,2945.4450732725886,3318.9488933573934,0.9789980655323355,0.997237709062021,33.94444937981822,13.740091816864755,2.8507392816584662,0.9117641808024183,0.9667554786026024,passed,
2025/05/05 02:45:00,0.7721771529536854,0.670478523866504,95.44711952059933,119.16621003357739,2.8310395526869487,2.81,2954.0583686979207,3340.6084854216374,0.9789874723574526,0.9972364443759101,33.78479558695176,13.30101525264391,2.839536205271056,0.913597463286611,0.9689397878645688,passed,
2025/05/05 03:00:00,0.7708429971489779,0.6705083053054437,95.17952311644859,118.8201112207092,2.8314851860823946,2.8,2944.187966773254,3332.4637995154753,0.9790379942824187,0.9973289500077192,33.972936011455076,13.291481605421051,2.843551139180584,0.9107196324913358,0.9641443383707717,passed,
2025/05/05 03:15:00,0.7682773885199835,0.6725586410186737,95.73160609112675,119.54488613505431,2.829839854118666,2.8,2964.3838878040942,3354.2800019476626,0.9792628599693413,0.9974957091861372,34.119323412604516,12.979391815787531,2.8435838951071455,0.9188498810596163,0.9681186957732231,passed,
2025/05/05 03:30:00,0.7703826873763524,0.6725870154812889,96.49686660189852,120.32505309054628,2.8266158134394606,2.78,2996.1804081234745,3378.46693140112,0.9793028948243185,0.9973143534345594,33.675491745725225,12.825247023816035,2.8315018073432867,0.9162196197094772,0.9680990380492527,passed,
2025/05/05 03:45:00,0.7698084324992261,0.6728487166713868,96.81929487026406,120.62491956232229,2.8266059821314675,2.79,3008.024002794187,3382.1815909521392,0.9793911799197281,0.9973084115235165,33.66437250050663,12.869133698508165,2.8333763591250007,0.915908210373443,0.9671660714225382,passed,
2025/05/05 04:00:00,0.768533515116888,0.6733433155863054,97.21337281715311,120.9990706217674,2.825818475267762,2.78,3026.362198007381,3383.364367420257,0.9796160795048753,0.9973251022199595,33.62590286800367,13.003846663561836,2.832440408673968,0.9198439150503127,0.969812826944939,passed,
2025/05/05 04:15:00,0.7690995348640567,0.6712073106182198,96.56899164807739,120.05555829716401,2.8152758986687076,2.78,3002.116292990993,3401.462922883266,0.9795036781910482,0.9972788288158856,33.705004641699496,12.028460521737143,2.837809998314439,0.9178024304732652,0.9697251118544209,passed,
2025/05/05 04:30:00,0.7713973654216238,0.6693506231763533,96.07706400852072,119.3271444290018,2.8134054557032595,2.78,2988.8377992610103,3389.5499584414947,0.9793962272793261,0.9971316427358086,33.46957808564735,12.060968049683238,2.8301508741113435,0.9124727966395328,0.967678747906728,passed,
2025/05/05 04:45:00,0.7732532824911635,0.6685956283172219,96.18206315683538,119.33828673841782,2.8106135929633482,2.76,2997.1152835949665,3396.6987328698347,0.9793793138020708,0.9969967203153975,33.165862035380975,11.954468811764162,2.820341898977616,0.9156745483846759,0.9738054293870938,passed,
2025/05/05 05:00:00,0.770789108841272,0.6692591069486427,96.52646149918178,119.64677960567231,2.810724707851411,2.77,3007.312656328504,3399.7057096807553,0.9795528728667409,0.9970898232494271,33.39035884362812,11.95064490570528,2.8311073273238474,0.9166544412995503,0.9718383130036182,passed,
2025/05/05 05:15:00,0.7785422748119359,0.6686054232706851,98.1405986842578,121.33112021840482,2.8091665290079795,2.74,3069.224493742207,3446.0961526343126,0.9792797767855047,0.9965359372224385,32.22723832122322,11.913440142338116,2.8035122608101517,0.9292534112338541,0.9959392050337745,passed,
2025/05/05 05:30:00,0.771794994352535,0.6715937774699998,99.42315765591903,122.74983212820358,2.8149270540269415,2.79,3108.216054792293,3448.589578643813,0.9797262967004322,0.9968008401173083,32.81887828188219,12.355178889258505,2.831121670504216,0.967158347934007,1.027207058850548,passed,
2025/05/05 05:45:00,0.7685767821748194,0.6754165446292156,99.15725470571203,123.02519752396377,2.825104099582352,2.8,3107.4468740399034,3436.239355457369,0.9797191854421089,0.9971070320998355,33.01218808340893,12.808791261763504,2.809049733320471,0.9550948669383513,1.0065695559354442,passed,
2025/05/05 06:00:00,0.7669494081861722,0.6744509827758083,99.45080654027518,123.0879192540464,2.813903537168408,2.77,3123.306355037943,3459.0557848426233,0.9799847067159198,0.9970470113129591,32.99650870134263,12.193374552142718,2.8156033589860283,0.9446895782600788,0.9952777335645202,passed,
2025/05/05 06:15:00,0.7650903414108703,0.6786208460887371,99.21244757619972,123.44844289047805,2.8277422016421965,2.78,3108.502006366055,3461.7810273282503,0.9796077025872754,0.9973718593268808,33.368596454564866,12.274454526419847,2.8036167457709547,0.9453334843943345,0.989207394505754,passed,
2025/05/05 06:30:00,0.7623137960808986,0.6811677552344626,99.51388991265766,124.11527106762739,2.8321480465911595,2.8,3126.7492697235807,3467.2067337142307,0.9796459960932632,0.9974935278237242,33.425716371816314,12.480004734243805,2.7917646913994925,0.9540921423460886,0.9932664624062929,passed,
2025/05/05 06:45:00,0.7505682650051013,0.6875532369583864,99.68136194879438,124.99906693782776,2.8401990890534576,2.85,3143.7089084105646,3462.4633304704143,0.9800518179910761,0.9981012829476801,34.324790112655776,12.786286634485428,2.7923936048649725,0.9660862523635817,0.9867959824143534,passed,
2025/05/05 07:00:00,0.7417265046617405,0.6915214762231543,99.97856626913526,125.69684319643137,2.838980665898103,2.81,3161.438453856841,3480.850823834033,0.9803921925072986,0.9984938570599736,34.99329721778909,12.448129419403978,2.7996121364361155,0.9751626595175068,0.9829052837953584,passed,
2025/05/05 07:15:00,0.7451341958888488,0.6913066792031418,100.43886764111045,126.2829819177213,2.8408203255336475,2.83,3183.1061032823263,3491.0317503456968,0.9801954850298555,0.9982546216144729,34.46630905282522,12.652428233850642,2.78149160681646,0.9811492359395664,0.9936455900218264,passed,
2025/05/05 07:30:00,0.738895585167126,0.6964131251611473,100.82998281775231,127.266328877718,2.842839365562815,2.84,3196.7177658786954,3512.225914370245,0.9805400386138697,0.9987604255067398,35.15974111886357,12.305482079923774,2.7826572708285164,0.9894416557583089,0.9901319890625107,passed,
2025/05/05 07:45:00,0.741414477772344,0.6948079959902563,101.38176406776057,127.70331869433403,2.837733994027277,2.82,3219.94065513971,3528.7972017706543,0.9805250360920781,0.9984859321653231,34.74553257222166,12.22569712541255,2.7796233044602316,0.9952318595280489,1.0011985971860808,passed,
2025/05/05 08:00:00,0.7414144935431771,0.6940129155976307,101.63122340225983,127.87282816023188,2.832009496905827,2.83,3233.448416404192,3538.8678514689877,0.9806685974096891,0.9983937114581892,34.61844460200952,12.074998103593229,2.7803560446247926,0.9973902962582372,1.0046777001021714,passed,
2025/05/05 08:15:00,0.7439169446796338,0.6936706176964019,101.9812891263849,128.28971298777725,2.8314154354428687,2.82,3246.8099237120796,3552.5619772380314,0.9805393673128889,0.9982362107477659,34.30294537664195,12.028873785711086,2.7720721041507397,1.0000556184365632,1.0110052737456123,passed,
2025/05/05 08:30:00,0.7447033518780379,0.6938475535893821,102.38290816145538,128.77546127889423,2.8328025324895365,2.8,3261.09439770977,3557.331821604551,0.9805216777761298,0.9981679986326836,34.18266809985728,12.186967946242122,2.7701592766275476,0.9989780100720237,1.0110826245655693,passed,
2025/05/05 08:45:00,0.7464027076790237,0.6927433130453657,102.43899171880538,128.7584610981887,2.829378119969076,2.82,3262.8977383822094,3568.526499420944,0.9804183696259918,0.9980289857578589,33.98053476385247,11.967016774507124,2.7691312505952617,1.001456538259119,1.0169645626891852,passed,
2025/05/05 09:00:00,0.746002239607832,0.6926797905788199,102.56092565108301,128.88609269881644,2.8272030904714667,2.82,3268.748519050732,3573.1236689209954,0.9804971001564154,0.9980197729769359,33.978930733490955,11.902528426132276,2.7705557493708874,1.0018649897717977,1.0173531588675286,passed,
2025/05/05 09:15:00,0.746521462110233,0.6922448003992345,102.58557850521692,128.89423799960383,2.8261457343242338,2.81,3271.2127396974347,3572.9473247290243,0.9805022541663849,0.9979644581537918,33.88352155376628,11.942363531596396,2.7693068303574533,1.004572869442986,1.0213329174558539,passed,
2025/05/05 09:30:00,0.7454524003878567,0.6923257246085001,102.79393705057235,129.0810020312634,2.8319139362789083,2.82,3268.5835748738473,3561.185072243846,0.9804222957886187,0.997989534985649,34.14230019268563,12.296440545300532,2.787265379301015,1.0033125068002475,1.0190514045623664,passed,
2025/05/05 09:45:00,0.7466280612344426,0.6912814169133613,102.675601932352,128.90342258058848,2.8224689992384233,2.82,3279.9463385603076,3569.9519137204875,0.9806406974874718,0.9978683783614265,33.73827799073407,12.05969883863901,2.7693563967527037,1.0036162702569507,1.0219799701963346,passed,
2025/05/05 10:00:00,0.7479578124580917,0.6915970615424155,102.56024606904313,128.91565135846244,2.825880004536039,2.8,3275.5032998098795,3565.571899998777,0.9805059291954729,0.9978588003465959,33.62787678865001,12.223291243311065,2.761403966614313,1.002386377012374,1.0216934551762151,passed,
2025/05/05 10:15:00,0.7471014204736364,0.6903234339826068,103.35055477252793,129.5051136207227,2.8168056034765443,2.81,3305.8153347643824,3590.102500682281,0.9807425180057102,0.9977020836957988,33.56105903934286,11.896676007097055,2.7743280450085397,1.0078409357429459,1.0293983210594555,passed,
2025/05/05 10:30:00,0.7512655167474427,0.6891918875779782,103.8292289086909,130.02075264146998,2.8150780390021457,2.81,3323.1169412448526,3613.569622446533,0.9804916081207404,0.9974315244502213,33.05301329185383,11.747994822968375,2.76315648259475,1.0098394073923946,1.0385038397385224,passed,
2025/05/05 10:45:00,0.7521508876513439,0.6892481502745738,104.48492014332858,130.7622217158047,2.8153950658496947,2.79,3346.3955088759453,3626.260497659334,0.9804900788874544,0.9973288487003859,32.89527726894212,11.853842034669304,2.762279181254392,1.013041849385019,1.0440792891991035,passed,
2025/05/05 11:00:00,0.7788480623437074,0.6693315314828152,96.40200661215633,119.83478440833571,2.8040772116206023,2.69,3013.423780163505,3449.7240772195037,0.9791106297460854,0.9968455843336103,32.405077841681134,10.977909172409273,2.778071855803698,0.9209215149664475,0.9847809587962195,passed,
2025/05/05 11:15:00,0.6594243381165551,0.6102848321007338,69.30532987306458,87.6135344353462,2.6796118219654566,2.78,2305.2653010530344,2822.3989539092627,0.9757209945232465,0.9947340700534499,40.79228330920554,12.012157493726535,3.0344200795429535,1.0394742657076166,1.0550441742903602,passed,
2025/05/05 11:30:00,0.5355079265309394,0.5661811266416669,57.55000099821121,73.70985085350904,2.5140286255861577,2.53,2182.327820257123,2607.73510998985,0.9747765650193645,0.9906338665271295,45.44024823153899,12.192046392318987,3.1979903277173456,1.0646907307067552,1.0325084910666165,passed,
2025/05/05 11:45:00,0.47798073529755974,0.5098377606516928,53.58201636246701,68.52632882481669,2.3512035046052007,2.54,2252.3515700496196,2724.7824071153937,0.9750940751969296,0.9863309853462339,45.99624732014107,7.164725189694807,3.237388823641139,1.1180126800828794,1.1122345694206839,passed,
2025/05/05 12:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 12:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 12:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 12:45:00,0.34088908197132617,0.19646456056722816,34.13342575551207,43.701413633576905,1.6334286156287223,2.52,1951.411333570695,4858.493298055013,0.9730163776915193,0.9695919026796787,47.30289159660914,-58.70437152449764,3.348154401155619,0.9629932740994062,1.9805378146166588,passed,
2025/05/05 13:00:00,0.3334578103928243,0.1399475974242527,28.77894785361489,36.7850217638927,1.4906020402860922,2.48,1676.009706548812,5750.016656365097,0.9720316642035074,0.9678587967980194,47.35449302786471,-70.43712139172469,3.3805289606884537,0.8244694228648135,2.358656332694492,passed,
2025/05/05 13:15:00,0.33710601378504756,0.15101592259756627,29.872040343723587,38.15917377463111,1.5230794546107065,2.43,1727.5323140377495,5500.614271928687,0.9718709386056358,0.9680982036831196,47.14730500373932,-67.9837727821693,3.3765750812139728,0.8421464014914464,2.2465923803824484,passed,
2025/05/05 13:30:00,0.3405437964036835,0.1599101027107039,30.42967025981662,38.84652999578885,1.548147906522906,2.43,1748.3831468322153,5275.156749357789,0.9717588775319559,0.9683316704485246,46.95296317846876,-66.064956296406,3.3727745989182414,0.852933775101855,2.1619462130226044,passed,
2025/05/05 13:45:00,0.34383230340337007,0.17554278068228127,31.41980322791073,40.1583932379692,1.589376769232671,2.4,1790.8862593425351,4965.21967341509,0.9716307800218504,0.9688040899797042,46.88891614955087,-62.78394056940648,3.3633263765083012,0.8719063843592556,2.0223108187820458,passed,
2025/05/05 14:00:00,0.3381955010826341,0.1555689308395261,29.222880507198603,37.30794861425625,1.5352559885661874,2.29,1682.973005259988,5217.259887499969,0.9718222390657115,0.9682431051126792,47.161279555048395,-67.05025798451415,3.3887832192026752,0.8232654301459515,2.1336962249513483,passed,
2025/05/05 14:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 14:30:00,0.3431427415256873,0.16055114953831118,29.992655870059863,38.228948756618024,1.5530078536912475,2.39,1719.9554923523522,5123.732767364947,0.9717052654793092,0.9681991499687721,46.62798326552618,-65.63696379788573,3.3740776189069672,0.8310878507824178,2.1095938183698277,passed,
2025/05/05 14:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 15:00:00,0.3433320992174377,0.15630043325026802,34.58068987398378,44.47016450284702,1.5378455739448122,2.73,2014.3141138378292,6064.331185246352,0.9725629959734923,0.9678908641566839,45.87950791067484,-66.1881494771569,3.325551379828027,0.9827034414877339,2.4952789391755252,passed,
2025/05/05 16:15:00,0.35524326569463033,0.1557884825608792,38.13550070008884,53.747519959138295,1.4954188789403962,2.82,2312.826119544415,7387.645581699134,0.9719607757093043,0.9680121818856491,41.865020582653905,-66.5593265776901,3.1268300083784215,0.9684450748932208,2.5490330749218275,passed,
2025/05/05 16:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 16:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 17:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 17:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 17:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 17:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 18:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 18:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 18:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 18:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 19:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 19:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 19:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 19:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 20:00:00,0.359368992492583,0.1460922657460434,39.442084037404236,52.917967065758624,1.488871833640341,2.82,2342.677422749407,7732.37485357047,0.9728951937351348,0.9677081450677149,42.37175222803555,-68.58320130419408,3.1704062995072566,0.9952649347977212,2.797624757832253,passed,
2025/05/05 20:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 20:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 20:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 21:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 21:15:00,0.36503048560761375,0.11443978607959393,35.42033788465091,46.51972368421227,1.4016867217461209,2.83,2088.075505407212,8826.725978152133,0.9733597980578184,0.9672468245761973,41.81859470322825,-75.90181070349033,3.178652243164996,0.7998236506501399,2.924742157930927,passed,
2025/05/05 21:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 21:45:00,0.3646606304605973,0.1035389789392227,33.585736568442435,43.839956122542205,1.3710459543341096,2.8,1979.4978054291523,9218.90037640213,0.9733395521138173,0.9670136653864612,41.87588563366475,-78.24515188372237,3.1852840652151864,0.7510363442012044,3.0385585935306696,passed,
2025/05/05 22:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 22:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 22:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 22:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 23:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 23:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 23:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 23:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 09:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 09:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 09:45:00,0.3839291522486796,0.08356131478448975,37.07698386090751,44.49628830056459,1.32991042325235,2.85,2124.3380235920863,11786.712192340467,0.9753059762657332,0.9667623403401148,40.83983067687668,-82.65964139299967,3.0584685366623723,0.678569276474908,3.607249621748293,passed,
2025/05/06 10:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 10:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 10:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 10:45:00,0.3974422032027692,0.13985987724452278,48.37089138207183,58.666505760853184,1.498598976819535,2.79,2730.773040943487,9223.64880713533,0.9760288057411601,0.968204941189121,39.66540056717371,-71.0143794110335,3.004636557205875,0.8951278137245893,2.8542380065056907,passed,
2025/05/06 11:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 11:15:00,0.39397176712914694,0.15113596416595407,48.412159142929944,59.023675816186405,1.5282639641229974,2.82,2736.0444578133684,8527.077906791435,0.9761739769063906,0.9684050366416158,40.10569153253176,-68.49255713234089,3.0340285706175965,0.9171086191615118,2.6648595921075735,passed,
2025/05/06 11:30:00,0.39486675626191026,0.15315149396314034,48.479250071256196,59.26626535988923,1.5339164381413546,2.82,2736.7669297567427,8427.971511258665,0.9759458950149941,0.9684167927838941,40.01087664708079,-67.99451848577799,3.0353488362419707,0.9273951884342967,2.661290095690566,passed,
2025/05/06 11:45:00,0.39060030957873054,0.1485429403466234,48.332197440270036,59.25696515640831,1.5208901740287362,2.84,2740.9861715804827,8662.756331441504,0.9758475660018074,0.9682188823014557,40.366318505071334,-68.83747184309074,3.057870998165541,0.9295192910134296,2.7404430012145817,passed,
2025/05/06 12:00:00,0.39568343276465445,0.14669700026915192,48.4798923956548,59.63122570550376,1.5150769810192952,2.83,2739.974153084843,8854.972882296664,0.9754127206674781,0.9682327496740311,39.7696695245338,-69.33413168226207,3.0333588528102062,0.9260397273770189,2.8011503541834166,passed,
2025/05/06 12:15:00,0.3984780714255012,0.14155585946280627,48.51044188001868,59.867704507916784,1.5010065948828992,2.83,2743.2736468435937,9207.863414956326,0.9750528128458654,0.9680665762193565,39.282709655454646,-70.36670959683046,3.0137825651739663,0.9287121325506622,2.9426716173998564,passed,
2025/05/06 12:30:00,0.40225553891351296,0.14631603383936215,48.860054381122396,60.38848408119904,1.5126273749091115,2.8,2752.375109928576,8989.499302804195,0.9750855652879119,0.9682455837729296,38.90215126588871,-69.45282815500475,3.0066826620891343,0.9109107625182595,2.806941345773229,passed,
2025/05/06 12:45:00,0.3917671746953931,0.14606803136298108,48.159585319070196,59.88637767444478,1.5083330641433519,2.83,2748.216609716916,8926.074988325143,0.9755971300290939,0.9681875684505579,39.82199157237304,-69.41870909476654,3.0274191033326394,0.9179645078757018,2.7787919229975717,passed,
2025/05/06 13:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 13:15:00,0.39283006532343095,0.15272888867212892,48.44882972832822,60.50777621728066,1.5240400439628534,2.82,2760.5138115185796,8599.630458913283,0.9756620757558655,0.9683574820120486,39.70314991928058,-67.99902078883483,3.0359020452689776,0.9213581097008302,2.6655070171180424,passed,
2025/05/06 13:30:00,0.3918067475732651,0.15509911986284797,48.190040880348626,60.49949639854003,1.5296967313406264,2.84,2748.212417674262,8468.4792427747,0.9753306389398806,0.9684067668897149,39.82452251373432,-67.47178753940163,3.03417346968071,0.9309399843343192,2.6422080153982983,passed,
2025/05/06 13:45:00,0.3929184601459369,0.1655847494085386,48.484363284649234,60.96366780267009,1.5550825100435475,2.83,2753.5344304173873,7983.610665632268,0.9755205608414137,0.9687345544818217,39.87581580837472,-65.32999028153493,3.0465127702619976,0.9371339763788328,2.4810083793247735,passed,
2025/05/06 14:00:00,0.3893932048410742,0.17485918285000407,48.30517147894174,60.95086093865813,1.5764522610066334,2.77,2742.6375667192947,7560.213530272041,0.9755996893171398,0.9690218054781081,40.45239732376248,-63.4230520950524,3.068743395935841,0.9403842811096994,2.329773163425989,passed,
2025/05/06 14:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 14:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 14:45:00,0.40118823746635907,0.1834831429728723,49.278687918178456,61.932474189532584,1.6037616910543522,2.75,2745.7508546310078,7278.327575893846,0.9747543125639889,0.9692447215738471,39.63520366091018,-61.54532511691004,3.0691043331355474,0.9627663974355344,2.314480862544362,passed,
2025/05/06 15:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 15:15:00,0.3881250926756512,0.180737746286643,48.68321454846795,61.275455301958054,1.596338719407521,2.78,2749.9435941209153,7252.954460994341,0.9752925478885498,0.9689722832011644,40.83805919111906,-61.71067301620267,3.1179431130250017,1.0308630028193053,2.4527694594730587,passed,
2025/05/06 15:30:00,0.3986431991497743,0.18442950302041292,49.084771045082654,61.76543737376246,1.6109258380499405,2.78,2745.277331332728,7133.6789873089965,0.9745672867113402,0.9690103287887601,39.78770026061928,-60.763311734515426,3.0763396465696986,1.0043570545410552,2.385022542318999,passed,
2025/05/06 15:45:00,0.3934092997798445,0.18406342855072846,49.03434964817726,61.65107493330489,1.6062543358910986,2.79,2754.6466449024474,7150.548680950786,0.9751494406769561,0.9690576958503101,40.32802941178988,-60.972393682997634,3.1025173315918635,1.0033947123922724,2.365950659398475,passed,
2025/05/06 16:00:00,0.38946561834082327,0.18327471015816332,48.709460200536576,61.36444383153634,1.6014311035221291,2.78,2740.658879042119,7196.29199675106,0.9750892226082017,0.9691477825456055,40.86214648598263,-61.3913507829854,3.118859030468232,1.0097564753084425,2.373931150071049,passed,
2025/05/06 16:15:00,0.40054759829429987,0.186916429918742,49.50256015843315,62.15183345725342,1.6163484879248915,2.78,2752.7233720594018,7090.710717168039,0.9745762479390049,0.9691556298147344,39.786566648555365,-60.39236577084244,3.0946318075408965,1.0059499016955293,2.3646120968256468,passed,
2025/05/06 16:30:00,0.38193159525348164,0.1804386333794645,48.128755982259094,60.81430720296089,1.5923511053923964,2.77,2725.2854855848445,7268.619544738629,0.9750662027330061,0.9690873491383594,41.67376983029123,-62.04242702385853,3.143569885342541,1.0370819694371858,2.4416412664838547,passed,
2025/05/06 16:45:00,0.3900025658546036,0.18327629764574596,48.71811933681835,61.40235667473089,1.602621316403638,2.78,2737.944458781597,7190.090042797993,0.9748764645994012,0.9691165442621495,40.83548515261086,-61.32229264688248,3.1203647804696035,1.029295242535682,2.4215160660589405,passed,
2025/05/06 17:00:00,0.3920801503027753,0.18431761726289542,48.80713304302748,61.527174686828786,1.6049553206147247,2.74,2731.183988164466,7188.263325665532,0.974609547962219,0.969223113395499,40.75851453765585,-61.26800023738844,3.1199438221515066,1.0223638056818114,2.400737534769311,passed,
2025/05/06 17:15:00,0.38631147409446576,0.18160291640005286,48.37478514534943,61.10491473437081,1.5976108948090553,2.79,2725.744490178598,7238.818982937517,0.9747113082064001,0.9690866924566972,41.26179581830534,-61.72032845095317,3.1326847293856956,1.0396695714432755,2.4517850424850733,passed,
2025/05/06 17:30:00,0.3860786199175146,0.1821618812982077,48.43726427100023,61.16107520576968,1.5986279999223147,2.79,2720.8533701151546,7239.961713677825,0.9745260038011054,0.9691611862055659,41.44898253640216,-61.72776365271023,3.148424291239678,1.042880604472639,2.4499628550033803,passed,
2025/05/06 17:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/06 18:00:00,0.3913300934870939,0.18362905023049245,48.96482368303947,61.66249780596557,1.6050618097387854,2.74,2742.3510129656643,7184.06736993874,0.9746531227192794,0.9690880944103547,40.78171803740924,-61.16135090935298,3.1331099880826527,1.0388099421775627,2.4451544807221857,passed,
2025/05/06 18:15:00,0.37895949745862934,0.1794301076183231,48.21416048547696,60.89096383494755,1.5908077224427228,2.78,2732.266520448202,7281.898874715091,0.975026547342213,0.9689734059924764,42.02353765688295,-62.07499695842722,3.1758835684474227,1.0600115432334871,2.4952552871998797,passed,
2025/05/06 18:30:00,0.3906988285417759,0.18259398303133745,48.81497110319953,61.549603340163046,1.6039891053568964,2.76,2735.461850417094,7199.1608974024475,0.974383839533673,0.9690045001442159,40.84519064196721,-61.264800869186246,3.13390482698082,1.040526269005708,2.4599324525265773,passed,
2025/05/06 18:45:00,0.39091887986907753,0.18313818783365873,48.93276191684344,61.65881570015533,1.6052520779138466,2.78,2739.2667351706914,7186.337105633136,0.9744201464180557,0.9690234014788194,40.85369949241229,-61.15473696565049,3.140133301233953,1.0323655009389145,2.4347906919884954,passed,
2025/05/06 19:00:00,0.3914822652998996,0.18304353924475417,48.99825817011159,61.72312916888512,1.6046785870118117,2.8,2747.673314306413,7187.274466675519,0.974659729131539,0.9689968569095453,40.67632671917441,-61.12213233575502,3.1305836343313516,1.0324284234846703,2.4396054307592263,passed,
2025/05/06 19:15:00,0.39001372162600184,0.18181114835285023,48.9817210880706,61.68626029933571,1.6019743516243328,2.79,2754.328516579781,7209.503748992229,0.9748164630727445,0.9688985993461641,40.73459887309036,-61.24860492272809,3.134648568610232,1.0285853208346667,2.441328504466802,passed,
2025/05/06 19:30:00,0.39509556157116904,0.1830386101224999,49.107348611768685,61.87862671702687,1.6061959093386724,2.79,2746.7987986180474,7199.145128345085,0.9744209050758369,0.9689780481433284,40.271466950874604,-61.081555260632065,3.1125967693137233,1.0059568370938465,2.3943146307309275,passed,
2025/05/06 19:45:00,0.38855772330931615,0.18062020852754823,48.72053480453128,61.491096419651214,1.5974373648754656,2.82,2744.831220940484,7264.157574631557,0.9747432584878521,0.9689199173191277,40.87767590706153,-61.62869812907192,3.1307075676543956,1.0256471156543494,2.4456998236121126,passed,
2025/05/06 20:00:00,0.39213346874422406,0.18168902582486976,49.053917754409966,61.80898490741715,1.6015064210010994,2.82,2752.6904341237882,7241.790582203793,0.9746675302970468,0.9689322163413455,40.52957492450188,-61.3574987791833,3.1258700802757726,1.0079213379784948,2.4055483096305794,passed,
2025/05/06 20:15:00,0.3963568115958376,0.18343813398550166,49.34175580362977,62.10117190830644,1.6083064346743834,2.82,2763.754048586052,7165.182468560337,0.9746992871826491,0.9688899198001633,39.9784662874151,-60.770746853038155,3.1059840977623887,1.0033573452472144,2.3892751776903585,passed,
2025/05/06 20:30:00,0.3962397071710149,0.1833683387582206,49.12286729964215,61.945454242629765,1.6076336656549168,2.85,2755.1643876976805,7165.657961087591,0.974612665401866,0.968907254498442,39.9522151930321,-60.82971473117488,3.093446971801104,0.9949823088171553,2.369861296151349,passed,
2025/05/06 20:45:00,0.3917696721665847,0.18362393697849816,48.85102243934376,61.69461239428926,1.6030028293367231,2.83,2749.6077398974894,7187.451605941399,0.9749918068209504,0.9690731392610157,40.470579714301486,-61.129601776251334,3.1058869485651175,0.9848881411020233,2.324025709804285,passed,
2025/05/06 21:00:00,0.3955118332578298,0.18526082519564593,49.07997857855349,61.93863391237679,1.6096036563709282,2.83,2750.1296365887065,7129.962453058594,0.974700050224654,0.9690754724080659,40.1345114075715,-60.67647824827507,3.098579777156572,0.9760844984948973,2.297284388507701,passed,
2025/05/06 21:15:00,0.3941578102586345,0.18573865990683916,49.19376435099084,62.007744632925096,1.6097635355643534,2.82,2763.3872154573532,7103.1296073853455,0.9751292362648774,0.9690627219792056,40.18791906922593,-60.51310743499843,3.104808909511809,0.9774371099262218,2.2888044700935755,passed,
2025/05/06 21:30:00,0.3893070397900033,0.1783168813531345,48.72581732368399,61.57183727919651,1.5890295839603983,2.83,2756.4790341934163,7383.085344784315,0.975143109828489,0.9688883212612854,40.553372252238496,-62.19913907794007,3.108165351036753,0.9865375222742121,2.3928051613703594,passed,
2025/05/06 21:45:00,0.3929338508053443,0.17771346834449925,49.03588951525263,61.86462988890327,1.5905485129085437,2.84,2765.368831619927,7403.320729010205,0.9749412465072386,0.968781478259743,40.13667956448957,-62.13552089617134,3.1016319720684558,0.9742669747786331,2.388506759831645,passed,
2025/05/06 22:00:00,0.39946013658921226,0.1767669784749431,49.16302595171802,61.5219229074343,1.592855321058621,2.82,2751.3427475634708,7434.787814428446,0.9747175228607807,0.9688244592042881,39.62817236098568,-62.49015094461896,3.0692611222583537,0.9546731251617806,2.3770354446177886,passed,
2025/05/06 22:15:00,0.3936370701921592,0.17302809016836698,48.94740507117169,60.64393397493166,1.5844904536442719,2.84,2739.9795964398027,7532.31409289278,0.9751011990524395,0.9688181703905971,40.53122306422751,-63.500336458883034,3.1044270446918354,0.9657091620062207,2.4254380130626454,passed,
2025/05/06 22:30:00,0.3899787541890398,0.1695352036855281,48.826977528763,59.889783279083105,1.5787291188081332,2.83,2735.4301871842326,7597.286979001874,0.9754855821061592,0.9687146730199605,41.06250797369499,-64.23487628500104,3.124003544109625,0.9831334344281206,2.4975622154111,passed,
2025/05/07 09:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 09:15:00,0.4007528182490518,0.14313220074593516,48.36317636915621,58.506873886386735,1.5074919666667341,2.88,2729.3084429580795,9017.99293385286,0.9764332783442796,0.9683550467210634,39.2435449163628,-70.43526231299444,2.9693766131981483,0.8676176021321194,2.710149119273925,passed,
2025/05/07 09:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 09:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 10:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 10:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 10:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 10:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 11:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 11:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 11:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 11:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 12:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 12:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 12:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 12:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 13:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 13:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 13:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 13:45:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 14:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 14:15:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/07 14:30:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
