datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/01/28 22:15:00,1.05,7.04,4.18,99.03,61.3,90.62,2.4864611080156114,5240297.364060457,13030255.944444446,93.57106159059852,8.23,
2025/01/28 22:30:00,1.06,7.04,4.12,99.6,61.3,90.64,2.4646288459005423,5288256.618444578,13034034.200000001,94.06211699016325,8.23,
2025/01/28 22:45:00,0.99,7.04,4.16,99.2,61.31,90.65,2.4795308347176563,5254271.62776465,13028583.480000002,93.77853469196704,8.25,
2025/01/28 23:00:00,0.72,7.04,4.1,99.2,61.31,90.67,2.4725369923831395,5270662.23866735,13032351.053333333,94.0416246607783,8.22,
2025/01/28 23:15:00,1.25,7.03,4.29,99.2,61.31,90.68,2.485003358801199,5243934.35272298,13031674.590000002,93.52561309510395,8.25,
2025/01/28 23:30:00,0.77,7.05,4.16,99.25,61.32,90.7,2.4721059422490193,5271029.538240617,13030994.643333333,94.03678892028715,8.23,
2025/01/28 23:45:00,1.26,7.05,4.24,99.63,61.32,90.71,2.4689750840013707,5277293.810839474,13029969.962777773,93.89328419350873,8.26,
2025/01/29 00:00:00,1.24,7.04,4.28,99.32,61.56,90.88,2.4828281810426596,5108241.775936485,12683349.848888885,93.63977398105762,8.31,
2025/01/29 00:15:00,1.14,7.23,4.35,99.25,61.59,90.9,2.480302441975199,5267435.272544837,13065289.105,93.67673280240989,8.24,
2025/01/29 00:30:00,1.78,7.39,4.68,99.21,61.62,90.93,2.4972171307794735,5230380.2774677165,13061885.888333337,93.01810427240744,8.28,
2025/01/29 00:45:00,1.18,7.18,4.31,99.69,61.66,90.95,2.465902185427202,5291823.430208454,13049572.072777782,94.02347226615393,8.28,
2025/01/29 01:00:00,1.49,7.17,4.46,99.51,61.69,90.97,2.477510308329961,5263846.3720764285,13041717.040000001,93.5644093708918,8.24,
2025/01/29 01:15:00,1.51,7.18,4.47,99.51,61.72,90.99,2.477927685517688,5259790.738173526,13033864.32944444,93.54493781088068,8.24,
2025/01/29 01:30:00,1.51,7.2,4.47,99.52,61.76,91.01,2.4780017905368465,5254670.477284632,13021562.125000002,93.55355026045707,8.25,
2025/01/29 01:45:00,1.54,7.21,4.48,99.53,61.79,91.03,2.4782373282679275,5251004.820091718,13013715.219999999,93.53311644618977,8.25,
2025/01/29 02:00:00,1.5,7.21,4.54,99.54,61.83,91.04,2.4774721131565007,5246001.266384224,12997310.810000002,93.5806733201897,8.26,
2025/01/29 02:15:00,1.59,7.25,4.57,99.55,61.86,91.03,2.4789619241394347,5234303.291877909,12976125.408888888,93.50181925206974,8.26,
2025/01/29 02:30:00,1.62,7.27,4.59,99.55,61.89,91.01,2.480052954838773,5221669.050485797,12950502.00888889,93.47244782022824,8.27,
2025/01/29 02:45:00,1.71,7.32,4.67,99.56,61.93,91.0,2.481544647026741,5208207.290966284,12924890.219999999,93.39358016292435,8.27,
2025/01/29 03:00:00,1.58,7.25,4.59,99.57,61.96,90.99,2.478432741334492,5206212.4548972985,12903735.007777775,93.52894164547563,8.27,
2025/01/29 03:15:00,1.6,7.24,4.53,99.58,61.99,90.98,2.4784611900544995,5196266.691765178,12879223.023333333,93.51823980781703,8.27,
2025/01/29 03:30:00,1.63,7.15,4.48,99.58,62.03,90.97,2.479086954743045,5173658.151808357,12826431.48111111,93.4890273772038,8.27,
2025/01/29 03:45:00,1.61,7.15,4.5,99.59,62.06,90.95,2.478276602906599,5153954.857339004,12773410.155,93.51727438207293,8.27,
2025/01/29 04:00:00,1.57,7.18,4.54,99.6,62.09,90.94,2.477049519820939,5137062.143577903,12725241.34444444,93.56499572836697,8.27,
2025/01/29 04:15:00,1.57,7.19,4.56,99.61,62.13,90.93,2.4766579559452895,5116682.757446991,12672756.8,93.57376756227637,8.27,
2025/01/29 04:30:00,1.69,7.21,4.59,99.62,62.16,90.92,2.4787710511333154,5125156.958255485,12704578.211111112,93.46568198335922,8.27,
2025/01/29 04:45:00,1.64,7.2,4.59,99.62,62.2,90.91,2.4777265833464055,5142888.305063989,12743161.584999997,93.51437441643553,8.27,
2025/01/29 05:00:00,1.63,7.23,4.6,99.63,62.23,90.9,2.477126777970996,5161425.419116812,12785993.348333336,93.5328831711841,8.27,
2025/01/29 05:15:00,1.61,7.23,4.62,99.64,62.26,90.88,2.4763172122457524,5170344.026772073,12803904.299999997,93.56112991301679,8.27,
2025/01/29 05:30:00,1.56,7.25,4.55,99.65,62.3,90.87,2.4748871007153954,5149288.82654141,12744381.796666669,93.61858982718564,8.27,
2025/01/29 05:45:00,1.6,7.14,4.52,99.65,62.33,90.86,2.475717547377687,5125363.0281747095,12689437.09,93.57963833931083,8.27,
2025/01/29 06:00:00,1.55,7.15,4.47,99.66,62.36,90.85,2.4742870468965057,5106167.421369942,12634596.418888886,93.63709809129269,8.27,
2025/01/29 06:15:00,1.47,7.18,4.5,99.67,62.33,90.84,2.472693264499811,5097918.310953368,12606059.210555555,93.72360601413882,8.28,
2025/01/29 06:30:00,1.53,7.19,4.51,99.68,62.29,90.82,2.4730888623582508,5085676.8485443955,12577800.784999996,93.6741141280439,8.27,
2025/01/29 06:45:00,1.46,7.2,4.48,99.69,62.25,90.81,2.471245201029466,5079797.1461997265,12553885.959999999,93.75104578188602,8.27,
2025/01/29 07:00:00,1.48,7.19,4.43,99.69,62.21,90.8,2.4711985305841613,5070052.82897409,12529561.146666666,93.73173285121227,8.26,
2025/01/29 07:15:00,1.39,7.24,4.43,99.68,62.17,90.79,2.471557589760111,5059580.544200219,12505489.920000002,93.80994576577852,8.3,
2025/01/29 07:30:00,1.41,7.22,4.48,99.61,62.14,90.78,2.473785348800621,5043496.571663668,12476984.177777778,93.72938813720216,8.28,
2025/01/29 07:45:00,1.4,7.24,4.47,99.53,62.1,90.77,2.4757779182315724,5029659.068144029,12452769.902222218,93.66925060512463,8.26,
2025/01/29 08:00:00,1.39,7.17,4.37,99.46,62.06,90.75,2.4787539686835065,5011940.718064565,12423813.997222222,93.6173836093473,8.27,
2025/01/29 08:15:00,1.48,7.16,4.4,99.28,62.02,90.74,2.48720219922106,4985120.275834249,12399456.324444441,93.37191026790141,8.26,
2025/01/29 08:30:00,1.31,7.15,4.28,99.28,61.98,90.73,2.483619856997144,4982479.792486279,12375020.625000002,93.53734936294768,8.26,
2025/01/29 08:45:00,1.37,7.33,4.49,99.28,61.94,90.72,2.4835129396817295,5025296.582068194,12480832.332222223,93.47945841404925,8.23,
2025/01/29 09:00:00,1.51,7.25,4.49,99.21,61.9,90.71,2.4905668054995647,5064094.984609045,12612929.969444443,93.28123393367467,8.26,
2025/01/29 09:15:00,1.44,7.25,4.42,99.36,61.86,90.69,2.4846061922145433,5123154.294588791,12729474.871666666,93.48060234090184,8.29,
2025/01/29 09:30:00,1.25,7.25,4.36,99.31,61.83,90.68,2.4825410277232027,5142311.278855019,12766443.95277778,93.62158841922792,8.29,
2025/01/29 09:45:00,1.43,7.24,4.51,99.25,61.79,90.67,2.4886705494663,5146286.675679186,12807886.911111113,93.39373441622513,8.29,
2025/01/29 10:00:00,1.32,7.17,4.33,99.27,61.75,90.65,2.4846700195120484,5169629.2589084525,12845279.333333336,93.51866979365235,8.27,
2025/01/29 10:15:00,1.4,7.2,4.42,99.29,61.71,90.63,2.4855792475325,5060129.931600755,12577810.886666665,93.45838695992606,8.27,
2025/01/29 10:30:00,1.27,7.22,4.35,99.18,61.67,90.62,2.48665663038262,5070083.859521852,12608001.633333335,93.48841436255996,8.26,
2025/01/29 10:45:00,1.09,7.2,4.29,99.47,61.63,90.6,2.4720980904306393,5110409.034874309,12633866.892777773,93.91812071834946,8.27,
2025/01/29 11:00:00,1.48,7.27,4.5,99.18,61.59,90.58,2.493796372212092,5076178.326775675,12659419.232777776,93.28310561527896,8.32,
2025/01/29 11:15:00,1.17,7.27,4.36,99.6,61.55,90.56,2.468730829053665,5138225.771012708,12685331.633333337,93.95439328375478,8.27,
2025/01/29 11:30:00,1.71,7.25,4.55,99.3,61.52,90.54,2.4926587280034243,5097533.535512417,12706889.054444443,93.1651086809852,8.29,
2025/01/29 11:45:00,1.14,7.29,4.38,99.2,61.48,90.52,2.4835841770391482,5126487.972483125,12732505.719999999,93.63229234797602,8.27,
2025/01/29 12:00:00,1.37,7.3,4.44,99.2,61.44,90.5,2.48844677836996,5126905.551934692,12758483.026666667,93.40852415640671,8.27,
2025/01/29 12:15:00,1.32,7.27,4.34,99.14,61.4,90.48,2.489718709727231,5227764.376857037,13016112.682222223,93.40445345452235,8.27,
2025/01/29 12:30:00,1.42,7.23,4.34,99.16,61.36,90.46,2.4915134375416574,5207789.850309011,12975733.649999997,93.32456556046817,8.28,
2025/01/29 12:45:00,1.36,7.24,4.39,99.17,61.32,90.44,2.488949166811873,5197038.838925865,12935624.92444444,93.39206130988607,8.26,
2025/01/29 13:00:00,1.37,7.26,4.42,99.6,61.28,90.42,2.4719667552743725,5243455.076270304,12962103.366666665,93.76004364463051,8.25,
2025/01/29 13:15:00,1.39,7.28,4.56,99.14,61.24,90.41,2.4889246317820692,5125447.664275502,12757327.72111111,93.33717402811361,8.22,
2025/01/29 13:30:00,1.6,7.43,4.59,99.29,61.21,90.39,2.490265138363107,5097650.861023506,12694955.154444441,93.2635683484963,8.28,
2025/01/29 13:45:00,1.27,7.32,4.44,99.1,61.17,90.37,2.4906524590527943,5073537.984708106,12636864.533333333,93.41777645822195,8.28,
2025/01/29 14:00:00,1.42,7.3,4.35,99.53,61.12,90.35,2.4757399970943563,5295643.532275378,13111082.398333332,93.64994425325001,8.25,
2025/01/29 14:15:00,1.5,7.25,4.5,99.53,61.07,90.33,2.477865435753434,5276500.800620318,13074936.661111107,93.57189878696215,8.26,
2025/01/29 14:30:00,1.25,7.24,4.32,99.6,61.02,90.31,2.470847743446493,5276967.320794607,13039029.299999997,93.87636418010538,8.28,
2025/01/29 14:45:00,1.24,7.27,4.38,99.6,60.97,90.29,2.4715422879112947,5260913.749744518,13003020.922222225,93.88577057700674,8.3,
2025/01/29 15:00:00,1.38,7.29,4.42,99.55,60.91,90.27,2.475954601489441,5288577.71678181,13094736.159999998,93.70578335662327,8.29,
2025/01/29 15:15:00,1.39,7.3,4.5,99.36,60.86,90.25,2.4830990703374516,5281355.055726734,13114600.100555556,93.52942733424292,8.28,
2025/01/29 15:30:00,1.5,7.33,4.47,99.59,60.81,90.23,2.47644687851003,5303710.728024771,13134818.876666665,93.62421956678133,8.28,
2025/01/29 15:45:00,1.34,7.31,4.41,99.53,60.75,90.21,2.4745303643697096,5307711.73039421,13134547.87333333,93.72765625989112,8.26,
2025/01/29 16:00:00,1.48,7.35,4.5,99.56,60.7,90.2,2.4767402772592426,5280992.755419558,13080108.249999998,93.61753176382958,8.27,
2025/01/29 16:15:00,1.6,7.32,4.56,99.2,60.65,90.18,2.4937778492343567,5221366.0201980425,13021406.07166667,93.18453402435912,8.28,
2025/01/29 16:30:00,1.55,7.29,4.54,99.19,60.6,90.16,2.4931044451621274,5199172.110451249,12962557.59333333,93.22441346437326,8.28,
2025/01/29 16:45:00,1.56,7.25,4.5,99.21,60.54,90.14,2.4916263035594675,5180330.447936138,12907923.6,93.23257134795296,8.26,
2025/01/29 17:00:00,1.48,7.31,4.48,99.47,60.49,90.12,2.479792295298454,5197432.186364447,12889010.493333334,93.53871564424328,8.26,
2025/01/29 17:15:00,1.24,7.19,4.31,99.29,60.44,90.1,2.4826574313287093,5232064.639589317,12989878.769999998,93.61391489956334,8.28,
2025/01/29 17:30:00,1.5,7.18,4.44,99.1,60.38,90.08,2.4973321406439535,5190510.987908475,12962911.499999998,93.19335717729143,8.32,
2025/01/29 23:15:00,0.31,7.72,4.9,99.08,60.03,87.68,2.459972458284867,5016829.667110698,12341697.316666666,94.33812998544846,8.03,
2025/01/29 23:30:00,1.57,7.56,4.64,99.58,60.27,90.51,2.4769125369010005,5385309.720581558,13339399.92,93.54777270120252,8.25,
2025/01/29 23:45:00,1.59,7.43,4.53,99.43,60.5,90.73,2.4836650612827764,5362389.432065416,13318842.563888889,93.39652199964038,8.26,
2025/01/30 00:00:00,1.55,7.43,4.51,99.54,59.99,91.27,2.4789868499478898,5557653.093027225,13777823.399999995,93.53183170539644,8.27,
2025/01/30 00:15:00,1.27,7.38,4.4,99.71,60.03,91.6,2.4688036826385247,5636774.449374019,13916555.858333327,93.95276100528717,8.32,
2025/01/30 00:30:00,0.96,7.36,4.34,100.27,60.07,91.93,2.443897180368704,5751225.344278602,14055860.280000003,94.74437133923378,8.39,
2025/01/30 00:45:00,0.9,7.45,4.38,100.83,60.1,92.27,2.422882841284594,5862183.196633388,14203830.654444441,95.2923887580749,8.43,
2025/01/30 01:00:00,0.76,7.47,4.31,101.4,60.14,92.6,2.399487892790666,5977577.384736853,14343556.443333328,95.9265246777952,8.46,
2025/01/30 01:15:00,0.72,7.38,4.23,101.81,60.18,92.93,2.384233839880446,6074353.034367157,14483110.736111114,96.32292870111897,8.49,
2025/01/30 01:30:00,0.72,7.33,4.2,101.85,60.22,93.27,2.383580100889125,6136505.88306737,14627292.869444445,96.35751960654264,8.51,
2025/01/30 01:45:00,0.73,7.34,4.22,101.88,60.25,93.6,2.3826132405142233,6199758.298242284,14772071.23333333,96.37393571855911,8.51,
2025/01/30 02:00:00,0.74,7.28,4.2,101.92,60.29,93.94,2.380811699642143,6265182.685327159,14916674.849999998,96.39921939063369,8.5,
2025/01/30 02:15:00,0.75,7.36,4.28,101.96,60.33,94.17,2.3794555304531166,6304314.46378746,15001292.68,96.4243478511392,8.5,
2025/01/30 02:30:00,0.76,7.37,4.26,101.99,60.37,94.07,2.3784858089047742,6278820.322976894,14934535.061111107,96.44075279060193,8.5,
2025/01/30 02:45:00,0.77,7.25,4.15,102.03,60.4,93.97,2.3771269958930143,6256206.579839356,14872246.674999999,96.46587228442102,8.5,
2025/01/30 03:00:00,0.79,7.25,4.2,102.06,60.44,93.87,2.3758911577386326,6231556.421256997,14805953.848888889,96.47266602975846,8.49,
2025/01/30 03:15:00,0.79,7.26,4.19,102.1,60.48,93.76,2.374340098925627,6205696.60178708,14734882.702222224,96.50752986173855,8.49,
2025/01/30 03:30:00,0.88,7.27,4.24,102.14,60.52,93.66,2.3744877445693686,6177259.5808840785,14668279.511111105,96.45459482706309,8.49,
2025/01/30 03:45:00,0.8,7.24,4.19,102.17,60.55,93.56,2.371811431146353,6158194.781135172,14606523.378333336,96.55877701972243,8.49,
2025/01/30 04:00:00,0.88,7.24,4.21,102.16,60.59,93.46,2.3737098095471105,6125242.02124085,14539995.194999997,96.47202121834403,8.49,
2025/01/30 04:15:00,0.7,7.27,4.18,102.07,60.63,93.36,2.3755912829053574,6092406.600851215,14473506.024999999,96.56856365237893,8.53,
2025/01/30 04:30:00,0.94,7.26,4.26,101.7,60.67,93.26,2.3936131378321392,6018925.557038423,14407434.274444444,96.01215752992442,8.51,
2025/01/30 04:45:00,1.11,7.33,4.38,102.03,60.7,93.16,2.3845082376502424,6015908.428709663,14345440.926666664,96.1339226134556,8.52,
2025/02/04 23:00:00,0.42,6.23,4.2,84.75,60.61,74.21,2.9729220876808182,2070183.702755455,6154901.377777775,81.33204603442665,6.66,
2025/02/04 23:15:00,0.49,6.01,3.55,95.8,60.85,85.74,2.576989785687178,4326201.797979337,11149063.43222222,91.26726604040103,7.75,
2025/02/04 23:30:00,0.06,5.96,3.33,98.22,61.1,88.39,2.4871278200514344,4871316.40303601,12116051.97611111,93.82313711429077,8.02,
2025/02/04 23:45:00,0.08,5.96,3.35,98.44,61.35,90.04,2.483630224999857,5194552.237131027,12901845.183333332,93.99592319730162,8.12,
2025/02/05 00:00:00,0.2,5.98,3.34,98.22,61.42,89.87,2.4936495396922265,5013435.148109504,12502230.797222225,93.68567992591419,8.1,
2025/02/05 00:15:00,0.18,6.0,3.38,98.26,61.62,89.7,2.4921407506098054,4939585.372548267,12310618.320000002,93.74020779152687,8.11,
2025/02/05 00:30:00,0.2,5.97,3.32,98.31,61.82,89.53,2.491106900508663,4864899.8251419235,12119448.806666667,93.76472655338618,8.12,
2025/02/05 00:45:00,0.31,6.0,3.41,98.36,62.03,89.35,2.491986164936683,4783276.807604984,11920326.146666665,93.70185323598906,8.13,
2025/02/05 01:00:00,0.5,5.83,3.35,98.4,62.23,89.18,2.4940663843237343,4703260.550775806,11730724.133333338,93.55280542587025,8.12,
2025/02/05 01:15:00,0.77,5.83,3.51,98.45,62.44,89.01,2.4974495513446198,4619531.620396811,11537553.09666667,93.33476974955543,8.11,
2025/02/05 01:30:00,0.88,5.87,3.59,98.49,62.64,88.84,2.497335367037437,4586103.033413788,11453548.333333334,93.26348693275469,8.09,
2025/02/06 13:15:00,-0.08,5.98,3.77,91.13,57.6,80.09,2.7176627322784555,3426209.400134231,9311773.34388889,87.64133026578868,7.15,
2025/02/06 13:30:00,-0.07,5.95,3.06,98.23,57.72,90.04,2.4844596764911544,5385708.303639784,13381042.008888891,93.95794276727702,8.03,
2025/02/06 13:45:00,-0.1,5.86,3.06,98.67,57.84,90.21,2.4689563701204422,5427602.43369642,13400991.174999997,94.37450146522534,8.07,
2025/02/06 14:00:00,-0.12,5.76,3.02,98.86,57.95,90.24,2.4613517177238995,5430608.492542629,13367121.796111107,94.56139946186323,8.07,
2025/02/06 14:15:00,-0.11,5.77,3.03,98.21,58.07,90.28,2.483476675988231,5368438.503138771,13332882.138888888,93.97950187056726,8.01,
2025/02/06 14:30:00,-0.07,5.79,2.98,94.61,58.19,87.28,2.6097998650902454,5134514.525173572,13400576.774444446,90.74785786301226,7.75,
2025/02/06 14:45:00,-0.07,5.83,3.01,94.62,58.31,87.32,2.6115488275157928,5118900.140802528,13368776.611666663,90.75567403514094,7.8,
2025/02/06 15:00:00,-0.07,5.93,3.07,94.64,58.43,87.37,2.610786668365682,5110101.257108586,13341894.683333337,90.77355379832176,7.8,
2025/02/06 15:15:00,-0.07,6.0,3.1,94.66,58.55,87.42,2.6096015585888432,5101985.575085277,13314651.533333335,90.79165614439222,7.79,
2025/02/06 15:30:00,-0.07,6.24,3.26,94.68,58.66,87.47,2.6125765010066497,5087509.970521121,13291997.674999999,90.80753335685239,7.88,
2025/02/06 15:45:00,-0.07,5.9,3.05,94.7,58.73,87.52,2.606356568930565,5098026.874777765,13287784.583333332,90.82830770381742,7.75,
2025/02/06 16:00:00,-0.07,5.81,3.0,94.84,58.6,87.57,2.597896915755998,5148675.189900368,13376244.065555552,90.95498283984148,7.68,
2025/02/06 16:15:00,-0.07,5.83,3.0,94.97,58.47,87.61,2.595143700532333,5186340.0119895,13459812.94777778,91.06995042299411,7.73,
2025/02/06 16:30:00,-0.07,5.86,3.0,95.26,58.34,87.67,2.5875575578228993,5046080.936948925,13057517.207777776,91.32696916372771,7.81,
2025/02/06 16:45:00,-0.07,5.86,3.03,96.63,58.21,87.88,2.539795557684592,5159747.407111069,13105187.901666664,92.54389013755048,7.91,
2025/02/06 17:00:00,-0.07,5.89,3.05,97.12,58.09,88.1,2.5229660024756217,5211982.463881092,13150133.583888883,92.97767501924687,7.95,
2025/02/06 17:15:00,-0.07,5.9,3.08,97.6,57.96,88.32,2.504313567649208,5269533.182340682,13197041.659999993,93.40292870392818,7.94,
2025/02/06 17:30:00,-0.07,5.93,3.07,97.4,57.83,88.54,2.5136758211990555,5267734.023635171,13241851.724444447,93.22508749160158,7.98,
2025/02/06 17:45:00,-0.07,5.93,3.08,97.19,57.7,88.76,2.521190257246332,5288287.564116621,13333262.518888889,93.03929123395625,7.97,
2025/02/06 18:00:00,-0.07,5.9,3.04,96.99,57.58,88.98,2.5283293650965173,5327475.254241202,13470101.088888891,92.862229885614,7.96,
2025/02/06 18:15:00,-0.18,5.76,3.1,101.15,60.59,93.32,2.3837573460499937,5888172.147596472,14036469.608333329,96.6262393299665,8.3,
2025/02/06 18:30:00,-0.08,5.77,3.02,98.26,60.45,90.31,2.4799457503301094,5162095.465129514,12802184.694444444,93.99554126104279,7.96,
2025/02/06 18:45:00,-0.11,5.81,3.06,98.03,60.36,90.42,2.4911746727824315,5171844.43739485,12884442.45,93.82010198711099,8.03,
2025/02/06 19:00:00,-0.11,5.81,3.07,98.07,60.28,90.52,2.489662101951014,5204563.721276419,12958083.599999996,93.85544338632091,8.03,
2025/02/06 19:15:00,-0.11,5.84,3.09,98.12,60.19,90.63,2.4877718594367138,5241546.3709592605,13040250.788888888,93.89961347689295,8.03,
2025/02/06 19:30:00,-0.13,5.89,3.11,98.17,60.1,90.74,2.4832234665689774,5284218.724887224,13122371.53333333,93.96419109822557,7.98,
2025/02/06 19:45:00,-0.14,5.9,3.07,98.22,60.02,90.84,2.483801706066967,5312586.99940902,13195882.638888888,94.01684385707132,8.04,
2025/02/06 20:00:00,-0.16,5.93,3.08,98.28,59.93,90.95,2.48243141911671,5348564.134740618,13277912.816666666,94.08863395921495,8.07,
2025/02/06 20:15:00,-0.08,5.91,3.05,98.33,59.84,91.06,2.480014051999218,5386835.169498188,13359896.549999999,94.05612887403534,8.02,
2025/02/06 20:30:00,-0.03,5.78,3.02,98.38,59.75,91.16,2.479613374931569,5419016.746599237,13437555.724999998,94.05152454599951,8.03,
2025/02/06 20:45:00,-0.0,5.76,2.99,98.45,59.68,91.27,2.4762264365515074,5456045.755697337,13510893.824999997,94.08475883753795,8.0,
2025/02/06 21:00:00,-0.04,5.75,3.01,98.52,59.8,91.38,2.474543965770487,5456543.379821112,13502950.083333332,94.18455245750418,8.04,
2025/02/06 21:15:00,-0.07,5.77,3.01,98.59,59.92,91.48,2.4712660301873135,5458839.87636162,13490734.033333333,94.275418632828,8.04,
2025/02/06 21:30:00,-0.11,5.8,3.03,98.66,60.05,91.59,2.469569322911808,5457646.714622301,13478522.62777778,94.37519726693425,8.08,
2025/02/06 21:45:00,-0.14,5.81,3.06,98.93,60.17,91.7,2.461388985319713,5472561.224749309,13470588.174999999,94.6411425578798,8.14,
2025/02/06 22:00:00,-0.07,5.83,3.08,99.47,60.29,91.68,2.4450707379745698,5483134.846078806,13407131.130555559,95.04733879468466,8.2,
2025/02/06 22:15:00,-0.08,5.87,3.09,100.0,60.41,91.19,2.425716513651645,5418011.259221302,13143017.25,95.52240946738995,8.22,
2025/02/06 22:30:00,-0.11,5.88,3.14,99.36,60.54,90.7,2.447532359025254,5260120.1002338985,12874776.200000001,94.98982214648719,8.18,
2025/02/06 22:45:00,-0.03,5.93,3.02,96.75,60.16,90.34,2.5352438593229474,5146741.991167064,13048713.663333336,92.61206146473646,7.89,
2025/02/06 23:00:00,-0.09,5.76,2.97,97.04,59.68,90.13,2.5251186094684583,5114893.774606278,12916193.03333333,92.92635661430617,7.94,
2025/02/06 23:15:00,-0.08,5.75,2.94,97.3,59.2,89.91,2.516365299265565,5287322.466631389,13305322.469999997,93.1466376665697,7.96,
2025/02/06 23:30:00,-0.06,5.76,2.99,97.3,59.87,89.69,2.5189801996426495,5100994.427435722,12849782.586666666,93.12622359707706,8.01,
2025/02/06 23:45:00,-0.08,5.76,3.03,97.3,60.65,90.46,2.5150323611406167,5088707.420045085,12798746.296111109,93.14725871797312,7.93,
2025/02/07 00:00:00,-0.05,5.77,3.08,100.98,62.56,93.5,2.395802023683098,5557808.477164204,13315878.13111111,96.34969569034756,8.37,
2025/02/07 00:15:00,-0.12,5.82,3.04,98.98,60.15,92.41,2.4577076285816872,5644078.947082834,13871989.975555554,94.66673293743361,8.09,
2025/02/07 00:30:00,-0.09,5.83,3.07,98.77,60.2,91.32,2.468896039777825,5415415.718100524,13370581.791111106,94.45139863514927,8.15,
2025/02/07 00:45:00,-0.07,5.86,3.03,98.96,60.26,91.22,2.462581373679693,5396722.582438476,13290335.079999998,94.59920795705284,8.16,
2025/02/07 01:00:00,-0.11,5.87,3.09,99.16,60.31,91.23,2.456370797289886,5398697.821490668,13261675.606666667,94.81324014808585,8.21,
2025/02/07 01:15:00,-0.05,5.76,3.04,99.35,60.36,91.24,2.4491357962011273,5402953.560085631,13233045.857777774,94.92272587899173,8.18,
2025/02/07 01:30:00,-0.11,5.68,3.03,99.43,60.41,91.25,2.4440057748330473,5402588.341963852,13204445.833333332,95.05177808039075,8.16,
2025/02/07 01:45:00,-0.14,5.61,2.96,99.48,60.47,91.26,2.440171303048873,5397910.559144678,13172312.663888892,95.12547672348667,8.13,
2025/02/07 02:00:00,-0.13,5.59,2.95,99.52,60.52,91.27,2.4410821813696626,5385082.827711428,13145917.124999996,95.14998982450032,8.18,
2025/02/07 02:15:00,-0.12,5.58,2.95,99.57,60.57,91.28,2.44071171520754,5374949.019239558,13119189.16,95.18367604687961,8.21,
2025/02/07 02:30:00,-0.05,5.59,2.96,99.61,60.63,91.29,2.4410596040531027,5361641.4457421405,13088573.446666667,95.15062530585804,8.22,
2025/02/07 02:45:00,-0.05,5.6,2.99,99.66,60.68,91.3,2.4391700309658497,5355003.738051602,13062253.84444444,95.19457375229238,8.22,
2025/02/07 03:00:00,-0.14,5.59,2.97,99.7,60.73,91.31,2.4349632308487603,5353312.212968182,13035603.325555557,95.31757764144221,8.2,
2025/02/07 03:15:00,-0.09,5.59,2.95,99.75,60.78,91.32,2.434962251085212,5342527.2639715485,13009332.489999995,95.31254626408409,8.22,
2025/02/07 03:30:00,-0.15,5.6,2.99,99.79,60.84,91.33,2.4318036419647897,5336776.055503771,12978475.03333333,95.4062009524466,8.21,
2025/02/07 03:45:00,-0.12,5.64,3.01,99.57,60.89,91.34,2.4389539851146296,5310380.893989355,12952255.983333332,95.18442417160821,8.17,
2025/02/07 04:00:00,-0.15,5.7,3.04,99.31,60.94,91.35,2.4477227949994758,5282675.957907203,12931004.398888886,94.98506869651894,8.16,
2025/02/07 04:15:00,-0.14,5.58,2.95,99.47,61.0,91.36,2.444507474286546,5283665.253571608,12916441.046666665,95.11498580140155,8.22,
2025/02/07 04:30:00,-0.13,5.57,2.97,99.62,61.05,91.37,2.439057404691701,5291235.484935217,12906112.26666667,95.23716702357507,8.22,
2025/02/07 04:45:00,-0.13,5.59,2.96,99.78,61.1,91.38,2.433459677926023,5299158.4612045735,12895765.837777773,95.37760377689096,8.23,
2025/02/07 05:00:00,-0.15,5.57,2.96,99.86,61.15,91.39,2.4287193858558735,5305233.186019588,12885401.76,95.46788524961025,8.2,
2025/02/07 05:15:00,-0.08,5.57,2.96,99.7,61.21,91.4,2.437051629663231,5281084.448153504,12870756.781666668,95.25888804991753,8.22,
2025/02/07 05:30:00,-0.04,5.56,2.95,99.53,61.26,91.42,2.443410141527958,5264972.670841346,12864970.848888889,95.07094501758961,8.2,
2025/02/07 05:45:00,-0.09,5.57,2.94,99.37,61.31,91.43,2.44755972147105,5251791.285238887,12854553.360000003,94.97918729168364,8.18,
2025/02/07 06:00:00,-0.04,5.58,2.94,99.2,61.37,91.44,2.4532465798825456,5233623.18529315,12839848.236111112,94.78177109719847,8.14,
2025/02/07 06:15:00,-0.12,5.53,2.95,99.01,61.42,91.04,2.4583400129677404,5147273.153820873,12654233.362222223,94.69238482137968,8.13,
2025/02/07 06:30:00,-0.17,5.53,2.92,98.79,61.41,90.6,2.464729884788186,5065037.504387121,12484425.158333331,94.54747748146154,8.11,
2025/02/07 06:45:00,-0.13,5.6,2.95,98.57,61.37,90.15,2.47429610254931,4993900.749496214,12356856.086666672,94.31445963954815,8.12,
2025/02/07 07:00:00,-0.07,5.61,2.99,98.35,61.32,89.7,2.479458006117004,4933109.156334914,12231906.133333335,94.06407511340774,8.02,
2025/02/07 07:15:00,-0.11,5.54,2.89,98.13,61.28,89.25,2.4878314573049445,4826159.555728853,12007129.42,93.90824651012768,8.04,
2025/02/07 07:30:00,-0.13,5.52,2.89,97.91,61.23,88.8,2.4952786391876303,4718181.515308543,11773632.181666669,93.73345012289934,8.03,
2025/02/07 09:30:00,0.11,5.49,3.43,87.5,60.88,75.71,2.8568731343089624,2299702.229329588,6570359.821666662,84.15808129213981,6.87,
2025/02/07 09:45:00,-0.09,5.5,3.18,95.58,60.84,85.82,2.569018767677259,4256635.025995921,10935877.626666661,91.63447796015569,7.68,
2025/02/07 10:00:00,-0.05,5.53,2.83,98.21,60.79,90.09,2.4860773106356104,5096849.801381242,12671636.327777777,93.92067450675493,8.04,
2025/02/07 10:15:00,-0.04,5.53,2.87,98.5,60.75,90.41,2.4761932159152447,5109556.205284024,12652725.311111107,94.16651675029338,8.06,
2025/02/07 10:30:00,-0.03,5.55,2.92,98.98,60.62,90.73,2.4613338934013775,5054483.567012153,12441241.229999999,94.5785461113243,8.13,
2025/02/07 10:45:00,-0.08,5.52,2.94,99.84,60.36,91.06,2.429538830208321,5125018.287535903,12451899.533333333,95.38282129172917,8.17,
2025/02/07 11:00:00,-0.1,5.52,2.94,100.17,60.11,91.38,2.4161712951889163,5209235.734743845,12586875.10055555,95.69218383147827,8.16,
2025/02/07 11:15:00,-0.13,5.62,3.01,100.13,59.85,91.7,2.4184566671616197,5437850.523172244,13151691.330555556,95.68570128611617,8.19,
2025/02/07 11:30:00,-0.1,5.67,3.03,100.0,59.59,92.02,2.4230779158936646,5366571.365987181,13004096.691666665,95.542779913202,8.17,
2025/02/07 11:45:00,-0.07,5.57,2.95,99.65,59.33,92.23,2.4355922202896902,5438328.126785767,13246042.63888889,95.20671554793086,8.14,
2025/02/07 12:00:00,-0.06,5.54,2.95,99.31,59.08,92.33,2.446425329237545,5493775.619355886,13440621.638888888,94.89895823574659,8.09,
2025/02/07 12:15:00,-0.08,5.56,2.94,99.65,59.3,92.43,2.4358411493392134,5517951.104539518,13441352.674444446,95.21624791192393,8.15,
2025/02/07 12:30:00,-0.14,5.7,3.06,100.03,60.08,92.5,2.422046242790698,5445219.408056461,13189055.77,95.60764362466689,8.19,
2025/02/07 12:45:00,-0.13,5.61,2.95,100.08,60.66,92.54,2.42080006439989,5371805.624405276,13004539.191111114,95.6416292508913,8.2,
2025/02/07 13:00:00,-0.14,5.58,2.97,100.12,60.68,92.59,2.4195325786175648,5394220.894510495,13051975.340555556,95.68628023202446,8.21,
2025/02/07 13:15:00,-0.09,5.59,2.98,100.16,60.71,92.63,2.4190086885538977,5411634.838349817,13091275.119999995,95.67276060865183,8.21,
2025/02/07 13:30:00,-0.17,5.6,2.98,100.21,60.73,92.67,2.4155343404575973,5410994.024576239,13070921.538888888,95.79444053706628,8.21,
2025/02/07 13:45:00,-0.06,5.61,2.99,100.25,60.75,92.72,2.4166385910857326,5398855.88453518,13047562.653888887,95.7223668168993,8.22,
2025/02/07 14:00:00,-0.16,5.65,3.0,100.29,60.77,92.76,2.4144838808196,5395057.956674361,13026752.756111111,95.8541760890046,8.25,
2025/02/07 14:15:00,-0.14,5.76,3.08,100.34,60.79,92.81,2.41165334246757,5412932.66571223,13054584.24111111,95.8791302868848,8.22,
2025/02/07 14:30:00,-0.05,5.7,3.04,100.38,60.82,92.85,2.4123539926293276,5419369.560481366,13073909.309999999,95.82648016008709,8.23,
2025/02/07 14:45:00,-0.09,5.64,2.99,100.43,60.84,92.9,2.410119372950355,5435961.315700362,13101789.213333333,95.90905658496573,8.24,
2025/02/07 15:00:00,-0.11,5.65,3.02,100.47,60.86,92.94,2.407761871565866,5451019.607352606,13125234.368888889,95.96376593899599,8.23,
2025/02/07 15:15:00,-0.14,5.68,3.01,100.51,60.88,92.99,2.406108602027193,5449797.809548017,13113274.459999995,96.02783940580748,8.24,
2025/02/07 15:30:00,-0.15,5.69,3.03,100.56,60.9,93.03,2.4044658816703857,5438299.417681512,13076674.379999999,96.08121827598276,8.25,
2025/02/07 15:45:00,-0.07,5.7,3.02,100.6,60.93,93.07,2.4040615219459256,5422126.427743896,13035589.392222218,96.03861720684228,8.24,
2025/02/07 16:00:00,-0.2,5.82,3.1,100.9,60.95,93.12,2.3910620974822288,5488253.143572926,13123209.971666666,96.4275751298028,8.26,
2025/02/07 16:15:00,-0.15,5.7,3.02,101.11,60.97,93.16,2.3871864864847945,5565083.176617891,13285358.441666665,96.56150730139004,8.33,
2025/02/07 16:30:00,-0.06,5.69,3.04,101.31,60.99,93.21,2.3804134200225895,5569144.78847869,13257336.069999995,96.64918567581344,8.31,
2025/02/07 16:45:00,-0.03,5.69,3.05,101.52,61.01,93.25,2.3747846934670296,5568786.34447906,13225136.368888889,96.80286253674657,8.35,
2025/02/07 17:00:00,-0.09,5.69,3.03,101.71,61.04,93.3,2.3650476960193996,5579981.072850653,13197381.40111111,97.02782346644707,8.32,
2025/02/07 17:15:00,-0.08,5.69,3.04,101.76,61.06,93.34,2.3628650877017785,5582728.648915686,13191695.44,97.06192198099912,8.31,
2025/02/07 17:30:00,-0.08,5.74,3.04,101.79,61.08,93.39,2.3621787968183945,5583668.20106969,13190074.645000001,97.08794982721288,8.32,
2025/02/07 17:45:00,-0.12,5.75,3.12,101.73,61.1,93.43,2.363722509258273,5577594.488091858,13184350.018888893,97.07451986860207,8.32,
2025/02/07 18:00:00,-0.09,5.68,3.02,101.66,61.12,93.47,2.3664998459668896,5568941.65477789,13179359.447222224,96.98431811714076,8.31,
2025/02/07 18:15:00,-0.1,5.69,3.03,101.6,61.15,93.52,2.3686027662264113,5563470.067258887,13178111.136666665,96.94163872370368,8.31,
2025/02/07 18:30:00,-0.13,5.68,3.03,101.54,61.17,93.56,2.3698711279180498,5559959.94599317,13176851.215,96.91860209909419,8.3,
2025/02/07 18:45:00,-0.11,5.68,3.02,101.45,61.19,93.61,2.3736788700623834,5552218.046697055,13179644.964444445,96.82045731988084,8.3,
2025/02/07 19:00:00,-0.11,5.68,3.06,101.34,61.21,93.65,2.377867620503618,5541734.70334018,13177982.253333336,96.72428369831299,8.3,
2025/02/07 19:15:00,-0.05,5.74,3.09,101.23,61.23,93.7,2.3831985999373213,5530498.549582426,13180743.723888889,96.5696555320137,8.3,
2025/02/07 19:30:00,-0.07,5.77,3.07,101.12,61.26,93.74,2.3865531400684183,5520478.486742983,13175374.86222222,96.49307300855003,8.29,
2025/02/07 19:45:00,-0.09,5.66,3.04,101.15,61.28,93.78,2.384573997549276,5524500.761285868,13174053.749999998,96.53896906629583,8.28,
2025/02/07 20:00:00,-0.05,5.64,3.02,101.21,61.3,93.83,2.3839592486925687,5527065.497857125,13176771.678888889,96.55216166408472,8.3,
2025/02/07 20:15:00,-0.13,5.65,3.01,101.28,61.32,93.85,2.3802222552102,5531619.425409745,13166951.233333329,96.69111234188193,8.31,
2025/02/07 20:30:00,-0.1,5.64,3.03,101.28,61.34,93.81,2.380792528114799,5516132.980502111,13133240.113888886,96.66190070332223,8.31,
2025/02/07 20:45:00,-0.11,5.68,3.02,101.26,61.33,93.78,2.3813642576932543,5507460.04500514,13115731.138888888,96.65414528692399,8.31,
2025/02/07 21:00:00,-0.13,5.76,3.11,101.23,61.32,93.74,2.381673035781533,5497703.045371134,13094194.849999998,96.6475518277366,8.3,
2025/02/07 21:15:00,-0.09,5.64,3.01,101.2,61.31,93.71,2.3831244987059557,5486859.251685079,13076335.799999995,96.58253652564386,8.29,
2025/02/07 21:30:00,-0.08,5.62,3.01,101.15,61.29,93.67,2.384764646026264,5446277.8005859405,12988558.818888888,96.52923264423272,8.28,
2025/02/07 21:45:00,-0.05,5.63,3.02,101.11,61.28,93.64,2.3864067081438405,5626210.146995653,13426910.077777775,96.46520122588281,8.27,
2025/02/07 22:00:00,-0.07,5.68,3.02,101.07,61.26,93.6,2.388453850567615,5407726.721147353,12916563.659999996,96.44932089333832,8.29,
2025/02/07 22:15:00,-0.14,5.63,3.02,101.02,61.25,93.57,2.388558387896257,5421895.225960057,12950981.315555554,96.47388035952964,8.28,
2025/02/07 22:30:00,-0.02,5.63,3.01,100.83,61.24,93.53,2.394906194927773,5420350.808847237,12981701.180555556,96.1919727500573,8.21,
2025/02/07 22:45:00,-0.07,5.72,3.05,100.62,61.22,93.5,2.403751886989365,5416353.114555156,13020033.986666664,96.05596432301064,8.25,
2025/02/07 23:00:00,-0.14,5.71,3.04,100.67,61.21,93.46,2.400492418775924,5436293.950164637,13050247.374999998,96.1678921423,8.25,
2025/02/07 23:15:00,-0.12,5.61,3.0,100.74,61.19,93.43,2.3986726907294225,5456361.389129759,13088501.457777781,96.20958067351319,8.26,
2025/02/07 23:30:00,-0.13,5.62,3.0,100.84,61.18,93.39,2.3955819757579384,5464250.6997730825,13090534.098888889,96.30654754835217,8.28,
2025/02/07 23:45:00,-0.1,5.6,2.97,100.93,61.17,93.36,2.3927463555618833,5470142.182991228,13089133.566666666,96.35615712674459,8.28,
2025/02/08 00:00:00,-0.08,5.61,3.0,100.79,61.69,93.73,2.397999580012371,5361982.3711584415,12858499.280000001,96.21427232424612,8.27,
2025/02/08 00:15:00,-0.05,5.64,2.97,100.86,61.71,93.72,2.395922894851994,5443358.523909071,13042330.454999998,96.24637572249462,8.27,
2025/02/08 00:30:00,-0.04,5.72,3.06,100.96,61.74,93.71,2.3923118159646988,5424436.31515583,12977404.488888884,96.32419109283909,8.27,
2025/02/08 00:45:00,-0.12,5.61,3.01,101.07,61.76,93.71,2.386589875309382,5413674.289833317,12920688.274999997,96.4983495918201,8.27,
2025/02/08 01:00:00,-0.05,5.58,2.99,101.17,61.78,93.7,2.384119544771214,5393986.192678387,12860374.706666665,96.51769470608404,8.27,
2025/02/08 01:15:00,-0.13,5.67,3.01,101.18,61.81,93.69,2.3840225822250765,5367111.694619831,12795767.697777774,96.60363576765832,8.31,
2025/02/08 01:30:00,-0.14,5.68,3.03,101.15,61.83,93.68,2.384970011227053,5392801.754845419,12862127.055555558,96.58712311639609,8.31,
2025/02/08 01:45:00,-0.09,5.72,3.04,101.12,61.86,93.67,2.3879606376277556,5416095.915905369,12933878.845555555,96.51184834602853,8.33,
2025/02/08 02:00:00,-0.1,5.77,3.09,101.58,61.88,93.66,2.370275094871578,5488569.811516954,13009872.17444444,96.92381923788403,8.33,
2025/02/08 02:15:00,-0.13,5.68,3.03,101.79,61.91,93.65,2.360787479036257,5416585.728067204,12787853.796666669,97.13683728857109,8.31,
2025/02/08 02:30:00,-0.04,5.67,3.01,101.22,61.93,93.65,2.3833173919463926,5362153.119221317,12780164.222222224,96.55134511212218,8.29,
2025/02/08 02:45:00,-0.11,5.69,3.04,101.16,61.96,93.64,2.386057359062742,5349394.602040481,12764415.839999998,96.5663182917098,8.33,
2025/02/08 03:00:00,-0.07,5.76,3.07,101.12,61.98,93.63,2.387899950555323,5340361.46556224,12752695.816666666,96.49255059694542,8.32,
2025/02/08 03:15:00,-0.1,5.76,3.05,101.03,62.01,93.62,2.390294939616126,5419320.506997,12954225.808333335,96.44316868130218,8.31,
2025/02/08 03:30:00,-0.05,5.6,2.97,100.92,62.03,93.61,2.3931873316233405,5396749.473631677,12915897.182222221,96.29908569589172,8.26,
2025/02/08 03:45:00,-0.16,5.59,2.99,100.81,62.05,93.6,2.396137587555823,5374127.267535481,12877618.019444443,96.30946789146643,8.28,
2025/02/08 04:00:00,-0.17,5.6,3.03,101.13,62.08,93.6,2.3851517011256984,5382851.870405148,12839388.319999998,96.59882780610307,8.31,
2025/02/08 04:15:00,-0.07,5.62,3.01,101.48,62.1,93.73,2.3746498611585247,5414550.0089616245,12858120.409444446,96.80720480252182,8.33,
2025/02/08 04:30:00,-0.13,5.68,3.06,101.83,62.12,93.93,2.3615367128336673,5464498.599856588,12905069.588888891,97.17091570904381,8.36,
2025/02/08 04:45:00,-0.13,5.89,3.15,102.18,62.07,94.14,2.3499881254097863,5524996.788636021,12984111.415,97.47572436494062,8.4,
2025/02/08 11:15:00,-0.11,5.51,3.56,96.9,60.68,87.13,2.516466247379648,4365812.160829685,10986999.374999998,92.82783011624547,7.65,
2025/02/08 11:30:00,-0.08,5.54,2.91,101.07,60.79,93.65,2.3909328807332715,5636423.818818755,13476795.126666665,96.4580139517591,8.35,
2025/02/08 11:45:00,-0.09,5.67,3.1,101.85,60.89,93.83,2.363315981838336,5642861.974812821,13336346.429999998,97.14873671762561,8.4,
2025/02/08 12:00:00,-0.15,5.54,3.03,102.1,60.99,94.01,2.348087750835322,5701249.464650931,13387522.40222222,97.42710553447924,8.3,
2025/02/08 12:15:00,-0.08,5.56,2.96,101.62,61.1,94.13,2.3682127568994336,5530796.633065094,13098571.309999997,96.93963055130241,8.31,
2025/02/08 12:30:00,-0.1,5.58,2.97,101.64,61.2,94.21,2.370677095700033,5678361.192862435,13462041.003888883,96.97522688240647,8.39,
2025/02/08 12:45:00,-0.1,5.67,3.03,101.59,60.57,94.28,2.3712434138789718,5790294.571364905,13730682.288888888,96.93204579839121,8.36,
2025/02/08 13:00:00,-0.02,5.72,3.06,101.4,60.61,94.35,2.3768306508148966,5774737.715063592,13726056.189999998,96.68926489392801,8.29,
2025/02/08 13:15:00,-0.09,5.7,3.05,101.49,60.64,94.43,2.372530694836593,5786666.336874343,13729526.518888889,96.83594175709592,8.3,
2025/02/08 13:30:00,-0.06,5.59,2.99,101.57,60.68,94.5,2.3714073861112306,5787423.49176346,13724830.521111108,96.87611789601334,8.33,
2025/02/08 13:45:00,-0.09,5.62,3.0,101.66,60.72,94.57,2.3678640289438015,5794256.296335625,13720497.602777775,96.98380482263505,8.34,
2025/02/08 14:00:00,-0.1,5.69,3.03,101.68,60.75,94.65,2.3664612810062344,5799106.008248406,13723838.700000001,97.01118891935377,8.33,
2025/02/08 14:15:00,-0.05,5.73,3.06,101.65,60.79,94.72,2.368544716954088,5791980.810997705,13719043.194999998,96.93627207348185,8.33,
2025/02/08 14:30:00,-0.08,5.84,3.1,101.62,60.83,94.79,2.3709294481945964,5794934.610501611,13739848.100000003,96.9386082936369,8.37,
2025/02/08 14:45:00,-0.13,5.87,3.15,101.64,60.86,94.86,2.368777218156361,5812030.041370627,13767875.0,97.0049555322521,8.36,
2025/02/08 15:00:00,-0.12,5.71,3.04,101.87,60.9,94.94,2.360199150762262,5881542.749388099,13882092.57111111,97.19609954325034,8.36,
2025/02/08 15:15:00,-0.05,5.71,3.08,102.43,60.93,95.01,2.3405005689619967,5964218.366474238,13959739.786666667,97.61623114483204,8.37,
2025/02/08 15:30:00,-0.07,6.05,3.21,103.04,60.97,95.08,2.3194269776398238,5997769.6995348595,13911827.93,98.1660175060311,8.43,
2025/02/08 15:45:00,-0.06,5.75,3.06,102.65,61.01,95.13,2.3313878163716115,5943077.630432134,13856084.611111108,97.81784747606963,8.36,
2025/02/08 16:00:00,-0.05,5.77,3.09,102.56,61.04,95.17,2.3350356938491355,5875793.7860788535,13720652.495,97.72968686146974,8.36,
2025/02/08 16:15:00,-0.11,5.8,3.09,102.6,61.08,95.22,2.334723437160903,5900714.711173734,13776997.850000001,97.82222967618121,8.41,
2025/02/08 16:30:00,-0.1,5.85,3.08,102.78,61.12,95.26,2.3298181219616407,5972521.498001329,13915342.613333333,97.96862584311648,8.45,
2025/02/08 16:45:00,-0.13,5.9,3.15,103.09,61.15,95.31,2.315499509334361,6028563.035701042,13959588.37777778,98.26838622658693,8.41,
2025/02/08 17:00:00,-0.06,5.97,3.15,103.05,61.19,95.35,2.3178197961372153,6025099.358326529,13965537.911111109,98.16544289560994,8.4,
2025/02/08 17:15:00,-0.03,5.98,3.18,103.01,61.22,95.4,2.3198988740818973,6025617.365781534,13979270.604444446,98.10136468806971,8.4,
2025/02/08 17:30:00,-0.07,5.85,3.08,103.08,61.26,95.44,2.3192650402216137,6029657.702135743,13984826.753333334,98.20034752356474,8.46,
2025/02/08 17:45:00,-0.1,5.8,3.08,103.1,61.3,95.49,2.315643260220403,6043423.639441519,13994873.034999998,98.24781622593898,8.41,
2025/02/08 18:00:00,-0.06,5.87,3.09,103.1,61.33,95.53,2.3186717673312667,6039696.798837124,14004525.700000001,98.20799225457728,8.46,
2025/02/08 18:15:00,-0.17,5.92,3.11,103.12,61.37,95.58,2.317763288706678,6046232.263382301,14014181.61611111,98.33208450571713,8.5,
2025/02/08 18:30:00,-0.11,5.97,3.14,103.16,61.41,95.63,2.3136168865088504,6061416.641012116,14024238.115555555,98.30961378474807,8.42,
2025/02/08 18:45:00,-0.07,6.03,3.21,103.2,61.44,95.67,2.314171491304482,6061390.623884639,14027541.476666668,98.30490063581709,8.45,
2025/02/08 19:00:00,-0.12,5.97,3.12,103.68,61.48,95.72,2.2974835451379105,6105648.771212438,14028061.422222221,98.77002893413794,8.51,
2025/02/08 19:15:00,-0.07,5.98,3.17,103.46,61.52,95.76,2.3036333770690063,6087619.642324524,14024085.777777778,98.53112957908382,8.44,
2025/02/08 19:30:00,-0.08,5.94,3.16,103.23,61.55,95.81,2.3123696712910347,6066611.03264323,14028697.246666668,98.34091051631266,8.44,
2025/02/08 19:45:00,-0.12,5.87,3.09,103.13,61.59,95.79,2.31413175034064,6049830.62427141,14000554.700000001,98.29343221219341,8.41,
2025/02/08 20:00:00,-0.12,5.83,3.08,103.1,61.62,95.73,2.3162202341278544,6026757.092455558,13959750.585000003,98.26700961133781,8.43,
2025/02/08 20:15:00,-0.16,5.84,3.1,103.1,61.66,95.67,2.3164326684972956,6007002.449266773,13915270.856666667,98.3057159985739,8.45,
2025/02/08 20:30:00,-0.17,5.86,3.1,103.1,61.69,95.6,2.315795674807565,5989288.805326431,13870418.295555554,98.31563178736529,8.44,
2025/02/08 20:45:00,-0.07,5.92,3.16,103.1,61.69,95.54,2.3189518146611503,5969028.4819846805,13842338.797222223,98.21759176919113,8.47,
2025/02/08 21:00:00,-0.06,5.99,3.16,103.1,61.69,95.48,2.316821304533668,5948692.139041618,13782492.343888888,98.20862664571126,8.42,
2025/02/08 21:15:00,-0.05,5.89,3.15,102.89,61.69,95.42,2.3251064837891313,5882769.834391285,13678515.656666666,98.0161121791255,8.42,
2025/02/08 21:30:00,-0.17,5.77,3.08,102.81,61.69,95.36,2.3260334132883456,5835675.5582994595,13574430.870000001,98.06350620011567,8.42,
2025/02/08 21:45:00,-0.05,6.15,3.28,103.47,61.7,95.3,2.3068452007120195,5837667.788264563,13467012.533333328,98.51921336810521,8.51,
2025/02/08 22:00:00,-0.11,5.83,3.1,103.16,61.7,95.23,2.3131470805079615,5895290.859320482,13637120.419999998,98.30977407297523,8.41,
2025/02/08 22:15:00,-0.15,5.75,3.07,103.04,61.7,95.17,2.317537251261328,5862354.989670609,13586679.779444443,98.24422761953272,8.42,
2025/02/08 22:30:00,-0.13,5.79,3.08,102.77,61.7,95.11,2.32736919572666,5824792.047144689,13556892.634999996,97.98998391933873,8.4,
2025/02/08 22:45:00,-0.14,5.83,3.09,102.61,61.7,95.05,2.334708341863049,5793733.269555882,13527124.99722222,97.85987083080825,8.43,
2025/02/08 23:00:00,-0.08,5.91,3.14,102.83,61.7,94.99,2.3273418361677023,5799127.044680843,13496990.332222216,97.99297857247053,8.43,
2025/02/08 23:15:00,-0.06,5.95,3.17,103.05,61.71,94.93,2.3182865273760607,5807209.67908321,13463209.662222223,98.16528226019119,8.41,
2025/02/08 23:30:00,-0.06,5.8,3.11,102.63,61.71,94.86,2.333090584528093,5755884.387459608,13429451.75,97.80009659104064,8.38,
2025/02/08 23:45:00,-0.04,5.73,3.07,102.47,61.71,94.8,2.3400687818354613,5726031.49562697,13399766.086666664,97.64101499609795,8.39,
2025/02/09 00:00:00,-0.11,5.76,3.06,102.34,61.76,95.65,2.345591669354765,5867268.465142828,13762681.930555556,97.59528174027251,8.43,
2025/02/09 00:15:00,-0.12,5.8,3.09,102.3,61.77,95.64,2.3464873456707007,5861568.2546789935,13754559.95833333,97.57031292968935,8.42,
2025/02/09 00:30:00,-0.1,5.87,3.11,102.67,61.77,95.63,2.3317568513447777,5896861.955570929,13750498.972222216,97.87362504471915,8.4,
2025/02/09 00:45:00,-0.12,6.11,3.27,103.28,61.78,95.62,2.3124930568073765,5942650.6796028325,13742769.92,98.42248863788103,8.5,
2025/02/09 01:00:00,-0.1,5.73,3.07,102.81,61.79,95.61,2.3254357761117963,5906068.440699918,13734647.715555554,97.9958823260421,8.38,
2025/02/09 01:15:00,-0.14,5.73,3.07,102.63,61.79,95.6,2.329782969429392,5893304.457681273,13730586.613333331,97.87877737876978,8.34,
2025/02/09 01:30:00,-0.08,5.76,3.05,102.6,61.8,95.58,2.335267140943775,5874418.452440901,13718795.53,97.79297515617203,8.41,
2025/02/09 01:45:00,-0.07,5.81,3.11,102.6,61.8,95.57,2.3340650781063,5875703.350744922,13714734.311666666,97.78371312081714,8.38,
2025/02/09 02:00:00,-0.16,5.86,3.14,102.6,61.81,95.56,2.3347280499298697,5878949.403984329,13726205.624999998,97.87065887954961,8.43,
2025/02/09 02:15:00,-0.1,5.89,3.14,102.6,61.81,95.54,2.333986637327387,5887737.474142443,13742353.429444445,97.81280500099408,8.39,
2025/02/09 02:30:00,-0.09,5.81,3.1,102.6,61.82,95.53,2.3332401156632008,5896694.452485369,13758863.848888887,97.80338175302481,8.37,
2025/02/09 02:45:00,-0.05,5.71,3.05,102.6,61.82,95.52,2.3344253010391145,5902340.517101118,13779042.566666663,97.76420858628767,8.38,
2025/02/09 03:00:00,-0.05,5.73,3.06,102.65,61.83,95.5,2.3334264613918165,5910166.164451977,13791405.961666666,97.80744024260524,8.4,
2025/02/09 03:15:00,-0.18,5.76,3.08,102.63,61.83,95.49,2.330463900388508,5926320.343521408,13811541.369999997,97.91728598360538,8.37,
2025/02/09 03:30:00,-0.11,5.8,3.07,102.53,61.84,95.48,2.336033515882989,5903163.038568409,13790445.142222222,97.76172500829271,8.38,
2025/02/09 03:45:00,-0.09,5.87,3.12,102.6,61.84,95.46,2.3364538846595218,5877375.374716163,13732669.878888885,97.80224096750416,8.44,
2025/02/09 04:00:00,-0.02,5.88,3.13,102.61,61.85,95.45,2.3350487902444765,5856362.7457063,13675343.733333334,97.74349963542842,8.39,
2025/02/09 04:15:00,-0.13,5.75,3.03,103.28,61.85,95.36,2.3095530689107773,5883759.461205859,13589299.129999997,98.43318932398029,8.44,
2025/02/09 04:30:00,-0.07,5.75,3.06,102.84,61.81,95.25,2.324815518532321,5811875.051819512,13511989.333333332,97.99273967800866,8.38,
2025/02/09 04:45:00,-0.03,5.75,3.03,102.53,61.75,95.14,2.3365539685654833,5752959.375772712,13442548.734999998,97.68404274732453,8.36,
2025/02/09 05:00:00,-0.1,5.79,3.08,102.39,61.7,95.04,2.3415887007542104,5710996.93291292,13373255.597777778,97.62994745163283,8.38,
2025/02/09 05:15:00,-0.11,5.84,3.12,102.39,61.65,94.93,2.340485546266411,5706048.540367052,13355371.23555556,97.64002870270808,8.36,
2025/02/09 05:30:00,-0.13,5.67,3.02,102.66,61.59,94.82,2.328806416770166,5730850.22675507,13346495.353888882,97.89516040195599,8.34,
2025/02/09 05:45:00,-0.17,5.66,3.05,102.65,61.54,94.72,2.3321726032751875,5718754.855009593,13337585.799999999,97.92413784536971,8.42,
2025/02/09 13:15:00,-0.1,6.02,3.83,94.8,61.8,84.46,2.5936402585925604,3543954.0607647677,9192196.43222222,90.95077881975314,7.57,
2025/02/09 13:30:00,-0.05,5.85,3.1,101.85,61.65,93.57,2.365404242579651,5510631.380165888,13035310.49333333,97.10926854092729,8.43,
2025/02/09 14:30:00,-0.04,5.91,3.91,95.6,61.72,84.48,2.5621519779888655,3688312.8948966386,9450519.735555558,91.60730006843077,7.53,
2025/02/09 14:45:00,1.12,5.81,3.63,98.05,61.76,89.51,2.5190696447976952,4544600.235593218,11448706.500000002,92.64255052311546,8.08,
2025/02/09 15:00:00,1.53,5.81,3.78,97.46,61.8,89.38,2.542052951698863,4447056.505237607,11305236.592222223,91.7268591439765,7.89,
2025/02/09 15:15:00,1.67,5.81,3.86,97.1,61.84,89.26,2.5574000138780804,4371559.646770093,11180433.403333332,91.27343423606762,7.85,
2025/02/09 15:30:00,1.67,5.8,3.79,96.8,61.88,89.14,2.569306030157906,4325424.089769172,11113927.745555555,91.00804747282145,7.85,
2025/02/09 15:45:00,1.94,6.2,4.18,96.8,61.92,89.02,2.5743877459464812,4291059.81453874,11047436.949999997,90.74614882671239,7.83,
2025/02/09 16:00:00,1.79,6.02,3.96,96.79,61.96,88.89,2.571411452813897,4268595.735566379,10976884.936111111,90.88301814387695,7.83,
2025/02/09 16:15:00,1.72,5.89,3.9,96.79,62.0,88.77,2.5698325391573786,4242689.545159031,10903586.081666665,90.95101004916145,7.83,
2025/02/09 16:30:00,1.7,5.86,3.87,96.79,62.04,88.65,2.5698809478218245,4212924.248815428,10827294.115,90.97024770413837,7.84,
2025/02/09 16:45:00,1.68,5.84,3.85,96.78,62.08,88.52,2.56982804703652,4181795.4288957315,10747071.206666665,90.98082103064161,7.84,
2025/02/09 17:00:00,1.67,5.86,3.88,96.78,62.12,88.4,2.5700973306473447,4151778.9479891094,10671050.940000001,90.99034533987056,7.85,
2025/02/09 17:15:00,1.65,5.86,3.87,96.78,62.16,88.28,2.5696476747004904,4122976.356272937,10595164.433333335,91.00976848422212,7.85,
2025/02/09 17:30:00,1.72,5.86,3.87,96.77,62.2,88.16,2.5716216104334197,4090355.7382786567,10519411.686666664,90.93293439364257,7.85,
2025/02/09 17:45:00,1.77,5.87,3.88,96.77,62.24,88.03,2.5732444973324684,4056817.7437633527,10439744.718333332,90.88418605142049,7.86,
2025/02/09 18:00:00,2.08,6.15,4.23,96.77,62.28,88.0,2.582739965140974,4026760.4835057245,10400657.886666667,90.58213261764892,7.91,
2025/02/09 18:15:00,1.91,6.03,4.07,96.76,62.32,87.99,2.579268146584512,4020187.300460415,10369708.818333331,90.73843363451996,7.91,
2025/02/09 18:30:00,2.14,6.21,4.21,96.76,62.36,87.99,2.5850067502966487,4002598.2907866593,10347300.883333331,90.51481076408275,7.92,
2025/02/09 18:45:00,1.9,6.01,4.01,96.76,62.39,87.98,2.5795294365966646,4007372.0621449733,10337688.973333335,90.74796536054029,7.92,
2025/02/09 19:00:00,1.89,5.95,3.98,96.75,62.43,87.98,2.5796969790656785,4011539.322776201,10349119.76388889,90.74882878025794,7.92,
2025/02/09 19:15:00,1.87,5.94,3.98,96.75,62.47,87.97,2.5787553766855313,4013416.1965144207,10350185.083333332,90.76843691428508,7.91,
2025/02/09 19:30:00,1.89,5.97,3.99,96.75,62.51,87.97,2.5792120461309596,4001485.0804540664,10321237.886666667,90.74901073714317,7.91,
2025/02/09 19:45:00,1.9,5.99,4.03,96.75,62.55,87.96,2.5794382874456736,3988470.4487943957,10288576.759999998,90.73929746509722,7.91,
