datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/02/09 20:00:00,1.83,5.98,4.03,96.74,62.59,87.96,2.5782416264768115,3979240.8055153247,10260008.549999995,90.79843700716116,7.91,
2025/02/09 20:15:00,1.94,6.03,4.04,96.74,62.63,87.96,2.580260843953454,3964960.8234980926,10231185.243888887,90.69177533441365,7.9,
2025/02/09 20:30:00,1.84,6.03,4.07,96.74,62.67,87.95,2.5779836668697773,3955844.803852955,10198661.244444443,90.7889076591554,7.9,
2025/02/09 20:45:00,1.94,6.19,4.16,96.73,62.71,87.95,2.5806618821672807,3940724.4028197667,10170215.415555557,90.68292554631239,7.9,
2025/02/09 21:00:00,1.85,5.97,3.98,96.73,62.75,87.94,2.578122282884965,3932023.6505074482,10137784.072777776,90.77052751187247,7.89,
2025/02/09 21:15:00,1.77,5.93,3.93,96.73,62.79,87.94,2.5763061851857176,3926281.70375906,10115845.574999997,90.84822571252265,7.89,
2025/02/09 21:30:00,1.85,5.94,3.96,96.72,62.83,87.93,2.5780290498861715,3919698.349157136,10105643.472222226,90.76186020297311,7.88,
2025/02/09 21:45:00,1.86,5.94,4.01,96.72,62.8,87.93,2.5782525225231683,3927885.2083648527,10127642.696111113,90.75214735443997,7.88,
2025/02/09 22:00:00,1.74,5.96,3.99,96.72,62.78,87.92,2.5755324281065746,3980975.372414064,10253688.389999999,90.86869344963038,7.88,
2025/02/09 22:15:00,1.53,5.99,3.89,96.71,62.75,87.92,2.570697429426703,4006991.681408084,10301286.746666668,91.06394006838073,7.87,
2025/02/09 22:30:00,1.68,6.03,3.95,96.71,62.72,87.91,2.5745762545901703,3999019.5246858983,10296310.340555554,90.9181065292031,7.88,
2025/02/09 22:45:00,1.71,6.08,3.95,96.71,62.69,87.91,2.5757459675649725,3996966.5766597376,10295688.10111111,90.8887884622474,7.89,
2025/02/09 23:00:00,1.67,6.06,3.97,96.7,62.67,87.91,2.575715193824167,3995060.374236712,10290664.902222218,90.91859097268703,7.9,
2025/02/09 23:15:00,1.66,5.97,3.87,96.7,62.64,87.9,2.575969799915983,3992708.4240980474,10285620.803333336,90.92811526389315,7.91,
2025/02/09 23:30:00,1.95,6.21,4.19,96.73,62.61,87.9,2.5794105618458723,3987100.688084215,10284916.125000004,90.67375888096426,7.87,
2025/02/09 23:45:00,1.75,6.0,3.94,96.77,62.59,87.89,2.5762039597586024,3988515.4965273156,10275763.666666664,90.90231898708333,7.93,
2025/02/10 00:00:00,1.82,5.92,3.9,96.72,62.35,87.95,2.579777731352573,3974796.371539129,10254636.08888889,90.7900809205637,7.93,
2025/02/10 00:15:00,1.89,6.03,4.05,96.73,62.3,87.95,2.580492611291524,4004995.1398129826,10335420.975000003,90.73112820900609,7.92,
2025/02/10 00:30:00,1.84,5.99,4.05,96.74,62.26,87.95,2.5789527027972334,4022652.8290381394,10374805.167222224,90.78854190538303,7.92,
2025/02/10 00:45:00,1.88,6.02,4.06,96.74,62.21,87.94,2.57938053075574,4020490.3852537693,10370942.498888887,90.74987367327725,7.91,
2025/02/10 01:00:00,1.81,6.02,4.05,96.75,62.16,87.94,2.577391120641921,4023749.2274046005,10371339.83111111,90.82671250696336,7.91,
2025/02/10 01:15:00,1.77,5.96,3.94,96.76,62.11,87.94,2.5760887381445716,4025797.174220374,10371360.614999998,90.87441163470167,7.91,
2025/02/10 01:30:00,1.7,5.84,3.85,96.77,62.07,87.94,2.573617978400982,4120746.6246363437,10605797.424444443,90.95142821422705,7.9,
2025/02/10 01:45:00,1.71,5.84,3.86,96.78,62.02,87.92,2.5734477693125504,4087820.216895067,10520359.849999998,90.95056814119549,7.9,
2025/02/10 02:00:00,1.51,5.84,3.81,96.78,61.97,87.86,2.568445484269459,4159979.5794081837,10685241.691666666,91.14496122521244,7.89,
2025/02/10 02:15:00,1.71,5.83,3.85,96.79,61.92,87.8,2.572565606988415,4079173.1175966617,10494506.782222219,90.95960415734417,7.89,
2025/02/10 02:30:00,1.7,5.84,3.86,96.8,61.87,87.74,2.5719431699841335,4103108.5937778335,10553531.40111111,90.97816655401685,7.89,
2025/02/10 02:45:00,1.68,5.84,3.85,96.81,61.83,87.69,2.570608028552636,4128182.141634629,10612507.253333332,91.0066262408846,7.88,
2025/02/10 03:00:00,1.63,5.96,3.97,96.81,61.78,87.63,2.569479965040265,4153043.70058452,10671734.486111108,91.05518345143406,7.88,
2025/02/10 03:15:00,1.93,5.83,3.93,96.82,62.56,87.57,2.5768408893902395,3989922.960323371,10281976.423888883,90.77227743369195,7.9,
2025/02/10 03:30:00,1.65,5.81,3.81,96.83,62.66,87.51,2.568159216925364,3949276.0054681688,10142909.913888892,91.05383540216727,7.86,
2025/02/10 03:45:00,1.63,5.82,3.82,96.84,62.59,87.46,2.5673132994601358,3938460.6215790734,10111800.728333328,91.08210914676556,7.86,
2025/02/10 04:00:00,1.6,5.8,3.79,96.84,62.52,87.4,2.5666398308295255,3932750.6957079135,10094489.142222222,91.11124388654574,7.86,
2025/02/10 04:15:00,1.58,5.79,3.8,96.85,62.46,87.34,2.5657935149162627,3925714.6508358824,10073111.693333335,91.1395169179198,7.86,
2025/02/10 04:30:00,1.57,5.8,3.8,96.86,62.39,87.28,2.5651741200153566,3920017.96761698,10056063.33111111,91.1580784224891,7.86,
2025/02/10 04:45:00,1.61,5.79,3.77,96.87,62.32,87.22,2.565677317972704,3912487.428692221,10038708.9,91.12808192494931,7.86,
2025/02/10 05:00:00,1.63,5.79,3.83,96.88,62.25,87.17,2.5657259331817657,3907204.600353776,10025360.302222222,91.11750693593575,7.86,
2025/02/10 05:15:00,1.64,5.84,3.86,96.88,62.18,87.11,2.5659517413655513,3900195.94176255,10008252.375,91.10779464479468,7.86,
2025/02/10 05:30:00,1.66,5.91,3.9,96.89,62.11,87.05,2.566006265442106,3893329.9402662786,9990837.914444443,91.09721803655921,7.86,
2025/02/10 05:45:00,1.59,5.74,3.73,96.9,62.04,86.99,2.5635473621154596,3890265.234952036,9973406.269444443,91.17424076902782,7.85,
2025/02/10 13:30:00,-0.32,5.95,3.15,75.74,60.65,68.25,3.330412414455379,944071.7471546435,3144326.0444444446,73.57199859837459,5.91,
2025/02/10 13:45:00,0.36,5.85,3.72,97.25,61.57,87.18,2.522319291746606,4086517.972917006,10308003.658333337,92.67812835762932,7.84,
2025/02/10 14:00:00,1.19,5.81,3.67,97.26,61.57,87.95,2.5414815802737767,4186683.8355093095,10640900.599999998,91.88076831400349,7.87,
2025/02/10 14:15:00,1.32,5.84,3.63,97.21,61.57,87.95,2.5458207263004526,4188456.7999348994,10663566.882222222,91.71049408026954,7.86,
2025/02/10 14:30:00,1.23,5.86,3.64,97.17,61.57,87.95,2.545409420995522,4198159.224634355,10686539.465555554,91.76252314271137,7.86,
2025/02/10 14:45:00,1.32,5.9,3.75,97.13,61.57,87.95,2.5489643736970793,4201189.17510919,10709205.747777779,91.63974436902885,7.86,
2025/02/10 15:00:00,1.38,5.82,3.68,97.08,61.57,87.95,2.551769142351936,4205572.294323294,10732178.331111113,91.5374393261281,7.85,
2025/02/10 15:15:00,1.44,5.94,3.73,97.04,61.56,87.95,2.554681252691132,4211252.285261013,10758921.506666666,91.443784901872,7.85,
2025/02/10 15:30:00,1.45,5.93,3.8,96.99,61.56,87.95,2.556872248791469,4216623.393349385,10781902.79833333,91.38983880490473,7.85,
2025/02/10 15:45:00,1.55,5.92,3.79,96.95,61.56,87.95,2.5606818837473155,4219204.207038393,10804577.672777778,91.25733011999786,7.85,
2025/02/10 16:00:00,1.47,5.87,3.73,96.91,61.56,87.95,2.5604769483683265,4228517.869696235,10827558.964444442,91.2996272189674,7.85,
2025/02/10 16:15:00,1.47,5.95,3.81,96.86,61.56,87.95,2.5619596152519533,4234920.676057219,10850233.838888891,91.25556469840743,7.84,
2025/02/10 16:30:00,1.53,5.9,3.78,96.82,61.56,87.95,2.5648828247018027,4239051.273806233,10873215.130555553,91.16189601896465,7.84,
2025/02/10 16:45:00,1.47,5.9,3.8,96.78,61.56,87.95,2.565117261644043,4162691.9754024246,10678333.777222224,91.1847450444113,7.84,
2025/02/10 17:00:00,1.52,5.98,3.9,96.73,61.56,87.95,2.56821537978925,4191789.229055663,10765969.10277778,91.0919274066827,7.84,
2025/02/10 17:15:00,1.34,5.91,3.75,96.7,61.56,87.95,2.5633952659905814,4191790.966375455,10745745.566111112,91.24087899863432,7.8,
2025/02/10 17:30:00,1.53,5.95,3.81,96.7,61.55,87.94,2.569630689730327,4173627.420400256,10725215.612222223,91.0556531084923,7.84,
2025/02/10 17:45:00,1.54,5.94,3.83,96.7,61.55,87.94,2.5708327862111204,4163806.620910022,10704992.075555556,91.0455648380139,7.86,
2025/02/10 18:00:00,1.5,6.01,3.82,96.7,61.55,87.94,2.5699346100723863,4157400.757656453,10684768.538888887,91.08439992312981,7.86,
2025/02/10 18:15:00,1.5,5.99,3.9,96.7,61.55,87.94,2.5699286184074324,4149531.8603233276,10664545.002222221,91.08439992313026,7.86,
2025/02/10 18:30:00,1.58,5.94,3.83,96.7,61.55,87.94,2.5712469349596128,4139422.1406898787,10644015.048333334,91.00691653855829,7.85,
2025/02/10 18:45:00,1.55,6.01,3.85,96.7,61.55,87.94,2.5705730555647377,4132645.2907835515,10623791.511666667,91.0360449436168,7.85,
2025/02/10 19:00:00,1.57,6.05,3.89,96.7,61.55,87.94,2.5710242793671956,4124054.3769502467,10603567.975,91.016626130401,7.85,
2025/02/10 19:15:00,1.5,6.01,3.88,96.7,61.55,87.94,2.568954402550635,4149439.786715094,10660255.161111109,91.08478008246851,7.84,
2025/02/10 19:30:00,1.6,6.01,3.93,96.7,61.54,87.94,2.57120467553199,4147135.525617526,10663681.599999998,90.98768584629337,7.84,
2025/02/10 19:45:00,1.54,5.97,3.84,96.7,61.54,87.94,2.5698553767078525,4149198.8853000687,10663375.066666665,91.04594386996713,7.84,
2025/02/10 20:00:00,1.42,6.08,3.87,96.7,61.54,87.94,2.567646020603869,4152538.1513210484,10662761.999999998,91.16225516630608,7.85,
2025/02/10 20:15:00,1.56,5.97,3.89,96.7,61.54,87.94,2.5707937675939028,4151017.6818182115,10671957.999999998,91.02633559876864,7.85,
2025/02/10 20:30:00,1.57,5.97,3.86,96.7,61.54,87.94,2.571021272767084,4163648.3737678463,10705370.133333333,91.01662613040116,7.85,
2025/02/10 20:45:00,1.71,6.11,4.0,96.7,61.54,87.94,2.5741833797089027,4171512.382971941,10738782.266666662,90.88068062835042,7.85,
2025/02/10 21:00:00,1.65,5.99,3.93,96.7,61.54,87.94,2.572824271683228,4186816.0912445798,10772500.933333332,90.93894594204156,7.85,
2025/02/10 21:15:00,1.64,6.04,3.88,96.7,61.54,87.94,2.5726045690261796,4200170.760653051,10805913.066666665,90.94865639698081,7.85,
2025/02/10 21:30:00,1.48,6.05,3.92,96.7,61.55,87.94,2.568992966664165,4217480.234377799,10835219.395,91.10400689530628,7.85,
2025/02/10 21:45:00,1.55,6.0,3.86,96.7,61.58,87.94,2.570571868588728,4223076.679695118,10856263.488888888,91.0360449436168,7.85,
2025/02/10 22:00:00,1.76,6.06,3.93,96.7,61.62,87.96,2.5758091231979066,4224350.892881585,10881668.599999998,90.83193657053384,7.86,
2025/02/10 22:15:00,1.56,6.06,3.86,96.7,61.66,87.97,2.569817299291787,4195626.4453751175,10782516.213333335,91.02671482082104,7.83,
2025/02/10 22:30:00,1.63,6.11,4.0,96.7,61.69,87.99,2.572375696125672,4175606.75783549,10741773.288888887,90.95836672875248,7.85,
2025/02/10 22:45:00,1.6,6.03,3.92,96.7,61.73,88.0,2.5716983428859637,4157117.1132077817,10691392.329444446,90.98749698462208,7.85,
2025/02/10 23:00:00,1.65,6.05,3.93,96.7,61.77,88.01,2.572828047089655,4136692.8137544272,10643535.85777778,90.9389459420419,7.85,
2025/02/10 23:15:00,1.69,6.1,4.01,96.7,61.8,88.03,2.5737300206648754,4120766.3093379447,10606282.65277778,90.90010289148978,7.85,
2025/02/10 23:30:00,1.7,6.03,3.91,96.7,61.84,88.04,2.5744501410850034,4116204.5862732865,10597498.266666666,90.89020473558746,7.86,
2025/02/10 23:45:00,1.65,6.04,3.95,96.7,61.88,88.06,2.5738061332092563,4119757.443760724,10603999.559999999,90.9385707544998,7.87,
2025/02/11 00:00:00,1.72,6.09,3.94,96.7,61.91,87.93,2.575395289827315,4097923.6976357982,10554298.89555556,90.87059607791119,7.87,
2025/02/11 00:15:00,1.72,6.13,4.05,96.7,61.95,87.93,2.5758796170842695,4125158.733381656,10626459.396666666,90.87041003319425,7.88,
2025/02/11 00:30:00,1.81,6.06,4.01,96.7,61.99,87.93,2.578409462936746,4102381.2307624375,10578172.036666669,90.78282200540951,7.89,
2025/02/11 00:45:00,1.91,6.17,4.13,96.7,62.02,87.92,2.581173474557746,4079434.9222488757,10530283.866666665,90.68551395762162,7.9,
2025/02/11 01:00:00,1.97,6.06,4.03,96.7,62.06,87.92,2.583029778246662,4057884.8908840003,10482192.966666669,90.62705223265576,7.91,
2025/02/11 01:15:00,1.91,6.05,4.05,96.7,62.1,87.92,2.579201611474686,4045414.8344453606,10434500.327777779,90.6862468499643,7.86,
2025/02/11 01:30:00,2.03,6.05,4.09,96.71,62.13,87.92,2.582023242282716,4024001.311010449,10390634.82722222,90.57834269508297,7.87,
2025/02/11 01:45:00,2.04,6.06,4.11,96.71,62.17,87.92,2.582250029763738,4005133.5591430347,10342826.541666668,90.56862762933248,7.87,
2025/02/11 02:00:00,2.01,6.06,4.13,96.71,62.21,87.92,2.581566105074399,3987828.127442849,10295415.239999998,90.5977724618226,7.87,
2025/02/11 02:15:00,2.07,6.08,4.14,96.72,62.24,87.92,2.582531947826095,4006161.9083254356,10346614.666666664,90.54833049566537,7.87,
2025/02/11 02:30:00,2.07,6.1,4.14,96.72,62.28,87.92,2.583031009798191,3999727.402600578,10331986.988888888,90.54814934103365,7.88,
2025/02/11 02:45:00,2.33,6.15,4.28,96.72,62.32,87.92,2.586928817867037,3987918.9350957796,10317057.422222221,90.29621902919796,7.84,
2025/02/11 03:00:00,2.15,6.18,4.28,96.73,62.35,87.92,2.5829437281688357,3989855.0884180623,10306154.704999998,90.47981054241254,7.85,
2025/02/11 03:15:00,2.1,6.05,4.15,96.73,62.39,87.91,2.5818081551149734,3984263.9473934313,10287187.14222222,90.52839383463217,7.85,
2025/02/11 03:30:00,2.03,6.04,4.15,96.74,62.43,87.91,2.5798188327837894,3981544.2905988046,10272246.428888885,90.6052539335063,7.85,
2025/02/11 03:45:00,1.95,6.06,4.1,96.74,62.46,87.91,2.5775102017072484,3980885.402598151,10261333.958333332,90.68315888600698,7.84,
2025/02/11 04:00:00,1.85,6.07,4.07,96.74,62.5,87.91,2.5752523844819275,3978690.770617423,10246681.316666665,90.78030068782888,7.84,
2025/02/11 04:15:00,1.97,6.1,4.09,96.75,62.54,87.91,2.5790657840713798,3967011.3475439074,10231729.456666665,90.67202848084949,7.87,
2025/02/11 04:30:00,1.95,6.21,4.13,96.75,62.57,87.91,2.578119384494315,3964238.5936517734,10220807.348888887,90.69164077553937,7.86,
2025/02/11 04:45:00,1.88,6.05,4.05,96.75,62.49,87.91,2.576030977830924,3980428.304316592,10254255.708888886,90.75982460372819,7.85,
2025/02/11 05:00:00,1.76,6.06,4.03,96.76,62.37,87.91,2.572923932669141,4004512.700585612,10303849.086666664,90.8852338703549,7.85,
2025/02/11 05:15:00,1.62,6.07,3.97,96.76,62.25,87.91,2.569278634495262,4029507.6367145856,10353453.611111108,91.02138612664265,7.84,
2025/02/11 05:30:00,1.41,6.06,3.87,96.76,62.13,87.89,2.564075714855123,4054711.695898503,10397092.346666666,91.22548139927036,7.83,
2025/02/11 05:45:00,1.59,6.1,3.93,96.77,62.01,87.77,2.5691955116792484,4049539.47570686,10404569.902222222,91.0589941506565,7.86,
2025/02/11 06:00:00,1.58,6.2,4.0,96.77,61.89,87.66,2.5699470132493962,4052840.092612099,10416089.401666664,91.06832867918358,7.88,
2025/02/11 06:15:00,1.49,6.06,3.88,96.78,61.76,87.54,2.5635882136528148,4064935.51973599,10421328.683333335,91.16609021215795,7.8,
2025/02/11 06:30:00,1.38,6.05,3.84,96.78,61.64,87.43,2.5626160147141572,4064552.4225048143,10416387.575000001,91.27231645367999,7.83,
2025/02/11 06:45:00,1.26,6.07,3.83,96.78,61.52,87.31,2.5604211344470906,4064531.140172166,10407404.058333334,91.38861462439989,7.84,
2025/02/11 07:00:00,1.23,6.08,3.81,96.79,61.4,87.2,2.5598435068739835,4063516.6835606964,10402452.499999998,91.42639696857141,7.85,
2025/02/11 07:15:00,1.2,6.1,3.8,96.79,61.28,87.08,2.5586902597522183,4061838.6144746374,10393465.499999998,91.45570972859939,7.84,
2025/02/11 07:30:00,1.22,6.19,3.79,96.79,61.16,86.97,2.5591420394997884,4059190.442560171,10388503.491666669,91.436297190423,7.84,
2025/02/11 07:45:00,1.23,6.06,3.74,96.8,61.03,86.86,2.558968859183279,4059088.766526364,10387556.024999999,91.43544678217764,7.84,
2025/02/20 00:30:00,-0.05,5.47,3.87,89.7,59.09,78.0,2.7626723911540267,2854802.1470563463,7887473.409444442,86.32127394644623,6.89,
2025/02/20 00:45:00,0.61,5.41,3.12,95.8,59.17,87.06,2.5806580969831265,4448360.283584558,11480235.194999997,91.15060058087404,7.77,
2025/02/20 01:00:00,0.73,5.4,3.14,96.15,59.25,87.05,2.5711975527886533,4390940.948550878,11290509.755555553,91.34476918134312,7.8,
2025/02/20 01:15:00,0.68,5.41,3.13,96.28,59.32,87.04,2.5650163687200136,4373927.121357682,11219717.74,91.50867704387969,7.8,
2025/02/20 01:30:00,0.63,5.41,3.12,96.25,59.4,87.03,2.5650533066842223,4357788.175622537,11178477.860000001,91.530507172142,7.8,
2025/02/20 01:45:00,0.67,5.45,3.17,96.22,59.48,87.02,2.5671202863792746,4338351.108621361,11137589.1,91.46509476076717,7.8,
2025/02/20 02:00:00,0.73,5.39,3.13,96.18,59.55,87.01,2.5700311930094424,4318986.301127757,11100453.283333335,91.37141297995414,7.8,
2025/02/20 02:15:00,0.72,5.39,3.12,96.15,59.63,87.0,2.5709712262346036,4301403.577571226,11059304.666666666,91.35446215796898,7.8,
2025/02/20 02:30:00,0.68,5.38,3.12,96.12,59.71,86.99,2.5712285347752406,4284981.662365891,11018187.399999997,91.36658433929551,7.8,
2025/02/20 02:45:00,0.69,5.43,3.18,96.09,59.78,86.98,2.572620249876453,4268262.038725347,10981138.666666668,91.33024139547263,7.8,
2025/02/20 03:00:00,0.7,5.45,3.14,96.05,59.86,86.97,2.5744047854263328,4249361.241003884,10940082.358333332,91.28501121206328,7.8,
2025/02/20 03:15:00,0.71,5.37,3.11,96.02,59.93,86.96,2.575795685007642,4257800.617330672,10967743.856666662,91.24866307509522,7.8,
2025/02/20 03:30:00,0.77,5.35,3.13,95.99,60.01,86.95,2.578329655850748,4269171.140449539,11007862.103333334,91.16385635750099,7.8,
2025/02/20 03:45:00,0.82,5.37,3.12,95.96,60.09,86.94,2.581110296726412,4279918.235328039,11047468.299999997,91.08853403864077,7.81,
2025/02/20 04:00:00,0.71,5.37,3.12,95.92,60.16,86.93,2.5801450255003857,4298276.369548002,11090705.407222226,91.15958107884897,7.81,
2025/02/20 04:15:00,0.77,5.38,3.14,95.89,60.24,86.92,2.582687134300466,4257658.752810368,10996728.208888888,91.0747731574961,7.81,
2025/02/20 04:30:00,0.75,5.45,3.15,95.86,60.32,86.91,2.583397502149364,4215365.974672204,10890475.163333332,91.06748310395255,7.81,
2025/02/20 04:45:00,0.71,5.36,3.12,95.83,60.39,86.9,2.5836403171022018,4175597.4505471224,10788759.972222224,91.07956591064719,7.81,
2025/02/20 23:15:00,-0.05,6.09,4.21,93.51,59.63,82.2,2.6317549671394924,3556488.4678244805,9360358.296666669,89.75383705985097,7.3,
2025/02/20 23:30:00,1.23,5.94,3.72,96.58,60.09,87.52,2.5666367862802786,4399631.853688728,11292798.421666661,91.24093359522489,7.82,
2025/02/20 23:45:00,1.38,5.94,3.67,96.55,60.56,87.84,2.5731397291345797,4332390.9142417945,11148372.106666666,91.06800035294509,7.86,
2025/02/21 00:00:00,1.43,6.07,3.8,96.58,59.66,87.38,2.573090911103459,4369705.552342506,11244179.1,91.0460547942476,7.86,
2025/02/21 00:15:00,1.48,5.95,3.76,96.57,59.75,87.37,2.5741299713853043,4391543.765741741,11304956.532222224,90.9888528184127,7.85,
2025/02/21 00:30:00,1.52,5.93,3.74,96.56,59.83,87.36,2.575431788138988,4375145.237239864,11268438.891111111,90.94116460250392,7.85,
2025/02/21 00:45:00,1.67,6.16,3.91,96.55,59.92,87.34,2.5787466207884875,4352190.865259598,11223732.629999999,90.78687183724203,7.84,
2025/02/21 01:00:00,1.71,6.1,3.93,96.54,60.01,87.33,2.578561154527362,4336868.870902916,11183434.41111111,90.73974218384284,7.81,
2025/02/21 01:15:00,1.54,6.01,3.8,96.53,60.09,87.32,2.575111838860353,4328499.107025197,11146909.106666662,90.89593326674073,7.81,
2025/02/21 01:30:00,1.48,6.04,3.82,96.52,60.18,87.3,2.5741515794572645,4312744.997494562,11102194.253333334,90.94531619004,7.81,
2025/02/21 01:45:00,1.55,6.06,3.84,96.51,60.27,87.29,2.576131095675104,4293662.33896872,11061570.69111111,90.86850438521323,7.81,
2025/02/21 02:00:00,1.52,6.12,3.9,96.5,60.36,87.27,2.575848055536552,4276167.310801206,11015288.569999997,90.88876532481628,7.81,
2025/02/21 02:15:00,1.61,6.2,3.94,96.49,60.44,87.26,2.578285813724441,4255182.414712726,10971597.120000003,90.79253553511428,7.81,
2025/02/21 02:30:00,1.56,6.13,3.88,96.48,60.53,87.25,2.577548204327051,4238001.505808863,10924173.626666665,90.83221312763015,7.81,
2025/02/21 02:45:00,1.58,6.03,3.83,96.47,60.62,87.23,2.5783954161832727,4216527.02599477,10872403.978333337,90.80393652902295,7.81,
2025/02/21 03:00:00,1.58,6.08,3.87,96.46,60.71,87.22,2.5787925187070004,4197528.907520181,10825081.617777774,90.79507465340684,7.81,
2025/02/21 03:15:00,1.53,6.09,3.88,96.45,60.79,87.21,2.5780542342677704,4181977.904915926,10781888.98111111,90.83474734920671,7.81,
2025/02/21 03:30:00,1.59,6.1,3.9,96.44,60.88,87.19,2.5798121745267393,4159122.213965333,10730277.70833333,90.76764275221305,7.81,
2025/02/21 03:45:00,1.68,6.16,3.94,96.43,60.97,87.18,2.5827515405288897,4136125.7858193927,10683102.80888889,90.67122060723779,7.82,
2025/02/21 04:00:00,1.65,6.15,3.93,96.42,61.06,87.17,2.5824653022289867,4118219.2578238277,10635673.51,90.69148219237266,7.82,
2025/02/21 04:15:00,1.64,6.04,3.84,96.41,61.14,87.15,2.5826333100023655,4099722.437646989,10588597.305,90.69232705393158,7.82,
2025/02/21 04:30:00,1.68,6.06,3.86,96.4,61.23,87.14,2.583942294779439,4079330.0026811417,10541269.022777777,90.64463379222235,7.82,
2025/02/21 04:45:00,1.62,6.08,3.88,96.39,61.23,87.12,2.582971112101826,4075269.9925595964,10526819.343333337,90.69401478095875,7.82,
2025/02/21 05:00:00,1.64,6.11,3.93,96.38,61.13,87.11,2.5838228973634596,4085634.9667782267,10557078.363333331,90.6657369947748,7.82,
2025/02/21 05:15:00,1.63,6.17,3.96,96.37,61.03,87.1,2.584483878265227,4096166.001870211,10586990.79166666,90.66638951391894,7.83,
2025/02/21 05:30:00,1.59,6.17,3.93,96.36,60.93,87.08,2.5839682855942745,4107090.835583866,10613102.438888887,90.69635036839563,7.83,
2025/02/21 05:45:00,1.53,6.07,3.84,96.35,60.83,87.07,2.582993521165301,4120185.7709358623,10642926.506666664,90.74571863127883,7.83,
2025/02/21 06:00:00,1.43,6.02,3.79,96.34,60.73,87.06,2.5815897832322987,4134078.95059075,10673010.315000001,90.8337040012189,7.84,
2025/02/21 06:15:00,1.33,6.06,3.78,96.33,60.62,87.04,2.5797044267251197,4148749.077434404,10703050.233333338,90.92186563302685,7.84,
2025/02/21 06:30:00,1.44,6.1,3.82,96.33,60.52,87.03,2.5822155247669087,4156210.9211018384,10732738.451111108,90.8151326262755,7.84,
2025/02/21 06:45:00,1.35,6.11,3.8,96.32,60.42,87.02,2.58055609884425,4170492.2316990844,10762689.544444442,90.89359176574632,7.84,
2025/02/21 07:00:00,1.39,6.16,3.85,96.31,60.32,87.0,2.5823430892974413,4177501.1118520442,10788243.277777778,90.8457188711648,7.85,
2025/02/21 14:45:00,0.46,6.43,4.39,87.47,58.79,76.35,2.871174062410368,2615038.195735713,7508697.948888886,83.79336139209413,6.93,
2025/02/21 15:00:00,0.84,6.45,3.88,96.09,59.0,86.24,2.5741476122589604,4584842.734568865,11802553.253333328,91.18566831466458,7.76,
2025/02/21 15:15:00,0.95,6.48,3.81,96.69,59.21,87.76,2.5603218974833934,4849804.752768991,12417554.447222224,91.60833444774532,7.91,
2025/02/21 15:30:00,1.03,6.51,3.87,96.69,59.42,87.77,2.560720243903369,4765847.422995411,12204492.299999997,91.53130926822169,7.88,
2025/02/21 15:45:00,1.07,6.55,3.9,96.68,59.63,87.77,2.562481014486153,4695674.124254942,12033057.959999997,91.48344288405104,7.89,
2025/02/21 16:00:00,1.19,6.62,4.0,96.68,59.83,87.78,2.565656211968282,4665024.791193765,11969335.950000001,91.36681118921746,7.9,
2025/02/21 16:15:00,1.34,6.64,4.06,96.67,60.04,87.79,2.566072255910885,4637544.324352279,11900764.79166667,91.2137238551517,7.83,
2025/02/21 16:30:00,1.13,6.55,3.93,96.66,60.25,87.79,2.5646135323997323,4611678.363852151,11827652.760000002,91.40750323459622,7.89,
2025/02/21 16:45:00,1.25,6.57,3.95,96.66,60.46,87.8,2.5677954958950626,4579189.57954069,11758900.584444443,91.29086613087031,7.9,
2025/02/21 17:00:00,1.22,6.66,4.03,96.65,60.67,87.8,2.5641655816223636,4646024.308413165,11913657.188888887,91.31247370005192,7.83,
2025/02/21 17:15:00,1.26,6.67,4.07,96.65,60.88,87.81,2.567465726357365,4557739.437164769,11702319.291666666,91.27268577675504,7.88,
2025/02/21 17:30:00,1.27,6.75,4.12,96.64,61.08,87.82,2.569971605219043,4521413.79423112,11620376.54555555,91.25335424495982,7.92,
2025/02/21 17:45:00,1.76,6.78,4.33,96.63,61.24,87.82,2.582473777910159,4472706.392490419,11551154.119999995,90.76848146544096,7.94,
2025/02/21 18:00:00,2.0,6.81,4.43,96.63,61.09,87.83,2.587496255191363,4491129.618853116,11621307.988888886,90.53559068479387,7.93,
2025/02/21 18:15:00,1.96,6.77,4.38,96.62,60.94,87.83,2.5864934293644546,4518316.39952332,11687123.017777774,90.56576936006194,7.92,
2025/02/21 18:30:00,1.99,6.84,4.51,96.62,60.79,87.84,2.5866929474973905,4545088.0681742225,11757291.516666668,90.53681257186487,7.91,
2025/02/21 18:45:00,1.94,6.79,4.4,96.61,60.64,87.85,2.5849737485085256,4575140.603881418,11827151.50833333,90.57688696384082,7.89,
2025/02/21 19:00:00,1.77,6.79,4.39,96.6,60.49,87.85,2.581002577195205,4607687.616739325,11892986.159999995,90.73331102758509,7.88,
2025/02/21 19:15:00,1.59,6.7,4.14,96.61,60.41,87.86,2.5779557341944437,4625230.753847526,11924139.7,90.91637391626617,7.91,
2025/02/21 19:30:00,1.35,6.67,4.13,96.65,60.4,87.86,2.5704487408773344,4637079.059607482,11919874.93888889,91.1849570835142,7.9,
2025/02/21 19:45:00,1.34,6.69,4.13,96.69,60.38,87.87,2.5681770927870615,4642897.421714027,11924279.265555557,91.2302882778134,7.89,
2025/02/21 20:00:00,1.33,6.69,4.16,96.72,60.37,87.88,2.5658144722833627,4647066.013297768,11924010.816666666,91.26695010310361,7.87,
2025/02/21 20:15:00,1.31,6.72,4.15,96.76,60.35,87.88,2.5633121936947463,4651620.685039071,11924049.017222218,91.32198239017919,7.86,
2025/02/21 20:30:00,1.32,6.73,4.15,96.8,60.34,87.89,2.5619641596345195,4653954.3096739035,11923754.791666668,91.34769751194779,7.86,
2025/02/21 20:45:00,1.38,6.76,4.18,96.84,60.32,87.89,2.562219487651691,4653495.533006853,11923767.68,91.32467414095686,7.87,
2025/02/21 21:00:00,1.37,6.75,4.19,96.87,60.3,87.9,2.560813812205519,4657736.3164893035,11928089.800000003,91.3609406724143,7.87,
2025/02/21 21:15:00,1.34,6.76,4.18,96.91,60.29,87.91,2.5585699041781176,4661691.673192214,11927753.774444442,91.42547433778336,7.87,
2025/02/21 21:30:00,1.27,6.7,4.07,96.95,60.27,87.91,2.5559202603244935,4666517.284083222,11927725.675555551,91.52864834797661,7.88,
2025/02/21 21:45:00,1.31,6.75,4.11,96.98,60.26,87.92,2.5556347930114938,4666897.714978241,11927363.873333335,91.5163642867725,7.88,
2025/02/21 22:00:00,1.29,6.62,4.02,97.01,60.24,87.92,2.5540093782054187,4669844.229026433,11927310.462222222,91.56233068469358,7.88,
2025/02/21 22:15:00,1.21,6.59,3.98,97.02,60.22,87.93,2.551837935899713,4675480.394401452,11931550.375555558,91.64885085479249,7.88,
2025/02/21 22:30:00,1.15,6.56,3.98,97.03,60.21,87.94,2.550112277731624,4678484.04080365,11931146.773333332,91.71594934754657,7.88,
2025/02/21 22:45:00,1.18,6.56,3.96,97.04,60.19,87.94,2.550867376315827,4677063.505837443,11931052.375,91.69548291910235,7.89,
2025/02/21 23:00:00,1.2,6.58,3.99,97.05,60.18,87.95,2.5509198334589733,4676798.268982089,11930622.996111112,91.68491538884858,7.89,
2025/02/21 23:15:00,1.14,6.54,3.95,97.06,60.16,87.95,2.5491960498962065,4679914.009482108,11930503.285555556,91.75201366788802,7.89,
2025/02/21 23:30:00,1.18,6.54,3.96,97.08,60.14,87.96,2.549300601606171,4681352.180376694,11934660.992222218,91.73087810753452,7.89,
2025/02/21 23:45:00,1.21,6.54,3.95,97.09,60.13,87.96,2.5495749534324967,4678983.066655373,11929903.107222218,91.71059937238566,7.89,
2025/02/22 00:00:00,1.2,6.55,3.95,97.57,60.49,89.03,2.531034000175239,4861916.693583256,12306168.94222222,92.14446033948808,7.9,
2025/02/22 00:15:00,1.17,6.54,3.96,97.64,60.5,89.28,2.527639569623272,4907401.776379281,12404642.07888889,92.2354315774045,7.9,
2025/02/22 00:30:00,0.96,6.54,3.79,97.71,60.5,89.53,2.5287649812139157,4945840.209989852,12507340.034444444,92.49786220220356,8.08,
2025/02/22 00:45:00,0.98,6.67,3.9,98.02,60.5,89.57,2.518124184624087,4971575.446087588,12519510.684999995,92.7517386706141,8.1,
2025/02/22 01:00:00,1.11,6.61,3.9,98.3,60.51,89.59,2.511008897468375,4985357.971624456,12518752.595555557,92.87198043463907,8.12,
2025/02/22 01:15:00,1.04,6.61,3.86,98.3,60.51,89.6,2.5095000698227463,4988054.872841718,12517991.022777775,92.94000997517749,8.12,
2025/02/22 01:30:00,1.12,6.82,4.08,98.31,60.52,89.62,2.512648598538361,4981498.9210387245,12517225.966666665,92.87036638995704,8.16,
2025/02/22 01:45:00,1.01,6.7,3.94,98.31,60.52,89.63,2.510267392568181,4985785.177678415,12516119.427777775,92.97726388426496,8.16,
2025/02/22 02:00:00,1.0,6.6,3.88,98.31,60.52,89.64,2.510049666880903,4985907.354436202,12515347.288888888,92.9869811176498,8.16,
2025/02/22 02:15:00,1.05,6.8,4.06,98.32,60.53,89.66,2.5107460675023483,4984216.779407041,12514571.666666664,92.9472078595888,8.16,
2025/02/22 02:30:00,1.0,6.61,3.93,98.32,60.53,89.67,2.5096623423775237,4986054.610251337,12513792.56111111,92.99579581647163,8.16,
2025/02/22 02:45:00,0.97,6.54,3.86,98.32,60.53,89.68,2.5090137257357914,4987031.769015985,12513009.972222224,93.02494714803854,8.16,
2025/02/22 03:00:00,0.97,6.54,3.86,98.33,60.54,89.7,2.5086280760679744,4985865.602841039,12508160.940000001,93.03376190878325,8.16,
2025/02/22 03:15:00,0.97,6.54,3.85,98.33,60.54,89.71,2.5086284331013933,4978664.950155887,12490096.489444442,93.03376190878342,8.16,
2025/02/22 03:30:00,0.97,6.53,3.86,98.33,60.54,89.72,2.5086277170422977,4971323.134520104,12471677.9,93.03376190878382,8.16,
2025/02/22 03:45:00,0.98,6.54,3.88,98.34,60.55,89.74,2.508457686864181,4964310.891886101,12453243.751666663,93.03285915239037,8.16,
2025/02/22 04:00:00,1.02,6.53,3.89,98.34,60.55,89.75,2.5093212315625184,4955383.865997107,12435133.08888889,92.99398904730627,8.16,
2025/02/22 04:15:00,1.05,6.53,3.88,98.34,60.55,89.77,2.5099701188228685,5066711.067090418,12717785.849999998,92.96483520776299,8.16,
2025/02/22 04:30:00,1.04,6.54,3.86,98.34,60.55,89.78,2.5097550040368533,5040484.607204543,12650865.79166667,92.97455327426151,8.16,
2025/02/22 04:45:00,1.15,6.54,3.98,98.35,60.56,89.79,2.5112917911834773,5009011.15882118,12579593.308333334,92.87663589227682,8.15,
2025/02/22 05:00:00,1.17,6.52,3.99,98.35,60.56,89.81,2.5112694639804847,4984216.561902478,12517219.0,92.85737255920488,8.14,
2025/02/22 05:15:00,1.24,6.53,4.07,98.35,60.56,89.82,2.5127794540129362,4958988.098793752,12461364.21444444,92.78932997796842,8.14,
2025/02/22 05:30:00,1.2,6.52,3.96,98.36,60.57,89.83,2.511530712464411,4950911.162225194,12434864.407777777,92.83702328300642,8.14,
2025/02/22 05:45:00,1.16,6.52,3.94,98.36,60.57,89.85,2.5106676396624183,4945438.320310052,12416846.05333333,92.87590403373221,8.14,
2025/02/22 06:00:00,1.13,6.52,3.95,98.36,60.57,89.86,2.5100196700084614,4937835.759187237,12394559.802777776,92.90506334530278,8.14,
2025/02/22 06:15:00,1.22,6.51,4.03,98.37,60.57,89.87,2.5115712130102428,4935243.759499183,12395729.622222222,92.82639278532773,8.14,
2025/02/22 06:30:00,1.14,6.52,3.97,98.37,60.58,89.89,2.5098470927689576,5006357.279897411,12565696.898333332,92.90415521923067,8.14,
2025/02/22 06:45:00,1.16,6.52,3.96,98.37,60.58,89.9,2.5102790550607033,5030665.194080882,12628879.804444447,92.88471532532643,8.14,
2025/02/22 07:00:00,1.11,6.5,3.89,98.38,60.58,89.91,2.508360270917163,5038135.317120736,12637954.816666665,92.94230297246743,8.13,
2025/02/22 07:15:00,1.07,6.52,3.89,98.38,60.59,89.93,2.5074998659535725,5043350.130058025,12646692.41,92.98118091254565,8.13,
2025/02/22 07:30:00,1.08,6.49,3.92,98.38,60.59,89.94,2.5077128294712243,5046538.459415907,12655773.80833333,92.97146160652868,8.13,
2025/02/22 07:45:00,1.08,6.5,3.88,98.39,60.59,89.96,2.5073274492912625,5052661.458921928,12669172.101666663,92.98027321390963,8.13,
2025/02/22 08:00:00,1.07,6.49,3.9,98.39,60.6,89.97,2.507111160624404,5054999.303000736,12673946.358333332,92.9899926370287,8.13,
2025/02/22 08:15:00,1.01,6.48,3.84,98.39,60.6,89.98,2.505822735745767,5061230.273929559,12683037.510000002,93.0483066677803,8.13,
2025/02/22 08:30:00,0.98,6.48,3.8,98.4,60.6,89.99,2.5047930345164544,5066808.398566402,12691790.662222218,93.08627455888514,8.13,
2025/02/22 08:45:00,1.0,6.47,3.84,98.4,60.6,90.0,2.505220843187553,5069570.7130605625,12700888.199999997,93.06683750939641,8.13,
2025/02/22 09:00:00,1.0,6.48,3.84,98.4,60.61,90.01,2.5056737333340986,5070562.347015059,12705667.333333334,93.06665885564877,8.14,
2025/02/22 09:15:00,0.94,6.46,3.8,98.41,60.61,90.02,2.5039987138885396,5077590.949035469,12714769.747777775,93.13378044913935,8.14,
2025/02/22 09:30:00,0.87,6.46,3.78,98.42,60.61,90.03,2.5021112866126938,5084925.384488062,12723533.814444443,93.21061609284266,8.14,
2025/02/22 09:45:00,0.86,6.47,3.79,98.42,60.62,90.04,2.5018967925985938,5087272.785259608,12728316.198888892,93.2203332163303,8.14,
2025/02/22 10:00:00,0.88,6.46,3.76,98.43,60.62,90.05,2.5019411730751515,5090825.182324684,12737426.625,93.20971168388922,8.14,
2025/02/22 10:15:00,0.9,6.48,3.79,98.44,60.62,90.05,2.5019842350628774,5092648.853392741,12742210.635,93.19908890859071,8.14,
2025/02/22 10:30:00,0.92,6.47,3.8,98.44,60.62,90.06,2.5028619920107973,5094503.106589108,12751325.937777776,93.17947396694207,8.15,
2025/02/22 10:45:00,0.94,6.47,3.8,98.45,60.63,90.07,2.502905724582346,5096189.476357546,12755769.742222218,93.16884954979713,8.15,
2025/02/22 11:00:00,0.96,6.5,3.84,98.45,60.63,90.08,2.50333475678237,5098958.30259819,12764889.805555552,93.14941283278243,8.15,
2025/02/22 11:15:00,0.98,6.51,3.88,98.46,60.62,90.09,2.503377068258713,5104246.15461041,12778349.173333336,93.13878646165593,8.15,
2025/02/22 11:30:00,1.0,6.54,3.88,98.47,60.62,90.1,2.503421314331629,5107804.315913545,12787477.364444444,93.12815885230174,8.15,
2025/02/22 11:45:00,1.0,6.55,3.87,98.47,60.62,90.11,2.5034220319398157,5111314.988654176,12796266.395,93.12815885230157,8.15,
2025/02/22 12:00:00,0.98,6.55,3.9,98.48,60.62,90.12,2.5026055555379627,5116630.342538674,12805400.972222226,93.1564072406422,8.15,
2025/02/22 12:15:00,1.03,6.59,3.94,98.49,60.61,90.13,2.503743025649946,5092584.538536469,12751014.759999996,93.11644279053579,8.16,
2025/02/22 12:30:00,1.06,6.6,3.95,98.49,60.61,90.13,2.5043875430523497,5149028.14555588,12895659.479999999,93.08728331348573,8.16,
2025/02/22 12:45:00,1.08,6.63,3.95,98.5,60.61,90.14,2.504431571316698,5144934.155258909,12885627.131666666,93.07665159781992,8.16,
2025/02/22 13:00:00,1.1,6.64,3.96,98.51,60.61,90.15,2.504474258503555,5140973.891700726,12875928.022222225,93.06601864891675,8.16,
2025/02/22 13:15:00,1.1,6.65,3.97,98.51,60.6,90.16,2.5044742578930124,5138698.928386359,12870230.217777774,93.06601864891653,8.16,
2025/02/22 13:30:00,1.06,6.69,3.99,98.52,60.6,90.17,2.5009485564411102,5141920.226304542,12860163.848888889,93.11459556948182,8.11,
2025/02/22 13:45:00,1.17,6.69,4.01,98.52,60.6,90.18,2.503297814473217,5133067.971349418,12850087.726666668,93.00765697076322,8.11,
2025/02/22 14:00:00,1.17,6.71,4.04,98.53,60.6,90.19,2.502908787849998,5129972.874337647,12840345.423888886,93.01646339308304,8.11,
2025/02/22 14:15:00,1.18,6.72,4.05,98.54,60.59,90.2,2.5031967218087896,5127081.396377425,12834584.454999998,93.01537033220103,8.12,
2025/02/22 14:30:00,1.18,6.73,4.05,98.54,60.59,90.2,2.503197078951706,5121313.069286065,12820144.645,93.01537033220137,8.12,
2025/02/22 14:45:00,1.18,6.76,4.1,98.55,60.59,90.21,2.5028077582391886,5118204.381023038,12810373.546666663,93.02417609842803,8.12,
2025/02/22 15:00:00,1.18,6.76,4.08,98.56,60.59,90.22,2.5024198608709844,5114953.474507442,12800248.889999995,93.0329815757787,8.12,
2025/02/22 15:15:00,1.19,6.77,4.11,98.56,60.58,90.23,2.5030945524316293,5111248.483559393,12794429.633333335,93.02308283061438,8.13,
2025/02/22 15:30:00,1.23,6.79,4.1,98.57,60.58,90.24,2.5035627343783085,5106378.644145958,12784624.978888886,92.9929954511136,8.13,
2025/02/22 15:45:00,1.24,6.79,4.11,98.58,60.58,90.25,2.503387359332201,5102677.852369971,12774466.301666666,92.99207627582054,8.13,
2025/02/22 16:00:00,1.27,6.81,4.12,98.58,60.58,90.26,2.5044915947942785,5096368.72679553,12764297.871111114,92.96273068532962,8.14,
2025/02/22 16:15:00,1.49,7.13,4.37,98.59,60.57,90.27,2.5088228437886158,5085367.49506098,12758760.299999999,92.7575795866867,8.14,
2025/02/22 16:30:00,1.55,7.06,4.35,98.59,60.57,90.3,2.5105770411069877,5081168.991420988,12757149.606666664,92.69904842849651,8.15,
2025/02/22 16:45:00,1.53,7.01,4.33,98.6,60.57,90.33,2.5102189683251934,5081238.4087271355,12755509.653333332,92.72713291435909,8.16,
2025/02/22 17:00:00,1.55,7.03,4.36,98.62,60.57,90.36,2.5103300678583516,5080347.870063733,12753840.439999998,92.72510957871681,8.17,
2025/02/22 17:15:00,1.56,7.06,4.38,98.64,60.56,90.38,2.5097632748317067,5080957.223975984,12752488.209999995,92.73298062302536,8.17,
2025/02/22 17:30:00,1.59,7.07,4.4,98.66,60.56,90.41,2.509160325410067,5081489.1164325625,12750760.824999997,92.72156238314469,8.16,
2025/02/22 17:45:00,1.63,7.03,4.33,98.68,60.56,90.44,2.5092368638692397,5080636.238486448,12749004.179999998,92.70024293175936,8.16,
2025/02/22 18:00:00,1.68,7.12,4.43,98.7,60.56,90.47,2.5090557770852464,5080567.28029417,12747912.851666663,92.66935648677037,8.15,
2025/02/22 18:15:00,1.67,7.12,4.48,98.72,60.55,90.5,2.5080539174786614,5095768.243800938,12780957.841666667,92.69667726385605,8.15,
2025/02/22 18:30:00,1.58,7.04,4.34,98.74,60.55,90.53,2.505344332006416,5112785.148472698,12809772.78777778,92.80183396786826,8.15,
2025/02/22 18:45:00,1.64,7.17,4.43,98.75,60.55,90.56,2.506237040605836,5122476.3548403075,12838619.780555557,92.75225195197878,8.15,
2025/02/22 19:00:00,1.62,7.11,4.41,98.77,60.58,90.59,2.504551342062958,5132321.019000647,12854648.455000002,92.7894693266457,8.14,
2025/02/22 19:15:00,1.6,7.07,4.38,98.79,60.61,90.62,2.5033392424348566,5141208.165717056,12870677.129444445,92.82651774198362,8.14,
2025/02/22 19:30:00,1.65,7.18,4.42,98.81,60.64,90.65,2.5036225299801558,5147033.297699962,12886705.80388889,92.79545223215896,8.14,
2025/02/22 19:45:00,1.59,7.13,4.4,98.83,60.66,90.68,2.501557961450324,5159405.2768883165,12907033.95666667,92.87142180559854,8.14,
2025/02/22 20:00:00,1.45,7.1,4.27,98.85,60.69,90.7,2.4987383503290577,5169928.283007267,12918763.15277778,93.02488428721766,8.16,
2025/02/22 20:15:00,1.56,7.23,4.42,98.87,60.72,90.73,2.5026193387200197,5168313.614193691,12934791.827222226,92.93461087035257,8.21,
2025/02/22 20:30:00,1.56,7.13,4.4,98.89,60.75,90.76,2.499039053280736,5182126.725812337,12950820.501666667,92.95319826969376,8.15,
2025/02/22 20:45:00,1.6,7.09,4.4,98.91,60.77,90.79,2.4991029319063554,5189994.334155418,12970821.453333335,92.93185666704588,8.15,
2025/02/22 21:00:00,1.57,7.07,4.35,98.93,60.8,90.82,2.4976826103131016,5199367.329033329,12986855.468888884,92.97863131859282,8.15,
2025/02/22 21:15:00,1.58,7.11,4.35,98.94,60.83,90.85,2.4975038262838862,5206162.147338605,13002889.484444441,92.97769018802204,8.15,
2025/02/22 21:30:00,1.51,7.12,4.4,98.96,60.86,90.88,2.495235421772288,5217318.118328089,13018923.499999998,93.06338815648824,8.15,
2025/02/22 21:45:00,1.45,7.07,4.29,98.98,60.88,90.91,2.4941232784528626,5227818.2584805265,13039299.606666664,93.1390137771994,8.17,
2025/02/22 22:00:00,1.12,7.02,4.14,99.25,60.91,90.95,2.4776013247227002,5270917.0011103125,13059686.395555556,93.69704011188276,8.19,
2025/02/22 22:15:00,1.39,7.11,4.36,99.53,61.13,91.1,2.475108474077717,5270389.610614616,13045261.679999996,93.67914866182473,8.25,
2025/02/22 22:30:00,1.04,7.06,4.18,99.77,60.94,91.26,2.4612628753563994,5368523.365606104,13213802.995555557,94.22943251518468,8.31,
2025/02/22 22:45:00,0.87,7.11,4.16,99.86,60.74,91.41,2.455180658552588,5457297.017257981,13399099.376666663,94.47350615399853,8.33,
2025/02/22 23:00:00,0.92,7.09,4.13,99.8,60.55,91.57,2.4598344211780727,5526263.099023079,13594147.929999996,94.37171534949324,8.36,
2025/02/22 23:15:00,0.87,7.09,4.1,99.74,60.35,91.72,2.462394568457838,5599965.542498825,13789783.192777775,94.36722415350567,8.39,
2025/02/22 23:30:00,0.9,7.14,4.15,99.68,60.16,91.88,2.4648893199277366,5674195.452464312,13986729.582222221,94.28553653245999,8.38,
2025/02/22 23:45:00,0.8,7.06,4.13,99.62,59.96,92.03,2.4638100680073562,5756996.206515215,14184626.921666667,94.33063867635117,8.35,
2025/02/23 00:00:00,0.79,7.01,4.06,100.2,60.48,91.2,2.4400302490144066,5487418.347600572,13389911.040000003,94.84967385897154,8.32,
2025/02/23 00:15:00,0.9,7.19,4.24,100.18,60.63,91.23,2.443477658318719,5458125.517390885,13337251.4,94.72489528026088,8.33,
2025/02/23 00:30:00,0.76,6.95,4.03,100.16,60.78,91.26,2.440512784467921,5443034.464391052,13284240.64,94.84398181600714,8.31,
2025/02/23 00:45:00,0.59,6.87,3.93,100.15,60.93,91.29,2.4365674479794874,5430096.362492956,13231235.453333335,95.0010132328218,8.29,
2025/02/23 01:00:00,0.6,6.85,3.93,100.13,61.07,91.33,2.4379820169785273,5408780.759913171,13186951.604444444,94.97357480124063,8.3,
2025/02/23 01:15:00,0.6,6.83,3.9,100.11,61.22,91.36,2.439193181151418,5384370.01840509,13133957.1,94.95586782378925,8.31,
2025/02/23 01:30:00,0.52,6.81,3.87,100.03,61.37,91.39,2.4401907986613893,5360454.87471094,13080968.16888889,94.96371744942836,8.3,
2025/02/23 01:45:00,0.76,6.81,3.96,99.82,61.52,91.42,2.4531265256726185,5310583.536531496,13027984.81111111,94.5459491457252,8.3,
2025/02/23 02:00:00,0.74,6.8,3.96,99.9,61.67,91.46,2.4500894645890354,5297322.298957992,12979363.979999995,94.63543606467694,8.31,
2025/02/23 02:15:00,0.72,6.82,3.96,99.98,61.81,91.49,2.4466121014490403,5284983.1471866425,12930748.257777773,94.72507684046852,8.31,
2025/02/23 02:30:00,0.73,6.8,3.95,100.06,61.96,91.52,2.4437447153763423,5269510.228646874,12877781.155555556,94.78550646363085,8.31,
2025/02/23 02:45:00,0.81,6.81,3.98,100.15,62.11,91.55,2.441907428388186,5251786.107581835,12824819.626666665,94.78654521492564,8.31,
2025/02/23 03:00:00,0.75,6.81,4.0,100.23,62.26,91.59,2.4376157265976164,5288873.334033621,12892689.125555556,94.91507146037031,8.31,
2025/02/23 03:15:00,0.72,6.81,3.94,100.31,62.41,91.62,2.4343860355696214,5268236.24670535,12825356.408333337,95.01421579425713,8.32,
2025/02/23 03:30:00,0.73,6.8,3.97,100.39,62.55,91.65,2.431509679701613,5248628.291236175,12762529.266666668,95.0745699539316,8.32,
2025/02/23 03:45:00,0.78,6.8,3.98,100.47,62.7,91.68,2.4298821314595402,5224530.659350069,12695431.21,95.09579086425927,8.33,
2025/02/23 04:00:00,0.82,6.8,3.97,100.56,62.85,91.72,2.4272126297900978,5204348.551255216,12632493.530555554,95.13564143732651,8.33,
2025/02/23 04:15:00,0.86,6.81,4.01,100.58,62.52,91.75,2.4272374710753373,5263176.961884865,12775422.94111111,95.11419227352395,8.33,
2025/02/23 04:30:00,0.86,6.79,3.95,100.55,61.73,91.78,2.4283970008194022,5402067.640831475,13118813.308333334,95.08793056422236,8.33,
2025/02/23 04:45:00,0.89,6.8,4.0,100.51,61.7,91.81,2.4305399609172693,5401893.529911764,13129974.024444444,95.0236942146975,8.33,
2025/02/23 05:00:00,0.86,6.79,3.95,100.47,61.66,91.85,2.4310313249974653,5415442.178781313,13165560.454444444,95.01805088148122,8.32,
2025/02/23 05:15:00,0.86,6.8,4.02,100.44,61.62,91.88,2.4321874866132567,5436103.888816963,13222086.826666662,94.99178040557923,8.32,
2025/02/23 05:30:00,0.86,6.8,4.04,100.4,61.59,91.91,2.4337304259747117,5454131.889467132,13274355.404444441,94.95674932350586,8.32,
2025/02/23 05:45:00,0.85,6.79,3.97,100.36,61.55,91.94,2.4350742842615967,5474578.584270483,13331466.628333332,94.93145109260686,8.32,
2025/02/23 06:00:00,0.81,6.8,3.95,100.33,61.51,91.91,2.435426791710977,5486314.111908724,13361973.777777776,94.94411756152431,8.32,
2025/02/23 06:15:00,0.69,6.77,3.93,100.29,61.48,91.73,2.434996176037234,5393569.402861078,13133771.90277778,95.02572824657557,8.33,
2025/02/23 06:30:00,0.69,6.79,3.93,100.25,61.44,91.56,2.436531926624746,5367724.200511233,13079077.88,94.99067288926614,8.33,
2025/02/23 06:45:00,0.84,6.77,3.94,100.21,61.4,91.39,2.440653715815604,5336241.701309814,13024368.762777777,94.80976326059354,8.32,
2025/02/23 07:00:00,1.21,6.78,4.11,100.37,61.37,91.22,2.4423955967311746,5018053.212466899,12256521.108333332,94.58943854510225,8.33,
2025/02/23 07:15:00,2.26,6.78,4.69,99.58,61.33,91.04,2.4813246840345253,4495851.178410552,11156204.033333335,92.87877942122456,8.05,
2025/02/23 07:30:00,2.39,6.77,4.61,98.87,61.3,90.85,2.5115242153895765,4420605.396341179,11102985.666666664,92.12952749313216,8.03,
2025/02/23 07:45:00,2.46,6.77,4.63,98.56,61.26,90.65,2.5259870750540494,4374058.854090586,11049351.738333335,91.78880266150149,8.04,
2025/02/23 08:00:00,2.52,6.76,4.67,98.24,61.22,90.45,2.5396454796096952,4329516.081531863,10995986.607222224,91.44910806025364,8.03,
2025/02/23 08:15:00,2.48,6.76,4.63,98.11,61.19,90.26,2.5424834222980306,4303669.549701652,10942547.165000003,91.37412787570811,8.0,
2025/02/23 08:30:00,2.54,6.76,4.65,98.12,61.15,90.06,2.5397789009502576,4287049.383024778,10888697.734444445,91.32568766415677,7.93,
2025/02/23 08:45:00,2.52,6.77,4.65,98.13,61.11,89.87,2.53894116178135,4268844.650074381,10838880.262222223,91.35396158830564,7.93,
2025/02/23 09:00:00,2.51,6.75,4.66,98.14,61.08,89.67,2.538318454940891,4247265.168692025,10781451.010000002,91.3724993524164,7.93,
2025/02/23 09:15:00,2.5,6.76,4.64,98.15,61.04,89.47,2.537699550372047,4227130.523954206,10727716.18111111,91.39103693317844,7.93,
2025/02/23 09:30:00,2.46,6.77,4.62,98.16,61.0,89.28,2.5369517866323967,4208529.136533305,10677354.38,91.43861296935448,7.94,
2025/02/23 09:45:00,2.39,6.76,4.61,98.17,60.97,89.08,2.535031888953513,4188973.649390222,10619697.201666666,91.51556065962392,7.94,
2025/02/23 10:00:00,2.1,6.78,4.51,98.18,60.93,89.3,2.5309041663954464,4352669.784449001,11016695.139999999,91.80576604256711,7.99,
2025/02/23 10:15:00,1.11,6.76,3.95,98.19,60.89,89.73,2.5148207137474246,5064151.379804082,12735899.415555555,92.77519104054973,8.11,
2025/02/23 10:30:00,0.85,6.78,3.87,98.31,60.86,90.15,2.507695792242889,5163485.009355403,12948905.597222224,93.13236624727804,8.18,
2025/02/23 10:45:00,0.67,6.8,3.89,98.71,60.82,90.58,2.4906829056648805,5287866.296969133,13170856.746666666,93.65884523170583,8.23,
2025/02/23 11:00:00,0.54,6.8,3.87,99.11,60.78,91.0,2.4739643020784783,5411847.711753574,13389175.824444443,94.1367536944946,8.26,
2025/02/23 11:15:00,0.5,6.85,3.84,99.51,60.75,91.43,2.4591888492463334,5533181.800084868,13607587.32666667,94.52680567888655,8.29,
2025/02/23 11:30:00,0.54,6.84,3.86,99.9,60.71,91.85,2.4460058373721307,5652620.350924156,13826798.369999997,94.83002693876342,8.31,
2025/02/23 11:45:00,0.41,6.88,3.81,100.3,60.68,92.28,2.42986521384055,5780573.073578011,14046458.066666666,95.30667444504107,8.35,
2025/02/23 12:00:00,0.28,6.88,3.8,100.7,60.64,92.7,2.4133496399870835,5905937.8795820605,14253537.588888891,95.78316303706262,8.38,
2025/02/23 12:15:00,0.16,6.9,3.78,101.1,60.61,93.13,2.395774708414921,5963706.542894598,14288131.73333333,96.25009229616708,8.38,
2025/02/23 12:30:00,0.05,6.93,3.72,101.49,60.64,93.56,2.3814477809992685,6071300.672179131,14458908.42,96.69722265868394,8.44,
2025/02/23 12:45:00,0.07,6.96,3.73,101.89,60.66,93.98,2.366592318629719,6181522.501916112,14629564.351111114,97.02709933268721,8.44,
2025/02/23 13:00:00,0.09,6.96,3.74,102.2,60.69,94.41,2.355108334539341,6284074.490196457,14800099.526666665,97.27807330233227,8.44,
2025/02/23 13:15:00,0.11,7.0,3.77,102.23,60.72,94.83,2.3543294879993257,6356840.006082352,14966522.395,97.28473653953883,8.44,
2025/02/23 13:30:00,0.13,7.02,3.78,102.25,60.74,95.18,2.3539331473587253,6417212.693799921,15106118.72,97.28267683035625,8.44,
2025/02/23 13:45:00,0.15,7.05,3.82,102.27,60.77,95.17,2.3530828432504354,6409868.634811103,15083381.377777776,97.28077446090552,8.43,
2025/02/23 14:00:00,0.17,7.07,3.82,102.29,60.8,95.16,2.352684381983312,6401296.395502584,15060656.11111111,97.27870971675937,8.43,
2025/02/23 14:15:00,0.19,7.11,3.86,102.31,60.82,95.15,2.35228473288292,6394591.170106087,15042324.605,97.2766426322716,8.43,
2025/02/23 14:30:00,0.21,7.13,3.91,102.33,60.85,95.14,2.351883688973191,6386196.547188198,15020020.124999998,97.27457321037143,8.43,
2025/02/23 14:45:00,0.22,7.16,3.94,102.35,60.88,95.12,2.3517536744269227,6375039.472475868,14992950.32888889,97.28209474652098,8.44,
2025/02/23 15:00:00,0.24,7.18,3.97,102.37,60.9,95.11,2.3513523939001417,6368344.319131797,14974650.172777778,97.28002144061186,8.44,
2025/02/23 15:15:00,0.27,7.2,3.97,102.39,60.93,95.1,2.351591201504214,6358060.026542068,14951983.309999995,97.26803621813734,8.45,
2025/02/23 15:30:00,0.29,7.23,4.02,102.41,60.95,95.09,2.3516437028229618,6350143.651578901,14933702.776666665,97.26580191997233,8.46,
2025/02/23 15:45:00,0.32,7.26,4.03,102.43,60.98,95.08,2.351426776273401,6341100.90692075,14911058.555555556,97.2539686711429,8.46,
2025/02/23 16:00:00,0.35,7.27,4.05,102.45,61.01,95.07,2.3516634113546004,6331006.792818744,14888821.884444442,97.24197734591988,8.47,
2025/02/23 16:15:00,0.37,7.3,4.08,102.47,61.03,95.06,2.351260391690123,6324330.146995624,14870571.191666668,97.23989212940398,8.47,
2025/02/23 16:30:00,0.39,7.31,4.12,102.49,61.06,95.05,2.350855957115167,6315799.038604903,14847961.223333333,97.23780459813558,8.47,
2025/02/23 16:45:00,0.41,7.31,4.12,102.51,61.09,95.04,2.3509072423790363,6306049.115060457,14825363.330555556,97.23556152193194,8.48,
