datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Sink_temp_in,Sink_temp_out,COP,Compressor Power [W],Condensor load[W],Temp difference,Intermediate pressure [bar],error
2025/02/23 17:00:00,0.43,7.32,4.12,102.53,61.11,95.03,2.3505028572894564,6299383.116176414,14807142.826666666,97.23346970724737,8.48,
2025/02/23 17:15:00,0.45,7.33,4.13,102.55,61.14,95.01,2.3500974725533474,6289174.507146569,14780597.040000001,97.23137558607662,8.48,
2025/02/23 17:30:00,0.47,7.33,4.17,102.57,61.17,95.0,2.350146995449428,6279439.660703324,14758034.909444444,97.22912746747923,8.49,
2025/02/23 17:45:00,0.49,7.34,4.18,102.59,61.19,94.99,2.3497408106713986,6272784.506796249,14739845.755555555,97.22702907774836,8.49,
2025/02/23 18:00:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809147,6268780.855076306,14729162.836666662,97.22597902086488,8.49,
2025/02/23 18:15:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809165,6268780.855076301,14729162.836666662,97.2259790208646,8.49,
2025/02/23 18:30:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480914,6268780.855076308,14729162.836666662,97.22597902086488,8.49,
2025/02/23 18:45:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809223,6268780.855076286,14729162.836666662,97.22597902086449,8.49,
2025/02/23 19:00:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809134,6268780.855076309,14729162.836666662,97.22597902086488,8.49,
2025/02/23 19:15:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480918,6268780.855076298,14729162.836666662,97.22597902086488,8.49,
2025/02/23 19:30:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809263,6268780.855076275,14729162.836666662,97.22597902086522,8.49,
2025/02/23 19:45:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480919,6268780.855076293,14729162.836666662,97.2259790208646,8.49,
2025/02/23 20:00:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480921,6268780.85507629,14729162.836666662,97.22597902086466,8.49,
2025/02/23 20:15:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809187,6268780.855076295,14729162.836666662,97.22597902086494,8.49,
2025/02/23 20:30:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809143,6268780.855076307,14729162.836666662,97.22597902086494,8.49,
2025/02/23 20:45:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480916,6268780.855076303,14729162.836666662,97.22597902086477,8.49,
2025/02/23 21:00:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480903,6268780.855076336,14729162.836666662,97.22597902086466,8.49,
2025/02/23 21:15:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480911,6268780.855076315,14729162.836666662,97.22597902086477,8.49,
2025/02/23 21:30:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809187,6268780.855076295,14729162.836666662,97.22597902086477,8.49,
2025/02/23 21:45:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809307,6268780.855076263,14729162.836666662,97.2259790208646,8.49,
2025/02/23 22:00:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809107,6268780.855076317,14729162.836666662,97.22597902086466,8.49,
2025/02/23 22:15:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480924,6268780.855076281,14729162.836666662,97.22597902086466,8.49,
2025/02/23 22:30:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809134,6268780.855076309,14729162.836666662,97.22597902086494,8.49,
2025/02/23 22:45:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480918,6268780.855076298,14729162.836666662,97.22597902086466,8.49,
2025/02/23 23:00:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809085,6268780.855076322,14729162.836666662,97.22597902086477,8.49,
2025/02/23 23:15:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809214,6268780.855076288,14729162.836666662,97.22597902086449,8.49,
2025/02/23 23:30:00,0.5,7.33,4.18,102.6,61.21,94.99,2.3495372054809143,6268780.855076307,14729162.836666662,97.22597902086477,8.49,
2025/02/23 23:45:00,0.5,7.33,4.18,102.6,61.21,94.99,2.349537205480911,6268780.855076315,14729162.836666662,97.22597902086488,8.49,
2025/02/24 00:00:00,0.58,7.67,4.42,102.83,61.16,96.0,2.34253002563894,6476377.465118626,15171534.791111112,97.34793406664265,8.5,
2025/02/24 00:15:00,0.51,7.41,4.2,102.94,61.2,96.1,2.336972767243846,6477987.812598938,15139309.777777772,97.51194403565886,8.5,
2025/02/24 00:30:00,0.49,7.31,4.1,103.05,61.23,96.2,2.3318625888345292,6480306.858752362,15111611.356111113,97.62727981761704,8.49,
2025/02/24 00:45:00,0.47,7.29,4.09,103.17,61.27,96.29,2.3268220258125156,6477942.687261804,15073444.58888889,97.75113511709324,8.49,
2025/02/24 01:00:00,0.59,7.28,4.2,103.28,61.31,96.39,2.325133926728162,6305081.963553751,14660588.775555555,97.72942077845985,8.5,
2025/02/24 01:15:00,1.55,7.27,4.63,103.52,61.34,96.49,2.33713557586828,5817025.350451632,13595645.06666666,96.99855027431876,8.59,
2025/02/24 01:30:00,2.01,7.65,5.04,103.8,61.38,96.59,2.3365758597794244,5711648.452255242,13346164.669444446,96.79077100852736,8.64,
2025/02/24 01:45:00,1.59,7.35,4.79,104.28,61.42,96.56,2.312120361086407,5756703.488201364,13310655.221111111,97.61669736424122,8.69,
2025/02/24 02:00:00,1.84,7.43,4.91,103.48,61.46,96.37,2.344468586666946,5637168.0326737305,13216642.841111112,96.68019645618747,8.6,
2025/02/24 02:15:00,2.09,7.59,5.15,103.35,61.49,96.18,2.3542657748890066,5575586.522685599,13126907.994444445,96.32299891241527,8.6,
2025/02/24 02:30:00,2.13,7.52,5.08,103.53,61.53,95.99,2.3462457677939224,5554824.586628863,13033472.686666664,96.44029303930097,8.57,
2025/02/24 02:45:00,2.02,7.56,5.08,103.55,61.57,95.8,2.3434454288279065,5526212.259440597,12950853.941666665,96.56522362113212,8.57,
2025/02/24 03:00:00,1.84,7.3,4.82,103.47,61.61,95.61,2.343901389347067,5520349.32862289,12939631.22222222,96.67177722359011,8.58,
2025/02/24 03:15:00,1.77,7.25,4.78,103.39,61.64,95.42,2.3477608803019194,5507686.682846655,12931211.076666664,96.67033302098444,8.62,
2025/02/24 03:30:00,2.04,7.57,5.06,103.31,61.68,95.23,2.357360134962671,5479639.881670013,12917959.66388889,96.33659141231534,8.65,
2025/02/24 03:45:00,1.82,7.31,4.85,103.23,61.72,95.04,2.3555561608487587,5477936.11379219,12904069.64,96.48251740110373,8.63,
2025/02/24 04:00:00,2.08,7.48,5.08,103.15,61.76,94.91,2.3640507230312546,5461657.732202853,12912134.950000001,96.15880596783556,8.64,
2025/02/24 04:15:00,1.87,7.27,4.85,103.07,61.79,94.89,2.3609803079780547,5491767.426837226,12966450.566666666,96.29528610834103,8.59,
2025/02/24 04:30:00,1.89,7.48,4.92,102.99,61.83,94.88,2.3673847995132395,5506253.007249732,13035893.138888888,96.20553392002647,8.65,
2025/02/24 04:45:00,2.02,7.5,4.98,102.91,61.87,94.87,2.372549902290153,5526646.24585633,13112729.66666667,96.00914447608942,8.64,
2025/02/24 05:00:00,1.65,7.41,4.75,102.83,61.9,94.86,2.369242371842176,5721654.52669848,13556460.817777779,96.30106873511627,8.65,
2025/02/24 05:15:00,1.22,7.6,4.57,102.75,61.76,94.85,2.3602215515652745,5699950.098631977,13453555.719999999,96.65270286211447,8.56,
2025/02/24 05:30:00,1.08,7.43,4.44,102.45,61.59,94.84,2.3684507921198312,5764983.285512364,13654504.111111108,96.52867838427368,8.54,
2025/02/24 05:45:00,1.09,7.41,4.45,102.26,61.42,94.83,2.373769679940604,5788893.683405763,13741933.92,96.3542227003912,8.49,
2025/02/24 06:00:00,1.19,7.48,4.51,102.06,61.25,94.82,2.3834910972159156,5802213.226197949,13829961.584999997,96.08243786413891,8.49,
2025/02/24 06:15:00,1.01,7.3,4.36,101.86,61.09,94.8,2.387396455740422,5826058.187178787,13909556.912777774,96.08387870621975,8.48,
2025/02/24 06:30:00,1.01,7.4,4.39,101.65,60.92,94.79,2.3960112940013136,6046035.274548008,14486825.595000003,95.90057516454361,8.49,
2025/02/24 06:45:00,0.71,7.35,4.22,101.4,60.75,94.78,2.397174470512151,6136102.591242281,14709754.864444446,95.97572087303796,8.43,
2025/02/24 07:00:00,0.66,7.42,4.22,101.3,60.59,94.77,2.400946144806752,6217935.272184315,14929372.06444444,95.9367777704459,8.45,
2025/02/24 07:15:00,0.62,7.51,4.35,101.3,60.42,94.76,2.400606236776273,6395743.196024218,15354123.693333333,95.97559679917646,8.46,
2025/02/24 07:30:00,0.55,7.36,4.15,101.3,60.25,94.75,2.3974728090859143,6426091.486603206,15406835.58333333,96.04443187679983,8.42,
2025/02/24 07:45:00,0.48,7.42,4.23,101.3,60.08,94.74,2.3961137421563428,6451660.703824054,15459372.84222222,96.11263230350791,8.42,
2025/02/24 08:00:00,0.49,7.29,4.12,101.32,59.92,94.73,2.3959840348720163,6472003.226670947,15507280.635000002,96.12020757615245,8.43,
2025/02/24 08:15:00,0.32,7.4,4.11,101.37,59.89,94.71,2.3912205330452596,6478820.26823419,15492733.422222218,96.32935660782766,8.44,
2025/02/24 08:30:00,0.42,7.45,4.14,101.43,59.87,94.71,2.3943398889880005,6411585.961473066,15351955.666666666,96.28310358196491,8.52,
2025/02/24 08:45:00,0.39,7.37,4.09,101.49,59.85,94.71,2.39017246261939,6469293.883709443,15463173.62333333,96.36521633272399,8.49,
2025/02/24 09:00:00,0.29,7.26,4.03,101.55,59.83,94.71,2.384642444006515,6530981.311233433,15574509.084444439,96.51553105465958,8.46,
2025/02/24 09:15:00,0.28,7.33,3.97,101.6,59.82,94.72,2.3821034082162527,6570957.774731519,15653138.599999998,96.56910609874731,8.45,
2025/02/24 09:30:00,0.28,7.33,4.0,101.66,59.8,94.72,2.3811257761156708,6529573.704676645,15548174.62,96.6210274954419,8.48,
2025/02/24 09:45:00,0.26,7.32,4.01,101.72,59.78,94.72,2.379322082642681,6508086.307170207,15485272.122222219,96.69259060956789,8.5,
2025/02/24 10:00:00,0.28,7.31,4.03,101.77,59.76,94.72,2.377358926461665,6506772.240502258,15469374.653333332,96.71691093811958,8.49,
2025/02/24 10:15:00,0.28,7.28,3.99,101.82,59.74,94.72,2.3754477648343224,6505303.931136789,15453448.85333333,96.76055586010679,8.49,
2025/02/24 10:30:00,0.24,7.32,3.95,101.86,59.72,94.72,2.3731593420672317,6504859.095775012,15437494.722222222,96.8344499743413,8.49,
2025/02/24 10:45:00,0.23,7.42,4.1,101.9,59.71,94.73,2.3710004470059967,6504038.980264757,15421512.26,96.87926253656839,8.48,
2025/02/24 11:00:00,0.25,7.36,4.05,101.94,59.69,94.73,2.369406312995552,6501657.446083084,15405501.466666669,96.8948324892117,8.47,
2025/02/24 11:15:00,0.17,7.31,4.01,101.98,59.67,94.73,2.3663660171398484,6503232.837526245,15389462.342222221,97.00770708564131,8.47,
2025/02/24 11:30:00,0.19,7.33,3.95,102.02,59.65,94.73,2.364769647468639,6500833.153454939,15373394.886666669,97.02327169196951,8.46,
2025/02/24 11:45:00,0.14,7.33,3.98,102.06,59.63,94.73,2.3622994156628794,6500816.310241515,15357299.1,97.1069032549032,8.46,
2025/02/24 12:00:00,0.19,7.4,4.03,102.1,59.61,94.73,2.361704284202961,6495628.469563652,15341174.982222224,97.09305707521622,8.46,
2025/02/24 12:15:00,0.3,7.5,4.09,102.1,59.6,94.73,2.363765596999198,6592070.077974154,15582532.129999997,96.98582152414623,8.46,
2025/02/24 12:30:00,0.29,7.34,4.01,102.1,59.58,94.74,2.36357661812679,6630348.5496597905,15671773.039999997,96.99557074341085,8.46,
2025/02/24 12:45:00,0.23,7.29,4.0,102.1,59.56,94.74,2.3624516733600625,6669436.365105019,15756664.659999996,97.05406382228064,8.46,
2025/02/24 13:00:00,0.26,7.53,4.12,102.1,59.54,94.74,2.3630159761746325,6703810.868711075,15841642.666666666,97.02481776236918,8.46,
2025/02/24 13:15:00,0.27,7.48,4.15,102.1,59.52,94.74,2.363201803590072,6613472.560095668,15629405.256666662,97.01506886256026,8.46,
2025/02/24 13:30:00,0.22,7.39,4.07,101.95,59.5,94.74,2.3680138589931676,6556090.5215909835,15525348.104444442,96.93295662595844,8.46,
2025/02/24 13:45:00,0.25,7.37,4.06,101.74,59.49,94.74,2.376176129492441,6552818.993538018,15571092.166666662,96.72058902937414,8.45,
2025/02/24 14:00:00,0.2,7.34,4.02,101.71,59.47,94.75,2.376371583301036,6522347.604233384,15499958.319999998,96.74311666615107,8.45,
2025/02/24 14:15:00,0.24,7.43,4.08,101.73,59.45,94.75,2.3768103814497104,6489318.894905125,15424311.466666663,96.72144315390439,8.46,
2025/02/24 14:30:00,0.2,7.26,3.94,101.75,59.43,94.75,2.3757231958984635,6488024.994382317,15414185.648888886,96.77772248787174,8.47,
2025/02/24 14:45:00,0.19,7.26,3.96,101.76,59.41,94.75,2.3755880518044648,6501048.795574509,15444251.46,96.79603823367034,8.48,
2025/02/24 15:00:00,0.28,7.3,3.96,101.78,59.4,94.75,2.3769779525283816,6508066.95069718,15469965.194444442,96.72564043328063,8.49,
2025/02/24 15:15:00,0.33,7.31,4.03,101.8,59.38,94.75,2.3767262585186475,6633560.728988695,15766607.834999999,96.69452790170679,8.48,
2025/02/24 15:30:00,0.35,7.37,4.1,101.8,59.36,94.76,2.3766657072622595,6604075.883798946,15696129.900000002,96.67519285902964,8.47,
2025/02/24 15:45:00,0.35,7.44,4.15,101.8,59.34,94.76,2.3757781564372182,6643685.671895621,15784372.022222223,96.67550833309807,8.45,
2025/02/24 16:00:00,0.24,7.48,4.1,101.8,59.34,94.76,2.3728016737514674,6523941.511421949,15480446.776666667,96.78303365411888,8.43,
2025/02/24 16:15:00,0.29,7.47,4.16,101.8,59.36,94.76,2.374193961457262,6520931.244493241,15482392.56666667,96.73414464523604,8.44,
2025/02/24 16:30:00,0.2,7.47,4.09,101.8,59.39,94.79,2.373374951226259,6527861.298367526,15493490.466666667,96.82153360522902,8.46,
2025/02/24 16:45:00,0.15,7.36,3.98,101.81,59.41,94.84,2.372483657726347,6540356.174300702,15517316.466666667,96.87882602215629,8.47,
2025/02/24 17:00:00,0.16,7.39,4.01,101.83,59.43,94.89,2.3723481581019334,6550953.8700804,15541572.309999999,96.8863817913215,8.48,
2025/02/24 17:15:00,0.33,7.4,4.06,101.84,59.45,94.94,2.3751954937900415,6553317.955187058,15565846.96333333,96.72943881546625,8.48,
2025/02/24 17:30:00,0.37,7.45,4.1,101.86,59.48,94.98,2.3747467120125343,6560916.683768263,15580950.000000004,96.70806201477762,8.47,
2025/02/24 17:45:00,0.38,7.48,4.16,101.88,59.5,95.03,2.373276208326728,6575221.530912691,15605255.655,96.71608053888593,8.45,
2025/02/24 18:00:00,0.36,7.52,4.14,101.89,59.52,95.08,2.3716162183437985,6589909.414992401,15629167.228888886,96.74461796363859,8.43,
2025/02/24 18:15:00,0.39,7.57,4.21,101.91,59.54,95.13,2.3709600075614166,6601999.136750462,15653510.155555554,96.73298199740144,8.42,
2025/02/24 18:30:00,0.33,7.58,4.22,101.92,59.57,95.18,2.369896755445657,6613209.00184346,15673056.99666667,96.80003723282162,8.43,
2025/02/24 18:45:00,0.45,7.63,4.21,101.94,59.59,95.23,2.3713902967422755,6619326.278120879,15697434.059999999,96.70050126041814,8.43,
2025/02/24 19:00:00,0.33,7.43,4.1,101.96,59.61,95.28,2.3683585214103355,6637920.925063346,15721415.765,96.83493511565858,8.43,
2025/02/24 19:15:00,0.38,7.46,4.09,101.97,59.64,95.32,2.3689152180974142,6642945.349753071,15737008.906666663,96.79491517425436,8.43,
2025/02/24 19:30:00,0.41,7.5,4.16,101.99,59.66,95.37,2.3687086269298137,6653835.130266918,15761435.78166667,96.7831127110936,8.43,
2025/02/24 19:45:00,0.39,7.53,4.19,102.0,59.68,95.42,2.3679474321484535,6666122.200131439,15785466.485555556,96.8113340300416,8.43,
2025/02/24 20:00:00,0.34,7.54,4.2,102.02,59.7,95.47,2.366238611220548,6681275.034789851,15809930.63222222,96.87752522924885,8.43,
2025/02/24 20:15:00,0.43,7.6,4.24,102.04,59.73,95.52,2.3671572038131035,6686981.783498498,15829575.006666666,96.8072205019335,8.43,
2025/02/24 20:30:00,0.41,7.64,4.27,102.05,59.75,95.57,2.366396593699303,6699484.052736694,15854073.289999995,96.8354418979288,8.43,
2025/02/24 20:45:00,0.35,7.67,4.26,102.07,59.77,95.62,2.3649556825395397,6713758.789515636,15878174.125,96.9112260111527,8.44,
2025/02/24 21:00:00,0.33,7.54,4.15,102.08,59.8,95.66,2.364647026791297,6721261.202866176,15893845.293333331,96.93928871348258,8.45,
2025/02/24 21:15:00,0.35,7.49,4.11,102.1,59.82,95.71,2.3647025761410636,6731307.309707889,15917976.665555552,96.93707383242938,8.46,
2025/02/24 21:30:00,0.3,7.52,4.17,102.12,59.84,95.76,2.363443890871277,6745284.775727347,15942543.22222222,97.00310602626895,8.47,
2025/02/24 21:45:00,0.39,7.54,4.17,102.13,59.86,95.81,2.364747619040152,6751963.233981608,15967128.588888891,96.92407665012188,8.47,
2025/02/24 22:00:00,0.37,7.59,4.21,102.15,59.89,95.86,2.363602926235796,6763586.14484178,15986870.496666664,96.96101559208239,8.47,
2025/02/24 22:15:00,0.37,7.6,4.22,102.16,59.91,95.91,2.3636665782802124,6773819.520988466,16011489.999999998,96.96957915344711,8.48,
2025/02/24 22:30:00,0.37,7.64,4.29,102.18,59.93,95.96,2.362896394949289,6786275.708737662,16035709.964999996,96.98701600013908,8.48,
2025/02/24 22:45:00,0.45,7.62,4.25,102.2,59.96,96.0,2.363625044176413,6790847.648627773,16051459.16,96.92644124235811,8.48,
2025/02/24 23:00:00,0.25,7.7,4.23,103.11,59.98,96.05,2.327504770569589,6906663.189706227,16075709.66222222,97.9129621870012,8.54,
2025/02/24 23:15:00,0.24,7.6,4.16,103.13,60.0,96.1,2.3274528629781392,6917422.603352449,16100397.438888887,97.93981767605534,8.56,
2025/02/24 23:30:00,0.24,7.53,4.14,103.15,60.02,96.15,2.3266782187009305,6930161.367178429,16124684.51611111,97.95721072446572,8.56,
2025/02/24 23:45:00,0.2,7.48,4.13,103.17,60.05,96.2,2.3256322743967983,6939460.331279967,16139067.083333334,98.01349201759142,8.57,
2025/02/25 00:00:00,0.15,7.44,4.07,103.1,60.08,96.3,2.3278780857928996,6948358.617599003,16175365.042222222,98.00125330980771,8.58,
2025/02/25 00:15:00,0.1,7.43,4.06,103.1,60.12,96.34,2.326973714958364,6948167.596660063,16168636.171111114,98.05004004871816,8.58,
2025/02/25 00:30:00,0.13,7.47,4.09,103.11,60.16,96.36,2.3257914187535977,6898345.180560278,16044539.866666667,98.02991529482046,8.55,
2025/02/25 00:45:00,0.12,7.52,4.14,103.12,60.2,96.38,2.3229601150539283,6858089.867610166,15931493.159999996,98.04913000571156,8.5,
2025/02/25 01:00:00,0.12,7.46,4.03,103.13,60.23,96.4,2.3221160226945825,6910232.597203229,16046782.320555558,98.05798125114814,8.49,
2025/02/25 01:15:00,0.11,7.42,4.02,103.14,60.27,96.42,2.3215496721317743,6904659.796560675,16029934.25,98.07643780616111,8.49,
2025/02/25 01:30:00,0.11,7.42,4.02,103.16,60.31,96.43,2.3207754597407173,6897978.642650517,16009082.32,98.09383273875791,8.49,
2025/02/25 01:45:00,0.1,7.42,4.02,103.17,60.34,96.45,2.3206683049247228,6892954.681574128,15996683.859444441,98.11213559399212,8.5,
2025/02/25 02:00:00,0.11,7.42,4.04,103.18,60.38,96.47,2.320459512123358,6886505.276150964,15980281.075,98.11107355044102,8.5,
2025/02/25 02:15:00,0.11,7.43,4.04,103.19,60.42,96.49,2.3205299787957316,6879051.447425552,15963467.837777775,98.11961763519493,8.51,
2025/02/25 02:30:00,0.08,7.44,4.05,103.21,60.46,96.51,2.3192205768513334,6875870.405242911,15947082.005555557,98.16628790722733,8.51,
2025/02/25 02:45:00,0.06,7.47,4.09,103.22,60.49,96.53,2.3184769157586493,6872738.263053322,15934707.58,98.19450233749717,8.51,
2025/02/25 03:00:00,0.05,7.46,4.06,103.23,60.53,96.55,2.3183676586612894,6866002.007591895,15918336.609999998,98.21280503070706,8.52,
2025/02/25 03:15:00,0.08,7.41,4.01,103.24,60.57,96.57,2.3185161905376552,6858324.673664622,15901555.999999996,98.19222401248338,8.52,
2025/02/25 03:30:00,0.11,7.53,4.11,103.26,60.6,96.58,2.3187330120335656,6850631.564817967,15885201.982222218,98.18018503652901,8.53,
2025/02/25 03:45:00,0.1,7.44,4.05,103.27,60.64,96.6,2.3181671143461786,6845071.361965249,15868438.788888885,98.19863965500465,8.53,
2025/02/25 04:00:00,0.07,7.47,4.1,103.28,60.68,96.62,2.3172450588087727,6840744.11117862,15852101.723333336,98.23661330916377,8.53,
2025/02/25 04:15:00,0.09,7.51,4.12,103.29,60.72,96.64,2.3176689224239877,6832448.934455161,15835773.017777776,98.22563801891098,8.54,
2025/02/25 04:30:00,0.1,7.45,4.04,103.31,60.75,96.66,2.3170738392310604,6828883.269648287,15823442.249999998,98.23326677066032,8.54,
2025/02/25 04:45:00,0.12,7.43,4.05,103.32,60.79,96.68,2.317496114320676,6820598.078066329,15807128.406666666,98.22229048241314,8.55,
2025/02/25 05:00:00,0.1,7.43,4.03,103.33,60.83,96.7,2.31675290044587,6815569.6309855925,15790406.432777777,98.250504328684,8.55,
2025/02/25 05:15:00,0.1,7.43,4.05,103.34,60.86,96.72,2.316817471897975,6810243.739059249,15778509.572222222,98.25904840232343,8.56,
2025/02/25 05:30:00,0.1,7.5,4.11,103.36,60.9,96.73,2.3160440125243333,6803406.5968064405,15757404.984444445,98.27643467755573,8.56,
2025/02/25 05:45:00,0.11,7.55,4.13,103.37,60.94,96.75,2.3158357599127384,6796990.346732955,15741125.045555556,98.27536698939157,8.56,
2025/02/25 06:00:00,0.11,7.48,4.05,103.38,60.97,96.77,2.3159000756522885,6791493.8891533725,15728831.433333332,98.28391089256759,8.57,
2025/02/25 06:15:00,0.13,7.43,4.05,103.39,61.01,96.79,2.315868619552558,6777743.723243076,15696779.425555559,98.27308168320167,8.57,
2025/02/25 06:30:00,0.23,7.45,4.1,104.68,61.01,96.74,2.2731550271248198,6953125.976008291,15805941.634999996,99.29288196245632,8.7,
2025/02/25 06:45:00,0.26,7.45,4.13,104.6,60.98,96.57,2.276814976091593,6971916.978303259,15874180.018888885,99.19425584334282,8.7,
2025/02/25 07:00:00,0.27,7.46,4.11,104.51,60.95,96.41,2.280525972611756,6953743.345490772,15858604.409999995,99.10650177399849,8.7,
2025/02/25 07:15:00,0.3,7.48,4.12,104.43,60.91,96.24,2.284184281474781,6863637.129502123,15678219.412777776,99.0078540038108,8.7,
2025/02/25 07:30:00,0.28,7.49,4.13,104.35,60.88,96.08,2.286525909235954,6777934.087818994,15498325.33333333,98.95819046801026,8.69,
2025/02/25 07:45:00,0.28,7.56,4.22,104.26,60.85,95.92,2.2900521241468024,6689337.53206425,15319333.901666667,98.88016234716648,8.69,
2025/02/25 09:00:00,4.97,7.48,7.15,69.31,60.68,62.5,3.885653285323726,180174.39260005107,700512.0344444445,62.407075406067094,5.06,
2025/02/25 09:15:00,0.06,7.48,5.12,98.37,60.65,88.21,2.4700129236702786,5007990.771509947,12370325.904444443,93.9603796205821,7.78,
2025/02/25 09:30:00,0.16,7.49,4.06,103.69,60.62,95.06,2.307471062463923,6647994.431705308,15340452.30666667,98.50357234538811,8.63,
2025/02/25 09:45:00,0.19,7.5,4.09,103.89,60.58,95.59,2.300224138952922,6727004.535725871,15474019.33,98.64792419396753,8.63,
2025/02/25 10:00:00,0.21,7.52,4.13,103.88,60.55,96.13,2.3009639000512614,6863233.98535293,15792465.663333334,98.61971154363748,8.63,
2025/02/25 10:15:00,0.24,7.56,4.17,103.87,60.52,96.66,2.30233153711536,6916993.87405063,15925629.084444439,98.5815912064448,8.64,
2025/02/25 10:30:00,0.24,7.55,4.13,103.86,60.48,96.75,2.3027216343907724,6934482.728433294,15968596.93,98.57291126492403,8.64,
2025/02/25 10:45:00,0.24,7.52,4.12,103.85,60.45,96.75,2.303110791037964,6932639.60177465,15967053.116666663,98.564231094883,8.64,
2025/02/25 11:00:00,0.24,7.51,4.13,103.84,60.42,96.76,2.3039494012617574,6931524.87479688,15970301.441111112,98.55541017334163,8.65,
2025/02/25 11:15:00,0.25,7.55,4.16,103.83,60.39,96.76,2.3045150244519954,6929314.625004897,15969127.441666668,98.53696354308107,8.65,
2025/02/25 11:30:00,0.26,7.55,4.15,103.82,60.35,96.77,2.3050807795198733,6930900.885413498,15976703.34333333,98.5185168094341,8.65,
2025/02/25 11:45:00,0.27,7.59,4.25,103.81,60.32,96.77,2.3060933683237606,6927137.621320134,15975050.849999998,98.49993025246606,8.66,
2025/02/25 12:00:00,0.29,7.64,4.23,103.8,60.29,96.78,2.306837267574281,6926262.302912866,15978176.328888891,98.4717174943154,8.66,
2025/02/25 12:15:00,0.3,7.59,4.22,104.84,60.25,96.78,2.267099486800703,7011055.647230717,15895166.98611111,99.36327694259997,8.68,
2025/02/25 12:30:00,0.36,7.6,4.27,105.04,60.22,96.79,2.262486338010959,6946524.982809408,15716822.99,99.47705886291318,8.73,
2025/02/25 13:45:00,0.4,7.67,4.95,90.07,60.06,78.49,2.779117173124903,3055850.85890134,8492945.36444444,86.21489492220772,7.28,
2025/02/25 14:00:00,0.4,7.75,4.45,99.91,60.02,91.35,2.442778017630712,5894188.546965251,14398622.253888883,94.97499028859792,8.31,
2025/02/25 14:15:00,0.16,7.66,4.23,102.34,59.99,95.31,2.3541677971434667,6876327.306117723,16188462.84,97.33078581277968,8.51,
2025/02/25 14:30:00,0.21,7.66,4.24,102.4,59.95,95.29,2.353238931955055,6864104.804698318,16153313.22,97.33417324363948,8.52,
2025/02/25 14:45:00,0.22,7.69,4.26,102.46,59.91,95.27,2.3515642748238945,6854200.138213849,16118524.008888887,97.3765520018924,8.53,
2025/02/25 15:00:00,0.21,7.69,4.26,102.52,59.87,95.26,2.3495172056735774,6848503.608411089,16091107.505000005,97.43842610739647,8.54,
2025/02/25 15:15:00,0.22,7.7,4.28,102.59,59.83,95.24,2.3474553019632514,6842629.690204974,16063197.645,97.48949820639533,8.55,
2025/02/25 15:30:00,0.22,7.75,4.33,102.65,59.79,95.23,2.345591193880516,6838081.091025613,16039771.880000003,97.54160310560994,8.56,
2025/02/25 15:45:00,0.29,7.8,4.37,102.71,59.75,95.21,2.344574085557185,6828928.789081227,16011356.239999995,97.52556874050948,8.56,
2025/02/25 16:00:00,0.28,7.75,4.29,102.78,59.71,95.19,2.342137520045827,6824060.762498509,15983310.297777776,97.59611370913618,8.57,
2025/02/25 16:15:00,0.29,7.78,4.35,102.84,59.67,95.18,2.3404513947442735,6818895.251018226,15959716.984444447,97.63843382216659,8.58,
2025/02/25 16:30:00,0.34,7.84,4.39,102.9,59.63,95.16,2.3394972915658245,6809473.096280413,15931164.449444441,97.64171723055526,8.59,
2025/02/25 16:45:00,0.35,7.89,4.44,102.96,59.59,95.14,2.337806897926943,6802342.4505665265,15902982.424999997,97.68401697852934,8.6,
2025/02/25 17:00:00,0.4,7.95,4.48,103.03,59.55,95.13,2.336459226241987,6796097.920370018,15879221.56333333,97.69597084771434,8.61,
2025/02/25 17:15:00,0.39,8.02,4.57,103.09,59.51,95.11,2.333955331428574,6917723.145972488,16146081.355555555,97.7579114668694,8.61,
2025/02/25 17:30:00,0.38,7.92,4.42,103.15,59.47,95.09,2.3314518251470955,6941639.579824243,16184516.92,97.81984474779728,8.61,
2025/02/25 17:45:00,0.4,7.86,4.4,103.22,59.43,95.08,2.3291014484009285,6967113.2258561365,16227537.36388889,97.8611812197565,8.61,
2025/02/25 18:00:00,0.34,7.86,4.41,103.28,59.39,95.06,2.325690995985495,6993887.901646169,16266047.123333333,97.9719042070412,8.61,
2025/03/01 07:15:00,-0.18,7.63,4.96,98.29,59.9,87.49,2.4691639909311847,4876762.677621961,12041977.383333331,94.12239647073716,7.8,
2025/03/01 07:30:00,0.41,7.63,4.26,102.32,59.87,94.8,2.362245842728611,6375394.603444483,15060663.309999999,97.06867389358334,8.57,
2025/03/01 07:45:00,0.17,7.59,4.18,104.83,59.84,97.1,2.2653092346663044,6990093.68972606,15835123.259999994,99.48171577818268,8.68,
2025/03/01 08:45:00,-0.12,7.54,5.28,97.8,59.73,87.82,2.482700912393927,4953797.751969054,12299346.949999997,93.63402628210332,7.67,
2025/03/01 09:00:00,0.35,7.42,4.07,103.2,59.7,95.24,2.329856521688703,6619596.361893373,15423125.972222216,97.8923115218561,8.63,
2025/03/01 09:15:00,0.14,7.44,4.07,104.75,59.67,97.29,2.2670374951174557,7086544.0916890055,16065871.800000004,99.44203083271002,8.66,
2025/03/01 09:30:00,0.2,7.47,4.12,104.43,59.64,95.89,2.28246329845951,6737512.303459681,15378524.791666666,99.10557523772171,8.7,
2025/03/01 10:15:00,3.09,7.66,6.36,69.43,59.56,62.6,3.832368125560546,314572.6197563116,1205736.7911111107,64.28891230021006,5.66,
2025/03/01 10:30:00,0.28,7.61,5.12,98.16,59.53,86.96,2.4875339450975353,4796400.95669352,11931694.933888884,93.55937328339937,7.88,
2025/03/01 10:45:00,0.36,7.56,4.2,104.61,59.5,96.92,2.2799465058669703,7051262.099208875,16076916.753333332,99.10464605223503,8.74,
2025/03/01 11:00:00,0.34,7.54,4.19,104.9,59.47,97.06,2.268158981208469,7031400.986930814,15948745.761666667,99.37532042859951,8.74,
2025/03/01 11:15:00,0.33,7.58,4.22,105.19,59.44,96.01,2.2564838156290628,6789441.371275585,15320654.084999999,99.6360468466841,8.74,
2025/03/02 09:15:00,0.03,7.47,5.26,99.84,62.31,90.27,2.422822552184572,4672477.102826968,11321078.559999997,95.2794591631704,7.98,
2025/03/02 09:30:00,0.49,7.27,4.06,104.62,61.57,96.65,2.28086917223689,6181917.195830325,14100526.831111113,98.98648639615602,8.72,
2025/03/02 09:45:00,0.4,7.25,4.0,105.81,60.82,98.27,2.2351294553375474,6761670.219140848,15113598.713888885,100.10283956563026,8.79,
2025/03/12 12:00:00,0.09,9.53,6.17,104.37,59.78,93.34,2.2726835411132167,6140596.003700479,13955991.255555557,99.16418667564344,8.48,
2025/03/12 12:15:00,2.13,9.51,6.04,107.4,59.77,100.09,2.212323887053849,7533511.684808923,16666964.159999998,99.77338179581886,9.12,
2025/03/12 12:30:00,2.22,9.48,6.12,106.77,59.75,99.15,2.2382360306340723,7232642.072255058,16188766.122222222,99.14393197884274,9.07,
2025/03/12 12:45:00,2.34,9.58,6.26,106.52,59.74,98.2,2.2502924916488185,6979988.656765712,15707418.686666666,98.81123486165083,9.06,
2025/03/12 13:00:00,1.81,9.51,6.04,103.74,59.73,97.32,2.3446941830400734,7394001.825802795,17337130.32333333,96.93207654404785,8.84,
2025/03/12 13:15:00,1.48,9.39,5.79,103.8,59.72,97.21,2.3384453328571024,7367240.639970984,17228325.387777776,97.30614779027083,8.89,
2025/03/12 13:30:00,1.43,9.38,5.8,103.92,59.71,97.1,2.3314680187389776,7419294.713209377,17298286.163888887,97.45937575186696,8.86,
2025/03/12 13:45:00,1.39,9.4,5.82,103.69,59.7,96.99,2.33807237264036,7313180.554227261,17099180.339999996,97.29954469581536,8.82,
2025/03/12 14:00:00,1.37,9.42,5.82,103.81,59.68,96.89,2.3329619428702406,7315145.074923931,17066385.104999997,97.4231421757566,8.82,
2025/03/12 14:15:00,1.43,9.42,5.83,104.09,59.67,96.78,2.3238332705169484,7414628.824766406,17230793.561666664,97.6069014386124,8.84,
2025/03/12 14:30:00,1.57,9.43,5.84,104.0,59.66,96.67,2.330393837684979,7398723.742897566,17242375.064444445,97.39192656584214,8.85,
2025/03/12 14:45:00,1.6,9.56,5.92,103.92,59.65,96.56,2.3350124734960205,7388916.587747365,17253643.067222223,97.29305721724782,8.87,
2025/03/12 15:00:00,1.51,9.46,5.86,103.83,59.64,96.45,2.337373750371638,7378273.643594487,17246219.154999997,97.30293880509502,8.88,
2025/03/12 15:15:00,1.46,9.44,5.84,103.81,59.64,96.34,2.3332594376614795,7354404.243128372,17160165.611111112,97.33551663106475,8.79,
2025/03/12 15:30:00,1.48,9.62,5.97,103.83,59.65,96.24,2.3332794870892553,7317370.141530717,17073894.126666665,97.33318310272905,8.8,
2025/03/12 15:45:00,1.49,9.51,5.9,103.84,59.66,96.13,2.3330634467924725,7279162.754624143,16983175.35444444,97.33207435435226,8.8,
2025/03/12 16:00:00,1.5,9.51,5.84,103.86,59.67,96.02,2.3329008250996823,7241066.32569167,16893107.152777772,97.33951565574603,8.81,
2025/03/12 16:15:00,1.47,9.41,5.79,103.88,59.68,95.91,2.3320079514419985,7205131.199124174,16802844.000555553,97.38606315501536,8.82,
2025/03/12 16:30:00,1.47,9.4,5.81,103.9,59.69,95.8,2.331213277579176,7168965.521751285,16712809.354999997,97.40339637403238,8.82,
2025/03/12 16:45:00,1.47,9.42,5.82,103.91,59.7,95.69,2.3312629883606553,7130291.591589245,16623003.216111105,97.41194724105495,8.83,
2025/03/12 17:00:00,1.46,9.44,5.82,103.93,59.71,95.59,2.3307328906164093,7095638.362329489,16538451.453333333,97.43894117385058,8.84,
2025/03/12 17:15:00,1.55,9.44,5.83,103.95,59.71,95.48,2.33157398566522,7056725.777628085,16453691.271111116,97.36827651958232,8.84,
2025/03/12 17:30:00,1.53,9.46,5.88,103.96,59.72,95.37,2.3308123181710014,7020786.740217496,16364550.216666669,97.39649643391064,8.84,
2025/03/12 17:45:00,1.52,9.47,5.89,103.98,59.73,95.26,2.3298353527030518,6985746.324125502,16276050.211666672,97.4236027634228,8.84,
2025/03/12 18:00:00,1.49,9.49,5.87,104.0,59.74,95.15,2.328496705843711,7025130.9968353305,16358402.946111113,97.47026416191848,8.84,
2025/03/12 19:15:00,1.43,9.66,6.37,82.89,59.79,72.92,3.102276667359133,1863700.5421624263,5781966.19,78.6323031093471,6.94,
2025/03/12 19:30:00,1.14,9.63,6.15,103.7,59.8,94.58,2.32544301358883,6932987.954777634,16122686.360000003,97.55465854058512,8.65,
2025/03/12 19:45:00,1.64,9.59,5.95,103.74,59.81,96.62,2.34156834770144,7269597.472530246,17022686.34,97.09828902773016,8.84,
2025/03/12 20:00:00,1.64,9.57,5.97,103.78,59.82,96.5,2.341306809201123,7227268.570983967,16921682.213333335,97.13262359514134,8.87,
2025/03/12 20:15:00,1.6,9.48,5.86,103.82,59.83,96.39,2.3394236998630324,7192004.764746463,16825570.080000002,97.20628717863005,8.88,
2025/03/12 20:30:00,1.64,9.58,5.99,103.86,59.84,96.28,2.3385701319504415,7153826.088145612,16730148.57555555,97.20184542140372,8.88,
2025/03/12 20:45:00,1.58,9.43,5.83,103.9,59.85,96.16,2.336321020033236,7117844.612584153,16629990.08611111,97.29505987118976,8.89,
2025/03/12 21:00:00,1.57,9.49,5.88,103.94,59.86,96.05,2.3345505203829147,7082422.986773336,16534690.26611111,97.33949732066196,8.89,
2025/03/12 21:15:00,1.57,9.47,5.89,103.98,59.86,95.94,2.3329616329680496,7048465.24432489,16444215.675555555,97.37415426240739,8.89,
2025/03/15 08:00:00,-0.09,8.44,5.38,100.04,60.74,89.82,2.4176269562368016,5697479.746139793,13774814.728888882,95.56986147737464,8.08,
2025/03/15 08:15:00,0.79,8.47,4.93,102.99,60.68,95.75,2.346950671483685,6985027.428096641,16393939.100000001,97.27996500136807,8.65,
2025/03/15 08:30:00,0.76,8.49,4.99,103.03,60.62,95.5,2.3452829859895097,6899454.972610528,16181597.422222221,97.34389032499955,8.66,
2025/03/15 08:45:00,0.8,8.49,4.97,102.96,60.56,95.26,2.349625625071925,6916152.379976232,16250792.677777778,97.2437107212602,8.68,
2025/03/15 09:00:00,0.55,8.56,4.99,99.33,60.5,93.07,2.4721493634582115,7606099.011498321,18803940.277222216,94.31793752669508,8.41,
2025/03/15 09:15:00,0.1,8.5,4.81,88.37,60.44,82.4,2.861084121761958,6252627.425368823,17889906.760000005,84.93771291885386,7.91,
2025/03/15 09:30:00,0.06,8.48,4.8,88.31,60.39,82.26,2.8622179953688103,6218767.775158387,17800081.695000004,84.9211315122264,7.91,
2025/03/15 09:45:00,0.02,8.51,4.79,88.26,60.33,82.11,2.8626934845584726,6186319.463936029,17710139.590000004,84.9139233685443,7.9,
2025/03/15 10:00:00,0.1,8.51,4.79,88.2,60.27,81.97,2.8672203586061658,6148152.929382253,17628711.099999994,84.78263377736207,7.89,
2025/03/15 10:15:00,0.1,8.43,4.7,88.14,60.21,81.83,2.869579075005547,6114678.733860489,17547152.33333333,84.72770634617788,7.89,
2025/03/15 10:30:00,0.09,8.38,4.67,88.08,60.15,81.69,2.8713644312429865,6093141.0759877935,17496228.786666665,84.68258444894357,7.88,
2025/03/15 10:45:00,0.09,8.35,4.7,88.02,60.09,81.55,2.8737241188942466,6070551.56782712,17445699.553333323,84.6276316864494,7.88,
2025/03/15 11:00:00,0.08,8.39,4.7,87.96,60.03,81.41,2.875779890351207,6056806.964737948,17418645.89666666,84.58224012460612,7.88,
2025/03/15 11:15:00,0.07,8.42,4.73,87.91,59.98,81.27,2.8771759728113717,6047456.958162459,17400199.904999997,84.54624241093586,7.87,
2025/03/15 11:30:00,0.07,8.51,4.83,87.85,59.92,81.13,2.879540150822217,6017390.925134324,17327920.738333326,84.4912531639622,7.87,
2025/03/15 11:45:00,0.07,8.46,4.77,87.79,59.86,81.04,2.8819059634130197,6001472.679941891,17296279.880000006,84.4362515625271,7.87,
2025/03/15 12:00:00,0.07,8.48,4.79,87.73,59.8,81.02,2.8840099192498028,6006028.157592161,17322046.328888886,84.38148269848028,7.86,
2025/03/15 12:15:00,0.06,8.48,4.8,87.67,59.74,81.0,2.8860685732865954,6010576.237201117,17347539.916666664,84.33602603378279,7.86,
2025/03/15 12:30:00,0.05,8.58,4.83,87.61,59.68,80.97,2.8881292386948973,6013397.455807827,17368063.832777776,84.29055512384578,7.86,
2025/03/15 12:45:00,0.06,8.43,4.73,87.61,59.67,80.95,2.8886983121787986,6010070.282028593,17361882.657777775,84.28074102577682,7.87,
2025/03/15 13:00:00,0.1,8.44,4.74,87.63,59.67,80.93,2.889152716988132,6004246.237867743,17347786.76888889,84.2608130681455,7.87,
2025/03/15 13:15:00,0.13,8.51,4.82,87.65,59.67,80.9,2.8892950560943578,5996245.495376322,17325525.83055556,84.2504488009618,7.87,
2025/03/15 13:30:00,0.13,8.57,4.88,87.66,59.67,80.88,2.888899642176317,5992098.601169121,17311174.264999993,84.25962054575245,7.87,
2025/03/15 13:45:00,0.13,8.62,4.92,87.68,59.67,80.86,2.888369929473408,5988313.463093312,17297065.02333333,84.27771925960513,7.88,
2025/03/15 14:00:00,0.13,8.64,4.95,87.7,59.67,80.83,2.8875795230554524,5982152.455435501,17274542.022222217,84.29606041685088,7.88,
2025/03/15 14:15:00,0.14,8.65,4.89,87.71,59.66,80.81,2.8874970421849038,5980265.438022214,17268588.425000004,84.29565956941205,7.88,
2025/03/15 14:30:00,0.25,8.74,5.05,87.73,59.66,80.79,2.8901236425142067,5969855.425840089,17254221.532777783,84.2087033172337,7.88,
2025/03/15 14:45:00,0.24,8.74,5.01,87.75,59.66,80.76,2.889284338309544,5963876.686574042,17231929.24444445,84.2363700293758,7.89,
2025/03/15 15:00:00,0.19,8.57,4.88,87.77,59.66,80.74,2.8869380870114645,5963742.332961105,17217553.759999998,84.30256846678503,7.89,
2025/03/15 15:15:00,0.17,8.58,4.88,87.78,59.66,80.72,2.8859223200503523,5960944.451153938,17203419.09,84.33088038467743,7.89,
2025/03/15 15:30:00,0.2,8.61,4.93,87.8,59.66,80.69,2.886062512167276,5952839.626151741,17180866.24833333,84.32049489392942,7.89,
2025/03/15 15:45:00,0.21,8.64,4.92,87.82,59.66,80.67,2.885844822708635,5948389.982890915,17166722.40555556,84.32901141004355,7.9,
2025/03/15 16:00:00,0.26,8.71,5.0,87.83,59.66,80.65,2.887001600315878,5929793.713195895,17119916.27500001,84.29030603588915,7.9,
2025/03/15 16:15:00,0.24,8.74,5.04,87.85,59.66,80.62,2.8855896584970897,5906420.4916899325,17044096.76444445,84.32778257525179,7.9,
2025/03/15 16:30:00,0.22,8.71,4.96,87.87,59.65,80.6,2.8844412962182884,5888077.836370679,16984395.449999996,84.36501799639794,7.91,
2025/03/15 16:45:00,0.2,8.65,4.94,87.88,59.65,80.58,2.8834254891561666,5866659.902222082,16916660.872222222,84.39332931704119,7.91,
2025/03/16 01:15:00,0.02,8.88,5.56,98.11,60.82,89.92,2.495276427012526,6142242.9710549805,15327063.766666668,93.76266808814363,8.13,
2025/03/16 01:30:00,0.7,8.64,5.05,99.09,60.82,92.13,2.4864626512873462,6625871.273907871,16475445.50055555,93.9602475703504,8.46,
2025/03/16 01:45:00,0.61,8.55,4.94,99.4,60.82,92.18,2.472804427496681,6666926.333715135,16486462.471111111,94.32031753894331,8.46,
2025/03/16 02:00:00,0.57,8.55,4.99,99.41,60.82,92.23,2.471577567369732,6674523.320220833,16497065.97,94.36799147569252,8.46,
2025/03/16 02:15:00,0.57,8.51,4.95,99.41,60.82,92.29,2.471577569024012,6680916.1214268105,16512866.718333336,94.36799147569246,8.46,
2025/03/16 02:30:00,0.56,8.53,4.97,99.42,60.82,92.34,2.4709876869765353,6686759.731708338,16523365.368888892,94.38650190471287,8.46,
2025/03/16 02:45:00,0.56,8.55,5.03,99.43,60.82,92.39,2.4706087601782034,6692012.303917694,16533814.091666667,94.39529117540809,8.46,
2025/03/16 03:00:00,0.55,8.4,4.82,99.43,60.82,92.44,2.469994310260609,6697890.263260117,16544212.886666663,94.40517710634937,8.45,
2025/03/16 03:15:00,0.56,8.39,4.87,99.44,60.82,92.49,2.4698261277990965,6702533.186955176,16554561.753888886,94.40424492561937,8.45,
2025/03/16 03:30:00,0.57,8.38,4.82,99.44,60.82,92.54,2.4700382016372266,6706129.261411857,16564860.693333337,94.39452355777291,8.45,
2025/03/16 03:45:00,0.58,8.49,4.91,99.45,60.82,92.6,2.4698713471370777,6712994.543838572,16580695.926666664,94.39359050302117,8.45,
2025/03/16 04:00:00,0.55,8.37,4.83,99.45,60.82,92.65,2.469236986123302,6718845.680282507,16590890.598333335,94.42275496207056,8.45,
2025/03/16 04:15:00,0.54,8.37,4.84,99.46,60.82,92.7,2.4686474351434473,6724559.100165816,16601035.342222225,94.44126483594643,8.45,
2025/03/16 04:30:00,0.54,8.37,4.81,99.46,60.82,92.75,2.468648024363113,6728648.193776272,16611130.158333335,94.44126483594626,8.45,
2025/03/16 04:45:00,0.58,8.32,4.8,99.47,60.82,92.8,2.469113009821312,6731446.9486177545,16621175.046666665,94.41116652343923,8.45,
2025/03/16 05:00:00,0.47,8.42,4.85,99.48,60.82,92.85,2.4664164313142636,6742861.889760402,16631170.00722222,94.52688915506744,8.45,
2025/03/16 05:15:00,0.51,8.35,4.77,99.48,60.82,92.91,2.467259476650104,6735969.465846557,16619847.780555552,94.48800534569527,8.45,
2025/03/16 05:30:00,0.38,8.22,4.7,99.49,60.82,92.96,2.464143868743313,6727732.941652812,16578570.861111106,94.62316045592871,8.45,
2025/03/16 05:45:00,0.41,8.25,4.72,99.49,60.82,93.01,2.4647751191584626,6709330.953761632,16537458.703333331,94.59400063099756,8.45,
2025/03/16 06:00:00,0.45,8.23,4.71,99.5,60.82,93.06,2.465239226878534,6691306.679145146,16496138.706666663,94.56390776843249,8.45,
2025/03/16 06:15:00,0.64,8.37,4.88,102.6,60.82,94.38,2.358399670838674,6585733.076295728,15532201.911111107,97.08733984731354,8.63,
2025/03/16 06:30:00,0.59,8.38,4.85,102.64,60.82,95.58,2.355919948976743,6829085.450669316,16089198.986666666,97.17094205612344,8.63,
2025/03/16 06:45:00,0.6,8.16,4.72,102.67,60.82,95.6,2.355383014878521,6835253.593648918,16100071.631111106,97.18715750828946,8.64,
2025/03/16 07:00:00,0.61,8.13,4.69,102.7,60.82,95.61,2.354411130851541,6840727.634651003,16106316.55111111,97.20351173105571,8.64,
2025/03/16 07:15:00,0.52,8.12,4.66,102.72,60.82,95.62,2.3519615019948867,6850509.342537779,16112562.400000002,97.30872923775944,8.64,
2025/03/16 07:30:00,0.51,8.14,4.66,102.75,60.82,95.63,2.3506187207574234,6856909.383808961,16118404.995,97.34459618681159,8.64,
2025/03/16 07:45:00,0.55,8.18,4.68,102.77,60.82,95.65,2.351026571213312,6860347.8250430655,16129283.445000002,97.32283279238881,8.65,
2025/03/16 08:00:00,0.59,8.19,4.72,102.8,60.82,95.66,2.350611425711874,6864216.318832239,16135532.428888887,97.30990792603004,8.65,
2025/03/16 08:15:00,0.55,8.16,4.69,102.82,60.82,95.67,2.3490955949361028,6871306.377044555,16141782.341666665,97.36634119270003,8.65,
2025/03/16 08:30:00,0.6,8.04,4.6,102.85,60.82,95.69,2.348863454165767,6876617.155098049,16152665.436111107,97.34365196425208,8.65,
2025/03/16 08:45:00,0.57,8.13,4.65,102.87,60.82,95.7,2.3479708650793394,6881723.817231977,16158512.675555557,97.39018692440641,8.66,
2025/03/16 09:00:00,0.51,8.1,4.64,102.9,60.82,95.71,2.3457000972467528,6891050.6467662165,16164765.723333329,97.47483499952737,8.66,
2025/03/16 09:15:00,0.55,8.13,4.69,102.92,60.78,95.72,2.345667237119655,6901713.452210774,16189553.819999997,97.4531998925806,8.66,
2025/03/16 09:30:00,0.62,8.22,4.74,102.95,60.72,95.74,2.345801772412392,6917814.588408566,16228248.544444444,97.41097928154784,8.66,
2025/03/16 09:45:00,0.51,8.05,4.58,102.97,60.66,95.75,2.3429964529487437,6940637.150691114,16262316.24111111,97.53572655727156,8.66,
2025/03/16 10:00:00,0.53,8.04,4.6,102.99,60.61,95.76,2.3430276895065507,6952933.133628328,16291347.386111112,97.53346428809968,8.67,
2025/03/16 10:15:00,0.57,8.07,4.61,103.02,60.55,95.78,2.3426054986394913,6970713.237491453,16330062.081666669,97.52051634911908,8.67,
2025/03/16 10:30:00,0.57,8.17,4.72,103.04,60.5,95.79,2.3418311434429673,6985593.327491412,16359512.73611111,97.53790811245602,8.67,
2025/03/16 10:45:00,0.56,8.15,4.69,103.07,60.44,95.8,2.3404857527782053,7004175.611591402,16393605.164444445,97.57375436307785,8.67,
2025/03/16 11:00:00,0.64,8.18,4.73,103.09,60.39,95.82,2.341620246846709,7015343.18072103,16427704.094999995,97.51291908268114,8.68,
2025/03/16 11:15:00,0.55,8.17,4.71,103.12,60.33,95.83,2.338802958182289,7038200.500744728,16461397.333333334,97.62684940318259,8.68,
2025/03/16 11:30:00,0.59,8.11,4.66,103.14,60.27,95.84,2.33876235758595,7052906.889395943,16495508.455555554,97.60519248385461,8.68,
2025/03/16 11:45:00,0.66,8.16,4.69,103.17,60.22,95.85,2.338883191572934,7150932.416998977,16725634.523888886,97.56293659813142,8.68,
2025/03/16 12:00:00,0.63,8.19,4.74,103.19,60.16,95.87,2.3379948011094633,7109769.551655797,16623042.693888891,97.60947038738175,8.69,
2025/03/16 12:15:00,0.68,8.25,4.77,103.1,60.14,95.88,2.342843596882906,7093577.386000261,16619578.518888883,97.48229500558836,8.7,
2025/03/16 12:30:00,0.67,8.31,4.85,103.11,60.12,95.89,2.3418345720885787,7095141.135805598,16616085.08388889,97.50088505979723,8.69,
2025/03/16 12:45:00,0.71,8.47,4.97,103.12,60.11,95.91,2.3413043525127946,7095068.039041972,16612146.711111108,97.47080151307749,8.67,
2025/03/16 13:00:00,0.75,8.29,4.79,103.13,60.09,95.92,2.3420922005431386,7091164.58200491,16608594.407777777,97.44030703177327,8.68,
2025/03/16 13:15:00,0.75,8.28,4.82,103.14,60.07,95.93,2.3417024720934663,7090813.246833691,16605012.844444446,97.44899843966317,8.68,
2025/03/16 13:30:00,0.74,8.35,4.87,103.15,60.06,95.95,2.341129920527867,7091006.237011231,16601402.02111111,97.46745260995353,8.68,
2025/03/16 13:45:00,0.73,8.39,4.91,103.17,60.04,95.96,2.340608464605412,7091030.9395214645,16597761.937777773,97.49446252142839,8.69,
2025/03/16 14:00:00,0.74,8.43,4.95,103.18,60.03,95.97,2.3404033336944643,7087934.185446978,16589059.409999996,97.49339013293424,8.69,
2025/03/16 14:15:00,0.72,8.36,4.85,103.19,60.01,95.98,2.340086434851152,7087317.121029563,16585365.335000003,97.52147231409603,8.7,
2025/03/16 14:30:00,0.74,8.36,4.88,103.2,60.0,95.94,2.3400647223488664,7073980.5627875775,16554005.93,97.5106363914178,8.7,
2025/03/16 14:45:00,0.79,8.47,4.99,103.21,59.98,95.86,2.3405945382130424,7053096.777834699,16508872.379999999,97.47050819920283,8.7,
2025/03/16 15:00:00,0.91,8.66,5.12,103.22,59.97,95.78,2.3428540661566455,7029178.477810906,16468764.351111112,97.3618906614004,8.71,
2025/03/16 15:15:00,0.91,8.55,5.03,103.23,59.95,95.7,2.342463382801278,7021937.255269373,16449057.625000002,97.37057828605535,8.71,
2025/03/16 15:30:00,0.93,8.56,5.08,103.24,59.93,95.62,2.3428811863284644,7012083.6156112775,16428910.025,97.35960420783334,8.72,
2025/03/16 15:45:00,0.92,8.59,5.09,103.25,59.92,95.54,2.3423069340676603,7003402.249544006,16404545.617777778,97.37805661981038,8.72,
2025/03/16 16:00:00,0.89,8.63,5.09,103.26,59.9,95.46,2.341365124099317,6997594.089066908,16384345.071111105,97.41603951501479,8.72,
2025/03/16 16:15:00,0.96,8.62,5.11,103.27,59.89,95.38,2.3427027130559357,6983172.086740599,16359921.911666663,97.35623721406681,8.73,
2025/03/16 16:30:00,0.99,8.65,5.16,103.28,59.87,95.3,2.3428643270110863,6974220.364371145,16340079.799999999,97.33562473371548,8.73,
2025/03/16 16:45:00,1.01,8.77,5.25,103.29,59.86,95.22,2.3428422155829067,6963662.756473235,16315186.506666666,97.32477711964144,8.73,
2025/03/16 17:00:00,0.97,8.66,5.11,103.3,59.84,95.14,2.342154760874214,6957213.553467751,16295289.938888889,97.37239934989745,8.74,
2025/03/17 00:15:00,-0.02,8.66,5.36,96.52,60.29,88.47,2.5506155496283376,6144696.879300458,15673260.423333332,92.39508774268525,8.04,
2025/03/17 00:30:00,0.38,8.49,4.88,97.18,60.3,90.5,2.54479635779234,6572129.502963155,16725218.033333335,92.5879664644126,8.29,
2025/03/17 00:45:00,0.39,8.39,4.79,97.61,60.32,90.49,2.529995215955798,6575628.913779844,16636790.597777775,92.95826739115857,8.32,
2025/03/17 01:00:00,0.4,8.38,4.81,97.65,60.34,90.48,2.529489738881705,6542178.629702712,16548855.937777776,92.98357826069596,8.34,
2025/03/17 01:15:00,0.38,8.34,4.76,97.68,60.36,90.47,2.527912832452457,6514851.214616932,16469454.051111108,93.02950262999883,8.34,
2025/03/17 01:30:00,0.34,8.33,4.76,97.71,60.37,90.46,2.525889002774238,6508271.019891115,16439648.096666658,93.09482402813845,8.34,
2025/03/17 01:45:00,0.29,8.37,4.81,97.75,60.39,90.45,2.5236544102863157,6499932.552561583,16404060.970000003,93.1785024757552,8.35,
2025/03/17 02:00:00,0.33,8.38,4.78,97.78,60.41,90.44,2.523422882290958,6486582.107295159,16368860.841666663,93.16622471142169,8.35,
2025/03/17 02:15:00,0.36,8.25,4.7,97.81,60.43,90.42,2.5233508082127893,6470534.728654699,16327905.55,93.16346072719536,8.36,
2025/03/17 02:30:00,0.32,8.23,4.68,97.85,60.44,90.41,2.5209563722955206,6464907.820664686,16298225.46,93.23761319319237,8.36,
2025/03/17 02:45:00,0.36,8.33,4.74,97.88,60.46,90.4,2.5211076954686837,6450467.103301022,16262790.903333336,93.22514124519371,8.37,
2025/03/17 03:00:00,0.35,8.27,4.71,97.91,60.48,90.39,2.519757797087623,6440012.139529343,16227741.951666666,93.26134934948007,8.37,
2025/03/17 03:15:00,0.32,8.2,4.64,97.95,60.5,90.38,2.5175890885371475,6431515.897740222,16192383.68,93.32579298089479,8.37,
2025/03/17 03:30:00,0.27,8.23,4.66,97.98,60.51,90.37,2.515738228893791,6424498.502468528,16162823.184444448,93.40062390049006,8.38,
2025/03/17 03:45:00,0.25,8.2,4.66,98.01,60.53,90.36,2.5141702759347004,6414468.354887789,16127534.811666664,93.44652777605677,8.38,
2025/03/17 04:00:00,0.25,8.2,4.66,98.05,60.55,90.34,2.512672205004524,6402252.956229696,16087230.555000005,93.48185953875435,8.38,
2025/03/17 04:15:00,0.23,8.2,4.64,98.08,60.56,90.33,2.510334931740181,6396339.859176453,16057418.678888887,93.52811757749585,8.36,
2025/03/17 04:30:00,0.2,8.24,4.69,97.77,60.58,90.32,2.520126155283132,6445907.322585918,16244972.724444441,93.28383566241256,8.33,
2025/03/17 04:45:00,0.15,8.11,4.49,96.97,60.58,90.31,2.5455242438720562,6388126.531233229,16261603.086666668,92.62573236508203,8.24,
2025/03/17 05:00:00,0.13,8.02,4.44,96.92,60.57,90.3,2.546943688074567,6350681.521790342,16175303.503333328,92.60077797953107,8.24,
2025/03/17 05:15:00,0.18,8.22,4.65,96.95,60.57,90.29,2.546957557605849,6307052.174880529,16064267.60888889,92.57893384891537,8.24,
2025/03/17 05:30:00,0.14,8.12,4.59,96.98,60.56,90.28,2.5453047356900127,6312637.123016444,16068063.513333332,92.64409551175224,8.25,
2025/03/17 05:45:00,0.1,8.05,4.47,97.0,60.56,90.26,2.543645585694178,6315624.762310594,16065182.100000005,92.70058108013839,8.25,
2025/03/17 06:00:00,0.06,7.97,4.42,97.03,60.55,90.25,2.5416123592891493,6323796.3759064935,16073113.65,92.76593025455708,8.25,
2025/03/17 06:15:00,0.12,7.94,4.4,97.06,60.55,90.24,2.542234982281847,6323237.0704554785,16075630.706666661,92.73419696675086,8.26,
2025/03/17 06:30:00,0.07,7.98,4.45,97.08,60.54,90.23,2.540350598633546,6329419.912775445,16079422.779444449,92.80036976626923,8.26,
